PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627171500,470.0,848.35,88.0488,44,54.7,0,67.8,68.0,58.4
20160627173000,470.0,810.75,84.1463,43,54.7,0,67.8,68.0,58.4
20160627174500,470.0,791.95,82.1951,43,54.7,0,67.8,68.0,58.4
20160627180000,470.0,810.75,84.1463,43,55.1,0,67.7,68.0,58.4
20160627181500,470.0,775.5,80.4878,42,55.1,0,67.7,68.0,58.4
20160627183000,470.0,721.45,74.8781,41,55.1,0,67.6,68.0,58.4
20160627184500,470.0,667.4,69.2683,39,55.1,0,67.6,68.0,58.4
20160627190000,470.0,667.4,69.2683,38,55.1,0,67.7,68.0,58.4
20160627191500,470.0,643.9,66.8293,38,55.1,0,67.7,68.0,58.4
20160627193000,470.0,606.3,62.9268,37,55.1,0,67.7,68.0,58.4
20160627194500,470.0,615.7,63.9024,37,55.1,0,67.8,68.0,58.4
20160627200000,470.0,627.45,65.122,37,55.1,0,67.8,68.0,58.4
20160627201500,470.0,627.45,65.122,37,55.1,0,67.8,68.0,58.4
20160627203000,470.0,613.35,63.6585,37,55.1,0,67.8,68.0,58.4
20160627204500,470.0,613.35,63.6585,37,54.3,0,67.8,68.0,58.4
20160627210000,470.0,596.9,61.9512,37,54.3,0,67.8,68.0,58.4
20160627211500,470.0,596.9,61.9512,37,54.3,0,67.8,68.0,58.4
20160627213000,470.0,608.65,63.1707,37,54.3,0,67.9,68.0,58.4
20160627214500,470.0,620.4,64.3902,37,54.3,0,68.0,68.0,58.4
20160627220000,470.0,620.4,64.3902,37,54.3,0,67.9,68.0,58.4
20160627221500,470.0,620.4,64.3902,38,54.3,0,68.0,68.0,58.4
20160627223000,470.0,634.5,65.8537,38,54.3,0,67.9,68.0,58.4
20160627224500,470.0,634.5,65.8537,38,54.3,0,67.9,68.0,58.4
20160627230000,470.0,634.5,65.8537,38,54.3,0,67.8,68.0,58.4
20160627231500,470.0,634.5,65.8537,38,54.3,0,67.7,68.0,58.4
20160627233000,470.0,615.7,63.9024,38,54.3,0,67.7,68.0,58.4
20160627234500,470.0,556.95,57.8049,36,54.3,0,67.7,68.0,58.4
20160628000000,470.0,571.05,59.2683,36,54.3,0,67.7,68.0,58.4
20160628001500,470.0,571.05,59.2683,36,54.3,0,67.7,68.0,58.4
20160628003000,470.0,542.85,56.3415,36,54.3,0,67.7,68.0,58.4
20160628004500,470.0,528.75,54.878,35,54.3,0,67.8,68.0,58.4
20160628010000,470.0,528.75,54.878,35,54.3,0,67.9,68.0,58.4
20160628011500,470.0,528.75,54.878,35,54.3,0,68.1,68.0,58.4
20160628013000,470.0,535.8,55.6098,35,54.3,0,68.2,68.0,58.4
20160628014500,470.0,535.8,55.6098,35,54.3,0,68.3,68.0,58.4
20160628020000,470.0,526.4,54.6341,35,54.3,0,68.2,68.0,58.4
20160628021500,470.0,517.0,53.6585,35,54.3,0,68.2,68.0,58.4
20160628023000,470.0,540.5,56.0976,35,54.3,0,68.1,68.0,58.4
20160628024500,470.0,528.75,54.878,35,54.3,0,68.1,68.0,58.4
20160628030000,470.0,535.8,55.6098,35,54.3,0,68.0,68.0,58.4
20160628031500,470.0,535.8,55.6098,35,54.3,0,67.9,68.0,58.4
20160628033000,470.0,535.8,55.6098,35,54.3,0,67.8,68.0,58.4
20160628034500,470.0,535.8,55.6098,35,54.3,0,67.8,68.0,58.4
20160628040000,470.0,491.15,50.9756,35,54.3,0,67.7,68.0,58.4
20160628041500,470.0,507.6,52.6829,35,54.3,0,67.9,68.0,58.4
20160628043000,470.0,500.55,51.9512,35,54.3,0,68.0,68.0,58.4
20160628044500,470.0,514.65,53.4146,35,54.3,0,68.1,68.0,58.4
20160628050000,470.0,507.6,52.6829,35,54.3,0,68.2,68.0,58.4
20160628051500,470.0,514.65,53.4146,35,54.3,0,68.2,68.0,58.4
20160628053000,470.0,507.6,52.6829,35,54.3,0,68.1,68.0,58.4
20160628054500,470.0,526.4,54.6341,35,54.3,0,68.1,68.0,58.4
20160628060000,470.0,507.6,52.6829,35,54.3,0,67.9,68.0,58.4
20160628061500,470.0,514.65,53.4146,35,54.3,0,67.9,68.0,58.4
20160628063000,470.0,521.7,54.1463,35,54.3,0,67.8,68.0,58.4
20160628064500,470.0,521.7,54.1463,35,54.3,0,67.8,68.0,58.4
20160628070000,470.0,521.7,54.1463,35,54.3,0,67.7,68.0,58.4
20160628071500,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160628073000,470.0,502.9,52.1951,34,54.3,0,67.8,68.0,58.4
20160628074500,470.0,502.9,52.1951,34,54.3,0,68.0,68.0,58.4
20160628080000,470.0,491.15,50.9756,34,54.3,0,68.2,68.0,58.4
20160628081500,470.0,491.15,50.9756,34,54.3,0,68.3,68.0,58.4
20160628083000,470.0,770.8,80.0,43,54.3,0,68.7,68.0,58.4
20160628084500,470.0,881.25,91.4634,47,55.1,0,68.7,68.0,58.4
20160628090000,470.0,965.85,100.2439,49,55.1,0,68.5,68.0,58.4
20160628091500,470.0,951.75,98.7805,49,55.1,0,68.1,68.0,58.4
20160628093000,470.0,930.6,96.5854,49,55.1,0,68.2,68.0,58.4
20160628094500,470.0,930.6,96.5854,49,55.1,0,68.4,68.0,58.4
20160628100000,470.0,951.75,98.7805,49,55.1,0,68.4,68.0,58.4
20160628101500,470.0,972.9,100.9756,50,55.1,0,68.4,68.0,58.4
20160628103000,470.0,951.75,98.7805,50,55.1,0,68.6,68.0,58.4
20160628104500,470.0,972.9,100.9756,50,55.1,0,68.7,68.0,58.4
20160628110000,470.0,972.9,100.9756,50,55.1,0,69.3,68.0,58.4
20160628111500,470.0,951.75,98.7805,50,55.1,0,69.2,68.0,58.4
20160628113000,470.0,951.75,98.7805,50,55.1,0,69.3,68.0,58.4
20160628114500,470.0,951.75,98.7805,50,55.1,0,69.3,68.0,58.4
20160628120000,470.0,951.75,98.7805,50,55.1,0,69.2,68.0,58.4
20160628121500,470.0,951.75,98.7805,50,55.1,0,69.0,68.0,58.4
20160628123000,470.0,951.75,98.7805,50,55.1,0,68.9,68.0,58.4
20160628124500,470.0,951.75,98.7805,49,55.1,0,68.9,68.0,58.4
20160628130000,470.0,951.75,98.7805,50,54.3,0,68.9,68.0,58.4
20160628131500,470.0,972.9,100.9756,50,54.3,0,68.7,68.0,58.4
20160628133000,470.0,972.9,100.9756,50,54.3,0,68.6,68.0,58.4
20160628134500,470.0,951.75,98.7805,49,54.3,0,68.3,68.0,58.4
20160628140000,470.0,930.6,96.5854,49,54.3,0,68.3,68.0,58.4
20160628141500,470.0,930.6,96.5854,49,54.3,0,68.2,68.0,58.4
20160628143000,470.0,930.6,96.5854,49,55.1,0,68.3,68.0,58.4
20160628144500,470.0,972.9,100.9756,50,55.1,0,68.4,68.0,58.4
20160628150000,470.0,951.75,98.7805,50,55.1,0,68.8,68.0,58.4
20160628151500,470.0,829.55,86.0976,44,55.1,0,68.1,68.0,58.4
20160628153000,470.0,810.75,84.1463,44,55.1,0,67.8,68.0,58.4
20160628154500,470.0,712.05,73.9024,40,55.1,0,67.6,68.0,58.4
20160628160000,470.0,655.65,68.0488,38,55.1,0,67.7,68.0,58.4
20160628161500,470.0,596.9,61.9512,37,54.4,0,67.6,68.0,58.4
20160628163000,470.0,566.35,58.7805,36,54.4,0,67.6,68.0,58.4
20160628164500,470.0,556.95,57.8049,35,54.4,0,67.6,68.0,58.4
20160628170000,470.0,535.8,55.6098,35,54.4,0,67.8,68.0,58.4
20160628171500,470.0,526.4,54.6341,35,54.4,0,67.9,68.0,58.4
20160628173000,470.0,526.4,54.6341,35,54.4,0,67.9,68.0,58.4
20160628174500,470.0,535.8,55.6098,35,54.4,0,67.9,68.0,58.4
20160628180000,470.0,535.8,55.6098,35,54.4,0,67.9,68.0,58.4
20160628181500,470.0,517.0,53.6585,35,54.4,0,67.9,68.0,58.4
20160628183000,470.0,517.0,53.6585,35,54.4,0,67.9,68.0,58.4
20160628184500,470.0,517.0,53.6585,35,54.4,0,67.9,68.0,58.4
20160628190000,470.0,517.0,53.6585,35,54.4,0,68.0,68.0,58.4
20160628191500,470.0,517.0,53.6585,35,54.4,0,68.1,68.0,58.4
20160628193000,470.0,517.0,53.6585,35,54.4,0,68.1,68.0,58.4
20160628194500,470.0,517.0,53.6585,35,54.4,0,68.1,68.0,58.4
20160628200000,470.0,517.0,53.6585,35,54.4,0,68.2,68.0,58.4
20160628201500,470.0,517.0,53.6585,35,54.4,0,68.1,68.0,58.4
20160628203000,470.0,535.8,55.6098,35,54.4,0,68.0,68.0,58.4
20160628204500,470.0,528.75,54.878,35,54.4,0,68.0,68.0,58.4
20160628210000,470.0,528.75,54.878,35,54.4,0,67.9,68.0,58.4
20160628211500,470.0,514.65,53.4146,35,54.4,0,67.8,68.0,58.4
20160628213000,470.0,521.7,54.1463,35,54.4,0,67.7,68.0,58.4
20160628214500,470.0,521.7,54.1463,35,54.4,0,67.7,68.0,58.4
20160628220000,470.0,502.9,52.1951,34,54.4,0,67.7,68.0,58.4
20160628221500,470.0,477.05,49.5122,33,54.4,0,67.7,68.0,58.4
20160628223000,470.0,477.05,49.5122,33,54.4,0,67.9,68.0,58.4
20160628224500,470.0,477.05,49.5122,33,54.4,0,68.1,68.0,58.4
20160628230000,470.0,477.05,49.5122,33,53.6,0,68.1,68.0,58.4
20160628231500,470.0,477.05,49.5122,33,53.6,0,68.1,68.0,58.4
20160628233000,470.0,477.05,49.5122,33,53.6,0,68.1,68.0,58.4
20160628234500,470.0,477.05,49.5122,33,53.6,0,68.0,68.0,58.4
20160629000000,470.0,477.05,49.5122,33,53.6,0,68.0,68.0,58.4
20160629001500,470.0,477.05,49.5122,33,53.6,0,67.9,68.0,58.4
20160629003000,470.0,484.1,50.2439,33,53.6,0,67.9,68.0,58.4
20160629004500,470.0,477.05,49.5122,33,53.6,0,67.8,68.0,58.4
20160629010000,470.0,477.05,49.5122,33,53.6,0,67.7,68.0,58.4
20160629011500,470.0,484.1,50.2439,34,53.6,0,67.6,68.0,58.4
20160629013000,470.0,467.65,48.5366,33,53.6,0,67.7,68.0,58.4
20160629014500,470.0,467.65,48.5366,33,53.6,0,67.7,68.0,58.4
20160629020000,470.0,455.9,47.3171,33,53.6,0,67.7,68.0,58.4
20160629021500,470.0,460.6,47.8049,33,53.6,0,67.7,68.0,58.4
20160629023000,470.0,472.35,49.0244,33,53.6,0,67.8,68.0,58.4
20160629024500,470.0,472.35,49.0244,33,53.6,0,67.8,68.0,58.4
20160629030000,470.0,472.35,49.0244,33,53.6,0,67.8,68.0,58.4
20160629031500,470.0,460.6,47.8049,33,53.6,0,67.8,68.0,58.4
20160629033000,470.0,455.9,47.3171,33,53.6,0,67.7,68.0,58.4
20160629034500,470.0,467.65,48.5366,33,53.6,0,67.7,68.0,58.4
20160629040000,470.0,467.65,48.5366,33,53.6,0,67.6,68.0,58.4
20160629041500,470.0,477.05,49.5122,33,53.6,0,67.6,68.0,58.4
20160629043000,470.0,467.65,48.5366,33,53.6,0,67.6,68.0,58.4
20160629044500,470.0,467.65,48.5366,33,53.6,0,67.5,68.0,58.4
20160629050000,470.0,467.65,48.5366,33,53.6,0,67.5,68.0,58.4
20160629051500,470.0,481.75,50.0,33,53.6,0,67.4,68.0,58.4
20160629053000,470.0,467.65,48.5366,33,53.6,0,67.4,68.0,58.4
20160629054500,470.0,477.05,49.5122,33,53.6,0,67.3,68.0,58.4
20160629060000,470.0,460.6,47.8049,33,53.6,0,67.3,68.0,58.4
20160629061500,470.0,481.75,50.0,33,53.6,0,67.3,68.0,58.4
20160629063000,470.0,467.65,48.5366,33,53.6,0,67.2,68.0,58.4
20160629064500,470.0,477.05,49.5122,33,53.6,0,67.2,68.0,58.4
20160629070000,470.0,477.05,49.5122,33,53.6,0,67.1,68.0,58.4
20160629071500,470.0,484.1,50.2439,33,53.6,0,66.9,68.0,58.4
20160629073000,470.0,460.6,47.8049,33,53.6,0,66.9,68.0,58.4
20160629074500,470.0,460.6,47.8049,33,53.6,0,67.1,68.0,58.4
20160629080000,470.0,481.75,50.0,33,53.6,0,67.2,68.0,58.4
20160629081500,470.0,481.75,50.0,33,53.6,0,67.2,68.0,58.4
20160629083000,470.0,455.9,47.3171,33,53.6,0,67.4,68.0,58.4
20160629084500,470.0,481.75,50.0,33,54.3,0,67.4,68.0,58.4
20160629090000,470.0,495.85,51.4634,33,54.3,0,67.4,68.0,58.4
20160629091500,470.0,472.35,49.0244,33,54.3,0,67.3,68.0,58.4
20160629093000,470.0,472.35,49.0244,33,54.3,0,67.4,68.0,58.4
20160629094500,470.0,484.1,50.2439,33,54.3,0,67.5,68.0,58.4
20160629100000,470.0,460.6,47.8049,33,55.1,0,67.7,68.0,58.4
20160629101500,470.0,467.65,48.5366,33,55.1,0,67.8,68.0,58.4
20160629103000,470.0,467.65,48.5366,33,55.1,0,68.0,68.0,58.4
20160629104500,470.0,495.85,51.4634,35,55.1,0,68.3,68.0,58.4
20160629110000,470.0,564.0,58.5366,37,55.1,0,68.4,68.0,58.4
20160629111500,470.0,632.15,65.6098,39,55.1,0,68.4,68.0,58.4
20160629113000,470.0,719.1,74.6341,42,55.1,0,68.2,68.0,58.4
20160629114500,470.0,695.6,72.1951,41,55.1,0,68.2,68.0,58.4
20160629120000,470.0,716.75,74.3902,41,55.1,0,68.1,68.0,58.4
20160629121500,470.0,726.15,75.3659,41,55.1,0,68.2,68.0,58.4
20160629123000,470.0,726.15,75.3659,41,54.4,0,68.2,68.0,58.4
20160629124500,470.0,716.75,74.3902,41,54.4,0,68.1,68.0,58.4
20160629130000,470.0,740.25,76.8293,41,54.4,0,68.1,68.0,58.4
20160629131500,470.0,707.35,73.4146,41,55.1,0,68.1,68.0,58.4
20160629133000,470.0,723.8,75.1219,41,55.1,0,68.1,68.0,58.4
20160629134500,470.0,723.8,75.1219,41,55.1,0,68.0,68.0,58.4
20160629140000,470.0,742.6,77.0732,41,55.1,0,68.0,68.0,58.4
20160629141500,470.0,742.6,77.0732,41,54.3,0,67.9,68.0,58.4
20160629143000,470.0,723.8,75.1219,41,54.3,0,67.9,68.0,58.4
20160629144500,470.0,733.2,76.0976,41,54.3,0,67.8,68.0,58.4
20160629150000,470.0,716.75,74.3902,40,54.3,0,67.9,68.0,58.4
20160629151500,470.0,716.75,74.3902,41,54.3,0,67.9,68.0,58.4
20160629153000,470.0,693.25,71.9512,39,54.3,0,67.6,68.0,58.4
20160629154500,470.0,634.5,65.8537,37,54.3,0,67.6,68.0,58.4
20160629160000,470.0,580.45,60.2439,36,54.3,0,67.7,68.0,58.4
20160629161500,470.0,580.45,60.2439,36,54.3,0,67.8,68.0,58.4
20160629163000,470.0,587.5,60.9756,36,54.3,0,67.8,68.0,58.4
20160629164500,470.0,587.5,60.9756,37,55.1,0,67.8,68.0,58.4
20160629170000,470.0,596.9,61.9512,37,55.1,0,67.9,68.0,58.4
20160629171500,470.0,615.7,63.9024,37,55.1,0,67.9,68.0,58.4
20160629173000,470.0,606.3,62.9268,37,55.1,0,67.9,68.0,58.4
20160629174500,470.0,596.9,61.9512,37,55.1,0,68.0,68.0,58.4
20160629180000,470.0,603.95,62.6829,37,55.1,0,68.1,68.0,58.4
20160629181500,470.0,596.9,61.9512,37,55.1,0,68.1,68.0,58.4
20160629183000,470.0,613.35,63.6585,37,55.1,0,68.1,68.0,58.4
20160629184500,470.0,613.35,63.6585,37,55.1,0,68.0,68.0,58.4
20160629190000,470.0,596.9,61.9512,37,55.1,0,67.9,68.0,58.4
20160629191500,470.0,606.3,62.9268,37,55.1,0,67.9,68.0,58.4
20160629193000,470.0,596.9,61.9512,37,55.1,0,67.8,68.0,58.4
20160629194500,470.0,603.95,62.6829,37,55.1,0,67.7,68.0,58.4
20160629200000,470.0,587.5,60.9756,37,55.1,0,67.8,68.0,58.4
20160629201500,470.0,587.5,60.9756,37,55.1,0,67.7,68.0,58.4
20160629203000,470.0,594.55,61.7073,37,55.1,0,67.7,68.0,58.4
20160629204500,470.0,587.5,60.9756,37,55.1,0,67.7,68.0,58.4
20160629210000,470.0,580.45,60.2439,37,55.1,0,67.7,68.0,58.4
20160629211500,470.0,542.85,56.3415,35,55.1,0,67.7,68.0,58.4
20160629213000,470.0,526.4,54.6341,35,55.1,0,67.7,68.0,58.4
20160629214500,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160629220000,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160629221500,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160629223000,470.0,547.55,56.8293,35,55.1,0,67.7,68.0,58.4
20160629224500,470.0,528.75,54.878,35,55.1,0,67.8,68.0,58.4
20160629230000,470.0,528.75,54.878,35,55.1,0,67.7,68.0,58.4
20160629231500,470.0,472.35,49.0244,34,55.1,0,67.8,68.0,58.4
20160629233000,470.0,481.75,50.0,34,55.1,0,67.9,68.0,58.4
20160629234500,470.0,481.75,50.0,34,55.1,0,67.8,68.0,58.4
20160630000000,470.0,481.75,50.0,34,55.1,0,67.8,68.0,58.4
20160630001500,470.0,491.15,50.9756,34,54.3,0,67.9,68.0,58.4
20160630003000,470.0,502.9,52.1951,34,54.3,0,67.9,68.0,58.4
20160630004500,470.0,472.35,49.0244,34,54.3,0,67.8,68.0,58.4
20160630010000,470.0,484.1,50.2439,34,54.3,0,67.8,68.0,58.4
20160630011500,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160630013000,470.0,477.05,49.5122,34,54.3,0,67.7,68.0,58.4
20160630014500,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160630020000,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160630021500,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160630023000,470.0,481.75,50.0,34,54.3,0,67.6,68.0,58.4
20160630024500,470.0,495.85,51.4634,34,54.3,0,67.6,68.0,58.4
20160630030000,470.0,495.85,51.4634,34,54.3,0,67.6,68.0,58.4
20160630031500,470.0,484.1,50.2439,34,54.3,0,67.6,68.0,58.4
20160630033000,470.0,495.85,51.4634,34,54.3,0,67.6,68.0,58.4
20160630034500,470.0,484.1,50.2439,34,54.3,0,67.5,68.0,58.4
20160630040000,470.0,491.15,50.9756,34,54.3,0,67.5,68.0,58.4
20160630041500,470.0,500.55,51.9512,34,54.3,0,67.5,68.0,58.4
20160630043000,470.0,472.35,49.0244,33,54.3,0,67.5,68.0,58.4
20160630044500,470.0,472.35,49.0244,33,54.3,0,67.6,68.0,58.4
20160630050000,470.0,472.35,49.0244,33,54.3,0,67.6,68.0,58.4
20160630051500,470.0,472.35,49.0244,33,54.3,0,67.6,68.0,58.4
20160630053000,470.0,491.15,50.9756,33,54.3,0,67.5,68.0,58.4
20160630054500,470.0,472.35,49.0244,33,54.3,0,67.4,68.0,58.4
20160630060000,470.0,472.35,49.0244,33,54.3,0,67.4,68.0,58.4
20160630061500,470.0,481.75,50.0,33,54.3,0,67.3,68.0,58.4
20160630063000,470.0,481.75,50.0,33,54.3,0,67.3,68.0,58.4
20160630064500,470.0,472.35,49.0244,33,54.3,0,67.3,68.0,58.4
20160630070000,470.0,472.35,49.0244,33,54.3,0,67.3,68.0,58.4
20160630071500,470.0,484.1,50.2439,33,54.3,0,67.2,68.0,58.4
20160630073000,470.0,467.65,48.5366,33,54.3,0,67.2,68.0,58.4
20160630074500,470.0,472.35,49.0244,33,54.3,0,67.3,68.0,58.4
20160630080000,470.0,460.6,47.8049,33,54.3,0,67.4,68.0,58.4
20160630081500,470.0,460.6,47.8049,33,54.3,0,67.4,68.0,58.4
20160630083000,470.0,467.65,48.5366,33,54.3,0,67.5,68.0,58.4
20160630084500,470.0,477.05,49.5122,34,55.1,0,67.6,68.0,58.4
20160630090000,470.0,484.1,50.2439,34,55.1,0,67.7,68.0,58.4
20160630091500,470.0,502.9,52.1951,35,55.1,0,67.9,68.0,58.4
20160630093000,470.0,517.0,53.6585,35,55.1,0,68.1,68.0,58.4
20160630094500,470.0,502.9,52.1951,35,55.1,0,68.2,68.0,58.4
20160630100000,470.0,556.95,57.8049,36,55.1,0,68.4,68.0,58.4
20160630101500,470.0,615.7,63.9024,38,55.1,0,68.4,68.0,58.4
20160630103000,470.0,653.3,67.8049,39,55.1,0,68.3,68.0,58.4
20160630104500,470.0,716.75,74.3902,41,55.1,0,68.2,68.0,58.4
20160630110000,470.0,749.65,77.8049,42,55.1,0,68.4,68.0,58.4
20160630111500,470.0,749.65,77.8049,42,55.1,0,68.3,68.0,58.4
20160630113000,470.0,763.75,79.2683,42,55.1,0,68.2,68.0,58.4
20160630114500,470.0,735.55,76.3415,42,55.1,0,68.2,68.0,58.4
20160630120000,470.0,744.95,77.3171,42,55.1,0,68.1,68.0,58.4
20160630121500,470.0,735.55,76.3415,42,55.1,0,68.0,68.0,58.4
20160630123000,470.0,735.55,76.3415,42,55.1,0,68.0,68.0,58.4
20160630124500,470.0,749.65,77.8049,42,55.1,0,67.9,68.0,58.4
20160630130000,470.0,740.25,76.8293,42,54.3,0,67.9,68.0,58.4
20160630131500,470.0,740.25,76.8293,42,54.3,0,67.7,68.0,58.4
20160630133000,470.0,730.85,75.8537,42,54.3,0,67.9,68.0,58.4
20160630134500,470.0,766.1,79.5122,42,54.3,0,67.9,68.0,58.4
20160630140000,470.0,733.2,76.0976,42,54.3,0,67.8,68.0,58.4
20160630141500,470.0,752.0,78.0488,42,54.3,0,67.7,68.0,58.4
20160630143000,470.0,688.55,71.4634,40,54.3,0,67.6,68.0,58.4
20160630144500,470.0,688.55,71.4634,39,54.3,0,67.8,68.0,58.4
20160630150000,470.0,688.55,71.4634,39,54.3,0,67.8,68.0,58.4
20160630151500,470.0,665.05,69.0244,39,55.1,0,68.1,68.0,58.4
20160630153000,470.0,665.05,69.0244,39,55.1,0,68.0,68.0,58.4
20160630154500,470.0,674.45,70.0,39,55.1,0,67.9,68.0,58.4
20160630160000,470.0,674.45,70.0,39,55.1,0,67.9,68.0,58.4
20160630161500,470.0,674.45,70.0,39,55.1,0,67.9,68.0,58.4
20160630163000,470.0,667.4,69.2683,39,55.1,0,68.0,68.0,58.4
20160630164500,470.0,676.8,70.2439,39,55.1,0,68.2,68.0,58.4
20160630170000,470.0,676.8,70.2439,40,55.1,0,68.3,68.0,58.4
20160630171500,470.0,695.6,72.1951,40,54.3,0,68.2,68.0,58.4
20160630173000,470.0,695.6,72.1951,40,54.3,0,68.1,68.0,58.4
20160630174500,470.0,695.6,72.1951,40,54.3,0,68.1,68.0,58.4
20160630180000,470.0,695.6,72.1951,40,54.3,0,68.1,68.0,58.4
20160630181500,470.0,686.2,71.2195,40,54.3,0,68.0,68.0,58.4
20160630183000,470.0,676.8,70.2439,40,54.3,0,67.9,68.0,58.4
20160630184500,470.0,676.8,70.2439,40,54.3,0,67.9,68.0,58.4
20160630190000,470.0,686.2,71.2195,40,54.3,0,67.8,68.0,58.4
20160630191500,470.0,686.2,71.2195,40,54.3,0,67.7,68.0,58.4
20160630193000,470.0,679.15,70.4878,39,54.3,0,67.7,68.0,58.4
20160630194500,470.0,620.4,64.3902,37,54.3,0,67.7,68.0,58.4
20160630200000,470.0,608.65,63.1707,37,54.3,0,67.7,68.0,58.4
20160630201500,470.0,608.65,63.1707,37,55.1,0,67.7,68.0,58.4
20160630203000,470.0,615.7,63.9024,37,55.1,0,67.8,68.0,58.4
20160630204500,470.0,596.9,61.9512,37,55.1,0,67.7,68.0,58.4
20160630210000,470.0,606.3,62.9268,36,55.1,0,67.7,68.0,58.4
20160630211500,470.0,566.35,58.7805,36,55.1,0,67.7,68.0,58.4
20160630213000,470.0,542.85,56.3415,35,55.1,0,67.7,68.0,58.4
20160630214500,470.0,521.7,54.1463,34,55.1,0,67.8,68.0,58.4
20160630220000,470.0,528.75,54.878,34,55.1,0,67.9,68.0,58.4
20160630221500,470.0,535.8,55.6098,34,55.1,0,67.9,68.0,58.4
20160630223000,470.0,526.4,54.6341,34,55.1,0,67.9,68.0,58.4
20160630224500,470.0,535.8,55.6098,34,55.1,0,67.9,68.0,58.4
20160630230000,470.0,521.7,54.1463,34,55.1,0,67.8,68.0,58.4
20160630231500,470.0,521.7,54.1463,34,55.1,0,67.8,68.0,58.4
20160630233000,470.0,535.8,55.6098,34,55.1,0,67.7,68.0,58.4
20160630234500,470.0,502.9,52.1951,34,55.1,0,67.7,68.0,58.4
20160701000000,470.0,481.75,50.0,33,55.1,0,67.7,68.0,58.4
20160701001500,470.0,481.75,50.0,33,54.3,0,67.7,68.0,58.4
20160701003000,470.0,481.75,50.0,33,54.3,0,67.8,68.0,58.4
20160701004500,470.0,481.75,50.0,33,54.3,0,67.7,68.0,58.4
20160701010000,470.0,481.75,50.0,33,54.3,0,67.7,68.0,58.4
20160701011500,470.0,472.35,49.0244,33,54.3,0,67.6,68.0,58.4
20160701013000,470.0,472.35,49.0244,33,54.3,0,67.6,68.0,58.4
20160701014500,470.0,481.75,50.0,33,54.3,0,67.6,68.0,58.4
20160701020000,470.0,491.15,50.9756,33,54.3,0,67.6,68.0,58.4
20160701021500,470.0,481.75,50.0,33,54.3,0,67.5,68.0,58.4
20160701023000,470.0,481.75,50.0,33,54.3,0,67.5,68.0,58.4
20160701024500,470.0,472.35,49.0244,33,54.3,0,67.5,68.0,58.4
20160701030000,470.0,472.35,49.0244,33,54.3,0,67.5,68.0,58.4
20160701031500,470.0,491.15,50.9756,33,54.3,0,67.4,68.0,58.4
20160701033000,470.0,484.1,50.2439,33,54.3,0,67.4,68.0,58.4
20160701034500,470.0,477.05,49.5122,33,54.3,0,67.4,68.0,58.4
20160701040000,470.0,491.15,50.9756,33,54.3,0,67.3,68.0,58.4
20160701041500,470.0,472.35,49.0244,33,54.3,0,67.3,68.0,58.4
20160701043000,470.0,472.35,49.0244,33,53.5,0,67.4,68.0,58.4
20160701044500,470.0,472.35,49.0244,33,53.5,0,67.3,68.0,58.4
20160701050000,470.0,472.35,49.0244,33,53.5,0,67.3,68.0,58.4
20160701051500,470.0,472.35,49.0244,33,53.5,0,67.3,68.0,58.4
20160701053000,470.0,491.15,50.9756,33,53.5,0,67.4,68.0,58.4
20160701054500,470.0,484.1,50.2439,33,53.5,0,67.3,68.0,58.4
20160701060000,470.0,495.85,51.4634,33,53.5,0,67.3,68.0,58.4
20160701061500,470.0,481.75,50.0,33,53.5,0,67.2,68.0,58.4
20160701063000,470.0,481.75,50.0,33,53.5,0,67.2,68.0,58.4
20160701064500,470.0,491.15,50.9756,33,53.5,0,67.2,68.0,58.4
20160701070000,470.0,477.05,49.5122,33,53.5,0,67.1,68.0,58.4
20160701071500,470.0,484.1,50.2439,33,53.5,0,67.1,68.0,58.4
20160701073000,470.0,467.65,48.5366,33,53.5,0,67.1,68.0,58.4
20160701074500,470.0,484.1,50.2439,33,54.2,0,67.2,68.0,58.4
20160701080000,470.0,472.35,49.0244,33,54.2,0,67.4,68.0,58.4
20160701081500,470.0,472.35,49.0244,33,54.2,0,67.6,68.0,58.4
20160701083000,470.0,502.9,52.1951,34,54.2,0,67.9,68.0,58.4
20160701084500,470.0,502.9,52.1951,34,55.1,0,68.2,68.0,58.4
20160701090000,470.0,573.4,59.5122,37,55.1,0,68.4,68.0,58.4
20160701091500,470.0,676.8,70.2439,40,55.1,0,68.5,68.0,58.4
20160701093000,470.0,721.45,74.8781,41,55.1,0,68.4,68.0,58.4
20160701094500,470.0,749.65,77.8049,42,55.1,0,68.3,68.0,58.4
20160701100000,470.0,784.9,81.4634,44,55.1,0,68.3,68.0,58.4
20160701101500,470.0,770.8,80.0,44,55.1,0,68.2,68.0,58.4
20160701103000,470.0,770.8,80.0,44,55.1,0,68.2,68.0,58.4
20160701104500,470.0,808.4,83.9024,44,55.1,0,68.1,68.0,58.4
20160701110000,470.0,761.4,79.0244,43,55.1,0,68.1,68.0,58.4
20160701111500,470.0,761.4,79.0244,43,55.1,0,68.0,68.0,58.4
20160701113000,470.0,761.4,79.0244,43,54.3,0,67.9,68.0,58.4
20160701114500,470.0,791.95,82.1951,43,54.3,0,67.8,68.0,58.4
20160701120000,470.0,791.95,82.1951,42,54.3,0,67.8,68.0,58.4
20160701121500,470.0,773.15,80.2439,42,55.1,0,67.7,68.0,58.4
20160701123000,470.0,742.6,77.0732,42,55.1,0,67.7,68.0,58.4
20160701124500,470.0,756.7,78.5366,41,55.1,0,67.7,68.0,58.4
20160701130000,470.0,742.6,77.0732,41,55.1,0,67.9,68.0,58.4
20160701131500,470.0,742.6,77.0732,41,54.3,0,68.0,68.0,58.4
20160701133000,470.0,742.6,77.0732,41,54.3,0,68.1,68.0,58.4
20160701134500,470.0,742.6,77.0732,41,54.3,0,68.1,68.0,58.4
20160701140000,470.0,742.6,77.0732,41,54.3,0,68.1,68.0,58.4
20160701141500,470.0,853.05,88.5366,45,54.3,0,68.6,68.0,58.4
20160701143000,470.0,949.4,98.5366,49,54.3,0,68.8,68.0,58.4
20160701144500,470.0,838.95,87.0732,44,54.3,0,67.9,68.0,58.4
20160701150000,470.0,838.95,87.0732,44,54.3,0,67.8,68.0,58.4
20160701151500,470.0,803.7,83.4146,43,54.3,0,67.7,68.0,58.4
20160701153000,470.0,803.7,83.4146,43,54.3,0,67.7,68.0,58.4
20160701154500,470.0,754.35,78.2927,41,54.3,0,67.7,68.0,58.4
20160701160000,470.0,733.2,76.0976,41,54.3,0,67.7,68.0,58.4
20160701161500,470.0,700.3,72.6829,40,54.3,0,67.7,68.0,58.4
20160701163000,470.0,707.35,73.4146,40,54.3,0,67.7,68.0,58.4
20160701164500,470.0,686.2,71.2195,39,54.3,0,67.7,68.0,58.4
20160701170000,470.0,658.0,68.2927,38,54.3,0,67.9,68.0,58.4
20160701171500,470.0,658.0,68.2927,38,54.3,0,67.9,68.0,58.4
20160701173000,470.0,674.45,70.0,38,54.3,0,67.9,68.0,58.4
20160701174500,470.0,662.7,68.7805,38,54.3,0,68.1,68.0,58.4
20160701180000,470.0,653.3,67.8049,38,54.3,0,68.1,68.0,58.4
20160701181500,470.0,653.3,67.8049,38,54.3,0,68.1,68.0,58.4
20160701183000,470.0,676.8,70.2439,38,55.1,0,68.1,68.0,58.4
20160701184500,470.0,650.95,67.561,38,55.1,0,68.1,68.0,58.4
20160701190000,470.0,643.9,66.8293,38,55.1,0,68.1,68.0,58.4
20160701191500,470.0,665.05,69.0244,38,54.3,0,68.2,68.0,58.4
20160701193000,470.0,653.3,67.8049,38,54.3,0,68.2,68.0,58.4
20160701194500,470.0,653.3,67.8049,38,54.3,0,68.1,68.0,58.4
20160701200000,470.0,653.3,67.8049,38,54.3,0,68.1,68.0,58.4
20160701201500,470.0,643.9,66.8293,38,54.3,0,68.1,68.0,58.4
20160701203000,470.0,643.9,66.8293,38,55.1,0,68.1,68.0,58.4
20160701204500,470.0,632.15,65.6098,38,55.1,0,68.1,68.0,58.4
20160701210000,470.0,641.55,66.5854,38,55.1,0,68.0,68.0,58.4
20160701211500,470.0,641.55,66.5854,38,55.1,0,68.0,68.0,58.4
20160701213000,470.0,650.95,67.561,39,55.1,0,67.9,68.0,58.4
20160701214500,470.0,658.0,68.2927,39,55.1,0,67.8,68.0,58.4
20160701220000,470.0,643.9,66.8293,39,55.1,0,67.8,68.0,58.4
20160701221500,470.0,653.3,67.8049,39,55.1,0,67.8,68.0,58.4
20160701223000,470.0,613.35,63.6585,38,55.1,0,67.7,68.0,58.4
20160701224500,470.0,613.35,63.6585,37,55.1,0,67.8,68.0,58.4
20160701230000,470.0,613.35,63.6585,37,55.1,0,67.8,68.0,58.4
20160701231500,470.0,596.9,61.9512,37,55.1,0,67.8,68.0,58.4
20160701233000,470.0,606.3,62.9268,37,55.1,0,67.8,68.0,58.4
20160701234500,470.0,594.55,61.7073,37,55.1,0,67.7,68.0,58.4
20160702000000,470.0,549.9,57.0732,36,55.1,0,67.8,68.0,58.4
20160702001500,470.0,549.9,57.0732,36,55.1,0,67.9,68.0,58.4
20160702003000,470.0,556.95,57.8049,36,55.1,0,67.9,68.0,58.4
20160702004500,470.0,564.0,58.5366,36,55.1,0,67.9,68.0,58.4
20160702010000,470.0,556.95,57.8049,36,55.1,0,67.9,68.0,58.4
20160702011500,470.0,521.7,54.1463,35,55.1,0,67.7,68.0,58.4
20160702013000,470.0,559.3,58.0488,36,55.1,0,67.7,68.0,58.4
20160702014500,470.0,535.8,55.6098,35,55.1,0,67.7,68.0,58.4
20160702020000,470.0,514.65,53.4146,35,55.1,0,67.7,68.0,58.4
20160702021500,470.0,491.15,50.9756,34,55.1,0,67.8,68.0,58.4
20160702023000,470.0,500.55,51.9512,34,55.1,0,67.8,68.0,58.4
20160702024500,470.0,500.55,51.9512,34,55.1,0,67.8,68.0,58.4
20160702030000,470.0,500.55,51.9512,34,55.1,0,67.8,68.0,58.4
20160702031500,470.0,500.55,51.9512,34,55.1,0,67.8,68.0,58.4
20160702033000,470.0,500.55,51.9512,34,55.1,0,67.7,68.0,58.4
20160702034500,470.0,484.1,50.2439,34,54.3,0,67.7,68.0,58.4
20160702040000,470.0,500.55,51.9512,34,54.3,0,67.7,68.0,58.4
20160702041500,470.0,500.55,51.9512,34,54.3,0,67.6,68.0,58.4
20160702043000,470.0,491.15,50.9756,34,54.3,0,67.6,68.0,58.4
20160702044500,470.0,484.1,50.2439,34,54.3,0,67.6,68.0,58.4
20160702050000,470.0,491.15,50.9756,34,54.3,0,67.6,68.0,58.4
20160702051500,470.0,472.35,49.0244,34,54.3,0,67.6,68.0,58.4
20160702053000,470.0,472.35,49.0244,34,54.3,0,67.6,68.0,58.4
20160702054500,470.0,484.1,50.2439,34,54.3,0,67.6,68.0,58.4
20160702060000,470.0,472.35,49.0244,34,54.3,0,67.6,68.0,58.4
20160702061500,470.0,472.35,49.0244,34,54.3,0,67.5,68.0,58.4
20160702063000,470.0,481.75,50.0,34,54.3,0,67.5,68.0,58.4
20160702064500,470.0,481.75,50.0,34,54.3,0,67.5,68.0,58.4
20160702070000,470.0,481.75,50.0,34,54.3,0,67.5,68.0,58.4
20160702071500,470.0,455.9,47.3171,34,54.3,0,67.6,68.0,58.4
20160702073000,470.0,481.75,50.0,34,55.1,0,67.6,68.0,58.4
20160702074500,470.0,481.75,50.0,34,55.1,0,67.7,68.0,58.4
20160702080000,470.0,472.35,49.0244,34,55.1,0,68.1,68.0,58.4
20160702081500,470.0,495.85,51.4634,34,55.1,0,68.3,68.0,58.4
20160702083000,470.0,573.4,59.5122,37,55.1,0,68.4,68.0,58.4
20160702084500,470.0,681.5,70.7317,41,55.1,0,68.5,68.0,58.4
20160702090000,470.0,756.7,78.5366,43,55.1,0,68.4,68.0,58.4
20160702091500,470.0,810.75,84.1463,45,55.1,0,68.5,68.0,58.4
20160702093000,470.0,860.1,89.2683,47,55.1,0,68.4,68.0,58.4
20160702094500,470.0,900.05,93.4146,47,55.1,0,68.2,68.0,58.4
20160702100000,470.0,874.2,90.7317,46,55.1,0,68.2,68.0,58.4
20160702101500,470.0,874.2,90.7317,46,55.1,0,68.2,68.0,58.4
20160702103000,470.0,874.2,90.7317,46,55.1,0,68.2,68.0,58.4
20160702104500,470.0,862.45,89.5122,46,55.1,0,68.3,68.0,58.4
20160702110000,470.0,904.75,93.9024,48,55.1,0,68.3,68.0,58.4
20160702111500,470.0,968.2,100.4878,49,55.1,0,68.3,68.0,58.4
20160702113000,470.0,956.45,99.2683,49,55.1,0,68.2,68.0,58.4
20160702114500,470.0,956.45,99.2683,49,55.1,0,68.0,68.0,58.4
20160702120000,470.0,944.7,98.0488,49,55.1,0,67.9,68.0,58.4
20160702121500,470.0,876.55,90.9756,46,55.1,0,67.6,68.0,58.4
20160702123000,470.0,841.3,87.3171,45,55.1,0,67.7,68.0,58.4
20160702124500,470.0,841.3,87.3171,45,55.1,0,67.7,68.0,58.4
20160702130000,470.0,831.9,86.3415,45,55.1,0,67.8,68.0,58.4
20160702131500,470.0,831.9,86.3415,45,55.1,0,67.8,68.0,58.4
20160702133000,470.0,822.5,85.3659,45,55.1,0,67.9,68.0,58.4
20160702134500,470.0,822.5,85.3659,45,55.1,0,68.0,68.0,58.4
20160702140000,470.0,822.5,85.3659,45,55.1,0,68.0,68.0,58.4
20160702141500,470.0,822.5,85.3659,45,55.1,0,67.9,68.0,58.4
20160702143000,470.0,822.5,85.3659,45,55.1,0,68.0,68.0,58.4
20160702144500,470.0,855.4,88.7805,45,55.1,0,67.9,68.0,58.4
20160702150000,470.0,836.6,86.8293,45,55.1,0,67.9,68.0,58.4
20160702151500,470.0,846.0,87.8049,45,55.1,0,67.9,68.0,58.4
20160702153000,470.0,846.0,87.8049,45,55.1,0,68.0,68.0,58.4
20160702154500,470.0,862.45,89.5122,45,55.1,0,68.1,68.0,58.4
20160702160000,470.0,838.95,87.0732,45,55.1,0,68.0,68.0,58.4
20160702161500,470.0,838.95,87.0732,45,54.5,0,68.0,68.0,58.4
20160702163000,470.0,838.95,87.0732,45,54.5,0,68.0,68.0,58.4
20160702164500,470.0,838.95,87.0732,45,54.5,0,67.9,68.0,58.4
20160702170000,470.0,860.1,89.2683,45,54.5,0,67.8,68.0,58.4
20160702171500,470.0,841.3,87.3171,45,54.5,0,67.7,68.0,58.4
20160702173000,470.0,841.3,87.3171,45,54.5,0,67.7,68.0,58.4
20160702174500,470.0,841.3,87.3171,45,54.5,0,67.8,68.0,58.4
20160702180000,470.0,841.3,87.3171,45,54.5,0,67.8,68.0,58.4
20160702181500,470.0,824.85,85.6098,45,54.5,0,67.8,68.0,58.4
20160702183000,470.0,841.3,87.3171,45,54.5,0,67.7,68.0,58.4
20160702184500,470.0,799.0,82.9268,43,54.5,0,67.8,68.0,58.4
20160702190000,470.0,749.65,77.8049,42,54.5,0,67.6,68.0,58.4
20160702191500,470.0,721.45,74.8781,41,54.5,0,67.7,68.0,58.4
20160702193000,470.0,695.6,72.1951,41,54.5,0,67.7,68.0,58.4
20160702194500,470.0,712.05,73.9024,40,54.5,0,67.7,68.0,58.4
20160702200000,470.0,665.05,69.0244,39,54.5,0,67.7,68.0,58.4
20160702201500,470.0,643.9,66.8293,39,54.5,0,67.7,68.0,58.4
20160702203000,470.0,667.4,69.2683,39,54.5,0,67.7,68.0,58.4
20160702204500,470.0,667.4,69.2683,39,54.5,0,67.7,68.0,58.4
20160702210000,470.0,653.3,67.8049,39,54.5,0,67.8,68.0,58.4
20160702211500,470.0,620.4,64.3902,37,54.5,0,67.7,68.0,58.4
20160702213000,470.0,650.95,67.561,37,54.5,0,67.8,68.0,58.4
20160702214500,470.0,627.45,65.122,37,54.5,0,67.8,68.0,58.4
20160702220000,470.0,627.45,65.122,37,54.5,0,67.7,68.0,58.4
20160702221500,470.0,620.4,64.3902,37,54.5,0,67.7,68.0,58.4
20160702223000,470.0,613.35,63.6585,37,54.5,0,67.8,68.0,58.4
20160702224500,470.0,632.15,65.6098,37,54.5,0,67.8,68.0,58.4
20160702230000,470.0,632.15,65.6098,37,54.5,0,67.8,68.0,58.4
20160702231500,470.0,632.15,65.6098,37,54.5,0,67.8,68.0,58.4
20160702233000,470.0,632.15,65.6098,37,55.1,0,67.8,68.0,58.4
20160702234500,470.0,632.15,65.6098,37,55.1,0,67.8,68.0,58.4
20160703000000,470.0,625.1,64.878,37,55.1,0,67.8,68.0,58.4
20160703001500,470.0,632.15,65.6098,37,55.1,0,67.8,68.0,58.4
20160703003000,470.0,632.15,65.6098,37,55.1,0,67.8,68.0,58.4
20160703004500,470.0,613.35,63.6585,37,55.1,0,67.7,68.0,58.4
20160703010000,470.0,587.5,60.9756,36,55.1,0,67.7,68.0,58.4
20160703011500,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160703013000,470.0,564.0,58.5366,35,55.1,0,67.8,68.0,58.4
20160703014500,470.0,542.85,56.3415,35,55.1,0,67.8,68.0,58.4
20160703020000,470.0,535.8,55.6098,35,55.1,0,67.7,68.0,58.4
20160703021500,470.0,526.4,54.6341,35,55.1,0,67.7,68.0,58.4
20160703023000,470.0,514.65,53.4146,34,55.1,0,67.8,68.0,58.4
20160703024500,470.0,507.6,52.6829,34,55.1,0,67.8,68.0,58.4
20160703030000,470.0,500.55,51.9512,34,55.1,0,67.7,68.0,58.4
20160703031500,470.0,500.55,51.9512,34,55.1,0,67.7,68.0,58.4
20160703033000,470.0,500.55,51.9512,34,54.3,0,67.8,68.0,58.4
20160703034500,470.0,500.55,51.9512,34,54.3,0,67.8,68.0,58.4
20160703040000,470.0,517.0,53.6585,34,54.3,0,67.8,68.0,58.4
20160703041500,470.0,507.6,52.6829,34,54.3,0,67.9,68.0,58.4
20160703043000,470.0,507.6,52.6829,34,54.3,0,67.9,68.0,58.4
20160703044500,470.0,507.6,52.6829,34,54.3,0,67.9,68.0,58.4
20160703050000,470.0,507.6,52.6829,34,54.3,0,67.8,68.0,58.4
20160703051500,470.0,507.6,52.6829,34,54.3,0,67.8,68.0,58.4
20160703053000,470.0,500.55,51.9512,34,54.3,0,67.8,68.0,58.4
20160703054500,470.0,500.55,51.9512,34,54.3,0,67.7,68.0,58.4
20160703060000,470.0,491.15,50.9756,34,54.3,0,67.7,68.0,58.4
20160703061500,470.0,484.1,50.2439,34,54.3,0,67.7,68.0,58.4
20160703063000,470.0,484.1,50.2439,34,54.3,0,67.7,68.0,58.4
20160703064500,470.0,495.85,51.4634,34,54.3,0,67.6,68.0,58.4
20160703070000,470.0,495.85,51.4634,34,54.3,0,67.7,68.0,58.4
20160703071500,470.0,495.85,51.4634,34,55.1,0,67.7,68.0,58.4
20160703073000,470.0,484.1,50.2439,34,55.1,0,67.8,68.0,58.4
20160703074500,470.0,484.1,50.2439,34,55.1,0,67.9,68.0,58.4
20160703080000,470.0,467.65,48.5366,34,55.1,0,68.1,68.0,58.4
20160703081500,470.0,542.85,56.3415,35,55.1,0,68.4,68.0,58.4
20160703083000,470.0,606.3,62.9268,38,55.1,0,68.4,68.0,58.4
20160703084500,470.0,707.35,73.4146,41,55.1,0,68.4,68.0,58.4
20160703090000,470.0,761.4,79.0244,42,55.1,0,68.4,68.0,58.4
20160703091500,470.0,740.25,76.8293,43,55.1,0,68.2,68.0,58.4
20160703093000,470.0,773.15,80.2439,43,55.1,0,68.2,68.0,58.4
20160703094500,470.0,773.15,80.2439,43,55.1,0,68.2,68.0,58.4
20160703100000,470.0,756.7,78.5366,43,55.1,0,68.2,68.0,58.4
20160703101500,470.0,773.15,80.2439,43,55.1,0,68.1,68.0,58.4
20160703103000,470.0,773.15,80.2439,43,55.1,0,68.2,68.0,58.4
20160703104500,470.0,744.95,77.3171,43,55.1,0,68.2,68.0,58.4
20160703110000,470.0,766.1,79.5122,43,55.1,0,68.1,68.0,58.4
20160703111500,470.0,766.1,79.5122,43,55.1,0,68.2,68.0,58.4
20160703113000,470.0,766.1,79.5122,43,55.1,0,68.2,68.0,58.4
20160703114500,470.0,766.1,79.5122,43,55.1,0,68.2,68.0,58.4
20160703120000,470.0,780.2,80.9756,43,55.1,0,68.2,68.0,58.4
20160703121500,470.0,789.6,81.9512,44,55.1,0,68.1,68.0,58.4
20160703123000,470.0,789.6,81.9512,44,55.1,0,68.1,68.0,58.4
20160703124500,470.0,801.35,83.1707,44,55.1,0,68.0,68.0,58.4
20160703130000,470.0,761.4,79.0244,44,55.1,0,67.9,68.0,58.4
20160703131500,470.0,789.6,81.9512,44,55.1,0,68.0,68.0,58.4
20160703133000,470.0,789.6,81.9512,44,55.1,0,68.1,68.0,58.4
20160703134500,470.0,789.6,81.9512,44,55.1,0,67.9,68.0,58.4
20160703140000,470.0,777.85,80.7317,44,55.1,0,68.0,68.0,58.4
20160703141500,470.0,777.85,80.7317,44,55.1,0,67.9,68.0,58.4
20160703143000,470.0,791.95,82.1951,44,55.1,0,67.9,68.0,58.4
20160703144500,470.0,791.95,82.1951,44,55.1,0,67.9,68.0,58.4
20160703150000,470.0,761.4,79.0244,44,55.1,0,67.9,68.0,58.4
20160703151500,470.0,780.2,80.9756,44,55.1,0,67.9,68.0,58.4
20160703153000,470.0,780.2,80.9756,44,55.1,0,67.9,68.0,58.4
20160703154500,470.0,791.95,82.1951,44,55.1,0,67.9,68.0,58.4
20160703160000,470.0,813.1,84.3902,44,55.1,0,67.9,68.0,58.4
20160703161500,470.0,780.2,80.9756,44,55.1,0,67.9,68.0,58.4
20160703163000,470.0,780.2,80.9756,44,55.1,0,67.9,68.0,58.4
20160703164500,470.0,780.2,80.9756,43,54.3,0,67.8,68.0,58.4
20160703170000,470.0,749.65,77.8049,43,54.3,0,67.7,68.0,58.4
20160703171500,470.0,723.8,75.1219,41,54.3,0,67.8,68.0,58.4
20160703173000,470.0,723.8,75.1219,41,54.3,0,67.8,68.0,58.4
20160703174500,470.0,742.6,77.0732,41,54.3,0,67.8,68.0,58.4
20160703180000,470.0,726.15,75.3659,41,54.3,0,67.8,68.0,58.4
20160703181500,470.0,742.6,77.0732,42,54.3,0,67.8,68.0,58.4
20160703183000,470.0,742.6,77.0732,42,54.3,0,67.8,68.0,58.4
20160703184500,470.0,752.0,78.0488,41,54.3,0,67.8,68.0,58.4
20160703190000,470.0,740.25,76.8293,42,54.3,0,67.7,68.0,58.4
20160703191500,470.0,749.65,77.8049,42,54.3,0,67.7,68.0,58.4
20160703193000,470.0,695.6,72.1951,40,54.3,0,67.7,68.0,58.4
20160703194500,470.0,695.6,72.1951,40,54.3,0,67.7,68.0,58.4
20160703200000,470.0,688.55,71.4634,40,54.3,0,67.7,68.0,58.4
20160703201500,470.0,655.65,68.0488,39,55.1,0,67.8,68.0,58.4
20160703203000,470.0,676.8,70.2439,39,55.1,0,67.8,68.0,58.4
20160703204500,470.0,662.7,68.7805,39,55.1,0,67.8,68.0,58.4
20160703210000,470.0,686.2,71.2195,39,55.1,0,67.8,68.0,58.4
20160703211500,470.0,665.05,69.0244,39,55.1,0,67.8,68.0,58.4
20160703213000,470.0,655.65,68.0488,39,55.1,0,67.7,68.0,58.4
20160703214500,470.0,681.5,70.7317,39,55.1,0,67.7,68.0,58.4
20160703220000,470.0,632.15,65.6098,38,55.1,0,67.7,68.0,58.4
20160703221500,470.0,639.2,66.3415,38,55.1,0,67.7,68.0,58.4
20160703223000,470.0,625.1,64.878,37,55.1,0,67.7,68.0,58.4
20160703224500,470.0,606.3,62.9268,37,55.1,0,67.8,68.0,58.4
20160703230000,470.0,606.3,62.9268,37,55.1,0,67.8,68.0,58.4
20160703231500,470.0,589.85,61.2195,37,55.1,0,67.8,68.0,58.4
20160703233000,470.0,603.95,62.6829,37,55.1,0,67.8,68.0,58.4
20160703234500,470.0,594.55,61.7073,37,55.1,0,67.7,68.0,58.4
20160704000000,470.0,627.45,65.122,37,55.1,0,67.7,68.0,58.4
20160704001500,470.0,615.7,63.9024,37,55.1,0,67.7,68.0,58.4
20160704003000,470.0,596.9,61.9512,37,55.1,0,67.7,68.0,58.4
20160704004500,470.0,606.3,62.9268,37,55.1,0,67.7,68.0,58.4
20160704010000,470.0,549.9,57.0732,36,55.1,0,67.7,68.0,58.4
20160704011500,470.0,566.35,58.7805,36,55.1,0,67.8,68.0,58.4
20160704013000,470.0,547.55,56.8293,36,55.1,0,67.7,68.0,58.4
20160704014500,470.0,566.35,58.7805,36,55.1,0,67.8,68.0,58.4
20160704020000,470.0,547.55,56.8293,36,55.1,0,67.8,68.0,58.4
20160704021500,470.0,564.0,58.5366,36,55.1,0,67.8,68.0,58.4
20160704023000,470.0,564.0,58.5366,36,55.1,0,67.8,68.0,58.4
20160704024500,470.0,564.0,58.5366,36,55.1,0,67.8,68.0,58.4
20160704030000,470.0,556.95,57.8049,36,55.1,0,67.8,68.0,58.4
20160704031500,470.0,556.95,57.8049,36,55.1,0,67.7,68.0,58.4
20160704033000,470.0,528.75,54.878,35,55.1,0,67.7,68.0,58.4
20160704034500,470.0,535.8,55.6098,35,55.1,0,67.8,68.0,58.4
20160704040000,470.0,542.85,56.3415,35,55.1,0,67.8,68.0,58.4
20160704041500,470.0,535.8,55.6098,35,55.1,0,67.8,68.0,58.4
20160704043000,470.0,526.4,54.6341,35,55.1,0,67.8,68.0,58.4
20160704044500,470.0,564.0,58.5366,36,55.1,0,67.8,68.0,58.4
20160704050000,470.0,564.0,58.5366,36,55.1,0,67.8,68.0,58.4
20160704051500,470.0,571.05,59.2683,36,55.1,0,67.7,68.0,58.4
20160704053000,470.0,559.3,58.0488,36,55.1,0,67.8,68.0,58.4
20160704054500,470.0,559.3,58.0488,36,55.1,0,67.8,68.0,58.4
20160704060000,470.0,559.3,58.0488,36,55.1,0,67.7,68.0,58.4
20160704061500,470.0,549.9,57.0732,36,55.1,0,67.8,68.0,58.4
20160704063000,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160704064500,470.0,540.5,56.0976,35,55.1,0,67.7,68.0,58.4
20160704070000,470.0,540.5,56.0976,35,55.1,0,67.7,68.0,58.4
20160704071500,470.0,526.4,54.6341,35,55.1,0,67.7,68.0,58.4
20160704073000,470.0,507.6,52.6829,34,55.1,0,67.8,68.0,58.4
20160704074500,470.0,500.55,51.9512,34,55.1,0,67.9,68.0,58.4
20160704080000,470.0,500.55,51.9512,34,55.1,0,68.2,68.0,58.4
20160704081500,470.0,559.3,58.0488,36,55.1,0,68.4,68.0,58.4
20160704083000,470.0,702.65,72.9268,41,55.1,0,68.5,68.0,58.4
20160704084500,470.0,763.75,79.2683,44,55.1,0,68.5,68.0,58.4
20160704090000,470.0,763.75,79.2683,44,55.1,0,68.3,68.0,58.4
20160704091500,470.0,808.4,83.9024,45,55.1,0,68.3,68.0,58.4
20160704093000,470.0,834.25,86.5854,45,55.1,0,68.1,68.0,58.4
20160704094500,470.0,834.25,86.5854,45,55.1,0,68.0,68.0,58.4
20160704100000,470.0,817.8,84.878,45,55.1,0,67.9,68.0,58.4
20160704101500,470.0,808.4,83.9024,45,55.1,0,67.9,68.0,58.4
20160704103000,470.0,808.4,83.9024,45,55.1,0,67.9,68.0,58.4
20160704104500,470.0,808.4,83.9024,44,55.1,0,67.9,68.0,58.4
20160704110000,470.0,799.0,82.9268,44,55.1,0,67.8,68.0,58.4
20160704111500,470.0,813.1,84.3902,44,55.1,0,67.8,68.0,58.4
20160704113000,470.0,780.2,80.9756,44,55.1,0,67.9,68.0,58.4
20160704114500,470.0,810.75,84.1463,44,55.1,0,67.9,68.0,58.4
20160704120000,470.0,810.75,84.1463,44,55.1,0,67.8,68.0,58.4
20160704121500,470.0,810.75,84.1463,44,55.1,0,67.8,68.0,58.4
20160704123000,470.0,810.75,84.1463,44,55.1,0,67.8,68.0,58.4
20160704124500,470.0,810.75,84.1463,44,55.1,0,67.8,68.0,58.4
20160704130000,470.0,824.85,85.6098,44,55.1,0,67.8,68.0,58.4
20160704131500,470.0,808.4,83.9024,44,55.1,0,67.9,68.0,58.4
20160704133000,470.0,808.4,83.9024,44,55.1,0,67.9,68.0,58.4
20160704134500,470.0,808.4,83.9024,44,55.1,0,67.9,68.0,58.4
20160704140000,470.0,799.0,82.9268,44,55.1,0,67.9,68.0,58.4
20160704141500,470.0,822.5,85.3659,44,55.1,0,67.9,68.0,58.4
20160704143000,470.0,810.75,84.1463,44,55.1,0,68.0,68.0,58.4
20160704144500,470.0,810.75,84.1463,44,55.1,0,68.0,68.0,58.4
20160704150000,470.0,794.3,82.439,44,55.1,0,67.9,68.0,58.4
20160704151500,470.0,794.3,82.439,44,55.1,0,68.0,68.0,58.4
20160704153000,470.0,794.3,82.439,44,55.1,0,67.9,68.0,58.4
20160704154500,470.0,794.3,82.439,44,55.1,0,67.9,68.0,58.4
20160704160000,470.0,794.3,82.439,44,55.1,0,67.9,68.0,58.4
20160704161500,470.0,808.4,83.9024,44,55.1,0,68.0,68.0,58.4
20160704163000,470.0,775.5,80.4878,44,55.1,0,68.0,68.0,58.4
20160704164500,470.0,808.4,83.9024,44,55.1,0,68.0,68.0,58.4
20160704170000,470.0,787.25,81.7073,44,55.1,0,67.9,68.0,58.4
20160704171500,470.0,815.45,84.6341,44,55.1,0,67.9,68.0,58.4
20160704173000,470.0,784.9,81.4634,44,54.3,0,67.8,68.0,58.4
20160704174500,470.0,815.45,84.6341,44,54.3,0,67.7,68.0,58.4
20160704180000,470.0,789.6,81.9512,43,54.3,0,67.6,68.0,58.4
20160704181500,470.0,744.95,77.3171,42,54.3,0,67.7,68.0,58.4
20160704183000,470.0,705.0,73.1707,40,54.3,0,67.7,68.0,58.4
20160704184500,470.0,705.0,73.1707,40,54.3,0,67.8,68.0,58.4
20160704190000,470.0,695.6,72.1951,40,54.3,0,67.7,68.0,58.4
20160704191500,470.0,686.2,71.2195,40,54.3,0,67.7,68.0,58.4
20160704193000,470.0,679.15,70.4878,40,54.3,0,67.7,68.0,58.4
20160704194500,470.0,655.65,68.0488,39,54.3,0,67.7,68.0,58.4
20160704200000,470.0,620.4,64.3902,38,54.3,0,67.7,68.0,58.4
20160704201500,470.0,620.4,64.3902,37,55.1,0,67.8,68.0,58.4
20160704203000,470.0,613.35,63.6585,37,55.1,0,67.8,68.0,58.4
20160704204500,470.0,650.95,67.561,37,55.1,0,67.8,68.0,58.4
20160704210000,470.0,639.2,66.3415,37,55.1,0,67.8,68.0,58.4
20160704211500,470.0,608.65,63.1707,37,55.1,0,67.8,68.0,58.4
20160704213000,470.0,625.1,64.878,37,55.1,0,67.7,68.0,58.4
20160704214500,470.0,613.35,63.6585,37,55.1,0,67.7,68.0,58.4
20160704220000,470.0,582.8,60.4878,37,55.1,0,67.7,68.0,58.4
20160704221500,470.0,596.9,61.9512,36,55.1,0,67.7,68.0,58.4
20160704223000,470.0,596.9,61.9512,36,55.1,0,67.8,68.0,58.4
20160704224500,470.0,596.9,61.9512,36,55.1,0,67.8,68.0,58.4
20160704230000,470.0,571.05,59.2683,36,55.1,0,67.8,68.0,58.4
20160704231500,470.0,589.85,61.2195,36,55.1,0,67.8,68.0,58.4
20160704233000,470.0,582.8,60.4878,36,55.1,0,67.8,68.0,58.4
20160704234500,470.0,589.85,61.2195,36,55.1,0,67.7,68.0,58.4
20160705000000,470.0,547.55,56.8293,35,55.1,0,67.8,68.0,58.4
20160705001500,470.0,564.0,58.5366,35,55.1,0,67.8,68.0,58.4
20160705003000,470.0,556.95,57.8049,35,55.1,0,67.8,68.0,58.4
20160705004500,470.0,540.5,56.0976,35,55.1,0,67.8,68.0,58.4
20160705010000,470.0,556.95,57.8049,35,55.1,0,67.8,68.0,58.4
20160705011500,470.0,564.0,58.5366,35,55.1,0,67.7,68.0,58.4
20160705013000,470.0,535.8,55.6098,35,55.1,0,67.7,68.0,58.4
20160705014500,470.0,507.6,52.6829,34,55.1,0,67.7,68.0,58.4
20160705020000,470.0,514.65,53.4146,34,55.1,0,67.8,68.0,58.4
20160705021500,470.0,495.85,51.4634,34,55.1,0,67.8,68.0,58.4
20160705023000,470.0,495.85,51.4634,34,55.1,0,67.8,68.0,58.4
20160705024500,470.0,514.65,53.4146,34,55.1,0,67.8,68.0,58.4
20160705030000,470.0,500.55,51.9512,34,55.1,0,67.9,68.0,58.4
20160705031500,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705033000,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705034500,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705040000,470.0,500.55,51.9512,34,55.1,0,67.9,68.0,58.4
20160705041500,470.0,500.55,51.9512,34,55.1,0,67.9,68.0,58.4
20160705043000,470.0,491.15,50.9756,34,55.1,0,67.9,68.0,58.4
20160705044500,470.0,491.15,50.9756,34,55.1,0,67.9,68.0,58.4
20160705050000,470.0,491.15,50.9756,34,55.1,0,67.9,68.0,58.4
20160705051500,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705053000,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705054500,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705060000,470.0,491.15,50.9756,34,55.1,0,67.9,68.0,58.4
20160705061500,470.0,491.15,50.9756,34,55.1,0,67.9,68.0,58.4
20160705063000,470.0,517.0,53.6585,34,55.1,0,67.9,68.0,58.4
20160705064500,470.0,495.85,51.4634,34,55.1,0,67.9,68.0,58.4
20160705070000,470.0,502.9,52.1951,34,55.1,0,67.8,68.0,58.4
20160705071500,470.0,514.65,53.4146,34,55.1,0,67.9,68.0,58.4
20160705073000,470.0,507.6,52.6829,34,55.1,0,67.9,68.0,58.4
20160705074500,470.0,507.6,52.6829,34,55.1,0,68.1,68.0,58.4
20160705080000,470.0,507.6,52.6829,34,55.1,0,68.2,68.0,58.4
20160705081500,470.0,564.0,58.5366,36,55.1,0,68.2,68.0,58.4
20160705083000,470.0,587.5,60.9756,37,55.1,0,68.4,68.0,58.4
20160705084500,470.0,686.2,71.2195,39,55.1,0,68.5,68.0,58.4
20160705090000,470.0,733.2,76.0976,41,55.1,0,68.3,68.0,58.4
20160705091500,470.0,754.35,78.2927,41,55.1,0,68.4,68.0,58.4
20160705093000,470.0,815.45,84.6341,44,55.1,0,68.2,68.0,58.4
20160705094500,470.0,801.35,83.1707,44,55.1,0,68.2,68.0,58.4
20160705100000,470.0,824.85,85.6098,45,55.1,0,68.2,68.0,58.4
20160705101500,470.0,860.1,89.2683,45,55.1,0,68.3,68.0,58.4
20160705103000,470.0,836.6,86.8293,45,54.5,0,68.2,68.0,58.4
20160705104500,470.0,836.6,86.8293,45,54.5,0,67.8,68.0,58.4
20160705110000,470.0,836.6,86.8293,45,55.1,0,67.7,68.0,58.4
20160705111500,470.0,820.15,85.122,44,55.1,0,67.7,68.0,58.4
20160705113000,470.0,791.95,82.1951,43,55.1,0,67.7,68.0,58.4
20160705114500,470.0,761.4,79.0244,41,54.4,0,67.7,68.0,58.4
20160705120000,470.0,712.05,73.9024,40,54.4,0,67.8,68.0,58.4
20160705121500,470.0,723.8,75.1219,40,54.4,0,67.7,68.0,58.4
20160705123000,470.0,723.8,75.1219,40,55.1,0,67.8,68.0,58.4
20160705124500,470.0,723.8,75.1219,40,55.1,0,67.9,68.0,58.4
20160705130000,470.0,723.8,75.1219,40,55.1,0,67.9,68.0,58.4
20160705131500,470.0,723.8,75.1219,40,55.1,0,67.9,68.0,58.4
20160705133000,470.0,723.8,75.1219,41,55.1,0,67.9,68.0,58.4
20160705134500,470.0,723.8,75.1219,41,55.1,0,67.9,68.0,58.4
20160705140000,470.0,702.65,72.9268,41,55.1,0,67.9,68.0,58.4
20160705141500,470.0,712.05,73.9024,41,55.1,0,67.9,68.0,58.4
20160705143000,470.0,712.05,73.9024,41,55.1,0,68.1,68.0,58.4
20160705144500,470.0,726.15,75.3659,41,55.1,0,68.1,68.0,58.4
20160705150000,470.0,726.15,75.3659,41,55.1,0,68.1,68.0,58.4
20160705151500,470.0,726.15,75.3659,41,55.1,0,68.1,68.0,58.4
20160705153000,470.0,712.05,73.9024,41,55.1,0,68.2,68.0,58.4
20160705154500,470.0,742.6,77.0732,41,53.9,0,68.1,68.0,58.4
20160705160000,470.0,752.0,78.0488,41,55.1,0,68.2,68.0,58.4
20160705161500,470.0,723.8,75.1219,41,55.1,0,68.1,68.0,58.4
20160705163000,470.0,723.8,75.1219,41,54.3,0,68.1,68.0,58.4
20160705164500,470.0,723.8,75.1219,41,54.3,0,68.0,68.0,58.4
20160705170000,470.0,723.8,75.1219,41,54.3,0,68.1,68.0,58.4
20160705171500,470.0,723.8,75.1219,41,54.3,0,68.0,68.0,58.4
20160705173000,470.0,742.6,77.0732,41,54.3,0,67.9,68.0,58.4
20160705174500,470.0,742.6,77.0732,41,54.3,0,67.9,68.0,58.4
20160705180000,470.0,752.0,78.0488,41,54.3,0,67.8,68.0,58.4
20160705181500,470.0,730.85,75.8537,41,54.3,0,67.8,68.0,58.4
20160705183000,470.0,742.6,77.0732,40,54.3,0,67.8,68.0,58.4
20160705184500,470.0,730.85,75.8537,40,54.3,0,67.8,68.0,58.4
20160705190000,470.0,695.6,72.1951,40,54.3,0,67.7,68.0,58.4
20160705191500,470.0,658.0,68.2927,39,54.3,0,67.7,68.0,58.4
20160705193000,470.0,658.0,68.2927,38,54.3,0,67.7,68.0,58.4
20160705194500,470.0,658.0,68.2927,38,54.3,0,67.7,68.0,58.4
20160705200000,470.0,650.95,67.561,38,54.3,0,67.7,68.0,58.4
20160705201500,470.0,641.55,66.5854,38,54.3,0,67.8,68.0,58.4
20160705203000,470.0,634.5,65.8537,38,55.1,0,67.8,68.0,58.4
20160705204500,470.0,634.5,65.8537,38,55.1,0,67.9,68.0,58.4
20160705210000,470.0,641.55,66.5854,38,55.1,0,67.9,68.0,58.4
20160705211500,470.0,634.5,65.8537,38,55.1,0,67.8,68.0,58.4
20160705213000,470.0,613.35,63.6585,38,55.1,0,67.8,68.0,58.4
20160705214500,470.0,641.55,66.5854,38,55.1,0,67.8,68.0,58.4
20160705220000,470.0,625.1,64.878,38,55.1,0,67.8,68.0,58.4
20160705221500,470.0,639.2,66.3415,38,55.1,0,67.8,68.0,58.4
20160705223000,470.0,620.4,64.3902,38,55.1,0,67.7,68.0,58.4
20160705224500,470.0,596.9,61.9512,37,55.1,0,67.7,68.0,58.4
20160705230000,470.0,603.95,62.6829,37,55.1,0,67.7,68.0,58.4
20160705231500,470.0,594.55,61.7073,36,55.1,0,67.7,68.0,58.4
20160705233000,470.0,594.55,61.7073,36,55.1,0,67.7,68.0,58.4
20160705234500,470.0,556.95,57.8049,35,55.1,0,67.8,68.0,58.4
