PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706000000,470.0,556.95,57.8049,35,55.1,0,67.8,68.0,58.4
20160706001500,470.0,542.85,56.3415,35,55.1,0,67.8,68.0,58.4
20160706003000,470.0,542.85,56.3415,35,55.1,0,67.8,68.0,58.4
20160706004500,470.0,559.3,58.0488,35,55.1,0,67.8,68.0,58.4
20160706010000,470.0,542.85,56.3415,35,55.1,0,67.8,68.0,58.4
20160706011500,470.0,535.8,55.6098,36,55.1,0,67.7,68.0,58.4
20160706013000,470.0,528.75,54.878,36,55.1,0,67.8,68.0,58.4
20160706014500,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706020000,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706021500,470.0,556.95,57.8049,36,55.1,0,67.8,68.0,58.4
20160706023000,470.0,549.9,57.0732,36,55.1,0,67.8,68.0,58.4
20160706024500,470.0,549.9,57.0732,36,55.1,0,67.8,68.0,58.4
20160706030000,470.0,549.9,57.0732,36,55.1,0,67.8,68.0,58.4
20160706031500,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706033000,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706034500,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706040000,470.0,542.85,56.3415,36,55.1,0,67.8,68.0,58.4
20160706041500,470.0,556.95,57.8049,36,55.1,0,67.7,68.0,58.4
20160706043000,470.0,526.4,54.6341,35,55.1,0,67.8,68.0,58.4
20160706044500,470.0,951.75,98.7805,12,58.4,0,67.7,68.0,58.3
20160706050000,470.0,857.75,89.0244,10,58.4,0,67.6,68.0,58.3
20160706051500,1175.0,0.0,0.0,0,57.1,0,67.6,68.0,58.3
20160706053000,470.0,613.35,63.6585,43,55.1,0,67.3,68.0,58.3
20160706054500,470.0,500.55,51.9512,40,55.1,0,67.4,68.0,58.3
20160706060000,470.0,491.15,50.9756,40,55.1,0,67.5,68.0,58.3
20160706061500,470.0,491.15,50.9756,40,55.1,0,67.6,68.0,58.3
20160706063000,470.0,491.15,50.9756,40,55.1,0,67.6,68.0,58.3
20160706064500,470.0,484.1,50.2439,40,55.1,0,67.6,68.0,58.3
20160706070000,470.0,477.05,49.5122,40,55.1,0,67.7,68.0,58.3
20160706071500,470.0,477.05,49.5122,40,55.1,0,67.7,68.0,58.3
20160706073000,470.0,484.1,50.2439,40,55.1,0,67.8,68.0,58.3
20160706074500,470.0,477.05,49.5122,40,55.1,0,67.8,68.0,58.3
20160706080000,470.0,484.1,50.2439,40,55.1,0,67.9,68.0,58.3
20160706081500,470.0,491.15,50.9756,40,55.1,0,68.0,68.0,58.3
20160706083000,470.0,484.1,50.2439,40,55.1,0,68.2,68.0,58.3
20160706084500,470.0,491.15,50.9756,40,55.1,0,68.2,68.0,58.3
20160706090000,470.0,542.85,56.3415,41,55.1,0,68.3,68.0,58.3
20160706091500,470.0,688.55,71.4634,46,55.1,0,68.6,68.0,58.3
20160706093000,470.0,808.4,83.9024,50,55.1,0,68.6,68.0,58.3
20160706094500,470.0,853.05,88.5366,51,55.1,0,68.5,68.0,58.3
20160706100000,470.0,921.2,95.6098,54,55.1,0,68.3,68.0,58.3
20160706101500,470.0,907.1,94.1463,53,55.1,0,68.2,68.0,58.3
20160706103000,470.0,885.95,91.9512,52,55.1,0,68.1,68.0,58.3
20160706104500,470.0,853.05,88.5366,52,55.1,0,68.1,68.0,58.3
20160706110000,470.0,876.55,90.9756,52,55.1,0,68.1,68.0,58.3
20160706111500,470.0,876.55,90.9756,52,55.1,0,68.0,68.0,58.3
20160706113000,470.0,855.4,88.7805,52,55.1,0,67.8,68.0,58.3
20160706114500,470.0,869.5,90.2439,52,55.1,0,67.9,68.0,58.3
20160706120000,470.0,860.1,89.2683,52,55.1,0,67.9,68.0,58.3
20160706121500,470.0,893.0,92.6829,52,54.3,0,67.8,68.0,58.3
20160706123000,470.0,878.9,91.2195,52,54.3,0,68.0,68.0,58.3
20160706124500,470.0,860.1,89.2683,52,55.1,0,68.3,68.0,58.3
20160706130000,470.0,916.5,95.122,53,55.1,0,68.2,68.0,58.3
20160706131500,470.0,916.5,95.122,53,55.1,0,68.1,68.0,58.3
20160706133000,470.0,916.5,95.122,53,55.1,0,68.1,68.0,58.3
20160706134500,470.0,916.5,95.122,53,55.1,0,68.0,68.0,58.3
20160706140000,470.0,916.5,95.122,52,55.1,0,67.9,68.0,58.3
20160706141500,470.0,900.05,93.4146,52,55.1,0,67.9,68.0,58.3
20160706143000,470.0,921.2,95.6098,52,55.1,0,68.0,68.0,58.3
20160706144500,470.0,921.2,95.6098,52,55.1,0,67.8,68.0,58.3
20160706150000,470.0,921.2,95.6098,52,55.1,0,68.0,68.0,58.3
20160706151500,470.0,902.4,93.6585,52,55.1,0,68.0,68.0,58.3
20160706153000,470.0,921.2,95.6098,52,55.1,0,67.9,68.0,58.3
20160706154500,470.0,909.45,94.3902,52,55.1,0,67.9,68.0,58.3
20160706160000,470.0,921.2,95.6098,52,55.1,0,68.1,68.0,58.3
20160706161500,470.0,911.8,94.6341,52,54.4,0,68.1,68.0,58.3
20160706163000,470.0,902.4,93.6585,52,54.4,0,67.8,68.0,58.3
20160706164500,470.0,817.8,84.878,49,54.4,0,67.6,68.0,58.3
20160706170000,470.0,775.5,80.4878,48,54.4,0,67.6,68.0,58.3
20160706171500,470.0,719.1,74.6341,46,54.4,0,67.6,68.0,58.3
20160706173000,470.0,695.6,72.1951,46,55.1,0,67.7,68.0,58.3
20160706174500,470.0,712.05,73.9024,46,55.1,0,67.9,68.0,58.3
20160706180000,470.0,730.85,75.8537,47,54.3,0,67.8,68.0,58.3
20160706181500,470.0,740.25,76.8293,47,54.3,0,67.9,68.0,58.3
20160706183000,470.0,721.45,74.8781,47,55.1,0,67.8,68.0,58.3
20160706184500,470.0,733.2,76.0976,47,55.1,0,67.9,68.0,58.3
20160706190000,470.0,716.75,74.3902,47,55.1,0,67.8,68.0,58.3
20160706191500,470.0,705.0,73.1707,46,55.1,0,67.8,68.0,58.3
20160706193000,470.0,705.0,73.1707,46,55.1,0,67.8,68.0,58.3
20160706194500,470.0,705.0,73.1707,46,55.1,0,67.7,68.0,58.3
20160706200000,470.0,681.5,70.7317,45,55.1,0,67.7,68.0,58.3
20160706201500,470.0,655.65,68.0488,44,55.1,0,67.7,68.0,58.3
20160706203000,470.0,641.55,66.5854,44,55.1,0,67.7,68.0,58.3
20160706204500,470.0,608.65,63.1707,43,55.1,0,67.7,68.0,58.3
20160706210000,470.0,608.65,63.1707,43,55.1,0,67.8,68.0,58.3
20160706211500,470.0,608.65,63.1707,43,55.1,0,67.8,68.0,58.3
20160706213000,470.0,596.9,61.9512,43,55.1,0,67.8,68.0,58.3
20160706214500,470.0,613.35,63.6585,43,55.1,0,67.8,68.0,58.3
20160706220000,470.0,606.3,62.9268,43,55.1,0,67.8,68.0,58.3
20160706221500,470.0,606.3,62.9268,43,55.1,0,67.8,68.0,58.3
20160706223000,470.0,596.9,61.9512,43,55.1,0,67.8,68.0,58.3
20160706224500,470.0,606.3,62.9268,43,55.1,0,67.8,68.0,58.3
20160706230000,470.0,596.9,61.9512,43,55.1,0,67.7,68.0,58.3
20160706231500,470.0,596.9,61.9512,43,55.1,0,67.7,68.0,58.3
20160706233000,470.0,580.45,60.2439,42,55.1,0,67.7,68.0,58.3
20160706234500,470.0,580.45,60.2439,42,55.1,0,67.7,68.0,58.3
20160707000000,470.0,594.55,61.7073,42,55.1,0,67.8,68.0,58.3
20160707001500,470.0,587.5,60.9756,42,55.1,0,67.8,68.0,58.3
20160707003000,470.0,580.45,60.2439,42,55.1,0,67.9,68.0,58.3
20160707004500,470.0,580.45,60.2439,42,55.1,0,67.9,68.0,58.3
20160707010000,470.0,580.45,60.2439,42,55.1,0,67.8,68.0,58.3
20160707011500,470.0,580.45,60.2439,42,55.1,0,67.8,68.0,58.3
20160707013000,470.0,580.45,60.2439,42,55.1,0,67.7,68.0,58.3
20160707014500,470.0,564.0,58.5366,42,55.1,0,67.7,68.0,58.3
20160707020000,470.0,564.0,58.5366,41,55.1,0,67.7,68.0,58.3
20160707021500,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,58.3
20160707023000,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707024500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707030000,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707031500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707033000,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707034500,470.0,500.55,51.9512,40,55.1,0,67.8,68.0,58.3
20160707040000,470.0,491.15,50.9756,40,55.1,0,67.8,68.0,58.3
20160707041500,470.0,500.55,51.9512,40,55.1,0,67.7,68.0,58.3
20160707043000,470.0,500.55,51.9512,39,55.1,0,67.7,68.0,58.3
20160707044500,470.0,481.75,50.0,39,55.1,0,67.7,68.0,58.3
20160707050000,470.0,481.75,50.0,39,55.1,0,67.7,68.0,58.3
20160707051500,470.0,481.75,50.0,39,55.1,0,67.8,68.0,58.3
20160707053000,470.0,472.35,49.0244,39,55.1,0,67.9,68.0,58.3
20160707054500,470.0,484.1,50.2439,39,55.1,0,67.9,68.0,58.3
20160707060000,470.0,472.35,49.0244,39,55.1,0,67.9,68.0,58.3
20160707061500,470.0,472.35,49.0244,39,55.1,0,67.9,68.0,58.3
20160707063000,470.0,472.35,49.0244,39,55.1,0,68.0,68.0,58.3
20160707064500,470.0,472.35,49.0244,39,55.1,0,67.9,68.0,58.3
20160707070000,470.0,484.1,50.2439,39,55.1,0,67.9,68.0,58.3
20160707071500,470.0,495.85,51.4634,39,55.1,0,67.9,68.0,58.3
20160707073000,470.0,481.75,50.0,39,55.1,0,67.9,68.0,58.3
20160707074500,470.0,491.15,50.9756,39,55.1,0,67.9,68.0,58.3
20160707080000,470.0,477.05,49.5122,39,55.1,0,68.1,68.0,58.3
20160707081500,470.0,502.9,52.1951,40,55.1,0,68.4,68.0,58.3
20160707083000,470.0,620.4,64.3902,44,55.1,0,68.5,68.0,58.3
20160707084500,470.0,665.05,69.0244,46,55.1,0,68.5,68.0,58.3
20160707090000,470.0,756.7,78.5366,48,55.1,0,68.4,68.0,58.3
20160707091500,470.0,815.45,84.6341,51,55.1,0,68.5,68.0,58.3
20160707093000,470.0,958.8,99.5122,55,55.1,0,68.6,68.0,58.3
20160707094500,470.0,958.8,99.5122,56,55.1,0,68.4,68.0,58.3
20160707100000,470.0,930.6,96.5854,55,55.1,0,68.4,68.0,58.3
20160707101500,470.0,951.75,98.7805,56,55.1,0,68.5,68.0,58.3
20160707103000,470.0,951.75,98.7805,55,55.1,0,68.6,68.0,58.3
20160707104500,470.0,909.45,94.3902,54,55.1,0,68.4,68.0,58.3
20160707110000,470.0,921.2,95.6098,53,55.1,0,68.2,68.0,58.3
20160707111500,470.0,949.4,98.5366,55,55.1,0,68.3,68.0,58.3
20160707113000,470.0,949.4,98.5366,55,55.1,0,68.4,68.0,58.3
20160707114500,470.0,928.25,96.3415,55,55.1,0,68.4,68.0,58.3
20160707120000,470.0,968.2,100.4878,55,55.1,0,68.4,68.0,58.3
20160707121500,470.0,951.75,98.7805,55,55.1,0,68.4,68.0,58.3
20160707123000,470.0,951.75,98.7805,55,55.1,0,68.2,68.0,58.3
20160707124500,470.0,930.6,96.5854,55,55.1,0,68.3,68.0,58.3
20160707130000,470.0,951.75,98.7805,55,54.4,0,68.6,68.0,58.3
20160707131500,470.0,951.75,98.7805,55,54.4,0,68.4,68.0,58.3
20160707133000,470.0,972.9,100.9756,55,54.4,0,68.6,68.0,58.3
20160707134500,470.0,930.6,96.5854,55,54.4,0,68.5,68.0,58.3
20160707140000,470.0,951.75,98.7805,55,55.1,0,68.7,68.0,58.3
20160707141500,470.0,951.75,98.7805,55,55.1,0,68.6,68.0,58.3
20160707143000,470.0,930.6,96.5854,55,55.1,0,68.4,68.0,58.3
20160707144500,470.0,951.75,98.7805,55,55.1,0,68.4,68.0,58.3
20160707150000,470.0,972.9,100.9756,55,55.1,0,68.6,68.0,58.3
20160707151500,470.0,890.65,92.439,52,55.1,0,68.4,68.0,58.3
20160707153000,470.0,848.35,88.0488,51,55.1,0,68.2,68.0,58.3
20160707154500,470.0,831.9,86.3415,50,54.3,0,67.9,68.0,58.3
20160707160000,470.0,831.9,86.3415,50,54.3,0,67.9,68.0,58.3
20160707161500,470.0,815.45,84.6341,49,54.3,0,67.8,68.0,58.3
20160707163000,470.0,815.45,84.6341,49,54.3,0,67.7,68.0,58.3
20160707164500,470.0,803.7,83.4146,49,54.3,0,67.7,68.0,58.3
20160707170000,470.0,761.4,79.0244,48,55.1,0,67.8,68.0,58.3
20160707171500,470.0,761.4,79.0244,48,55.1,0,67.8,68.0,58.3
20160707173000,470.0,775.5,80.4878,48,55.1,0,67.8,68.0,58.3
20160707174500,470.0,775.5,80.4878,48,55.1,0,67.9,68.0,58.3
20160707180000,470.0,775.5,80.4878,48,55.1,0,68.0,68.0,58.3
20160707181500,470.0,775.5,80.4878,48,55.1,0,68.1,68.0,58.3
20160707183000,470.0,775.5,80.4878,48,55.1,0,68.1,68.0,58.3
20160707184500,470.0,775.5,80.4878,48,55.1,0,68.1,68.0,58.3
20160707190000,470.0,766.1,79.5122,48,54.3,0,67.8,68.0,58.3
20160707191500,470.0,766.1,79.5122,48,54.3,0,67.8,68.0,58.3
20160707193000,470.0,752.0,78.0488,48,54.3,0,67.7,68.0,58.3
20160707194500,470.0,716.75,74.3902,46,54.3,0,67.7,68.0,58.3
20160707200000,470.0,716.75,74.3902,46,54.3,0,67.7,68.0,58.3
20160707201500,470.0,693.25,71.9512,46,54.3,0,67.8,68.0,58.3
20160707203000,470.0,700.3,72.6829,46,54.3,0,67.8,68.0,58.3
20160707204500,470.0,712.05,73.9024,46,54.9,0,67.8,68.0,58.3
20160707210000,470.0,688.55,71.4634,46,54.9,0,67.9,68.0,58.3
20160707211500,470.0,700.3,72.6829,46,54.9,0,67.8,68.0,58.3
20160707213000,470.0,700.3,72.6829,46,54.9,0,67.7,68.0,58.3
20160707214500,470.0,700.3,72.6829,46,54.9,0,67.7,68.0,58.3
20160707220000,470.0,676.8,70.2439,45,54.9,0,67.7,68.0,58.3
20160707221500,470.0,627.45,65.122,43,54.9,0,67.8,68.0,58.3
20160707223000,470.0,634.5,65.8537,44,54.9,0,67.7,68.0,58.3
20160707224500,470.0,625.1,64.878,43,54.9,0,67.7,68.0,58.3
20160707230000,470.0,625.1,64.878,43,54.9,0,67.8,68.0,58.3
20160707231500,470.0,639.2,66.3415,43,54.9,0,67.8,68.0,58.3
20160707233000,470.0,620.4,64.3902,43,54.9,0,68.0,68.0,58.3
20160707234500,470.0,632.15,65.6098,43,54.9,0,68.0,68.0,58.3
20160708000000,470.0,632.15,65.6098,43,54.9,0,68.0,68.0,58.3
20160708001500,470.0,632.15,65.6098,43,54.9,0,67.9,68.0,58.3
20160708003000,470.0,615.7,63.9024,43,54.9,0,67.9,68.0,58.3
20160708004500,470.0,608.65,63.1707,43,54.9,0,67.8,68.0,58.3
20160708010000,470.0,608.65,63.1707,43,54.9,0,67.8,68.0,58.3
20160708011500,470.0,625.1,64.878,43,54.9,0,67.7,68.0,58.3
20160708013000,470.0,594.55,61.7073,43,54.9,0,67.7,68.0,58.3
20160708014500,470.0,580.45,60.2439,42,54.9,0,67.7,68.0,58.3
20160708020000,470.0,549.9,57.0732,42,55.5,0,67.7,68.0,58.3
20160708021500,470.0,571.05,59.2683,42,55.5,0,67.8,68.0,58.3
20160708023000,470.0,549.9,57.0732,42,55.5,0,67.8,68.0,58.3
20160708024500,470.0,549.9,57.0732,42,55.5,0,67.8,68.0,58.3
20160708030000,470.0,564.0,58.5366,42,55.5,0,67.8,68.0,58.3
20160708031500,470.0,564.0,58.5366,42,55.5,0,67.8,68.0,58.3
20160708033000,470.0,564.0,58.5366,42,55.5,0,67.7,68.0,58.3
20160708034500,470.0,564.0,58.5366,42,55.5,0,67.7,68.0,58.3
20160708040000,470.0,535.8,55.6098,41,55.5,0,67.7,68.0,58.3
20160708041500,470.0,507.6,52.6829,40,55.5,0,67.7,68.0,58.3
20160708043000,470.0,472.35,49.0244,39,55.5,0,67.8,68.0,58.3
20160708044500,470.0,491.15,50.9756,39,55.5,0,67.8,68.0,58.3
20160708050000,470.0,477.05,49.5122,39,55.5,0,67.8,68.0,58.3
20160708051500,470.0,477.05,49.5122,39,55.5,0,67.8,68.0,58.3
20160708053000,470.0,477.05,49.5122,39,54.7,0,67.7,68.0,58.3
20160708054500,470.0,500.55,51.9512,39,54.7,0,67.7,68.0,58.3
20160708060000,470.0,500.55,51.9512,39,54.7,0,67.7,68.0,58.3
20160708061500,470.0,481.75,50.0,39,54.7,0,67.7,68.0,58.3
20160708063000,470.0,481.75,50.0,39,54.7,0,67.7,68.0,58.3
20160708064500,470.0,491.15,50.9756,39,54.7,0,67.7,68.0,58.3
20160708070000,470.0,481.75,50.0,39,54.7,0,67.7,68.0,58.3
20160708071500,470.0,481.75,50.0,39,54.7,0,67.8,68.0,58.3
20160708073000,470.0,481.75,50.0,39,54.7,0,67.8,68.0,58.3
20160708074500,470.0,481.75,50.0,39,54.7,0,67.8,68.0,58.3
20160708080000,470.0,491.15,50.9756,39,54.7,0,68.0,68.0,58.3
20160708081500,470.0,484.1,50.2439,39,55.5,0,68.3,68.0,58.3
20160708083000,470.0,547.55,56.8293,41,55.5,0,68.3,68.0,58.3
20160708084500,470.0,582.8,60.4878,42,55.5,0,68.4,68.0,58.3
20160708090000,470.0,700.3,72.6829,46,55.5,0,68.5,68.0,58.3
20160708091500,470.0,829.55,86.0976,50,54.8,0,68.5,68.0,58.3
20160708093000,470.0,881.25,91.4634,53,54.8,0,68.4,68.0,58.3
20160708094500,470.0,928.25,96.3415,54,54.8,0,68.4,68.0,58.3
20160708100000,470.0,928.25,96.3415,54,54.8,0,68.6,68.0,58.3
20160708101500,470.0,954.1,99.0244,55,54.8,0,68.7,68.0,58.3
20160708103000,470.0,954.1,99.0244,55,54.8,0,68.6,68.0,58.3
20160708104500,470.0,954.1,99.0244,55,54.8,0,68.4,68.0,58.3
20160708110000,470.0,930.6,96.5854,54,54.8,0,68.2,68.0,58.3
20160708111500,470.0,930.6,96.5854,54,54.8,0,68.1,68.0,58.3
20160708113000,470.0,930.6,96.5854,54,54.8,0,67.9,68.0,58.3
20160708114500,470.0,951.75,98.7805,54,54.8,0,67.9,68.0,58.3
20160708120000,470.0,862.45,89.5122,52,54.8,0,67.6,68.0,58.3
20160708121500,470.0,820.15,85.122,50,54.8,0,67.6,68.0,58.3
20160708123000,470.0,784.9,81.4634,48,54.8,0,67.6,68.0,58.3
20160708124500,470.0,735.55,76.3415,47,54.8,0,67.7,68.0,58.3
20160708130000,470.0,716.75,74.3902,47,54.8,0,67.7,68.0,58.3
20160708131500,470.0,702.65,72.9268,46,54.8,0,67.7,68.0,58.3
20160708133000,470.0,695.6,72.1951,46,54.8,0,67.8,68.0,58.3
20160708134500,470.0,716.75,74.3902,46,54.8,0,67.8,68.0,58.3
20160708140000,470.0,716.75,74.3902,46,54.8,0,67.9,68.0,58.3
20160708141500,470.0,716.75,74.3902,46,54.8,0,67.9,68.0,58.3
20160708143000,470.0,705.0,73.1707,46,54.8,0,68.0,68.0,58.3
20160708144500,470.0,705.0,73.1707,46,54.8,0,68.1,68.0,58.3
20160708150000,470.0,705.0,73.1707,46,54.8,0,68.1,68.0,58.3
20160708151500,470.0,716.75,74.3902,46,54.8,0,68.1,68.0,58.3
20160708153000,470.0,716.75,74.3902,46,54.8,0,68.1,68.0,58.3
20160708154500,470.0,700.3,72.6829,46,54.8,0,68.1,68.0,58.3
20160708160000,470.0,688.55,71.4634,46,54.8,0,68.1,68.0,58.3
20160708161500,470.0,702.65,72.9268,46,54.8,0,68.1,68.0,58.3
20160708163000,470.0,702.65,72.9268,46,54.8,0,68.1,68.0,58.3
20160708164500,470.0,688.55,71.4634,46,54.8,0,68.1,68.0,58.3
20160708170000,470.0,721.45,74.8781,46,54.8,0,68.1,68.0,58.3
20160708171500,470.0,702.65,72.9268,46,54.8,0,68.1,68.0,58.3
20160708173000,470.0,712.05,73.9024,46,54.8,0,68.1,68.0,58.3
20160708174500,470.0,702.65,72.9268,46,54.8,0,68.1,68.0,58.3
20160708180000,470.0,702.65,72.9268,46,54.8,0,68.0,68.0,58.3
20160708181500,470.0,693.25,71.9512,46,54.8,0,67.9,68.0,58.3
20160708183000,470.0,712.05,73.9024,46,54.8,0,67.9,68.0,58.3
20160708184500,470.0,676.8,70.2439,46,54.8,0,67.9,68.0,58.3
20160708190000,470.0,702.65,72.9268,46,54.8,0,67.8,68.0,58.3
20160708191500,470.0,702.65,72.9268,46,54.8,0,67.8,68.0,58.3
20160708193000,470.0,723.8,75.1219,46,54.8,0,67.7,68.0,58.3
20160708194500,470.0,679.15,70.4878,45,54.8,0,67.7,68.0,58.3
20160708200000,470.0,658.0,68.2927,44,54.8,0,67.7,68.0,58.3
20160708201500,470.0,658.0,68.2927,44,54.8,0,67.8,68.0,58.3
20160708203000,470.0,658.0,68.2927,44,54.8,0,67.8,68.0,58.3
20160708204500,470.0,658.0,68.2927,44,54.8,0,67.8,68.0,58.3
20160708210000,470.0,643.9,66.8293,44,54.8,0,67.7,68.0,58.3
20160708211500,470.0,643.9,66.8293,44,54.8,0,67.7,68.0,58.3
20160708213000,470.0,596.9,61.9512,43,54.8,0,67.7,68.0,58.3
20160708214500,470.0,589.85,61.2195,43,54.8,0,67.8,68.0,58.3
20160708220000,470.0,596.9,61.9512,43,54.8,0,67.8,68.0,58.3
20160708221500,470.0,596.9,61.9512,43,54.8,0,67.8,68.0,58.3
20160708223000,470.0,589.85,61.2195,43,54.8,0,67.8,68.0,58.3
20160708224500,470.0,596.9,61.9512,43,54.8,0,67.8,68.0,58.3
20160708230000,470.0,571.05,59.2683,43,54.8,0,67.8,68.0,58.3
20160708231500,470.0,603.95,62.6829,43,54.8,0,67.7,68.0,58.3
20160708233000,470.0,596.9,61.9512,43,54.8,0,67.7,68.0,58.3
20160708234500,470.0,559.3,58.0488,42,54.8,0,67.7,68.0,58.3
20160709000000,470.0,559.3,58.0488,42,54.8,0,67.8,68.0,58.3
20160709001500,470.0,540.5,56.0976,42,54.8,0,67.8,68.0,58.3
20160709003000,470.0,556.95,57.8049,42,54.8,0,67.7,68.0,58.3
20160709004500,470.0,528.75,54.878,41,54.8,0,67.7,68.0,58.3
20160709010000,470.0,514.65,53.4146,40,54.8,0,67.7,68.0,58.3
20160709011500,470.0,467.65,48.5366,40,53.9,0,67.7,68.0,58.3
20160709013000,470.0,460.6,47.8049,40,53.9,0,67.7,68.0,58.3
20160709014500,470.0,472.35,49.0244,40,53.9,0,67.7,68.0,58.3
20160709020000,470.0,481.75,50.0,40,53.9,0,67.7,68.0,58.3
20160709021500,470.0,467.65,48.5366,40,53.9,0,67.7,68.0,58.3
20160709023000,470.0,472.35,49.0244,40,53.9,0,67.7,68.0,58.3
20160709024500,470.0,472.35,49.0244,40,53.9,0,67.7,68.0,58.3
20160709030000,470.0,460.6,47.8049,40,53.9,0,67.7,68.0,58.3
20160709031500,470.0,455.9,47.3171,40,53.9,0,67.7,68.0,58.3
20160709033000,470.0,467.65,48.5366,40,53.9,0,67.7,68.0,58.3
20160709034500,470.0,477.05,49.5122,40,53.9,0,67.6,68.0,58.3
20160709040000,470.0,453.55,47.0732,40,53.9,0,67.6,68.0,58.3
20160709041500,470.0,472.35,49.0244,40,53.9,0,67.6,68.0,58.3
20160709043000,470.0,460.6,47.8049,40,53.9,0,67.6,68.0,58.3
20160709044500,470.0,467.65,48.5366,40,53.9,0,67.6,68.0,58.3
20160709050000,470.0,460.6,47.8049,40,53.9,0,67.6,68.0,58.3
20160709051500,470.0,455.9,47.3171,40,53.9,0,67.5,68.0,58.3
20160709053000,470.0,484.1,50.2439,40,53.9,0,67.5,68.0,58.3
20160709054500,470.0,477.05,49.5122,40,53.9,0,67.4,68.0,58.3
20160709060000,470.0,460.6,47.8049,40,53.9,0,67.4,68.0,58.3
20160709061500,470.0,481.75,50.0,40,53.9,0,67.4,68.0,58.3
20160709063000,470.0,472.35,49.0244,40,53.9,0,67.3,68.0,58.3
20160709064500,470.0,472.35,49.0244,40,53.9,0,67.3,68.0,58.3
20160709070000,470.0,472.35,49.0244,40,53.9,0,67.3,68.0,58.3
20160709071500,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,58.3
20160709073000,470.0,472.35,49.0244,40,53.9,0,67.3,68.0,58.3
20160709074500,470.0,472.35,49.0244,40,53.9,0,67.4,68.0,58.3
20160709080000,470.0,472.35,49.0244,40,53.9,0,67.7,68.0,58.3
20160709081500,470.0,507.6,52.6829,41,54.7,0,67.9,68.0,58.3
20160709083000,470.0,495.85,51.4634,41,54.7,0,68.2,68.0,58.3
20160709084500,470.0,606.3,62.9268,44,54.7,0,68.4,68.0,58.3
20160709090000,470.0,700.3,72.6829,47,54.7,0,68.4,68.0,58.3
20160709091500,470.0,735.55,76.3415,48,55.5,0,68.4,68.0,58.3
20160709093000,470.0,784.9,81.4634,50,55.5,0,68.4,68.0,58.3
20160709094500,470.0,817.8,84.878,51,54.7,0,68.3,68.0,58.3
20160709100000,470.0,799.0,82.9268,51,54.7,0,68.2,68.0,58.3
20160709101500,470.0,815.45,84.6341,51,54.7,0,68.1,68.0,58.3
20160709103000,470.0,815.45,84.6341,51,54.7,0,68.1,68.0,58.3
20160709104500,470.0,815.45,84.6341,51,54.7,0,68.1,68.0,58.3
20160709110000,470.0,815.45,84.6341,51,54.7,0,68.0,68.0,58.3
20160709111500,470.0,815.45,84.6341,51,54.7,0,68.0,68.0,58.3
20160709113000,470.0,815.45,84.6341,51,54.7,0,68.0,68.0,58.3
20160709114500,470.0,815.45,84.6341,51,54.7,0,68.0,68.0,58.3
20160709120000,470.0,815.45,84.6341,51,54.7,0,67.9,68.0,58.3
20160709121500,470.0,815.45,84.6341,51,54.7,0,67.9,68.0,58.3
20160709123000,470.0,801.35,83.1707,51,54.7,0,67.8,68.0,58.3
20160709124500,470.0,801.35,83.1707,51,54.7,0,67.8,68.0,58.3
20160709130000,470.0,801.35,83.1707,50,54.7,0,67.8,68.0,58.3
20160709131500,470.0,801.35,83.1707,50,54.7,0,67.8,68.0,58.3
20160709133000,470.0,801.35,83.1707,50,54.7,0,67.7,68.0,58.3
20160709134500,470.0,801.35,83.1707,50,54.7,0,67.7,68.0,58.3
20160709140000,470.0,789.6,81.9512,50,54.7,0,67.7,68.0,58.3
20160709141500,470.0,752.0,78.0488,48,54.7,0,67.7,68.0,58.3
20160709143000,470.0,730.85,75.8537,48,54.7,0,67.7,68.0,58.3
20160709144500,470.0,712.05,73.9024,47,54.7,0,67.7,68.0,58.3
20160709150000,470.0,665.05,69.0244,46,54.7,0,67.8,68.0,58.3
20160709151500,470.0,665.05,69.0244,46,55.3,0,67.9,68.0,58.3
20160709153000,470.0,681.5,70.7317,46,54.4,0,67.9,68.0,58.3
20160709154500,470.0,667.4,69.2683,46,54.4,0,67.9,68.0,58.3
20160709160000,470.0,674.45,70.0,46,54.4,0,68.0,68.0,58.3
20160709161500,470.0,662.7,68.7805,46,54.4,0,68.1,68.0,58.3
20160709163000,470.0,679.15,70.4878,46,54.4,0,68.0,68.0,58.3
20160709164500,470.0,679.15,70.4878,46,54.4,0,68.1,68.0,58.3
20160709170000,470.0,662.7,68.7805,46,54.4,0,68.1,68.0,58.3
20160709171500,470.0,679.15,70.4878,46,54.4,0,68.0,68.0,58.3
20160709173000,470.0,679.15,70.4878,46,54.4,0,68.0,68.0,58.3
20160709174500,470.0,679.15,70.4878,46,54.4,0,67.9,68.0,58.3
20160709180000,470.0,686.2,71.2195,46,54.4,0,67.9,68.0,58.3
20160709181500,470.0,686.2,71.2195,46,54.4,0,67.8,68.0,58.3
20160709183000,470.0,702.65,72.9268,46,54.4,0,67.8,68.0,58.3
20160709184500,470.0,688.55,71.4634,46,54.4,0,67.8,68.0,58.3
20160709190000,470.0,688.55,71.4634,46,54.4,0,67.7,68.0,58.3
20160709191500,470.0,662.7,68.7805,45,54.4,0,67.7,68.0,58.3
20160709193000,470.0,627.45,65.122,44,55.1,0,67.8,68.0,58.3
20160709194500,470.0,608.65,63.1707,44,55.1,0,67.8,68.0,58.3
20160709200000,470.0,615.7,63.9024,44,55.1,0,67.8,68.0,58.3
20160709201500,470.0,627.45,65.122,44,55.1,0,67.8,68.0,58.3
20160709203000,470.0,627.45,65.122,44,55.1,0,67.8,68.0,58.3
20160709204500,470.0,613.35,63.6585,44,55.1,0,67.8,68.0,58.3
20160709210000,470.0,632.15,65.6098,44,55.1,0,67.7,68.0,58.3
20160709211500,470.0,603.95,62.6829,43,55.1,0,67.7,68.0,58.3
20160709213000,470.0,603.95,62.6829,43,55.1,0,67.8,68.0,58.3
20160709214500,470.0,603.95,62.6829,43,55.1,0,67.7,68.0,58.3
20160709220000,470.0,582.8,60.4878,42,55.1,0,67.8,68.0,58.3
20160709221500,470.0,571.05,59.2683,42,55.1,0,67.8,68.0,58.3
20160709223000,470.0,580.45,60.2439,42,55.1,0,67.8,68.0,58.3
20160709224500,470.0,573.4,59.5122,42,55.1,0,67.8,68.0,58.3
20160709230000,470.0,566.35,58.7805,42,55.1,0,67.7,68.0,58.3
20160709231500,470.0,549.9,57.0732,42,55.1,0,67.8,68.0,58.3
20160709233000,470.0,556.95,57.8049,42,55.1,0,67.7,68.0,58.3
20160709234500,470.0,514.65,53.4146,41,55.1,0,67.7,68.0,58.3
20160710000000,470.0,507.6,52.6829,41,55.1,0,67.8,68.0,58.3
20160710001500,470.0,507.6,52.6829,41,55.1,0,67.8,68.0,58.3
20160710003000,470.0,521.7,54.1463,41,55.1,0,67.8,68.0,58.3
20160710004500,470.0,542.85,56.3415,41,55.1,0,67.8,68.0,58.3
20160710010000,470.0,502.9,52.1951,40,55.1,0,67.7,68.0,58.3
20160710011500,470.0,502.9,52.1951,40,55.1,0,67.7,68.0,58.3
20160710013000,470.0,502.9,52.1951,40,54.3,0,67.7,68.0,58.3
20160710014500,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,58.3
20160710020000,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,58.3
20160710021500,470.0,477.05,49.5122,40,54.3,0,67.7,68.0,58.3
20160710023000,470.0,460.6,47.8049,40,54.3,0,67.6,68.0,58.3
20160710024500,470.0,477.05,49.5122,40,54.3,0,67.6,68.0,58.3
20160710030000,470.0,467.65,48.5366,40,54.3,0,67.6,68.0,58.3
20160710031500,470.0,477.05,49.5122,40,54.3,0,67.6,68.0,58.3
20160710033000,470.0,484.1,50.2439,40,54.3,0,67.6,68.0,58.3
20160710034500,470.0,495.85,51.4634,40,54.3,0,67.6,68.0,58.3
20160710040000,470.0,472.35,49.0244,40,54.3,0,67.5,68.0,58.3
20160710041500,470.0,481.75,50.0,40,54.3,0,67.5,68.0,58.3
20160710043000,470.0,495.85,51.4634,40,54.3,0,67.4,68.0,58.3
20160710044500,470.0,477.05,49.5122,40,54.3,0,67.4,68.0,58.3
20160710050000,470.0,477.05,49.5122,40,54.3,0,67.4,68.0,58.3
20160710051500,470.0,484.1,50.2439,40,54.3,0,67.4,68.0,58.3
20160710053000,470.0,484.1,50.2439,40,54.3,0,67.4,68.0,58.3
20160710054500,470.0,477.05,49.5122,40,54.3,0,67.4,68.0,58.3
20160710060000,470.0,467.65,48.5366,40,54.3,0,67.4,68.0,58.3
20160710061500,470.0,472.35,49.0244,40,54.3,0,67.4,68.0,58.3
20160710063000,470.0,484.1,50.2439,40,54.3,0,67.3,68.0,58.3
20160710064500,470.0,467.65,48.5366,40,54.3,0,67.3,68.0,58.3
20160710070000,470.0,495.85,51.4634,40,54.3,0,67.3,68.0,58.3
20160710071500,470.0,467.65,48.5366,40,54.3,0,67.4,68.0,58.3
20160710073000,470.0,481.75,50.0,40,54.3,0,67.4,68.0,58.3
20160710074500,470.0,481.75,50.0,40,55.0,0,67.5,68.0,58.3
20160710080000,470.0,481.75,50.0,40,55.0,0,67.7,68.0,58.3
20160710081500,470.0,481.75,50.0,40,55.0,0,68.0,68.0,58.3
20160710083000,470.0,500.55,51.9512,40,55.0,0,68.3,68.0,58.3
20160710084500,470.0,573.4,59.5122,43,55.0,0,68.3,68.0,58.3
20160710090000,470.0,559.3,58.0488,43,54.3,0,68.2,68.0,58.3
20160710091500,470.0,571.05,59.2683,43,54.3,0,68.3,68.0,58.3
20160710093000,470.0,639.2,66.3415,45,55.1,0,68.3,68.0,58.3
20160710094500,470.0,674.45,70.0,46,55.1,0,68.2,68.0,58.3
20160710100000,470.0,655.65,68.0488,46,55.1,0,68.0,68.0,58.3
20160710101500,470.0,662.7,68.7805,46,55.1,0,67.8,68.0,58.3
20160710103000,470.0,662.7,68.7805,46,55.1,0,67.7,68.0,58.3
20160710104500,470.0,632.15,65.6098,45,55.1,0,67.7,68.0,58.3
20160710110000,470.0,606.3,62.9268,44,55.1,0,67.7,68.0,58.3
20160710111500,470.0,571.05,59.2683,44,55.1,0,67.8,68.0,58.3
20160710113000,470.0,603.95,62.6829,44,55.1,0,67.8,68.0,58.3
20160710114500,470.0,615.7,63.9024,44,55.1,0,67.8,68.0,58.3
20160710120000,470.0,615.7,63.9024,44,55.1,0,67.8,68.0,58.3
20160710121500,470.0,596.9,61.9512,44,55.1,0,67.9,68.0,58.3
20160710123000,470.0,603.95,62.6829,44,55.1,0,68.0,68.0,58.3
20160710124500,470.0,594.55,61.7073,44,55.1,0,68.1,68.0,58.3
20160710130000,470.0,606.3,62.9268,44,55.1,0,68.1,68.0,58.3
20160710131500,470.0,587.5,60.9756,44,55.1,0,68.2,68.0,58.3
20160710133000,470.0,615.7,63.9024,44,55.1,0,68.2,68.0,58.3
20160710134500,470.0,596.9,61.9512,44,55.1,0,68.2,68.0,58.3
20160710140000,470.0,603.95,62.6829,44,54.3,0,68.2,68.0,58.3
20160710141500,470.0,596.9,61.9512,44,55.1,0,68.2,68.0,58.3
20160710143000,470.0,613.35,63.6585,44,55.1,0,68.2,68.0,58.3
20160710144500,470.0,613.35,63.6585,44,55.1,0,68.2,68.0,58.3
20160710150000,470.0,613.35,63.6585,44,55.1,0,68.2,68.0,58.3
20160710151500,470.0,641.55,66.5854,45,55.1,0,68.3,68.0,58.3
20160710153000,470.0,650.95,67.561,45,55.1,0,68.3,68.0,58.3
20160710154500,470.0,639.2,66.3415,45,55.1,0,68.2,68.0,58.3
20160710160000,470.0,627.45,65.122,45,55.1,0,68.2,68.0,58.3
20160710161500,470.0,627.45,65.122,45,55.1,0,68.1,68.0,58.3
20160710163000,470.0,643.9,66.8293,45,55.1,0,68.0,68.0,58.3
20160710164500,470.0,643.9,66.8293,45,55.1,0,68.0,68.0,58.3
20160710170000,470.0,658.0,68.2927,45,55.1,0,67.9,68.0,58.3
20160710171500,470.0,643.9,66.8293,45,55.1,0,67.9,68.0,58.3
20160710173000,470.0,650.95,67.561,45,55.1,0,67.9,68.0,58.3
20160710174500,470.0,632.15,65.6098,45,55.1,0,67.9,68.0,58.3
20160710180000,470.0,632.15,65.6098,45,55.1,0,67.9,68.0,58.3
20160710181500,470.0,641.55,66.5854,45,55.1,0,67.9,68.0,58.3
20160710183000,470.0,641.55,66.5854,45,55.1,0,67.8,68.0,58.3
20160710184500,470.0,653.3,67.8049,45,55.1,0,67.8,68.0,58.3
20160710190000,470.0,615.7,63.9024,44,55.1,0,67.7,68.0,58.3
20160710191500,470.0,582.8,60.4878,43,55.1,0,67.8,68.0,58.3
20160710193000,470.0,589.85,61.2195,43,55.1,0,67.7,68.0,58.3
20160710194500,470.0,589.85,61.2195,43,55.1,0,67.7,68.0,58.3
20160710200000,470.0,613.35,63.6585,43,55.1,0,67.7,68.0,58.3
20160710201500,470.0,566.35,58.7805,42,55.1,0,67.7,68.0,58.3
20160710203000,470.0,517.0,53.6585,41,55.1,0,67.7,68.0,58.3
20160710204500,470.0,495.85,51.4634,40,55.1,0,67.8,68.0,58.3
20160710210000,470.0,502.9,52.1951,40,55.1,0,67.8,68.0,58.3
20160710211500,470.0,502.9,52.1951,40,54.4,0,67.8,68.0,58.3
20160710213000,470.0,502.9,52.1951,40,54.4,0,67.8,68.0,58.3
20160710214500,470.0,502.9,52.1951,40,54.4,0,67.7,68.0,58.3
20160710220000,470.0,514.65,53.4146,40,54.4,0,67.7,68.0,58.3
20160710221500,470.0,481.75,50.0,40,54.4,0,67.7,68.0,58.3
20160710223000,470.0,481.75,50.0,40,54.4,0,67.7,68.0,58.3
20160710224500,470.0,481.75,50.0,40,54.4,0,67.7,68.0,58.3
20160710230000,470.0,481.75,50.0,40,54.4,0,67.7,68.0,58.3
20160710231500,470.0,481.75,50.0,40,54.4,0,67.7,68.0,58.3
20160710233000,470.0,481.75,50.0,40,54.4,0,67.6,68.0,58.3
20160710234500,470.0,495.85,51.4634,40,54.4,0,67.6,68.0,58.3
20160711000000,470.0,495.85,51.4634,40,54.4,0,67.5,68.0,58.3
20160711001500,470.0,484.1,50.2439,40,54.4,0,67.5,68.0,58.3
20160711003000,470.0,484.1,50.2439,40,54.4,0,67.5,68.0,58.3
20160711004500,470.0,477.05,49.5122,40,54.4,0,67.4,68.0,58.3
20160711010000,470.0,491.15,50.9756,40,54.4,0,67.4,68.0,58.3
20160711011500,470.0,500.55,51.9512,40,53.5,0,67.3,68.0,58.3
20160711013000,470.0,477.05,49.5122,40,53.5,0,67.3,68.0,58.3
20160711014500,470.0,491.15,50.9756,40,53.5,0,67.2,68.0,58.3
20160711020000,470.0,472.35,49.0244,40,53.5,0,67.2,68.0,58.3
20160711021500,470.0,481.75,50.0,40,53.5,0,67.2,68.0,58.3
20160711023000,470.0,491.15,50.9756,40,53.5,0,67.2,68.0,58.3
20160711024500,470.0,481.75,50.0,40,53.5,0,67.1,68.0,58.3
20160711030000,470.0,491.15,50.9756,40,53.5,0,67.1,68.0,58.3
20160711031500,470.0,484.1,50.2439,40,53.5,0,67.1,68.0,58.3
20160711033000,470.0,500.55,51.9512,40,53.5,0,67.0,68.0,58.3
20160711034500,470.0,484.1,50.2439,40,53.5,0,66.9,68.0,58.3
20160711040000,470.0,491.15,50.9756,40,53.5,0,67.1,68.0,58.3
20160711041500,470.0,484.1,50.2439,40,53.5,0,67.0,68.0,58.3
20160711043000,470.0,484.1,50.2439,40,53.5,0,66.9,68.0,58.3
20160711044500,470.0,484.1,50.2439,40,53.5,0,66.8,68.0,58.3
20160711050000,470.0,484.1,50.2439,40,53.5,0,66.8,68.0,58.3
20160711051500,470.0,484.1,50.2439,40,53.5,0,66.7,68.0,58.3
20160711053000,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,58.3
20160711054500,470.0,495.85,51.4634,40,53.5,0,66.8,68.0,58.3
20160711060000,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,58.3
20160711061500,470.0,495.85,51.4634,40,53.5,0,66.8,68.0,58.3
20160711063000,470.0,495.85,51.4634,40,53.5,0,66.7,68.0,58.3
20160711064500,470.0,472.35,49.0244,39,53.5,0,66.7,68.0,58.3
20160711070000,470.0,481.75,50.0,39,54.3,0,66.8,68.0,58.4
20160711071500,470.0,453.55,47.0732,39,54.3,0,66.9,68.0,58.4
20160711073000,470.0,477.05,49.5122,39,54.3,0,67.1,68.0,58.4
20160711074500,470.0,467.65,48.5366,39,54.3,0,67.3,68.0,58.4
20160711080000,470.0,460.6,47.8049,39,54.3,0,67.4,68.0,58.4
20160711081500,470.0,460.6,47.8049,39,54.3,0,67.6,68.0,58.4
20160711083000,470.0,491.15,50.9756,40,55.5,0,67.8,68.0,58.4
20160711084500,470.0,491.15,50.9756,40,55.5,0,67.9,68.0,58.4
20160711090000,470.0,484.1,50.2439,40,55.5,0,68.1,68.0,58.4
20160711091500,470.0,491.15,50.9756,40,55.5,0,68.2,68.0,58.4
20160711093000,470.0,580.45,60.2439,43,55.5,0,68.4,68.0,58.4
20160711094500,470.0,655.65,68.0488,45,55.5,0,68.4,68.0,58.4
20160711100000,470.0,712.05,73.9024,47,55.5,0,68.3,68.0,58.4
20160711101500,470.0,712.05,73.9024,47,55.5,0,68.3,68.0,58.4
20160711103000,470.0,740.25,76.8293,48,55.5,0,68.3,68.0,58.4
20160711104500,470.0,752.0,78.0488,48,55.5,0,68.2,68.0,58.4
20160711110000,470.0,742.6,77.0732,48,55.5,0,68.3,68.0,58.4
20160711111500,470.0,763.75,79.2683,48,54.7,0,68.2,68.0,58.4
20160711113000,470.0,763.75,79.2683,48,54.7,0,67.9,68.0,58.4
20160711114500,470.0,742.6,77.0732,48,54.7,0,67.9,68.0,58.4
20160711120000,470.0,742.6,77.0732,48,54.7,0,68.0,68.0,58.4
20160711121500,470.0,742.6,77.0732,48,54.7,0,67.9,68.0,58.4
20160711123000,470.0,742.6,77.0732,48,54.7,0,67.9,68.0,58.4
20160711124500,470.0,742.6,77.0732,48,54.7,0,67.8,68.0,58.4
20160711130000,470.0,742.6,77.0732,48,54.7,0,67.8,68.0,58.4
20160711131500,470.0,742.6,77.0732,48,54.7,0,67.8,68.0,58.4
20160711133000,470.0,742.6,77.0732,48,54.7,0,67.9,68.0,58.4
20160711134500,470.0,763.75,79.2683,48,54.7,0,67.9,68.0,58.4
20160711140000,470.0,754.35,78.2927,48,54.7,0,68.0,68.0,58.4
20160711141500,470.0,723.799988,75.12195,48,54.700001,0,68.099998,68.0,58.400002
20160711143000,470.0,763.75,79.268293,48,54.700001,0,68.199997,68.0,58.400002
20160711144500,470.0,752.0,78.04878,48,54.700001,0,68.099998,68.0,58.400002
20160711150000,470.0,752.0,78.04878,48,54.700001,0,68.0,68.0,58.400002
20160711151500,470.0,766.099976,79.512193,48,54.700001,0,68.0,68.0,58.400002
20160711153000,470.0,766.099976,79.512193,48,54.700001,0,67.800003,68.0,58.400002
20160711154500,470.0,730.849976,75.853656,47,54.700001,0,67.699997,68.0,58.400002
20160711160000,470.0,752.0,78.04878,47,54.700001,0,67.699997,68.0,58.400002
20160711161500,470.0,679.150024,70.487807,45,55.5,0,67.699997,68.0,58.400002
20160711163000,470.0,665.049988,69.024389,45,55.5,0,67.599998,68.0,58.400002
20160711164500,470.0,608.650024,63.170734,43,55.5,0,67.599998,68.0,58.400002
20160711170000,470.0,589.849976,61.21951,43,55.5,0,67.699997,68.0,58.400002
20160711171500,470.0,603.950012,62.682928,43,55.5,0,67.800003,68.0,58.400002
20160711173000,470.0,573.400024,59.512198,42,55.5,0,67.800003,68.0,58.400002
20160711174500,470.0,566.349976,58.780485,42,54.700001,0,67.800003,68.0,58.400002
20160711180000,470.0,582.799988,60.487804,42,54.700001,0,67.699997,68.0,58.400002
20160711181500,470.0,556.950012,57.804879,42,54.700001,0,67.699997,68.0,58.400002
20160711183000,470.0,517.0,53.658537,41,54.700001,0,67.699997,68.0,58.400002
20160711184500,470.0,517.0,53.658537,40,54.700001,0,67.800003,68.0,58.400002
20160711190000,470.0,526.400024,54.634149,40,54.700001,0,67.800003,68.0,58.400002
20160711191500,470.0,495.850006,51.463415,40,54.700001,0,67.900002,68.0,58.400002
20160711193000,470.0,502.899994,52.195121,40,54.700001,0,68.099998,68.0,58.400002
20160711194500,470.0,502.899994,52.195121,40,54.700001,0,68.099998,68.0,58.400002
20160711200000,470.0,502.899994,52.195121,40,54.700001,0,68.199997,68.0,58.400002
20160711201500,470.0,502.899994,52.195121,40,54.700001,0,68.099998,68.0,58.400002
20160711203000,470.0,491.149994,50.975609,40,54.700001,0,68.099998,68.0,58.400002
20160711204500,470.0,502.899994,52.195121,40,54.700001,0,68.099998,68.0,58.400002
20160711210000,470.0,521.700012,54.146343,40,53.900002,0,67.900002,68.0,58.400002
20160711211500,470.0,514.650024,53.414637,40,53.900002,0,67.900002,68.0,58.400002
20160711213000,470.0,502.899994,52.195121,40,53.900002,0,67.800003,68.0,58.400002
20160711214500,470.0,502.899994,52.195121,40,53.900002,0,67.699997,68.0,58.400002
20160711220000,470.0,502.899994,52.195121,40,53.900002,0,67.699997,68.0,58.400002
20160711221500,470.0,481.75,50.0,40,53.900002,0,67.699997,68.0,58.400002
20160711223000,470.0,481.75,50.0,40,53.900002,0,67.699997,68.0,58.400002
20160711224500,470.0,502.899994,52.195121,40,53.900002,0,67.800003,68.0,58.400002
20160711230000,470.0,484.100006,50.243903,40,53.900002,0,67.900002,68.0,58.400002
20160711231500,470.0,484.100006,50.243903,40,53.900002,0,67.900002,68.0,58.400002
20160711233000,470.0,467.649994,48.536585,40,53.900002,0,68.0,68.0,58.400002
20160711234500,470.0,472.350006,49.024391,40,53.900002,0,67.900002,68.0,58.400002
20160712000000,470.0,472.350006,49.024391,40,53.900002,0,67.900002,68.0,58.400002
20160712001500,470.0,472.350006,49.024391,40,53.900002,0,67.800003,68.0,58.400002
20160712003000,470.0,491.149994,50.975609,40,53.900002,0,67.699997,68.0,58.400002
20160712004500,470.0,491.149994,50.975609,40,53.900002,0,67.699997,68.0,58.400002
20160712010000,470.0,491.149994,50.975609,40,53.900002,0,67.599998,68.0,58.400002
20160712011500,470.0,477.049988,49.512194,40,53.900002,0,67.599998,68.0,58.400002
20160712013000,470.0,477.049988,49.512194,40,53.900002,0,67.5,68.0,58.400002
20160712014500,470.0,491.149994,50.975609,40,53.900002,0,67.599998,68.0,58.400002
20160712020000,470.0,477.049988,49.512194,40,53.900002,0,67.599998,68.0,58.400002
20160712021500,470.0,491.149994,50.975609,40,53.900002,0,67.699997,68.0,58.400002
20160712023000,470.0,500.549988,51.951218,40,53.900002,0,67.800003,68.0,58.400002
20160712024500,470.0,500.549988,51.951218,40,53.900002,0,67.800003,68.0,58.400002
20160712030000,470.0,491.149994,50.975609,40,53.900002,0,67.699997,68.0,58.400002
20160712031500,470.0,491.149994,50.975609,40,53.900002,0,67.699997,68.0,58.400002
20160712033000,470.0,507.600006,52.682927,40,53.900002,0,67.599998,68.0,58.400002
20160712034500,470.0,484.100006,50.243903,40,53.900002,0,67.599998,68.0,58.400002
20160712040000,470.0,500.549988,51.951218,40,53.900002,0,67.5,68.0,58.400002
20160712041500,470.0,500.549988,51.951218,40,53.900002,0,67.400002,68.0,58.400002
20160712043000,470.0,491.149994,50.975609,40,53.900002,0,67.300003,68.0,58.400002
20160712044500,470.0,502.899994,52.195121,40,53.900002,0,67.300003,68.0,58.400002
20160712050000,470.0,481.75,50.0,40,53.900002,0,67.400002,68.0,58.400002
20160712051500,470.0,495.850006,51.463415,40,53.900002,0,67.400002,68.0,58.400002
20160712053000,470.0,477.049988,49.512194,39,53.900002,0,67.599998,68.0,58.400002
20160712054500,470.0,477.049988,49.512194,39,53.900002,0,67.599998,68.0,58.400002
20160712060000,470.0,477.049988,49.512194,39,53.900002,0,67.599998,68.0,58.400002
20160712061500,470.0,477.049988,49.512194,39,53.900002,0,67.5,68.0,58.400002
20160712063000,470.0,477.049988,49.512194,39,53.900002,0,67.400002,68.0,58.400002
20160712064500,470.0,477.049988,49.512194,39,53.900002,0,67.400002,68.0,58.400002
20160712070000,470.0,477.049988,49.512194,39,53.900002,0,67.400002,68.0,58.400002
20160712071500,470.0,477.049988,49.512194,39,53.900002,0,67.400002,68.0,58.400002
20160712073000,470.0,455.899994,47.317073,39,53.900002,0,67.400002,68.0,58.400002
20160712074500,470.0,477.049988,49.512194,39,53.900002,0,67.400002,68.0,58.400002
20160712080000,470.0,467.649994,48.536585,39,54.700001,0,67.599998,68.0,58.400002
20160712081500,470.0,481.75,50.0,40,54.700001,0,67.800003,68.0,58.400002
20160712083000,470.0,481.75,50.0,40,54.700001,0,68.199997,68.0,58.400002
20160712084500,470.0,606.299988,62.926828,43,55.5,0,68.5,68.0,58.400002
20160712090000,470.0,831.900024,86.341466,51,55.5,0,68.800003,68.0,58.400002
20160712091500,470.0,947.049988,98.292682,55,54.700001,0,68.699997,68.0,58.400002
20160712093000,470.0,930.599976,96.585363,55,54.700001,0,68.400002,68.0,58.400002
20160712094500,470.0,944.700012,98.048782,55,54.700001,0,68.5,68.0,58.400002
20160712100000,470.0,944.700012,98.048782,55,54.700001,0,68.5,68.0,58.400002
20160712101500,470.0,930.599976,96.585363,55,54.700001,0,68.300003,68.0,58.400002
20160712103000,470.0,909.450012,94.390245,55,54.700001,0,68.300003,68.0,58.400002
20160712104500,470.0,930.599976,96.585363,55,54.700001,0,68.099998,68.0,58.400002
20160712110000,470.0,930.599976,96.585363,55,54.700001,0,68.199997,68.0,58.400002
20160712111500,470.0,930.599976,96.585363,55,54.700001,0,68.199997,68.0,58.400002
20160712113000,470.0,930.599976,96.585363,55,54.700001,0,68.199997,68.0,58.400002
20160712114500,470.0,951.75,98.780488,55,54.700001,0,68.300003,68.0,58.400002
20160712120000,470.0,951.75,98.780488,55,54.700001,0,68.400002,68.0,58.400002
20160712121500,470.0,951.75,98.780488,55,54.700001,0,68.300003,68.0,58.400002
20160712123000,470.0,972.900024,100.975612,55,54.700001,0,68.199997,68.0,58.400002
20160712124500,470.0,930.599976,96.585363,55,54.700001,0,68.099998,68.0,58.400002
20160712130000,470.0,951.75,98.780488,55,54.700001,0,67.900002,68.0,58.400002
20160712131500,470.0,951.75,98.780488,55,54.700001,0,67.900002,68.0,58.400002
20160712133000,470.0,972.900024,100.975612,55,54.700001,0,67.800003,68.0,58.400002
20160712134500,470.0,951.75,98.780488,55,54.700001,0,68.0,68.0,58.400002
20160712140000,470.0,838.950012,87.073172,51,54.700001,0,67.5,68.0,58.400002
20160712141500,470.0,763.75,79.268293,48,54.700001,0,67.5,68.0,58.400002
20160712143000,470.0,752.0,78.04878,48,54.700001,0,67.699997,68.0,58.400002
20160712144500,470.0,752.0,78.04878,47,54.700001,0,67.699997,68.0,58.400002
20160712150000,470.0,752.0,78.04878,48,54.700001,0,67.800003,68.0,58.400002
20160712151500,470.0,742.599976,77.073168,48,54.700001,0,67.800003,68.0,58.400002
20160712153000,470.0,742.599976,77.073168,48,54.700001,0,67.900002,68.0,58.400002
20160712154500,470.0,742.599976,77.073168,48,54.700001,0,67.900002,68.0,58.400002
20160712160000,470.0,742.599976,77.073168,48,54.700001,0,67.900002,68.0,58.400002
20160712161500,470.0,756.700012,78.536587,48,54.700001,0,67.900002,68.0,58.400002
20160712163000,470.0,756.700012,78.536587,48,54.700001,0,67.900002,68.0,58.400002
20160712164500,470.0,733.200012,76.097562,48,54.700001,0,67.900002,68.0,58.400002
20160712170000,470.0,723.799988,75.12195,48,54.700001,0,67.900002,68.0,58.400002
20160712171500,470.0,744.950012,77.317074,48,54.700001,0,67.900002,68.0,58.400002
20160712173000,470.0,756.700012,78.536587,48,54.700001,0,67.900002,68.0,58.400002
20160712174500,470.0,756.700012,78.536587,48,54.700001,0,67.800003,68.0,58.400002
20160712180000,470.0,744.950012,77.317074,48,54.700001,0,67.800003,68.0,58.400002
20160712181500,470.0,744.950012,77.317074,48,54.700001,0,67.800003,68.0,58.400002
20160712183000,470.0,744.950012,77.317074,47,54.700001,0,67.800003,68.0,58.400002
20160712184500,470.0,726.150024,75.365856,47,54.099998,0,67.800003,68.0,58.400002
20160712190000,470.0,756.700012,78.536587,47,54.099998,0,67.800003,68.0,58.400002
20160712191500,470.0,744.950012,77.317074,47,54.099998,0,67.800003,68.0,58.400002
20160712193000,470.0,744.950012,77.317074,47,54.099998,0,67.699997,68.0,58.400002
20160712194500,470.0,686.200012,71.219513,45,54.099998,0,67.699997,68.0,58.400002
20160712200000,470.0,655.650024,68.048783,45,54.700001,0,67.699997,68.0,58.400002
20160712201500,470.0,655.650024,68.048783,45,54.700001,0,67.699997,68.0,58.400002
20160712203000,470.0,655.650024,68.048783,44,54.700001,0,67.699997,68.0,58.400002
20160712204500,470.0,625.099976,64.878046,44,54.700001,0,67.699997,68.0,58.400002
20160712210000,470.0,625.099976,64.878046,44,54.700001,0,67.800003,68.0,58.400002
20160712211500,470.0,639.200012,66.341465,44,55.5,0,67.900002,68.0,58.400002
20160712213000,470.0,639.200012,66.341465,44,55.5,0,67.900002,68.0,58.400002
20160712214500,470.0,620.400024,64.390246,44,55.5,0,67.900002,68.0,58.400002
20160712220000,470.0,620.400024,64.390246,44,55.5,0,68.0,68.0,58.400002
20160712221500,470.0,634.5,65.853659,44,55.5,0,68.0,68.0,58.400002
20160712223000,470.0,634.5,65.853659,44,55.5,0,67.900002,68.0,58.400002
20160712224500,470.0,615.700012,63.90244,44,55.5,0,67.900002,68.0,58.400002
20160712230000,470.0,625.099976,64.878046,44,55.5,0,67.900002,68.0,58.400002
20160712231500,470.0,625.099976,64.878046,44,55.5,0,67.800003,68.0,58.400002
20160712233000,470.0,625.099976,64.878046,44,54.700001,0,67.699997,68.0,58.400002
20160712234500,470.0,613.349976,63.658534,43,54.700001,0,67.699997,68.0,58.400002
20160713000000,470.0,566.349976,58.780485,42,54.700001,0,67.699997,68.0,58.400002
20160713001500,470.0,566.349976,58.780485,42,54.700001,0,67.699997,68.0,58.400002
20160713003000,470.0,556.950012,57.804879,42,54.700001,0,67.699997,68.0,58.400002
20160713004500,470.0,547.549988,56.829267,41,54.700001,0,67.699997,68.0,58.400002
20160713010000,470.0,535.799988,55.609755,41,54.700001,0,67.800003,68.0,58.400002
20160713011500,470.0,521.700012,54.146343,41,54.700001,0,67.800003,68.0,58.400002
20160713013000,470.0,521.700012,54.146343,41,54.700001,0,67.900002,68.0,58.400002
20160713014500,470.0,507.600006,52.682927,41,54.700001,0,68.0,68.0,58.400002
20160713020000,470.0,517.0,53.658537,41,54.700001,0,67.900002,68.0,58.400002
20160713021500,470.0,517.0,53.658537,41,54.700001,0,68.0,68.0,58.400002
20160713023000,470.0,526.400024,54.634149,42,54.700001,0,68.0,68.0,58.400002
20160713024500,470.0,535.799988,55.609755,42,54.700001,0,67.900002,68.0,58.400002
20160713030000,470.0,535.799988,55.609755,42,54.700001,0,67.900002,68.0,58.400002
20160713031500,470.0,528.75,54.878049,42,54.700001,0,67.900002,68.0,58.400002
20160713033000,470.0,517.0,53.658537,42,54.700001,0,68.0,68.0,58.400002
20160713034500,470.0,547.549988,56.829267,42,54.700001,0,67.900002,68.0,58.400002
20160713040000,470.0,547.549988,56.829267,42,54.700001,0,67.800003,68.0,58.400002
20160713041500,470.0,540.5,56.097561,42,54.700001,0,67.800003,68.0,58.400002
20160713043000,470.0,526.400024,54.634149,42,54.700001,0,67.699997,68.0,58.400002
20160713044500,470.0,517.0,53.658537,41,54.700001,0,67.699997,68.0,58.400002
20160713050000,470.0,500.549988,51.951218,41,54.700001,0,67.699997,68.0,58.400002
20160713051500,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.400002
20160713053000,470.0,472.350006,49.024391,40,54.700001,0,67.699997,68.0,58.400002
20160713054500,470.0,472.350006,49.024391,40,54.700001,0,67.699997,68.0,58.400002
20160713060000,470.0,484.100006,50.243903,40,54.700001,0,67.699997,68.0,58.400002
20160713061500,470.0,484.100006,50.243903,40,54.700001,0,67.599998,68.0,58.400002
20160713063000,470.0,491.149994,50.975609,40,54.700001,0,67.599998,68.0,58.400002
20160713064500,470.0,491.149994,50.975609,40,54.700001,0,67.599998,68.0,58.400002
20160713070000,470.0,477.049988,49.512194,40,54.700001,0,67.599998,68.0,58.400002
20160713071500,470.0,477.049988,49.512194,40,54.700001,0,67.599998,68.0,58.400002
20160713073000,470.0,477.049988,49.512194,40,54.700001,0,67.599998,68.0,58.400002
20160713074500,470.0,495.850006,51.463415,40,54.700001,0,67.599998,68.0,58.400002
20160713080000,470.0,495.850006,51.463415,40,55.5,0,67.800003,68.0,58.400002
20160713081500,470.0,484.100006,50.243903,40,55.5,0,68.099998,68.0,58.400002
20160713083000,470.0,491.149994,50.975609,40,55.5,0,68.099998,68.0,58.400002
20160713084500,470.0,491.149994,50.975609,40,54.700001,0,68.199997,68.0,58.400002
20160713090000,470.0,491.149994,50.975609,40,54.700001,0,68.099998,68.0,58.400002
20160713091500,470.0,484.100006,50.243903,40,54.700001,0,68.199997,68.0,58.400002
20160713093000,470.0,564.0,58.536585,43,54.700001,0,68.400002,68.0,58.400002
20160713094500,470.0,665.049988,69.024389,45,54.700001,0,68.5,68.0,58.400002
20160713100000,470.0,780.200012,80.975611,50,55.5,0,68.599998,68.0,58.400002
20160713101500,470.0,907.099976,94.146339,54,54.700001,0,68.599998,68.0,58.400002
20160713103000,470.0,942.349976,97.804876,55,54.700001,0,68.5,68.0,58.400002
20160713104500,470.0,930.599976,96.585363,56,54.700001,0,68.699997,68.0,58.400002
20160713110000,470.0,930.599976,96.585363,54,54.700001,0,68.400002,68.0,58.400002
20160713111500,470.0,972.900024,100.975612,48,54.700001,0,68.199997,68.0,58.400002
20160713113000,470.0,930.599976,96.585363,47,54.700001,0,68.199997,68.0,58.400002
20160713114500,470.0,930.599976,96.585363,47,54.700001,0,67.900002,68.0,58.400002
20160713120000,470.0,909.450012,94.390245,47,54.700001,0,67.800003,68.0,58.400002
20160713121500,470.0,930.599976,96.585363,47,54.700001,0,67.900002,68.0,58.400002
20160713123000,470.0,930.599976,96.585363,47,54.700001,0,67.900002,68.0,58.400002
20160713124500,470.0,951.75,98.780488,47,54.700001,0,69.0,68.0,58.400002
20160713130000,470.0,930.599976,96.585363,47,54.700001,0,69.099998,68.0,58.400002
20160713131500,470.0,817.799988,84.878048,43,54.700001,0,68.5,68.0,58.400002
20160713133000,470.0,817.799988,84.878048,43,54.700001,0,68.300003,68.0,58.400002
20160713134500,470.0,951.75,98.780488,47,54.700001,0,68.699997,68.0,58.400002
20160713140000,470.0,965.849976,100.2439,47,54.700001,0,68.900002,68.0,58.400002
20160713141500,470.0,951.75,98.780488,48,54.700001,0,68.800003,68.0,58.400002
20160713143000,470.0,930.599976,96.585363,47,54.700001,0,68.400002,68.0,58.400002
