PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713144500,470.0,904.75,93.902439,45,54.700001,0,68.099998,68.0,58.400002
20160713150000,470.0,904.75,93.902439,45,54.700001,0,67.900002,68.0,58.400002
20160713151500,470.0,876.549988,90.975608,44,54.700001,0,68.099998,68.0,58.400002
20160713153000,470.0,876.549988,90.975608,44,54.700001,0,67.900002,68.0,58.400002
20160713154500,470.0,860.099976,89.26829,44,54.700001,0,67.699997,68.0,58.400002
20160713160000,470.0,799.0,82.926829,42,54.700001,0,67.699997,68.0,58.400002
20160713161500,470.0,766.099976,79.512193,40,54.700001,0,67.599998,68.0,58.400002
20160713163000,470.0,754.349976,78.29268,40,54.700001,0,67.699997,68.0,58.400002
20160713164500,470.0,723.799988,75.12195,40,54.700001,0,67.800003,68.0,58.400002
20160713170000,470.0,733.200012,76.097562,40,54.700001,0,67.900002,68.0,58.400002
20160713171500,470.0,761.400024,79.024393,40,54.700001,0,67.900002,68.0,58.400002
20160713173000,470.0,749.650024,77.804881,40,54.700001,0,67.900002,68.0,58.400002
20160713174500,470.0,761.400024,79.024393,40,54.700001,0,67.800003,68.0,58.400002
20160713180000,470.0,749.650024,77.804881,40,54.700001,0,67.800003,68.0,58.400002
20160713181500,470.0,749.650024,77.804881,40,54.700001,0,67.699997,68.0,58.400002
20160713183000,470.0,749.650024,77.804881,40,54.700001,0,67.699997,68.0,58.400002
20160713184500,470.0,705.0,73.170732,39,54.700001,0,67.699997,68.0,58.400002
20160713190000,470.0,679.150024,70.487807,38,54.700001,0,67.699997,68.0,58.400002
20160713191500,470.0,641.549988,66.585365,37,54.700001,0,67.699997,68.0,58.400002
20160713193000,470.0,658.0,68.292683,37,54.700001,0,67.699997,68.0,58.400002
20160713194500,470.0,641.549988,66.585365,37,54.700001,0,67.699997,68.0,58.400002
20160713200000,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160713201500,470.0,627.450012,65.121952,37,54.700001,0,67.699997,68.0,58.400002
20160713203000,470.0,603.950012,62.682928,36,54.700001,0,67.699997,68.0,58.400002
20160713204500,470.0,613.349976,63.658534,36,54.700001,0,67.699997,68.0,58.400002
20160713210000,470.0,587.5,60.97561,35,54.700001,0,67.800003,68.0,58.400002
20160713211500,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160713213000,470.0,587.5,60.97561,35,54.700001,0,67.800003,68.0,58.400002
20160713214500,470.0,587.5,60.97561,35,54.700001,0,67.800003,68.0,58.400002
20160713220000,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160713221500,470.0,589.849976,61.21951,35,54.700001,0,67.800003,68.0,58.400002
20160713223000,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160713224500,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160713230000,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160713231500,470.0,564.0,58.536585,35,54.700001,0,67.699997,68.0,58.400002
20160713233000,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160713234500,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160714000000,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160714001500,470.0,528.75,54.878049,34,54.700001,0,67.800003,68.0,58.400002
20160714003000,470.0,547.549988,56.829267,34,54.700001,0,67.800003,68.0,58.400002
20160714004500,470.0,547.549988,56.829267,34,54.700001,0,67.800003,68.0,58.400002
20160714010000,470.0,547.549988,56.829267,34,54.700001,0,67.800003,68.0,58.400002
20160714011500,470.0,547.549988,56.829267,34,54.700001,0,67.800003,68.0,58.400002
20160714013000,470.0,547.549988,56.829267,34,54.700001,0,67.699997,68.0,58.400002
20160714014500,470.0,556.950012,57.804879,34,54.700001,0,67.699997,68.0,58.400002
20160714020000,470.0,535.799988,55.609755,34,54.700001,0,67.699997,68.0,58.400002
20160714021500,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160714023000,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160714024500,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714030000,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714031500,470.0,495.850006,51.463415,33,54.700001,0,67.900002,68.0,58.400002
20160714033000,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714034500,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714040000,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714041500,470.0,500.549988,51.951218,33,54.700001,0,67.900002,68.0,58.400002
20160714043000,470.0,500.549988,51.951218,33,54.700001,0,67.900002,68.0,58.400002
20160714044500,470.0,500.549988,51.951218,33,54.700001,0,67.900002,68.0,58.400002
20160714050000,470.0,500.549988,51.951218,33,54.700001,0,67.900002,68.0,58.400002
20160714051500,470.0,500.549988,51.951218,33,54.700001,0,67.900002,68.0,58.400002
20160714053000,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160714054500,470.0,500.549988,51.951218,33,54.700001,0,67.800003,68.0,58.400002
20160714060000,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160714061500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160714063000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160714064500,470.0,500.549988,51.951218,33,54.700001,0,67.699997,68.0,58.400002
20160714070000,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160714071500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160714073000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160714074500,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160714080000,470.0,477.049988,49.512194,32,54.700001,0,67.900002,68.0,58.400002
20160714081500,470.0,467.649994,48.536585,32,55.5,0,68.199997,68.0,58.400002
20160714083000,470.0,559.299988,58.048779,35,55.5,0,68.400002,68.0,58.400002
20160714084500,470.0,733.200012,76.097562,41,55.5,0,68.699997,68.0,58.400002
20160714090000,470.0,766.099976,79.512193,42,55.5,0,68.300003,68.0,58.400002
20160714091500,470.0,756.700012,78.536587,41,54.700001,0,68.400002,68.0,58.400002
20160714093000,470.0,756.700012,78.536587,42,54.700001,0,68.300003,68.0,58.400002
20160714094500,470.0,848.349976,88.048778,45,55.400002,0,68.5,68.0,58.400002
20160714100000,470.0,888.299988,92.195121,46,54.700001,0,68.400002,68.0,58.400002
20160714101500,470.0,947.049988,98.292682,47,54.700001,0,68.400002,68.0,58.400002
20160714103000,470.0,947.049988,98.292682,47,54.700001,0,68.099998,68.0,58.400002
20160714104500,470.0,935.299988,97.073169,47,54.700001,0,67.900002,68.0,58.400002
20160714110000,470.0,935.299988,97.073169,47,54.700001,0,68.099998,68.0,58.400002
20160714111500,470.0,965.849976,100.2439,48,54.700001,0,68.699997,68.0,58.400002
20160714113000,470.0,965.849976,100.2439,48,54.700001,0,68.400002,68.0,58.400002
20160714114500,470.0,947.049988,98.292682,47,54.700001,0,68.300003,68.0,58.400002
20160714120000,470.0,932.950012,96.82927,47,54.700001,0,68.199997,68.0,58.400002
20160714121500,470.0,932.950012,96.82927,46,54.700001,0,68.099998,68.0,58.400002
20160714123000,470.0,932.950012,96.82927,46,54.700001,0,67.900002,68.0,58.400002
20160714124500,470.0,932.950012,96.82927,46,54.700001,0,68.099998,68.0,58.400002
20160714130000,470.0,932.950012,96.82927,46,54.700001,0,67.800003,68.0,58.400002
20160714131500,470.0,855.400024,88.78049,43,54.700001,0,67.599998,68.0,58.400002
20160714133000,470.0,813.099976,84.390241,41,54.700001,0,67.5,68.0,58.400002
20160714134500,470.0,712.049988,73.902438,39,54.700001,0,67.599998,68.0,58.400002
20160714140000,470.0,625.099976,64.878046,36,54.700001,0,67.5,68.0,58.400002
20160714141500,470.0,514.650024,53.414637,33,54.700001,0,67.5,68.0,58.400002
20160714143000,470.0,491.149994,50.975609,32,54.700001,0,67.5,68.0,58.400002
20160714144500,470.0,467.649994,48.536585,32,54.700001,0,67.599998,68.0,58.400002
20160714150000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160714151500,470.0,477.049988,49.512194,32,54.700001,0,67.800003,68.0,58.400002
20160714153000,470.0,477.049988,49.512194,32,54.700001,0,67.900002,68.0,58.400002
20160714154500,470.0,477.049988,49.512194,32,54.700001,0,68.0,68.0,58.400002
20160714160000,470.0,502.899994,52.195121,33,54.700001,0,68.400002,68.0,58.400002
20160714161500,470.0,608.650024,63.170734,36,54.700001,0,68.400002,68.0,58.400002
20160714163000,470.0,620.400024,64.390246,37,54.700001,0,68.300003,68.0,58.400002
20160714164500,470.0,620.400024,64.390246,37,55.5,0,68.300003,68.0,58.400002
20160714170000,470.0,606.299988,62.926828,37,54.299999,0,68.199997,68.0,58.400002
20160714171500,470.0,606.299988,62.926828,37,55.5,0,68.199997,68.0,58.400002
20160714173000,470.0,613.349976,63.658534,37,54.700001,0,68.199997,68.0,58.400002
20160714174500,470.0,620.400024,64.390246,37,54.700001,0,68.099998,68.0,58.400002
20160714180000,470.0,613.349976,63.658534,37,54.700001,0,68.099998,68.0,58.400002
20160714181500,470.0,620.400024,64.390246,37,54.700001,0,68.0,68.0,58.400002
20160714183000,470.0,606.299988,62.926828,37,54.700001,0,67.900002,68.0,58.400002
20160714184500,470.0,615.700012,63.90244,37,54.700001,0,67.900002,68.0,58.400002
20160714190000,470.0,625.099976,64.878046,37,54.700001,0,68.0,68.0,58.400002
20160714191500,470.0,613.349976,63.658534,37,54.700001,0,68.099998,68.0,58.400002
20160714193000,470.0,632.150024,65.609759,37,54.700001,0,68.099998,68.0,58.400002
20160714194500,470.0,613.349976,63.658534,37,54.700001,0,68.099998,68.0,58.400002
20160714200000,470.0,613.349976,63.658534,37,54.700001,0,67.900002,68.0,58.400002
20160714201500,470.0,613.349976,63.658534,37,54.700001,0,67.900002,68.0,58.400002
20160714203000,470.0,613.349976,63.658534,37,55.5,0,67.900002,68.0,58.400002
20160714204500,470.0,613.349976,63.658534,37,55.5,0,67.800003,68.0,58.400002
20160714210000,470.0,606.299988,62.926828,37,55.5,0,67.699997,68.0,58.400002
20160714211500,470.0,606.299988,62.926828,36,55.5,0,67.699997,68.0,58.400002
20160714213000,470.0,589.849976,61.21951,36,55.5,0,67.699997,68.0,58.400002
20160714214500,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160714220000,470.0,526.400024,54.634149,34,54.700001,0,67.699997,68.0,58.400002
20160714221500,470.0,526.400024,54.634149,34,54.700001,0,67.699997,68.0,58.400002
20160714223000,470.0,526.400024,54.634149,34,54.700001,0,67.699997,68.0,58.400002
20160714224500,470.0,507.600006,52.682927,33,54.700001,0,67.699997,68.0,58.400002
20160714230000,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160714231500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160714233000,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160714234500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160715000000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160715001500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160715003000,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160715004500,470.0,477.049988,49.512194,33,54.700001,0,67.599998,68.0,58.400002
20160715010000,470.0,477.049988,49.512194,33,54.700001,0,67.599998,68.0,58.400002
20160715011500,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160715013000,470.0,472.350006,49.024391,33,54.700001,0,67.599998,68.0,58.400002
20160715014500,470.0,472.350006,49.024391,33,54.700001,0,67.5,68.0,58.400002
20160715020000,470.0,481.75,50.0,33,54.700001,0,67.599998,68.0,58.400002
20160715021500,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160715023000,470.0,481.75,50.0,33,54.700001,0,67.599998,68.0,58.400002
20160715024500,470.0,472.350006,49.024391,33,54.700001,0,67.599998,68.0,58.400002
20160715030000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160715031500,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160715033000,470.0,472.350006,49.024391,33,54.700001,0,67.599998,68.0,58.400002
20160715034500,470.0,472.350006,49.024391,33,54.700001,0,67.5,68.0,58.400002
20160715040000,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160715041500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160715043000,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160715044500,470.0,484.100006,50.243903,33,54.700001,0,67.400002,68.0,58.400002
20160715050000,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160715051500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160715053000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160715054500,470.0,500.549988,51.951218,33,54.700001,0,67.400002,68.0,58.400002
20160715060000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160715061500,470.0,491.149994,50.975609,33,54.700001,0,67.5,68.0,58.400002
20160715063000,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160715064500,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160715070000,470.0,521.700012,54.146343,33,54.700001,0,67.699997,68.0,58.400002
20160715071500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160715073000,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160715074500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160715080000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160715081500,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160715083000,470.0,502.899994,52.195121,33,54.700001,0,67.900002,68.0,58.400002
20160715084500,470.0,502.899994,52.195121,33,55.5,0,68.099998,68.0,58.400002
20160715090000,470.0,495.850006,51.463415,33,55.5,0,68.099998,68.0,58.400002
20160715091500,470.0,481.75,50.0,33,55.5,0,68.099998,68.0,58.400002
20160715093000,470.0,467.649994,48.536585,33,55.5,0,68.099998,68.0,58.400002
20160715094500,470.0,507.600006,52.682927,34,55.5,0,68.199997,68.0,58.400002
20160715100000,470.0,528.75,54.878049,35,55.5,0,68.300003,68.0,58.400002
20160715101500,470.0,514.650024,53.414637,35,55.5,0,68.099998,68.0,58.400002
20160715103000,470.0,556.950012,57.804879,36,55.5,0,68.400002,68.0,58.400002
20160715104500,470.0,620.400024,64.390246,37,55.5,0,68.300003,68.0,58.400002
20160715110000,470.0,620.400024,64.390246,38,55.5,0,68.300003,68.0,58.400002
20160715111500,470.0,641.549988,66.585365,38,55.5,0,68.300003,68.0,58.400002
20160715113000,470.0,679.150024,70.487807,39,54.299999,0,68.099998,68.0,58.400002
20160715114500,470.0,667.400024,69.268295,39,55.400002,0,68.099998,68.0,58.400002
20160715120000,470.0,653.299988,67.804877,38,55.400002,0,68.0,68.0,58.400002
20160715121500,470.0,676.799988,70.243901,38,54.700001,0,67.800003,68.0,58.400002
20160715123000,470.0,658.0,68.292683,38,54.700001,0,67.699997,68.0,58.400002
20160715124500,470.0,632.150024,65.609759,37,54.700001,0,67.699997,68.0,58.400002
20160715130000,470.0,594.549988,61.707316,36,54.700001,0,67.699997,68.0,58.400002
20160715131500,470.0,587.5,60.97561,36,54.700001,0,67.699997,68.0,58.400002
20160715133000,470.0,580.450012,60.243904,36,54.700001,0,67.800003,68.0,58.400002
20160715134500,470.0,580.450012,60.243904,36,54.700001,0,67.800003,68.0,58.400002
20160715140000,470.0,594.549988,61.707316,36,54.700001,0,67.800003,68.0,58.400002
20160715141500,470.0,580.450012,60.243904,36,54.700001,0,67.800003,68.0,58.400002
20160715143000,470.0,589.849976,61.21951,36,55.5,0,67.900002,68.0,58.400002
20160715144500,470.0,582.799988,60.487804,36,55.5,0,68.0,68.0,58.400002
20160715150000,470.0,582.799988,60.487804,36,54.700001,0,68.0,68.0,58.400002
20160715151500,470.0,582.799988,60.487804,36,54.700001,0,67.900002,68.0,58.400002
20160715153000,470.0,564.0,58.536585,36,54.700001,0,67.900002,68.0,58.400002
20160715154500,470.0,571.049988,59.268291,36,54.700001,0,67.900002,68.0,58.400002
20160715160000,470.0,589.849976,61.21951,36,54.700001,0,67.900002,68.0,58.400002
20160715161500,470.0,589.849976,61.21951,36,54.700001,0,67.900002,68.0,58.400002
20160715163000,470.0,573.400024,59.512198,36,54.700001,0,67.800003,68.0,58.400002
20160715164500,470.0,594.549988,61.707316,36,54.700001,0,67.900002,68.0,58.400002
20160715170000,470.0,580.450012,60.243904,36,54.700001,0,67.900002,68.0,58.400002
20160715171500,470.0,573.400024,59.512198,36,55.5,0,68.0,68.0,58.400002
20160715173000,470.0,573.400024,59.512198,36,55.5,0,68.099998,68.0,58.400002
20160715174500,470.0,573.400024,59.512198,36,55.5,0,68.099998,68.0,58.400002
20160715180000,470.0,580.450012,60.243904,36,55.5,0,68.199997,68.0,58.400002
20160715181500,470.0,566.349976,58.780485,36,55.5,0,68.199997,68.0,58.400002
20160715183000,470.0,580.450012,60.243904,36,55.5,0,68.199997,68.0,58.400002
20160715184500,470.0,589.849976,61.21951,36,55.5,0,68.199997,68.0,58.400002
20160715190000,470.0,589.849976,61.21951,36,55.5,0,68.099998,68.0,58.400002
20160715191500,470.0,571.049988,59.268291,36,55.5,0,68.099998,68.0,58.400002
20160715193000,470.0,571.049988,59.268291,36,54.799999,0,68.0,68.0,58.400002
20160715194500,470.0,594.549988,61.707316,36,54.799999,0,67.900002,68.0,58.400002
20160715200000,470.0,571.049988,59.268291,36,54.799999,0,67.800003,68.0,58.400002
20160715201500,470.0,580.450012,60.243904,36,54.799999,0,67.800003,68.0,58.400002
20160715203000,470.0,566.349976,58.780485,36,54.799999,0,67.699997,68.0,58.400002
20160715204500,470.0,566.349976,58.780485,35,54.799999,0,67.699997,68.0,58.400002
20160715210000,470.0,502.899994,52.195121,33,54.799999,0,67.699997,68.0,58.400002
20160715211500,470.0,502.899994,52.195121,33,54.799999,0,67.699997,68.0,58.400002
20160715213000,470.0,495.850006,51.463415,33,54.799999,0,67.699997,68.0,58.400002
20160715214500,470.0,477.049988,49.512194,33,54.799999,0,67.699997,68.0,58.400002
20160715220000,470.0,477.049988,49.512194,33,54.799999,0,67.699997,68.0,58.400002
20160715221500,470.0,477.049988,49.512194,33,54.799999,0,67.699997,68.0,58.400002
20160715223000,470.0,477.049988,49.512194,33,54.799999,0,67.699997,68.0,58.400002
20160715224500,470.0,484.100006,50.243903,33,54.799999,0,67.699997,68.0,58.400002
20160715230000,470.0,484.100006,50.243903,33,54.799999,0,67.699997,68.0,58.400002
20160715231500,470.0,472.350006,49.024391,33,54.799999,0,67.699997,68.0,58.400002
20160715233000,470.0,484.100006,50.243903,33,54.799999,0,67.699997,68.0,58.400002
20160715234500,470.0,484.100006,50.243903,33,54.799999,0,67.699997,68.0,58.400002
20160716000000,470.0,491.149994,50.975609,33,54.799999,0,67.699997,68.0,58.400002
20160716001500,470.0,491.149994,50.975609,33,54.799999,0,67.599998,68.0,58.400002
20160716003000,470.0,481.75,50.0,33,54.799999,0,67.699997,68.0,58.400002
20160716004500,470.0,481.75,50.0,33,54.799999,0,67.599998,68.0,58.400002
20160716010000,470.0,481.75,50.0,33,54.799999,0,67.599998,68.0,58.400002
20160716011500,470.0,481.75,50.0,33,53.5,0,67.400002,68.0,58.400002
20160716013000,470.0,453.549988,47.073169,33,53.5,0,67.400002,68.0,58.400002
20160716014500,470.0,460.600006,47.804879,33,53.5,0,67.400002,68.0,58.400002
20160716020000,470.0,472.350006,49.024391,33,53.5,0,67.400002,68.0,58.400002
20160716021500,470.0,460.600006,47.804879,33,53.5,0,67.300003,68.0,58.400002
20160716023000,470.0,455.899994,47.317073,33,53.5,0,67.300003,68.0,58.400002
20160716024500,470.0,467.649994,48.536585,33,53.5,0,67.199997,68.0,58.400002
20160716030000,470.0,477.049988,49.512194,33,53.5,0,67.199997,68.0,58.400002
20160716031500,470.0,467.649994,48.536585,33,53.5,0,67.199997,68.0,58.400002
20160716033000,470.0,460.600006,47.804879,33,53.5,0,67.199997,68.0,58.400002
20160716034500,470.0,460.600006,47.804879,33,53.5,0,67.199997,68.0,58.400002
20160716040000,470.0,477.049988,49.512194,33,53.5,0,67.099998,68.0,58.400002
20160716041500,470.0,467.649994,48.536585,33,53.5,0,67.099998,68.0,58.400002
20160716043000,470.0,477.049988,49.512194,33,53.5,0,67.099998,68.0,58.400002
20160716044500,470.0,467.649994,48.536585,33,53.5,0,67.0,68.0,58.400002
20160716050000,470.0,455.899994,47.317073,33,53.5,0,67.0,68.0,58.400002
20160716051500,470.0,477.049988,49.512194,33,53.5,0,67.0,68.0,58.400002
20160716053000,470.0,477.049988,49.512194,33,53.5,0,66.900002,68.0,58.400002
20160716054500,470.0,477.049988,49.512194,33,53.5,0,66.900002,68.0,58.400002
20160716060000,470.0,477.049988,49.512194,33,53.5,0,66.900002,68.0,58.400002
20160716061500,470.0,477.049988,49.512194,33,53.5,0,66.800003,68.0,58.400002
20160716063000,470.0,477.049988,49.512194,33,53.5,0,66.800003,68.0,58.400002
20160716064500,470.0,477.049988,49.512194,33,53.5,0,66.800003,68.0,58.400002
20160716070000,470.0,477.049988,49.512194,33,53.5,0,66.800003,68.0,58.400002
20160716071500,470.0,467.649994,48.536585,33,53.5,0,66.800003,68.0,58.400002
20160716073000,470.0,491.149994,50.975609,33,53.5,0,66.800003,68.0,58.400002
20160716074500,470.0,467.649994,48.536585,33,54.299999,0,66.900002,68.0,58.400002
20160716080000,470.0,467.649994,48.536585,33,54.299999,0,67.0,68.0,58.400002
20160716081500,470.0,467.649994,48.536585,33,54.299999,0,67.199997,68.0,58.400002
20160716083000,470.0,481.75,50.0,33,54.299999,0,67.599998,68.0,58.400002
20160716084500,470.0,526.400024,54.634149,35,54.299999,0,67.900002,68.0,58.400002
20160716090000,470.0,526.400024,54.634149,35,54.299999,0,68.099998,68.0,58.400002
20160716091500,470.0,547.549988,56.829267,36,55.200001,0,68.300003,68.0,58.400002
20160716093000,470.0,615.700012,63.90244,38,55.200001,0,68.400002,68.0,58.400002
20160716094500,470.0,681.5,70.731707,40,55.200001,0,68.400002,68.0,58.400002
20160716100000,470.0,721.450012,74.87805,41,55.200001,0,68.300003,68.0,58.400002
20160716101500,470.0,721.450012,74.87805,41,55.200001,0,68.199997,68.0,58.400002
20160716103000,470.0,702.650024,72.926832,41,55.200001,0,68.199997,68.0,58.400002
20160716104500,470.0,733.200012,76.097562,41,55.200001,0,68.199997,68.0,58.400002
20160716110000,470.0,733.200012,76.097562,41,54.400002,0,68.099998,68.0,58.400002
20160716111500,470.0,723.799988,75.12195,41,54.400002,0,68.0,68.0,58.400002
20160716113000,470.0,707.349976,73.414632,41,54.400002,0,67.800003,68.0,58.400002
20160716114500,470.0,707.349976,73.414632,41,54.400002,0,67.800003,68.0,58.400002
20160716120000,470.0,707.349976,73.414632,41,54.400002,0,67.800003,68.0,58.400002
20160716121500,470.0,716.75,74.390244,41,54.400002,0,67.900002,68.0,58.400002
20160716123000,470.0,716.75,74.390244,41,54.400002,0,67.900002,68.0,58.400002
20160716124500,470.0,726.150024,75.365856,41,54.400002,0,68.0,68.0,58.400002
20160716130000,470.0,726.150024,75.365856,41,54.400002,0,67.900002,68.0,58.400002
20160716131500,470.0,712.049988,73.902438,41,55.099998,0,68.0,68.0,58.400002
20160716133000,470.0,712.049988,73.902438,41,55.099998,0,68.099998,68.0,58.400002
20160716134500,470.0,749.650024,77.804881,41,55.099998,0,67.800003,68.0,58.400002
20160716140000,470.0,719.099976,74.634144,41,55.099998,0,67.699997,68.0,58.400002
20160716141500,470.0,662.700012,68.780489,39,55.099998,0,67.699997,68.0,58.400002
20160716143000,470.0,643.900024,66.829271,38,55.099998,0,67.800003,68.0,58.400002
20160716144500,470.0,658.0,68.292683,38,55.099998,0,67.800003,68.0,58.400002
20160716150000,470.0,627.450012,65.121952,37,55.099998,0,67.699997,68.0,58.400002
20160716151500,470.0,627.450012,65.121952,37,55.099998,0,67.699997,68.0,58.400002
20160716153000,470.0,594.549988,61.707316,36,55.099998,0,67.699997,68.0,58.400002
20160716154500,470.0,556.950012,57.804879,35,55.099998,0,67.699997,68.0,58.400002
20160716160000,470.0,521.700012,54.146343,34,55.099998,0,67.699997,68.0,58.400002
20160716161500,470.0,521.700012,54.146343,34,55.099998,0,67.800003,68.0,58.400002
20160716163000,470.0,507.600006,52.682927,34,55.099998,0,67.900002,68.0,58.400002
20160716164500,470.0,517.0,53.658537,34,55.099998,0,68.0,68.0,58.400002
20160716170000,470.0,502.899994,52.195121,34,55.099998,0,68.099998,68.0,58.400002
20160716171500,470.0,502.899994,52.195121,34,55.099998,0,68.099998,68.0,58.400002
20160716173000,470.0,517.0,53.658537,34,55.099998,0,68.199997,68.0,58.400002
20160716174500,470.0,517.0,53.658537,34,55.099998,0,68.199997,68.0,58.400002
20160716180000,470.0,517.0,53.658537,34,55.099998,0,68.099998,68.0,58.400002
20160716181500,470.0,526.400024,54.634149,34,55.099998,0,68.199997,68.0,58.400002
20160716183000,470.0,502.899994,52.195121,34,54.299999,0,68.199997,68.0,58.400002
20160716184500,470.0,502.899994,52.195121,34,54.299999,0,68.199997,68.0,58.400002
20160716190000,470.0,517.0,53.658537,34,55.099998,0,68.199997,68.0,58.400002
20160716191500,470.0,517.0,53.658537,34,55.099998,0,68.099998,68.0,58.400002
20160716193000,470.0,517.0,53.658537,34,55.099998,0,68.099998,68.0,58.400002
20160716194500,470.0,517.0,53.658537,34,55.099998,0,68.0,68.0,58.400002
20160716200000,470.0,517.0,53.658537,34,55.099998,0,67.900002,68.0,58.400002
20160716201500,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160716203000,470.0,526.400024,54.634149,35,55.099998,0,67.800003,68.0,58.400002
20160716204500,470.0,526.400024,54.634149,35,55.099998,0,67.800003,68.0,58.400002
20160716210000,470.0,540.5,56.097561,35,55.099998,0,67.699997,68.0,58.400002
20160716211500,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160716213000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160716214500,470.0,467.649994,48.536585,33,55.099998,0,67.699997,68.0,58.400002
20160716220000,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160716221500,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160716223000,470.0,500.549988,51.951218,33,55.099998,0,67.699997,68.0,58.400002
20160716224500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160716230000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160716231500,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160716233000,470.0,484.100006,50.243903,33,55.099998,0,67.599998,68.0,58.400002
20160716234500,470.0,472.350006,49.024391,33,55.099998,0,67.5,68.0,58.400002
20160717000000,470.0,472.350006,49.024391,33,54.299999,0,67.5,68.0,58.400002
20160717001500,470.0,491.149994,50.975609,33,54.299999,0,67.400002,68.0,58.400002
20160717003000,470.0,484.100006,50.243903,33,54.299999,0,67.5,68.0,58.400002
20160717004500,470.0,500.549988,51.951218,33,54.299999,0,67.400002,68.0,58.400002
20160717010000,470.0,491.149994,50.975609,33,54.299999,0,67.400002,68.0,58.400002
20160717011500,470.0,491.149994,50.975609,33,54.299999,0,67.300003,68.0,58.400002
20160717013000,470.0,491.149994,50.975609,33,54.299999,0,67.300003,68.0,58.400002
20160717014500,470.0,491.149994,50.975609,33,54.299999,0,67.199997,68.0,58.400002
20160717020000,470.0,484.100006,50.243903,33,54.299999,0,67.199997,68.0,58.400002
20160717021500,470.0,484.100006,50.243903,33,54.299999,0,67.099998,68.0,58.400002
20160717023000,470.0,491.149994,50.975609,33,53.599998,0,67.099998,68.0,58.400002
20160717024500,470.0,491.149994,50.975609,33,53.599998,0,67.099998,68.0,58.400002
20160717030000,470.0,484.100006,50.243903,33,53.599998,0,67.0,68.0,58.400002
20160717031500,470.0,484.100006,50.243903,32,53.599998,0,67.0,68.0,58.400002
20160717033000,470.0,491.149994,50.975609,32,53.599998,0,66.900002,68.0,58.400002
20160717034500,470.0,472.350006,49.024391,32,53.599998,0,66.900002,68.0,58.400002
20160717040000,470.0,472.350006,49.024391,32,53.599998,0,66.900002,68.0,58.400002
20160717041500,470.0,481.75,50.0,32,53.599998,0,66.900002,68.0,58.400002
20160717043000,470.0,491.149994,50.975609,32,53.599998,0,66.900002,68.0,58.400002
20160717044500,470.0,481.75,50.0,32,53.599998,0,66.800003,68.0,58.400002
20160717050000,470.0,481.75,50.0,32,53.599998,0,66.800003,68.0,58.400002
20160717051500,470.0,467.649994,48.536585,32,53.599998,0,66.800003,68.0,58.400002
20160717053000,470.0,477.049988,49.512194,32,53.599998,0,66.699997,68.0,58.400002
20160717054500,470.0,477.049988,49.512194,32,53.599998,0,66.800003,68.0,58.400002
20160717060000,470.0,477.049988,49.512194,32,53.599998,0,66.800003,68.0,58.400002
20160717061500,470.0,484.100006,50.243903,32,53.599998,0,66.800003,68.0,58.400002
20160717063000,470.0,484.100006,50.243903,32,53.599998,0,66.699997,68.0,58.400002
20160717064500,470.0,472.350006,49.024391,32,53.599998,0,66.699997,68.0,58.400002
20160717070000,470.0,472.350006,49.024391,32,53.599998,0,66.699997,68.0,58.400002
20160717071500,470.0,491.149994,50.975609,32,53.599998,0,66.699997,68.0,58.400002
20160717073000,470.0,477.049988,49.512194,32,54.299999,0,66.699997,68.0,58.400002
20160717074500,470.0,484.100006,50.243903,32,54.299999,0,66.800003,68.0,58.400002
20160717080000,470.0,491.149994,50.975609,32,54.299999,0,67.0,68.0,58.400002
20160717081500,470.0,481.75,50.0,32,55.099998,0,67.400002,68.0,58.400002
20160717083000,470.0,472.350006,49.024391,32,55.099998,0,67.699997,68.0,58.400002
20160717084500,470.0,500.549988,51.951218,33,55.099998,0,68.099998,68.0,58.400002
20160717090000,470.0,571.049988,59.268291,36,55.099998,0,68.400002,68.0,58.400002
20160717091500,470.0,705.0,73.170732,41,55.099998,0,68.599998,68.0,58.400002
20160717093000,470.0,761.400024,79.024393,42,55.099998,0,68.400002,68.0,58.400002
20160717094500,470.0,803.700012,83.414635,44,55.099998,0,68.300003,68.0,58.400002
20160717100000,470.0,791.950012,82.195123,44,55.099998,0,68.199997,68.0,58.400002
20160717101500,470.0,815.450012,84.634148,44,55.099998,0,68.099998,68.0,58.400002
20160717103000,470.0,815.450012,84.634148,44,55.099998,0,67.800003,68.0,58.400002
20160717104500,470.0,752.0,78.04878,42,54.299999,0,67.599998,68.0,58.400002
20160717110000,470.0,693.25,71.95122,40,55.099998,0,67.599998,68.0,58.400002
20160717111500,470.0,665.049988,69.024389,39,55.099998,0,67.699997,68.0,58.400002
20160717113000,470.0,658.0,68.292683,39,55.099998,0,67.800003,68.0,58.400002
20160717114500,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160717120000,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160717121500,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160717123000,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160717124500,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160717130000,470.0,665.049988,69.024389,38,55.099998,0,67.699997,68.0,58.400002
20160717131500,470.0,620.400024,64.390246,37,55.099998,0,67.599998,68.0,58.400002
20160717133000,470.0,589.849976,61.21951,36,55.099998,0,67.699997,68.0,58.400002
20160717134500,470.0,549.900024,57.073173,35,55.099998,0,67.699997,68.0,58.400002
20160717140000,470.0,564.0,58.536585,35,55.099998,0,67.699997,68.0,58.400002
20160717141500,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160717143000,470.0,540.5,56.097561,34,55.099998,0,67.800003,68.0,58.400002
20160717144500,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160717150000,470.0,526.400024,54.634149,34,55.099998,0,68.0,68.0,58.400002
20160717151500,470.0,526.400024,54.634149,34,55.099998,0,68.099998,68.0,58.400002
20160717153000,470.0,526.400024,54.634149,34,55.099998,0,68.199997,68.0,58.400002
20160717154500,470.0,535.799988,55.609755,35,55.099998,0,68.300003,68.0,58.400002
20160717160000,470.0,603.950012,62.682928,37,55.099998,0,68.300003,68.0,58.400002
20160717161500,470.0,662.700012,68.780489,38,55.099998,0,68.300003,68.0,58.400002
20160717163000,470.0,634.5,65.853659,38,55.099998,0,68.199997,68.0,58.400002
20160717164500,470.0,641.549988,66.585365,38,55.099998,0,68.199997,68.0,58.400002
20160717170000,470.0,641.549988,66.585365,38,55.099998,0,68.099998,68.0,58.400002
20160717171500,470.0,613.349976,63.658534,38,54.299999,0,68.0,68.0,58.400002
20160717173000,470.0,632.150024,65.609759,38,55.099998,0,68.0,68.0,58.400002
20160717174500,470.0,641.549988,66.585365,38,55.099998,0,67.900002,68.0,58.400002
20160717180000,470.0,641.549988,66.585365,38,55.099998,0,67.900002,68.0,58.400002
20160717181500,470.0,641.549988,66.585365,38,55.099998,0,67.900002,68.0,58.400002
20160717183000,470.0,634.5,65.853659,38,55.099998,0,67.800003,68.0,58.400002
20160717184500,470.0,662.700012,68.780489,38,55.099998,0,67.800003,68.0,58.400002
20160717190000,470.0,627.450012,65.121952,38,55.099998,0,67.800003,68.0,58.400002
20160717191500,470.0,643.900024,66.829271,38,55.099998,0,67.699997,68.0,58.400002
20160717193000,470.0,603.950012,62.682928,37,55.099998,0,67.699997,68.0,58.400002
20160717194500,470.0,603.950012,62.682928,37,55.099998,0,67.699997,68.0,58.400002
20160717200000,470.0,587.5,60.97561,36,55.099998,0,67.699997,68.0,58.400002
20160717201500,470.0,566.349976,58.780485,36,55.099998,0,67.699997,68.0,58.400002
20160717203000,470.0,566.349976,58.780485,36,55.099998,0,67.800003,68.0,58.400002
20160717204500,470.0,540.5,56.097561,36,55.099998,0,67.699997,68.0,58.400002
20160717210000,470.0,528.75,54.878049,35,55.099998,0,67.800003,68.0,58.400002
20160717211500,470.0,528.75,54.878049,35,55.099998,0,67.800003,68.0,58.400002
20160717213000,470.0,528.75,54.878049,35,55.099998,0,67.800003,68.0,58.400002
20160717214500,470.0,535.799988,55.609755,35,55.099998,0,67.800003,68.0,58.400002
20160717220000,470.0,542.849976,56.341461,35,55.099998,0,67.800003,68.0,58.400002
20160717221500,470.0,521.700012,54.146343,35,55.099998,0,67.699997,68.0,58.400002
20160717223000,470.0,514.650024,53.414637,34,55.099998,0,67.800003,68.0,58.400002
20160717224500,470.0,495.850006,51.463415,34,55.099998,0,67.900002,68.0,58.400002
20160717230000,470.0,495.850006,51.463415,34,55.099998,0,67.900002,68.0,58.400002
20160717231500,470.0,514.650024,53.414637,34,55.099998,0,67.900002,68.0,58.400002
20160717233000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160717234500,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160718000000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160718001500,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160718003000,470.0,495.850006,51.463415,34,55.099998,0,67.900002,68.0,58.400002
20160718004500,470.0,495.850006,51.463415,34,55.099998,0,67.900002,68.0,58.400002
20160718010000,470.0,502.899994,52.195121,34,55.099998,0,67.900002,68.0,58.400002
20160718011500,470.0,502.899994,52.195121,34,55.099998,0,67.900002,68.0,58.400002
20160718013000,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160718014500,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160718020000,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160718021500,470.0,502.899994,52.195121,34,55.099998,0,67.900002,68.0,58.400002
20160718023000,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160718024500,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160718030000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160718031500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160718033000,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160718034500,470.0,500.549988,51.951218,34,55.099998,0,67.699997,68.0,58.400002
20160718040000,470.0,507.600006,52.682927,34,55.099998,0,67.699997,68.0,58.400002
20160718041500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160718043000,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160718044500,470.0,491.149994,50.975609,33,55.099998,0,67.699997,68.0,58.400002
20160718050000,470.0,500.549988,51.951218,33,55.099998,0,67.699997,68.0,58.400002
20160718051500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160718053000,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160718054500,470.0,491.149994,50.975609,33,55.099998,0,67.699997,68.0,58.400002
20160718060000,470.0,477.049988,49.512194,33,54.299999,0,67.699997,68.0,58.400002
20160718061500,470.0,500.549988,51.951218,33,54.299999,0,67.599998,68.0,58.400002
20160718063000,470.0,481.75,50.0,33,54.299999,0,67.599998,68.0,58.400002
20160718064500,470.0,491.149994,50.975609,33,54.299999,0,67.5,68.0,58.400002
20160718070000,470.0,484.100006,50.243903,33,54.299999,0,67.5,68.0,58.400002
20160718071500,470.0,484.100006,50.243903,33,54.299999,0,67.5,68.0,58.400002
20160718073000,470.0,467.649994,48.536585,33,55.099998,0,67.599998,68.0,58.400002
20160718074500,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160718080000,470.0,481.75,50.0,33,55.099998,0,67.800003,68.0,58.400002
20160718081500,470.0,481.75,50.0,33,55.099998,0,68.0,68.0,58.400002
20160718083000,470.0,491.149994,50.975609,33,55.099998,0,68.099998,68.0,58.400002
20160718084500,470.0,481.75,50.0,33,55.099998,0,68.300003,68.0,58.400002
20160718090000,470.0,573.400024,59.512198,36,55.099998,0,68.5,68.0,58.400002
20160718091500,470.0,742.599976,77.073168,41,55.099998,0,68.599998,68.0,58.400002
20160718093000,470.0,930.599976,96.585363,48,55.099998,0,68.800003,68.0,58.400002
20160718094500,470.0,930.599976,96.585363,48,55.099998,0,69.800003,68.0,58.400002
20160718100000,470.0,972.900024,100.975612,49,55.099998,0,69.0,68.0,58.400002
20160718101500,470.0,930.599976,96.585363,49,55.099998,0,68.800003,68.0,58.400002
20160718103000,470.0,883.599976,91.707315,46,55.099998,0,68.199997,68.0,58.400002
20160718104500,470.0,944.700012,98.048782,48,55.099998,0,68.300003,68.0,58.400002
20160718110000,470.0,911.799988,94.634145,48,55.099998,0,68.400002,68.0,58.400002
20160718111500,470.0,911.799988,94.634145,47,55.099998,0,68.199997,68.0,58.400002
20160718113000,470.0,921.200012,95.609757,45,54.299999,0,68.099998,68.0,58.400002
20160718114500,470.0,909.450012,94.390245,45,55.099998,0,68.199997,68.0,58.400002
20160718120000,470.0,909.450012,94.390245,45,55.099998,0,68.199997,68.0,58.400002
20160718121500,470.0,909.450012,94.390245,45,55.099998,0,68.099998,68.0,58.400002
20160718123000,470.0,909.450012,94.390245,45,55.099998,0,68.099998,68.0,58.400002
20160718124500,470.0,909.450012,94.390245,45,55.099998,0,67.900002,68.0,58.400002
20160718130000,470.0,909.450012,94.390245,45,55.099998,0,67.900002,68.0,58.400002
20160718131500,470.0,890.650024,92.439027,45,54.299999,0,68.0,68.0,58.400002
20160718133000,470.0,878.900024,91.219515,45,55.099998,0,68.099998,68.0,58.400002
20160718134500,470.0,897.700012,93.170733,45,55.099998,0,67.699997,68.0,58.400002
20160718140000,470.0,787.25,81.707317,41,55.099998,0,67.599998,68.0,58.400002
20160718141500,470.0,749.650024,77.804881,41,55.099998,0,67.599998,68.0,58.400002
20160718143000,470.0,749.650024,77.804881,40,55.099998,0,67.599998,68.0,58.400002
20160718144500,470.0,723.799988,75.12195,40,55.099998,0,67.699997,68.0,58.400002
20160718150000,470.0,686.200012,71.219513,38,55.099998,0,67.599998,68.0,58.400002
20160718151500,470.0,634.5,65.853659,37,55.099998,0,67.699997,68.0,58.400002
20160718153000,470.0,658.0,68.292683,38,55.099998,0,67.900002,68.0,58.400002
20160718154500,470.0,643.900024,66.829271,38,55.099998,0,67.800003,68.0,58.400002
20160718160000,470.0,658.0,68.292683,38,55.099998,0,67.800003,68.0,58.400002
20160718161500,470.0,650.950012,67.560977,38,55.099998,0,67.800003,68.0,58.400002
20160718163000,470.0,650.950012,67.560977,38,55.099998,0,67.900002,68.0,58.400002
20160718164500,470.0,650.950012,67.560977,38,55.099998,0,67.900002,68.0,58.400002
20160718170000,470.0,643.900024,66.829271,38,55.099998,0,67.900002,68.0,58.400002
20160718171500,470.0,643.900024,66.829271,38,55.099998,0,67.900002,68.0,58.400002
20160718173000,470.0,643.900024,66.829271,38,55.099998,0,67.900002,68.0,58.400002
20160718174500,470.0,655.650024,68.048783,38,55.099998,0,67.900002,68.0,58.400002
20160718180000,470.0,639.200012,66.341465,38,55.099998,0,67.900002,68.0,58.400002
20160718181500,470.0,650.950012,67.560977,38,55.099998,0,67.900002,68.0,58.400002
20160718183000,470.0,650.950012,67.560977,38,55.099998,0,67.800003,68.0,58.400002
20160718184500,470.0,658.0,68.292683,38,55.099998,0,67.699997,68.0,58.400002
20160718190000,470.0,632.150024,65.609759,37,55.099998,0,67.699997,68.0,58.400002
20160718191500,470.0,587.5,60.97561,36,55.099998,0,67.699997,68.0,58.400002
20160718193000,470.0,564.0,58.536585,35,55.099998,0,67.800003,68.0,58.400002
20160718194500,470.0,587.5,60.97561,35,55.099998,0,67.900002,68.0,58.400002
20160718200000,470.0,571.049988,59.268291,35,55.099998,0,67.900002,68.0,58.400002
20160718201500,470.0,580.450012,60.243904,35,55.099998,0,67.900002,68.0,58.400002
20160718203000,470.0,594.549988,61.707316,35,55.099998,0,67.800003,68.0,58.400002
20160718204500,470.0,566.349976,58.780485,35,55.099998,0,67.800003,68.0,58.400002
20160718210000,470.0,566.349976,58.780485,35,55.099998,0,67.800003,68.0,58.400002
20160718211500,470.0,587.5,60.97561,35,55.099998,0,67.699997,68.0,58.400002
20160718213000,470.0,564.0,58.536585,35,55.099998,0,67.699997,68.0,58.400002
20160718214500,470.0,540.5,56.097561,34,55.099998,0,67.699997,68.0,58.400002
20160718220000,470.0,502.899994,52.195121,34,55.099998,0,67.699997,68.0,58.400002
20160718221500,470.0,502.899994,52.195121,33,55.099998,0,67.800003,68.0,58.400002
20160718223000,470.0,502.899994,52.195121,33,55.099998,0,67.800003,68.0,58.400002
20160718224500,470.0,495.850006,51.463415,33,55.099998,0,67.800003,68.0,58.400002
20160718230000,470.0,502.899994,52.195121,33,55.099998,0,67.800003,68.0,58.400002
20160718231500,470.0,502.899994,52.195121,33,55.099998,0,67.800003,68.0,58.400002
20160718233000,470.0,502.899994,52.195121,33,55.099998,0,67.800003,68.0,58.400002
20160718234500,470.0,491.149994,50.975609,33,55.099998,0,67.800003,68.0,58.400002
20160719000000,470.0,484.100006,50.243903,33,55.099998,0,67.800003,68.0,58.400002
20160719001500,470.0,495.850006,51.463415,33,55.099998,0,67.800003,68.0,58.400002
20160719003000,470.0,495.850006,51.463415,33,55.099998,0,67.800003,68.0,58.400002
20160719004500,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160719010000,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160719011500,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160719013000,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160719014500,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160719020000,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160719021500,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160719023000,470.0,502.899994,52.195121,33,55.099998,0,67.599998,68.0,58.400002
20160719024500,470.0,484.100006,50.243903,33,55.099998,0,67.599998,68.0,58.400002
20160719030000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160719031500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160719033000,470.0,467.649994,48.536585,33,55.099998,0,67.699997,68.0,58.400002
20160719034500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160719040000,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160719041500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160719043000,470.0,467.649994,48.536585,33,55.099998,0,67.699997,68.0,58.400002
20160719044500,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160719050000,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160719051500,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160719053000,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160719054500,470.0,467.649994,48.536585,33,55.099998,0,67.5,68.0,58.400002
20160719060000,470.0,472.350006,49.024391,33,54.299999,0,67.400002,68.0,58.400002
20160719061500,470.0,472.350006,49.024391,33,54.299999,0,67.400002,68.0,58.400002
20160719063000,470.0,472.350006,49.024391,33,54.299999,0,67.400002,68.0,58.400002
20160719064500,470.0,481.75,50.0,33,54.299999,0,67.5,68.0,58.400002
20160719070000,470.0,491.149994,50.975609,33,55.099998,0,67.5,68.0,58.400002
20160719071500,470.0,472.350006,49.024391,33,55.099998,0,67.5,68.0,58.400002
20160719073000,470.0,472.350006,49.024391,33,55.099998,0,67.599998,68.0,58.400002
20160719074500,470.0,455.899994,47.317073,33,55.099998,0,67.599998,68.0,58.400002
20160719080000,470.0,467.649994,48.536585,33,55.099998,0,67.800003,68.0,58.400002
20160719081500,470.0,477.049988,49.512194,33,55.099998,0,68.0,68.0,58.400002
20160719083000,470.0,484.100006,50.243903,33,55.099998,0,68.400002,68.0,58.400002
20160719084500,470.0,627.450012,65.121952,37,55.099998,0,68.5,68.0,58.400002
20160719090000,470.0,740.25,76.829268,41,55.099998,0,68.400002,68.0,58.400002
20160719091500,470.0,902.400024,93.658539,47,55.099998,0,68.5,68.0,58.400002
20160719093000,470.0,944.700012,98.048782,48,55.099998,0,68.599998,68.0,58.400002
20160719094500,470.0,932.950012,96.82927,48,55.099998,0,68.800003,68.0,58.400002
20160719100000,470.0,942.349976,97.804876,48,55.099998,0,69.400002,68.0,58.400002
20160719101500,470.0,900.049988,93.414633,46,55.099998,0,68.599998,68.0,58.400002
20160719103000,470.0,947.049988,98.292682,48,55.099998,0,68.599998,68.0,58.400002
20160719104500,470.0,921.200012,95.609757,47,55.099998,0,68.199997,68.0,58.400002
20160719110000,470.0,902.400024,93.658539,47,55.099998,0,68.300003,68.0,58.400002
20160719111500,470.0,921.200012,95.609757,47,54.299999,0,68.199997,68.0,58.400002
20160719113000,470.0,935.299988,97.073169,47,54.299999,0,68.300003,68.0,58.400002
20160719114500,470.0,925.900024,96.097564,47,54.299999,0,68.099998,68.0,58.400002
20160719120000,470.0,925.900024,96.097564,47,54.299999,0,67.900002,68.0,58.400002
20160719121500,470.0,935.299988,97.073169,47,54.299999,0,67.900002,68.0,58.400002
20160719123000,470.0,902.400024,93.658539,46,54.299999,0,67.699997,68.0,58.400002
20160719124500,470.0,841.299988,87.317072,44,55.099998,0,67.699997,68.0,58.400002
20160719130000,470.0,841.299988,87.317072,43,55.099998,0,67.800003,68.0,58.400002
20160719131500,470.0,841.299988,87.317072,43,55.099998,0,67.800003,68.0,58.400002
20160719133000,470.0,841.299988,87.317072,43,55.099998,0,67.699997,68.0,58.400002
20160719134500,470.0,808.400024,83.902442,43,55.099998,0,67.699997,68.0,58.400002
20160719140000,470.0,808.400024,83.902442,42,55.099998,0,67.800003,68.0,58.400002
20160719141500,470.0,780.200012,80.975611,41,55.099998,0,67.599998,68.0,58.400002
20160719143000,470.0,754.349976,78.29268,40,55.099998,0,67.699997,68.0,58.400002
20160719144500,470.0,733.200012,76.097562,40,55.099998,0,67.699997,68.0,58.400002
20160719150000,470.0,707.349976,73.414632,39,55.099998,0,67.699997,68.0,58.400002
20160719151500,470.0,641.549988,66.585365,37,55.099998,0,67.699997,68.0,58.400002
20160719153000,470.0,627.450012,65.121952,37,55.099998,0,67.900002,68.0,58.400002
20160719154500,470.0,643.900024,66.829271,37,55.099998,0,67.900002,68.0,58.400002
20160719160000,470.0,643.900024,66.829271,37,54.299999,0,67.900002,68.0,58.400002
20160719161500,470.0,650.950012,67.560977,37,54.299999,0,67.900002,68.0,58.400002
20160719163000,470.0,650.950012,67.560977,37,54.299999,0,67.800003,68.0,58.400002
20160719164500,470.0,643.900024,66.829271,37,54.299999,0,67.800003,68.0,58.400002
20160719170000,470.0,650.950012,67.560977,37,54.299999,0,67.800003,68.0,58.400002
20160719171500,470.0,625.099976,64.878046,38,54.299999,0,67.800003,68.0,58.400002
20160719173000,470.0,625.099976,64.878046,38,54.299999,0,67.900002,68.0,58.400002
20160719174500,470.0,634.5,65.853659,38,54.299999,0,67.900002,68.0,58.400002
20160719180000,470.0,662.700012,68.780489,38,54.299999,0,67.900002,68.0,58.400002
20160719181500,470.0,655.650024,68.048783,38,54.299999,0,67.900002,68.0,58.400002
20160719183000,470.0,655.650024,68.048783,38,54.299999,0,67.800003,68.0,58.400002
20160719184500,470.0,655.650024,68.048783,38,54.299999,0,67.699997,68.0,58.400002
20160719190000,470.0,643.900024,66.829271,38,54.299999,0,67.699997,68.0,58.400002
20160719191500,470.0,643.900024,66.829271,37,54.299999,0,67.699997,68.0,58.400002
20160719193000,470.0,587.5,60.97561,36,54.299999,0,67.800003,68.0,58.400002
20160719194500,470.0,571.049988,59.268291,36,54.299999,0,67.800003,68.0,58.400002
20160719200000,470.0,603.950012,62.682928,36,54.299999,0,67.900002,68.0,58.400002
20160719201500,470.0,594.549988,61.707316,36,54.299999,0,67.900002,68.0,58.400002
