PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719203000,470.0,594.549988,61.707316,36,55.099998,0,68.099998,68.0,58.400002
20160719204500,470.0,606.299988,62.926828,36,55.099998,0,68.199997,68.0,58.400002
20160719210000,470.0,606.299988,62.926828,36,55.099998,0,68.199997,68.0,58.400002
20160719211500,470.0,625.099976,64.878046,36,55.099998,0,68.199997,68.0,58.400002
20160719213000,470.0,606.299988,62.926828,36,55.099998,0,68.199997,68.0,58.400002
20160719214500,470.0,606.299988,62.926828,36,55.099998,0,68.099998,68.0,58.400002
20160719220000,470.0,606.299988,62.926828,36,55.099998,0,68.099998,68.0,58.400002
20160719221500,470.0,613.349976,63.658534,36,55.099998,0,67.900002,68.0,58.400002
20160719223000,470.0,606.299988,62.926828,36,55.099998,0,67.900002,68.0,58.400002
20160719224500,470.0,606.299988,62.926828,36,55.099998,0,67.900002,68.0,58.400002
20160719230000,470.0,620.400024,64.390246,36,55.099998,0,67.800003,68.0,58.400002
20160719231500,470.0,603.950012,62.682928,36,55.099998,0,67.800003,68.0,58.400002
20160719233000,470.0,603.950012,62.682928,36,55.099998,0,67.900002,68.0,58.400002
20160719234500,470.0,594.549988,61.707316,36,55.099998,0,67.900002,68.0,58.400002
20160720000000,470.0,594.549988,61.707316,36,55.099998,0,67.900002,68.0,58.400002
20160720001500,470.0,603.950012,62.682928,36,55.099998,0,67.900002,68.0,58.400002
20160720003000,470.0,615.700012,63.90244,36,55.099998,0,67.800003,68.0,58.400002
20160720004500,470.0,608.650024,63.170734,36,55.099998,0,67.699997,68.0,58.400002
20160720010000,470.0,556.950012,57.804879,35,55.099998,0,67.699997,68.0,58.400002
20160720011500,470.0,495.850006,51.463415,34,53.900002,0,67.699997,68.0,58.400002
20160720013000,470.0,477.049988,49.512194,33,53.900002,0,67.699997,68.0,58.400002
20160720014500,470.0,495.850006,51.463415,34,53.900002,0,67.699997,68.0,58.400002
20160720020000,470.0,495.850006,51.463415,34,53.900002,0,67.699997,68.0,58.400002
20160720021500,470.0,495.850006,51.463415,34,53.900002,0,67.699997,68.0,58.400002
20160720023000,470.0,507.600006,52.682927,34,53.900002,0,67.699997,68.0,58.400002
20160720024500,470.0,495.850006,51.463415,34,53.900002,0,67.800003,68.0,58.400002
20160720030000,470.0,495.850006,51.463415,34,53.900002,0,67.800003,68.0,58.400002
20160720031500,470.0,477.049988,49.512194,34,53.900002,0,67.800003,68.0,58.400002
20160720033000,470.0,500.549988,51.951218,34,53.900002,0,67.800003,68.0,58.400002
20160720034500,470.0,491.149994,50.975609,34,53.900002,0,67.699997,68.0,58.400002
20160720040000,470.0,491.149994,50.975609,34,53.900002,0,67.699997,68.0,58.400002
20160720041500,470.0,491.149994,50.975609,34,53.900002,0,67.599998,68.0,58.400002
20160720043000,470.0,502.899994,52.195121,34,53.900002,0,67.599998,68.0,58.400002
20160720044500,470.0,502.899994,52.195121,34,53.900002,0,67.400002,68.0,58.400002
20160720050000,470.0,495.850006,51.463415,34,53.900002,0,67.400002,68.0,58.400002
20160720051500,470.0,495.850006,51.463415,34,53.900002,0,67.400002,68.0,58.400002
20160720053000,470.0,495.850006,51.463415,34,53.900002,0,67.300003,68.0,58.400002
20160720054500,470.0,495.850006,51.463415,34,53.900002,0,67.199997,68.0,58.400002
20160720060000,470.0,467.649994,48.536585,33,53.900002,0,67.199997,68.0,58.400002
20160720061500,470.0,467.649994,48.536585,33,53.900002,0,67.199997,68.0,58.400002
20160720063000,470.0,460.600006,47.804879,33,53.900002,0,67.199997,68.0,58.400002
20160720064500,470.0,484.100006,50.243903,33,53.900002,0,67.199997,68.0,58.400002
20160720070000,470.0,495.850006,51.463415,33,53.900002,0,67.199997,68.0,58.400002
20160720071500,470.0,502.899994,52.195121,33,53.900002,0,67.199997,68.0,58.400002
20160720073000,470.0,491.149994,50.975609,33,53.900002,0,67.300003,68.0,58.400002
20160720074500,470.0,484.100006,50.243903,33,53.900002,0,67.300003,68.0,58.400002
20160720080000,470.0,477.049988,49.512194,33,53.900002,0,67.599998,68.0,58.400002
20160720081500,470.0,514.650024,53.414637,34,54.700001,0,67.699997,68.0,58.400002
20160720083000,470.0,500.549988,51.951218,34,54.700001,0,67.800003,68.0,58.400002
20160720084500,470.0,608.650024,63.170734,37,54.700001,0,68.5,68.0,58.400002
20160720090000,470.0,634.5,65.853659,38,55.5,0,68.400002,68.0,58.400002
20160720091500,470.0,803.700012,83.414635,43,55.5,0,68.699997,68.0,58.400002
20160720093000,470.0,961.150024,99.7561,48,55.5,0,68.699997,68.0,58.400002
20160720094500,470.0,909.450012,94.390245,47,55.5,0,68.400002,68.0,58.400002
20160720100000,470.0,897.700012,93.170733,46,55.5,0,68.199997,68.0,58.400002
20160720101500,470.0,947.049988,98.292682,47,55.5,0,69.599998,68.0,58.400002
20160720103000,470.0,780.200012,80.975611,42,54.700001,0,68.800003,68.0,58.400002
20160720104500,470.0,923.549988,95.853657,47,54.700001,0,68.599998,68.0,58.400002
20160720110000,470.0,972.900024,100.975612,49,54.700001,0,68.599998,68.0,58.400002
20160720111500,470.0,972.900024,100.975612,49,54.700001,0,68.699997,68.0,58.400002
20160720113000,470.0,951.75,98.780488,49,55.5,0,68.5,68.0,58.400002
20160720114500,470.0,909.450012,94.390245,46,54.700001,0,68.099998,68.0,58.400002
20160720120000,470.0,923.549988,95.853657,46,54.700001,0,67.900002,68.0,58.400002
20160720121500,470.0,923.549988,95.853657,46,54.700001,0,67.800003,68.0,58.400002
20160720123000,470.0,878.900024,91.219515,45,54.700001,0,67.800003,68.0,58.400002
20160720124500,470.0,878.900024,91.219515,45,54.700001,0,68.099998,68.0,58.400002
20160720130000,470.0,897.700012,93.170733,45,54.700001,0,68.199997,68.0,58.400002
20160720131500,470.0,897.700012,93.170733,45,54.700001,0,68.099998,68.0,58.400002
20160720133000,470.0,921.200012,95.609757,45,54.700001,0,68.099998,68.0,58.400002
20160720134500,470.0,883.599976,91.707315,45,54.700001,0,68.199997,68.0,58.400002
20160720140000,470.0,883.599976,91.707315,45,54.700001,0,68.300003,68.0,58.400002
20160720141500,470.0,923.549988,95.853657,46,54.700001,0,68.199997,68.0,58.400002
20160720143000,470.0,951.75,98.780488,47,54.700001,0,68.199997,68.0,58.400002
20160720144500,470.0,930.599976,96.585363,47,54.700001,0,67.900002,68.0,58.400002
20160720150000,470.0,930.599976,96.585363,47,54.700001,0,68.0,68.0,58.400002
20160720151500,470.0,951.75,98.780488,47,54.700001,0,68.099998,68.0,58.400002
20160720153000,470.0,909.450012,94.390245,46,54.700001,0,67.699997,68.0,58.400002
20160720154500,470.0,836.599976,86.829266,44,54.700001,0,67.599998,68.0,58.400002
20160720160000,470.0,787.25,81.707317,41,54.700001,0,67.599998,68.0,58.400002
20160720161500,470.0,754.349976,78.29268,41,54.700001,0,67.599998,68.0,58.400002
20160720163000,470.0,730.849976,75.853656,40,54.700001,0,67.699997,68.0,58.400002
20160720164500,470.0,693.25,71.95122,39,54.700001,0,67.699997,68.0,58.400002
20160720170000,470.0,693.25,71.95122,39,54.700001,0,67.800003,68.0,58.400002
20160720171500,470.0,705.0,73.170732,39,54.700001,0,67.800003,68.0,58.400002
20160720173000,470.0,705.0,73.170732,39,54.700001,0,67.900002,68.0,58.400002
20160720174500,470.0,681.5,70.731707,39,54.700001,0,67.900002,68.0,58.400002
20160720180000,470.0,700.299988,72.682926,39,54.700001,0,67.900002,68.0,58.400002
20160720181500,470.0,693.25,71.95122,39,54.700001,0,67.900002,68.0,58.400002
20160720183000,470.0,693.25,71.95122,39,54.700001,0,67.800003,68.0,58.400002
20160720184500,470.0,693.25,71.95122,39,54.700001,0,67.900002,68.0,58.400002
20160720190000,470.0,719.099976,74.634144,39,54.700001,0,67.900002,68.0,58.400002
20160720191500,470.0,688.549988,71.463413,39,54.700001,0,67.900002,68.0,58.400002
20160720193000,470.0,688.549988,71.463413,39,54.700001,0,67.800003,68.0,58.400002
20160720194500,470.0,688.549988,71.463413,39,54.700001,0,67.900002,68.0,58.400002
20160720200000,470.0,707.349976,73.414632,39,54.700001,0,67.800003,68.0,58.400002
20160720201500,470.0,707.349976,73.414632,39,54.700001,0,67.800003,68.0,58.400002
20160720203000,470.0,707.349976,73.414632,39,54.700001,0,67.800003,68.0,58.400002
20160720204500,470.0,688.549988,71.463413,39,54.700001,0,67.699997,68.0,58.400002
20160720210000,470.0,700.299988,72.682926,39,54.700001,0,67.699997,68.0,58.400002
20160720211500,470.0,658.0,68.292683,38,54.700001,0,67.699997,68.0,58.400002
20160720213000,470.0,643.900024,66.829271,37,54.700001,0,67.699997,68.0,58.400002
20160720214500,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160720220000,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160720221500,470.0,625.099976,64.878046,36,54.700001,0,67.699997,68.0,58.400002
20160720223000,470.0,594.549988,61.707316,36,54.700001,0,67.699997,68.0,58.400002
20160720224500,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160720230000,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160720231500,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160720233000,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160720234500,470.0,589.849976,61.21951,35,54.700001,0,67.800003,68.0,58.400002
20160721000000,470.0,580.450012,60.243904,35,54.700001,0,67.699997,68.0,58.400002
20160721001500,470.0,564.0,58.536585,35,54.700001,0,67.699997,68.0,58.400002
20160721003000,470.0,564.0,58.536585,35,54.700001,0,67.699997,68.0,58.400002
20160721004500,470.0,564.0,58.536585,35,54.700001,0,67.699997,68.0,58.400002
20160721010000,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160721011500,470.0,556.950012,57.804879,35,54.700001,0,67.800003,68.0,58.400002
20160721013000,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160721014500,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160721020000,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160721021500,470.0,571.049988,59.268291,35,54.700001,0,67.800003,68.0,58.400002
20160721023000,470.0,549.900024,57.073173,35,54.700001,0,67.699997,68.0,58.400002
20160721024500,470.0,549.900024,57.073173,34,54.700001,0,67.699997,68.0,58.400002
20160721030000,470.0,526.400024,54.634149,34,54.700001,0,67.699997,68.0,58.400002
20160721031500,470.0,526.400024,54.634149,34,54.700001,0,67.800003,68.0,58.400002
20160721033000,470.0,514.650024,53.414637,34,54.700001,0,67.699997,68.0,58.400002
20160721034500,470.0,514.650024,53.414637,34,54.700001,0,67.699997,68.0,58.400002
20160721040000,470.0,500.549988,51.951218,33,54.700001,0,67.699997,68.0,58.400002
20160721041500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160721043000,470.0,517.0,53.658537,33,54.700001,0,67.699997,68.0,58.400002
20160721044500,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160721050000,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160721051500,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160721053000,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160721054500,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160721060000,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160721061500,470.0,467.649994,48.536585,32,54.700001,0,67.699997,68.0,58.400002
20160721063000,470.0,481.75,50.0,32,54.700001,0,67.699997,68.0,58.400002
20160721064500,470.0,472.350006,49.024391,32,54.700001,0,67.699997,68.0,58.400002
20160721070000,470.0,460.600006,47.804879,32,54.700001,0,67.800003,68.0,58.400002
20160721071500,470.0,477.049988,49.512194,32,54.700001,0,67.900002,68.0,58.400002
20160721073000,470.0,460.600006,47.804879,32,54.700001,0,68.0,68.0,58.400002
20160721074500,470.0,472.350006,49.024391,32,54.700001,0,68.099998,68.0,58.400002
20160721080000,470.0,491.149994,50.975609,33,55.5,0,68.300003,68.0,58.400002
20160721081500,470.0,571.049988,59.268291,35,55.5,0,68.400002,68.0,58.400002
20160721083000,470.0,707.349976,73.414632,40,55.5,0,68.599998,68.0,58.400002
20160721084500,470.0,841.299988,87.317072,44,54.700001,0,68.599998,68.0,58.400002
20160721090000,470.0,951.75,98.780488,48,54.700001,0,68.699997,68.0,58.400002
20160721091500,470.0,930.599976,96.585363,49,54.700001,0,68.599998,68.0,58.400002
20160721093000,470.0,930.599976,96.585363,48,54.700001,0,69.099998,68.0,58.400002
20160721094500,470.0,951.75,98.780488,49,54.700001,0,69.599998,68.0,58.400002
20160721100000,470.0,951.75,98.780488,48,54.700001,0,69.699997,68.0,58.400002
20160721101500,470.0,951.75,98.780488,48,54.700001,0,69.699997,68.0,58.400002
20160721103000,470.0,909.450012,94.390245,48,54.700001,0,69.300003,68.0,58.400002
20160721104500,470.0,972.900024,100.975612,49,54.700001,0,68.900002,68.0,58.400002
20160721110000,470.0,994.049988,103.17073,49,54.700001,0,69.0,68.0,58.400002
20160721111500,470.0,951.75,98.780488,49,54.700001,0,69.199997,68.0,58.400002
20160721113000,470.0,951.75,98.780488,48,54.700001,0,68.599998,68.0,58.400002
20160721114500,470.0,951.75,98.780488,48,54.700001,0,68.400002,68.0,58.400002
20160721120000,470.0,930.599976,96.585363,48,54.700001,0,68.199997,68.0,58.400002
20160721121500,470.0,930.599976,96.585363,47,54.700001,0,68.199997,68.0,58.400002
20160721123000,470.0,930.599976,96.585363,47,54.700001,0,68.099998,68.0,58.400002
20160721124500,470.0,909.450012,94.390245,47,54.700001,0,68.300003,68.0,58.400002
20160721130000,470.0,949.400024,98.536588,48,54.700001,0,68.400002,68.0,58.400002
20160721131500,470.0,949.400024,98.536588,48,54.700001,0,68.199997,68.0,58.400002
20160721133000,470.0,930.599976,96.585363,47,54.700001,0,68.0,68.0,58.400002
20160721134500,470.0,951.75,98.780488,47,54.700001,0,67.699997,68.0,58.400002
20160721140000,470.0,909.450012,94.390245,47,54.700001,0,67.800003,68.0,58.400002
20160721141500,470.0,930.599976,96.585363,47,54.700001,0,68.0,68.0,58.400002
20160721143000,470.0,909.450012,94.390245,47,54.700001,0,68.099998,68.0,58.400002
20160721144500,470.0,928.25,96.341463,46,54.700001,0,67.699997,68.0,58.400002
20160721150000,470.0,857.75,89.02439,43,54.700001,0,67.599998,68.0,58.400002
20160721151500,470.0,791.950012,82.195123,42,54.700001,0,67.599998,68.0,58.400002
20160721153000,470.0,763.75,79.268293,41,54.700001,0,67.599998,68.0,58.400002
20160721154500,470.0,700.299988,72.682926,39,54.700001,0,67.800003,68.0,58.400002
20160721160000,470.0,726.150024,75.365856,40,54.700001,0,67.800003,68.0,58.400002
20160721161500,470.0,749.650024,77.804881,40,54.700001,0,67.800003,68.0,58.400002
20160721163000,470.0,723.799988,75.12195,40,54.700001,0,68.099998,68.0,58.400002
20160721164500,470.0,723.799988,75.12195,40,54.700001,0,68.199997,68.0,58.400002
20160721170000,470.0,742.599976,77.073168,40,54.700001,0,68.300003,68.0,58.400002
20160721171500,470.0,742.599976,77.073168,40,54.700001,0,68.199997,68.0,58.400002
20160721173000,470.0,754.349976,78.29268,40,54.700001,0,68.199997,68.0,58.400002
20160721174500,470.0,754.349976,78.29268,40,54.700001,0,68.099998,68.0,58.400002
20160721180000,470.0,754.349976,78.29268,40,54.700001,0,68.099998,68.0,58.400002
20160721181500,470.0,754.349976,78.29268,40,54.700001,0,67.800003,68.0,58.400002
20160721183000,470.0,754.349976,78.29268,40,54.700001,0,67.900002,68.0,58.400002
20160721184500,470.0,742.599976,77.073168,40,54.700001,0,67.699997,68.0,58.400002
20160721190000,470.0,733.200012,76.097562,40,54.700001,0,67.699997,68.0,58.400002
20160721191500,470.0,695.599976,72.195119,39,54.700001,0,67.699997,68.0,58.400002
20160721193000,470.0,695.599976,72.195119,39,54.700001,0,67.800003,68.0,58.400002
20160721194500,470.0,712.049988,73.902438,39,54.700001,0,67.900002,68.0,58.400002
20160721200000,470.0,702.650024,72.926832,39,54.700001,0,68.0,68.0,58.400002
20160721201500,470.0,695.599976,72.195119,39,54.700001,0,67.900002,68.0,58.400002
20160721203000,470.0,695.599976,72.195119,39,54.700001,0,67.800003,68.0,58.400002
20160721204500,470.0,702.650024,72.926832,39,54.700001,0,67.800003,68.0,58.400002
20160721210000,470.0,686.200012,71.219513,38,54.700001,0,67.800003,68.0,58.400002
20160721211500,470.0,676.799988,70.243901,38,54.700001,0,67.800003,68.0,58.400002
20160721213000,470.0,641.549988,66.585365,37,54.700001,0,67.699997,68.0,58.400002
20160721214500,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160721220000,470.0,596.900024,61.951222,35,54.700001,0,67.800003,68.0,58.400002
20160721221500,470.0,603.950012,62.682928,35,54.700001,0,67.800003,68.0,58.400002
20160721223000,470.0,596.900024,61.951222,35,54.700001,0,67.900002,68.0,58.400002
20160721224500,470.0,587.5,60.97561,35,54.700001,0,68.099998,68.0,58.400002
20160721230000,470.0,587.5,60.97561,35,54.700001,0,68.099998,68.0,58.400002
20160721231500,470.0,606.299988,62.926828,36,54.700001,0,68.099998,68.0,58.400002
20160721233000,470.0,606.299988,62.926828,36,54.700001,0,67.900002,68.0,58.400002
20160721234500,470.0,606.299988,62.926828,36,54.700001,0,67.800003,68.0,58.400002
20160722000000,470.0,615.700012,63.90244,36,54.700001,0,67.699997,68.0,58.400002
20160722001500,470.0,582.799988,60.487804,35,54.700001,0,67.699997,68.0,58.400002
20160722003000,470.0,559.299988,58.048779,35,54.700001,0,67.699997,68.0,58.400002
20160722004500,470.0,521.700012,54.146343,34,54.700001,0,67.699997,68.0,58.400002
20160722010000,470.0,507.600006,52.682927,33,54.700001,0,67.699997,68.0,58.400002
20160722011500,470.0,495.850006,51.463415,33,54.700001,0,67.800003,68.0,58.400002
20160722013000,470.0,517.0,53.658537,33,54.700001,0,67.900002,68.0,58.400002
20160722014500,470.0,495.850006,51.463415,33,54.700001,0,68.099998,68.0,58.400002
20160722020000,470.0,495.850006,51.463415,33,53.900002,0,68.099998,68.0,58.400002
20160722021500,470.0,495.850006,51.463415,33,53.900002,0,68.199997,68.0,58.400002
20160722023000,470.0,495.850006,51.463415,33,53.900002,0,68.099998,68.0,58.400002
20160722024500,470.0,502.899994,52.195121,33,53.900002,0,68.099998,68.0,58.400002
20160722030000,470.0,502.899994,52.195121,33,53.900002,0,67.900002,68.0,58.400002
20160722031500,470.0,502.899994,52.195121,33,53.900002,0,67.900002,68.0,58.400002
20160722033000,470.0,502.899994,52.195121,33,53.900002,0,67.900002,68.0,58.400002
20160722034500,470.0,502.899994,52.195121,33,53.900002,0,67.800003,68.0,58.400002
20160722040000,470.0,491.149994,50.975609,33,53.900002,0,67.800003,68.0,58.400002
20160722041500,470.0,502.899994,52.195121,33,53.900002,0,67.699997,68.0,58.400002
20160722043000,470.0,491.149994,50.975609,33,53.900002,0,67.699997,68.0,58.400002
20160722044500,470.0,472.350006,49.024391,33,53.900002,0,67.599998,68.0,58.400002
20160722050000,470.0,484.100006,50.243903,33,53.900002,0,67.599998,68.0,58.400002
20160722051500,470.0,484.100006,50.243903,33,53.900002,0,67.599998,68.0,58.400002
20160722053000,470.0,502.899994,52.195121,33,53.900002,0,67.599998,68.0,58.400002
20160722054500,470.0,491.149994,50.975609,33,53.900002,0,67.5,68.0,58.400002
20160722060000,470.0,491.149994,50.975609,33,53.900002,0,67.400002,68.0,58.400002
20160722061500,470.0,477.049988,49.512194,33,53.900002,0,67.400002,68.0,58.400002
20160722063000,470.0,477.049988,49.512194,33,53.900002,0,67.300003,68.0,58.400002
20160722064500,470.0,477.049988,49.512194,33,53.900002,0,67.300003,68.0,58.400002
20160722070000,470.0,477.049988,49.512194,33,53.900002,0,67.400002,68.0,58.400002
20160722071500,470.0,477.049988,49.512194,33,53.900002,0,67.400002,68.0,58.400002
20160722073000,470.0,477.049988,49.512194,33,53.900002,0,67.400002,68.0,58.400002
20160722074500,470.0,467.649994,48.536585,33,53.900002,0,67.5,68.0,58.400002
20160722080000,470.0,491.149994,50.975609,33,53.900002,0,67.699997,68.0,58.400002
20160722081500,470.0,507.600006,52.682927,34,54.700001,0,67.900002,68.0,58.400002
20160722083000,470.0,507.600006,52.682927,34,54.700001,0,68.199997,68.0,58.400002
20160722084500,470.0,606.299988,62.926828,37,54.700001,0,68.5,68.0,58.400002
20160722090000,470.0,730.849976,75.853656,41,54.700001,0,68.599998,68.0,58.400002
20160722091500,470.0,815.450012,84.634148,44,54.700001,0,68.5,68.0,58.400002
20160722093000,470.0,944.700012,98.048782,48,54.700001,0,68.400002,68.0,58.400002
20160722094500,470.0,914.150024,94.878051,47,54.700001,0,68.199997,68.0,58.400002
20160722100000,470.0,935.299988,97.073169,47,54.700001,0,68.300003,68.0,58.400002
20160722101500,470.0,944.700012,98.048782,48,54.700001,0,68.099998,68.0,58.400002
20160722103000,470.0,932.950012,96.82927,48,54.700001,0,68.199997,68.0,58.400002
20160722104500,470.0,961.150024,99.7561,48,54.700001,0,68.400002,68.0,58.400002
20160722110000,470.0,947.049988,98.292682,48,54.700001,0,68.5,68.0,58.400002
20160722111500,470.0,935.299988,97.073169,48,54.700001,0,68.599998,68.0,58.400002
20160722113000,470.0,951.75,98.780488,47,54.700001,0,68.300003,68.0,58.400002
20160722114500,470.0,930.599976,96.585363,47,54.700001,0,68.0,68.0,58.400002
20160722120000,470.0,930.599976,96.585363,46,54.700001,0,67.699997,68.0,58.400002
20160722121500,470.0,864.799988,89.756096,43,55.5,0,67.599998,68.0,58.400002
20160722123000,470.0,846.0,87.804878,43,55.5,0,67.800003,68.0,58.400002
20160722124500,470.0,874.200012,90.731709,43,54.700001,0,67.699997,68.0,58.400002
20160722130000,470.0,860.099976,89.26829,43,54.700001,0,67.800003,68.0,58.400002
20160722131500,470.0,834.25,86.585366,43,54.700001,0,67.699997,68.0,58.400002
20160722133000,470.0,834.25,86.585366,43,54.700001,0,67.800003,68.0,58.400002
20160722134500,470.0,857.75,89.02439,43,54.700001,0,67.900002,68.0,58.400002
20160722140000,470.0,857.75,89.02439,43,54.700001,0,67.800003,68.0,58.400002
20160722141500,470.0,801.349976,83.170729,42,54.700001,0,67.599998,68.0,58.400002
20160722143000,470.0,810.75,84.146341,42,54.700001,0,67.800003,68.0,58.400002
20160722144500,470.0,824.849976,85.609754,42,54.700001,0,67.699997,68.0,58.400002
20160722150000,470.0,650.950012,67.560977,37,55.5,0,67.400002,68.0,58.400002
20160722151500,470.0,608.650024,63.170734,36,55.5,0,67.599998,68.0,58.400002
20160722153000,470.0,587.5,60.97561,36,55.5,0,67.699997,68.0,58.400002
20160722154500,470.0,603.950012,62.682928,36,54.700001,0,67.699997,68.0,58.400002
20160722160000,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160722161500,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160722163000,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160722164500,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160722170000,470.0,566.349976,58.780485,35,54.700001,0,67.900002,68.0,58.400002
20160722171500,470.0,587.5,60.97561,35,54.700001,0,67.800003,68.0,58.400002
20160722173000,470.0,594.549988,61.707316,35,54.700001,0,67.900002,68.0,58.400002
20160722174500,470.0,573.400024,59.512198,35,54.700001,0,67.900002,68.0,58.400002
20160722180000,470.0,580.450012,60.243904,35,54.700001,0,67.900002,68.0,58.400002
20160722181500,470.0,571.049988,59.268291,35,54.700001,0,67.900002,68.0,58.400002
20160722183000,470.0,580.450012,60.243904,35,54.700001,0,67.900002,68.0,58.400002
20160722184500,470.0,566.349976,58.780485,35,54.700001,0,67.900002,68.0,58.400002
20160722190000,470.0,587.5,60.97561,35,54.700001,0,67.900002,68.0,58.400002
20160722191500,470.0,571.049988,59.268291,35,54.700001,0,67.900002,68.0,58.400002
20160722193000,470.0,556.950012,57.804879,35,54.700001,0,67.900002,68.0,58.400002
20160722194500,470.0,587.5,60.97561,35,54.700001,0,67.800003,68.0,58.400002
20160722200000,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160722201500,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160722203000,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160722204500,470.0,556.950012,57.804879,35,54.700001,0,67.800003,68.0,58.400002
20160722210000,470.0,573.400024,59.512198,35,54.700001,0,67.699997,68.0,58.400002
20160722211500,470.0,547.549988,56.829267,35,54.700001,0,67.699997,68.0,58.400002
20160722213000,470.0,556.950012,57.804879,35,54.700001,0,67.699997,68.0,58.400002
20160722214500,470.0,526.400024,54.634149,34,54.700001,0,67.699997,68.0,58.400002
20160722220000,470.0,535.799988,55.609755,34,54.700001,0,67.800003,68.0,58.400002
20160722221500,470.0,547.549988,56.829267,34,54.700001,0,67.699997,68.0,58.400002
20160722223000,470.0,528.75,54.878049,34,54.700001,0,67.699997,68.0,58.400002
20160722224500,470.0,517.0,53.658537,34,54.700001,0,67.800003,68.0,58.400002
20160722230000,470.0,540.5,56.097561,35,54.700001,0,67.800003,68.0,58.400002
20160722231500,470.0,528.75,54.878049,34,54.700001,0,67.699997,68.0,58.400002
20160722233000,470.0,502.899994,52.195121,34,54.700001,0,67.699997,68.0,58.400002
20160722234500,470.0,495.850006,51.463415,34,54.700001,0,67.800003,68.0,58.400002
20160723000000,470.0,507.600006,52.682927,34,54.700001,0,67.800003,68.0,58.400002
20160723001500,470.0,491.149994,50.975609,34,54.700001,0,67.800003,68.0,58.400002
20160723003000,470.0,517.0,53.658537,34,54.700001,0,67.800003,68.0,58.400002
20160723004500,470.0,507.600006,52.682927,34,54.700001,0,67.800003,68.0,58.400002
20160723010000,470.0,495.850006,51.463415,34,54.700001,0,67.900002,68.0,58.400002
20160723011500,470.0,495.850006,51.463415,34,54.700001,0,67.900002,68.0,58.400002
20160723013000,470.0,502.899994,52.195121,34,54.700001,0,68.0,68.0,58.400002
20160723014500,470.0,484.100006,50.243903,34,54.700001,0,68.0,68.0,58.400002
20160723020000,470.0,477.049988,49.512194,34,54.700001,0,68.0,68.0,58.400002
20160723021500,470.0,477.049988,49.512194,34,54.700001,0,68.0,68.0,58.400002
20160723023000,470.0,484.100006,50.243903,34,54.700001,0,67.900002,68.0,58.400002
20160723024500,470.0,502.899994,52.195121,34,54.700001,0,67.900002,68.0,58.400002
20160723030000,470.0,472.350006,49.024391,34,54.700001,0,67.900002,68.0,58.400002
20160723031500,470.0,495.850006,51.463415,34,54.700001,0,67.900002,68.0,58.400002
20160723033000,470.0,484.100006,50.243903,34,54.700001,0,67.800003,68.0,58.400002
20160723034500,470.0,495.850006,51.463415,34,54.700001,0,67.800003,68.0,58.400002
20160723040000,470.0,495.850006,51.463415,34,54.700001,0,67.800003,68.0,58.400002
20160723041500,470.0,495.850006,51.463415,34,54.700001,0,67.800003,68.0,58.400002
20160723043000,470.0,484.100006,50.243903,34,54.700001,0,67.800003,68.0,58.400002
20160723044500,470.0,484.100006,50.243903,34,54.700001,0,67.900002,68.0,58.400002
20160723050000,470.0,491.149994,50.975609,34,54.700001,0,68.0,68.0,58.400002
20160723051500,470.0,500.549988,51.951218,34,54.700001,0,68.099998,68.0,58.400002
20160723053000,470.0,484.100006,50.243903,34,54.700001,0,67.900002,68.0,58.400002
20160723054500,470.0,491.149994,50.975609,34,54.700001,0,67.900002,68.0,58.400002
20160723060000,470.0,500.549988,51.951218,34,54.700001,0,67.900002,68.0,58.400002
20160723061500,470.0,500.549988,51.951218,34,53.900002,0,67.699997,68.0,58.400002
20160723063000,470.0,491.149994,50.975609,33,53.900002,0,67.699997,68.0,58.400002
20160723064500,470.0,481.75,50.0,33,53.900002,0,67.599998,68.0,58.400002
20160723070000,470.0,481.75,50.0,33,53.900002,0,67.599998,68.0,58.400002
20160723071500,470.0,472.350006,49.024391,33,53.900002,0,67.599998,68.0,58.400002
20160723073000,470.0,472.350006,49.024391,33,54.700001,0,67.699997,68.0,58.400002
20160723074500,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160723080000,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160723081500,470.0,472.350006,49.024391,33,55.5,0,68.0,68.0,58.400002
20160723083000,470.0,481.75,50.0,33,55.5,0,68.300003,68.0,58.400002
20160723084500,470.0,594.549988,61.707316,38,54.700001,0,68.5,68.0,58.400002
20160723090000,470.0,719.099976,74.634144,41,55.5,0,68.5,68.0,58.400002
20160723091500,470.0,761.400024,79.024393,43,55.5,0,68.400002,68.0,58.400002
20160723093000,470.0,777.849976,80.731705,43,55.5,0,68.300003,68.0,58.400002
20160723094500,470.0,808.400024,83.902442,44,55.5,0,68.300003,68.0,58.400002
20160723100000,470.0,820.150024,85.121954,44,55.5,0,68.099998,68.0,58.400002
20160723101500,470.0,801.349976,83.170729,44,55.5,0,68.099998,68.0,58.400002
20160723103000,470.0,836.599976,86.829266,44,55.5,0,68.0,68.0,58.400002
20160723104500,470.0,813.099976,84.390241,44,54.700001,0,67.900002,68.0,58.400002
20160723110000,470.0,813.099976,84.390241,43,54.700001,0,67.699997,68.0,58.400002
20160723111500,470.0,735.549988,76.341462,41,54.700001,0,67.599998,68.0,58.400002
20160723113000,470.0,702.650024,72.926832,40,54.700001,0,67.599998,68.0,58.400002
20160723114500,470.0,639.200012,66.341465,37,54.700001,0,67.599998,68.0,58.400002
20160723120000,470.0,639.200012,66.341465,37,54.700001,0,67.699997,68.0,58.400002
20160723121500,470.0,615.700012,63.90244,37,54.700001,0,67.800003,68.0,58.400002
20160723123000,470.0,615.700012,63.90244,37,55.5,0,67.900002,68.0,58.400002
20160723124500,470.0,615.700012,63.90244,37,54.700001,0,67.900002,68.0,58.400002
20160723130000,470.0,615.700012,63.90244,37,54.700001,0,68.0,68.0,58.400002
20160723131500,470.0,603.950012,62.682928,37,54.700001,0,68.0,68.0,58.400002
20160723133000,470.0,615.700012,63.90244,37,54.700001,0,68.0,68.0,58.400002
20160723134500,470.0,627.450012,65.121952,37,54.700001,0,68.0,68.0,58.400002
20160723140000,470.0,627.450012,65.121952,37,54.700001,0,68.0,68.0,58.400002
20160723141500,470.0,643.900024,66.829271,37,54.700001,0,68.099998,68.0,58.400002
20160723143000,470.0,632.150024,65.609759,37,54.700001,0,68.099998,68.0,58.400002
20160723144500,470.0,639.200012,66.341465,37,54.700001,0,68.099998,68.0,58.400002
20160723150000,470.0,639.200012,66.341465,37,54.700001,0,68.099998,68.0,58.400002
20160723151500,470.0,627.450012,65.121952,37,54.700001,0,68.0,68.0,58.400002
20160723153000,470.0,613.349976,63.658534,37,54.700001,0,68.0,68.0,58.400002
20160723154500,470.0,613.349976,63.658534,37,54.700001,0,68.0,68.0,58.400002
20160723160000,470.0,627.450012,65.121952,37,54.700001,0,68.0,68.0,58.400002
20160723161500,470.0,606.299988,62.926828,37,54.700001,0,68.0,68.0,58.400002
20160723163000,470.0,625.099976,64.878046,37,54.700001,0,68.0,68.0,58.400002
20160723164500,470.0,643.900024,66.829271,37,54.700001,0,68.099998,68.0,58.400002
20160723170000,470.0,627.450012,65.121952,37,54.700001,0,68.099998,68.0,58.400002
20160723171500,470.0,627.450012,65.121952,38,54.700001,0,68.300003,68.0,58.400002
20160723173000,470.0,688.549988,71.463413,39,54.700001,0,68.300003,68.0,58.400002
20160723174500,470.0,712.049988,73.902438,41,54.700001,0,68.199997,68.0,58.400002
20160723180000,470.0,721.450012,74.87805,41,54.700001,0,68.099998,68.0,58.400002
20160723181500,470.0,730.849976,75.853656,41,54.700001,0,67.900002,68.0,58.400002
20160723183000,470.0,707.349976,73.414632,40,54.700001,0,67.699997,68.0,58.400002
20160723184500,470.0,707.349976,73.414632,39,54.700001,0,67.800003,68.0,58.400002
20160723190000,470.0,707.349976,73.414632,39,54.700001,0,67.699997,68.0,58.400002
20160723191500,470.0,655.650024,68.048783,38,54.700001,0,67.599998,68.0,58.400002
20160723193000,470.0,615.700012,63.90244,37,54.700001,0,67.699997,68.0,58.400002
20160723194500,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160723200000,470.0,613.349976,63.658534,36,54.700001,0,67.699997,68.0,58.400002
20160723201500,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160723203000,470.0,564.0,58.536585,35,54.700001,0,67.900002,68.0,58.400002
20160723204500,470.0,582.799988,60.487804,35,54.700001,0,67.900002,68.0,58.400002
20160723210000,470.0,582.799988,60.487804,35,54.700001,0,67.900002,68.0,58.400002
20160723211500,470.0,559.299988,58.048779,35,54.700001,0,67.900002,68.0,58.400002
20160723213000,470.0,559.299988,58.048779,35,54.700001,0,67.900002,68.0,58.400002
20160723214500,470.0,559.299988,58.048779,35,54.700001,0,68.0,68.0,58.400002
20160723220000,470.0,559.299988,58.048779,35,54.700001,0,68.0,68.0,58.400002
20160723221500,470.0,566.349976,58.780485,35,54.700001,0,67.900002,68.0,58.400002
20160723223000,470.0,566.349976,58.780485,35,54.700001,0,67.900002,68.0,58.400002
20160723224500,470.0,596.900024,61.951222,36,54.700001,0,67.900002,68.0,58.400002
20160723230000,470.0,580.450012,60.243904,36,54.700001,0,67.800003,68.0,58.400002
20160723231500,470.0,580.450012,60.243904,36,54.700001,0,67.699997,68.0,58.400002
20160723233000,470.0,571.049988,59.268291,35,54.700001,0,67.699997,68.0,58.400002
20160723234500,470.0,547.549988,56.829267,34,54.700001,0,67.699997,68.0,58.400002
20160724000000,470.0,528.75,54.878049,34,54.700001,0,67.800003,68.0,58.400002
20160724001500,470.0,517.0,53.658537,34,54.700001,0,67.800003,68.0,58.400002
20160724003000,470.0,526.400024,54.634149,34,54.700001,0,67.800003,68.0,58.400002
20160724004500,470.0,526.400024,54.634149,34,54.700001,0,67.800003,68.0,58.400002
20160724010000,470.0,517.0,53.658537,34,54.700001,0,67.800003,68.0,58.400002
20160724011500,470.0,535.799988,55.609755,34,54.700001,0,67.800003,68.0,58.400002
20160724013000,470.0,542.849976,56.341461,34,54.700001,0,67.699997,68.0,58.400002
20160724014500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160724020000,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160724021500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160724023000,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160724024500,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160724030000,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160724031500,470.0,500.549988,51.951218,33,54.700001,0,67.800003,68.0,58.400002
20160724033000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160724034500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160724040000,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160724041500,470.0,500.549988,51.951218,33,54.700001,0,67.699997,68.0,58.400002
20160724043000,470.0,500.549988,51.951218,33,54.700001,0,67.699997,68.0,58.400002
20160724044500,470.0,500.549988,51.951218,33,54.700001,0,67.599998,68.0,58.400002
20160724050000,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724051500,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724053000,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724054500,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724060000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160724061500,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160724063000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160724064500,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160724070000,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160724071500,470.0,477.049988,49.512194,33,54.700001,0,67.400002,68.0,58.400002
20160724073000,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160724074500,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724080000,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160724081500,470.0,500.549988,51.951218,33,55.299999,0,67.800003,68.0,58.400002
20160724083000,470.0,500.549988,51.951218,33,55.299999,0,68.099998,68.0,58.400002
20160724084500,470.0,491.149994,50.975609,33,55.299999,0,68.199997,68.0,58.400002
20160724090000,470.0,571.049988,59.268291,36,55.299999,0,68.400002,68.0,58.400002
20160724091500,470.0,655.650024,68.048783,39,54.700001,0,68.400002,68.0,58.400002
20160724093000,470.0,702.650024,72.926832,40,54.700001,0,68.300003,68.0,58.400002
20160724094500,470.0,712.049988,73.902438,40,54.700001,0,68.199997,68.0,58.400002
20160724100000,470.0,679.150024,70.487807,39,54.700001,0,68.199997,68.0,58.400002
20160724101500,470.0,693.25,71.95122,39,54.700001,0,68.199997,68.0,58.400002
20160724103000,470.0,686.200012,71.219513,39,54.700001,0,68.199997,68.0,58.400002
20160724104500,470.0,707.349976,73.414632,40,54.700001,0,68.300003,68.0,58.400002
20160724110000,470.0,721.450012,74.87805,41,54.700001,0,68.199997,68.0,58.400002
20160724111500,470.0,721.450012,74.87805,41,54.700001,0,68.099998,68.0,58.400002
20160724113000,470.0,740.25,76.829268,41,54.700001,0,68.099998,68.0,58.400002
20160724114500,470.0,740.25,76.829268,41,54.700001,0,67.900002,68.0,58.400002
20160724120000,470.0,752.0,78.04878,41,54.700001,0,67.900002,68.0,58.400002
20160724121500,470.0,726.150024,75.365856,41,54.700001,0,67.800003,68.0,58.400002
20160724123000,470.0,740.25,76.829268,41,54.700001,0,67.800003,68.0,58.400002
20160724124500,470.0,723.799988,75.12195,41,54.700001,0,67.800003,68.0,58.400002
20160724130000,470.0,723.799988,75.12195,41,54.700001,0,67.800003,68.0,58.400002
20160724131500,470.0,723.799988,75.12195,41,54.700001,0,67.800003,68.0,58.400002
20160724133000,470.0,735.549988,76.341462,41,54.700001,0,67.800003,68.0,58.400002
20160724134500,470.0,735.549988,76.341462,41,54.700001,0,67.900002,68.0,58.400002
20160724140000,470.0,723.799988,75.12195,41,54.700001,0,67.900002,68.0,58.400002
20160724141500,470.0,742.599976,77.073168,41,54.700001,0,67.900002,68.0,58.400002
20160724143000,470.0,733.200012,76.097562,41,54.700001,0,67.900002,68.0,58.400002
20160724144500,470.0,723.799988,75.12195,41,54.700001,0,67.900002,68.0,58.400002
20160724150000,470.0,735.549988,76.341462,41,54.700001,0,67.800003,68.0,58.400002
20160724151500,470.0,723.799988,75.12195,41,54.700001,0,67.699997,68.0,58.400002
20160724153000,470.0,707.349976,73.414632,40,54.700001,0,67.699997,68.0,58.400002
20160724154500,470.0,662.700012,68.780489,39,54.700001,0,67.699997,68.0,58.400002
20160724160000,470.0,613.349976,63.658534,37,54.700001,0,67.699997,68.0,58.400002
20160724161500,470.0,632.150024,65.609759,37,54.700001,0,67.800003,68.0,58.400002
20160724163000,470.0,632.150024,65.609759,37,54.700001,0,67.699997,68.0,58.400002
20160724164500,470.0,606.299988,62.926828,37,54.700001,0,67.699997,68.0,58.400002
20160724170000,470.0,606.299988,62.926828,37,54.700001,0,67.800003,68.0,58.400002
20160724171500,470.0,613.349976,63.658534,37,54.700001,0,67.800003,68.0,58.400002
20160724173000,470.0,613.349976,63.658534,37,54.700001,0,67.800003,68.0,58.400002
20160724174500,470.0,627.450012,65.121952,37,54.700001,0,67.800003,68.0,58.400002
20160724180000,470.0,620.400024,64.390246,37,54.700001,0,67.699997,68.0,58.400002
20160724181500,470.0,594.549988,61.707316,36,54.700001,0,67.800003,68.0,58.400002
20160724183000,470.0,606.299988,62.926828,36,54.700001,0,67.800003,68.0,58.400002
20160724184500,470.0,589.849976,61.21951,36,54.700001,0,67.800003,68.0,58.400002
20160724190000,470.0,615.700012,63.90244,36,54.700001,0,67.800003,68.0,58.400002
20160724191500,470.0,615.700012,63.90244,36,54.700001,0,67.699997,68.0,58.400002
20160724193000,470.0,582.799988,60.487804,36,54.700001,0,67.699997,68.0,58.400002
20160724194500,470.0,564.0,58.536585,36,54.700001,0,67.699997,68.0,58.400002
20160724200000,470.0,556.950012,57.804879,35,54.700001,0,68.0,68.0,58.400002
20160724201500,470.0,556.950012,57.804879,35,54.700001,0,68.099998,68.0,58.400002
20160724203000,470.0,566.349976,58.780485,35,54.700001,0,68.199997,68.0,58.400002
20160724204500,470.0,559.299988,58.048779,35,54.700001,0,68.199997,68.0,58.400002
20160724210000,470.0,559.299988,58.048779,35,54.700001,0,68.099998,68.0,58.400002
20160724211500,470.0,559.299988,58.048779,35,54.700001,0,67.800003,68.0,58.400002
20160724213000,470.0,580.450012,60.243904,35,54.700001,0,67.900002,68.0,58.400002
20160724214500,470.0,556.950012,57.804879,35,54.700001,0,67.800003,68.0,58.400002
20160724220000,470.0,564.0,58.536585,35,54.700001,0,67.800003,68.0,58.400002
20160724221500,470.0,542.849976,56.341461,34,54.700001,0,67.699997,68.0,58.400002
20160724223000,470.0,517.0,53.658537,34,54.700001,0,67.699997,68.0,58.400002
20160724224500,470.0,517.0,53.658537,33,54.700001,0,67.800003,68.0,58.400002
20160724230000,470.0,500.549988,51.951218,33,54.700001,0,67.800003,68.0,58.400002
20160724231500,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160724233000,470.0,521.700012,54.146343,33,54.700001,0,67.800003,68.0,58.400002
20160724234500,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160725000000,470.0,521.700012,54.146343,33,54.700001,0,67.699997,68.0,58.400002
20160725001500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160725003000,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160725004500,470.0,460.600006,47.804879,32,54.700001,0,67.699997,68.0,58.400002
20160725010000,470.0,467.649994,48.536585,32,54.700001,0,67.699997,68.0,58.400002
20160725011500,470.0,455.899994,47.317073,32,54.700001,0,67.699997,68.0,58.400002
20160725013000,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160725014500,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160725020000,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160725021500,470.0,460.600006,47.804879,32,53.900002,0,67.5,68.0,58.400002
20160725023000,470.0,477.049988,49.512194,32,53.900002,0,67.400002,68.0,58.400002
20160725024500,470.0,477.049988,49.512194,32,53.900002,0,67.400002,68.0,58.400002
20160725030000,470.0,460.600006,47.804879,32,53.900002,0,67.400002,68.0,58.400002
20160725031500,470.0,477.049988,49.512194,32,53.900002,0,67.300003,68.0,58.400002
20160725033000,470.0,477.049988,49.512194,32,53.900002,0,67.300003,68.0,58.400002
20160725034500,470.0,477.049988,49.512194,32,53.900002,0,67.300003,68.0,58.400002
20160725040000,470.0,477.049988,49.512194,32,53.900002,0,67.300003,68.0,58.400002
20160725041500,470.0,467.649994,48.536585,32,53.900002,0,67.300003,68.0,58.400002
20160725043000,470.0,472.350006,49.024391,32,53.900002,0,67.300003,68.0,58.400002
20160725044500,470.0,481.75,50.0,32,53.900002,0,67.300003,68.0,58.400002
20160725050000,470.0,481.75,50.0,32,53.900002,0,67.199997,68.0,58.400002
20160725051500,470.0,481.75,50.0,32,53.900002,0,67.199997,68.0,58.400002
20160725053000,470.0,481.75,50.0,32,53.900002,0,67.199997,68.0,58.400002
20160725054500,470.0,491.149994,50.975609,32,53.900002,0,67.199997,68.0,58.400002
20160725060000,470.0,484.100006,50.243903,32,53.900002,0,67.199997,68.0,58.400002
20160725061500,470.0,484.100006,50.243903,32,53.900002,0,67.199997,68.0,58.400002
20160725063000,470.0,477.049988,49.512194,32,53.900002,0,67.199997,68.0,58.400002
20160725064500,470.0,477.049988,49.512194,32,53.900002,0,67.199997,68.0,58.400002
20160725070000,470.0,484.100006,50.243903,32,53.900002,0,67.199997,68.0,58.400002
20160725071500,470.0,472.350006,49.024391,32,53.900002,0,67.199997,68.0,58.400002
20160725073000,470.0,484.100006,50.243903,32,54.700001,0,67.300003,68.0,58.400002
20160725074500,470.0,484.100006,50.243903,32,54.700001,0,67.5,68.0,58.400002
20160725080000,470.0,484.100006,50.243903,32,55.5,0,67.699997,68.0,58.400002
20160725081500,470.0,477.049988,49.512194,32,55.5,0,67.800003,68.0,58.400002
20160725083000,470.0,460.600006,47.804879,32,55.5,0,67.900002,68.0,58.400002
20160725084500,470.0,472.350006,49.024391,32,55.5,0,68.099998,68.0,58.400002
20160725090000,470.0,460.600006,47.804879,32,55.5,0,68.199997,68.0,58.400002
20160725091500,470.0,535.799988,55.609755,35,55.5,0,68.300003,68.0,58.400002
20160725093000,470.0,582.799988,60.487804,36,55.5,0,68.400002,68.0,58.400002
20160725094500,470.0,662.700012,68.780489,38,54.700001,0,68.300003,68.0,58.400002
20160725100000,470.0,674.450012,70.000001,39,54.700001,0,68.300003,68.0,58.400002
20160725101500,470.0,674.450012,70.000001,39,54.700001,0,68.199997,68.0,58.400002
20160725103000,470.0,665.049988,69.024389,39,54.700001,0,68.300003,68.0,58.400002
20160725104500,470.0,716.75,74.390244,40,54.700001,0,68.199997,68.0,58.400002
20160725110000,470.0,716.75,74.390244,40,54.700001,0,68.199997,68.0,58.400002
20160725111500,470.0,716.75,74.390244,40,54.700001,0,68.199997,68.0,58.400002
20160725113000,470.0,716.75,74.390244,40,54.700001,0,68.099998,68.0,58.400002
20160725114500,470.0,707.349976,73.414632,40,54.700001,0,68.099998,68.0,58.400002
20160725120000,470.0,707.349976,73.414632,40,54.700001,0,68.099998,68.0,58.400002
20160725121500,470.0,707.349976,73.414632,40,54.700001,0,68.099998,68.0,58.400002
20160725123000,470.0,693.25,71.95122,40,54.700001,0,68.0,68.0,58.400002
20160725124500,470.0,705.0,73.170732,40,54.700001,0,68.0,68.0,58.400002
20160725130000,470.0,716.75,74.390244,40,54.700001,0,68.0,68.0,58.400002
20160725131500,470.0,707.349976,73.414632,40,54.700001,0,68.099998,68.0,58.400002
20160725133000,470.0,719.099976,74.634144,40,54.700001,0,68.0,68.0,58.400002
20160725134500,470.0,693.25,71.95122,40,54.700001,0,68.0,68.0,58.400002
20160725140000,470.0,705.0,73.170732,40,54.700001,0,68.0,68.0,58.400002
20160725141500,470.0,695.599976,72.195119,40,54.700001,0,67.900002,68.0,58.400002
20160725143000,470.0,702.650024,72.926832,40,54.700001,0,68.0,68.0,58.400002
20160725144500,470.0,693.25,71.95122,40,54.700001,0,68.0,68.0,58.400002
20160725150000,470.0,712.049988,73.902438,40,54.700001,0,68.0,68.0,58.400002
20160725151500,470.0,700.299988,72.682926,40,54.700001,0,67.900002,68.0,58.400002
20160725153000,470.0,712.049988,73.902438,40,54.700001,0,67.900002,68.0,58.400002
20160725154500,470.0,688.549988,71.463413,40,54.700001,0,68.0,68.0,58.400002
20160725160000,470.0,723.799988,75.12195,40,54.700001,0,68.099998,68.0,58.400002
20160725161500,470.0,693.25,71.95122,40,54.700001,0,68.0,68.0,58.400002
20160725163000,470.0,705.0,73.170732,40,54.700001,0,68.0,68.0,58.400002
20160725164500,470.0,693.25,71.95122,40,55.5,0,67.900002,68.0,58.400002
20160725170000,470.0,705.0,73.170732,40,55.5,0,67.900002,68.0,58.400002
20160725171500,470.0,716.75,74.390244,40,55.5,0,67.900002,68.0,58.400002
20160725173000,470.0,693.25,71.95122,38,55.5,0,67.699997,68.0,58.400002
20160725174500,470.0,700.299988,72.682926,38,55.5,0,67.699997,68.0,58.400002
20160725180000,470.0,665.049988,69.024389,38,55.5,0,67.699997,68.0,58.400002
20160725181500,470.0,658.0,68.292683,37,54.700001,0,67.699997,68.0,58.400002
20160725183000,470.0,634.5,65.853659,37,54.700001,0,67.699997,68.0,58.400002
20160725184500,470.0,606.299988,62.926828,36,54.700001,0,67.699997,68.0,58.400002
20160725190000,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160725191500,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160725193000,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160725194500,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160725200000,470.0,573.400024,59.512198,35,54.700001,0,67.699997,68.0,58.400002
20160725201500,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160725203000,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160725204500,470.0,580.450012,60.243904,35,54.700001,0,67.699997,68.0,58.400002
20160725210000,470.0,559.299988,58.048779,35,54.700001,0,67.699997,68.0,58.400002
20160725211500,470.0,535.799988,55.609755,34,54.700001,0,67.699997,68.0,58.400002
20160725213000,470.0,521.700012,54.146343,34,54.700001,0,67.800003,68.0,58.400002
20160725214500,470.0,514.650024,53.414637,34,54.700001,0,67.800003,68.0,58.400002
20160725220000,470.0,540.5,56.097561,34,54.700001,0,67.800003,68.0,58.400002
20160725221500,470.0,521.700012,54.146343,34,54.700001,0,67.800003,68.0,58.400002
20160725223000,470.0,521.700012,54.146343,34,54.700001,0,67.699997,68.0,58.400002
20160725224500,470.0,521.700012,54.146343,34,54.700001,0,67.699997,68.0,58.400002
20160725230000,470.0,514.650024,53.414637,33,54.700001,0,67.699997,68.0,58.400002
20160725231500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160725233000,470.0,517.0,53.658537,33,54.700001,0,67.699997,68.0,58.400002
20160725234500,470.0,500.549988,51.951218,33,54.700001,0,67.800003,68.0,58.400002
20160726000000,470.0,514.650024,53.414637,33,54.700001,0,67.699997,68.0,58.400002
20160726001500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160726003000,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160726004500,470.0,484.100006,50.243903,33,54.700001,0,67.900002,68.0,58.400002
20160726010000,470.0,495.850006,51.463415,33,54.700001,0,68.099998,68.0,58.400002
20160726011500,470.0,484.100006,50.243903,33,54.700001,0,68.199997,68.0,58.400002
20160726013000,470.0,514.650024,53.414637,34,54.700001,0,68.300003,68.0,58.400002
20160726014500,470.0,556.950012,57.804879,35,54.700001,0,68.199997,68.0,58.400002
