PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726020000,470.0,542.849976,56.341461,35,54.700001,0,68.199997,68.0,58.400002
20160726021500,470.0,564.0,58.536585,35,54.700001,0,67.900002,68.0,58.400002
20160726023000,470.0,564.0,58.536585,35,54.700001,0,67.900002,68.0,58.400002
20160726024500,470.0,556.950012,57.804879,35,54.700001,0,67.699997,68.0,58.400002
20160726030000,470.0,542.849976,56.341461,35,54.700001,0,67.699997,68.0,58.400002
20160726031500,470.0,507.600006,52.682927,33,54.700001,0,67.699997,68.0,58.400002
20160726033000,470.0,500.549988,51.951218,33,54.700001,0,67.800003,68.0,58.400002
20160726034500,470.0,526.400024,54.634149,33,54.700001,0,67.900002,68.0,58.400002
20160726040000,470.0,495.850006,51.463415,33,54.700001,0,67.900002,68.0,58.400002
20160726041500,470.0,495.850006,51.463415,33,54.700001,0,68.099998,68.0,58.400002
20160726043000,470.0,514.650024,53.414637,33,54.700001,0,67.900002,68.0,58.400002
20160726044500,470.0,495.850006,51.463415,33,54.700001,0,67.900002,68.0,58.400002
20160726050000,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160726051500,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160726053000,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160726054500,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160726060000,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160726061500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160726063000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160726064500,470.0,500.549988,51.951218,33,54.700001,0,67.599998,68.0,58.400002
20160726070000,470.0,500.549988,51.951218,33,54.700001,0,67.599998,68.0,58.400002
20160726071500,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160726073000,470.0,495.850006,51.463415,33,54.700001,0,67.5,68.0,58.400002
20160726074500,470.0,495.850006,51.463415,33,54.700001,0,67.599998,68.0,58.400002
20160726080000,470.0,477.049988,49.512194,32,54.700001,0,67.599998,68.0,58.400002
20160726081500,470.0,467.649994,48.536585,32,54.700001,0,67.699997,68.0,58.400002
20160726083000,470.0,472.350006,49.024391,32,54.700001,0,67.800003,68.0,58.400002
20160726084500,470.0,472.350006,49.024391,32,54.700001,0,67.900002,68.0,58.400002
20160726090000,470.0,472.350006,49.024391,32,54.700001,0,68.199997,68.0,58.400002
20160726091500,470.0,514.650024,53.414637,34,55.400002,0,68.300003,68.0,58.400002
20160726093000,470.0,688.549988,71.463413,40,55.400002,0,68.699997,68.0,58.400002
20160726094500,470.0,944.700012,98.048782,48,55.400002,0,69.199997,68.0,58.400002
20160726100000,470.0,944.700012,98.048782,48,54.700001,0,69.199997,68.0,58.400002
20160726101500,470.0,932.950012,96.82927,48,54.700001,0,69.099998,68.0,58.400002
20160726103000,470.0,947.049988,98.292682,48,54.700001,0,69.099998,68.0,58.400002
20160726104500,470.0,947.049988,98.292682,48,54.700001,0,68.699997,68.0,58.400002
20160726110000,470.0,947.049988,98.292682,48,54.700001,0,68.699997,68.0,58.400002
20160726111500,470.0,909.450012,94.390245,46,54.700001,0,68.300003,68.0,58.400002
20160726113000,470.0,881.25,91.463415,44,54.700001,0,68.199997,68.0,58.400002
20160726114500,470.0,897.700012,93.170733,45,54.700001,0,68.300003,68.0,58.400002
20160726120000,470.0,932.950012,96.82927,46,54.700001,0,68.300003,68.0,58.400002
20160726121500,470.0,942.349976,97.804876,46,54.700001,0,68.300003,68.0,58.400002
20160726123000,470.0,921.200012,95.609757,45,54.700001,0,68.099998,68.0,58.400002
20160726124500,470.0,909.450012,94.390245,45,54.700001,0,68.099998,68.0,58.400002
20160726130000,470.0,909.450012,94.390245,45,54.700001,0,68.099998,68.0,58.400002
20160726131500,470.0,925.900024,96.097564,46,55.5,0,68.099998,68.0,58.400002
20160726133000,470.0,947.049988,98.292682,46,54.700001,0,68.099998,68.0,58.400002
20160726134500,470.0,928.25,96.341463,46,54.700001,0,68.099998,68.0,58.400002
20160726140000,470.0,937.650024,97.317076,46,54.700001,0,68.099998,68.0,58.400002
20160726141500,470.0,958.799988,99.512194,46,54.700001,0,67.900002,68.0,58.400002
20160726143000,470.0,958.799988,99.512194,46,54.700001,0,67.800003,68.0,58.400002
20160726144500,470.0,944.700012,98.048782,46,54.700001,0,68.099998,68.0,58.400002
20160726150000,470.0,944.700012,98.048782,46,54.700001,0,67.699997,68.0,58.400002
20160726151500,470.0,846.0,87.804878,43,54.700001,0,67.400002,68.0,58.400002
20160726153000,470.0,780.200012,80.975611,41,54.700001,0,67.699997,68.0,58.400002
20160726154500,470.0,716.75,74.390244,39,54.700001,0,67.5,68.0,58.400002
20160726160000,470.0,662.700012,68.780489,37,54.700001,0,67.599998,68.0,58.400002
20160726161500,470.0,662.700012,68.780489,37,54.700001,0,67.699997,68.0,58.400002
20160726163000,470.0,641.549988,66.585365,37,54.700001,0,67.699997,68.0,58.400002
20160726164500,470.0,641.549988,66.585365,37,54.700001,0,67.699997,68.0,58.400002
20160726170000,470.0,613.349976,63.658534,36,54.700001,0,67.599998,68.0,58.400002
20160726171500,470.0,582.799988,60.487804,36,54.700001,0,67.699997,68.0,58.400002
20160726173000,470.0,603.950012,62.682928,36,54.700001,0,67.699997,68.0,58.400002
20160726174500,470.0,596.900024,61.951222,36,54.700001,0,67.800003,68.0,58.400002
20160726180000,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160726181500,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160726183000,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160726184500,470.0,573.400024,59.512198,35,54.700001,0,67.800003,68.0,58.400002
20160726190000,470.0,573.400024,59.512198,35,54.700001,0,67.699997,68.0,58.400002
20160726191500,470.0,542.849976,56.341461,35,54.700001,0,67.699997,68.0,58.400002
20160726193000,470.0,528.75,54.878049,34,54.700001,0,67.699997,68.0,58.400002
20160726194500,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160726200000,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160726201500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160726203000,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160726204500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160726210000,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160726211500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160726213000,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160726214500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160726220000,470.0,484.100006,50.243903,32,54.700001,0,67.699997,68.0,58.400002
20160726221500,470.0,467.649994,48.536585,32,54.700001,0,67.699997,68.0,58.400002
20160726223000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160726224500,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160726230000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160726231500,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160726233000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160726234500,470.0,460.600006,47.804879,32,54.700001,0,67.699997,68.0,58.400002
20160727000000,470.0,460.600006,47.804879,32,54.700001,0,67.599998,68.0,58.400002
20160727001500,470.0,477.049988,49.512194,32,54.700001,0,67.599998,68.0,58.400002
20160727003000,470.0,477.049988,49.512194,32,54.700001,0,67.699997,68.0,58.400002
20160727004500,470.0,477.049988,49.512194,32,54.700001,0,67.599998,68.0,58.400002
20160727010000,470.0,467.649994,48.536585,32,54.700001,0,67.599998,68.0,58.400002
20160727011500,470.0,455.899994,47.317073,33,53.900002,0,67.5,68.0,58.400002
20160727013000,470.0,455.899994,47.317073,32,53.900002,0,67.5,68.0,58.400002
20160727014500,470.0,460.600006,47.804879,32,53.900002,0,67.599998,68.0,58.400002
20160727020000,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160727021500,470.0,455.899994,47.317073,32,54.700001,0,67.599998,68.0,58.400002
20160727023000,470.0,467.649994,48.536585,32,54.700001,0,67.5,68.0,58.400002
20160727024500,470.0,467.649994,48.536585,32,54.700001,0,67.5,68.0,58.400002
20160727030000,470.0,472.350006,49.024391,32,54.700001,0,67.5,68.0,58.400002
20160727031500,470.0,472.350006,49.024391,32,54.700001,0,67.400002,68.0,58.400002
20160727033000,470.0,460.600006,47.804879,32,54.700001,0,67.400002,68.0,58.400002
20160727034500,470.0,477.049988,49.512194,32,54.700001,0,67.400002,68.0,58.400002
20160727040000,470.0,484.100006,50.243903,32,54.700001,0,67.400002,68.0,58.400002
20160727041500,470.0,460.600006,47.804879,32,54.700001,0,67.300003,68.0,58.400002
20160727043000,470.0,467.649994,48.536585,32,54.700001,0,67.300003,68.0,58.400002
20160727044500,470.0,491.149994,50.975609,32,54.700001,0,67.300003,68.0,58.400002
20160727050000,470.0,484.100006,50.243903,32,54.700001,0,67.199997,68.0,58.400002
20160727051500,470.0,484.100006,50.243903,32,54.700001,0,67.199997,68.0,58.400002
20160727053000,470.0,484.100006,50.243903,32,53.900002,0,67.199997,68.0,58.400002
20160727054500,470.0,472.350006,49.024391,32,53.900002,0,67.099998,68.0,58.400002
20160727060000,470.0,472.350006,49.024391,32,53.900002,0,67.099998,68.0,58.400002
20160727061500,470.0,472.350006,49.024391,32,53.900002,0,67.099998,68.0,58.400002
20160727063000,470.0,481.75,50.0,32,53.900002,0,67.099998,68.0,58.400002
20160727064500,470.0,481.75,50.0,32,53.900002,0,67.099998,68.0,58.400002
20160727070000,470.0,481.75,50.0,32,53.900002,0,67.099998,68.0,58.400002
20160727071500,470.0,556.950012,57.804879,35,53.900002,0,67.800003,68.0,58.400002
20160727073000,470.0,707.349976,73.414632,40,53.900002,0,68.699997,68.0,58.400002
20160727074500,470.0,688.549988,71.463413,40,53.900002,0,68.0,68.0,58.400002
20160727080000,470.0,679.150024,70.487807,38,53.900002,0,67.699997,68.0,58.400002
20160727081500,470.0,528.75,54.878049,34,53.900002,0,67.5,68.0,58.400002
20160727083000,470.0,491.149994,50.975609,33,53.900002,0,67.400002,68.0,58.400002
20160727084500,470.0,467.649994,48.536585,33,53.900002,0,67.5,68.0,58.400002
20160727090000,470.0,477.049988,49.512194,33,53.900002,0,67.300003,68.0,58.400002
20160727091500,470.0,477.049988,49.512194,33,53.900002,0,67.400002,68.0,58.400002
20160727093000,470.0,477.049988,49.512194,33,53.900002,0,67.300003,68.0,58.400002
20160727094500,470.0,467.649994,48.536585,33,53.900002,0,67.300003,68.0,58.400002
20160727100000,470.0,455.899994,47.317073,33,53.900002,0,67.599998,68.0,58.400002
20160727101500,470.0,481.75,50.0,33,54.5,0,67.599998,68.0,58.400002
20160727103000,470.0,481.75,50.0,33,54.5,0,67.699997,68.0,58.400002
20160727104500,470.0,491.149994,50.975609,33,54.5,0,67.699997,68.0,58.400002
20160727110000,470.0,491.149994,50.975609,33,54.5,0,67.699997,68.0,58.400002
20160727111500,470.0,481.75,50.0,33,54.5,0,67.800003,68.0,58.400002
20160727113000,470.0,491.149994,50.975609,33,54.5,0,67.800003,68.0,58.400002
20160727114500,470.0,481.75,50.0,33,54.5,0,67.800003,68.0,58.400002
20160727120000,470.0,502.899994,52.195121,33,54.5,0,67.699997,68.0,58.400002
20160727121500,470.0,491.149994,50.975609,33,54.5,0,67.699997,68.0,58.400002
20160727123000,470.0,491.149994,50.975609,33,54.5,0,67.800003,68.0,58.400002
20160727124500,470.0,491.149994,50.975609,33,54.5,0,67.699997,68.0,58.400002
20160727130000,470.0,491.149994,50.975609,33,54.5,0,67.699997,68.0,58.400002
20160727131500,470.0,481.75,50.0,33,54.5,0,67.900002,68.0,58.400002
20160727133000,470.0,491.149994,50.975609,33,55.099998,0,68.099998,68.0,58.400002
20160727134500,470.0,500.549988,51.951218,33,55.099998,0,68.300003,68.0,58.400002
20160727140000,470.0,566.349976,58.780485,36,55.099998,0,68.400002,68.0,58.400002
20160727141500,470.0,582.799988,60.487804,36,55.099998,0,68.199997,68.0,58.400002
20160727143000,470.0,564.0,58.536585,36,55.099998,0,68.099998,68.0,58.400002
20160727144500,470.0,573.400024,59.512198,36,55.099998,0,68.099998,68.0,58.400002
20160727150000,470.0,587.5,60.97561,36,55.099998,0,68.099998,68.0,58.400002
20160727151500,470.0,573.400024,59.512198,36,55.099998,0,67.900002,68.0,58.400002
20160727153000,470.0,582.799988,60.487804,36,55.099998,0,67.900002,68.0,58.400002
20160727154500,470.0,573.400024,59.512198,36,55.099998,0,67.800003,68.0,58.400002
20160727160000,470.0,556.950012,57.804879,35,55.099998,0,67.699997,68.0,58.400002
20160727161500,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160727163000,470.0,521.700012,54.146343,34,55.099998,0,67.800003,68.0,58.400002
20160727164500,470.0,535.799988,55.609755,34,55.099998,0,67.699997,68.0,58.400002
20160727170000,470.0,521.700012,54.146343,34,55.099998,0,67.800003,68.0,58.400002
20160727171500,470.0,535.799988,55.609755,34,55.099998,0,67.900002,68.0,58.400002
20160727173000,470.0,517.0,53.658537,34,55.099998,0,68.099998,68.0,58.400002
20160727174500,470.0,517.0,53.658537,34,55.099998,0,68.0,68.0,58.400002
20160727180000,470.0,517.0,53.658537,34,55.099998,0,68.0,68.0,58.400002
20160727181500,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160727183000,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160727184500,470.0,526.400024,54.634149,34,55.099998,0,67.800003,68.0,58.400002
20160727190000,470.0,526.400024,54.634149,34,55.099998,0,67.699997,68.0,58.400002
20160727191500,470.0,526.400024,54.634149,34,55.099998,0,67.699997,68.0,58.400002
20160727193000,470.0,507.600006,52.682927,33,55.099998,0,67.699997,68.0,58.400002
20160727194500,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160727200000,470.0,472.350006,49.024391,32,55.099998,0,67.699997,68.0,58.400002
20160727201500,470.0,460.600006,47.804879,32,55.099998,0,67.699997,68.0,58.400002
20160727203000,470.0,477.049988,49.512194,32,55.099998,0,67.699997,68.0,58.400002
20160727204500,470.0,477.049988,49.512194,32,55.099998,0,67.699997,68.0,58.400002
20160727210000,470.0,477.049988,49.512194,32,55.099998,0,67.599998,68.0,58.400002
20160727211500,470.0,484.100006,50.243903,32,55.099998,0,67.599998,68.0,58.400002
20160727213000,470.0,467.649994,48.536585,32,55.099998,0,67.599998,68.0,58.400002
20160727214500,470.0,477.049988,49.512194,32,55.099998,0,67.599998,68.0,58.400002
20160727220000,470.0,477.049988,49.512194,32,55.099998,0,67.599998,68.0,58.400002
20160727221500,470.0,477.049988,49.512194,32,55.099998,0,67.599998,68.0,58.400002
20160727223000,470.0,477.049988,49.512194,32,55.099998,0,67.599998,68.0,58.400002
20160727224500,470.0,477.049988,49.512194,32,55.099998,0,67.5,68.0,58.400002
20160727230000,470.0,477.049988,49.512194,32,55.099998,0,67.400002,68.0,58.400002
20160727231500,470.0,467.649994,48.536585,32,55.099998,0,67.400002,68.0,58.400002
20160727233000,470.0,467.649994,48.536585,32,55.099998,0,67.400002,68.0,58.400002
20160727234500,470.0,472.350006,49.024391,32,55.099998,0,67.300003,68.0,58.400002
20160728000000,470.0,472.350006,49.024391,32,55.099998,0,67.300003,68.0,58.400002
20160728001500,470.0,472.350006,49.024391,32,55.099998,0,67.300003,68.0,58.400002
20160728003000,470.0,481.75,50.0,32,55.099998,0,67.300003,68.0,58.400002
20160728004500,470.0,467.649994,48.536585,32,55.099998,0,67.199997,68.0,58.400002
20160728010000,470.0,460.600006,47.804879,32,55.099998,0,67.199997,68.0,58.400002
20160728011500,470.0,472.350006,49.024391,32,55.099998,0,67.099998,68.0,58.400002
20160728013000,470.0,472.350006,49.024391,32,55.099998,0,67.099998,68.0,58.400002
20160728014500,470.0,472.350006,49.024391,32,54.299999,0,67.099998,68.0,58.400002
20160728020000,470.0,472.350006,49.024391,32,54.299999,0,67.099998,68.0,58.400002
20160728021500,470.0,472.350006,49.024391,32,54.299999,0,67.099998,68.0,58.400002
20160728023000,470.0,472.350006,49.024391,32,54.299999,0,67.0,68.0,58.400002
20160728024500,470.0,472.350006,49.024391,32,54.299999,0,66.900002,68.0,58.400002
20160728030000,470.0,472.350006,49.024391,32,54.299999,0,66.900002,68.0,58.400002
20160728031500,470.0,472.350006,49.024391,32,54.299999,0,66.800003,68.0,58.400002
20160728033000,470.0,472.350006,49.024391,32,54.299999,0,66.800003,68.0,58.400002
20160728034500,470.0,472.350006,49.024391,32,54.299999,0,66.699997,68.0,58.400002
20160728040000,470.0,484.100006,50.243903,32,54.299999,0,66.699997,68.0,58.400002
20160728041500,470.0,467.649994,48.536585,32,54.299999,0,66.699997,68.0,58.400002
20160728043000,470.0,477.049988,49.512194,32,54.299999,0,66.699997,68.0,58.400002
20160728044500,470.0,495.850006,51.463415,32,54.299999,0,66.699997,68.0,58.400002
20160728050000,470.0,472.350006,49.024391,32,54.299999,0,66.699997,68.0,58.400002
20160728051500,470.0,472.350006,49.024391,32,54.299999,0,66.699997,68.0,58.400002
20160728053000,470.0,472.350006,49.024391,32,54.299999,0,66.699997,68.0,58.400002
20160728054500,470.0,472.350006,49.024391,32,54.299999,0,66.699997,68.0,58.400002
20160728060000,470.0,455.899994,47.317073,32,54.299999,0,66.800003,68.0,58.400002
20160728061500,470.0,477.049988,49.512194,32,54.299999,0,66.800003,68.0,58.400002
20160728063000,470.0,477.049988,49.512194,32,54.299999,0,66.800003,68.0,58.400002
20160728064500,470.0,484.100006,50.243903,32,54.299999,0,66.900002,68.0,58.400002
20160728070000,470.0,472.350006,49.024391,32,54.299999,0,66.900002,68.0,58.400002
20160728071500,470.0,481.75,50.0,32,54.299999,0,66.900002,68.0,58.400002
20160728073000,470.0,460.600006,47.804879,32,54.299999,0,66.900002,68.0,58.400002
20160728074500,470.0,472.350006,49.024391,32,54.299999,0,66.900002,68.0,58.400002
20160728080000,470.0,472.350006,49.024391,32,55.099998,0,67.099998,68.0,58.400002
20160728081500,470.0,453.549988,47.073169,32,55.099998,0,67.400002,68.0,58.400002
20160728083000,470.0,500.549988,51.951218,33,55.099998,0,67.699997,68.0,58.400002
20160728084500,470.0,521.700012,54.146343,34,55.099998,0,67.699997,68.0,58.400002
20160728090000,470.0,521.700012,54.146343,34,55.099998,0,67.900002,68.0,58.400002
20160728091500,470.0,521.700012,54.146343,34,55.099998,0,68.199997,68.0,58.400002
20160728093000,470.0,521.700012,54.146343,34,55.099998,0,68.199997,68.0,58.400002
20160728094500,470.0,580.450012,60.243904,36,55.099998,0,68.400002,68.0,58.400002
20160728100000,470.0,667.400024,69.268295,39,55.099998,0,68.5,68.0,58.400002
20160728101500,470.0,824.849976,85.609754,43,55.099998,0,68.599998,68.0,58.400002
20160728103000,470.0,876.549988,90.975608,46,55.099998,0,68.5,68.0,58.400002
20160728104500,470.0,932.950012,96.82927,47,55.099998,0,68.400002,68.0,58.400002
20160728110000,470.0,968.200012,100.487806,48,55.099998,0,68.400002,68.0,58.400002
20160728111500,470.0,949.400024,98.536588,48,55.099998,0,68.199997,68.0,58.400002
20160728113000,470.0,949.400024,98.536588,48,55.099998,0,67.900002,68.0,58.400002
20160728114500,470.0,968.200012,100.487806,48,55.099998,0,68.300003,68.0,58.400002
20160728120000,470.0,944.700012,98.048782,48,54.299999,0,68.099998,68.0,58.400002
20160728121500,470.0,944.700012,98.048782,48,55.099998,0,68.0,68.0,58.400002
20160728123000,470.0,944.700012,98.048782,48,55.099998,0,67.900002,68.0,58.400002
20160728124500,470.0,944.700012,98.048782,48,55.099998,0,67.900002,68.0,58.400002
20160728130000,470.0,930.599976,96.585363,47,55.099998,0,67.900002,68.0,58.400002
20160728131500,470.0,834.25,86.585366,43,55.099998,0,67.400002,68.0,58.400002
20160728133000,470.0,780.200012,80.975611,41,55.099998,0,67.599998,68.0,58.400002
20160728134500,470.0,780.200012,80.975611,40,55.099998,0,67.599998,68.0,58.400002
20160728140000,470.0,744.950012,77.317074,40,55.099998,0,67.699997,68.0,58.400002
20160728141500,470.0,707.349976,73.414632,39,55.099998,0,67.699997,68.0,58.400002
20160728143000,470.0,707.349976,73.414632,39,55.099998,0,67.699997,68.0,58.400002
20160728144500,470.0,688.549988,71.463413,39,56.299999,0,67.900002,68.0,58.400002
20160728150000,470.0,702.650024,72.926832,39,57.099998,0,68.199997,68.0,58.400002
20160728151500,470.0,742.599976,77.073168,41,57.900002,0,68.400002,68.0,58.400002
20160728153000,470.0,855.400024,88.78049,45,57.900002,0,68.5,68.0,58.400002
20160728154500,470.0,937.650024,97.317076,48,57.900002,0,68.5,68.0,58.400002
20160728160000,470.0,925.900024,96.097564,48,57.900002,0,68.599998,68.0,58.400002
20160728161500,470.0,951.75,98.780488,49,57.900002,0,68.599998,68.0,58.400002
20160728163000,470.0,972.900024,100.975612,49,57.900002,0,68.599998,68.0,58.400002
20160728164500,470.0,972.900024,100.975612,48,56.799999,0,68.199997,68.0,58.400002
20160728170000,470.0,951.75,98.780488,48,56.799999,0,68.199997,68.0,58.400002
20160728171500,470.0,951.75,98.780488,48,56.799999,0,68.199997,68.0,58.400002
20160728173000,470.0,972.900024,100.975612,48,56.799999,0,68.099998,68.0,58.400002
20160728174500,470.0,951.75,98.780488,48,56.0,0,67.900002,68.0,58.400002
20160728180000,470.0,909.450012,94.390245,47,56.0,0,67.599998,68.0,58.400002
20160728181500,470.0,808.400024,83.902442,43,54.700001,0,67.400002,68.0,58.400002
20160728183000,470.0,700.299988,72.682926,39,54.700001,0,67.599998,68.0,58.400002
20160728184500,470.0,688.549988,71.463413,39,54.700001,0,67.599998,68.0,58.400002
20160728190000,470.0,650.950012,67.560977,37,54.700001,0,67.599998,68.0,58.400002
20160728191500,470.0,620.400024,64.390246,36,54.700001,0,67.699997,68.0,58.400002
20160728193000,470.0,608.650024,63.170734,36,54.700001,0,67.699997,68.0,58.400002
20160728194500,470.0,608.650024,63.170734,36,54.700001,0,67.699997,68.0,58.400002
20160728200000,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160728201500,470.0,582.799988,60.487804,35,54.700001,0,67.800003,68.0,58.400002
20160728203000,470.0,571.049988,59.268291,35,54.700001,0,67.800003,68.0,58.400002
20160728204500,470.0,589.849976,61.21951,35,54.700001,0,67.900002,68.0,58.400002
20160728210000,470.0,589.849976,61.21951,35,54.700001,0,67.800003,68.0,58.400002
20160728211500,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160728213000,470.0,580.450012,60.243904,35,54.700001,0,67.800003,68.0,58.400002
20160728214500,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160728220000,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160728221500,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160728223000,470.0,521.700012,54.146343,34,54.700001,0,67.800003,68.0,58.400002
20160728224500,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160728230000,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160728231500,470.0,542.849976,56.341461,34,54.700001,0,67.800003,68.0,58.400002
20160728233000,470.0,542.849976,56.341461,34,54.700001,0,67.699997,68.0,58.400002
20160728234500,470.0,521.700012,54.146343,34,54.700001,0,67.699997,68.0,58.400002
20160729000000,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160729001500,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160729003000,470.0,507.600006,52.682927,33,54.700001,0,67.699997,68.0,58.400002
20160729004500,470.0,500.549988,51.951218,33,54.700001,0,67.699997,68.0,58.400002
20160729010000,470.0,481.75,50.0,32,54.700001,0,67.699997,68.0,58.400002
20160729011500,470.0,472.350006,49.024391,32,54.700001,0,67.699997,68.0,58.400002
20160729013000,470.0,472.350006,49.024391,32,54.700001,0,67.699997,68.0,58.400002
20160729014500,470.0,472.350006,49.024391,32,54.700001,0,67.699997,68.0,58.400002
20160729020000,470.0,472.350006,49.024391,32,54.700001,0,67.699997,68.0,58.400002
20160729021500,470.0,481.75,50.0,32,54.700001,0,67.699997,68.0,58.400002
20160729023000,470.0,467.649994,48.536585,32,54.700001,0,67.599998,68.0,58.400002
20160729024500,470.0,481.75,50.0,32,54.700001,0,67.599998,68.0,58.400002
20160729030000,470.0,481.75,50.0,32,54.700001,0,67.599998,68.0,58.400002
20160729031500,470.0,460.600006,47.804879,32,54.700001,0,67.599998,68.0,58.400002
20160729033000,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160729034500,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160729040000,470.0,472.350006,49.024391,32,54.700001,0,67.5,68.0,58.400002
20160729041500,470.0,481.75,50.0,32,54.700001,0,67.5,68.0,58.400002
20160729043000,470.0,460.600006,47.804879,32,54.700001,0,67.400002,68.0,58.400002
20160729044500,470.0,477.049988,49.512194,32,54.700001,0,67.400002,68.0,58.400002
20160729050000,470.0,477.049988,49.512194,32,54.700001,0,67.400002,68.0,58.400002
20160729051500,470.0,460.600006,47.804879,32,54.700001,0,67.300003,68.0,58.400002
20160729053000,470.0,467.649994,48.536585,32,54.700001,0,67.300003,68.0,58.400002
20160729054500,470.0,477.049988,49.512194,32,54.099998,0,67.300003,68.0,58.400002
20160729060000,470.0,477.049988,49.512194,32,54.099998,0,67.199997,68.0,58.400002
20160729061500,470.0,460.600006,47.804879,32,54.099998,0,67.199997,68.0,58.400002
20160729063000,470.0,481.75,50.0,32,54.099998,0,67.199997,68.0,58.400002
20160729064500,470.0,455.899994,47.317073,32,54.099998,0,67.099998,68.0,58.400002
20160729070000,470.0,472.350006,49.024391,32,54.099998,0,67.099998,68.0,58.400002
20160729071500,470.0,472.350006,49.024391,32,54.099998,0,67.099998,68.0,58.400002
20160729073000,470.0,472.350006,49.024391,32,54.099998,0,67.099998,68.0,58.400002
20160729074500,470.0,472.350006,49.024391,32,54.700001,0,67.199997,68.0,58.400002
20160729080000,470.0,472.350006,49.024391,32,54.700001,0,67.400002,68.0,58.400002
20160729081500,470.0,472.350006,49.024391,32,54.700001,0,67.599998,68.0,58.400002
20160729083000,470.0,460.600006,47.804879,32,55.400002,0,67.699997,68.0,58.400002
20160729084500,470.0,491.149994,50.975609,34,55.400002,0,67.900002,68.0,58.400002
20160729090000,470.0,491.149994,50.975609,34,55.400002,0,68.199997,68.0,58.400002
20160729091500,470.0,517.0,53.658537,34,55.400002,0,68.300003,68.0,58.400002
20160729093000,470.0,676.799988,70.243901,39,55.400002,0,68.599998,68.0,58.400002
20160729094500,470.0,801.349976,83.170729,43,55.400002,0,68.5,68.0,58.400002
20160729100000,470.0,789.599976,81.951217,43,55.400002,0,68.199997,68.0,58.400002
20160729101500,470.0,789.599976,81.951217,43,55.400002,0,68.099998,68.0,58.400002
20160729103000,470.0,789.599976,81.951217,43,55.400002,0,68.099998,68.0,58.400002
20160729104500,470.0,775.5,80.487805,43,55.400002,0,67.900002,68.0,58.400002
20160729110000,470.0,789.599976,81.951217,43,55.400002,0,67.900002,68.0,58.400002
20160729111500,470.0,777.849976,80.731705,43,55.400002,0,67.900002,68.0,58.400002
20160729113000,470.0,813.099976,84.390241,43,54.700001,0,67.900002,68.0,58.400002
20160729114500,470.0,789.599976,81.951217,43,54.700001,0,67.900002,68.0,58.400002
20160729120000,470.0,808.400024,83.902442,43,54.700001,0,67.900002,68.0,58.400002
20160729121500,470.0,820.150024,85.121954,43,54.700001,0,67.800003,68.0,58.400002
20160729123000,470.0,810.75,84.146341,43,54.700001,0,67.800003,68.0,58.400002
20160729124500,470.0,794.299988,82.439023,42,54.700001,0,67.800003,68.0,58.400002
20160729130000,470.0,794.299988,82.439023,42,54.700001,0,67.800003,68.0,58.400002
20160729131500,470.0,808.400024,83.902442,42,54.700001,0,67.900002,68.0,58.400002
20160729133000,470.0,784.900024,81.463417,42,54.700001,0,67.900002,68.0,58.400002
20160729134500,470.0,808.400024,83.902442,42,54.700001,0,67.900002,68.0,58.400002
20160729140000,470.0,799.0,82.926829,42,54.700001,0,67.900002,68.0,58.400002
20160729141500,470.0,799.0,82.926829,42,54.700001,0,67.800003,68.0,58.400002
20160729143000,470.0,761.400024,79.024393,41,54.700001,0,67.699997,68.0,58.400002
20160729144500,470.0,761.400024,79.024393,41,54.700001,0,67.699997,68.0,58.400002
20160729150000,470.0,662.700012,68.780489,38,54.700001,0,67.599998,68.0,58.400002
20160729151500,470.0,606.299988,62.926828,36,54.700001,0,67.599998,68.0,58.400002
20160729153000,470.0,596.900024,61.951222,36,55.5,0,67.800003,68.0,58.400002
20160729154500,470.0,582.799988,60.487804,36,55.5,0,67.900002,68.0,58.400002
20160729160000,470.0,603.950012,62.682928,36,55.5,0,67.900002,68.0,58.400002
20160729161500,470.0,594.549988,61.707316,36,55.5,0,68.099998,68.0,58.400002
20160729163000,470.0,594.549988,61.707316,36,55.5,0,68.099998,68.0,58.400002
20160729164500,470.0,594.549988,61.707316,36,55.5,0,68.199997,68.0,58.400002
20160729170000,470.0,662.700012,68.780489,38,55.5,0,68.300003,68.0,58.400002
20160729171500,470.0,688.549988,71.463413,39,55.5,0,68.300003,68.0,58.400002
20160729173000,470.0,712.049988,73.902438,40,55.5,0,68.300003,68.0,58.400002
20160729174500,470.0,735.549988,76.341462,41,55.5,0,68.300003,68.0,58.400002
20160729180000,470.0,749.650024,77.804881,41,55.5,0,68.199997,68.0,58.400002
20160729181500,470.0,749.650024,77.804881,41,55.5,0,68.199997,68.0,58.400002
20160729183000,470.0,749.650024,77.804881,41,55.5,0,68.0,68.0,58.400002
20160729184500,470.0,761.400024,79.024393,41,54.299999,0,67.800003,68.0,58.400002
20160729190000,470.0,707.349976,73.414632,40,53.5,0,67.699997,68.0,58.400002
20160729191500,470.0,674.450012,70.000001,39,55.099998,0,67.699997,68.0,58.400002
20160729193000,470.0,700.299988,72.682926,39,55.099998,0,67.900002,68.0,58.400002
20160729194500,470.0,688.549988,71.463413,39,55.099998,0,67.900002,68.0,58.400002
20160729200000,470.0,707.349976,73.414632,39,55.099998,0,67.699997,68.0,58.400002
20160729201500,470.0,658.0,68.292683,38,55.099998,0,67.599998,68.0,58.400002
20160729203000,470.0,613.349976,63.658534,37,55.099998,0,67.699997,68.0,58.400002
20160729204500,470.0,613.349976,63.658534,37,55.099998,0,67.699997,68.0,58.400002
20160729210000,470.0,594.549988,61.707316,36,55.099998,0,67.699997,68.0,58.400002
20160729211500,470.0,613.349976,63.658534,36,55.099998,0,67.699997,68.0,58.400002
20160729213000,470.0,564.0,58.536585,35,55.099998,0,67.699997,68.0,58.400002
20160729214500,470.0,564.0,58.536585,35,55.099998,0,67.800003,68.0,58.400002
20160729220000,470.0,540.5,56.097561,35,55.099998,0,67.800003,68.0,58.400002
20160729221500,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160729223000,470.0,547.549988,56.829267,35,55.099998,0,67.800003,68.0,58.400002
20160729224500,470.0,564.0,58.536585,35,55.099998,0,67.800003,68.0,58.400002
20160729230000,470.0,556.950012,57.804879,35,55.099998,0,67.800003,68.0,58.400002
20160729231500,470.0,549.900024,57.073173,35,55.099998,0,67.699997,68.0,58.400002
20160729233000,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160729234500,470.0,507.600006,52.682927,33,55.099998,0,67.699997,68.0,58.400002
20160730000000,470.0,517.0,53.658537,33,55.099998,0,67.699997,68.0,58.400002
20160730001500,470.0,500.549988,51.951218,33,55.099998,0,67.800003,68.0,58.400002
20160730003000,470.0,500.549988,51.951218,33,55.099998,0,67.800003,68.0,58.400002
20160730004500,470.0,517.0,53.658537,33,55.099998,0,67.800003,68.0,58.400002
20160730010000,470.0,526.400024,54.634149,33,55.099998,0,67.800003,68.0,58.400002
20160730011500,470.0,481.75,50.0,33,54.299999,0,67.699997,68.0,58.400002
20160730013000,470.0,472.350006,49.024391,33,54.299999,0,67.699997,68.0,58.400002
20160730014500,470.0,481.75,50.0,33,54.299999,0,67.699997,68.0,58.400002
20160730020000,470.0,491.149994,50.975609,33,54.299999,0,67.699997,68.0,58.400002
20160730021500,470.0,481.75,50.0,33,54.299999,0,67.800003,68.0,58.400002
20160730023000,470.0,481.75,50.0,33,54.299999,0,67.699997,68.0,58.400002
20160730024500,470.0,491.149994,50.975609,33,54.299999,0,67.800003,68.0,58.400002
20160730030000,470.0,477.049988,49.512194,33,54.299999,0,67.699997,68.0,58.400002
20160730031500,470.0,477.049988,49.512194,33,54.299999,0,67.699997,68.0,58.400002
20160730033000,470.0,477.049988,49.512194,33,54.299999,0,67.699997,68.0,58.400002
20160730034500,470.0,484.100006,50.243903,33,54.299999,0,67.699997,68.0,58.400002
20160730040000,470.0,467.649994,48.536585,33,54.299999,0,67.699997,68.0,58.400002
20160730041500,470.0,477.049988,49.512194,33,54.299999,0,67.599998,68.0,58.400002
20160730043000,470.0,477.049988,49.512194,33,54.299999,0,67.599998,68.0,58.400002
20160730044500,470.0,477.049988,49.512194,33,54.299999,0,67.599998,68.0,58.400002
20160730050000,470.0,477.049988,49.512194,33,54.299999,0,67.599998,68.0,58.400002
20160730051500,470.0,467.649994,48.536585,33,54.299999,0,67.599998,68.0,58.400002
20160730053000,470.0,477.049988,49.512194,33,54.299999,0,67.5,68.0,58.400002
20160730054500,470.0,467.649994,48.536585,33,54.299999,0,67.400002,68.0,58.400002
20160730060000,470.0,460.600006,47.804879,33,54.299999,0,67.400002,68.0,58.400002
20160730061500,470.0,477.049988,49.512194,33,54.299999,0,67.400002,68.0,58.400002
20160730063000,470.0,491.149994,50.975609,33,54.299999,0,67.400002,68.0,58.400002
20160730064500,470.0,491.149994,50.975609,33,54.299999,0,67.300003,68.0,58.400002
20160730070000,470.0,484.100006,50.243903,33,54.299999,0,67.300003,68.0,58.400002
20160730071500,470.0,472.350006,49.024391,33,54.299999,0,67.300003,68.0,58.400002
20160730073000,470.0,472.350006,49.024391,33,54.299999,0,67.300003,68.0,58.400002
20160730074500,470.0,481.75,50.0,33,55.099998,0,67.300003,68.0,58.400002
20160730080000,470.0,472.350006,49.024391,33,55.099998,0,67.400002,68.0,58.400002
20160730081500,470.0,460.600006,47.804879,33,55.099998,0,67.699997,68.0,58.400002
20160730083000,470.0,484.100006,50.243903,33,55.099998,0,67.900002,68.0,58.400002
20160730084500,470.0,484.100006,50.243903,33,55.099998,0,68.199997,68.0,58.400002
20160730090000,470.0,571.049988,59.268291,36,55.099998,0,68.400002,68.0,58.400002
20160730091500,470.0,639.200012,66.341465,38,55.099998,0,68.400002,68.0,58.400002
20160730093000,470.0,707.349976,73.414632,41,55.099998,0,68.5,68.0,58.400002
20160730094500,470.0,787.25,81.707317,43,55.099998,0,68.5,68.0,58.400002
20160730100000,470.0,831.900024,86.341466,44,55.099998,0,68.400002,68.0,58.400002
20160730101500,470.0,831.900024,86.341466,44,55.099998,0,68.199997,68.0,58.400002
20160730103000,470.0,831.900024,86.341466,44,55.099998,0,68.199997,68.0,58.400002
20160730104500,470.0,831.900024,86.341466,44,55.099998,0,67.900002,68.0,58.400002
20160730110000,470.0,822.5,85.365854,44,54.299999,0,67.800003,68.0,58.400002
20160730111500,470.0,784.900024,81.463417,42,55.099998,0,67.699997,68.0,58.400002
20160730113000,470.0,752.0,78.04878,41,55.099998,0,67.699997,68.0,58.400002
20160730114500,470.0,730.849976,75.853656,39,55.099998,0,67.699997,68.0,58.400002
20160730120000,470.0,700.299988,72.682926,39,55.099998,0,67.699997,68.0,58.400002
20160730121500,470.0,650.950012,67.560977,38,55.099998,0,67.699997,68.0,58.400002
20160730123000,470.0,650.950012,67.560977,37,55.099998,0,67.699997,68.0,58.400002
20160730124500,470.0,632.150024,65.609759,37,55.099998,0,67.800003,68.0,58.400002
20160730130000,470.0,620.400024,64.390246,37,55.099998,0,67.800003,68.0,58.400002
20160730131500,470.0,620.400024,64.390246,37,55.099998,0,67.900002,68.0,58.400002
20160730133000,470.0,620.400024,64.390246,37,54.400002,0,67.900002,68.0,58.400002
20160730134500,470.0,634.5,65.853659,37,54.400002,0,67.900002,68.0,58.400002
20160730140000,470.0,613.349976,63.658534,37,55.099998,0,68.0,68.0,58.400002
20160730141500,470.0,627.450012,65.121952,37,55.099998,0,68.099998,68.0,58.400002
20160730143000,470.0,643.900024,66.829271,37,55.099998,0,68.300003,68.0,58.400002
20160730144500,470.0,643.900024,66.829271,37,55.099998,0,68.300003,68.0,58.400002
20160730150000,470.0,674.450012,70.000001,39,55.099998,0,68.300003,68.0,58.400002
20160730151500,470.0,681.5,70.731707,39,55.099998,0,68.300003,68.0,58.400002
20160730153000,470.0,681.5,70.731707,39,55.099998,0,68.300003,68.0,58.400002
20160730154500,470.0,719.099976,74.634144,41,54.299999,0,68.400002,68.0,58.400002
20160730160000,470.0,799.0,82.926829,44,54.299999,0,68.199997,68.0,58.400002
20160730161500,470.0,799.0,82.926829,44,54.299999,0,67.900002,68.0,58.400002
20160730163000,470.0,799.0,82.926829,44,54.299999,0,67.800003,68.0,58.400002
20160730164500,470.0,799.0,82.926829,44,54.299999,0,67.699997,68.0,58.400002
20160730170000,470.0,726.150024,75.365856,41,55.099998,0,67.699997,68.0,58.400002
20160730171500,470.0,726.150024,75.365856,40,55.099998,0,67.599998,68.0,58.400002
20160730173000,470.0,650.950012,67.560977,38,55.099998,0,67.699997,68.0,58.400002
20160730174500,470.0,632.150024,65.609759,37,55.099998,0,67.699997,68.0,58.400002
20160730180000,470.0,625.099976,64.878046,37,55.099998,0,67.800003,68.0,58.400002
20160730181500,470.0,625.099976,64.878046,37,55.099998,0,67.800003,68.0,58.400002
20160730183000,470.0,625.099976,64.878046,37,55.099998,0,67.800003,68.0,58.400002
20160730184500,470.0,632.150024,65.609759,37,55.099998,0,67.800003,68.0,58.400002
20160730190000,470.0,632.150024,65.609759,37,55.099998,0,67.800003,68.0,58.400002
20160730191500,470.0,643.900024,66.829271,37,55.099998,0,67.699997,68.0,58.400002
20160730193000,470.0,613.349976,63.658534,37,55.099998,0,67.699997,68.0,58.400002
20160730194500,470.0,580.450012,60.243904,36,54.299999,0,67.699997,68.0,58.400002
20160730200000,470.0,542.849976,56.341461,35,54.299999,0,67.699997,68.0,58.400002
20160730201500,470.0,542.849976,56.341461,35,55.099998,0,67.800003,68.0,58.400002
20160730203000,470.0,542.849976,56.341461,35,55.099998,0,67.900002,68.0,58.400002
20160730204500,470.0,542.849976,56.341461,35,55.099998,0,68.099998,68.0,58.400002
20160730210000,470.0,542.849976,56.341461,35,55.099998,0,68.199997,68.0,58.400002
20160730211500,470.0,549.900024,57.073173,35,55.099998,0,68.199997,68.0,58.400002
20160730213000,470.0,528.75,54.878049,35,55.099998,0,68.199997,68.0,58.400002
20160730214500,470.0,547.549988,56.829267,35,55.099998,0,68.199997,68.0,58.400002
20160730220000,470.0,547.549988,56.829267,35,55.099998,0,68.199997,68.0,58.400002
20160730221500,470.0,547.549988,56.829267,35,55.099998,0,68.099998,68.0,58.400002
20160730223000,470.0,556.950012,57.804879,35,55.099998,0,68.099998,68.0,58.400002
20160730224500,470.0,542.849976,56.341461,35,55.099998,0,68.099998,68.0,58.400002
20160730230000,470.0,559.299988,58.048779,35,55.099998,0,67.900002,68.0,58.400002
20160730231500,470.0,549.900024,57.073173,35,55.099998,0,67.900002,68.0,58.400002
20160730233000,470.0,535.799988,55.609755,35,55.099998,0,67.800003,68.0,58.400002
20160730234500,470.0,535.799988,55.609755,35,55.099998,0,67.900002,68.0,58.400002
20160731000000,470.0,528.75,54.878049,35,55.099998,0,67.900002,68.0,58.400002
20160731001500,470.0,528.75,54.878049,35,55.099998,0,68.099998,68.0,58.400002
20160731003000,470.0,556.950012,57.804879,35,55.099998,0,68.099998,68.0,58.400002
20160731004500,470.0,542.849976,56.341461,35,55.099998,0,68.099998,68.0,58.400002
20160731010000,470.0,535.799988,55.609755,35,55.099998,0,68.099998,68.0,58.400002
20160731011500,470.0,549.900024,57.073173,35,55.099998,0,67.900002,68.0,58.400002
20160731013000,470.0,540.5,56.097561,35,55.099998,0,67.900002,68.0,58.400002
20160731014500,470.0,549.900024,57.073173,35,55.099998,0,67.800003,68.0,58.400002
20160731020000,470.0,521.700012,54.146343,34,55.099998,0,67.699997,68.0,58.400002
20160731021500,470.0,502.899994,52.195121,34,55.099998,0,67.699997,68.0,58.400002
20160731023000,470.0,481.75,50.0,33,55.099998,0,67.800003,68.0,58.400002
20160731024500,470.0,491.149994,50.975609,33,55.099998,0,67.800003,68.0,58.400002
20160731030000,470.0,455.899994,47.317073,33,55.099998,0,67.900002,68.0,58.400002
20160731031500,470.0,495.850006,51.463415,33,55.099998,0,67.900002,68.0,58.400002
20160731033000,470.0,472.350006,49.024391,33,54.299999,0,67.900002,68.0,58.400002
20160731034500,470.0,481.75,50.0,33,54.299999,0,67.900002,68.0,58.400002
20160731040000,470.0,491.149994,50.975609,33,54.299999,0,67.900002,68.0,58.400002
20160731041500,470.0,481.75,50.0,33,54.299999,0,67.900002,68.0,58.400002
20160731043000,470.0,481.75,50.0,33,54.299999,0,67.900002,68.0,58.400002
20160731044500,470.0,481.75,50.0,33,54.299999,0,67.800003,68.0,58.400002
20160731050000,470.0,491.149994,50.975609,33,54.299999,0,67.699997,68.0,58.400002
20160731051500,470.0,491.149994,50.975609,33,54.299999,0,67.699997,68.0,58.400002
20160731053000,470.0,491.149994,50.975609,33,54.299999,0,67.699997,68.0,58.400002
20160731054500,470.0,481.75,50.0,33,54.299999,0,67.599998,68.0,58.400002
20160731060000,470.0,481.75,50.0,33,54.299999,0,67.599998,68.0,58.400002
20160731061500,470.0,500.549988,51.951218,33,54.299999,0,67.599998,68.0,58.400002
20160731063000,470.0,477.049988,49.512194,33,54.299999,0,67.599998,68.0,58.400002
20160731064500,470.0,491.149994,50.975609,33,54.299999,0,67.5,68.0,58.400002
20160731070000,470.0,484.100006,50.243903,33,54.299999,0,67.5,68.0,58.400002
20160731071500,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160731073000,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160731074500,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160731080000,470.0,484.100006,50.243903,33,55.099998,0,67.800003,68.0,58.400002
20160731081500,470.0,502.899994,52.195121,34,55.099998,0,67.900002,68.0,58.400002
20160731083000,470.0,514.650024,53.414637,34,55.099998,0,68.099998,68.0,58.400002
20160731084500,470.0,484.100006,50.243903,34,55.099998,0,68.199997,68.0,58.400002
20160731090000,470.0,587.5,60.97561,36,55.099998,0,68.400002,68.0,58.400002
20160731091500,470.0,571.049988,59.268291,36,55.099998,0,68.199997,68.0,58.400002
20160731093000,470.0,571.049988,59.268291,36,55.099998,0,68.300003,68.0,58.400002
20160731094500,470.0,643.900024,66.829271,38,55.099998,0,68.400002,68.0,58.400002
20160731100000,470.0,686.200012,71.219513,40,55.099998,0,68.400002,68.0,58.400002
20160731101500,470.0,740.25,76.829268,42,55.099998,0,68.300003,68.0,58.400002
20160731103000,470.0,791.950012,82.195123,44,55.099998,0,68.300003,68.0,58.400002
20160731104500,470.0,791.950012,82.195123,44,55.099998,0,68.099998,68.0,58.400002
20160731110000,470.0,791.950012,82.195123,44,55.099998,0,68.099998,68.0,58.400002
20160731111500,470.0,791.950012,82.195123,43,55.099998,0,67.900002,68.0,58.400002
20160731113000,470.0,780.200012,80.975611,43,55.099998,0,67.699997,68.0,58.400002
20160731114500,470.0,789.599976,81.951217,42,55.099998,0,67.699997,68.0,58.400002
20160731120000,470.0,749.650024,77.804881,42,55.099998,0,67.699997,68.0,58.400002
20160731121500,470.0,775.5,80.487805,42,55.099998,0,67.699997,68.0,58.400002
20160731123000,470.0,761.400024,79.024393,42,55.099998,0,67.699997,68.0,58.400002
20160731124500,470.0,716.75,74.390244,40,55.099998,0,67.699997,68.0,58.400002
20160731130000,470.0,716.75,74.390244,40,55.099998,0,67.699997,68.0,58.400002
20160731131500,470.0,695.599976,72.195119,39,55.099998,0,67.699997,68.0,58.400002
20160731133000,470.0,667.400024,69.268295,39,55.099998,0,67.699997,68.0,58.400002
20160731134500,470.0,653.299988,67.804877,39,55.099998,0,67.699997,68.0,58.400002
20160731140000,470.0,662.700012,68.780489,38,55.099998,0,67.699997,68.0,58.400002
20160731141500,470.0,603.950012,62.682928,36,55.099998,0,67.800003,68.0,58.400002
20160731143000,470.0,603.950012,62.682928,36,55.099998,0,67.800003,68.0,58.400002
20160731144500,470.0,596.900024,61.951222,36,55.099998,0,67.800003,68.0,58.400002
20160731150000,470.0,608.650024,63.170734,36,55.099998,0,67.900002,68.0,58.400002
20160731151500,470.0,608.650024,63.170734,36,55.099998,0,68.0,68.0,58.400002
20160731153000,470.0,589.849976,61.21951,36,55.099998,0,68.199997,68.0,58.400002
20160731154500,470.0,582.799988,60.487804,36,55.099998,0,68.199997,68.0,58.400002
20160731160000,470.0,594.549988,61.707316,36,55.099998,0,68.199997,68.0,58.400002
20160731161500,470.0,582.799988,60.487804,36,55.099998,0,68.099998,68.0,58.400002
20160731163000,470.0,573.400024,59.512198,36,55.099998,0,68.199997,68.0,58.400002
20160731164500,470.0,582.799988,60.487804,36,55.099998,0,68.199997,68.0,58.400002
20160731170000,470.0,594.549988,61.707316,36,55.099998,0,68.199997,68.0,58.400002
20160731171500,470.0,613.349976,63.658534,37,55.099998,0,68.099998,68.0,58.400002
20160731173000,470.0,613.349976,63.658534,37,55.099998,0,68.099998,68.0,58.400002
20160731174500,470.0,587.5,60.97561,37,55.099998,0,68.099998,68.0,58.400002
20160731180000,470.0,632.150024,65.609759,37,55.099998,0,68.099998,68.0,58.400002
20160731181500,470.0,606.299988,62.926828,37,55.099998,0,68.099998,68.0,58.400002
20160731183000,470.0,594.549988,61.707316,37,55.099998,0,68.099998,68.0,58.400002
20160731184500,470.0,587.5,60.97561,37,55.099998,0,68.199997,68.0,58.400002
20160731190000,470.0,594.549988,61.707316,37,55.099998,0,68.199997,68.0,58.400002
20160731191500,470.0,594.549988,61.707316,37,55.099998,0,68.099998,68.0,58.400002
20160731193000,470.0,594.549988,61.707316,37,55.099998,0,68.099998,68.0,58.400002
20160731194500,470.0,625.099976,64.878046,37,55.099998,0,67.900002,68.0,58.400002
20160731200000,470.0,608.650024,63.170734,37,55.099998,0,67.900002,68.0,58.400002
20160731201500,470.0,596.900024,61.951222,37,55.099998,0,67.699997,68.0,58.400002
20160731203000,470.0,589.849976,61.21951,36,55.099998,0,67.699997,68.0,58.400002
20160731204500,470.0,573.400024,59.512198,36,55.099998,0,67.699997,68.0,58.400002
20160731210000,470.0,573.400024,59.512198,36,55.099998,0,67.699997,68.0,58.400002
20160731211500,470.0,540.5,56.097561,35,55.099998,0,67.699997,68.0,58.400002
20160731213000,470.0,540.5,56.097561,34,55.099998,0,67.699997,68.0,58.400002
20160731214500,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160731220000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160731221500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160731223000,470.0,484.100006,50.243903,34,55.099998,0,67.800003,68.0,58.400002
20160731224500,470.0,491.149994,50.975609,34,55.099998,0,67.800003,68.0,58.400002
20160731230000,470.0,491.149994,50.975609,34,55.099998,0,67.800003,68.0,58.400002
20160731231500,470.0,500.549988,51.951218,34,55.099998,0,67.800003,68.0,58.400002
20160731233000,470.0,500.549988,51.951218,34,55.099998,0,67.800003,68.0,58.400002
20160731234500,470.0,491.149994,50.975609,34,55.099998,0,67.699997,68.0,58.400002
20160801000000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160801001500,470.0,484.100006,50.243903,33,55.099998,0,67.800003,68.0,58.400002
20160801003000,470.0,477.049988,49.512194,33,55.099998,0,67.800003,68.0,58.400002
20160801004500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160801010000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160801011500,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160801013000,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160801014500,470.0,484.100006,50.243903,33,55.099998,0,67.599998,68.0,58.400002
20160801020000,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160801021500,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160801023000,470.0,495.850006,51.463415,33,55.099998,0,67.599998,68.0,58.400002
20160801024500,470.0,484.100006,50.243903,33,55.099998,0,67.599998,68.0,58.400002
20160801030000,470.0,484.100006,50.243903,33,54.5,0,67.599998,68.0,58.400002
20160801031500,470.0,495.850006,51.463415,33,54.5,0,67.5,68.0,58.400002
20160801033000,470.0,502.899994,52.195121,33,54.5,0,67.400002,68.0,58.400002
20160801034500,470.0,484.100006,50.243903,33,54.5,0,67.400002,68.0,58.400002
20160801040000,470.0,484.100006,50.243903,33,54.5,0,67.400002,68.0,58.400002
20160801041500,470.0,484.100006,50.243903,33,54.5,0,67.400002,68.0,58.400002
20160801043000,470.0,495.850006,51.463415,33,54.5,0,67.400002,68.0,58.400002
20160801044500,470.0,481.75,50.0,33,54.5,0,67.400002,68.0,58.400002
20160801050000,470.0,481.75,50.0,33,54.5,0,67.300003,68.0,58.400002
20160801051500,470.0,495.850006,51.463415,33,54.5,0,67.300003,68.0,58.400002
20160801053000,470.0,481.75,50.0,33,54.5,0,67.300003,68.0,58.400002
20160801054500,470.0,472.350006,49.024391,33,54.5,0,67.199997,68.0,58.400002
20160801060000,470.0,481.75,50.0,33,54.5,0,67.199997,68.0,58.400002
20160801061500,470.0,481.75,50.0,33,54.5,0,67.199997,68.0,58.400002
20160801063000,470.0,481.75,50.0,33,54.5,0,67.199997,68.0,58.400002
20160801064500,470.0,481.75,50.0,33,54.5,0,67.199997,68.0,58.400002
20160801070000,470.0,481.75,50.0,33,54.5,0,67.199997,68.0,58.400002
