PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801071500,470.0,472.350006,49.024391,32,54.5,0,67.199997,68.0,58.400002
20160801073000,470.0,472.350006,49.024391,32,54.5,0,67.199997,68.0,58.400002
20160801074500,470.0,481.75,50.0,32,54.5,0,67.300003,68.0,58.400002
20160801080000,470.0,460.600006,47.804879,32,54.5,0,67.400002,68.0,58.400002
20160801081500,470.0,467.649994,48.536585,32,55.5,0,67.599998,68.0,58.400002
20160801083000,470.0,477.049988,49.512194,33,55.5,0,67.699997,68.0,58.400002
20160801084500,470.0,495.850006,51.463415,34,55.5,0,67.900002,68.0,58.400002
20160801090000,470.0,502.899994,52.195121,34,55.5,0,67.900002,68.0,58.400002
20160801091500,470.0,517.0,53.658537,34,55.5,0,68.099998,68.0,58.400002
20160801093000,470.0,517.0,53.658537,34,55.5,0,68.099998,68.0,58.400002
20160801094500,470.0,495.850006,51.463415,34,54.700001,0,68.199997,68.0,58.400002
20160801100000,470.0,705.0,73.170732,40,54.700001,0,68.699997,68.0,58.400002
20160801101500,470.0,754.349976,78.29268,41,54.700001,0,68.300003,68.0,58.400002
20160801103000,470.0,824.849976,85.609754,44,54.700001,0,68.599998,68.0,58.400002
20160801104500,470.0,975.25,101.219512,48,54.700001,0,68.599998,68.0,58.400002
20160801110000,470.0,975.25,101.219512,47,55.5,0,68.199997,68.0,58.400002
20160801111500,470.0,897.700012,93.170733,46,55.5,0,67.900002,68.0,58.400002
20160801113000,470.0,897.700012,93.170733,46,55.5,0,67.800003,68.0,58.400002
20160801114500,470.0,911.799988,94.634145,46,55.5,0,67.800003,68.0,58.400002
20160801120000,470.0,864.799988,89.756096,45,54.700001,0,67.699997,68.0,58.400002
20160801121500,470.0,831.900024,86.341466,42,54.700001,0,67.599998,68.0,58.400002
20160801123000,470.0,707.349976,73.414632,39,54.700001,0,67.5,68.0,58.400002
20160801124500,470.0,613.349976,63.658534,36,55.5,0,67.400002,68.0,58.400002
20160801130000,470.0,528.75,54.878049,34,55.5,0,67.400002,68.0,58.400002
20160801131500,470.0,495.850006,51.463415,33,55.5,0,67.400002,68.0,58.400002
20160801133000,470.0,484.100006,50.243903,33,55.5,0,67.599998,68.0,58.400002
20160801134500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160801140000,470.0,481.75,50.0,33,54.700001,0,68.0,68.0,58.400002
20160801141500,470.0,491.149994,50.975609,33,54.700001,0,68.099998,68.0,58.400002
20160801143000,470.0,556.950012,57.804879,35,54.700001,0,68.300003,68.0,58.400002
20160801144500,470.0,571.049988,59.268291,36,54.700001,0,68.300003,68.0,58.400002
20160801150000,470.0,634.5,65.853659,38,54.700001,0,68.400002,68.0,58.400002
20160801151500,470.0,705.0,73.170732,40,54.700001,0,68.400002,68.0,58.400002
20160801153000,470.0,744.950012,77.317074,42,54.700001,0,68.400002,68.0,58.400002
20160801154500,470.0,815.450012,84.634148,44,54.700001,0,68.400002,68.0,58.400002
20160801160000,470.0,846.0,87.804878,45,54.700001,0,68.400002,68.0,58.400002
20160801161500,470.0,942.349976,97.804876,48,54.700001,0,69.099998,68.0,58.400002
20160801163000,470.0,662.700012,68.780489,38,54.700001,0,68.199997,68.0,58.400002
20160801164500,470.0,650.950012,67.560977,37,54.700001,0,68.0,68.0,58.400002
20160801170000,470.0,650.950012,67.560977,37,54.700001,0,67.900002,68.0,58.400002
20160801171500,470.0,641.549988,66.585365,37,54.700001,0,67.900002,68.0,58.400002
20160801173000,470.0,641.549988,66.585365,37,54.700001,0,67.900002,68.0,58.400002
20160801174500,470.0,641.549988,66.585365,37,54.700001,0,67.800003,68.0,58.400002
20160801180000,470.0,632.150024,65.609759,37,54.700001,0,67.800003,68.0,58.400002
20160801181500,470.0,632.150024,65.609759,37,54.700001,0,67.699997,68.0,58.400002
20160801183000,470.0,620.400024,64.390246,37,54.700001,0,67.699997,68.0,58.400002
20160801184500,470.0,587.5,60.97561,36,54.700001,0,67.699997,68.0,58.400002
20160801190000,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160801191500,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160801193000,470.0,559.299988,58.048779,35,54.700001,0,67.800003,68.0,58.400002
20160801194500,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160801200000,470.0,566.349976,58.780485,35,54.700001,0,67.800003,68.0,58.400002
20160801201500,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160801203000,470.0,535.799988,55.609755,35,54.700001,0,67.699997,68.0,58.400002
20160801204500,470.0,507.600006,52.682927,33,54.700001,0,67.699997,68.0,58.400002
20160801210000,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160801211500,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160801213000,470.0,507.600006,52.682927,33,54.700001,0,67.800003,68.0,58.400002
20160801214500,470.0,507.600006,52.682927,33,54.700001,0,67.900002,68.0,58.400002
20160801220000,470.0,517.0,53.658537,33,54.700001,0,67.900002,68.0,58.400002
20160801221500,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160801223000,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160801224500,470.0,502.899994,52.195121,33,54.700001,0,67.800003,68.0,58.400002
20160801230000,470.0,502.899994,52.195121,33,54.700001,0,67.699997,68.0,58.400002
20160801231500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160801233000,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160801234500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160802000000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160802001500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160802003000,470.0,477.049988,49.512194,33,54.700001,0,67.800003,68.0,58.400002
20160802004500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160802010000,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160802011500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160802013000,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160802014500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160802020000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160802021500,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160802023000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160802024500,470.0,477.049988,49.512194,33,54.700001,0,67.599998,68.0,58.400002
20160802030000,470.0,477.049988,49.512194,33,54.700001,0,67.599998,68.0,58.400002
20160802031500,470.0,467.649994,48.536585,33,54.700001,0,67.5,68.0,58.400002
20160802033000,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160802034500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160802040000,470.0,472.350006,49.024391,33,54.700001,0,67.400002,68.0,58.400002
20160802041500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160802043000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160802044500,470.0,495.850006,51.463415,33,54.700001,0,67.400002,68.0,58.400002
20160802050000,470.0,472.350006,49.024391,33,54.700001,0,67.300003,68.0,58.400002
20160802051500,470.0,481.75,50.0,33,54.700001,0,67.300003,68.0,58.400002
20160802053000,470.0,481.75,50.0,33,54.700001,0,67.300003,68.0,58.400002
20160802054500,470.0,491.149994,50.975609,33,54.700001,0,67.300003,68.0,58.400002
20160802060000,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160802061500,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160802063000,470.0,484.100006,50.243903,33,54.700001,0,67.199997,68.0,58.400002
20160802064500,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160802070000,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160802071500,470.0,495.850006,51.463415,33,54.700001,0,67.199997,68.0,58.400002
20160802073000,470.0,495.850006,51.463415,33,54.700001,0,67.199997,68.0,58.400002
20160802074500,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160802080000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160802081500,470.0,472.350006,49.024391,33,55.5,0,67.400002,68.0,58.400002
20160802083000,470.0,472.350006,49.024391,33,55.5,0,67.599998,68.0,58.400002
20160802084500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160802090000,470.0,460.600006,47.804879,33,55.5,0,67.900002,68.0,58.400002
20160802091500,470.0,460.600006,47.804879,33,55.5,0,68.0,68.0,58.400002
20160802093000,470.0,472.350006,49.024391,33,54.700001,0,68.099998,68.0,58.400002
20160802094500,470.0,472.350006,49.024391,33,55.5,0,68.300003,68.0,58.400002
20160802100000,470.0,540.5,56.097561,35,55.5,0,68.400002,68.0,58.400002
20160802101500,470.0,608.650024,63.170734,37,55.5,0,68.400002,68.0,58.400002
20160802103000,470.0,702.650024,72.926832,41,55.5,0,68.400002,68.0,58.400002
20160802104500,470.0,730.849976,75.853656,41,55.5,0,68.300003,68.0,58.400002
20160802110000,470.0,862.450012,89.512196,46,55.5,0,68.599998,68.0,58.400002
20160802111500,470.0,951.75,98.780488,48,55.5,0,68.699997,68.0,58.400002
20160802113000,470.0,930.599976,96.585363,48,56.299999,0,69.099998,68.0,58.400002
20160802114500,470.0,930.599976,96.585363,47,56.299999,0,68.599998,68.0,58.400002
20160802120000,470.0,951.75,98.780488,48,57.099998,0,68.400002,68.0,58.400002
20160802121500,470.0,951.75,98.780488,48,57.099998,0,68.199997,68.0,58.400002
20160802123000,470.0,951.75,98.780488,48,57.099998,0,68.300003,68.0,58.400002
20160802124500,470.0,972.900024,100.975612,47,57.099998,0,68.199997,68.0,58.400002
20160802130000,470.0,951.75,98.780488,48,57.099998,0,68.400002,68.0,58.400002
20160802131500,470.0,972.900024,100.975612,48,57.099998,0,68.400002,68.0,58.400002
20160802133000,470.0,951.75,98.780488,48,57.099998,0,68.5,68.0,58.400002
20160802134500,470.0,951.75,98.780488,48,56.400002,0,68.400002,68.0,58.400002
20160802140000,470.0,930.599976,96.585363,48,56.400002,0,68.300003,68.0,58.400002
20160802141500,470.0,930.599976,96.585363,48,57.099998,0,68.199997,68.0,58.400002
20160802143000,470.0,930.599976,96.585363,48,57.099998,0,68.099998,68.0,58.400002
20160802144500,470.0,930.599976,96.585363,48,57.099998,0,68.0,68.0,58.400002
20160802150000,470.0,930.599976,96.585363,48,57.099998,0,68.099998,68.0,58.400002
20160802151500,470.0,951.75,98.780488,49,57.099998,0,68.300003,68.0,58.400002
20160802153000,470.0,909.450012,94.390245,48,57.099998,0,68.400002,68.0,58.400002
20160802154500,470.0,869.5,90.243902,46,57.900002,0,68.400002,68.0,58.400002
20160802160000,470.0,914.150024,94.878051,48,57.900002,0,68.300003,68.0,58.400002
20160802161500,470.0,914.150024,94.878051,47,57.900002,0,68.199997,68.0,58.400002
20160802163000,470.0,914.150024,94.878051,47,57.900002,0,68.199997,68.0,58.400002
20160802164500,470.0,925.900024,96.097564,47,57.900002,0,68.199997,68.0,58.400002
20160802170000,470.0,925.900024,96.097564,47,57.900002,0,68.199997,68.0,58.400002
20160802171500,470.0,904.75,93.902439,47,57.900002,0,68.199997,68.0,58.400002
20160802173000,470.0,937.650024,97.317076,47,57.900002,0,68.099998,68.0,58.400002
20160802174500,470.0,937.650024,97.317076,47,57.900002,0,68.0,68.0,58.400002
20160802180000,470.0,937.650024,97.317076,47,57.900002,0,67.900002,68.0,58.400002
20160802181500,470.0,937.650024,97.317076,47,57.900002,0,67.900002,68.0,58.400002
20160802183000,470.0,923.549988,95.853657,47,57.200001,0,67.699997,68.0,58.400002
20160802184500,470.0,888.299988,92.195121,46,56.400002,0,67.699997,68.0,58.400002
20160802190000,470.0,829.549988,86.09756,43,56.400002,0,67.599998,68.0,58.400002
20160802191500,470.0,723.799988,75.12195,39,55.599998,0,67.599998,68.0,58.400002
20160802193000,470.0,655.650024,68.048783,38,54.700001,0,67.599998,68.0,58.400002
20160802194500,470.0,606.299988,62.926828,36,53.900002,0,67.599998,68.0,58.400002
20160802200000,470.0,594.549988,61.707316,36,55.099998,0,67.699997,68.0,58.400002
20160802201500,470.0,594.549988,61.707316,36,55.099998,0,67.900002,68.0,58.400002
20160802203000,470.0,594.549988,61.707316,36,55.099998,0,67.800003,68.0,58.400002
20160802204500,470.0,603.950012,62.682928,36,55.099998,0,67.800003,68.0,58.400002
20160802210000,470.0,603.950012,62.682928,36,55.099998,0,67.800003,68.0,58.400002
20160802211500,470.0,594.549988,61.707316,36,55.099998,0,67.699997,68.0,58.400002
20160802213000,470.0,566.349976,58.780485,35,55.099998,0,67.699997,68.0,58.400002
20160802214500,470.0,566.349976,58.780485,34,55.099998,0,67.800003,68.0,58.400002
20160802220000,470.0,542.849976,56.341461,34,55.099998,0,67.800003,68.0,58.400002
20160802221500,470.0,549.900024,57.073173,34,55.099998,0,67.800003,68.0,58.400002
20160802223000,470.0,559.299988,58.048779,34,55.099998,0,67.800003,68.0,58.400002
20160802224500,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160802230000,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160802231500,470.0,517.0,53.658537,33,55.099998,0,67.800003,68.0,58.400002
20160802233000,470.0,517.0,53.658537,33,55.099998,0,67.800003,68.0,58.400002
20160802234500,470.0,517.0,53.658537,33,55.099998,0,67.800003,68.0,58.400002
20160803000000,470.0,507.600006,52.682927,33,55.099998,0,67.800003,68.0,58.400002
20160803001500,470.0,507.600006,52.682927,33,55.099998,0,67.800003,68.0,58.400002
20160803003000,470.0,517.0,53.658537,33,55.099998,0,67.699997,68.0,58.400002
20160803004500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160803010000,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160803011500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160803013000,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160803014500,470.0,467.649994,48.536585,33,55.099998,0,67.699997,68.0,58.400002
20160803020000,470.0,467.649994,48.536585,33,55.099998,0,67.699997,68.0,58.400002
20160803021500,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160803023000,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160803024500,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160803030000,470.0,460.600006,47.804879,33,55.099998,0,67.699997,68.0,58.400002
20160803031500,470.0,467.649994,48.536585,33,55.099998,0,67.599998,68.0,58.400002
20160803033000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803034500,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803040000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803041500,470.0,467.649994,48.536585,33,55.099998,0,67.599998,68.0,58.400002
20160803043000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803044500,470.0,472.350006,49.024391,33,55.099998,0,67.599998,68.0,58.400002
20160803050000,470.0,484.100006,50.243903,33,55.099998,0,67.5,68.0,58.400002
20160803051500,470.0,484.100006,50.243903,33,55.099998,0,67.5,68.0,58.400002
20160803053000,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160803054500,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160803060000,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160803061500,470.0,467.649994,48.536585,33,55.099998,0,67.5,68.0,58.400002
20160803063000,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160803064500,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160803070000,470.0,467.649994,48.536585,33,55.099998,0,67.599998,68.0,58.400002
20160803071500,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803073000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803074500,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160803080000,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160803081500,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160803083000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160803084500,470.0,467.649994,48.536585,33,55.099998,0,67.900002,68.0,58.400002
20160803090000,470.0,491.149994,50.975609,33,55.099998,0,67.900002,68.0,58.400002
20160803091500,470.0,481.75,50.0,33,55.099998,0,67.900002,68.0,58.400002
20160803093000,470.0,481.75,50.0,33,55.099998,0,67.900002,68.0,58.400002
20160803094500,470.0,491.149994,50.975609,33,56.0,0,68.0,68.0,58.400002
20160803100000,470.0,484.100006,50.243903,33,57.5,0,68.099998,68.0,58.400002
20160803101500,470.0,477.049988,49.512194,33,53.099998,0,68.199997,68.0,58.400002
20160803103000,470.0,526.400024,54.634149,34,55.599998,0,68.300003,68.0,58.400002
20160803104500,470.0,587.5,60.97561,37,53.900002,0,68.400002,68.0,58.400002
20160803110000,470.0,658.0,68.292683,39,54.5,0,68.300003,68.0,58.400002
20160803111500,470.0,658.0,68.292683,39,54.5,0,68.099998,68.0,58.400002
20160803113000,470.0,674.450012,70.000001,39,54.5,0,68.099998,68.0,58.400002
20160803114500,470.0,674.450012,70.000001,39,54.5,0,68.199997,68.0,58.400002
20160803120000,470.0,662.700012,68.780489,39,54.5,0,68.199997,68.0,58.400002
20160803121500,470.0,679.150024,70.487807,38,54.5,0,68.099998,68.0,58.400002
20160803123000,470.0,658.0,68.292683,38,54.5,0,68.099998,68.0,58.400002
20160803124500,470.0,667.400024,69.268295,38,55.200001,0,67.900002,68.0,58.400002
20160803130000,470.0,667.400024,69.268295,38,56.299999,0,67.900002,68.0,58.400002
20160803131500,470.0,667.400024,69.268295,38,56.299999,0,67.900002,68.0,58.400002
20160803133000,470.0,641.549988,66.585365,38,56.299999,0,68.0,68.0,58.400002
20160803134500,470.0,662.700012,68.780489,38,53.5,0,68.0,68.0,58.400002
20160803140000,470.0,662.700012,68.780489,38,55.099998,0,67.900002,68.0,58.400002
20160803141500,470.0,662.700012,68.780489,38,55.099998,0,68.199997,68.0,58.400002
20160803143000,470.0,643.900024,66.829271,38,55.099998,0,68.099998,68.0,58.400002
20160803144500,470.0,679.150024,70.487807,38,55.099998,0,68.0,68.0,58.400002
20160803150000,470.0,658.0,68.292683,38,55.099998,0,68.400002,68.0,58.400002
20160803151500,470.0,688.549988,71.463413,39,55.099998,0,68.099998,68.0,58.400002
20160803153000,470.0,723.799988,75.12195,39,55.099998,0,67.900002,68.0,58.400002
20160803154500,470.0,693.25,71.95122,39,55.099998,0,67.800003,68.0,58.400002
20160803160000,470.0,702.650024,72.926832,39,55.099998,0,67.800003,68.0,58.400002
20160803161500,470.0,658.0,68.292683,38,55.099998,0,67.699997,68.0,58.400002
20160803163000,470.0,639.200012,66.341465,37,55.099998,0,67.800003,68.0,58.400002
20160803164500,470.0,639.200012,66.341465,37,55.099998,0,67.800003,68.0,58.400002
20160803170000,470.0,608.650024,63.170734,36,55.099998,0,67.599998,68.0,58.400002
20160803171500,470.0,547.549988,56.829267,34,55.099998,0,67.599998,68.0,58.400002
20160803173000,470.0,535.799988,55.609755,34,55.099998,0,67.699997,68.0,58.400002
20160803174500,470.0,517.0,53.658537,34,55.099998,0,67.699997,68.0,58.400002
20160803180000,470.0,517.0,53.658537,34,55.099998,0,67.800003,68.0,58.400002
20160803181500,470.0,517.0,53.658537,34,55.099998,0,67.800003,68.0,58.400002
20160803183000,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160803184500,470.0,517.0,53.658537,34,55.099998,0,67.900002,68.0,58.400002
20160803190000,470.0,495.850006,51.463415,34,55.099998,0,67.900002,68.0,58.400002
20160803191500,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160803193000,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160803194500,470.0,526.400024,54.634149,34,55.099998,0,67.900002,68.0,58.400002
20160803200000,470.0,526.400024,54.634149,34,55.099998,0,67.800003,68.0,58.400002
20160803201500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160803203000,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160803204500,470.0,495.850006,51.463415,34,55.099998,0,67.699997,68.0,58.400002
20160803210000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160803211500,470.0,495.850006,51.463415,34,55.099998,0,67.699997,68.0,58.400002
20160803213000,470.0,514.650024,53.414637,34,55.099998,0,67.699997,68.0,58.400002
20160803214500,470.0,500.549988,51.951218,34,55.099998,0,67.800003,68.0,58.400002
20160803220000,470.0,514.650024,53.414637,34,55.099998,0,67.800003,68.0,58.400002
20160803221500,470.0,514.650024,53.414637,34,55.099998,0,67.800003,68.0,58.400002
20160803223000,470.0,500.549988,51.951218,34,55.099998,0,67.699997,68.0,58.400002
20160803224500,470.0,484.100006,50.243903,34,55.099998,0,67.699997,68.0,58.400002
20160803230000,470.0,495.850006,51.463415,33,55.099998,0,67.800003,68.0,58.400002
20160803231500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160803233000,470.0,481.75,50.0,33,55.099998,0,67.800003,68.0,58.400002
20160803234500,470.0,500.549988,51.951218,33,55.099998,0,67.699997,68.0,58.400002
20160804000000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160804001500,470.0,495.850006,51.463415,33,55.099998,0,67.699997,68.0,58.400002
20160804003000,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160804004500,470.0,491.149994,50.975609,33,55.099998,0,67.699997,68.0,58.400002
20160804010000,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160804011500,470.0,500.549988,51.951218,33,55.099998,0,67.599998,68.0,58.400002
20160804013000,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160804014500,470.0,481.75,50.0,33,55.099998,0,67.5,68.0,58.400002
20160804020000,470.0,495.850006,51.463415,33,55.099998,0,67.5,68.0,58.400002
20160804021500,470.0,507.600006,52.682927,33,55.099998,0,67.5,68.0,58.400002
20160804023000,470.0,491.149994,50.975609,33,55.099998,0,67.5,68.0,58.400002
20160804024500,470.0,491.149994,50.975609,33,55.099998,0,67.400002,68.0,58.400002
20160804030000,470.0,491.149994,50.975609,33,55.099998,0,67.400002,68.0,58.400002
20160804031500,470.0,481.75,50.0,33,55.099998,0,67.400002,68.0,58.400002
20160804033000,470.0,481.75,50.0,33,55.099998,0,67.400002,68.0,58.400002
20160804034500,470.0,481.75,50.0,33,55.099998,0,67.300003,68.0,58.400002
20160804040000,470.0,491.149994,50.975609,33,55.099998,0,67.300003,68.0,58.400002
20160804041500,470.0,484.100006,50.243903,33,55.099998,0,67.300003,68.0,58.400002
20160804043000,470.0,507.600006,52.682927,33,55.099998,0,67.199997,68.0,58.400002
20160804044500,470.0,495.850006,51.463415,33,55.099998,0,67.199997,68.0,58.400002
20160804050000,470.0,495.850006,51.463415,33,55.099998,0,67.199997,68.0,58.400002
20160804051500,470.0,495.850006,51.463415,33,55.099998,0,67.199997,68.0,58.400002
20160804053000,470.0,495.850006,51.463415,33,55.099998,0,67.099998,68.0,58.400002
20160804054500,470.0,502.899994,52.195121,33,55.099998,0,67.099998,68.0,58.400002
20160804060000,470.0,502.899994,52.195121,33,54.400002,0,67.099998,68.0,58.400002
20160804061500,470.0,484.100006,50.243903,33,54.400002,0,67.0,68.0,58.400002
20160804063000,470.0,484.100006,50.243903,33,54.400002,0,67.0,68.0,58.400002
20160804064500,470.0,484.100006,50.243903,33,54.400002,0,67.0,68.0,58.400002
20160804070000,470.0,484.100006,50.243903,33,54.400002,0,67.0,68.0,58.400002
20160804071500,470.0,491.149994,50.975609,33,54.400002,0,67.0,68.0,58.400002
20160804073000,470.0,500.549988,51.951218,33,54.400002,0,67.099998,68.0,58.400002
20160804074500,470.0,484.100006,50.243903,33,54.400002,0,67.099998,68.0,58.400002
20160804080000,470.0,500.549988,51.951218,33,54.400002,0,67.099998,68.0,58.400002
20160804081500,470.0,491.149994,50.975609,33,55.099998,0,67.199997,68.0,58.400002
20160804083000,470.0,467.649994,48.536585,33,55.099998,0,67.400002,68.0,58.400002
20160804084500,470.0,481.75,50.0,33,55.099998,0,67.800003,68.0,58.400002
20160804090000,470.0,521.700012,54.146343,34,55.099998,0,67.800003,68.0,58.400002
20160804091500,470.0,514.650024,53.414637,34,55.099998,0,67.800003,68.0,58.400002
20160804093000,470.0,521.700012,54.146343,34,55.099998,0,67.900002,68.0,58.400002
20160804094500,470.0,514.650024,53.414637,34,55.099998,0,67.900002,68.0,58.400002
20160804100000,470.0,502.899994,52.195121,34,55.099998,0,68.099998,68.0,58.400002
20160804101500,470.0,528.75,54.878049,35,55.099998,0,68.099998,68.0,58.400002
20160804103000,470.0,542.849976,56.341461,35,55.099998,0,68.199997,68.0,58.400002
20160804104500,470.0,549.900024,57.073173,36,55.099998,0,68.300003,68.0,58.400002
20160804110000,470.0,615.700012,63.90244,37,55.099998,0,68.400002,68.0,58.400002
20160804111500,470.0,658.0,68.292683,39,55.099998,0,68.300003,68.0,58.400002
20160804113000,470.0,719.099976,74.634144,41,55.099998,0,68.400002,68.0,58.400002
20160804114500,470.0,789.599976,81.951217,43,55.099998,0,68.400002,68.0,58.400002
20160804120000,470.0,817.799988,84.878048,44,55.099998,0,68.400002,68.0,58.400002
20160804121500,470.0,843.650024,87.560978,44,55.099998,0,68.300003,68.0,58.400002
20160804123000,470.0,860.099976,89.26829,45,55.099998,0,67.800003,68.0,58.400002
20160804124500,470.0,836.599976,86.829266,43,55.099998,0,67.599998,68.0,58.400002
20160804130000,470.0,733.200012,76.097562,40,55.099998,0,67.599998,68.0,58.400002
20160804131500,470.0,688.549988,71.463413,39,55.099998,0,67.599998,68.0,58.400002
20160804133000,470.0,667.400024,69.268295,38,55.099998,0,67.699997,68.0,58.400002
20160804134500,470.0,650.950012,67.560977,38,55.099998,0,67.699997,68.0,58.400002
20160804140000,470.0,627.450012,65.121952,37,55.099998,0,67.699997,68.0,58.400002
20160804141500,470.0,634.5,65.853659,37,55.099998,0,67.900002,68.0,58.400002
20160804143000,470.0,634.5,65.853659,37,55.099998,0,67.900002,68.0,58.400002
20160804144500,470.0,643.900024,66.829271,37,54.299999,0,67.900002,68.0,58.400002
20160804150000,470.0,620.400024,64.390246,37,55.099998,0,67.900002,68.0,58.400002
20160804151500,470.0,627.450012,65.121952,37,55.099998,0,68.0,68.0,58.400002
20160804153000,470.0,620.400024,64.390246,37,55.099998,0,68.099998,68.0,58.400002
20160804154500,470.0,627.450012,65.121952,37,55.099998,0,68.099998,68.0,58.400002
20160804160000,470.0,639.200012,66.341465,37,55.099998,0,68.099998,68.0,58.400002
20160804161500,470.0,625.099976,64.878046,37,55.099998,0,68.099998,68.0,58.400002
20160804163000,470.0,643.900024,66.829271,37,55.099998,0,68.099998,68.0,58.400002
20160804164500,470.0,650.950012,67.560977,37,55.099998,0,68.099998,68.0,58.400002
20160804170000,470.0,627.450012,65.121952,37,55.099998,0,68.199997,68.0,58.400002
20160804171500,470.0,627.450012,65.121952,37,55.099998,0,68.199997,68.0,58.400002
20160804173000,470.0,608.650024,63.170734,37,55.099998,0,68.199997,68.0,58.400002
20160804174500,470.0,632.150024,65.609759,37,55.099998,0,68.099998,68.0,58.400002
20160804180000,470.0,632.150024,65.609759,37,54.299999,0,68.099998,68.0,58.400002
20160804181500,470.0,639.200012,66.341465,37,54.299999,0,68.099998,68.0,58.400002
20160804183000,470.0,639.200012,66.341465,37,54.299999,0,68.099998,68.0,58.400002
20160804184500,470.0,653.299988,67.804877,37,54.299999,0,68.099998,68.0,58.400002
20160804190000,470.0,653.299988,67.804877,37,54.299999,0,68.0,68.0,58.400002
20160804191500,470.0,653.299988,67.804877,37,54.299999,0,67.900002,68.0,58.400002
20160804193000,470.0,634.5,65.853659,37,54.299999,0,67.900002,68.0,58.400002
20160804194500,470.0,634.5,65.853659,37,54.299999,0,67.800003,68.0,58.400002
20160804200000,470.0,641.549988,66.585365,37,54.299999,0,67.800003,68.0,58.400002
20160804201500,470.0,627.450012,65.121952,37,55.099998,0,67.800003,68.0,58.400002
20160804203000,470.0,634.5,65.853659,37,55.099998,0,67.699997,68.0,58.400002
20160804204500,470.0,634.5,65.853659,37,55.099998,0,67.699997,68.0,58.400002
20160804210000,470.0,573.400024,59.512198,36,55.099998,0,67.699997,68.0,58.400002
20160804211500,470.0,582.799988,60.487804,36,55.099998,0,67.800003,68.0,58.400002
20160804213000,470.0,566.349976,58.780485,36,55.099998,0,67.800003,68.0,58.400002
20160804214500,470.0,566.349976,58.780485,35,55.099998,0,67.699997,68.0,58.400002
20160804220000,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160804221500,470.0,521.700012,54.146343,34,55.099998,0,67.699997,68.0,58.400002
20160804223000,470.0,484.100006,50.243903,33,55.099998,0,67.800003,68.0,58.400002
20160804224500,470.0,484.100006,50.243903,33,55.099998,0,67.800003,68.0,58.400002
20160804230000,470.0,491.149994,50.975609,33,55.099998,0,67.800003,68.0,58.400002
20160804231500,470.0,491.149994,50.975609,33,55.099998,0,67.900002,68.0,58.400002
20160804233000,470.0,481.75,50.0,33,55.099998,0,67.800003,68.0,58.400002
20160804234500,470.0,495.850006,51.463415,33,55.099998,0,67.800003,68.0,58.400002
20160805000000,470.0,477.049988,49.512194,33,55.099998,0,67.800003,68.0,58.400002
20160805001500,470.0,477.049988,49.512194,33,55.099998,0,67.800003,68.0,58.400002
20160805003000,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160805004500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160805010000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160805011500,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160805013000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160805014500,470.0,491.149994,50.975609,33,55.099998,0,67.699997,68.0,58.400002
20160805020000,470.0,502.899994,52.195121,33,55.099998,0,67.599998,68.0,58.400002
20160805021500,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160805023000,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160805024500,470.0,484.100006,50.243903,33,55.099998,0,67.599998,68.0,58.400002
20160805030000,470.0,495.850006,51.463415,33,55.099998,0,67.5,68.0,58.400002
20160805031500,470.0,477.049988,49.512194,33,55.099998,0,67.5,68.0,58.400002
20160805033000,470.0,477.049988,49.512194,33,55.099998,0,67.400002,68.0,58.400002
20160805034500,470.0,484.100006,50.243903,33,55.099998,0,67.400002,68.0,58.400002
20160805040000,470.0,491.149994,50.975609,33,55.099998,0,67.400002,68.0,58.400002
20160805041500,470.0,455.899994,47.317073,33,55.099998,0,67.400002,68.0,58.400002
20160805043000,470.0,472.350006,49.024391,33,55.099998,0,67.400002,68.0,58.400002
20160805044500,470.0,472.350006,49.024391,33,55.099998,0,67.400002,68.0,58.400002
20160805050000,470.0,472.350006,49.024391,33,54.299999,0,67.300003,68.0,58.400002
20160805051500,470.0,472.350006,49.024391,33,54.299999,0,67.300003,68.0,58.400002
20160805053000,470.0,481.75,50.0,33,54.299999,0,67.300003,68.0,58.400002
20160805054500,470.0,481.75,50.0,33,54.299999,0,67.300003,68.0,58.400002
20160805060000,470.0,472.350006,49.024391,33,54.299999,0,67.199997,68.0,58.400002
20160805061500,470.0,472.350006,49.024391,33,54.299999,0,67.199997,68.0,58.400002
20160805063000,470.0,484.100006,50.243903,33,54.299999,0,67.199997,68.0,58.400002
20160805064500,470.0,484.100006,50.243903,33,54.299999,0,67.199997,68.0,58.400002
20160805070000,470.0,484.100006,50.243903,33,54.299999,0,67.199997,68.0,58.400002
20160805071500,470.0,467.649994,48.536585,33,54.299999,0,67.199997,68.0,58.400002
20160805073000,470.0,477.049988,49.512194,33,54.299999,0,67.199997,68.0,58.400002
20160805074500,470.0,484.100006,50.243903,33,54.299999,0,67.199997,68.0,58.400002
20160805080000,470.0,491.149994,50.975609,33,54.299999,0,67.199997,68.0,58.400002
20160805081500,470.0,491.149994,50.975609,33,54.299999,0,67.300003,68.0,58.400002
20160805083000,470.0,481.75,50.0,33,54.299999,0,67.400002,68.0,58.400002
20160805084500,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160805090000,470.0,481.75,50.0,33,55.099998,0,67.699997,68.0,58.400002
20160805091500,470.0,517.0,53.658537,34,55.099998,0,67.800003,68.0,58.400002
20160805093000,470.0,517.0,53.658537,34,55.099998,0,67.800003,68.0,58.400002
20160805094500,470.0,517.0,53.658537,34,55.099998,0,67.800003,68.0,58.400002
20160805100000,470.0,517.0,53.658537,34,55.099998,0,67.900002,68.0,58.400002
20160805101500,470.0,502.899994,52.195121,35,55.099998,0,68.099998,68.0,58.400002
20160805103000,470.0,573.400024,59.512198,37,55.099998,0,68.300003,68.0,58.400002
20160805104500,470.0,615.700012,63.90244,38,55.099998,0,68.300003,68.0,58.400002
20160805110000,470.0,615.700012,63.90244,38,55.099998,0,68.300003,68.0,58.400002
20160805111500,470.0,658.0,68.292683,39,55.099998,0,68.300003,68.0,58.400002
20160805113000,470.0,726.150024,75.365856,41,55.099998,0,68.400002,68.0,58.400002
20160805114500,470.0,742.599976,77.073168,42,55.099998,0,68.300003,68.0,58.400002
20160805120000,470.0,756.700012,78.536587,42,55.099998,0,68.099998,68.0,58.400002
20160805121500,470.0,756.700012,78.536587,42,55.099998,0,68.099998,68.0,58.400002
20160805123000,470.0,756.700012,78.536587,42,55.099998,0,68.199997,68.0,58.400002
20160805124500,470.0,789.599976,81.951217,43,55.099998,0,68.400002,68.0,58.400002
20160805130000,470.0,831.900024,86.341466,44,55.099998,0,68.300003,68.0,58.400002
20160805131500,470.0,831.900024,86.341466,44,55.099998,0,68.099998,68.0,58.400002
20160805133000,470.0,841.299988,87.317072,44,55.099998,0,68.099998,68.0,58.400002
20160805134500,470.0,813.099976,84.390241,43,55.099998,0,67.699997,68.0,58.400002
20160805140000,470.0,803.700012,83.414635,43,55.099998,0,67.699997,68.0,58.400002
20160805141500,470.0,723.799988,75.12195,41,55.099998,0,67.599998,68.0,58.400002
20160805143000,470.0,723.799988,75.12195,40,55.099998,0,67.699997,68.0,58.400002
20160805144500,470.0,723.799988,75.12195,40,55.099998,0,67.699997,68.0,58.400002
20160805150000,470.0,702.650024,72.926832,39,55.099998,0,67.800003,68.0,58.400002
20160805151500,470.0,686.200012,71.219513,39,55.099998,0,67.800003,68.0,58.400002
20160805153000,470.0,686.200012,71.219513,39,55.099998,0,67.800003,68.0,58.400002
20160805154500,470.0,695.599976,72.195119,39,55.099998,0,67.699997,68.0,58.400002
20160805160000,470.0,650.950012,67.560977,38,55.099998,0,67.599998,68.0,58.400002
20160805161500,470.0,641.549988,66.585365,38,55.099998,0,67.699997,68.0,58.400002
20160805173000,470.0,559.299988,58.048779,36,55.200001,0,67.699997,68.0,58.400002
20160805174500,470.0,559.299988,58.048779,35,55.200001,0,67.699997,68.0,58.400002
20160805180000,470.0,540.5,56.097561,34,55.200001,0,67.699997,68.0,58.400002
20160805181500,470.0,526.400024,54.634149,34,55.200001,0,67.800003,68.0,58.400002
20160805183000,470.0,517.0,53.658537,34,55.200001,0,67.800003,68.0,58.400002
20160805184500,470.0,517.0,53.658537,34,55.200001,0,67.699997,68.0,58.400002
20160805190000,470.0,517.0,53.658537,34,55.200001,0,67.800003,68.0,58.400002
20160805191500,470.0,495.850006,51.463415,34,55.200001,0,67.800003,68.0,58.400002
20160805193000,470.0,514.650024,53.414637,34,55.200001,0,67.800003,68.0,58.400002
20160805194500,470.0,514.650024,53.414637,34,55.200001,0,67.800003,68.0,58.400002
20160805200000,470.0,502.899994,52.195121,34,55.200001,0,67.800003,68.0,58.400002
20160805201500,470.0,502.899994,52.195121,34,55.200001,0,67.900002,68.0,58.400002
20160805203000,470.0,502.899994,52.195121,34,55.200001,0,67.800003,68.0,58.400002
20160805204500,470.0,514.650024,53.414637,34,55.200001,0,67.800003,68.0,58.400002
20160805210000,470.0,500.549988,51.951218,34,55.200001,0,67.800003,68.0,58.400002
20160805211500,470.0,500.549988,51.951218,34,55.200001,0,67.699997,68.0,58.400002
20160805213000,470.0,481.75,50.0,33,55.200001,0,67.699997,68.0,58.400002
20160805214500,470.0,491.149994,50.975609,33,55.200001,0,67.699997,68.0,58.400002
20160805220000,470.0,484.100006,50.243903,33,55.200001,0,67.699997,68.0,58.400002
20160805221500,470.0,484.100006,50.243903,33,55.200001,0,67.699997,68.0,58.400002
20160805223000,470.0,491.149994,50.975609,33,55.200001,0,67.699997,68.0,58.400002
20160805224500,470.0,491.149994,50.975609,33,55.200001,0,67.599998,68.0,58.400002
20160805230000,470.0,491.149994,50.975609,33,55.200001,0,67.599998,68.0,58.400002
20160805231500,470.0,491.149994,50.975609,33,55.200001,0,67.5,68.0,58.400002
20160805233000,470.0,491.149994,50.975609,33,55.200001,0,67.5,68.0,58.400002
20160805234500,470.0,484.100006,50.243903,33,55.200001,0,67.5,68.0,58.400002
20160806000000,470.0,491.149994,50.975609,33,55.200001,0,67.5,68.0,58.400002
20160806001500,470.0,500.549988,51.951218,33,55.200001,0,67.400002,68.0,58.400002
20160806003000,470.0,500.549988,51.951218,33,55.200001,0,67.400002,68.0,58.400002
20160806004500,470.0,472.350006,49.024391,33,55.200001,0,67.400002,68.0,58.400002
20160806010000,470.0,500.549988,51.951218,33,55.200001,0,67.300003,68.0,58.400002
20160806011500,470.0,460.600006,47.804879,33,53.900002,0,67.199997,68.0,58.400002
20160806013000,470.0,481.75,50.0,33,53.900002,0,67.199997,68.0,58.400002
20160806014500,470.0,500.549988,51.951218,33,54.700001,0,67.199997,68.0,58.400002
20160806020000,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160806021500,470.0,495.850006,51.463415,33,54.700001,0,67.199997,68.0,58.400002
20160806023000,470.0,477.049988,49.512194,33,54.700001,0,67.199997,68.0,58.400002
20160806024500,470.0,484.100006,50.243903,33,54.700001,0,67.099998,68.0,58.400002
20160806030000,470.0,484.100006,50.243903,33,54.700001,0,67.099998,68.0,58.400002
20160806031500,470.0,484.100006,50.243903,33,54.700001,0,67.099998,68.0,58.400002
20160806033000,470.0,477.049988,49.512194,33,54.700001,0,67.099998,68.0,58.400002
20160806034500,470.0,467.649994,48.536585,33,54.700001,0,67.099998,68.0,58.400002
20160806040000,470.0,491.149994,50.975609,33,54.700001,0,67.099998,68.0,58.400002
20160806041500,470.0,491.149994,50.975609,33,54.700001,0,67.099998,68.0,58.400002
20160806043000,470.0,472.350006,49.024391,33,54.700001,0,67.0,68.0,58.400002
20160806044500,470.0,472.350006,49.024391,33,54.700001,0,67.0,68.0,58.400002
20160806050000,470.0,495.850006,51.463415,33,54.700001,0,66.900002,68.0,58.400002
20160806051500,470.0,495.850006,51.463415,33,54.700001,0,66.900002,68.0,58.400002
20160806053000,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160806054500,470.0,467.649994,48.536585,33,54.700001,0,66.900002,68.0,58.400002
20160806060000,470.0,481.75,50.0,33,54.700001,0,66.900002,68.0,58.400002
20160806061500,470.0,481.75,50.0,33,54.700001,0,66.800003,68.0,58.400002
20160806063000,470.0,481.75,50.0,33,54.700001,0,66.800003,68.0,58.400002
20160806064500,470.0,481.75,50.0,33,54.700001,0,66.800003,68.0,58.400002
20160806070000,470.0,481.75,50.0,33,54.700001,0,66.800003,68.0,58.400002
20160806071500,470.0,481.75,50.0,33,54.700001,0,66.900002,68.0,58.400002
20160806073000,470.0,495.850006,51.463415,33,54.700001,0,66.900002,68.0,58.400002
20160806074500,470.0,495.850006,51.463415,33,55.5,0,67.099998,68.0,58.400002
20160806080000,470.0,484.100006,50.243903,33,55.5,0,67.199997,68.0,58.400002
20160806081500,470.0,460.600006,47.804879,33,55.5,0,67.300003,68.0,58.400002
20160806083000,470.0,491.149994,50.975609,33,55.5,0,67.400002,68.0,58.400002
20160806084500,470.0,477.049988,49.512194,33,55.5,0,67.699997,68.0,58.400002
20160806090000,470.0,514.650024,53.414637,34,55.5,0,67.900002,68.0,58.400002
20160806091500,470.0,495.850006,51.463415,34,55.5,0,68.099998,68.0,58.400002
20160806093000,470.0,540.5,56.097561,35,55.5,0,68.199997,68.0,58.400002
20160806094500,470.0,540.5,56.097561,36,55.5,0,68.300003,68.0,58.400002
20160806100000,470.0,594.549988,61.707316,37,55.5,0,68.300003,68.0,58.400002
20160806101500,470.0,613.349976,63.658534,38,55.5,0,68.199997,68.0,58.400002
20160806103000,470.0,625.099976,64.878046,38,55.5,0,68.199997,68.0,58.400002
20160806104500,470.0,625.099976,64.878046,38,55.5,0,68.199997,68.0,58.400002
20160806110000,470.0,625.099976,64.878046,38,55.5,0,68.300003,68.0,58.400002
20160806111500,470.0,625.099976,64.878046,39,55.5,0,68.300003,68.0,58.400002
20160806113000,470.0,615.700012,63.90244,39,55.5,0,68.300003,68.0,58.400002
20160806114500,470.0,681.5,70.731707,40,55.5,0,68.199997,68.0,58.400002
20160806120000,470.0,667.400024,69.268295,39,55.5,0,68.199997,68.0,58.400002
20160806121500,470.0,667.400024,69.268295,39,54.700001,0,68.199997,68.0,58.400002
20160806123000,470.0,667.400024,69.268295,39,54.700001,0,68.199997,68.0,58.400002
20160806124500,470.0,679.150024,70.487807,39,54.700001,0,68.199997,68.0,58.400002
20160806130000,470.0,662.700012,68.780489,39,54.700001,0,68.300003,68.0,58.400002
20160806131500,470.0,679.150024,70.487807,40,54.700001,0,68.199997,68.0,58.400002
20160806133000,470.0,679.150024,70.487807,40,54.700001,0,68.199997,68.0,58.400002
20160806134500,470.0,702.650024,72.926832,40,54.700001,0,68.199997,68.0,58.400002
20160806140000,470.0,679.150024,70.487807,40,54.700001,0,68.099998,68.0,58.400002
20160806141500,470.0,688.549988,71.463413,40,54.700001,0,68.099998,68.0,58.400002
20160806143000,470.0,695.599976,72.195119,40,54.700001,0,68.199997,68.0,58.400002
20160806144500,470.0,695.599976,72.195119,40,54.700001,0,68.199997,68.0,58.400002
20160806150000,470.0,686.200012,71.219513,40,54.700001,0,68.199997,68.0,58.400002
20160806151500,470.0,686.200012,71.219513,40,54.700001,0,68.199997,68.0,58.400002
20160806153000,470.0,676.799988,70.243901,40,54.700001,0,68.199997,68.0,58.400002
20160806154500,470.0,686.200012,71.219513,40,54.700001,0,68.199997,68.0,58.400002
20160806160000,470.0,686.200012,71.219513,40,54.700001,0,68.199997,68.0,58.400002
20160806161500,470.0,700.299988,72.682926,40,54.700001,0,68.199997,68.0,58.400002
20160806163000,470.0,719.099976,74.634144,40,54.700001,0,68.099998,68.0,58.400002
20160806164500,470.0,702.650024,72.926832,40,54.700001,0,68.099998,68.0,58.400002
20160806170000,470.0,702.650024,72.926832,40,54.700001,0,68.0,68.0,58.400002
20160806171500,470.0,686.200012,71.219513,40,54.700001,0,67.900002,68.0,58.400002
20160806173000,470.0,705.0,73.170732,40,54.700001,0,67.900002,68.0,58.400002
20160806174500,470.0,705.0,73.170732,40,54.700001,0,67.900002,68.0,58.400002
20160806180000,470.0,695.599976,72.195119,40,54.700001,0,67.900002,68.0,58.400002
20160806181500,470.0,676.799988,70.243901,40,54.700001,0,67.800003,68.0,58.400002
20160806183000,470.0,676.799988,70.243901,39,54.700001,0,67.800003,68.0,58.400002
20160806184500,470.0,686.200012,71.219513,39,54.700001,0,67.699997,68.0,58.400002
20160806190000,470.0,643.900024,66.829271,38,54.700001,0,67.800003,68.0,58.400002
20160806191500,470.0,653.299988,67.804877,38,54.700001,0,67.800003,68.0,58.400002
20160806193000,470.0,627.450012,65.121952,38,54.700001,0,67.699997,68.0,58.400002
20160806194500,470.0,653.299988,67.804877,38,54.700001,0,67.699997,68.0,58.400002
20160806200000,470.0,639.200012,66.341465,38,54.700001,0,67.800003,68.0,58.400002
20160806201500,470.0,627.450012,65.121952,38,54.700001,0,67.800003,68.0,58.400002
20160806203000,470.0,627.450012,65.121952,38,54.700001,0,67.699997,68.0,58.400002
20160806204500,470.0,620.400024,64.390246,37,54.700001,0,67.800003,68.0,58.400002
20160806210000,470.0,603.950012,62.682928,36,54.700001,0,67.699997,68.0,58.400002
20160806211500,470.0,580.450012,60.243904,36,54.700001,0,67.800003,68.0,58.400002
20160806213000,470.0,596.900024,61.951222,36,54.700001,0,67.800003,68.0,58.400002
20160806214500,470.0,596.900024,61.951222,36,54.700001,0,67.800003,68.0,58.400002
20160806220000,470.0,596.900024,61.951222,36,54.700001,0,67.800003,68.0,58.400002
20160806221500,470.0,587.5,60.97561,36,54.700001,0,67.800003,68.0,58.400002
20160806223000,470.0,564.0,58.536585,36,54.700001,0,67.800003,68.0,58.400002
20160806224500,470.0,580.450012,60.243904,36,54.700001,0,67.699997,68.0,58.400002
20160806230000,470.0,566.349976,58.780485,35,54.700001,0,67.699997,68.0,58.400002
20160806231500,470.0,549.900024,57.073173,35,54.700001,0,67.800003,68.0,58.400002
20160806233000,470.0,564.0,58.536585,35,54.700001,0,67.699997,68.0,58.400002
20160806234500,470.0,517.0,53.658537,34,54.700001,0,67.800003,68.0,58.400002
20160807000000,470.0,540.5,56.097561,34,54.700001,0,67.800003,68.0,58.400002
20160807001500,470.0,540.5,56.097561,34,54.700001,0,67.800003,68.0,58.400002
20160807003000,470.0,507.600006,52.682927,34,54.700001,0,67.800003,68.0,58.400002
20160807004500,470.0,528.75,54.878049,34,54.700001,0,67.699997,68.0,58.400002
20160807010000,470.0,514.650024,53.414637,34,54.700001,0,67.699997,68.0,58.400002
20160807011500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160807013000,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160807014500,470.0,484.100006,50.243903,33,54.700001,0,67.699997,68.0,58.400002
20160807020000,470.0,495.850006,51.463415,33,54.700001,0,67.699997,68.0,58.400002
20160807021500,470.0,477.049988,49.512194,33,54.700001,0,67.699997,68.0,58.400002
20160807023000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160807024500,470.0,495.850006,51.463415,33,54.700001,0,67.599998,68.0,58.400002
20160807030000,470.0,495.850006,51.463415,33,54.700001,0,67.599998,68.0,58.400002
20160807031500,470.0,481.75,50.0,33,54.700001,0,67.599998,68.0,58.400002
20160807033000,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160807034500,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160807040000,470.0,481.75,50.0,33,54.700001,0,67.5,68.0,58.400002
20160807041500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160807043000,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160807044500,470.0,481.75,50.0,33,54.700001,0,67.400002,68.0,58.400002
20160807050000,470.0,481.75,50.0,33,54.700001,0,67.300003,68.0,58.400002
20160807051500,470.0,481.75,50.0,33,54.700001,0,67.300003,68.0,58.400002
20160807053000,470.0,467.649994,48.536585,33,54.700001,0,67.300003,68.0,58.400002
20160807054500,470.0,481.75,50.0,33,54.700001,0,67.300003,68.0,58.400002
20160807060000,470.0,467.649994,48.536585,33,54.700001,0,67.199997,68.0,58.400002
20160807061500,470.0,477.049988,49.512194,33,54.700001,0,67.199997,68.0,58.400002
20160807063000,470.0,477.049988,49.512194,33,54.700001,0,67.199997,68.0,58.400002
20160807064500,470.0,484.100006,50.243903,33,54.700001,0,67.199997,68.0,58.400002
20160807070000,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160807071500,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160807073000,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160807074500,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160807080000,470.0,481.75,50.0,33,55.5,0,67.300003,68.0,58.400002
20160807081500,470.0,481.75,50.0,33,55.5,0,67.400002,68.0,58.400002
20160807083000,470.0,481.75,50.0,33,55.5,0,67.599998,68.0,58.400002
20160807084500,470.0,495.850006,51.463415,34,55.5,0,67.699997,68.0,58.400002
20160807090000,470.0,502.899994,52.195121,34,55.5,0,67.800003,68.0,58.400002
20160807091500,470.0,502.899994,52.195121,34,54.700001,0,68.0,68.0,58.400002
20160807093000,470.0,491.149994,50.975609,34,54.700001,0,68.099998,68.0,58.400002
20160807094500,470.0,491.149994,50.975609,34,54.700001,0,68.099998,68.0,58.400002
20160807100000,470.0,491.149994,50.975609,34,54.700001,0,68.199997,68.0,58.400002
20160807101500,470.0,547.549988,56.829267,35,55.5,0,68.300003,68.0,58.400002
20160807103000,470.0,556.950012,57.804879,36,54.700001,0,68.300003,68.0,58.400002
20160807104500,470.0,603.950012,62.682928,37,54.700001,0,68.199997,68.0,58.400002
20160807110000,470.0,596.900024,61.951222,37,54.700001,0,68.300003,68.0,58.400002
20160807111500,470.0,603.950012,62.682928,37,54.700001,0,68.199997,68.0,58.400002
20160807113000,470.0,594.549988,61.707316,37,54.700001,0,68.199997,68.0,58.400002
20160807114500,470.0,603.950012,62.682928,38,54.700001,0,68.300003,68.0,58.400002
20160807120000,470.0,625.099976,64.878046,38,54.700001,0,68.300003,68.0,58.400002
20160807121500,470.0,632.150024,65.609759,38,54.700001,0,68.300003,68.0,58.400002
20160807123000,470.0,608.650024,63.170734,38,54.700001,0,68.199997,68.0,58.400002
20160807124500,470.0,608.650024,63.170734,38,54.700001,0,68.199997,68.0,58.400002
20160807130000,470.0,639.200012,66.341465,38,54.700001,0,68.199997,68.0,58.400002
20160807131500,470.0,650.950012,67.560977,38,54.700001,0,68.199997,68.0,58.400002
20160807133000,470.0,620.400024,64.390246,38,54.700001,0,68.199997,68.0,58.400002
20160807134500,470.0,634.5,65.853659,38,54.700001,0,68.099998,68.0,58.400002
20160807140000,470.0,620.400024,64.390246,38,54.700001,0,68.099998,68.0,58.400002
20160807141500,470.0,620.400024,64.390246,38,54.700001,0,68.099998,68.0,58.400002
20160807143000,470.0,634.5,65.853659,38,54.700001,0,68.0,68.0,58.400002
20160807144500,470.0,634.5,65.853659,38,54.700001,0,67.900002,68.0,58.400002
