PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807150000,470.0,615.700012,63.90244,38,54.700001,0,67.800003,68.0,58.400002
20160807151500,470.0,608.650024,63.170734,37,54.700001,0,67.699997,68.0,58.400002
20160807153000,470.0,608.650024,63.170734,37,55.5,0,67.800003,68.0,58.400002
20160807154500,470.0,596.900024,61.951222,37,55.5,0,67.699997,68.0,58.400002
20160807160000,470.0,559.299988,58.048779,36,55.5,0,67.699997,68.0,58.400002
20160807161500,470.0,547.549988,56.829267,35,55.5,0,67.699997,68.0,58.400002
20160807163000,470.0,521.700012,54.146343,35,54.700001,0,67.699997,68.0,58.400002
20160807164500,470.0,495.850006,51.463415,34,54.700001,0,67.699997,68.0,58.400002
20160807170000,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160807171500,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160807173000,470.0,481.75,50.0,33,54.700001,0,67.800003,68.0,58.400002
20160807174500,470.0,467.649994,48.536585,33,54.700001,0,67.800003,68.0,58.400002
20160807180000,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160807181500,470.0,472.350006,49.024391,33,54.700001,0,67.699997,68.0,58.400002
20160807183000,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160807184500,470.0,491.149994,50.975609,33,54.700001,0,67.800003,68.0,58.400002
20160807190000,470.0,481.75,50.0,33,54.700001,0,67.699997,68.0,58.400002
20160807191500,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160807193000,470.0,491.149994,50.975609,33,54.700001,0,67.699997,68.0,58.400002
20160807194500,470.0,467.649994,48.536585,33,54.700001,0,67.699997,68.0,58.400002
20160807200000,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160807201500,470.0,484.100006,50.243903,33,54.700001,0,67.599998,68.0,58.400002
20160807203000,470.0,491.149994,50.975609,33,54.700001,0,67.599998,68.0,58.400002
20160807204500,470.0,484.100006,50.243903,33,54.700001,0,67.5,68.0,58.400002
20160807210000,470.0,491.149994,50.975609,33,54.700001,0,67.5,68.0,58.400002
20160807211500,470.0,484.100006,50.243903,33,54.700001,0,67.400002,68.0,58.400002
20160807213000,470.0,467.649994,48.536585,33,54.700001,0,67.400002,68.0,58.400002
20160807214500,470.0,491.149994,50.975609,33,54.700001,0,67.400002,68.0,58.400002
20160807220000,470.0,477.049988,49.512194,33,54.700001,0,67.300003,68.0,58.400002
20160807221500,470.0,484.100006,50.243903,33,54.700001,0,67.300003,68.0,58.400002
20160807223000,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160807224500,470.0,481.75,50.0,33,54.700001,0,67.199997,68.0,58.400002
20160807230000,470.0,491.149994,50.975609,33,54.700001,0,67.199997,68.0,58.400002
20160807231500,470.0,477.049988,49.512194,33,54.700001,0,67.099998,68.0,58.400002
20160807233000,470.0,477.049988,49.512194,33,54.700001,0,67.099998,68.0,58.400002
20160807234500,470.0,500.549988,51.951218,33,54.700001,0,67.099998,68.0,58.400002
20160808000000,470.0,484.100006,50.243903,33,54.700001,0,67.099998,68.0,58.400002
20160808001500,470.0,491.149994,50.975609,33,54.700001,0,67.099998,68.0,58.400002
20160808003000,470.0,481.75,50.0,33,54.700001,0,67.099998,68.0,58.400002
20160808004500,470.0,495.850006,51.463415,33,54.700001,0,67.0,68.0,58.400002
20160808010000,470.0,495.850006,51.463415,33,54.700001,0,66.900002,68.0,58.400002
20160808011500,470.0,495.850006,51.463415,33,54.700001,0,66.900002,68.0,58.400002
20160808013000,470.0,484.100006,50.243903,33,54.700001,0,66.900002,68.0,58.400002
20160808014500,470.0,484.100006,50.243903,33,54.700001,0,66.900002,68.0,58.400002
20160808020000,470.0,484.100006,50.243903,33,54.700001,0,66.900002,68.0,58.400002
20160808021500,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160808023000,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160808024500,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160808030000,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160808031500,470.0,477.049988,49.512194,33,54.700001,0,66.900002,68.0,58.400002
20160808033000,470.0,491.149994,50.975609,33,54.700001,0,66.900002,68.0,58.400002
20160808034500,470.0,472.350006,49.024391,33,54.700001,0,66.800003,68.0,58.400002
20160808040000,470.0,495.850006,51.463415,33,54.700001,0,66.800003,68.0,58.400002
20160808041500,470.0,472.350006,49.024391,33,54.700001,0,66.800003,68.0,58.400002
20160808043000,470.0,481.75,50.0,33,54.700001,0,66.800003,68.0,58.400002
20160808044500,470.0,495.850006,51.463415,33,54.700001,0,66.699997,68.0,58.400002
20160808050000,470.0,495.850006,51.463415,33,54.700001,0,66.699997,68.0,58.400002
20160808051500,470.0,481.75,50.0,33,54.700001,0,66.699997,68.0,58.400002
20160808053000,470.0,481.75,50.0,33,54.700001,0,66.599998,68.0,58.400002
20160808054500,470.0,481.75,50.0,33,54.700001,0,66.599998,68.0,58.400002
20160808060000,470.0,481.75,50.0,33,54.700001,0,66.599998,68.0,58.400002
20160808061500,470.0,491.149994,50.975609,33,54.700001,0,66.599998,68.0,58.400002
20160808063000,470.0,472.350006,49.024391,33,54.700001,0,66.599998,68.0,58.400002
20160808064500,470.0,472.350006,49.024391,33,54.700001,0,66.599998,68.0,58.400002
20160808070000,470.0,472.350006,49.024391,33,54.700001,0,66.599998,68.0,58.400002
20160808071500,470.0,472.350006,49.024391,33,54.700001,0,66.599998,68.0,58.400002
20160808073000,470.0,472.350006,49.024391,33,54.700001,0,66.699997,68.0,58.400002
20160808074500,470.0,472.350006,49.024391,33,54.700001,0,66.699997,68.0,58.400002
20160808080000,470.0,472.350006,49.024391,33,54.700001,0,66.800003,68.0,58.400002
20160808081500,470.0,472.350006,49.024391,33,54.700001,0,66.900002,68.0,58.400002
20160808083000,470.0,455.899994,47.317073,33,54.700001,0,67.0,68.0,58.400002
20160808084500,470.0,455.899994,47.317073,33,54.700001,0,67.199997,68.0,58.400002
20160808090000,470.0,455.899994,47.317073,33,55.5,0,67.199997,68.0,58.400002
20160808091500,470.0,491.149994,50.975609,33,55.5,0,67.300003,68.0,58.400002
20160808093000,470.0,477.049988,49.512194,33,55.5,0,67.400002,68.0,58.400002
20160808094500,470.0,495.850006,51.463415,34,55.5,0,67.699997,68.0,58.400002
20160808100000,470.0,528.75,54.878049,35,55.5,0,67.800003,68.0,58.400002
20160808101500,470.0,542.849976,56.341461,35,55.5,0,68.0,68.0,58.400002
20160808103000,470.0,528.75,54.878049,35,54.700001,0,68.099998,68.0,58.400002
20160808104500,470.0,564.0,58.536585,36,54.700001,0,68.400002,68.0,58.400002
20160808110000,470.0,693.25,71.95122,39,55.5,0,68.5,68.0,58.400002
20160808111500,470.0,705.0,73.170732,39,55.5,0,68.300003,68.0,58.400002
20160808113000,470.0,723.799988,75.12195,40,55.5,0,68.199997,68.0,58.400002
20160808114500,470.0,712.049988,73.902438,40,55.5,0,68.199997,68.0,58.400002
20160808120000,470.0,712.049988,73.902438,40,55.5,0,68.099998,68.0,58.400002
20160808121500,470.0,744.950012,77.317074,40,55.5,0,68.0,68.0,58.400002
20160808123000,470.0,700.299988,72.682926,40,54.900002,0,67.900002,68.0,58.400002
20160808124500,470.0,719.099976,74.634144,40,54.900002,0,67.900002,68.0,58.400002
20160808130000,470.0,655.650024,68.048783,38,54.900002,0,67.599998,68.0,58.400002
20160808131500,470.0,596.900024,61.951222,36,54.900002,0,67.699997,68.0,58.400002
20160808133000,470.0,615.700012,63.90244,37,54.900002,0,67.800003,68.0,58.400002
20160808134500,470.0,606.299988,62.926828,37,54.900002,0,67.800003,68.0,58.400002
20160808140000,470.0,613.349976,63.658534,37,54.900002,0,67.800003,68.0,58.400002
20160808141500,470.0,634.5,65.853659,37,54.900002,0,68.0,68.0,58.400002
20160808143000,470.0,625.099976,64.878046,37,54.900002,0,68.300003,68.0,58.400002
20160808144500,470.0,679.150024,70.487807,40,54.900002,0,68.199997,68.0,58.400002
20160808150000,470.0,707.349976,73.414632,40,54.900002,0,68.099998,68.0,58.400002
20160808151500,470.0,721.450012,74.87805,40,54.900002,0,68.199997,68.0,58.400002
20160808153000,470.0,693.25,71.95122,40,54.900002,0,68.300003,68.0,58.400002
20160808154500,470.0,686.200012,71.219513,40,54.900002,0,68.199997,68.0,58.400002
20160808160000,470.0,686.200012,71.219513,40,54.900002,0,68.199997,68.0,58.400002
20160808161500,470.0,665.049988,69.024389,40,54.900002,0,68.0,68.0,58.400002
20160808163000,470.0,773.150024,80.243905,42,54.900002,0,68.599998,68.0,58.400002
20160808164500,470.0,942.349976,97.804876,48,54.900002,0,68.599998,68.0,58.400002
20160808170000,470.0,900.049988,93.414633,46,54.900002,0,67.900002,68.0,58.400002
20160808171500,470.0,770.799988,79.999999,41,54.900002,0,67.599998,68.0,58.400002
20160808173000,470.0,702.650024,72.926832,39,54.900002,0,67.5,68.0,58.400002
20160808174500,470.0,667.400024,69.268295,38,54.900002,0,67.599998,68.0,58.400002
20160808180000,470.0,594.549988,61.707316,36,54.299999,0,67.599998,68.0,58.400002
20160808181500,470.0,580.450012,60.243904,36,54.299999,0,67.699997,68.0,58.400002
20160808183000,470.0,580.450012,60.243904,36,54.299999,0,67.699997,68.0,58.400002
20160808184500,470.0,587.5,60.97561,36,54.299999,0,67.800003,68.0,58.400002
20160808190000,470.0,587.5,60.97561,36,54.299999,0,67.800003,68.0,58.400002
20160808191500,470.0,580.450012,60.243904,36,54.299999,0,67.800003,68.0,58.400002
20160808193000,470.0,566.349976,58.780485,36,54.299999,0,67.800003,68.0,58.400002
20160808194500,470.0,587.5,60.97561,36,54.299999,0,67.800003,68.0,58.400002
20160808200000,470.0,587.5,60.97561,36,54.299999,0,67.800003,68.0,58.400002
20160808201500,470.0,587.5,60.97561,36,54.299999,0,67.699997,68.0,58.400002
20160808203000,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160808204500,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160808210000,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160808211500,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160808213000,470.0,559.299988,58.048779,35,55.099998,0,67.699997,68.0,58.400002
20160808214500,470.0,540.5,56.097561,35,55.099998,0,67.699997,68.0,58.400002
20160808220000,470.0,521.700012,54.146343,34,55.099998,0,67.699997,68.0,58.400002
20160808221500,470.0,477.049988,49.512194,33,55.099998,0,67.800003,68.0,58.400002
20160808223000,470.0,477.049988,49.512194,33,55.099998,0,68.0,68.0,58.400002
20160808224500,470.0,467.649994,48.536585,33,55.099998,0,68.199997,68.0,58.400002
20160808230000,470.0,500.549988,51.951218,34,55.099998,0,68.400002,68.0,58.400002
20160808231500,470.0,582.799988,60.487804,36,55.099998,0,68.300003,68.0,58.400002
20160808233000,470.0,606.299988,62.926828,37,55.099998,0,68.199997,68.0,58.400002
20160808234500,470.0,615.700012,63.90244,37,55.099998,0,68.199997,68.0,58.400002
20160809000000,470.0,667.400024,69.268295,39,55.099998,0,68.300003,68.0,58.400002
20160809001500,470.0,650.950012,67.560977,39,55.099998,0,68.400002,68.0,58.400002
20160809003000,470.0,735.549988,76.341462,41,55.099998,0,68.099998,68.0,58.400002
20160809004500,470.0,721.450012,74.87805,41,55.099998,0,67.900002,68.0,58.400002
20160809010000,470.0,740.25,76.829268,41,55.099998,0,68.099998,68.0,58.400002
20160809011500,470.0,721.450012,74.87805,41,55.099998,0,68.0,68.0,58.400002
20160809013000,470.0,735.549988,76.341462,41,55.099998,0,67.900002,68.0,58.400002
20160809014500,470.0,723.799988,75.12195,41,55.099998,0,67.900002,68.0,58.400002
20160809020000,470.0,723.799988,75.12195,41,55.099998,0,68.099998,68.0,58.400002
20160809021500,470.0,723.799988,75.12195,41,55.099998,0,67.900002,68.0,58.400002
20160809023000,470.0,723.799988,75.12195,41,55.099998,0,68.0,68.0,58.400002
20160809024500,470.0,723.799988,75.12195,41,55.099998,0,67.900002,68.0,58.400002
20160809030000,470.0,723.799988,75.12195,41,55.099998,0,67.900002,68.0,58.400002
20160809031500,470.0,723.799988,75.12195,41,55.099998,0,67.800003,68.0,58.400002
20160809033000,470.0,693.25,71.95122,40,55.099998,0,67.699997,68.0,58.400002
20160809034500,470.0,620.400024,64.390246,38,55.099998,0,67.699997,68.0,58.400002
20160809040000,470.0,587.5,60.97561,37,55.099998,0,67.599998,68.0,58.400002
20160809041500,470.0,535.799988,55.609755,35,55.099998,0,67.699997,68.0,58.400002
20160809043000,470.0,507.600006,52.682927,34,55.099998,0,67.699997,68.0,58.400002
20160809044500,470.0,528.75,54.878049,34,55.099998,0,67.699997,68.0,58.400002
20160809050000,470.0,484.100006,50.243903,33,55.099998,0,67.699997,68.0,58.400002
20160809051500,470.0,472.350006,49.024391,33,55.099998,0,67.699997,68.0,58.400002
20160809053000,470.0,491.149994,50.975609,33,55.099998,0,67.699997,68.0,58.400002
20160809054500,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160809060000,470.0,477.049988,49.512194,33,55.099998,0,67.699997,68.0,58.400002
20160809061500,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160809063000,470.0,477.049988,49.512194,33,55.099998,0,67.599998,68.0,58.400002
20160809064500,470.0,491.149994,50.975609,33,55.099998,0,67.599998,68.0,58.400002
20160809070000,470.0,472.350006,49.024391,33,55.099998,0,67.599998,68.0,58.400002
20160809071500,470.0,481.75,50.0,33,55.099998,0,67.599998,68.0,58.400002
20160809073000,470.0,521.700012,54.146343,35,54.299999,0,67.800003,68.0,58.400002
20160809074500,470.0,502.899994,52.195121,35,55.099998,0,67.900002,68.0,58.400002
20160809080000,470.0,521.700012,54.146343,35,55.099998,0,68.099998,68.0,58.400002
20160809081500,470.0,535.799988,55.609755,35,55.099998,0,68.099998,68.0,58.400002
20160809083000,470.0,526.400024,54.634149,35,55.099998,0,68.199997,68.0,58.400002
20160809084500,470.0,540.5,56.097561,35,55.099998,0,68.300003,68.0,58.400002
20160809090000,470.0,582.799988,60.487804,38,55.099998,0,68.300003,68.0,58.400002
20160809091500,470.0,653.299988,67.804877,39,55.099998,0,68.400002,68.0,58.400002
20160809093000,470.0,885.950012,91.951221,46,55.099998,0,68.800003,68.0,58.400002
20160809094500,470.0,968.200012,100.487806,49,55.099998,0,68.5,68.0,58.400002
20160809100000,470.0,968.200012,100.487806,49,55.099998,0,68.599998,68.0,58.400002
20160809101500,470.0,930.599976,96.585363,48,54.299999,0,68.300003,68.0,58.400002
20160809103000,470.0,909.450012,94.390245,47,55.099998,0,68.099998,68.0,58.400002
20160809104500,470.0,909.450012,94.390245,46,55.099998,0,68.099998,68.0,58.400002
20160809110000,470.0,909.450012,94.390245,46,55.099998,0,67.900002,68.0,58.400002
20160809111500,470.0,893.0,92.682927,45,55.099998,0,67.800003,68.0,58.400002
20160809113000,470.0,838.950012,87.073172,44,55.099998,0,67.699997,68.0,58.400002
20160809114500,470.0,822.5,85.365854,43,55.099998,0,67.699997,68.0,58.400002
20160809120000,470.0,822.5,85.365854,43,55.099998,0,67.900002,68.0,58.400002
20160809121500,470.0,831.900024,86.341466,44,55.099998,0,68.099998,68.0,58.400002
20160809123000,470.0,831.900024,86.341466,44,55.099998,0,68.099998,68.0,58.400002
20160809124500,470.0,817.799988,84.878048,44,55.099998,0,68.0,68.0,58.400002
20160809130000,470.0,817.799988,84.878048,44,55.099998,0,67.900002,68.0,58.400002
20160809131500,470.0,853.049988,88.536584,44,55.099998,0,67.900002,68.0,58.400002
20160809133000,470.0,853.049988,88.536584,44,55.099998,0,68.199997,68.0,58.400002
20160809134500,470.0,853.049988,88.536584,44,55.099998,0,68.099998,68.0,58.400002
20160809140000,470.0,838.950012,87.073172,44,55.099998,0,68.199997,68.0,58.400002
20160809141500,470.0,838.950012,87.073172,44,55.099998,0,68.099998,68.0,58.400002
20160809143000,470.0,860.099976,89.26829,44,55.099998,0,68.099998,68.0,58.400002
20160809144500,470.0,838.950012,87.073172,44,55.099998,0,67.800003,68.0,58.400002
20160809150000,470.0,808.400024,83.902442,43,54.299999,0,67.599998,68.0,58.400002
20160809151500,470.0,695.599976,72.195119,39,54.299999,0,67.599998,68.0,58.400002
20160809153000,470.0,665.049988,69.024389,38,54.299999,0,67.599998,68.0,58.400002
20160809154500,470.0,632.150024,65.609759,37,54.299999,0,67.699997,68.0,58.400002
20160809160000,470.0,632.150024,65.609759,37,55.200001,0,67.800003,68.0,58.400002
20160809161500,470.0,632.150024,65.609759,37,55.200001,0,67.900002,68.0,58.400002
20160809163000,470.0,655.650024,68.048783,37,55.200001,0,67.900002,68.0,58.400002
20160809164500,470.0,655.650024,68.048783,37,54.299999,0,67.900002,68.0,58.400002
20160809170000,470.0,627.450012,65.121952,37,54.299999,0,67.900002,68.0,58.400002
20160809171500,470.0,620.400024,64.390246,37,55.099998,0,68.099998,68.0,58.400002
20160809173000,470.0,653.299988,67.804877,37,55.099998,0,68.099998,68.0,58.400002
20160809174500,470.0,641.549988,66.585365,38,55.099998,0,68.099998,68.0,58.400002
20160809180000,470.0,641.549988,66.585365,38,55.099998,0,68.0,68.0,58.400002
20160809181500,470.0,653.299988,67.804877,38,55.099998,0,67.900002,68.0,58.400002
20160809183000,470.0,634.5,65.853659,38,55.099998,0,67.900002,68.0,58.400002
20160809184500,470.0,658.0,68.292683,38,55.099998,0,67.900002,68.0,58.400002
20160809190000,470.0,679.150024,70.487807,38,55.099998,0,67.900002,68.0,58.400002
20160809191500,470.0,665.049988,69.024389,38,55.099998,0,67.800003,68.0,58.400002
20160809193000,470.0,639.200012,66.341465,38,55.099998,0,67.699997,68.0,58.400002
20160809194500,470.0,627.450012,65.121952,37,55.099998,0,67.699997,68.0,58.400002
20160809200000,470.0,627.450012,65.121952,37,55.099998,0,67.699997,68.0,58.400002
20160809201500,470.0,608.650024,63.170734,37,55.099998,0,67.699997,68.0,58.400002
20160809203000,470.0,573.400024,59.512198,36,55.099998,0,67.699997,68.0,58.400002
20160809204500,470.0,566.349976,58.780485,35,55.099998,0,67.800003,68.0,58.400002
20160809210000,470.0,566.349976,58.780485,35,55.099998,0,67.800003,68.0,58.400002
20160809211500,470.0,573.400024,59.512198,35,55.099998,0,67.800003,68.0,58.400002
20160809213000,470.0,559.299988,58.048779,35,55.099998,0,67.900002,68.0,58.400002
20160809214500,470.0,571.049988,59.268291,35,55.099998,0,67.800003,68.0,58.400002
20160809220000,470.0,571.049988,59.268291,35,55.099998,0,67.800003,68.0,58.400002
20160809221500,470.0,559.299988,58.048779,35,55.099998,0,67.800003,68.0,58.400002
20160809223000,470.0,540.5,56.097561,35,55.099998,0,67.800003,68.0,58.400002
20160809224500,470.0,566.349976,58.780485,35,55.099998,0,67.699997,68.0,58.400002
20160809230000,470.0,566.349976,58.780485,35,55.099998,0,67.699997,68.0,58.400002
20160809231500,470.0,542.849976,56.341461,35,55.099998,0,67.699997,68.0,58.400002
20160809233000,470.0,484.100006,50.243903,34,55.099998,0,67.800003,68.0,58.400002
20160809234500,470.0,502.899994,52.195121,34,55.099998,0,67.800003,68.0,58.400002
20160810000000,470.0,491.149994,50.975609,34,55.099998,0,67.800003,68.0,58.400002
20160810001500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160810003000,470.0,495.850006,51.463415,34,55.099998,0,67.800003,68.0,58.400002
20160810004500,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160810010000,470.0,507.600006,52.682927,34,55.099998,0,67.800003,68.0,58.400002
20160810011500,470.0,495.850006,51.463415,34,55.099998,0,67.699997,68.0,58.400002
20160810013000,470.0,477.049988,49.512194,34,55.099998,0,67.699997,68.0,58.400002
20160810014500,470.0,477.049988,49.512194,34,55.099998,0,67.800003,68.0,58.400002
20160810020000,470.0,467.649994,48.536585,34,55.099998,0,67.800003,68.0,58.400002
20160810021500,470.0,467.649994,48.536585,34,55.099998,0,67.699997,68.0,58.400002
20160810023000,470.0,481.75,50.0,34,55.099998,0,67.699997,68.0,58.400002
20160810024500,470.0,481.75,50.0,34,55.099998,0,67.800003,68.0,58.400002
20160810030000,470.0,472.350006,49.024391,34,55.099998,0,67.800003,68.0,58.400002
20160810031500,470.0,481.75,50.0,34,55.099998,0,67.800003,68.0,58.400002
20160810033000,470.0,481.75,50.0,34,55.099998,0,67.800003,68.0,58.400002
20160810034500,470.0,481.75,50.0,34,55.099998,0,67.800003,68.0,58.400002
20160810040000,470.0,481.75,50.0,34,55.099998,0,67.699997,68.0,58.400002
20160810041500,470.0,472.350006,49.024391,34,55.099998,0,67.699997,68.0,58.400002
20160810054500,470.0,495.850006,51.463415,41,55.099998,0,67.400002,68.0,58.299999
20160810060000,470.0,460.600006,47.804879,41,55.099998,0,67.400002,68.0,58.299999
20160810061500,470.0,472.350006,49.024391,41,55.099998,0,67.400002,68.0,58.299999
20160810063000,470.0,472.350006,49.024391,41,55.099998,0,67.400002,68.0,58.299999
20160810064500,470.0,481.75,50.0,41,55.099998,0,67.5,68.0,58.299999
20160810070000,470.0,481.75,50.0,41,55.099998,0,67.5,68.0,58.299999
20160810071500,470.0,481.75,50.0,41,54.400002,0,67.599998,68.0,58.299999
20160810073000,470.0,481.75,50.0,41,55.5,0,67.599998,68.0,58.299999
20160810074500,470.0,481.75,50.0,41,55.5,0,67.699997,68.0,58.299999
20160810080000,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,58.299999
20160810081500,470.0,491.149994,50.975609,41,54.299999,0,67.900002,68.0,58.299999
20160810083000,470.0,491.149994,50.975609,42,55.099998,0,68.0,68.0,58.299999
20160810084500,470.0,484.100006,50.243903,42,55.099998,0,68.0,68.0,58.299999
20160810090000,470.0,495.850006,51.463415,42,55.099998,0,68.099998,68.0,58.299999
20160810091500,470.0,484.100006,50.243903,42,55.099998,0,68.199997,68.0,58.299999
20160810093000,470.0,517.0,53.658537,43,55.099998,0,68.300003,68.0,58.299999
20160810094500,470.0,582.799988,60.487804,45,55.099998,0,68.5,68.0,58.299999
20160810100000,470.0,716.75,74.390244,49,55.099998,0,68.400002,68.0,58.299999
20160810101500,470.0,754.349976,78.29268,50,55.099998,0,68.300003,68.0,58.299999
20160810103000,470.0,754.349976,78.29268,50,55.099998,0,68.300003,68.0,58.299999
20160810104500,470.0,726.150024,75.365856,49,55.099998,0,68.099998,68.0,58.299999
20160810110000,470.0,726.150024,75.365856,49,55.099998,0,67.900002,68.0,58.299999
20160810111500,470.0,726.150024,75.365856,49,55.099998,0,67.800003,68.0,58.299999
20160810113000,470.0,688.549988,71.463413,49,55.099998,0,67.900002,68.0,58.299999
20160810114500,470.0,723.799988,75.12195,49,55.099998,0,68.099998,68.0,58.299999
20160810120000,470.0,733.200012,76.097562,48,55.099998,0,68.199997,68.0,58.299999
20160810121500,470.0,733.200012,76.097562,49,55.099998,0,68.199997,68.0,58.299999
20160810123000,470.0,716.75,74.390244,48,55.099998,0,67.599998,68.0,58.299999
20160810124500,470.0,613.349976,63.658534,45,55.099998,0,67.599998,68.0,58.299999
20160810130000,470.0,594.549988,61.707316,44,55.099998,0,67.599998,68.0,58.299999
20160810131500,470.0,547.549988,56.829267,42,55.099998,0,67.599998,68.0,58.299999
20160810133000,470.0,517.0,53.658537,42,55.099998,0,67.699997,68.0,58.299999
20160810134500,470.0,502.899994,52.195121,42,55.099998,0,67.699997,68.0,58.299999
20160810140000,470.0,491.149994,50.975609,42,55.099998,0,67.900002,68.0,58.299999
20160810141500,470.0,507.600006,52.682927,42,55.099998,0,67.900002,68.0,58.299999
20160810143000,470.0,507.600006,52.682927,42,55.099998,0,67.900002,68.0,58.299999
20160810144500,470.0,495.850006,51.463415,42,55.099998,0,68.0,68.0,58.299999
20160810150000,470.0,495.850006,51.463415,42,55.099998,0,68.099998,68.0,58.299999
20160810151500,470.0,495.850006,51.463415,42,55.099998,0,68.099998,68.0,58.299999
20160810153000,470.0,495.850006,51.463415,42,55.099998,0,68.099998,68.0,58.299999
20160810154500,470.0,514.650024,53.414637,42,55.099998,0,68.099998,68.0,58.299999
20160810160000,470.0,502.899994,52.195121,42,55.099998,0,68.0,68.0,58.299999
20160810161500,470.0,502.899994,52.195121,42,55.099998,0,68.0,68.0,58.299999
20160810163000,470.0,502.899994,52.195121,42,55.099998,0,67.900002,68.0,58.299999
20160810164500,470.0,502.899994,52.195121,42,55.099998,0,67.800003,68.0,58.299999
20160810170000,470.0,502.899994,52.195121,42,55.099998,0,67.800003,68.0,58.299999
20160810171500,470.0,514.650024,53.414637,42,55.099998,0,67.900002,68.0,58.299999
20160810173000,470.0,507.600006,52.682927,42,55.099998,0,67.800003,68.0,58.299999
20160810174500,470.0,517.0,53.658537,42,55.099998,0,67.800003,68.0,58.299999
20160810180000,470.0,491.149994,50.975609,42,55.099998,0,67.800003,68.0,58.299999
20160810181500,470.0,500.549988,51.951218,42,55.099998,0,67.699997,68.0,58.299999
20160810183000,470.0,500.549988,51.951218,42,55.099998,0,67.699997,68.0,58.299999
20160810184500,470.0,481.75,50.0,41,55.099998,0,67.699997,68.0,58.299999
20160810190000,470.0,481.75,50.0,41,55.099998,0,67.699997,68.0,58.299999
20160810191500,470.0,491.149994,50.975609,41,55.099998,0,67.699997,68.0,58.299999
20160810193000,470.0,491.149994,50.975609,41,55.099998,0,67.699997,68.0,58.299999
20160810194500,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160810200000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160810201500,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160810203000,470.0,495.850006,51.463415,41,55.099998,0,67.5,68.0,58.299999
20160810204500,470.0,472.350006,49.024391,41,55.099998,0,67.5,68.0,58.299999
20160810210000,470.0,481.75,50.0,41,55.099998,0,67.5,68.0,58.299999
20160810211500,470.0,502.899994,52.195121,41,55.099998,0,67.400002,68.0,58.299999
20160810213000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810214500,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810220000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810221500,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810223000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810224500,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810230000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160810231500,470.0,481.75,50.0,41,55.099998,0,67.300003,68.0,58.299999
20160810233000,470.0,491.149994,50.975609,41,55.099998,0,67.300003,68.0,58.299999
20160810234500,470.0,472.350006,49.024391,41,55.099998,0,67.300003,68.0,58.299999
20160811000000,470.0,472.350006,49.024391,41,55.099998,0,67.300003,68.0,58.299999
20160811001500,470.0,495.850006,51.463415,41,55.099998,0,67.199997,68.0,58.299999
20160811003000,470.0,495.850006,51.463415,41,55.099998,0,67.300003,68.0,58.299999
20160811004500,470.0,495.850006,51.463415,41,55.099998,0,67.199997,68.0,58.299999
20160811010000,470.0,467.649994,48.536585,41,54.5,0,67.199997,68.0,58.299999
20160811011500,470.0,481.75,50.0,41,54.5,0,67.199997,68.0,58.299999
20160811013000,470.0,491.149994,50.975609,41,54.5,0,67.199997,68.0,58.299999
20160811014500,470.0,491.149994,50.975609,41,54.5,0,67.199997,68.0,58.299999
20160811020000,470.0,484.100006,50.243903,41,54.5,0,67.300003,68.0,58.299999
20160811021500,470.0,477.049988,49.512194,41,54.5,0,67.400002,68.0,58.299999
20160811023000,470.0,467.649994,48.536585,41,54.5,0,67.400002,68.0,58.299999
20160811024500,470.0,481.75,50.0,41,54.5,0,67.5,68.0,58.299999
20160811030000,470.0,481.75,50.0,41,54.5,0,67.400002,68.0,58.299999
20160811031500,470.0,472.350006,49.024391,41,54.5,0,67.400002,68.0,58.299999
20160811033000,470.0,481.75,50.0,41,54.5,0,67.300003,68.0,58.299999
20160811034500,470.0,481.75,50.0,41,54.5,0,67.300003,68.0,58.299999
20160811040000,470.0,460.600006,47.804879,41,54.5,0,67.199997,68.0,58.299999
20160811041500,470.0,481.75,50.0,41,54.5,0,67.199997,68.0,58.299999
20160811043000,470.0,491.149994,50.975609,41,54.5,0,67.199997,68.0,58.299999
20160811044500,470.0,481.75,50.0,41,54.5,0,67.099998,68.0,58.299999
20160811050000,470.0,481.75,50.0,41,54.5,0,67.099998,68.0,58.299999
20160811051500,470.0,481.75,50.0,41,54.5,0,67.099998,68.0,58.299999
20160811053000,470.0,472.350006,49.024391,41,54.5,0,67.099998,68.0,58.299999
20160811054500,470.0,484.100006,50.243903,41,54.5,0,67.099998,68.0,58.299999
20160811060000,470.0,472.350006,49.024391,41,54.5,0,67.099998,68.0,58.299999
20160811061500,470.0,472.350006,49.024391,41,54.5,0,67.099998,68.0,58.299999
20160811063000,470.0,481.75,50.0,41,54.5,0,67.199997,68.0,58.299999
20160811064500,470.0,481.75,50.0,41,54.5,0,67.300003,68.0,58.299999
20160811070000,470.0,467.649994,48.536585,41,54.5,0,67.300003,68.0,58.299999
20160811071500,470.0,467.649994,48.536585,41,54.5,0,67.400002,68.0,58.299999
20160811073000,470.0,495.850006,51.463415,41,54.5,0,67.400002,68.0,58.299999
20160811074500,470.0,477.049988,49.512194,41,54.5,0,67.300003,68.0,58.299999
20160811080000,470.0,491.149994,50.975609,41,54.5,0,67.5,68.0,58.299999
20160811081500,470.0,540.5,56.097561,42,54.5,0,67.599998,68.0,58.299999
20160811083000,470.0,521.700012,54.146343,42,54.5,0,67.699997,68.0,58.299999
20160811084500,470.0,507.600006,52.682927,42,54.5,0,67.800003,68.0,58.299999
20160811090000,470.0,535.799988,55.609755,42,54.5,0,67.800003,68.0,58.299999
20160811091500,470.0,528.75,54.878049,42,54.5,0,67.699997,68.0,58.299999
20160811093000,470.0,495.850006,51.463415,42,54.5,0,67.699997,68.0,58.299999
20160811094500,470.0,495.850006,51.463415,41,54.5,0,67.699997,68.0,58.299999
20160811100000,470.0,484.100006,50.243903,41,54.5,0,67.800003,68.0,58.299999
20160811101500,470.0,491.149994,50.975609,41,54.5,0,67.800003,68.0,58.299999
20160811103000,470.0,484.100006,50.243903,41,54.5,0,67.900002,68.0,58.299999
20160811104500,470.0,491.149994,50.975609,41,54.5,0,67.900002,68.0,58.299999
20160811110000,470.0,507.600006,52.682927,41,54.5,0,67.900002,68.0,58.299999
20160811111500,470.0,484.100006,50.243903,41,54.5,0,68.0,68.0,58.299999
20160811113000,470.0,484.100006,50.243903,41,54.5,0,67.900002,68.0,58.299999
20160811114500,470.0,472.350006,49.024391,41,54.5,0,68.0,68.0,58.299999
20160811120000,470.0,472.350006,49.024391,41,54.5,0,68.099998,68.0,58.299999
20160811121500,470.0,455.899994,47.317073,41,54.5,0,68.099998,68.0,58.299999
20160811123000,470.0,477.049988,49.512194,41,54.5,0,68.099998,68.0,58.299999
20160811124500,470.0,448.850006,46.585366,41,54.5,0,68.099998,68.0,58.299999
20160811130000,470.0,460.600006,47.804879,41,54.5,0,68.199997,68.0,58.299999
20160811131500,470.0,467.649994,48.536585,41,54.5,0,68.099998,68.0,58.299999
20160811133000,470.0,460.600006,47.804879,41,54.5,0,68.099998,68.0,58.299999
20160811134500,470.0,481.75,50.0,41,54.5,0,68.099998,68.0,58.299999
20160811140000,470.0,491.149994,50.975609,42,54.5,0,68.099998,68.0,58.299999
20160811141500,470.0,484.100006,50.243903,42,54.5,0,68.099998,68.0,58.299999
20160811143000,470.0,472.350006,49.024391,42,54.5,0,68.099998,68.0,58.299999
20160811144500,470.0,491.149994,50.975609,42,54.5,0,68.199997,68.0,58.299999
20160811150000,470.0,589.849976,61.21951,45,54.5,0,68.300003,68.0,58.299999
20160811151500,470.0,603.950012,62.682928,45,55.099998,0,67.900002,68.0,58.299999
20160811153000,470.0,594.549988,61.707316,44,55.099998,0,68.099998,68.0,58.299999
20160811154500,470.0,582.799988,60.487804,44,55.099998,0,68.099998,68.0,58.299999
20160811160000,470.0,564.0,58.536585,44,55.099998,0,68.0,68.0,58.299999
20160811161500,470.0,693.25,71.95122,48,55.099998,0,68.199997,68.0,58.299999
20160811163000,470.0,625.099976,64.878046,46,55.099998,0,67.699997,68.0,58.299999
20160811164500,470.0,564.0,58.536585,44,55.099998,0,67.699997,68.0,58.299999
20160811170000,470.0,526.400024,54.634149,43,55.099998,0,67.699997,68.0,58.299999
20160811171500,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160811173000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160811174500,470.0,495.850006,51.463415,41,55.099998,0,67.599998,68.0,58.299999
20160811180000,470.0,495.850006,51.463415,41,55.099998,0,67.699997,68.0,58.299999
20160811181500,470.0,477.049988,49.512194,41,55.099998,0,67.699997,68.0,58.299999
20160811183000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160811184500,470.0,477.049988,49.512194,41,55.099998,0,67.599998,68.0,58.299999
20160811190000,470.0,477.049988,49.512194,41,55.099998,0,67.599998,68.0,58.299999
20160811191500,470.0,477.049988,49.512194,41,55.099998,0,67.599998,68.0,58.299999
20160811193000,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160811194500,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160811200000,470.0,481.75,50.0,41,55.099998,0,67.599998,68.0,58.299999
20160811201500,470.0,467.649994,48.536585,41,55.099998,0,67.599998,68.0,58.299999
20160811203000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160811204500,470.0,472.350006,49.024391,41,55.099998,0,67.599998,68.0,58.299999
20160811210000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160811211500,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160811213000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160811214500,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160811220000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160811221500,470.0,477.049988,49.512194,41,55.099998,0,67.800003,68.0,58.299999
20160811223000,470.0,477.049988,49.512194,41,55.099998,0,67.800003,68.0,58.299999
20160811224500,470.0,477.049988,49.512194,41,55.099998,0,67.800003,68.0,58.299999
20160811230000,470.0,477.049988,49.512194,41,55.099998,0,67.800003,68.0,58.299999
20160811231500,470.0,477.049988,49.512194,41,55.099998,0,67.699997,68.0,58.299999
20160811233000,470.0,477.049988,49.512194,41,55.099998,0,67.699997,68.0,58.299999
20160811234500,470.0,477.049988,49.512194,41,55.099998,0,67.599998,68.0,58.299999
20160812000000,470.0,477.049988,49.512194,41,55.099998,0,67.599998,68.0,58.299999
20160812001500,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160812003000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160812004500,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160812010000,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160812011500,470.0,481.75,50.0,41,55.099998,0,67.599998,68.0,58.299999
20160812013000,470.0,481.75,50.0,41,55.099998,0,67.599998,68.0,58.299999
20160812014500,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160812020000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160812021500,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160812023000,470.0,491.149994,50.975609,41,55.099998,0,67.699997,68.0,58.299999
20160812024500,470.0,477.049988,49.512194,41,55.099998,0,67.800003,68.0,58.299999
20160812030000,470.0,484.100006,50.243903,41,55.099998,0,67.900002,68.0,58.299999
20160812031500,470.0,484.100006,50.243903,41,55.099998,0,67.900002,68.0,58.299999
20160812033000,470.0,472.350006,49.024391,41,55.099998,0,67.900002,68.0,58.299999
20160812034500,470.0,472.350006,49.024391,41,55.099998,0,67.900002,68.0,58.299999
20160812040000,470.0,472.350006,49.024391,41,55.099998,0,67.800003,68.0,58.299999
20160812041500,470.0,472.350006,49.024391,41,55.099998,0,67.800003,68.0,58.299999
20160812043000,470.0,484.100006,50.243903,41,55.099998,0,67.800003,68.0,58.299999
20160812044500,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160812050000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160812051500,470.0,477.049988,49.512194,41,55.099998,0,67.699997,68.0,58.299999
20160812053000,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,58.299999
20160812054500,470.0,472.350006,49.024391,41,55.099998,0,67.599998,68.0,58.299999
20160812060000,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,58.299999
20160812061500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160812063000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160812064500,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,58.299999
20160812070000,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160812071500,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,58.299999
20160812073000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160812074500,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,58.299999
20160812080000,470.0,472.350006,49.024391,41,54.299999,0,67.900002,68.0,58.299999
20160812081500,470.0,460.600006,47.804879,41,54.299999,0,68.099998,68.0,58.299999
20160812083000,470.0,467.649994,48.536585,41,54.299999,0,68.199997,68.0,58.299999
20160812084500,470.0,481.75,50.0,41,54.299999,0,68.199997,68.0,58.299999
20160812090000,470.0,481.75,50.0,41,54.299999,0,68.099998,68.0,58.299999
20160812091500,470.0,472.350006,49.024391,41,54.299999,0,68.099998,68.0,58.299999
20160812093000,470.0,472.350006,49.024391,41,55.099998,0,68.0,68.0,58.299999
20160812094500,470.0,484.100006,50.243903,41,55.099998,0,67.900002,68.0,58.299999
20160812100000,470.0,484.100006,50.243903,41,55.099998,0,67.800003,68.0,58.299999
20160812101500,470.0,484.100006,50.243903,41,55.099998,0,67.800003,68.0,58.299999
20160812103000,470.0,467.649994,48.536585,41,55.099998,0,67.599998,68.0,58.299999
20160812104500,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,58.299999
20160812110000,470.0,481.75,50.0,41,53.900002,0,67.300003,68.0,58.299999
20160812111500,470.0,481.75,50.0,41,53.900002,0,67.199997,68.0,58.299999
20160812113000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.299999
20160812114500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.299999
20160812120000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.299999
20160812121500,470.0,467.649994,48.536585,41,53.900002,0,67.099998,68.0,58.299999
20160812123000,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,58.299999
20160812124500,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,58.299999
20160812130000,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,58.299999
20160812131500,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,58.299999
20160812133000,470.0,484.100006,50.243903,41,53.900002,0,66.800003,68.0,58.299999
20160812134500,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,58.299999
20160812140000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,58.299999
20160812141500,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,58.299999
20160812143000,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,58.299999
20160812144500,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,58.299999
20160812150000,470.0,491.149994,50.975609,41,53.900002,0,66.800003,68.0,58.299999
20160812151500,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,58.299999
20160812153000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,58.299999
20160812154500,470.0,481.75,50.0,41,53.900002,0,66.900002,68.0,58.299999
20160812160000,470.0,491.149994,50.975609,41,53.900002,0,66.900002,68.0,58.299999
20160812161500,470.0,491.149994,50.975609,41,53.900002,0,66.900002,68.0,58.299999
20160812163000,470.0,481.75,50.0,41,53.900002,0,66.900002,68.0,58.299999
20160812164500,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,58.299999
20160812170000,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,58.299999
20160812171500,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,58.299999
20160812173000,470.0,502.899994,52.195121,41,53.900002,0,66.800003,68.0,58.299999
20160812174500,470.0,484.100006,50.243903,41,53.900002,0,66.699997,68.0,58.299999
20160812180000,470.0,495.850006,51.463415,41,53.900002,0,66.699997,68.0,58.299999
20160812181500,470.0,484.100006,50.243903,41,53.900002,0,66.699997,68.0,58.299999
20160812183000,470.0,484.100006,50.243903,41,53.299999,0,66.800003,68.0,58.299999
20160812184500,470.0,472.350006,49.024391,41,53.299999,0,66.900002,68.0,58.299999
20160812190000,470.0,491.149994,50.975609,41,53.299999,0,66.900002,68.0,58.299999
20160812191500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,58.299999
20160812193000,470.0,484.100006,50.243903,41,55.200001,0,67.0,68.0,58.299999
20160812194500,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160812200000,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,58.299999
20160812201500,470.0,477.049988,49.512194,41,54.700001,0,67.0,68.0,58.299999
20160812203000,470.0,460.600006,47.804879,41,54.700001,0,67.099998,68.0,58.299999
20160812204500,470.0,495.850006,51.463415,41,54.700001,0,67.099998,68.0,58.299999
20160812210000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.299999
20160812211500,470.0,460.600006,47.804879,41,53.900002,0,67.099998,68.0,58.299999
20160812213000,470.0,477.049988,49.512194,41,55.5,0,67.099998,68.0,58.299999
20160812214500,470.0,477.049988,49.512194,41,54.700001,0,67.199997,68.0,58.299999
20160812220000,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,58.299999
20160812221500,470.0,467.649994,48.536585,41,53.900002,0,67.099998,68.0,58.299999
20160812223000,470.0,477.049988,49.512194,41,56.0,0,67.199997,68.0,58.299999
20160812224500,470.0,477.049988,49.512194,41,56.0,0,67.199997,68.0,58.299999
20160812230000,470.0,453.549988,47.073169,41,55.400002,0,67.199997,68.0,58.299999
20160812231500,470.0,467.649994,48.536585,41,54.099998,0,67.199997,68.0,58.299999
20160812233000,470.0,453.549988,47.073169,41,54.099998,0,67.300003,68.0,58.299999
20160812234500,470.0,453.549988,47.073169,41,55.200001,0,67.400002,68.0,58.299999
20160813000000,470.0,453.549988,47.073169,41,55.200001,0,67.5,68.0,58.299999
20160813001500,470.0,460.600006,47.804879,41,55.200001,0,67.599998,68.0,58.299999
20160813003000,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,58.299999
20160813004500,470.0,460.600006,47.804879,41,53.900002,0,67.400002,68.0,58.299999
20160813010000,470.0,467.649994,48.536585,41,55.099998,0,67.400002,68.0,58.299999
20160813011500,470.0,481.75,50.0,42,55.099998,0,67.400002,68.0,58.299999
20160813013000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160813014500,470.0,472.350006,49.024391,41,55.099998,0,67.400002,68.0,58.299999
20160813020000,470.0,481.75,50.0,41,55.099998,0,67.300003,68.0,58.299999
20160813021500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160813023000,470.0,491.149994,50.975609,41,54.299999,0,67.199997,68.0,58.299999
20160813024500,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,58.299999
20160813030000,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,58.299999
20160813031500,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,58.299999
20160813033000,470.0,495.850006,51.463415,41,54.299999,0,67.0,68.0,58.299999
20160813034500,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,58.299999
20160813040000,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,58.299999
20160813041500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,58.299999
20160813043000,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,58.299999
20160813044500,470.0,495.850006,51.463415,41,54.299999,0,67.099998,68.0,58.299999
20160813050000,470.0,495.850006,51.463415,41,54.299999,0,67.099998,68.0,58.299999
20160813051500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813053000,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,58.299999
20160813054500,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,58.299999
20160813060000,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,58.299999
20160813061500,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,58.299999
20160813063000,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,58.299999
20160813064500,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160813070000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160813071500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,58.299999
20160813073000,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,58.299999
20160813074500,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,58.299999
20160813080000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160813081500,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160813083000,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,58.299999
20160813084500,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,58.299999
20160813090000,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,58.299999
20160813091500,470.0,484.100006,50.243903,41,54.299999,0,67.0,68.0,58.299999
20160813093000,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,58.299999
20160813094500,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,58.299999
20160813100000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160813101500,470.0,495.850006,51.463415,41,54.299999,0,67.300003,68.0,58.299999
20160813103000,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160813104500,470.0,502.899994,52.195121,41,56.200001,0,67.199997,68.0,58.299999
20160813110000,470.0,484.100006,50.243903,41,55.599998,0,67.199997,68.0,58.299999
20160813111500,470.0,484.100006,50.243903,41,55.599998,0,67.300003,68.0,58.299999
20160813113000,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160813114500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160813120000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160813121500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813123000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813124500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813130000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813131500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160813133000,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,58.299999
20160813134500,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,58.299999
20160813140000,470.0,484.100006,50.243903,41,55.099998,0,67.300003,68.0,58.299999
20160813141500,470.0,467.649994,48.536585,41,55.099998,0,67.300003,68.0,58.299999
20160813143000,470.0,481.75,50.0,41,55.099998,0,67.400002,68.0,58.299999
20160813144500,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,58.299999
20160813150000,470.0,495.850006,51.463415,41,53.900002,0,67.5,68.0,58.299999
20160813151500,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,58.299999
20160813153000,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,58.299999
20160813154500,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,58.299999
20160813160000,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,58.299999
20160813161500,470.0,481.75,50.0,41,53.900002,0,67.5,68.0,58.299999
20160813163000,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,58.299999
20160813164500,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,58.299999
20160813170000,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,58.299999
20160813171500,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,58.299999
20160813173000,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,58.299999
20160813174500,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,58.299999
20160813180000,470.0,460.600006,47.804879,41,53.900002,0,67.300003,68.0,58.299999
20160813181500,470.0,460.600006,47.804879,41,53.900002,0,67.199997,68.0,58.299999
20160813183000,470.0,467.649994,48.536585,41,53.900002,0,67.199997,68.0,58.299999
20160813184500,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,58.299999
20160813190000,470.0,472.350006,49.024391,41,55.599998,0,67.400002,68.0,58.299999
20160813191500,470.0,502.899994,52.195121,42,55.599998,0,67.699997,68.0,58.299999
20160813193000,470.0,517.0,53.658537,43,54.700001,0,68.199997,68.0,58.299999
20160813194500,470.0,580.450012,60.243904,44,53.599998,0,68.300003,68.0,58.299999
20160813200000,470.0,573.400024,59.512198,44,53.599998,0,68.099998,68.0,58.299999
20160813201500,470.0,559.299988,58.048779,44,55.5,0,67.900002,68.0,58.299999
20160813203000,470.0,559.299988,58.048779,44,54.700001,0,67.800003,68.0,58.299999
20160813204500,470.0,559.299988,58.048779,44,54.700001,0,67.800003,68.0,58.299999
20160813210000,470.0,540.5,56.097561,44,53.900002,0,67.699997,68.0,58.299999
20160813211500,470.0,500.549988,51.951218,42,53.900002,0,67.699997,68.0,58.299999
20160813213000,470.0,507.600006,52.682927,42,54.700001,0,67.699997,68.0,58.299999
20160813214500,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160813220000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160813221500,470.0,481.75,50.0,41,54.700001,0,67.699997,68.0,58.299999
20160813223000,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,58.299999
20160813224500,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,58.299999
20160813230000,470.0,491.149994,50.975609,41,53.900002,0,68.0,68.0,58.299999
