PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813231500,470.0,491.149994,50.975609,41,53.900002,0,68.199997,68.0,58.299999
20160813233000,470.0,528.75,54.878049,43,53.900002,0,68.400002,68.0,58.299999
20160813234500,470.0,573.400024,59.512198,45,53.900002,0,68.199997,68.0,58.299999
20160814000000,470.0,582.799988,60.487804,45,53.900002,0,67.900002,68.0,58.299999
20160814001500,470.0,564.0,58.536585,44,53.900002,0,67.699997,68.0,58.299999
20160814003000,470.0,500.549988,51.951218,42,53.900002,0,67.599998,68.0,58.299999
20160814004500,470.0,500.549988,51.951218,41,53.900002,0,67.599998,68.0,58.299999
20160814010000,470.0,491.149994,50.975609,41,53.900002,0,67.5,68.0,58.299999
20160814011500,470.0,484.100006,50.243903,41,53.900002,0,67.5,68.0,58.299999
20160814013000,470.0,484.100006,50.243903,41,53.900002,0,67.5,68.0,58.299999
20160814014500,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,58.299999
20160814020000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,58.299999
20160814021500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,58.299999
20160814023000,470.0,491.149994,50.975609,41,53.099998,0,67.800003,68.0,58.299999
20160814024500,470.0,491.149994,50.975609,41,53.099998,0,68.099998,68.0,58.299999
20160814030000,470.0,491.149994,50.975609,41,53.099998,0,68.300003,68.0,58.299999
20160814031500,470.0,526.400024,54.634149,43,53.099998,0,68.199997,68.0,58.299999
20160814033000,470.0,535.799988,55.609755,43,53.099998,0,68.199997,68.0,58.299999
20160814034500,470.0,517.0,53.658537,43,53.099998,0,68.099998,68.0,58.299999
20160814040000,470.0,547.549988,56.829267,43,53.099998,0,67.900002,68.0,58.299999
20160814041500,470.0,495.850006,51.463415,42,53.099998,0,67.699997,68.0,58.299999
20160814043000,470.0,472.350006,49.024391,41,53.099998,0,67.5,68.0,58.299999
20160814044500,470.0,484.100006,50.243903,41,53.099998,0,67.300003,68.0,58.299999
20160814050000,470.0,484.100006,50.243903,41,53.099998,0,67.199997,68.0,58.299999
20160814051500,470.0,484.100006,50.243903,41,53.099998,0,67.099998,68.0,58.299999
20160814053000,470.0,500.549988,51.951218,41,53.099998,0,67.099998,68.0,58.299999
20160814054500,470.0,500.549988,51.951218,41,53.099998,0,67.199997,68.0,58.299999
20160814060000,470.0,491.149994,50.975609,41,53.099998,0,67.300003,68.0,58.299999
20160814061500,470.0,500.549988,51.951218,41,53.099998,0,67.5,68.0,58.299999
20160814063000,470.0,484.100006,50.243903,41,53.099998,0,67.300003,68.0,58.299999
20160814064500,470.0,484.100006,50.243903,41,53.099998,0,67.099998,68.0,58.299999
20160814070000,470.0,491.149994,50.975609,41,53.099998,0,67.0,68.0,58.299999
20160814071500,470.0,484.100006,50.243903,41,53.099998,0,66.900002,68.0,58.299999
20160814073000,470.0,484.100006,50.243903,41,53.099998,0,66.900002,68.0,58.299999
20160814074500,470.0,491.149994,50.975609,41,53.099998,0,66.800003,68.0,58.299999
20160814080000,470.0,481.75,50.0,41,53.099998,0,66.699997,68.0,58.299999
20160814081500,470.0,481.75,50.0,41,53.099998,0,66.699997,68.0,58.299999
20160814083000,470.0,467.649994,48.536585,41,53.099998,0,66.699997,68.0,58.299999
20160814084500,470.0,495.850006,51.463415,41,53.099998,0,66.699997,68.0,58.299999
20160814090000,470.0,484.100006,50.243903,41,53.099998,0,66.699997,68.0,58.299999
20160814091500,470.0,484.100006,50.243903,41,53.900002,0,66.699997,68.0,58.299999
20160814093000,470.0,477.049988,49.512194,41,53.900002,0,66.699997,68.0,58.299999
20160814094500,470.0,477.049988,49.512194,41,53.900002,0,66.699997,68.0,58.299999
20160814100000,470.0,477.049988,49.512194,41,53.900002,0,66.800003,68.0,58.299999
20160814101500,470.0,491.149994,50.975609,41,53.900002,0,66.900002,68.0,58.299999
20160814103000,470.0,507.600006,52.682927,41,53.900002,0,67.199997,68.0,58.299999
20160814104500,470.0,495.850006,51.463415,41,53.900002,0,67.400002,68.0,58.299999
20160814110000,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,58.299999
20160814111500,470.0,491.149994,50.975609,41,53.900002,0,67.400002,68.0,58.299999
20160814113000,470.0,481.75,50.0,41,53.900002,0,67.300003,68.0,58.299999
20160814114500,470.0,495.850006,51.463415,41,53.900002,0,67.400002,68.0,58.299999
20160814120000,470.0,495.850006,51.463415,41,53.900002,0,67.400002,68.0,58.299999
20160814121500,470.0,484.100006,50.243903,41,53.900002,0,67.5,68.0,58.299999
20160814123000,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,58.299999
20160814124500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160814130000,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,58.299999
20160814131500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160814133000,470.0,495.850006,51.463415,41,53.900002,0,67.599998,68.0,58.299999
20160814134500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,58.299999
20160814140000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,58.299999
20160814141500,470.0,491.149994,50.975609,41,53.900002,0,67.900002,68.0,58.299999
20160814143000,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,58.299999
20160814144500,470.0,481.75,50.0,41,53.900002,0,68.099998,68.0,58.299999
20160814150000,470.0,448.850006,46.585366,41,53.900002,0,68.199997,68.0,58.299999
20160814151500,470.0,491.149994,50.975609,42,54.700001,0,68.199997,68.0,58.299999
20160814153000,470.0,500.549988,51.951218,42,54.700001,0,68.199997,68.0,58.299999
20160814154500,470.0,491.149994,50.975609,42,54.700001,0,68.199997,68.0,58.299999
20160814160000,470.0,491.149994,50.975609,42,54.700001,0,68.199997,68.0,58.299999
20160814161500,470.0,491.149994,50.975609,42,54.700001,0,68.300003,68.0,58.299999
20160814163000,470.0,521.700012,54.146343,42,54.700001,0,68.300003,68.0,58.299999
20160814164500,470.0,500.549988,51.951218,42,54.700001,0,68.199997,68.0,58.299999
20160814170000,470.0,526.400024,54.634149,43,54.700001,0,68.199997,68.0,58.299999
20160814171500,470.0,526.400024,54.634149,43,54.700001,0,68.199997,68.0,58.299999
20160814173000,470.0,526.400024,54.634149,43,54.700001,0,68.199997,68.0,58.299999
20160814174500,470.0,517.0,53.658537,43,54.700001,0,68.099998,68.0,58.299999
20160814180000,470.0,517.0,53.658537,43,54.700001,0,68.099998,68.0,58.299999
20160814181500,470.0,540.5,56.097561,43,54.700001,0,68.099998,68.0,58.299999
20160814183000,470.0,500.549988,51.951218,43,54.700001,0,68.0,68.0,58.299999
20160814184500,470.0,526.400024,54.634149,43,54.700001,0,68.0,68.0,58.299999
20160814190000,470.0,526.400024,54.634149,43,54.700001,0,67.800003,68.0,58.299999
20160814191500,470.0,507.600006,52.682927,43,54.700001,0,67.800003,68.0,58.299999
20160814193000,470.0,484.100006,50.243903,42,54.700001,0,67.699997,68.0,58.299999
20160814194500,470.0,502.899994,52.195121,42,54.700001,0,67.699997,68.0,58.299999
20160814200000,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,58.299999
20160814201500,470.0,467.649994,48.536585,41,53.900002,0,67.699997,68.0,58.299999
20160814203000,470.0,477.049988,49.512194,41,53.900002,0,67.800003,68.0,58.299999
20160814204500,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814210000,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814211500,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814213000,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814214500,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814220000,470.0,477.049988,49.512194,41,53.900002,0,67.900002,68.0,58.299999
20160814221500,470.0,477.049988,49.512194,41,53.900002,0,67.800003,68.0,58.299999
20160814223000,470.0,477.049988,49.512194,41,53.900002,0,67.800003,68.0,58.299999
20160814224500,470.0,467.649994,48.536585,41,53.900002,0,67.699997,68.0,58.299999
20160814230000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,58.299999
20160814231500,470.0,467.649994,48.536585,41,53.900002,0,67.599998,68.0,58.299999
20160814233000,470.0,477.049988,49.512194,41,53.900002,0,67.5,68.0,58.299999
20160814234500,470.0,495.850006,51.463415,41,53.900002,0,67.400002,68.0,58.299999
20160815000000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,58.299999
20160815001500,470.0,472.350006,49.024391,41,53.900002,0,67.400002,68.0,58.299999
20160815003000,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,58.299999
20160815004500,470.0,484.100006,50.243903,41,53.900002,0,67.300003,68.0,58.299999
20160815010000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,58.299999
20160815011500,470.0,472.350006,49.024391,41,53.900002,0,67.400002,68.0,58.299999
20160815013000,470.0,472.350006,49.024391,41,56.700001,0,67.5,68.0,58.299999
20160815014500,470.0,472.350006,49.024391,41,55.099998,0,67.599998,68.0,58.299999
20160815020000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160815021500,470.0,460.600006,47.804879,41,54.299999,0,67.699997,68.0,58.299999
20160815023000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,58.299999
20160815024500,470.0,481.75,50.0,41,53.700001,0,67.599998,68.0,58.299999
20160815030000,470.0,467.649994,48.536585,41,56.5,0,67.5,68.0,58.299999
20160815031500,470.0,477.049988,49.512194,41,54.700001,0,67.599998,68.0,58.299999
20160815033000,470.0,477.049988,49.512194,41,54.700001,0,67.5,68.0,58.299999
20160815034500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,58.299999
20160815040000,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,58.299999
20160815041500,470.0,477.049988,49.512194,41,55.200001,0,67.400002,68.0,58.299999
20160815043000,470.0,467.649994,48.536585,41,55.200001,0,67.400002,68.0,58.299999
20160815044500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160815050000,470.0,484.100006,50.243903,41,54.299999,0,67.300003,68.0,58.299999
20160815051500,470.0,460.600006,47.804879,41,55.900002,0,67.300003,68.0,58.299999
20160815053000,470.0,477.049988,49.512194,41,55.0,0,67.300003,68.0,58.299999
20160815054500,470.0,477.049988,49.512194,41,55.0,0,67.300003,68.0,58.299999
20160815060000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,58.299999
20160815061500,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160815063000,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,58.299999
20160815064500,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,58.299999
20160815070000,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,58.299999
20160815071500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,58.299999
20160815073000,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,58.299999
20160815074500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160815080000,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160815081500,470.0,502.899994,52.195121,41,54.299999,0,67.599998,68.0,58.299999
20160815083000,470.0,528.75,54.878049,42,54.299999,0,67.800003,68.0,58.299999
20160815084500,470.0,540.5,56.097561,43,54.299999,0,67.900002,68.0,58.299999
20160815090000,470.0,547.549988,56.829267,43,54.299999,0,68.0,68.0,58.299999
20160815091500,470.0,556.950012,57.804879,43,55.099998,0,68.0,68.0,58.299999
20160815093000,470.0,556.950012,57.804879,43,55.099998,0,68.099998,68.0,58.299999
20160815094500,470.0,547.549988,56.829267,43,55.099998,0,68.199997,68.0,58.299999
20160815100000,470.0,540.5,56.097561,44,55.099998,0,68.300003,68.0,58.299999
20160815101500,470.0,620.400024,64.390246,46,55.099998,0,68.300003,68.0,58.299999
20160815103000,470.0,650.950012,67.560977,47,55.099998,0,68.300003,68.0,58.299999
20160815104500,470.0,695.599976,72.195119,48,55.900002,0,68.199997,68.0,58.299999
20160815110000,470.0,686.200012,71.219513,48,55.900002,0,68.199997,68.0,58.299999
20160815111500,470.0,712.049988,73.902438,48,55.900002,0,68.300003,68.0,58.299999
20160815113000,470.0,712.049988,73.902438,48,55.900002,0,68.199997,68.0,58.299999
20160815114500,470.0,693.25,71.95122,48,55.900002,0,68.199997,68.0,58.299999
20160815120000,470.0,705.0,73.170732,48,55.900002,0,68.099998,68.0,58.299999
20160815121500,470.0,813.099976,84.390241,52,55.900002,0,68.400002,68.0,58.299999
20160815123000,470.0,801.349976,83.170729,52,55.900002,0,68.300003,68.0,58.299999
20160815124500,470.0,864.799988,89.756096,54,55.900002,0,68.400002,68.0,58.299999
20160815130000,470.0,864.799988,89.756096,54,55.900002,0,68.199997,68.0,58.299999
20160815131500,470.0,864.799988,89.756096,54,56.700001,0,68.099998,68.0,58.299999
20160815133000,470.0,864.799988,89.756096,54,56.700001,0,68.0,68.0,58.299999
20160815134500,470.0,846.0,87.804878,54,56.700001,0,68.199997,68.0,58.299999
20160815140000,470.0,904.75,93.902439,54,56.700001,0,68.199997,68.0,58.299999
20160815141500,470.0,921.200012,95.609757,56,56.700001,0,68.400002,68.0,58.299999
20160815143000,470.0,970.549988,100.731706,57,57.5,0,68.5,68.0,58.299999
20160815144500,470.0,951.75,98.780488,57,57.5,0,68.599998,68.0,58.299999
20160815150000,470.0,909.450012,94.390245,56,57.5,0,68.300003,68.0,58.299999
20160815151500,470.0,909.450012,94.390245,55,57.5,0,68.199997,68.0,58.299999
20160815153000,470.0,900.049988,93.414633,54,57.5,0,68.099998,68.0,58.299999
20160815154500,470.0,900.049988,93.414633,54,57.5,0,68.199997,68.0,58.299999
20160815160000,470.0,914.150024,94.878051,55,57.5,0,68.300003,68.0,58.299999
20160815161500,470.0,928.25,96.341463,56,57.5,0,68.199997,68.0,58.299999
20160815163000,470.0,937.650024,97.317076,56,57.5,0,67.800003,68.0,58.299999
20160815164500,470.0,937.650024,97.317076,55,57.5,0,67.699997,68.0,58.299999
20160815170000,470.0,878.900024,91.219515,53,57.5,0,67.599998,68.0,58.299999
20160815171500,470.0,831.900024,86.341466,51,57.5,0,67.599998,68.0,58.299999
20160815173000,470.0,763.75,79.268293,50,57.5,0,67.5,68.0,58.299999
20160815174500,470.0,693.25,71.95122,47,56.400002,0,67.5,68.0,58.299999
20160815180000,470.0,665.049988,69.024389,46,56.400002,0,67.599998,68.0,58.299999
20160815181500,470.0,613.349976,63.658534,45,56.400002,0,67.599998,68.0,58.299999
20160815183000,470.0,571.049988,59.268291,44,56.400002,0,67.699997,68.0,58.299999
20160815184500,470.0,580.450012,60.243904,44,55.599998,0,67.699997,68.0,58.299999
20160815190000,470.0,580.450012,60.243904,44,55.599998,0,67.699997,68.0,58.299999
20160815191500,470.0,559.299988,58.048779,43,55.599998,0,67.699997,68.0,58.299999
20160815193000,470.0,540.5,56.097561,42,55.599998,0,67.699997,68.0,58.299999
20160815194500,470.0,517.0,53.658537,42,55.599998,0,67.699997,68.0,58.299999
20160815200000,470.0,481.75,50.0,41,55.599998,0,67.800003,68.0,58.299999
20160815201500,470.0,495.850006,51.463415,41,54.700001,0,67.800003,68.0,58.299999
20160815203000,470.0,495.850006,51.463415,41,54.700001,0,67.800003,68.0,58.299999
20160815204500,470.0,495.850006,51.463415,41,54.700001,0,67.900002,68.0,58.299999
20160815210000,470.0,477.049988,49.512194,41,54.700001,0,67.900002,68.0,58.299999
20160815211500,470.0,477.049988,49.512194,41,54.700001,0,67.800003,68.0,58.299999
20160815213000,470.0,484.100006,50.243903,41,54.700001,0,67.800003,68.0,58.299999
20160815214500,470.0,484.100006,50.243903,41,54.700001,0,67.800003,68.0,58.299999
20160815220000,470.0,484.100006,50.243903,41,54.700001,0,67.800003,68.0,58.299999
20160815221500,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160815223000,470.0,460.600006,47.804879,41,54.700001,0,67.699997,68.0,58.299999
20160815224500,470.0,477.049988,49.512194,41,54.700001,0,67.699997,68.0,58.299999
20160815230000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160815231500,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160815233000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,58.299999
20160815234500,470.0,484.100006,50.243903,41,54.700001,0,67.699997,68.0,58.299999
20160816000000,470.0,484.100006,50.243903,41,54.700001,0,67.800003,68.0,58.299999
20160816001500,470.0,477.049988,49.512194,41,54.700001,0,67.800003,68.0,58.299999
20160816003000,470.0,477.049988,49.512194,41,54.700001,0,67.900002,68.0,58.299999
20160816004500,470.0,477.049988,49.512194,41,54.700001,0,67.800003,68.0,58.299999
20160816010000,470.0,477.049988,49.512194,41,54.700001,0,67.800003,68.0,58.299999
20160816011500,470.0,477.049988,49.512194,41,54.700001,0,67.800003,68.0,58.299999
20160816013000,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160816014500,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,58.299999
20160816020000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,58.299999
20160816021500,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,58.299999
20160816023000,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,58.299999
20160816024500,470.0,472.350006,49.024391,41,53.900002,0,67.400002,68.0,58.299999
20160816030000,470.0,481.75,50.0,41,53.900002,0,67.300003,68.0,58.299999
20160816031500,470.0,491.149994,50.975609,41,53.900002,0,67.199997,68.0,58.299999
20160816033000,470.0,481.75,50.0,41,53.900002,0,67.199997,68.0,58.299999
20160816034500,470.0,491.149994,50.975609,41,53.900002,0,67.199997,68.0,58.299999
20160816040000,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,58.299999
20160816041500,470.0,467.649994,48.536585,41,53.900002,0,67.199997,68.0,58.299999
20160816043000,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,58.299999
20160816044500,470.0,484.100006,50.243903,41,53.900002,0,67.300003,68.0,58.299999
20160816050000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,58.299999
20160816051500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,58.299999
20160816053000,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,58.299999
20160816054500,470.0,491.149994,50.975609,41,53.900002,0,67.300003,68.0,58.299999
20160816060000,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,58.299999
20160816061500,470.0,484.100006,50.243903,41,53.900002,0,67.099998,68.0,58.299999
20160816063000,470.0,477.049988,49.512194,41,55.099998,0,67.199997,68.0,58.299999
20160816064500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,58.299999
20160816070000,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,58.299999
20160816071500,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,58.299999
20160816073000,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,58.299999
20160816074500,470.0,484.100006,50.243903,41,53.5,0,66.900002,68.0,58.299999
20160816080000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160816081500,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,58.299999
20160816083000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160816084500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160816090000,470.0,481.75,50.0,41,54.299999,0,67.599998,68.0,58.299999
20160816091500,470.0,467.649994,48.536585,41,55.099998,0,67.699997,68.0,58.299999
20160816093000,470.0,460.600006,47.804879,41,55.099998,0,67.699997,68.0,58.299999
20160816094500,470.0,455.899994,47.317073,41,55.099998,0,67.900002,68.0,58.299999
20160816100000,470.0,460.600006,47.804879,41,55.099998,0,68.099998,68.0,58.299999
20160816101500,470.0,467.649994,48.536585,41,55.099998,0,68.199997,68.0,58.299999
20160816103000,470.0,495.850006,51.463415,41,55.099998,0,68.300003,68.0,58.299999
20160816104500,470.0,594.549988,61.707316,45,55.099998,0,68.5,68.0,58.299999
20160816110000,470.0,784.900024,81.463417,51,55.099998,0,68.599998,68.0,58.299999
20160816111500,470.0,761.400024,79.024393,50,55.099998,0,68.199997,68.0,58.299999
20160816113000,470.0,761.400024,79.024393,50,55.099998,0,68.099998,68.0,58.299999
20160816114500,470.0,761.400024,79.024393,50,55.099998,0,68.199997,68.0,58.299999
20160816120000,470.0,749.650024,77.804881,50,55.900002,0,68.099998,68.0,58.299999
20160816121500,470.0,721.450012,74.87805,50,55.900002,0,68.099998,68.0,58.299999
20160816123000,470.0,761.400024,79.024393,49,55.900002,0,68.400002,68.0,58.299999
20160816124500,470.0,909.450012,94.390245,54,55.900002,0,68.400002,68.0,58.299999
20160816130000,470.0,864.799988,89.756096,54,55.900002,0,68.400002,68.0,58.299999
20160816131500,470.0,928.25,96.341463,55,55.200001,0,68.199997,68.0,58.299999
20160816133000,470.0,928.25,96.341463,55,55.200001,0,68.300003,68.0,58.299999
20160816134500,470.0,944.700012,98.048782,56,55.200001,0,68.400002,68.0,58.299999
20160816140000,470.0,930.599976,96.585363,56,55.200001,0,68.199997,68.0,58.299999
20160816141500,470.0,909.450012,94.390245,56,55.200001,0,68.300003,68.0,58.299999
20160816143000,470.0,937.650024,97.317076,56,55.200001,0,68.199997,68.0,58.299999
20160816144500,470.0,956.450012,99.268294,56,55.200001,0,68.099998,68.0,58.299999
20160816150000,470.0,893.0,92.682927,55,55.200001,0,67.599998,68.0,58.299999
20160816151500,470.0,784.900024,81.463417,50,55.200001,0,67.5,68.0,58.299999
20160816153000,470.0,794.299988,82.439023,50,55.200001,0,67.699997,68.0,58.299999
20160816154500,470.0,754.349976,78.29268,49,55.200001,0,67.599998,68.0,58.299999
20160816160000,470.0,679.150024,70.487807,46,55.200001,0,67.599998,68.0,58.299999
20160816161500,470.0,632.150024,65.609759,45,55.200001,0,67.699997,68.0,58.299999
20160816163000,470.0,620.400024,64.390246,45,55.200001,0,67.800003,68.0,58.299999
20160816164500,470.0,613.349976,63.658534,45,55.200001,0,67.699997,68.0,58.299999
20160816170000,470.0,587.5,60.97561,44,55.200001,0,67.699997,68.0,58.299999
20160816171500,470.0,587.5,60.97561,44,55.200001,0,67.800003,68.0,58.299999
20160816173000,470.0,587.5,60.97561,44,55.200001,0,67.699997,68.0,58.299999
20160816174500,470.0,594.549988,61.707316,44,55.200001,0,67.699997,68.0,58.299999
20160816180000,470.0,582.799988,60.487804,44,55.200001,0,67.699997,68.0,58.299999
20160816181500,470.0,603.950012,62.682928,44,55.200001,0,67.699997,68.0,58.299999
20160816183000,470.0,580.450012,60.243904,44,55.200001,0,67.699997,68.0,58.299999
20160816184500,470.0,571.049988,59.268291,43,54.299999,0,67.699997,68.0,58.299999
20160816190000,470.0,542.849976,56.341461,42,54.299999,0,67.699997,68.0,58.299999
20160816191500,470.0,495.850006,51.463415,41,54.299999,0,67.699997,68.0,58.299999
20160816193000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,58.299999
20160816194500,470.0,495.850006,51.463415,41,54.299999,0,67.699997,68.0,58.299999
20160816200000,470.0,467.649994,48.536585,41,54.299999,0,67.800003,68.0,58.299999
20160816201500,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,58.299999
20160816203000,470.0,460.600006,47.804879,41,54.299999,0,67.800003,68.0,58.299999
20160816204500,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,58.299999
20160816210000,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,58.299999
20160816211500,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,58.299999
20160816213000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160816214500,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160816220000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160816221500,470.0,491.149994,50.975609,41,53.5,0,67.599998,68.0,58.299999
20160816223000,470.0,472.350006,49.024391,41,53.5,0,67.5,68.0,58.299999
20160816224500,470.0,472.350006,49.024391,41,53.5,0,67.599998,68.0,58.299999
20160816230000,470.0,472.350006,49.024391,41,53.5,0,67.599998,68.0,58.299999
20160816231500,470.0,472.350006,49.024391,41,53.5,0,67.699997,68.0,58.299999
20160816233000,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,58.299999
20160816234500,470.0,472.350006,49.024391,41,53.5,0,67.900002,68.0,58.299999
20160817000000,470.0,472.350006,49.024391,41,53.5,0,67.900002,68.0,58.299999
20160817001500,470.0,472.350006,49.024391,41,53.5,0,67.800003,68.0,58.299999
20160817003000,470.0,472.350006,49.024391,41,53.5,0,67.800003,68.0,58.299999
20160817004500,470.0,472.350006,49.024391,41,53.5,0,67.699997,68.0,58.299999
20160817010000,470.0,484.100006,50.243903,41,53.5,0,67.599998,68.0,58.299999
20160817011500,470.0,467.649994,48.536585,41,52.599998,0,67.300003,68.0,58.299999
20160817013000,470.0,467.649994,48.536585,41,52.599998,0,67.300003,68.0,58.299999
20160817014500,470.0,467.649994,48.536585,41,52.599998,0,67.199997,68.0,58.299999
20160817020000,470.0,484.100006,50.243903,41,54.400002,0,67.300003,68.0,58.299999
20160817021500,470.0,484.100006,50.243903,41,54.400002,0,67.400002,68.0,58.299999
20160817023000,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,58.299999
20160817024500,470.0,472.350006,49.024391,41,53.5,0,67.300003,68.0,58.299999
20160817030000,470.0,481.75,50.0,41,53.5,0,67.400002,68.0,58.299999
20160817031500,470.0,491.149994,50.975609,41,53.5,0,67.400002,68.0,58.299999
20160817033000,470.0,477.049988,49.512194,41,53.5,0,67.5,68.0,58.299999
20160817034500,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,58.299999
20160817040000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160817041500,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,58.299999
20160817043000,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,58.299999
20160817044500,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,58.299999
20160817050000,470.0,491.149994,50.975609,41,53.5,0,67.199997,68.0,58.299999
20160817051500,470.0,491.149994,50.975609,41,53.5,0,67.099998,68.0,58.299999
20160817053000,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,58.299999
20160817054500,470.0,495.850006,51.463415,41,53.5,0,67.099998,68.0,58.299999
20160817060000,470.0,484.100006,50.243903,41,53.5,0,67.099998,68.0,58.299999
20160817061500,470.0,495.850006,51.463415,41,53.5,0,67.199997,68.0,58.299999
20160817063000,470.0,477.049988,49.512194,41,53.5,0,67.300003,68.0,58.299999
20160817064500,470.0,477.049988,49.512194,41,53.5,0,67.300003,68.0,58.299999
20160817070000,470.0,495.850006,51.463415,41,53.5,0,67.300003,68.0,58.299999
20160817071500,470.0,484.100006,50.243903,41,53.5,0,67.300003,68.0,58.299999
20160817073000,470.0,484.100006,50.243903,41,53.5,0,67.300003,68.0,58.299999
20160817074500,470.0,484.100006,50.243903,41,53.5,0,67.199997,68.0,58.299999
20160817080000,470.0,526.400024,54.634149,42,53.5,0,67.599998,68.0,58.299999
20160817081500,470.0,526.400024,54.634149,42,53.5,0,67.699997,68.0,58.299999
20160817083000,470.0,526.400024,54.634149,42,54.299999,0,67.800003,68.0,58.299999
20160817084500,470.0,526.400024,54.634149,42,54.299999,0,67.900002,68.0,58.299999
20160817090000,470.0,507.600006,52.682927,42,54.299999,0,68.099998,68.0,58.299999
20160817091500,470.0,528.75,54.878049,43,54.299999,0,68.199997,68.0,58.299999
20160817093000,470.0,542.849976,56.341461,43,55.099998,0,68.300003,68.0,58.299999
20160817094500,470.0,589.849976,61.21951,45,55.099998,0,68.400002,68.0,58.299999
20160817100000,470.0,726.150024,75.365856,49,55.099998,0,68.5,68.0,58.299999
20160817101500,470.0,726.150024,75.365856,50,55.099998,0,68.300003,68.0,58.299999
20160817103000,470.0,754.349976,78.29268,50,55.099998,0,68.300003,68.0,58.299999
20160817104500,470.0,775.5,80.487805,50,55.099998,0,68.300003,68.0,58.299999
20160817110000,470.0,820.150024,85.121954,53,55.900002,0,68.400002,68.0,58.299999
20160817111500,470.0,930.599976,96.585363,56,55.900002,0,68.300003,68.0,58.299999
20160817113000,470.0,947.049988,98.292682,56,55.900002,0,68.300003,68.0,58.299999
20160817114500,470.0,923.549988,95.853657,57,55.900002,0,68.199997,68.0,58.299999
20160817120000,470.0,923.549988,95.853657,56,56.700001,0,68.099998,68.0,58.299999
20160817121500,470.0,944.700012,98.048782,56,56.700001,0,68.099998,68.0,58.299999
20160817123000,470.0,944.700012,98.048782,56,56.700001,0,67.900002,68.0,58.299999
20160817124500,470.0,925.900024,96.097564,56,56.700001,0,67.900002,68.0,58.299999
20160817130000,470.0,914.150024,94.878051,56,56.700001,0,67.900002,68.0,58.299999
20160817131500,470.0,923.549988,95.853657,56,56.700001,0,67.800003,68.0,58.299999
20160817133000,470.0,911.799988,94.634145,55,56.700001,0,67.800003,68.0,58.299999
20160817134500,470.0,893.0,92.682927,55,56.700001,0,67.800003,68.0,58.299999
20160817140000,470.0,893.0,92.682927,56,56.700001,0,67.699997,68.0,58.299999
20160817141500,470.0,902.400024,93.658539,55,56.700001,0,67.800003,68.0,58.299999
20160817143000,470.0,916.5,95.121951,55,56.700001,0,68.099998,68.0,58.299999
20160817144500,470.0,893.0,92.682927,55,56.700001,0,67.699997,68.0,58.299999
20160817150000,470.0,883.599976,91.707315,54,56.700001,0,67.599998,68.0,58.299999
20160817151500,470.0,836.599976,86.829266,53,56.700001,0,67.699997,68.0,58.299999
20160817153000,470.0,775.5,80.487805,50,56.700001,0,67.599998,68.0,58.299999
20160817154500,470.0,705.0,73.170732,48,56.700001,0,67.599998,68.0,58.299999
20160817160000,470.0,653.299988,67.804877,46,56.700001,0,67.599998,68.0,58.299999
20160817161500,470.0,632.150024,65.609759,45,56.700001,0,67.699997,68.0,58.299999
20160817163000,470.0,650.950012,67.560977,45,56.700001,0,67.800003,68.0,58.299999
20160817164500,470.0,620.400024,64.390246,45,56.700001,0,67.900002,68.0,58.299999
20160817170000,470.0,639.200012,66.341465,45,56.700001,0,68.0,68.0,58.299999
20160817171500,470.0,632.150024,65.609759,45,56.700001,0,68.099998,68.0,58.299999
20160817173000,470.0,625.099976,64.878046,45,56.700001,0,68.199997,68.0,58.299999
20160817174500,470.0,625.099976,64.878046,45,56.700001,0,68.199997,68.0,58.299999
20160817180000,470.0,643.900024,66.829271,45,56.700001,0,68.099998,68.0,58.299999
20160817181500,470.0,625.099976,64.878046,45,56.700001,0,68.099998,68.0,58.299999
20160817183000,470.0,632.150024,65.609759,45,56.0,0,68.099998,68.0,58.299999
20160817184500,470.0,613.349976,63.658534,45,56.0,0,67.900002,68.0,58.299999
20160817190000,470.0,632.150024,65.609759,45,56.0,0,67.900002,68.0,58.299999
20160817191500,470.0,615.700012,63.90244,45,56.0,0,67.800003,68.0,58.299999
20160817193000,470.0,625.099976,64.878046,45,56.0,0,67.699997,68.0,58.299999
20160817194500,470.0,587.5,60.97561,44,56.0,0,67.699997,68.0,58.299999
20160817200000,470.0,559.299988,58.048779,43,55.200001,0,67.699997,68.0,58.299999
20160817201500,470.0,507.600006,52.682927,42,55.200001,0,67.699997,68.0,58.299999
20160817203000,470.0,507.600006,52.682927,42,55.200001,0,67.699997,68.0,58.299999
20160817204500,470.0,491.149994,50.975609,41,55.200001,0,67.699997,68.0,58.299999
20160817210000,470.0,500.549988,51.951218,41,55.200001,0,67.800003,68.0,58.299999
20160817211500,470.0,500.549988,51.951218,41,55.200001,0,67.800003,68.0,58.299999
20160817213000,470.0,500.549988,51.951218,41,55.200001,0,67.699997,68.0,58.299999
20160817214500,470.0,481.75,50.0,41,55.200001,0,67.699997,68.0,58.299999
20160817220000,470.0,460.600006,47.804879,41,55.200001,0,67.699997,68.0,58.299999
20160817221500,470.0,477.049988,49.512194,41,55.200001,0,67.800003,68.0,58.299999
20160817223000,470.0,467.649994,48.536585,41,55.200001,0,67.699997,68.0,58.299999
20160817224500,470.0,481.75,50.0,41,55.200001,0,67.800003,68.0,58.299999
20160817230000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,58.299999
20160817231500,470.0,481.75,50.0,41,54.299999,0,67.800003,68.0,58.299999
20160817233000,470.0,481.75,50.0,41,54.299999,0,67.800003,68.0,58.299999
20160817234500,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,58.299999
20160818000000,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,58.299999
20160818001500,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,58.299999
20160818003000,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,58.299999
20160818004500,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,58.299999
20160818010000,470.0,467.649994,48.536585,41,54.299999,0,67.800003,68.0,58.299999
20160818011500,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160818013000,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,58.299999
20160818014500,470.0,495.850006,51.463415,41,54.299999,0,67.699997,68.0,58.299999
20160818020000,470.0,467.649994,48.536585,41,54.299999,0,67.599998,68.0,58.299999
20160818021500,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,58.299999
20160818023000,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,58.299999
20160818024500,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160818030000,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160818031500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160818033000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160818034500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160818040000,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160818041500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160818043000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160818044500,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,58.299999
20160818050000,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,58.299999
20160818051500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,58.299999
20160818053000,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,58.299999
20160818054500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160818060000,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160818061500,470.0,472.350006,49.024391,41,53.700001,0,67.300003,68.0,58.299999
20160818063000,470.0,472.350006,49.024391,41,53.700001,0,67.300003,68.0,58.299999
20160818064500,470.0,472.350006,49.024391,41,53.700001,0,67.300003,68.0,58.299999
20160818070000,470.0,472.350006,49.024391,41,53.700001,0,67.199997,68.0,58.299999
20160818071500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160818073000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160818074500,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,58.299999
20160818080000,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,58.299999
20160818081500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,58.299999
20160818083000,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,58.299999
20160818084500,470.0,467.649994,48.536585,41,54.299999,0,67.599998,68.0,58.299999
20160818090000,470.0,455.899994,47.317073,41,55.099998,0,67.699997,68.0,58.299999
20160818091500,470.0,481.75,50.0,41,55.099998,0,67.900002,68.0,58.299999
20160818093000,470.0,481.75,50.0,41,55.099998,0,68.0,68.0,58.299999
20160818094500,470.0,481.75,50.0,41,55.099998,0,68.199997,68.0,58.299999
20160818100000,470.0,535.799988,55.609755,44,55.099998,0,68.400002,68.0,58.299999
20160818101500,470.0,643.900024,66.829271,47,55.900002,0,68.5,68.0,58.299999
20160818103000,470.0,693.25,71.95122,48,55.900002,0,68.400002,68.0,58.299999
20160818104500,470.0,730.849976,75.853656,49,55.900002,0,68.400002,68.0,58.299999
20160818110000,470.0,799.0,82.926829,51,55.900002,0,68.300003,68.0,58.299999
20160818111500,470.0,775.5,80.487805,51,55.900002,0,68.099998,68.0,58.299999
20160818113000,470.0,789.599976,81.951217,51,55.900002,0,68.099998,68.0,58.299999
20160818114500,470.0,770.799988,79.999999,51,56.700001,0,68.199997,68.0,58.299999
20160818120000,470.0,791.950012,82.195123,51,56.700001,0,68.199997,68.0,58.299999
20160818121500,470.0,780.200012,80.975611,51,56.700001,0,68.300003,68.0,58.299999
20160818123000,470.0,838.950012,87.073172,52,56.700001,0,68.400002,68.0,58.299999
20160818124500,470.0,864.799988,89.756096,53,56.700001,0,68.300003,68.0,58.299999
20160818130000,470.0,864.799988,89.756096,53,56.700001,0,68.199997,68.0,58.299999
20160818131500,470.0,864.799988,89.756096,53,56.0,0,68.099998,68.0,58.299999
20160818133000,470.0,864.799988,89.756096,53,56.0,0,68.0,68.0,58.299999
20160818134500,470.0,846.0,87.804878,53,56.0,0,68.099998,68.0,58.299999
20160818140000,470.0,874.200012,90.731709,53,56.0,0,68.099998,68.0,58.299999
20160818141500,470.0,843.650024,87.560978,53,55.200001,0,68.0,68.0,58.299999
20160818143000,470.0,857.75,89.02439,53,55.200001,0,68.0,68.0,58.299999
20160818144500,470.0,848.349976,88.048778,53,55.200001,0,68.099998,68.0,58.299999
20160818150000,470.0,702.650024,72.926832,48,55.200001,0,67.400002,68.0,58.299999
20160818151500,470.0,606.299988,62.926828,45,55.200001,0,67.5,68.0,58.299999
20160818153000,470.0,589.849976,61.21951,44,55.200001,0,67.599998,68.0,58.299999
20160818154500,470.0,540.5,56.097561,43,55.200001,0,67.699997,68.0,58.299999
20160818160000,470.0,528.75,54.878049,43,55.200001,0,67.699997,68.0,58.299999
20160818161500,470.0,547.549988,56.829267,43,55.200001,0,67.699997,68.0,58.299999
20160818163000,470.0,521.700012,54.146343,41,55.200001,0,67.800003,68.0,58.299999
20160818164500,470.0,500.549988,51.951218,41,55.200001,0,67.800003,68.0,58.299999
20160818170000,470.0,514.650024,53.414637,41,55.200001,0,67.900002,68.0,58.299999
20160818171500,470.0,491.149994,50.975609,41,55.200001,0,67.900002,68.0,58.299999
20160818173000,470.0,507.600006,52.682927,41,55.200001,0,67.900002,68.0,58.299999
20160818174500,470.0,507.600006,52.682927,41,55.200001,0,67.900002,68.0,58.299999
20160818180000,470.0,507.600006,52.682927,41,55.200001,0,67.900002,68.0,58.299999
20160818181500,470.0,484.100006,50.243903,41,55.200001,0,68.0,68.0,58.299999
20160818183000,470.0,502.899994,52.195121,41,55.200001,0,68.0,68.0,58.299999
20160818184500,470.0,484.100006,50.243903,41,55.200001,0,67.900002,68.0,58.299999
20160818190000,470.0,502.899994,52.195121,41,54.299999,0,67.900002,68.0,58.299999
20160818191500,470.0,502.899994,52.195121,41,54.299999,0,67.800003,68.0,58.299999
20160818193000,470.0,491.149994,50.975609,41,54.299999,0,67.800003,68.0,58.299999
20160818194500,470.0,507.600006,52.682927,41,54.299999,0,67.699997,68.0,58.299999
20160818200000,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160818201500,470.0,507.600006,52.682927,41,54.299999,0,67.699997,68.0,58.299999
20160818203000,470.0,500.549988,51.951218,41,54.299999,0,67.599998,68.0,58.299999
20160818204500,470.0,500.549988,51.951218,41,54.299999,0,67.599998,68.0,58.299999
20160818210000,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,58.299999
20160818211500,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,58.299999
20160818213000,470.0,500.549988,51.951218,41,54.299999,0,67.5,68.0,58.299999
20160818214500,470.0,500.549988,51.951218,41,54.299999,0,67.400002,68.0,58.299999
20160818220000,470.0,500.549988,51.951218,41,54.299999,0,67.400002,68.0,58.299999
20160818221500,470.0,500.549988,51.951218,41,54.299999,0,67.400002,68.0,58.299999
20160818223000,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,58.299999
20160818224500,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,58.299999
20160818230000,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,58.299999
20160818231500,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,58.299999
20160818233000,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,58.299999
20160818234500,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160819000000,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,58.299999
20160819001500,470.0,491.149994,50.975609,41,54.299999,0,67.5,68.0,58.299999
20160819003000,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,58.299999
20160819004500,470.0,491.149994,50.975609,41,54.299999,0,67.5,68.0,58.299999
20160819010000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,58.299999
20160819011500,470.0,502.899994,52.195121,41,54.299999,0,67.400002,68.0,58.299999
20160819013000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160819014500,470.0,500.549988,51.951218,41,54.299999,0,67.199997,68.0,58.299999
20160819020000,470.0,500.549988,51.951218,41,54.299999,0,67.199997,68.0,58.299999
20160819021500,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160819023000,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,58.299999
20160819024500,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,58.299999
20160819030000,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,58.299999
20160819031500,470.0,491.149994,50.975609,41,54.299999,0,67.0,68.0,58.299999
20160819033000,470.0,491.149994,50.975609,41,54.299999,0,67.0,68.0,58.299999
20160819034500,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,58.299999
20160819040000,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,58.299999
20160819041500,470.0,495.850006,51.463415,41,54.299999,0,67.199997,68.0,58.299999
20160819043000,470.0,495.850006,51.463415,41,54.299999,0,67.199997,68.0,58.299999
20160819044500,470.0,495.850006,51.463415,41,54.299999,0,67.199997,68.0,58.299999
20160819050000,470.0,495.850006,51.463415,41,54.299999,0,67.199997,68.0,58.299999
20160819051500,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,58.299999
20160819053000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160819054500,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,58.299999
20160819060000,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,58.299999
20160819061500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,58.299999
20160819063000,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,58.299999
20160819064500,470.0,467.649994,48.536585,41,54.299999,0,66.900002,68.0,58.299999
20160819070000,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,58.299999
20160819071500,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,58.299999
20160819073000,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,58.299999
20160819074500,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,58.299999
20160819080000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160819081500,470.0,455.899994,47.317073,41,54.299999,0,66.900002,68.0,58.299999
20160819083000,470.0,467.649994,48.536585,41,54.299999,0,67.199997,68.0,58.299999
20160819084500,470.0,460.600006,47.804879,41,54.299999,0,67.300003,68.0,58.299999
20160819090000,470.0,467.649994,48.536585,41,54.299999,0,67.599998,68.0,58.299999
20160819091500,470.0,484.100006,50.243903,41,54.299999,0,67.800003,68.0,58.299999
20160819093000,470.0,484.100006,50.243903,42,55.099998,0,67.900002,68.0,58.299999
20160819094500,470.0,491.149994,50.975609,42,55.099998,0,67.900002,68.0,58.299999
20160819100000,470.0,507.600006,52.682927,42,55.099998,0,68.099998,68.0,58.299999
20160819101500,470.0,500.549988,51.951218,42,55.099998,0,68.099998,68.0,58.299999
20160819103000,470.0,500.549988,51.951218,42,55.099998,0,67.900002,68.0,58.299999
20160819104500,470.0,514.650024,53.414637,42,55.099998,0,68.0,68.0,58.299999
20160819110000,470.0,514.650024,53.414637,42,55.099998,0,68.099998,68.0,58.299999
20160819111500,470.0,502.899994,52.195121,42,55.099998,0,68.199997,68.0,58.299999
20160819113000,470.0,528.75,54.878049,43,55.099998,0,68.300003,68.0,58.299999
20160819114500,470.0,566.349976,58.780485,44,55.099998,0,68.300003,68.0,58.299999
20160819120000,470.0,566.349976,58.780485,44,55.099998,0,68.300003,68.0,58.299999
20160819121500,470.0,606.299988,62.926828,45,55.099998,0,68.199997,68.0,58.299999
20160819123000,470.0,580.450012,60.243904,45,55.099998,0,68.199997,68.0,58.299999
20160819124500,470.0,596.900024,61.951222,45,55.099998,0,68.199997,68.0,58.299999
20160819130000,470.0,582.799988,60.487804,45,55.900002,0,68.300003,68.0,58.299999
20160819131500,470.0,662.700012,68.780489,46,55.900002,0,68.300003,68.0,58.299999
20160819133000,470.0,650.950012,67.560977,46,55.900002,0,68.300003,68.0,58.299999
20160819134500,470.0,686.200012,71.219513,48,55.900002,0,68.300003,68.0,58.299999
20160819140000,470.0,707.349976,73.414632,49,55.900002,0,68.300003,68.0,58.299999
20160819141500,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819143000,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819144500,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819150000,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819151500,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819153000,470.0,716.75,74.390244,49,55.900002,0,68.199997,68.0,58.299999
20160819154500,470.0,707.349976,73.414632,49,55.900002,0,68.199997,68.0,58.299999
20160819160000,470.0,726.150024,75.365856,49,55.900002,0,68.199997,68.0,58.299999
20160819161500,470.0,712.049988,73.902438,49,55.900002,0,68.199997,68.0,58.299999
20160819163000,470.0,712.049988,73.902438,49,55.900002,0,68.199997,68.0,58.299999
20160819164500,470.0,712.049988,73.902438,49,55.900002,0,68.099998,68.0,58.299999
20160819170000,470.0,712.049988,73.902438,49,55.900002,0,68.0,68.0,58.299999
20160819171500,470.0,712.049988,73.902438,49,55.900002,0,68.0,68.0,58.299999
20160819173000,470.0,712.049988,73.902438,49,55.900002,0,67.900002,68.0,58.299999
20160819174500,470.0,712.049988,73.902438,49,55.900002,0,67.800003,68.0,58.299999
20160819180000,470.0,700.299988,72.682926,49,55.900002,0,67.800003,68.0,58.299999
20160819181500,470.0,719.099976,74.634144,49,55.900002,0,67.800003,68.0,58.299999
20160819183000,470.0,688.549988,71.463413,48,55.900002,0,67.699997,68.0,58.299999
20160819184500,470.0,679.150024,70.487807,47,55.900002,0,67.699997,68.0,58.299999
20160819190000,470.0,620.400024,64.390246,45,55.900002,0,67.699997,68.0,58.299999
20160819191500,470.0,641.549988,66.585365,45,55.900002,0,67.699997,68.0,58.299999
20160819193000,470.0,627.450012,65.121952,45,55.900002,0,67.699997,68.0,58.299999
20160819194500,470.0,589.849976,61.21951,44,55.900002,0,67.699997,68.0,58.299999
20160819200000,470.0,564.0,58.536585,43,55.900002,0,67.800003,68.0,58.299999
20160819201500,470.0,564.0,58.536585,43,55.200001,0,67.800003,68.0,58.299999
20160819203000,470.0,547.549988,56.829267,43,55.200001,0,67.800003,68.0,58.299999
20160819204500,470.0,566.349976,58.780485,43,55.200001,0,67.800003,68.0,58.299999
20160819210000,470.0,556.950012,57.804879,43,55.200001,0,67.800003,68.0,58.299999
20160819211500,470.0,549.900024,57.073173,43,55.200001,0,67.699997,68.0,58.299999
20160819213000,470.0,549.900024,57.073173,43,55.200001,0,67.699997,68.0,58.299999
20160819214500,470.0,514.650024,53.414637,42,55.200001,0,67.699997,68.0,58.299999
20160819220000,470.0,502.899994,52.195121,42,55.200001,0,67.800003,68.0,58.299999
20160819221500,470.0,502.899994,52.195121,42,55.200001,0,67.800003,68.0,58.299999
20160819223000,470.0,502.899994,52.195121,42,55.200001,0,67.800003,68.0,58.299999
20160819224500,470.0,502.899994,52.195121,42,54.5,0,67.699997,68.0,58.299999
20160819230000,470.0,502.899994,52.195121,41,54.5,0,67.699997,68.0,58.299999
20160819231500,470.0,502.899994,52.195121,41,54.5,0,67.800003,68.0,58.299999
20160819233000,470.0,484.100006,50.243903,41,54.5,0,67.699997,68.0,58.299999
20160819234500,470.0,491.149994,50.975609,41,54.5,0,67.699997,68.0,58.299999
20160820000000,470.0,491.149994,50.975609,41,54.5,0,67.699997,68.0,58.299999
20160820001500,470.0,491.149994,50.975609,41,54.5,0,67.800003,68.0,58.299999
20160820003000,470.0,484.100006,50.243903,41,54.5,0,67.900002,68.0,58.299999
20160820004500,470.0,502.899994,52.195121,41,54.5,0,67.900002,68.0,58.299999
20160820010000,470.0,477.049988,49.512194,41,54.5,0,67.800003,68.0,58.299999
20160820011500,470.0,448.850006,46.585366,41,53.900002,0,67.699997,68.0,58.299999
20160820013000,470.0,453.549988,47.073169,41,53.900002,0,67.699997,68.0,58.299999
20160820014500,470.0,460.600006,47.804879,41,53.900002,0,67.699997,68.0,58.299999
20160820020000,470.0,453.549988,47.073169,41,53.900002,0,67.699997,68.0,58.299999
20160820021500,470.0,453.549988,47.073169,41,53.900002,0,67.699997,68.0,58.299999
20160820023000,470.0,444.149994,46.09756,41,53.900002,0,67.699997,68.0,58.299999
20160820024500,470.0,444.149994,46.09756,41,53.900002,0,67.699997,68.0,58.299999
20160820030000,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,58.299999
20160820031500,470.0,477.049988,49.512194,42,53.900002,0,67.599998,68.0,58.299999
20160820033000,470.0,484.100006,50.243903,42,53.900002,0,67.5,68.0,58.299999
20160820034500,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,58.299999
20160820040000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,58.299999
20160820041500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,58.299999
20160820043000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,58.299999
