PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820044500,470.0,484.100006,50.243903,42,53.900002,0,67.400002,68.0,58.299999
20160820050000,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,58.299999
20160820051500,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,58.299999
20160820053000,470.0,467.649994,48.536585,42,53.900002,0,67.5,68.0,58.299999
20160820054500,470.0,467.649994,48.536585,42,53.900002,0,67.599998,68.0,58.299999
20160820060000,470.0,460.600006,47.804879,42,53.900002,0,67.599998,68.0,58.299999
20160820061500,470.0,477.049988,49.512194,42,53.900002,0,67.5,68.0,58.299999
20160820063000,470.0,467.649994,48.536585,42,53.900002,0,67.400002,68.0,58.299999
20160820064500,470.0,484.100006,50.243903,42,53.900002,0,67.400002,68.0,58.299999
20160820070000,470.0,467.649994,48.536585,42,53.900002,0,67.300003,68.0,58.299999
20160820071500,470.0,460.600006,47.804879,42,53.900002,0,67.300003,68.0,58.299999
20160820073000,470.0,477.049988,49.512194,42,53.900002,0,67.199997,68.0,58.299999
20160820074500,470.0,484.100006,50.243903,42,53.900002,0,67.199997,68.0,58.299999
20160820080000,470.0,484.100006,50.243903,42,53.900002,0,67.199997,68.0,58.299999
20160820081500,470.0,484.100006,50.243903,42,53.900002,0,67.300003,68.0,58.299999
20160820083000,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,58.299999
20160820084500,470.0,477.049988,49.512194,42,54.700001,0,67.599998,68.0,58.299999
20160820090000,470.0,484.100006,50.243903,42,54.700001,0,67.699997,68.0,58.299999
20160820091500,470.0,514.650024,53.414637,43,54.700001,0,67.900002,68.0,58.299999
20160820093000,470.0,491.149994,50.975609,43,54.700001,0,67.900002,68.0,58.299999
20160820094500,470.0,502.899994,52.195121,43,54.700001,0,67.900002,68.0,58.299999
20160820100000,470.0,502.899994,52.195121,43,54.700001,0,68.099998,68.0,58.299999
20160820101500,470.0,502.899994,52.195121,43,54.700001,0,68.099998,68.0,58.299999
20160820103000,470.0,502.899994,52.195121,43,54.700001,0,68.199997,68.0,58.299999
20160820104500,470.0,502.899994,52.195121,43,54.700001,0,68.199997,68.0,58.299999
20160820110000,470.0,517.0,53.658537,43,54.700001,0,68.300003,68.0,58.299999
20160820111500,470.0,540.5,56.097561,44,55.5,0,68.199997,68.0,58.299999
20160820113000,470.0,540.5,56.097561,44,55.5,0,68.300003,68.0,58.299999
20160820114500,470.0,580.450012,60.243904,46,55.5,0,68.300003,68.0,58.299999
20160820120000,470.0,627.450012,65.121952,47,55.5,0,68.199997,68.0,58.299999
20160820121500,470.0,620.400024,64.390246,46,55.5,0,68.199997,68.0,58.299999
20160820123000,470.0,641.549988,66.585365,47,56.099998,0,68.300003,68.0,58.299999
20160820124500,470.0,653.299988,67.804877,48,56.099998,0,68.300003,68.0,58.299999
20160820130000,470.0,676.799988,70.243901,48,56.099998,0,68.199997,68.0,58.299999
20160820131500,470.0,667.400024,69.268295,48,56.099998,0,68.199997,68.0,58.299999
20160820133000,470.0,658.0,68.292683,48,56.099998,0,68.300003,68.0,58.299999
20160820134500,470.0,665.049988,69.024389,48,56.099998,0,68.199997,68.0,58.299999
20160820140000,470.0,653.299988,67.804877,48,56.099998,0,68.300003,68.0,58.299999
20160820141500,470.0,679.150024,70.487807,48,56.099998,0,68.199997,68.0,58.299999
20160820143000,470.0,667.400024,69.268295,48,56.099998,0,68.199997,68.0,58.299999
20160820144500,470.0,686.200012,71.219513,49,56.099998,0,68.199997,68.0,58.299999
20160820150000,470.0,700.299988,72.682926,49,56.099998,0,68.199997,68.0,58.299999
20160820151500,470.0,700.299988,72.682926,49,56.099998,0,68.199997,68.0,58.299999
20160820153000,470.0,700.299988,72.682926,49,56.099998,0,68.199997,68.0,58.299999
20160820154500,470.0,723.799988,75.12195,49,56.099998,0,68.300003,68.0,58.299999
20160820160000,470.0,744.950012,77.317074,50,56.099998,0,68.199997,68.0,58.299999
20160820161500,470.0,744.950012,77.317074,50,56.099998,0,68.199997,68.0,58.299999
20160820163000,470.0,726.150024,75.365856,50,56.099998,0,68.099998,68.0,58.299999
20160820164500,470.0,726.150024,75.365856,50,56.099998,0,68.099998,68.0,58.299999
20160820170000,470.0,740.25,76.829268,50,56.099998,0,68.0,68.0,58.299999
20160820171500,470.0,712.049988,73.902438,50,56.099998,0,67.900002,68.0,58.299999
20160820173000,470.0,721.450012,74.87805,50,56.099998,0,67.900002,68.0,58.299999
20160820174500,470.0,740.25,76.829268,50,56.099998,0,67.699997,68.0,58.299999
20160820180000,470.0,726.150024,75.365856,50,56.099998,0,67.699997,68.0,58.299999
20160820181500,470.0,679.150024,70.487807,49,56.099998,0,67.699997,68.0,58.299999
20160820183000,470.0,679.150024,70.487807,48,56.099998,0,67.699997,68.0,58.299999
20160820184500,470.0,679.150024,70.487807,47,56.099998,0,67.699997,68.0,58.299999
20160820190000,470.0,650.950012,67.560977,47,56.099998,0,67.699997,68.0,58.299999
20160820191500,470.0,603.950012,62.682928,46,56.099998,0,67.699997,68.0,58.299999
20160820193000,470.0,603.950012,62.682928,46,56.099998,0,67.699997,68.0,58.299999
20160820194500,470.0,625.099976,64.878046,46,56.099998,0,67.699997,68.0,58.299999
20160820200000,470.0,587.5,60.97561,45,55.200001,0,67.699997,68.0,58.299999
20160820201500,470.0,564.0,58.536585,44,55.200001,0,67.800003,68.0,58.299999
20160820203000,470.0,564.0,58.536585,44,55.200001,0,67.699997,68.0,58.299999
20160820204500,470.0,564.0,58.536585,44,55.200001,0,67.800003,68.0,58.299999
20160820210000,470.0,564.0,58.536585,44,55.200001,0,67.699997,68.0,58.299999
20160820211500,470.0,564.0,58.536585,44,55.200001,0,67.800003,68.0,58.299999
20160820213000,470.0,571.049988,59.268291,44,55.200001,0,67.800003,68.0,58.299999
20160820214500,470.0,559.299988,58.048779,44,55.200001,0,67.800003,68.0,58.299999
20160820220000,470.0,573.400024,59.512198,44,55.200001,0,67.699997,68.0,58.299999
20160820221500,470.0,566.349976,58.780485,44,55.200001,0,67.699997,68.0,58.299999
20160820223000,470.0,542.849976,56.341461,43,55.200001,0,67.699997,68.0,58.299999
20160820224500,470.0,528.75,54.878049,42,55.200001,0,67.800003,68.0,58.299999
20160820230000,470.0,517.0,53.658537,42,55.200001,0,67.699997,68.0,58.299999
20160820231500,470.0,502.899994,52.195121,42,54.299999,0,67.699997,68.0,58.299999
20160820233000,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,58.299999
20160820234500,470.0,484.100006,50.243903,41,54.299999,0,67.699997,68.0,58.299999
20160821000000,470.0,484.100006,50.243903,41,54.299999,0,67.699997,68.0,58.299999
20160821001500,470.0,484.100006,50.243903,41,54.299999,0,67.699997,68.0,58.299999
20160821003000,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160821004500,470.0,484.100006,50.243903,41,54.299999,0,67.699997,68.0,58.299999
20160821010000,470.0,495.850006,51.463415,41,54.299999,0,67.599998,68.0,58.299999
20160821011500,470.0,481.75,50.0,41,54.299999,0,67.599998,68.0,58.299999
20160821013000,470.0,481.75,50.0,41,54.299999,0,67.599998,68.0,58.299999
20160821014500,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,58.299999
20160821020000,470.0,472.350006,49.024391,41,54.299999,0,67.5,68.0,58.299999
20160821021500,470.0,481.75,50.0,41,54.299999,0,67.5,68.0,58.299999
20160821023000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160821024500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160821030000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160821031500,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160821033000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,58.299999
20160821034500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160821040000,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160821041500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160821043000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160821044500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160821050000,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160821051500,470.0,500.549988,51.951218,41,54.299999,0,67.199997,68.0,58.299999
20160821053000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160821054500,470.0,495.850006,51.463415,41,54.299999,0,67.099998,68.0,58.299999
20160821060000,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,58.299999
20160821061500,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,58.299999
20160821063000,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,58.299999
20160821064500,470.0,495.850006,51.463415,41,54.299999,0,66.900002,68.0,58.299999
20160821070000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,58.299999
20160821071500,470.0,495.850006,51.463415,41,54.299999,0,66.900002,68.0,58.299999
20160821073000,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,58.299999
20160821074500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,58.299999
20160821080000,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,58.299999
20160821081500,470.0,484.100006,50.243903,41,54.299999,0,67.0,68.0,58.299999
20160821083000,470.0,491.149994,50.975609,41,55.099998,0,67.199997,68.0,58.299999
20160821084500,470.0,481.75,50.0,41,55.099998,0,67.300003,68.0,58.299999
20160821090000,470.0,491.149994,50.975609,41,55.099998,0,67.599998,68.0,58.299999
20160821091500,470.0,491.149994,50.975609,41,55.099998,0,67.699997,68.0,58.299999
20160821093000,470.0,484.100006,50.243903,41,55.099998,0,67.699997,68.0,58.299999
20160821094500,470.0,491.149994,50.975609,41,55.099998,0,67.699997,68.0,58.299999
20160821100000,470.0,472.350006,49.024391,41,55.099998,0,67.800003,68.0,58.299999
20160821101500,470.0,472.350006,49.024391,41,55.099998,0,67.900002,68.0,58.299999
20160821103000,470.0,472.350006,49.024391,41,55.900002,0,68.099998,68.0,58.299999
20160821104500,470.0,472.350006,49.024391,41,55.900002,0,68.199997,68.0,58.299999
20160821110000,470.0,502.899994,52.195121,42,55.900002,0,68.300003,68.0,58.299999
20160821111500,470.0,547.549988,56.829267,43,55.900002,0,68.300003,68.0,58.299999
20160821113000,470.0,559.299988,58.048779,44,55.900002,0,68.300003,68.0,58.299999
20160821114500,470.0,594.549988,61.707316,45,55.900002,0,68.199997,68.0,58.299999
20160821120000,470.0,606.299988,62.926828,45,55.900002,0,68.199997,68.0,58.299999
20160821121500,470.0,582.799988,60.487804,45,55.900002,0,68.199997,68.0,58.299999
20160821123000,470.0,596.900024,61.951222,45,55.900002,0,68.199997,68.0,58.299999
20160821124500,470.0,608.650024,63.170734,46,55.900002,0,68.300003,68.0,58.299999
20160821130000,470.0,608.650024,63.170734,46,55.900002,0,68.199997,68.0,58.299999
20160821131500,470.0,641.549988,66.585365,47,55.900002,0,68.199997,68.0,58.299999
20160821133000,470.0,650.950012,67.560977,47,55.900002,0,68.199997,68.0,58.299999
20160821134500,470.0,641.549988,66.585365,47,55.900002,0,68.199997,68.0,58.299999
20160821140000,470.0,627.450012,65.121952,47,55.900002,0,68.199997,68.0,58.299999
20160821141500,470.0,634.5,65.853659,47,55.900002,0,68.199997,68.0,58.299999
20160821143000,470.0,667.400024,69.268295,47,55.900002,0,68.300003,68.0,58.299999
20160821144500,470.0,658.0,68.292683,47,55.900002,0,68.199997,68.0,58.299999
20160821150000,470.0,650.950012,67.560977,47,55.900002,0,68.199997,68.0,58.299999
20160821151500,470.0,665.049988,69.024389,47,55.900002,0,68.099998,68.0,58.299999
20160821153000,470.0,653.299988,67.804877,47,55.900002,0,68.099998,68.0,58.299999
20160821154500,470.0,653.299988,67.804877,47,55.900002,0,68.099998,68.0,58.299999
20160821160000,470.0,665.049988,69.024389,47,55.900002,0,68.099998,68.0,58.299999
20160821161500,470.0,658.0,68.292683,47,55.900002,0,68.099998,68.0,58.299999
20160821163000,470.0,658.0,68.292683,47,55.900002,0,68.0,68.0,58.299999
20160821164500,470.0,667.400024,69.268295,47,55.900002,0,68.0,68.0,58.299999
20160821170000,470.0,667.400024,69.268295,47,55.900002,0,67.900002,68.0,58.299999
20160821171500,470.0,674.450012,70.000001,47,55.900002,0,67.900002,68.0,58.299999
20160821173000,470.0,674.450012,70.000001,47,55.900002,0,68.0,68.0,58.299999
20160821174500,470.0,655.650024,68.048783,47,55.900002,0,67.900002,68.0,58.299999
20160821180000,470.0,667.400024,69.268295,47,55.900002,0,67.800003,68.0,58.299999
20160821181500,470.0,653.299988,67.804877,47,55.200001,0,67.699997,68.0,58.299999
20160821183000,470.0,587.5,60.97561,45,55.200001,0,67.699997,68.0,58.299999
20160821184500,470.0,587.5,60.97561,45,55.200001,0,67.699997,68.0,58.299999
20160821190000,470.0,580.450012,60.243904,44,55.200001,0,67.699997,68.0,58.299999
20160821191500,470.0,542.849976,56.341461,43,55.200001,0,67.699997,68.0,58.299999
20160821193000,470.0,507.600006,52.682927,42,55.200001,0,67.699997,68.0,58.299999
20160821194500,470.0,491.149994,50.975609,42,55.200001,0,67.800003,68.0,58.299999
20160821200000,470.0,500.549988,51.951218,42,55.200001,0,67.800003,68.0,58.299999
20160821201500,470.0,500.549988,51.951218,42,55.200001,0,67.800003,68.0,58.299999
20160821203000,470.0,514.650024,53.414637,42,55.200001,0,67.800003,68.0,58.299999
20160821204500,470.0,495.850006,51.463415,42,55.200001,0,67.699997,68.0,58.299999
20160821210000,470.0,481.75,50.0,42,55.200001,0,67.699997,68.0,58.299999
20160821211500,470.0,481.75,50.0,41,55.200001,0,67.699997,68.0,58.299999
20160821213000,470.0,481.75,50.0,41,54.299999,0,67.800003,68.0,58.299999
20160821214500,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160821220000,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,58.299999
20160821221500,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,58.299999
20160821223000,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160821224500,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,58.299999
20160821230000,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,58.299999
20160821231500,470.0,495.850006,51.463415,41,54.299999,0,67.599998,68.0,58.299999
20160821233000,470.0,495.850006,51.463415,41,54.299999,0,67.5,68.0,58.299999
20160821234500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,58.299999
20160822000000,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,58.299999
20160822001500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160822003000,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160822004500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,58.299999
20160822010000,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160822011500,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160822013000,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,58.299999
20160822014500,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,58.299999
20160822020000,470.0,500.549988,51.951218,41,54.299999,0,67.099998,68.0,58.299999
20160822021500,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,58.299999
20160822023000,470.0,491.149994,50.975609,41,54.299999,0,67.0,68.0,58.299999
20160822024500,470.0,472.350006,49.024391,41,53.700001,0,66.900002,68.0,58.299999
20160822030000,470.0,472.350006,49.024391,41,53.700001,0,66.900002,68.0,58.299999
20160822031500,470.0,484.100006,50.243903,41,53.700001,0,66.900002,68.0,58.299999
20160822033000,470.0,484.100006,50.243903,41,56.400002,0,66.900002,68.0,58.299999
20160822034500,470.0,500.549988,51.951218,41,54.700001,0,67.0,68.0,58.299999
20160822040000,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,58.299999
20160822041500,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,58.299999
20160822043000,470.0,484.100006,50.243903,41,53.900002,0,66.800003,68.0,58.299999
20160822044500,470.0,484.100006,50.243903,41,54.700001,0,66.900002,68.0,58.299999
20160822050000,470.0,477.049988,49.512194,41,54.700001,0,66.900002,68.0,58.299999
20160822051500,470.0,491.149994,50.975609,41,53.700001,0,66.800003,68.0,58.299999
20160822053000,470.0,491.149994,50.975609,41,53.700001,0,66.800003,68.0,58.299999
20160822054500,470.0,491.149994,50.975609,41,54.799999,0,66.900002,68.0,58.299999
20160822060000,470.0,491.149994,50.975609,41,53.900002,0,66.800003,68.0,58.299999
20160822061500,470.0,491.149994,50.975609,41,53.900002,0,66.699997,68.0,58.299999
20160822063000,470.0,491.149994,50.975609,41,53.900002,0,66.699997,68.0,58.299999
20160822064500,470.0,477.049988,49.512194,41,53.900002,0,66.599998,68.0,58.299999
20160822070000,470.0,477.049988,49.512194,41,53.900002,0,66.599998,68.0,58.299999
20160822071500,470.0,491.149994,50.975609,41,53.900002,0,66.599998,68.0,58.299999
20160822073000,470.0,491.149994,50.975609,41,53.900002,0,66.599998,68.0,58.299999
20160822074500,470.0,491.149994,50.975609,41,53.900002,0,66.900002,68.0,58.299999
20160822080000,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,58.299999
20160822081500,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,58.299999
20160822083000,470.0,484.100006,50.243903,41,53.900002,0,67.099998,68.0,58.299999
20160822084500,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,58.299999
20160822090000,470.0,495.850006,51.463415,41,53.900002,0,67.300003,68.0,58.299999
20160822091500,470.0,453.549988,47.073169,41,54.700001,0,67.300003,68.0,58.299999
20160822093000,470.0,507.600006,52.682927,42,54.700001,0,67.699997,68.0,58.299999
20160822094500,470.0,491.149994,50.975609,42,54.700001,0,67.599998,68.0,58.299999
20160822100000,470.0,481.75,50.0,41,54.700001,0,67.699997,68.0,58.299999
20160822101500,470.0,481.75,50.0,41,55.599998,0,67.800003,68.0,58.299999
20160822103000,470.0,491.149994,50.975609,41,55.599998,0,67.900002,68.0,58.299999
20160822104500,470.0,467.649994,48.536585,41,55.599998,0,67.900002,68.0,58.299999
20160822110000,470.0,491.149994,50.975609,41,55.599998,0,68.099998,68.0,58.299999
20160822111500,470.0,587.5,60.97561,45,55.599998,0,68.5,68.0,58.299999
20160822113000,470.0,693.25,71.95122,48,55.599998,0,68.300003,68.0,58.299999
20160822114500,470.0,653.299988,67.804877,47,55.599998,0,68.199997,68.0,58.299999
20160822120000,470.0,676.799988,70.243901,47,55.599998,0,68.300003,68.0,58.299999
20160822121500,470.0,676.799988,70.243901,47,56.299999,0,68.099998,68.0,58.299999
20160822123000,470.0,676.799988,70.243901,47,56.299999,0,68.199997,68.0,58.299999
20160822124500,470.0,676.799988,70.243901,47,55.599998,0,68.199997,68.0,58.299999
20160822130000,470.0,676.799988,70.243901,47,55.599998,0,68.199997,68.0,58.299999
20160822131500,470.0,686.200012,71.219513,47,55.599998,0,68.199997,68.0,58.299999
20160822133000,470.0,679.150024,70.487807,47,55.599998,0,68.099998,68.0,58.299999
20160822134500,470.0,650.950012,67.560977,47,55.599998,0,68.300003,68.0,58.299999
20160822140000,470.0,681.5,70.731707,47,54.700001,0,68.300003,68.0,58.299999
20160822141500,470.0,681.5,70.731707,48,54.700001,0,68.199997,68.0,58.299999
20160822143000,470.0,695.599976,72.195119,48,54.700001,0,68.099998,68.0,58.299999
20160822144500,470.0,676.799988,70.243901,48,54.700001,0,68.0,68.0,58.299999
20160822150000,470.0,676.799988,70.243901,48,54.700001,0,68.300003,68.0,58.299999
20160822151500,470.0,815.450012,84.634148,52,54.700001,0,68.400002,68.0,58.299999
20160822153000,470.0,803.700012,83.414635,52,54.700001,0,68.199997,68.0,58.299999
20160822154500,470.0,777.849976,80.731705,51,55.5,0,67.599998,68.0,58.299999
20160822160000,470.0,705.0,73.170732,48,55.5,0,67.599998,68.0,58.299999
20160822161500,470.0,643.900024,66.829271,47,55.5,0,67.599998,68.0,58.299999
20160822163000,470.0,632.150024,65.609759,46,55.5,0,67.699997,68.0,58.299999
20160822164500,470.0,641.549988,66.585365,46,55.5,0,67.699997,68.0,58.299999
20160822170000,470.0,620.400024,64.390246,46,56.299999,0,67.800003,68.0,58.299999
20160822171500,470.0,608.650024,63.170734,45,56.299999,0,67.699997,68.0,58.299999
20160822173000,470.0,615.700012,63.90244,45,56.299999,0,67.900002,68.0,58.299999
20160822174500,470.0,615.700012,63.90244,45,55.200001,0,67.900002,68.0,58.299999
20160822180000,470.0,608.650024,63.170734,45,55.200001,0,67.699997,68.0,58.299999
20160822181500,470.0,594.549988,61.707316,44,55.200001,0,67.699997,68.0,58.299999
20160822183000,470.0,547.549988,56.829267,43,55.200001,0,67.699997,68.0,58.299999
20160822184500,470.0,526.400024,54.634149,42,54.299999,0,67.699997,68.0,58.299999
20160822190000,470.0,507.600006,52.682927,42,54.299999,0,67.699997,68.0,58.299999
20160822191500,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,58.299999
20160822193000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,58.299999
20160822194500,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,58.299999
20160822200000,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,58.299999
20160822201500,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,58.299999
20160822203000,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,58.299999
20160822204500,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160822210000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160822211500,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,58.299999
20160822213000,470.0,484.100006,50.243903,41,53.5,0,67.5,68.0,58.299999
20160822214500,470.0,477.049988,49.512194,41,53.5,0,67.400002,68.0,58.299999
20160822220000,470.0,477.049988,49.512194,41,53.5,0,67.400002,68.0,58.299999
20160822221500,470.0,477.049988,49.512194,41,53.5,0,67.300003,68.0,58.299999
20160822223000,470.0,477.049988,49.512194,41,53.5,0,67.300003,68.0,58.299999
20160822224500,470.0,491.149994,50.975609,41,53.5,0,67.400002,68.0,58.299999
20160822230000,470.0,481.75,50.0,41,53.5,0,67.5,68.0,58.299999
20160822231500,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,58.299999
20160822233000,470.0,491.149994,50.975609,42,53.5,0,67.800003,68.0,58.299999
20160822234500,470.0,502.899994,52.195121,42,53.5,0,67.699997,68.0,58.299999
20160823000000,470.0,514.650024,53.414637,42,53.5,0,67.699997,68.0,58.299999
20160823001500,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,58.299999
20160823003000,470.0,495.850006,51.463415,41,53.5,0,67.599998,68.0,58.299999
20160823004500,470.0,495.850006,51.463415,41,53.5,0,67.400002,68.0,58.299999
20160823010000,470.0,477.049988,49.512194,41,52.799999,0,67.400002,68.0,58.299999
20160823011500,470.0,477.049988,49.512194,41,52.799999,0,67.300003,68.0,58.299999
20160823013000,470.0,477.049988,49.512194,41,53.5,0,67.199997,68.0,58.299999
20160823014500,470.0,491.149994,50.975609,41,53.5,0,67.099998,68.0,58.299999
20160823020000,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,58.299999
20160823021500,470.0,484.100006,50.243903,41,53.5,0,67.0,68.0,58.299999
20160823023000,470.0,477.049988,49.512194,41,53.5,0,66.900002,68.0,58.299999
20160823024500,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,58.299999
20160823030000,470.0,495.850006,51.463415,41,53.5,0,66.800003,68.0,58.299999
20160823031500,470.0,495.850006,51.463415,41,53.5,0,66.800003,68.0,58.299999
20160823033000,470.0,502.899994,52.195121,41,53.5,0,66.800003,68.0,58.299999
20160823034500,470.0,491.149994,50.975609,41,53.5,0,66.900002,68.0,58.299999
20160823040000,470.0,484.100006,50.243903,41,52.799999,0,66.900002,68.0,58.299999
20160823041500,470.0,484.100006,50.243903,41,52.799999,0,66.900002,68.0,58.299999
20160823043000,470.0,491.149994,50.975609,41,52.799999,0,67.0,68.0,58.299999
20160823044500,470.0,467.649994,48.536585,41,52.799999,0,66.900002,68.0,58.299999
20160823050000,470.0,477.049988,49.512194,41,52.799999,0,66.900002,68.0,58.299999
20160823051500,470.0,477.049988,49.512194,41,52.799999,0,66.800003,68.0,58.299999
20160823053000,470.0,477.049988,49.512194,41,52.799999,0,66.800003,68.0,58.299999
20160823054500,470.0,477.049988,49.512194,41,52.799999,0,66.699997,68.0,58.299999
20160823060000,470.0,477.049988,49.512194,41,52.799999,0,66.599998,68.0,58.299999
20160823061500,470.0,500.549988,51.951218,41,52.799999,0,66.599998,68.0,58.299999
20160823063000,470.0,491.149994,50.975609,41,52.799999,0,66.599998,68.0,58.299999
20160823064500,470.0,484.100006,50.243903,41,52.799999,0,66.599998,68.0,58.299999
20160823070000,470.0,495.850006,51.463415,41,52.799999,0,66.599998,68.0,58.299999
20160823071500,470.0,495.850006,51.463415,41,52.799999,0,66.699997,68.0,58.299999
20160823073000,470.0,495.850006,51.463415,41,52.799999,0,66.800003,68.0,58.299999
20160823074500,470.0,495.850006,51.463415,41,52.799999,0,67.099998,68.0,58.299999
20160823080000,470.0,517.0,53.658537,42,52.799999,0,67.5,68.0,58.299999
20160823081500,470.0,549.900024,57.073173,43,52.799999,0,67.599998,68.0,58.299999
20160823083000,470.0,477.049988,49.512194,41,56.599998,0,67.699997,68.0,58.299999
20160823084500,470.0,460.600006,47.804879,41,55.900002,0,67.699997,68.0,58.299999
20160823090000,470.0,472.350006,49.024391,41,55.900002,0,67.800003,68.0,58.299999
20160823091500,470.0,472.350006,49.024391,41,54.700001,0,67.900002,68.0,58.299999
20160823093000,470.0,481.75,50.0,42,54.700001,0,68.099998,68.0,58.299999
20160823094500,470.0,526.400024,54.634149,43,54.700001,0,68.300003,68.0,58.299999
20160823100000,470.0,695.599976,72.195119,49,54.700001,0,68.699997,68.0,58.299999
20160823101500,470.0,853.049988,88.536584,54,54.700001,0,68.699997,68.0,58.299999
20160823103000,470.0,878.900024,91.219515,55,55.5,0,68.300003,68.0,58.299999
20160823104500,470.0,900.049988,93.414633,56,54.700001,0,68.5,68.0,58.299999
20160823110000,470.0,937.650024,97.317076,57,54.700001,0,68.199997,68.0,58.299999
20160823111500,470.0,925.900024,96.097564,57,54.700001,0,68.300003,68.0,58.299999
20160823113000,470.0,937.650024,97.317076,57,54.700001,0,68.099998,68.0,58.299999
20160823114500,470.0,937.650024,97.317076,57,54.700001,0,67.900002,68.0,58.299999
20160823120000,470.0,890.650024,92.439027,55,54.700001,0,67.699997,68.0,58.299999
20160823121500,470.0,874.200012,90.731709,55,54.700001,0,67.699997,68.0,58.299999
20160823123000,470.0,834.25,86.585366,52,54.700001,0,67.599998,68.0,58.299999
20160823124500,470.0,780.200012,80.975611,51,54.700001,0,67.800003,68.0,58.299999
20160823130000,470.0,780.200012,80.975611,51,54.700001,0,68.0,68.0,58.299999
20160823131500,470.0,766.099976,79.512193,51,54.700001,0,68.0,68.0,58.299999
20160823133000,470.0,841.299988,87.317072,53,54.700001,0,68.400002,68.0,58.299999
20160823134500,470.0,902.400024,93.658539,55,54.700001,0,68.400002,68.0,58.299999
20160823140000,470.0,911.799988,94.634145,55,54.700001,0,67.699997,68.0,58.299999
20160823141500,470.0,846.0,87.804878,52,54.700001,0,67.599998,68.0,58.299999
20160823143000,470.0,801.349976,83.170729,51,55.5,0,67.599998,68.0,58.299999
20160823144500,470.0,730.849976,75.853656,50,54.700001,0,67.800003,68.0,58.299999
20160823150000,470.0,777.849976,80.731705,51,54.700001,0,68.300003,68.0,58.299999
20160823151500,470.0,831.900024,86.341466,52,54.700001,0,68.199997,68.0,58.299999
20160823153000,470.0,822.5,85.365854,52,54.700001,0,68.300003,68.0,58.299999
20160823154500,470.0,902.400024,93.658539,55,54.700001,0,68.300003,68.0,58.299999
20160823160000,470.0,902.400024,93.658539,55,54.700001,0,67.699997,68.0,58.299999
20160823161500,470.0,801.349976,83.170729,51,54.700001,0,67.5,68.0,58.299999
20160823163000,470.0,676.799988,70.243901,47,54.700001,0,67.5,68.0,58.299999
20160823164500,470.0,667.400024,69.268295,47,54.0,0,67.599998,68.0,58.299999
20160823170000,470.0,603.950012,62.682928,44,55.099998,0,67.699997,68.0,58.299999
20160823171500,470.0,603.950012,62.682928,46,55.099998,0,67.699997,68.0,58.299999
20160823173000,470.0,620.400024,64.390246,46,55.099998,0,67.800003,68.0,58.299999
20160823174500,470.0,627.450012,65.121952,46,55.099998,0,67.800003,68.0,58.299999
20160823180000,470.0,634.5,65.853659,46,54.400002,0,67.800003,68.0,58.299999
20160823181500,470.0,627.450012,65.121952,46,54.400002,0,67.699997,68.0,58.299999
20160823183000,470.0,620.400024,64.390246,46,54.400002,0,67.699997,68.0,58.299999
20160823184500,470.0,620.400024,64.390246,45,54.400002,0,67.699997,68.0,58.299999
20160823190000,470.0,589.849976,61.21951,44,54.400002,0,67.699997,68.0,58.299999
20160823191500,470.0,564.0,58.536585,44,54.400002,0,67.800003,68.0,58.299999
20160823193000,470.0,594.549988,61.707316,44,54.400002,0,67.699997,68.0,58.299999
20160823194500,470.0,573.400024,59.512198,44,54.400002,0,67.699997,68.0,58.299999
20160823200000,470.0,528.75,54.878049,43,54.400002,0,67.699997,68.0,58.299999
20160823201500,470.0,540.5,56.097561,43,54.400002,0,67.699997,68.0,58.299999
20160823203000,470.0,540.5,56.097561,43,53.5,0,67.699997,68.0,58.299999
20160823204500,470.0,514.650024,53.414637,42,53.5,0,67.699997,68.0,58.299999
20160823210000,470.0,521.700012,54.146343,42,53.5,0,67.699997,68.0,58.299999
20160823211500,470.0,500.549988,51.951218,42,53.5,0,67.699997,68.0,58.299999
20160823213000,470.0,472.350006,49.024391,41,53.5,0,67.800003,68.0,58.299999
20160823214500,470.0,495.850006,51.463415,41,53.5,0,67.800003,68.0,58.299999
20160823220000,470.0,472.350006,49.024391,41,53.5,0,67.699997,68.0,58.299999
20160823221500,470.0,460.600006,47.804879,41,53.5,0,67.699997,68.0,58.299999
20160823223000,470.0,477.049988,49.512194,41,53.5,0,67.699997,68.0,58.299999
20160823224500,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160823230000,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160823231500,470.0,477.049988,49.512194,41,53.5,0,67.5,68.0,58.299999
20160823233000,470.0,477.049988,49.512194,41,52.700001,0,67.400002,68.0,58.299999
20160823234500,470.0,460.600006,47.804879,41,52.700001,0,67.300003,68.0,58.299999
20160824000000,470.0,460.600006,47.804879,41,52.700001,0,67.300003,68.0,58.299999
20160824001500,470.0,481.75,50.0,41,53.0,0,67.199997,68.0,58.299999
20160824003000,470.0,460.600006,47.804879,41,53.0,0,67.300003,68.0,58.299999
20160824004500,470.0,467.649994,48.536585,41,53.0,0,67.199997,68.0,58.299999
20160824010000,470.0,455.899994,47.317073,41,53.0,0,67.199997,68.0,58.299999
20160824011500,470.0,481.75,50.0,42,52.200001,0,67.0,68.0,58.299999
20160824013000,470.0,472.350006,49.024391,42,52.200001,0,67.0,68.0,58.299999
20160824014500,470.0,472.350006,49.024391,42,52.200001,0,66.900002,68.0,58.299999
20160824020000,470.0,472.350006,49.024391,42,52.200001,0,66.900002,68.0,58.299999
20160824021500,470.0,472.350006,49.024391,42,52.200001,0,66.900002,68.0,58.299999
20160824023000,470.0,472.350006,49.024391,42,52.200001,0,66.800003,68.0,58.299999
20160824024500,470.0,455.899994,47.317073,42,52.200001,0,66.800003,68.0,58.299999
20160824030000,470.0,477.049988,49.512194,42,52.200001,0,66.699997,68.0,58.299999
20160824031500,470.0,467.649994,48.536585,42,52.200001,0,66.699997,68.0,58.299999
20160824033000,470.0,472.350006,49.024391,42,52.200001,0,66.699997,68.0,58.299999
20160824034500,470.0,472.350006,49.024391,42,52.200001,0,66.599998,68.0,58.299999
20160824040000,470.0,472.350006,49.024391,42,52.200001,0,66.599998,68.0,58.299999
20160824041500,470.0,472.350006,49.024391,42,52.200001,0,66.599998,68.0,58.299999
20160824043000,470.0,472.350006,49.024391,42,52.200001,0,66.5,68.0,58.299999
20160824044500,470.0,472.350006,49.024391,42,52.200001,0,66.5,68.0,58.299999
20160824050000,470.0,472.350006,49.024391,42,52.200001,0,66.400002,68.0,58.299999
20160824051500,470.0,472.350006,49.024391,42,52.200001,0,66.400002,68.0,58.299999
20160824053000,470.0,495.850006,51.463415,42,52.200001,0,66.300003,68.0,58.299999
20160824054500,470.0,460.600006,47.804879,42,52.200001,0,66.300003,68.0,58.299999
20160824060000,470.0,477.049988,49.512194,42,52.200001,0,66.199997,68.0,58.299999
20160824061500,470.0,491.149994,50.975609,42,52.200001,0,66.199997,68.0,58.299999
20160824063000,470.0,491.149994,50.975609,42,52.200001,0,66.199997,68.0,58.299999
20160824064500,470.0,500.549988,51.951218,42,52.200001,0,66.099998,68.0,58.299999
20160824070000,470.0,481.75,50.0,42,52.200001,0,66.099998,68.0,58.299999
20160824071500,470.0,481.75,50.0,42,52.200001,0,66.099998,68.0,58.299999
20160824073000,470.0,467.649994,48.536585,41,52.200001,0,66.099998,68.0,58.299999
20160824074500,470.0,481.75,50.0,41,52.200001,0,66.099998,68.0,58.299999
20160824080000,470.0,472.350006,49.024391,41,52.200001,0,66.400002,68.0,58.299999
20160824081500,470.0,472.350006,49.024391,41,52.200001,0,66.300003,68.0,58.299999
20160824083000,470.0,455.899994,47.317073,41,53.099998,0,66.5,68.0,58.299999
20160824084500,470.0,455.899994,47.317073,41,53.099998,0,66.599998,68.0,58.299999
20160824090000,470.0,455.899994,47.317073,41,53.900002,0,66.699997,68.0,58.299999
20160824091500,470.0,444.149994,46.09756,41,53.900002,0,66.900002,68.0,58.299999
20160824093000,470.0,467.649994,48.536585,41,53.900002,0,67.199997,68.0,58.299999
20160824094500,470.0,460.600006,47.804879,41,53.900002,0,67.5,68.0,58.299999
20160824100000,470.0,495.850006,51.463415,42,53.900002,0,67.599998,68.0,58.299999
20160824101500,470.0,481.75,50.0,42,53.900002,0,67.699997,68.0,58.299999
20160824103000,470.0,500.549988,51.951218,42,54.5,0,67.599998,68.0,58.299999
20160824104500,470.0,472.350006,49.024391,42,54.5,0,67.699997,68.0,58.299999
20160824110000,470.0,507.600006,52.682927,42,54.5,0,67.699997,68.0,58.299999
20160824111500,470.0,484.100006,50.243903,41,54.5,0,67.699997,68.0,58.299999
20160824113000,470.0,502.899994,52.195121,41,54.5,0,67.900002,68.0,58.299999
20160824114500,470.0,477.049988,49.512194,41,55.099998,0,67.900002,68.0,58.299999
20160824120000,470.0,477.049988,49.512194,41,55.099998,0,68.099998,68.0,58.299999
20160824121500,470.0,477.049988,49.512194,41,55.099998,0,68.099998,68.0,58.299999
20160824123000,470.0,484.100006,50.243903,42,55.099998,0,68.300003,68.0,58.299999
20160824124500,470.0,559.299988,58.048779,44,54.299999,0,68.300003,68.0,58.299999
20160824130000,470.0,608.650024,63.170734,45,55.099998,0,68.400002,68.0,58.299999
20160824131500,470.0,662.700012,68.780489,47,55.099998,0,68.300003,68.0,58.299999
20160824133000,470.0,650.950012,67.560977,47,55.099998,0,68.099998,68.0,58.299999
20160824134500,470.0,665.049988,69.024389,47,55.099998,0,68.199997,68.0,58.299999
20160824140000,470.0,712.049988,73.902438,48,55.099998,0,68.400002,68.0,58.299999
20160824141500,470.0,864.799988,89.756096,54,54.299999,0,68.599998,68.0,58.299999
20160824143000,470.0,932.950012,96.82927,57,54.299999,0,68.599998,68.0,58.299999
20160824144500,470.0,932.950012,96.82927,58,54.299999,0,68.300003,68.0,58.299999
20160824150000,470.0,932.950012,96.82927,58,55.099998,0,68.099998,68.0,58.299999
20160824151500,470.0,914.150024,94.878051,57,55.099998,0,67.699997,68.0,58.299999
20160824153000,470.0,752.0,78.04878,51,55.099998,0,67.5,68.0,58.299999
20160824154500,470.0,676.799988,70.243901,48,54.299999,0,67.5,68.0,58.299999
20160824160000,470.0,667.400024,69.268295,47,54.299999,0,67.599998,68.0,58.299999
20160824161500,470.0,641.549988,66.585365,46,54.299999,0,67.599998,68.0,58.299999
20160824163000,470.0,634.5,65.853659,46,54.299999,0,67.699997,68.0,58.299999
20160824164500,470.0,608.650024,63.170734,45,55.099998,0,67.699997,68.0,58.299999
20160824170000,470.0,608.650024,63.170734,45,55.099998,0,67.800003,68.0,58.299999
20160824171500,470.0,615.700012,63.90244,45,55.099998,0,67.900002,68.0,58.299999
20160824173000,470.0,625.099976,64.878046,45,55.099998,0,67.900002,68.0,58.299999
20160824174500,470.0,613.349976,63.658534,45,55.099998,0,67.699997,68.0,58.299999
20160824180000,470.0,613.349976,63.658534,45,54.400002,0,67.699997,68.0,58.299999
20160824181500,470.0,587.5,60.97561,44,54.400002,0,67.800003,68.0,58.299999
20160824183000,470.0,542.849976,56.341461,43,54.400002,0,67.699997,68.0,58.299999
20160824184500,470.0,556.950012,57.804879,43,54.400002,0,67.800003,68.0,58.299999
20160824190000,470.0,549.900024,57.073173,43,54.400002,0,67.800003,68.0,58.299999
20160824191500,470.0,564.0,58.536585,43,54.400002,0,67.800003,68.0,58.299999
20160824193000,470.0,549.900024,57.073173,43,54.400002,0,67.800003,68.0,58.299999
20160824194500,470.0,556.950012,57.804879,43,54.400002,0,67.800003,68.0,58.299999
20160824200000,470.0,556.950012,57.804879,43,54.400002,0,67.699997,68.0,58.299999
20160824201500,470.0,535.799988,55.609755,43,54.400002,0,67.699997,68.0,58.299999
20160824203000,470.0,507.600006,52.682927,42,54.400002,0,67.800003,68.0,58.299999
20160824204500,470.0,500.549988,51.951218,42,54.400002,0,67.800003,68.0,58.299999
20160824210000,470.0,500.549988,51.951218,42,54.400002,0,67.800003,68.0,58.299999
20160824211500,470.0,514.650024,53.414637,42,54.400002,0,67.800003,68.0,58.299999
20160824213000,470.0,495.850006,51.463415,42,54.400002,0,67.699997,68.0,58.299999
20160824214500,470.0,481.75,50.0,41,54.400002,0,67.699997,68.0,58.299999
20160824220000,470.0,481.75,50.0,41,54.400002,0,67.699997,68.0,58.299999
20160824221500,470.0,495.850006,51.463415,41,54.400002,0,67.699997,68.0,58.299999
20160824223000,470.0,481.75,50.0,41,54.400002,0,67.699997,68.0,58.299999
20160824224500,470.0,460.600006,47.804879,41,54.400002,0,67.699997,68.0,58.299999
20160824230000,470.0,477.049988,49.512194,41,54.400002,0,67.699997,68.0,58.299999
20160824231500,470.0,477.049988,49.512194,41,53.5,0,67.699997,68.0,58.299999
20160824233000,470.0,500.549988,51.951218,41,53.5,0,67.599998,68.0,58.299999
20160824234500,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160825000000,470.0,467.649994,48.536585,41,53.5,0,67.599998,68.0,58.299999
20160825001500,470.0,460.600006,47.804879,41,53.5,0,67.599998,68.0,58.299999
20160825003000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825004500,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825010000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825011500,470.0,472.350006,49.024391,41,53.5,0,67.300003,68.0,58.299999
20160825013000,470.0,481.75,50.0,41,53.5,0,67.300003,68.0,58.299999
20160825014500,470.0,472.350006,49.024391,41,53.5,0,67.300003,68.0,58.299999
20160825020000,470.0,481.75,50.0,41,53.5,0,67.199997,68.0,58.299999
20160825021500,470.0,481.75,50.0,41,53.5,0,67.199997,68.0,58.299999
20160825023000,470.0,481.75,50.0,41,53.5,0,67.199997,68.0,58.299999
20160825024500,470.0,481.75,50.0,41,53.5,0,67.199997,68.0,58.299999
20160825030000,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,58.299999
20160825031500,470.0,484.100006,50.243903,41,53.5,0,67.099998,68.0,58.299999
20160825033000,470.0,484.100006,50.243903,41,53.5,0,67.099998,68.0,58.299999
20160825034500,470.0,467.649994,48.536585,41,53.5,0,67.099998,68.0,58.299999
20160825040000,470.0,481.75,50.0,41,53.5,0,67.0,68.0,58.299999
20160825041500,470.0,472.350006,49.024391,41,53.5,0,67.0,68.0,58.299999
20160825043000,470.0,472.350006,49.024391,41,53.5,0,67.0,68.0,58.299999
20160825044500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160825050000,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160825051500,470.0,491.149994,50.975609,41,52.700001,0,66.800003,68.0,58.299999
20160825053000,470.0,481.75,50.0,41,52.700001,0,66.800003,68.0,58.299999
20160825054500,470.0,481.75,50.0,41,52.700001,0,66.800003,68.0,58.299999
20160825060000,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825061500,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825063000,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825064500,470.0,491.149994,50.975609,41,52.700001,0,66.699997,68.0,58.299999
20160825070000,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825071500,470.0,481.75,50.0,41,52.700001,0,66.599998,68.0,58.299999
20160825073000,470.0,502.899994,52.195121,41,52.700001,0,66.599998,68.0,58.299999
20160825074500,470.0,484.100006,50.243903,41,52.700001,0,66.800003,68.0,58.299999
20160825080000,470.0,472.350006,49.024391,41,52.700001,0,66.900002,68.0,58.299999
20160825081500,470.0,484.100006,50.243903,41,52.700001,0,67.099998,68.0,58.299999
20160825083000,470.0,484.100006,50.243903,41,52.700001,0,67.400002,68.0,58.299999
20160825084500,470.0,477.049988,49.512194,41,53.5,0,67.400002,68.0,58.299999
20160825090000,470.0,477.049988,49.512194,41,53.5,0,67.5,68.0,58.299999
20160825091500,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160825093000,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160825094500,470.0,453.549988,47.073169,41,53.5,0,67.900002,68.0,58.299999
20160825100000,470.0,472.350006,49.024391,41,53.5,0,67.900002,68.0,58.299999
20160825101500,470.0,472.350006,49.024391,41,54.299999,0,68.0,68.0,58.299999
20160825103000,470.0,472.350006,49.024391,41,54.299999,0,68.0,68.0,58.299999
20160825104500,470.0,460.600006,47.804879,41,54.299999,0,68.199997,68.0,58.299999
20160825110000,470.0,477.049988,49.512194,41,54.299999,0,68.199997,68.0,58.299999
20160825111500,470.0,484.100006,50.243903,42,54.299999,0,68.300003,68.0,58.299999
20160825113000,470.0,559.299988,58.048779,44,54.299999,0,68.400002,68.0,58.299999
20160825114500,470.0,620.400024,64.390246,46,54.299999,0,68.400002,68.0,58.299999
20160825120000,470.0,723.799988,75.12195,50,54.299999,0,68.5,68.0,58.299999
20160825121500,470.0,787.25,81.707317,52,54.299999,0,68.400002,68.0,58.299999
20160825123000,470.0,810.75,84.146341,53,54.299999,0,68.300003,68.0,58.299999
20160825124500,470.0,810.75,84.146341,53,54.299999,0,68.199997,68.0,58.299999
20160825130000,470.0,834.25,86.585366,53,53.5,0,67.900002,68.0,58.299999
20160825131500,470.0,820.150024,85.121954,53,53.5,0,67.699997,68.0,58.299999
20160825133000,470.0,754.349976,78.29268,50,53.5,0,67.599998,68.0,58.299999
20160825134500,470.0,686.200012,71.219513,48,53.5,0,67.599998,68.0,58.299999
20160825140000,470.0,608.650024,63.170734,45,53.5,0,67.5,68.0,58.299999
20160825141500,470.0,495.850006,51.463415,41,53.5,0,67.400002,68.0,58.299999
20160825143000,470.0,481.75,50.0,41,53.5,0,67.5,68.0,58.299999
20160825144500,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,58.299999
20160825150000,470.0,481.75,50.0,41,53.5,0,67.699997,68.0,58.299999
20160825151500,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,58.299999
20160825153000,470.0,481.75,50.0,41,53.5,0,67.900002,68.0,58.299999
20160825154500,470.0,481.75,50.0,41,53.5,0,67.900002,68.0,58.299999
20160825160000,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,58.299999
20160825161500,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,58.299999
20160825163000,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,58.299999
20160825164500,470.0,495.850006,51.463415,41,53.5,0,67.699997,68.0,58.299999
20160825170000,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160825171500,470.0,477.049988,49.512194,41,53.5,0,67.599998,68.0,58.299999
20160825173000,470.0,477.049988,49.512194,41,53.5,0,67.5,68.0,58.299999
20160825174500,470.0,484.100006,50.243903,41,53.5,0,67.5,68.0,58.299999
20160825180000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825181500,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825183000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825184500,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,58.299999
20160825190000,470.0,484.100006,50.243903,41,53.5,0,67.300003,68.0,58.299999
20160825191500,470.0,484.100006,50.243903,41,52.700001,0,67.199997,68.0,58.299999
20160825193000,470.0,491.149994,50.975609,41,52.700001,0,67.199997,68.0,58.299999
20160825194500,470.0,481.75,50.0,41,52.700001,0,67.099998,68.0,58.299999
20160825200000,470.0,467.649994,48.536585,41,52.700001,0,67.099998,68.0,58.299999
20160825201500,470.0,491.149994,50.975609,41,52.700001,0,67.099998,68.0,58.299999
20160825203000,470.0,491.149994,50.975609,41,52.700001,0,67.0,68.0,58.299999
20160825204500,470.0,500.549988,51.951218,41,52.700001,0,66.900002,68.0,58.299999
20160825210000,470.0,481.75,50.0,41,52.700001,0,66.900002,68.0,58.299999
20160825211500,470.0,472.350006,49.024391,41,52.700001,0,66.900002,68.0,58.299999
20160825213000,470.0,495.850006,51.463415,41,52.700001,0,66.900002,68.0,58.299999
20160825214500,470.0,495.850006,51.463415,41,52.700001,0,66.800003,68.0,58.299999
20160825220000,470.0,481.75,50.0,41,52.700001,0,66.800003,68.0,58.299999
20160825221500,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825223000,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825224500,470.0,481.75,50.0,41,52.700001,0,66.699997,68.0,58.299999
20160825230000,470.0,472.350006,49.024391,41,52.700001,0,66.599998,68.0,58.299999
20160825231500,470.0,484.100006,50.243903,41,52.700001,0,66.599998,68.0,58.299999
20160825233000,470.0,484.100006,50.243903,41,52.700001,0,66.599998,68.0,58.299999
20160825234500,470.0,472.350006,49.024391,41,52.700001,0,66.599998,68.0,58.299999
20160826000000,470.0,481.75,50.0,41,52.700001,0,66.599998,68.0,58.299999
20160826001500,470.0,491.149994,50.975609,41,52.700001,0,66.599998,68.0,58.299999
20160826003000,470.0,481.75,50.0,41,52.700001,0,66.5,68.0,58.299999
20160826004500,470.0,467.649994,48.536585,41,52.700001,0,66.5,68.0,58.299999
20160826010000,470.0,477.049988,49.512194,41,52.700001,0,66.400002,68.0,58.299999
20160826011500,470.0,484.100006,50.243903,41,52.700001,0,66.400002,68.0,58.299999
20160826013000,470.0,495.850006,51.463415,41,52.700001,0,66.300003,68.0,58.299999
20160826014500,470.0,467.649994,48.536585,41,52.700001,0,66.300003,68.0,58.299999
20160826020000,470.0,481.75,50.0,41,52.700001,0,66.199997,68.0,58.299999
20160826021500,470.0,481.75,50.0,41,52.700001,0,66.199997,68.0,58.299999
20160826023000,470.0,472.350006,49.024391,41,52.700001,0,66.300003,68.0,58.299999
20160826024500,470.0,472.350006,49.024391,41,52.700001,0,66.400002,68.0,58.299999
20160826030000,470.0,484.100006,50.243903,41,51.900002,0,66.699997,68.0,58.299999
20160826031500,470.0,484.100006,50.243903,41,51.900002,0,66.699997,68.0,58.299999
20160826033000,470.0,484.100006,50.243903,41,51.900002,0,66.800003,68.0,58.299999
20160826034500,470.0,491.149994,50.975609,41,51.900002,0,66.699997,68.0,58.299999
20160826040000,470.0,484.100006,50.243903,41,51.900002,0,66.699997,68.0,58.299999
20160826041500,470.0,477.049988,49.512194,41,51.900002,0,66.599998,68.0,58.299999
20160826043000,470.0,477.049988,49.512194,41,51.900002,0,66.599998,68.0,58.299999
20160826044500,470.0,477.049988,49.512194,41,51.900002,0,66.5,68.0,58.299999
20160826050000,470.0,484.100006,50.243903,41,51.900002,0,66.400002,68.0,58.299999
20160826051500,470.0,484.100006,50.243903,41,51.900002,0,66.400002,68.0,58.299999
20160826053000,470.0,491.149994,50.975609,41,51.900002,0,66.400002,68.0,58.299999
20160826054500,470.0,491.149994,50.975609,41,55.5,0,66.699997,68.0,58.299999
20160826060000,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,58.299999
20160826061500,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,58.299999
20160826063000,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,58.299999
20160826064500,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,58.299999
20160826070000,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,58.299999
20160826071500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160826073000,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160826074500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160826080000,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160826081500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,58.299999
20160826083000,470.0,481.75,50.0,41,53.5,0,67.199997,68.0,58.299999
20160826084500,470.0,481.75,50.0,41,53.5,0,67.400002,68.0,58.299999
20160826090000,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160826091500,470.0,495.850006,51.463415,41,54.299999,0,67.599998,68.0,58.299999
20160826093000,470.0,460.600006,47.804879,41,54.299999,0,67.599998,68.0,58.299999
20160826094500,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,58.299999
20160826100000,470.0,472.350006,49.024391,41,54.299999,0,67.900002,68.0,58.299999
20160826101500,470.0,453.549988,47.073169,41,54.299999,0,68.0,68.0,58.299999
20160826103000,470.0,453.549988,47.073169,41,54.299999,0,68.099998,68.0,58.299999
20160826104500,470.0,540.5,56.097561,44,54.299999,0,68.400002,68.0,58.299999
20160826110000,470.0,589.849976,61.21951,45,54.299999,0,68.400002,68.0,58.299999
20160826111500,470.0,719.099976,74.634144,49,54.299999,0,68.400002,68.0,58.299999
20160826113000,470.0,775.5,80.487805,51,55.099998,0,68.400002,68.0,58.299999
20160826114500,470.0,791.950012,82.195123,51,55.099998,0,68.400002,68.0,58.299999
20160826120000,470.0,775.5,80.487805,51,55.099998,0,68.199997,68.0,58.299999
20160826121500,470.0,808.400024,83.902442,53,55.099998,0,68.300003,68.0,58.299999
