PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826123000,470.0,817.799988,84.878048,53,55.099998,0,68.199997,68.0,58.299999
20160826124500,470.0,799.0,82.926829,52,55.099998,0,68.099998,68.0,58.299999
20160826130000,470.0,836.599976,86.829266,52,55.099998,0,68.300003,68.0,58.299999
20160826131500,470.0,836.599976,86.829266,54,55.099998,0,68.400002,68.0,58.299999
20160826133000,470.0,970.549988,100.731706,58,55.099998,0,68.599998,68.0,58.299999
20160826134500,470.0,864.799988,89.756096,54,55.099998,0,67.599998,68.0,58.299999
20160826140000,470.0,735.549988,76.341462,49,55.099998,0,67.400002,68.0,58.299999
20160826141500,470.0,643.900024,66.829271,47,55.099998,0,67.599998,68.0,58.299999
20160826143000,470.0,632.150024,65.609759,46,55.099998,0,67.599998,68.0,58.299999
20160826144500,470.0,641.549988,66.585365,46,55.099998,0,67.699997,68.0,58.299999
20160826150000,470.0,632.150024,65.609759,46,55.900002,0,67.800003,68.0,58.299999
20160826151500,470.0,620.400024,64.390246,46,55.900002,0,67.900002,68.0,58.299999
20160826153000,470.0,634.5,65.853659,46,55.900002,0,67.900002,68.0,58.299999
20160826154500,470.0,615.700012,63.90244,46,55.900002,0,67.900002,68.0,58.299999
20160826160000,470.0,643.900024,66.829271,46,55.900002,0,68.0,68.0,58.299999
20160826161500,470.0,653.299988,67.804877,46,55.900002,0,68.0,68.0,58.299999
20160826163000,470.0,653.299988,67.804877,46,55.900002,0,68.099998,68.0,58.299999
20160826164500,470.0,653.299988,67.804877,46,55.900002,0,68.199997,68.0,58.299999
20160826170000,470.0,653.299988,67.804877,46,55.900002,0,68.199997,68.0,58.299999
20160826171500,470.0,639.200012,66.341465,46,55.900002,0,68.199997,68.0,58.299999
20160826173000,470.0,639.200012,66.341465,46,55.200001,0,68.099998,68.0,58.299999
20160826174500,470.0,632.150024,65.609759,46,55.200001,0,68.0,68.0,58.299999
20160826180000,470.0,632.150024,65.609759,46,55.200001,0,67.900002,68.0,58.299999
20160826181500,470.0,632.150024,65.609759,46,55.200001,0,67.800003,68.0,58.299999
20160826183000,470.0,639.200012,66.341465,46,55.200001,0,67.699997,68.0,58.299999
20160826184500,470.0,613.349976,63.658534,45,55.200001,0,67.699997,68.0,58.299999
20160826190000,470.0,573.400024,59.512198,44,55.200001,0,67.699997,68.0,58.299999
20160826191500,470.0,589.849976,61.21951,44,55.200001,0,67.699997,68.0,58.299999
20160826193000,470.0,521.700012,54.146343,43,54.400002,0,67.699997,68.0,58.299999
20160826194500,470.0,521.700012,54.146343,42,54.400002,0,67.699997,68.0,58.299999
20160826200000,470.0,481.75,50.0,41,54.400002,0,67.699997,68.0,58.299999
20160826201500,470.0,481.75,50.0,41,54.400002,0,67.699997,68.0,58.299999
20160826203000,470.0,460.600006,47.804879,41,54.400002,0,67.699997,68.0,58.299999
20160826204500,470.0,472.350006,49.024391,41,54.400002,0,67.699997,68.0,58.299999
20160826210000,470.0,460.600006,47.804879,41,54.400002,0,67.699997,68.0,58.299999
20160826211500,470.0,495.850006,51.463415,41,54.400002,0,67.699997,68.0,58.299999
20160826213000,470.0,477.049988,49.512194,41,54.400002,0,67.699997,68.0,58.299999
20160826214500,470.0,484.100006,50.243903,41,54.400002,0,67.599998,68.0,58.299999
20160826220000,470.0,472.350006,49.024391,41,54.400002,0,67.599998,68.0,58.299999
20160826221500,470.0,472.350006,49.024391,41,54.400002,0,67.599998,68.0,58.299999
20160826223000,470.0,491.149994,50.975609,41,54.400002,0,67.599998,68.0,58.299999
20160826224500,470.0,472.350006,49.024391,41,54.400002,0,67.599998,68.0,58.299999
20160826230000,470.0,453.549988,47.073169,41,54.400002,0,67.599998,68.0,58.299999
20160826231500,470.0,460.600006,47.804879,41,54.400002,0,67.599998,68.0,58.299999
20160826233000,470.0,472.350006,49.024391,41,54.400002,0,67.599998,68.0,58.299999
20160826234500,470.0,472.350006,49.024391,41,54.400002,0,67.5,68.0,58.299999
20160827000000,470.0,460.600006,47.804879,41,54.400002,0,67.5,68.0,58.299999
20160827001500,470.0,455.899994,47.317073,41,54.400002,0,67.5,68.0,58.299999
20160827003000,470.0,477.049988,49.512194,41,54.400002,0,67.5,68.0,58.299999
20160827004500,470.0,477.049988,49.512194,41,54.400002,0,67.400002,68.0,58.299999
20160827010000,470.0,460.600006,47.804879,41,54.400002,0,67.400002,68.0,58.299999
20160827011500,470.0,460.600006,47.804879,42,53.5,0,67.199997,68.0,58.299999
20160827013000,470.0,453.549988,47.073169,41,53.5,0,67.199997,68.0,58.299999
20160827014500,470.0,467.649994,48.536585,42,53.5,0,67.199997,68.0,58.299999
20160827020000,470.0,477.049988,49.512194,42,53.5,0,67.199997,68.0,58.299999
20160827021500,470.0,477.049988,49.512194,42,53.5,0,67.199997,68.0,58.299999
20160827023000,470.0,455.899994,47.317073,42,53.5,0,67.199997,68.0,58.299999
20160827024500,470.0,455.899994,47.317073,42,53.5,0,67.099998,68.0,58.299999
20160827030000,470.0,467.649994,48.536585,42,53.5,0,67.099998,68.0,58.299999
20160827031500,470.0,481.75,50.0,42,53.5,0,67.099998,68.0,58.299999
20160827033000,470.0,472.350006,49.024391,42,53.5,0,67.0,68.0,58.299999
20160827034500,470.0,460.600006,47.804879,42,53.5,0,67.0,68.0,58.299999
20160827040000,470.0,467.649994,48.536585,42,53.5,0,66.900002,68.0,58.299999
20160827041500,470.0,467.649994,48.536585,42,53.5,0,66.900002,68.0,58.299999
20160827043000,470.0,472.350006,49.024391,42,53.5,0,66.900002,68.0,58.299999
20160827044500,470.0,472.350006,49.024391,42,53.5,0,66.800003,68.0,58.299999
20160827050000,470.0,460.600006,47.804879,42,53.5,0,66.800003,68.0,58.299999
20160827051500,470.0,467.649994,48.536585,42,53.5,0,66.800003,68.0,58.299999
20160827053000,470.0,455.899994,47.317073,42,53.5,0,66.800003,68.0,58.299999
20160827054500,470.0,477.049988,49.512194,42,53.5,0,66.800003,68.0,58.299999
20160827060000,470.0,455.899994,47.317073,42,53.5,0,66.800003,68.0,58.299999
20160827061500,470.0,467.649994,48.536585,42,53.5,0,66.699997,68.0,58.299999
20160827063000,470.0,460.600006,47.804879,42,53.5,0,66.699997,68.0,58.299999
20160827064500,470.0,491.149994,50.975609,42,53.5,0,66.699997,68.0,58.299999
20160827070000,470.0,481.75,50.0,42,53.5,0,66.699997,68.0,58.299999
20160827071500,470.0,472.350006,49.024391,42,53.5,0,66.699997,68.0,58.299999
20160827073000,470.0,472.350006,49.024391,42,53.5,0,66.699997,68.0,58.299999
20160827074500,470.0,472.350006,49.024391,42,53.5,0,66.800003,68.0,58.299999
20160827080000,470.0,460.600006,47.804879,42,53.5,0,66.800003,68.0,58.299999
20160827081500,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,58.299999
20160827083000,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,58.200001
20160827084500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,58.299999
20160827090000,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,58.299999
20160827091500,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,58.299999
20160827093000,470.0,491.149994,50.975609,42,54.299999,0,66.699997,68.0,58.299999
20160827094500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,58.299999
20160827100000,470.0,491.149994,50.975609,42,54.299999,0,66.900002,68.0,58.299999
20160827101500,470.0,477.049988,49.512194,42,54.299999,0,67.0,68.0,58.299999
20160827103000,470.0,477.049988,49.512194,42,54.299999,0,67.199997,68.0,58.299999
20160827104500,470.0,477.049988,49.512194,42,54.299999,0,67.5,68.0,58.299999
20160827110000,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,58.299999
20160827111500,470.0,500.549988,51.951218,42,54.299999,0,67.900002,68.0,58.299999
20160827113000,470.0,500.549988,51.951218,42,54.299999,0,67.900002,68.0,58.299999
20160827114500,470.0,484.100006,50.243903,42,54.299999,0,68.099998,68.0,58.299999
20160827120000,470.0,495.850006,51.463415,42,54.299999,0,68.099998,68.0,58.299999
20160827121500,470.0,502.899994,52.195121,42,54.299999,0,67.900002,68.0,58.299999
20160827123000,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,58.299999
20160827124500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,58.299999
20160827130000,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,58.299999
20160827131500,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,58.299999
20160827133000,470.0,495.850006,51.463415,42,54.299999,0,67.900002,68.0,58.299999
20160827134500,470.0,495.850006,51.463415,42,54.299999,0,68.0,68.0,58.299999
20160827140000,470.0,477.049988,49.512194,42,54.299999,0,68.099998,68.0,58.299999
20160827141500,470.0,495.850006,51.463415,42,55.099998,0,68.099998,68.0,58.299999
20160827143000,470.0,484.100006,50.243903,42,55.099998,0,68.099998,68.0,58.299999
20160827144500,470.0,502.899994,52.195121,42,55.099998,0,68.099998,68.0,58.299999
20160827150000,470.0,502.899994,52.195121,42,55.099998,0,68.099998,68.0,58.299999
20160827151500,470.0,491.149994,50.975609,42,55.099998,0,68.199997,68.0,58.299999
20160827153000,470.0,566.349976,58.780485,44,55.099998,0,68.300003,68.0,58.299999
20160827154500,470.0,603.950012,62.682928,46,55.099998,0,68.400002,68.0,58.299999
20160827160000,470.0,627.450012,65.121952,47,55.099998,0,68.199997,68.0,58.299999
20160827161500,470.0,620.400024,64.390246,47,55.099998,0,67.800003,68.0,58.299999
20160827163000,470.0,613.349976,63.658534,46,55.099998,0,67.699997,68.0,58.299999
20160827164500,470.0,559.299988,58.048779,44,54.400002,0,67.699997,68.0,58.299999
20160827170000,470.0,549.900024,57.073173,43,54.400002,0,67.699997,68.0,58.299999
20160827171500,470.0,491.149994,50.975609,42,54.400002,0,67.699997,68.0,58.299999
20160827173000,470.0,502.899994,52.195121,42,54.400002,0,67.699997,68.0,58.299999
20160827174500,470.0,491.149994,50.975609,42,54.400002,0,67.800003,68.0,58.299999
20160827180000,470.0,502.899994,52.195121,42,54.400002,0,67.800003,68.0,58.299999
20160827181500,470.0,502.899994,52.195121,42,54.400002,0,67.900002,68.0,58.299999
20160827183000,470.0,502.899994,52.195121,42,54.400002,0,67.900002,68.0,58.299999
20160827184500,470.0,502.899994,52.195121,42,54.400002,0,68.0,68.0,58.299999
20160827190000,470.0,502.899994,52.195121,42,54.400002,0,68.099998,68.0,58.299999
20160827191500,470.0,502.899994,52.195121,42,54.400002,0,68.0,68.0,58.299999
20160827193000,470.0,502.899994,52.195121,42,54.400002,0,67.900002,68.0,58.299999
20160827194500,470.0,502.899994,52.195121,42,54.400002,0,67.800003,68.0,58.299999
20160827200000,470.0,491.149994,50.975609,42,54.400002,0,67.699997,68.0,58.299999
20160827201500,470.0,514.650024,53.414637,42,54.400002,0,67.699997,68.0,58.299999
20160827203000,470.0,477.049988,49.512194,42,54.400002,0,67.599998,68.0,58.299999
20160827204500,470.0,495.850006,51.463415,42,54.400002,0,67.599998,68.0,58.299999
20160827210000,470.0,481.75,50.0,42,54.400002,0,67.699997,68.0,58.299999
20160827211500,470.0,481.75,50.0,42,54.400002,0,67.800003,68.0,58.299999
20160827213000,470.0,481.75,50.0,42,54.400002,0,67.900002,68.0,58.299999
20160827214500,470.0,467.649994,48.536585,42,54.400002,0,68.099998,68.0,58.299999
20160827220000,470.0,481.75,50.0,42,54.400002,0,68.199997,68.0,58.299999
20160827221500,470.0,481.75,50.0,42,54.400002,0,68.199997,68.0,58.299999
20160827223000,470.0,491.149994,50.975609,42,54.400002,0,68.199997,68.0,58.299999
20160827224500,470.0,521.700012,54.146343,43,56.400002,0,68.199997,68.0,58.299999
20160827230000,470.0,549.900024,57.073173,44,55.5,0,68.300003,68.0,58.299999
20160827231500,470.0,566.349976,58.780485,44,55.5,0,68.199997,68.0,58.299999
20160827233000,470.0,549.900024,57.073173,44,54.299999,0,68.0,68.0,58.299999
20160827234500,470.0,556.950012,57.804879,44,54.299999,0,67.800003,68.0,58.299999
20160828000000,470.0,566.349976,58.780485,44,54.299999,0,67.699997,68.0,58.299999
20160828001500,470.0,528.75,54.878049,43,54.299999,0,67.699997,68.0,58.299999
20160828003000,470.0,535.799988,55.609755,43,54.299999,0,67.800003,68.0,58.299999
20160828004500,470.0,528.75,54.878049,43,53.599998,0,67.800003,68.0,58.299999
20160828010000,470.0,528.75,54.878049,43,54.799999,0,68.0,68.0,58.299999
20160828011500,470.0,540.5,56.097561,43,54.799999,0,68.099998,68.0,58.299999
20160828013000,470.0,528.75,54.878049,43,54.799999,0,68.199997,68.0,58.299999
20160828014500,470.0,517.0,53.658537,43,53.900002,0,68.199997,68.0,58.299999
20160828020000,470.0,528.75,54.878049,43,53.900002,0,68.199997,68.0,58.299999
20160828021500,470.0,547.549988,56.829267,44,55.900002,0,68.199997,68.0,58.299999
20160828023000,470.0,582.799988,60.487804,45,55.900002,0,68.199997,68.0,58.299999
20160828024500,470.0,589.849976,61.21951,46,54.700001,0,68.199997,68.0,58.299999
20160828030000,470.0,589.849976,61.21951,46,53.900002,0,67.900002,68.0,58.299999
20160828031500,470.0,589.849976,61.21951,46,56.700001,0,67.900002,68.0,58.299999
20160828033000,470.0,606.299988,62.926828,46,55.200001,0,67.800003,68.0,58.299999
20160828034500,470.0,556.950012,57.804879,44,55.200001,0,67.599998,68.0,58.200001
20160828040000,470.0,526.400024,54.634149,43,53.900002,0,67.599998,68.0,58.299999
20160828041500,470.0,491.149994,50.975609,42,53.900002,0,67.599998,68.0,58.299999
20160828043000,470.0,502.899994,52.195121,42,53.900002,0,67.400002,68.0,58.299999
20160828044500,470.0,481.75,50.0,42,55.200001,0,67.400002,68.0,58.299999
20160828050000,470.0,481.75,50.0,41,55.200001,0,67.400002,68.0,58.299999
20160828051500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160828053000,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,58.299999
20160828054500,470.0,484.100006,50.243903,41,55.200001,0,67.400002,68.0,58.299999
20160828060000,470.0,472.350006,49.024391,41,55.200001,0,67.400002,68.0,58.299999
20160828061500,470.0,472.350006,49.024391,41,55.200001,0,67.300003,68.0,58.299999
20160828063000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828064500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828070000,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160828071500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828073000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828074500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828080000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828081500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,58.299999
20160828083000,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,58.299999
20160828084500,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,58.299999
20160828090000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,58.299999
20160828091500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,58.299999
20160828093000,470.0,472.350006,49.024391,41,54.900002,0,67.5,68.0,58.299999
20160828094500,470.0,491.149994,50.975609,41,54.900002,0,67.599998,68.0,58.299999
20160828100000,470.0,477.049988,49.512194,41,54.900002,0,67.699997,68.0,58.299999
20160828101500,470.0,477.049988,49.512194,41,54.900002,0,67.800003,68.0,58.299999
20160828103000,470.0,460.600006,47.804879,41,55.5,0,67.800003,68.0,58.299999
20160828104500,470.0,472.350006,49.024391,41,55.5,0,67.900002,68.0,58.299999
20160828110000,470.0,460.600006,47.804879,41,55.5,0,68.099998,68.0,58.299999
20160828111500,470.0,460.600006,47.804879,41,55.5,0,68.199997,68.0,58.299999
20160828113000,470.0,481.75,50.0,42,55.5,0,68.300003,68.0,58.299999
20160828114500,470.0,564.0,58.536585,44,55.5,0,68.300003,68.0,58.299999
20160828120000,470.0,564.0,58.536585,44,55.5,0,68.300003,68.0,58.299999
20160828121500,470.0,606.299988,62.926828,45,55.5,0,68.300003,68.0,58.299999
20160828123000,470.0,606.299988,62.926828,45,55.5,0,68.199997,68.0,58.299999
20160828124500,470.0,615.700012,63.90244,45,55.5,0,68.199997,68.0,58.299999
20160828130000,470.0,603.950012,62.682928,45,55.5,0,68.199997,68.0,58.299999
20160828131500,470.0,615.700012,63.90244,45,55.5,0,68.099998,68.0,58.299999
20160828133000,470.0,615.700012,63.90244,45,55.5,0,68.099998,68.0,58.299999
20160828134500,470.0,615.700012,63.90244,45,55.5,0,68.099998,68.0,58.299999
20160828140000,470.0,606.299988,62.926828,45,55.5,0,68.0,68.0,58.299999
20160828141500,470.0,606.299988,62.926828,45,55.5,0,68.0,68.0,58.299999
20160828143000,470.0,613.349976,63.658534,45,55.5,0,68.0,68.0,58.299999
20160828144500,470.0,606.299988,62.926828,45,55.5,0,68.099998,68.0,58.299999
20160828150000,470.0,606.299988,62.926828,45,55.5,0,68.099998,68.0,58.299999
20160828151500,470.0,582.799988,60.487804,45,55.5,0,68.099998,68.0,58.299999
20160828153000,470.0,594.549988,61.707316,45,55.5,0,68.199997,68.0,58.299999
20160828154500,470.0,641.549988,66.585365,46,55.5,0,68.300003,68.0,58.299999
20160828160000,470.0,662.700012,68.780489,48,55.5,0,68.400002,68.0,58.299999
20160828161500,470.0,686.200012,71.219513,48,55.5,0,68.300003,68.0,58.299999
20160828163000,470.0,686.200012,71.219513,48,55.5,0,68.199997,68.0,58.299999
20160828164500,470.0,700.299988,72.682926,48,55.5,0,68.099998,68.0,58.299999
20160828170000,470.0,693.25,71.95122,48,55.5,0,68.0,68.0,58.299999
20160828171500,470.0,679.150024,70.487807,48,55.5,0,67.900002,68.0,58.299999
20160828173000,470.0,679.150024,70.487807,48,55.5,0,67.800003,68.0,58.299999
20160828174500,470.0,679.150024,70.487807,48,55.5,0,67.699997,68.0,58.299999
20160828180000,470.0,655.650024,68.048783,47,55.5,0,67.699997,68.0,58.299999
20160828181500,470.0,613.349976,63.658534,46,55.5,0,67.699997,68.0,58.299999
20160828183000,470.0,589.849976,61.21951,45,55.5,0,67.699997,68.0,58.299999
20160828184500,470.0,582.799988,60.487804,44,55.5,0,67.699997,68.0,58.200001
20160828190000,470.0,582.799988,60.487804,44,55.5,0,67.800003,68.0,58.299999
20160828191500,470.0,582.799988,60.487804,44,54.700001,0,67.699997,68.0,58.299999
20160828193000,470.0,549.900024,57.073173,43,54.700001,0,67.800003,68.0,58.299999
20160828194500,470.0,564.0,58.536585,43,54.700001,0,67.699997,68.0,58.299999
20160828200000,470.0,535.799988,55.609755,43,54.700001,0,67.699997,68.0,58.299999
20160828201500,470.0,514.650024,53.414637,42,54.700001,0,67.800003,68.0,58.299999
20160828203000,470.0,507.600006,52.682927,42,54.700001,0,67.900002,68.0,58.299999
20160828204500,470.0,507.600006,52.682927,42,54.700001,0,68.099998,68.0,58.299999
20160828210000,470.0,507.600006,52.682927,42,54.700001,0,68.199997,68.0,58.299999
20160828211500,470.0,514.650024,53.414637,42,54.700001,0,68.099998,68.0,58.299999
20160828213000,470.0,528.75,54.878049,42,54.700001,0,68.099998,68.0,58.299999
20160828214500,470.0,495.850006,51.463415,42,54.700001,0,68.0,68.0,58.299999
20160828220000,470.0,495.850006,51.463415,42,54.700001,0,67.900002,68.0,58.299999
20160828221500,470.0,507.600006,52.682927,42,54.700001,0,67.900002,68.0,58.299999
20160828223000,470.0,507.600006,52.682927,42,54.700001,0,67.800003,68.0,58.200001
20160828224500,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,58.299999
20160828230000,470.0,491.149994,50.975609,42,54.700001,0,67.699997,68.0,58.299999
20160828231500,470.0,484.100006,50.243903,42,54.700001,0,67.699997,68.0,58.299999
20160828233000,470.0,491.149994,50.975609,42,54.700001,0,67.699997,68.0,58.299999
20160828234500,470.0,491.149994,50.975609,42,54.700001,0,67.699997,68.0,58.299999
20160829000000,470.0,500.549988,51.951218,42,54.700001,0,67.800003,68.0,58.299999
20160829001500,470.0,491.149994,50.975609,42,54.700001,0,67.900002,68.0,58.299999
20160829003000,470.0,481.75,50.0,42,54.700001,0,68.099998,68.0,58.299999
20160829004500,470.0,491.149994,50.975609,42,54.700001,0,68.0,68.0,58.299999
20160829010000,470.0,484.100006,50.243903,42,54.700001,0,67.900002,68.0,58.299999
20160829011500,470.0,491.149994,50.975609,42,54.700001,0,67.900002,68.0,58.299999
20160829013000,470.0,491.149994,50.975609,42,54.700001,0,67.800003,68.0,58.299999
20160829014500,470.0,484.100006,50.243903,42,54.700001,0,67.699997,68.0,58.299999
20160829020000,470.0,491.149994,50.975609,42,54.700001,0,67.699997,68.0,58.299999
20160829021500,470.0,484.100006,50.243903,42,54.700001,0,67.599998,68.0,58.299999
20160829023000,470.0,495.850006,51.463415,42,54.700001,0,67.599998,68.0,58.299999
20160829024500,470.0,484.100006,50.243903,42,54.700001,0,67.5,68.0,58.299999
20160829030000,470.0,500.549988,51.951218,42,54.700001,0,67.5,68.0,58.299999
20160829031500,470.0,500.549988,51.951218,42,54.700001,0,67.599998,68.0,58.299999
20160829033000,470.0,481.75,50.0,42,54.700001,0,67.699997,68.0,58.299999
20160829034500,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,58.299999
20160829040000,470.0,500.549988,51.951218,42,54.700001,0,67.800003,68.0,58.299999
20160829041500,470.0,500.549988,51.951218,42,54.0,0,67.699997,68.0,58.299999
20160829043000,470.0,484.100006,50.243903,42,54.0,0,67.699997,68.0,58.299999
20160829044500,470.0,477.049988,49.512194,42,54.0,0,67.699997,68.0,58.299999
20160829050000,470.0,477.049988,49.512194,42,54.0,0,67.599998,68.0,58.299999
20160829051500,470.0,484.100006,50.243903,42,54.0,0,67.599998,68.0,58.299999
20160829053000,470.0,477.049988,49.512194,42,54.0,0,67.5,68.0,58.299999
20160829054500,470.0,491.149994,50.975609,42,54.0,0,67.400002,68.0,58.299999
20160829060000,470.0,491.149994,50.975609,42,54.0,0,67.400002,68.0,58.299999
20160829061500,470.0,491.149994,50.975609,42,54.0,0,67.300003,68.0,58.299999
20160829063000,470.0,460.600006,47.804879,41,54.0,0,67.300003,68.0,58.299999
20160829064500,470.0,472.350006,49.024391,41,54.0,0,67.300003,68.0,58.299999
20160829070000,470.0,472.350006,49.024391,41,54.0,0,67.400002,68.0,58.299999
20160829071500,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,58.299999
20160829073000,470.0,481.75,50.0,41,54.0,0,67.699997,68.0,58.299999
20160829074500,470.0,472.350006,49.024391,41,54.0,0,67.699997,68.0,58.299999
20160829080000,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,58.299999
20160829081500,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,58.299999
20160829083000,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,58.299999
20160829084500,470.0,472.350006,49.024391,41,54.0,0,67.900002,68.0,58.299999
20160829090000,470.0,472.350006,49.024391,41,54.0,0,68.099998,68.0,58.299999
20160829091500,470.0,472.350006,49.024391,41,54.0,0,68.099998,68.0,58.299999
20160829093000,470.0,472.350006,49.024391,41,54.0,0,68.099998,68.0,58.299999
20160829094500,470.0,484.100006,50.243903,42,54.0,0,68.099998,68.0,58.299999
20160829100000,470.0,484.100006,50.243903,42,54.0,0,68.199997,68.0,58.299999
20160829101500,470.0,477.049988,49.512194,42,54.0,0,68.300003,68.0,58.299999
20160829103000,470.0,564.0,58.536585,44,54.0,0,68.400002,68.0,58.299999
20160829104500,470.0,712.049988,73.902438,49,54.0,0,68.599998,68.0,58.299999
20160829110000,470.0,848.349976,88.048778,53,54.0,0,68.599998,68.0,58.299999
20160829111500,470.0,954.099976,99.024388,57,54.0,0,68.599998,68.0,58.299999
20160829113000,470.0,928.25,96.341463,57,54.799999,0,68.400002,68.0,58.299999
20160829114500,470.0,947.049988,98.292682,57,54.799999,0,68.599998,68.0,58.299999
20160829120000,470.0,947.049988,98.292682,57,55.5,0,68.5,68.0,58.299999
20160829121500,470.0,911.799988,94.634145,54,54.700001,0,68.300003,68.0,58.299999
20160829123000,470.0,900.049988,93.414633,54,54.700001,0,68.199997,68.0,58.299999
20160829124500,470.0,937.650024,97.317076,56,54.700001,0,68.300003,68.0,58.299999
20160829130000,470.0,949.400024,98.536588,56,54.700001,0,68.099998,68.0,58.299999
20160829131500,470.0,949.400024,98.536588,56,54.700001,0,68.0,68.0,58.299999
20160829133000,470.0,949.400024,98.536588,56,54.700001,0,67.800003,68.0,58.299999
20160829134500,470.0,904.75,93.902439,54,54.700001,0,67.699997,68.0,58.299999
20160829140000,470.0,848.349976,88.048778,52,54.700001,0,67.599998,68.0,58.299999
20160829141500,470.0,803.700012,83.414635,51,54.700001,0,67.699997,68.0,58.200001
20160829143000,470.0,763.75,79.268293,49,54.700001,0,67.599998,68.0,58.299999
20160829144500,470.0,763.75,79.268293,48,54.700001,0,67.699997,68.0,58.299999
20160829150000,470.0,740.25,76.829268,49,54.700001,0,67.900002,68.0,58.299999
20160829151500,470.0,752.0,78.04878,49,54.700001,0,68.099998,68.0,58.299999
20160829153000,470.0,752.0,78.04878,49,54.700001,0,68.199997,68.0,58.299999
20160829154500,470.0,817.799988,84.878048,52,54.700001,0,68.400002,68.0,58.299999
20160829160000,470.0,838.950012,87.073172,52,54.700001,0,68.199997,68.0,58.299999
20160829161500,470.0,784.900024,81.463417,51,54.700001,0,67.599998,68.0,58.299999
20160829163000,470.0,634.5,65.853659,45,53.900002,0,67.400002,68.0,58.299999
20160829164500,470.0,542.849976,56.341461,43,53.900002,0,67.400002,68.0,58.299999
20160829170000,470.0,491.149994,50.975609,42,53.900002,0,67.599998,68.0,58.299999
20160829171500,470.0,500.549988,51.951218,42,53.900002,0,67.599998,68.0,58.299999
20160829173000,470.0,500.549988,51.951218,42,53.900002,0,67.699997,68.0,58.299999
20160829174500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160829180000,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.200001
20160829181500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160829183000,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,58.299999
20160829184500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,58.299999
20160829190000,470.0,460.600006,47.804879,41,53.900002,0,67.800003,68.0,58.299999
20160829191500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,58.299999
20160829193000,470.0,472.350006,49.024391,41,53.900002,0,68.0,68.0,58.299999
20160829194500,470.0,472.350006,49.024391,41,53.900002,0,68.0,68.0,58.299999
20160829200000,470.0,481.75,50.0,41,53.900002,0,68.0,68.0,58.299999
20160829201500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,58.299999
20160829203000,470.0,484.100006,50.243903,41,53.900002,0,67.900002,68.0,58.299999
20160829204500,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,58.299999
20160829210000,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,58.299999
20160829211500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,58.299999
20160829213000,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,58.299999
20160829214500,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,58.299999
20160829220000,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,58.299999
20160829221500,470.0,472.350006,49.024391,41,53.900002,0,67.400002,68.0,58.299999
20160829223000,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,58.299999
20160829224500,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,58.299999
20160829230000,470.0,491.149994,50.975609,41,53.900002,0,67.599998,68.0,58.299999
20160829231500,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,58.299999
20160829233000,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,58.299999
20160829234500,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,58.299999
20160830000000,470.0,444.149994,46.09756,41,53.900002,0,67.699997,68.0,58.299999
20160830001500,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,58.299999
20160830003000,470.0,455.899994,47.317073,41,54.700001,0,67.699997,68.0,58.299999
20160830004500,470.0,455.899994,47.317073,41,54.700001,0,67.699997,68.0,58.299999
20160830010000,470.0,460.600006,47.804879,41,53.900002,0,67.699997,68.0,58.299999
20160830011500,470.0,444.149994,46.09756,41,53.900002,0,67.599998,68.0,58.299999
20160830013000,470.0,455.899994,47.317073,41,53.900002,0,67.400002,68.0,58.200001
20160830014500,470.0,467.649994,48.536585,42,55.5,0,67.400002,68.0,58.299999
20160830020000,470.0,484.100006,50.243903,42,55.5,0,67.5,68.0,58.299999
20160830021500,470.0,472.350006,49.024391,42,54.700001,0,67.599998,68.0,58.299999
20160830023000,470.0,460.600006,47.804879,42,53.5,0,67.699997,68.0,58.299999
20160830024500,470.0,460.600006,47.804879,42,53.5,0,67.599998,68.0,58.299999
20160830030000,470.0,477.049988,49.512194,42,54.200001,0,67.599998,68.0,58.299999
20160830031500,470.0,460.600006,47.804879,42,55.5,0,67.699997,68.0,58.299999
20160830033000,470.0,477.049988,49.512194,42,54.700001,0,67.599998,68.0,58.200001
20160830034500,470.0,477.049988,49.512194,42,53.900002,0,67.5,68.0,58.299999
20160830040000,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,58.200001
20160830041500,470.0,467.649994,48.536585,42,55.099998,0,67.400002,68.0,58.299999
20160830043000,470.0,477.049988,49.512194,42,55.099998,0,67.400002,68.0,58.299999
20160830044500,470.0,477.049988,49.512194,42,53.700001,0,67.400002,68.0,58.299999
20160830050000,470.0,477.049988,49.512194,42,54.700001,0,67.400002,68.0,58.200001
20160830051500,470.0,455.899994,47.317073,42,54.700001,0,67.400002,68.0,58.299999
20160830053000,470.0,472.350006,49.024391,42,53.900002,0,67.300003,68.0,58.299999
20160830054500,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,58.299999
20160830060000,470.0,460.600006,47.804879,42,54.700001,0,67.199997,68.0,58.299999
20160830061500,470.0,460.600006,47.804879,42,54.700001,0,67.199997,68.0,58.200001
20160830063000,470.0,472.350006,49.024391,42,54.700001,0,67.199997,68.0,58.200001
20160830064500,470.0,481.75,50.0,42,53.599998,0,67.199997,68.0,58.299999
20160830070000,470.0,472.350006,49.024391,42,53.599998,0,67.099998,68.0,58.299999
20160830071500,470.0,484.100006,50.243903,42,54.700001,0,67.199997,68.0,58.299999
20160830073000,470.0,460.600006,47.804879,42,54.700001,0,67.199997,68.0,58.200001
20160830074500,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,58.299999
20160830080000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,58.299999
20160830081500,470.0,481.75,50.0,42,53.900002,0,67.5,68.0,58.299999
20160830083000,470.0,500.549988,51.951218,42,53.900002,0,67.599998,68.0,58.299999
20160830084500,470.0,500.549988,51.951218,42,53.900002,0,67.599998,68.0,58.299999
20160830090000,470.0,500.549988,51.951218,42,53.900002,0,67.699997,68.0,58.299999
20160830091500,470.0,477.049988,49.512194,42,53.900002,0,67.800003,68.0,58.299999
20160830093000,470.0,484.100006,50.243903,42,53.900002,0,68.0,68.0,58.299999
20160830094500,470.0,477.049988,49.512194,42,53.900002,0,68.0,68.0,58.299999
20160830100000,470.0,477.049988,49.512194,42,54.700001,0,68.099998,68.0,58.299999
20160830101500,470.0,491.149994,50.975609,42,54.700001,0,68.199997,68.0,58.299999
20160830103000,470.0,491.149994,50.975609,42,54.700001,0,68.199997,68.0,58.299999
20160830104500,470.0,491.149994,50.975609,42,54.700001,0,68.300003,68.0,58.299999
20160830110000,470.0,582.799988,60.487804,44,54.700001,0,68.400002,68.0,58.299999
20160830111500,470.0,676.799988,70.243901,48,54.700001,0,68.5,68.0,58.299999
20160830113000,470.0,808.400024,83.902442,52,54.700001,0,68.5,68.0,58.299999
20160830114500,470.0,843.650024,87.560978,54,54.700001,0,68.5,68.0,58.299999
20160830120000,470.0,876.549988,90.975608,55,54.700001,0,68.300003,68.0,58.299999
20160830121500,470.0,876.549988,90.975608,55,55.400002,0,68.199997,68.0,58.299999
20160830123000,470.0,876.549988,90.975608,55,55.400002,0,68.199997,68.0,58.299999
20160830124500,470.0,888.299988,92.195121,55,55.400002,0,68.099998,68.0,58.299999
20160830130000,470.0,867.150024,90.000003,55,55.400002,0,68.099998,68.0,58.299999
20160830131500,470.0,888.299988,92.195121,55,55.400002,0,68.099998,68.0,58.299999
20160830133000,470.0,876.549988,90.975608,55,55.400002,0,68.099998,68.0,58.299999
20160830134500,470.0,897.700012,93.170733,55,55.400002,0,68.099998,68.0,58.299999
20160830140000,470.0,881.25,91.463415,55,55.400002,0,68.099998,68.0,58.200001
20160830141500,470.0,881.25,91.463415,55,55.400002,0,68.099998,68.0,58.299999
20160830143000,470.0,893.0,92.682927,55,55.400002,0,67.900002,68.0,58.299999
20160830144500,470.0,878.900024,91.219515,55,55.400002,0,67.900002,68.0,58.299999
20160830150000,470.0,869.5,90.243902,55,56.0,0,67.900002,68.0,58.299999
20160830151500,470.0,869.5,90.243902,55,56.0,0,67.900002,68.0,58.200001
20160830153000,470.0,869.5,90.243902,55,56.700001,0,68.099998,68.0,58.200001
20160830154500,470.0,883.599976,91.707315,55,56.700001,0,68.400002,68.0,58.200001
20160830160000,470.0,932.950012,96.82927,57,56.700001,0,68.099998,68.0,58.099998
20160830161500,470.0,911.799988,94.634145,57,57.5,0,68.0,68.0,58.099998
20160830163000,470.0,923.549988,95.853657,57,57.5,0,67.900002,68.0,58.0
20160830164500,470.0,947.049988,98.292682,57,57.5,0,67.800003,68.0,58.099998
20160830170000,470.0,923.549988,95.853657,55,57.5,0,67.699997,68.0,58.0
20160830171500,470.0,853.049988,88.536584,53,57.5,0,67.699997,68.0,58.0
20160830173000,470.0,853.049988,88.536584,53,57.5,0,67.699997,68.0,58.0
20160830174500,470.0,817.799988,84.878048,51,56.799999,0,67.699997,68.0,57.900002
20160830180000,470.0,784.900024,81.463417,50,56.799999,0,67.699997,68.0,58.0
20160830181500,470.0,752.0,78.04878,50,56.799999,0,67.699997,68.0,57.900002
20160830183000,470.0,752.0,78.04878,49,56.799999,0,67.699997,68.0,58.0
20160830184500,470.0,688.549988,71.463413,48,56.0,0,67.699997,68.0,58.0
20160830190000,470.0,681.5,70.731707,47,56.0,0,67.699997,68.0,58.200001
20160830191500,470.0,639.200012,66.341465,45,56.0,0,67.699997,68.0,58.200001
20160830193000,470.0,582.799988,60.487804,44,56.0,0,67.599998,68.0,58.200001
20160830194500,470.0,559.299988,58.048779,44,55.200001,0,67.699997,68.0,58.099998
20160830200000,470.0,580.450012,60.243904,44,55.200001,0,67.699997,68.0,58.099998
20160830201500,470.0,556.950012,57.804879,43,55.200001,0,67.800003,68.0,58.200001
20160830203000,470.0,542.849976,56.341461,43,55.200001,0,67.800003,68.0,58.099998
20160830204500,470.0,542.849976,56.341461,43,55.200001,0,67.699997,68.0,58.200001
20160830210000,470.0,542.849976,56.341461,43,55.200001,0,67.699997,68.0,58.299999
20160830211500,470.0,517.0,53.658537,42,55.200001,0,67.699997,68.0,58.299999
20160830213000,470.0,491.149994,50.975609,42,55.200001,0,67.800003,68.0,58.299999
20160830214500,470.0,500.549988,51.951218,42,55.200001,0,67.800003,68.0,58.299999
20160830220000,470.0,500.549988,51.951218,42,55.200001,0,67.800003,68.0,58.299999
20160830221500,470.0,500.549988,51.951218,42,54.299999,0,67.800003,68.0,58.200001
20160830223000,470.0,500.549988,51.951218,42,54.299999,0,67.800003,68.0,58.299999
20160830224500,470.0,500.549988,51.951218,42,54.299999,0,67.699997,68.0,58.200001
20160830230000,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,58.299999
20160830231500,470.0,502.899994,52.195121,42,54.299999,0,67.699997,68.0,58.200001
20160830233000,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,58.299999
20160830234500,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,58.200001
20160831000000,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,58.200001
20160831001500,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,58.299999
20160831003000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,58.200001
20160831004500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,58.299999
20160831010000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,58.200001
20160831011500,470.0,453.549988,47.073169,42,53.5,0,67.400002,68.0,58.200001
20160831013000,470.0,467.649994,48.536585,42,53.5,0,67.400002,68.0,58.299999
20160831014500,470.0,453.549988,47.073169,42,53.5,0,67.400002,68.0,58.299999
20160831020000,470.0,453.549988,47.073169,42,53.5,0,67.400002,68.0,58.299999
20160831021500,470.0,472.350006,49.024391,42,53.5,0,67.400002,68.0,58.299999
20160831023000,470.0,455.899994,47.317073,42,53.5,0,67.400002,68.0,58.299999
20160831024500,470.0,460.600006,47.804879,42,53.5,0,67.400002,68.0,58.299999
20160831030000,470.0,467.649994,48.536585,42,53.5,0,67.400002,68.0,58.299999
20160831031500,470.0,455.899994,47.317073,42,53.5,0,67.300003,68.0,58.299999
20160831033000,470.0,467.649994,48.536585,42,53.5,0,67.300003,68.0,58.299999
20160831034500,470.0,460.600006,47.804879,42,53.5,0,67.300003,68.0,58.299999
20160831040000,470.0,460.600006,47.804879,42,53.5,0,67.199997,68.0,58.299999
20160831041500,470.0,477.049988,49.512194,42,53.5,0,67.199997,68.0,58.299999
20160831043000,470.0,477.049988,49.512194,42,53.5,0,67.199997,68.0,58.299999
20160831044500,470.0,477.049988,49.512194,42,53.5,0,67.199997,68.0,58.299999
20160831050000,470.0,455.899994,47.317073,42,53.5,0,67.099998,68.0,58.299999
20160831051500,470.0,467.649994,48.536585,42,53.5,0,67.099998,68.0,58.299999
20160831053000,470.0,481.75,50.0,42,53.5,0,67.099998,68.0,58.299999
20160831054500,470.0,467.649994,48.536585,42,56.599998,0,67.099998,68.0,58.299999
20160831060000,470.0,472.350006,49.024391,42,55.099998,0,67.099998,68.0,58.299999
20160831061500,470.0,472.350006,49.024391,42,55.099998,0,67.199997,68.0,58.200001
20160831063000,470.0,472.350006,49.024391,42,55.099998,0,67.199997,68.0,58.200001
20160831064500,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,58.200001
20160831070000,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,58.299999
20160831071500,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,58.200001
20160831073000,470.0,481.75,50.0,42,53.900002,0,67.099998,68.0,58.299999
20160831074500,470.0,455.899994,47.317073,42,53.900002,0,67.099998,68.0,58.299999
20160831080000,470.0,477.049988,49.512194,42,54.700001,0,67.199997,68.0,58.299999
20160831081500,470.0,477.049988,49.512194,42,54.700001,0,67.300003,68.0,58.200001
20160831083000,470.0,477.049988,49.512194,42,53.900002,0,67.5,68.0,58.200001
20160831084500,470.0,467.649994,48.536585,42,53.900002,0,67.599998,68.0,58.299999
20160831090000,470.0,477.049988,49.512194,42,54.700001,0,67.599998,68.0,58.299999
20160831091500,470.0,484.100006,50.243903,42,54.700001,0,67.800003,68.0,58.299999
20160831093000,470.0,500.549988,51.951218,43,54.700001,0,67.900002,68.0,58.299999
20160831094500,470.0,500.549988,51.951218,43,54.700001,0,67.900002,68.0,58.299999
20160831100000,470.0,491.149994,50.975609,43,54.700001,0,67.900002,68.0,58.299999
20160831101500,470.0,502.899994,52.195121,43,54.700001,0,68.099998,68.0,58.200001
20160831103000,470.0,502.899994,52.195121,43,55.5,0,68.199997,68.0,58.299999
20160831104500,470.0,573.400024,59.512198,45,55.5,0,68.400002,68.0,58.200001
20160831110000,470.0,897.700012,93.170733,55,55.5,0,68.900002,68.0,58.299999
20160831111500,470.0,951.75,98.780488,58,55.5,0,69.099998,68.0,58.299999
20160831113000,470.0,951.75,98.780488,58,55.5,0,69.199997,68.0,58.299999
20160831114500,470.0,972.900024,100.975612,59,56.299999,0,69.5,68.0,58.200001
20160831120000,470.0,878.900024,91.219515,56,56.299999,0,68.900002,68.0,58.299999
20160831121500,470.0,916.5,95.121951,56,56.299999,0,68.599998,68.0,58.299999
20160831123000,470.0,961.150024,99.7561,57,56.299999,0,68.599998,68.0,58.299999
20160831124500,470.0,914.150024,94.878051,56,56.299999,0,68.300003,68.0,58.299999
20160831130000,470.0,897.700012,93.170733,56,56.299999,0,68.099998,68.0,58.299999
20160831131500,470.0,897.700012,93.170733,56,56.299999,0,68.0,68.0,58.200001
20160831133000,470.0,914.150024,94.878051,56,56.299999,0,67.900002,68.0,58.299999
20160831134500,470.0,937.650024,97.317076,55,56.299999,0,67.800003,68.0,58.299999
20160831140000,470.0,916.5,95.121951,54,56.299999,0,67.900002,68.0,58.200001
20160831141500,470.0,916.5,95.121951,54,56.299999,0,68.0,68.0,58.299999
20160831143000,470.0,916.5,95.121951,54,56.299999,0,68.0,68.0,58.299999
20160831144500,470.0,893.0,92.682927,54,56.299999,0,68.0,68.0,58.299999
20160831150000,470.0,893.0,92.682927,54,56.299999,0,68.0,68.0,58.299999
20160831151500,470.0,914.150024,94.878051,54,56.299999,0,68.0,68.0,58.299999
20160831153000,470.0,914.150024,94.878051,54,56.299999,0,67.800003,68.0,58.200001
20160831154500,470.0,890.650024,92.439027,54,56.299999,0,67.900002,68.0,58.299999
20160831160000,470.0,890.650024,92.439027,54,56.299999,0,67.900002,68.0,58.099998
20160831161500,470.0,813.099976,84.390241,52,56.299999,0,67.599998,68.0,58.0
20160831163000,470.0,777.849976,80.731705,51,56.299999,0,67.699997,68.0,57.900002
20160831164500,470.0,787.25,81.707317,51,56.299999,0,67.599998,68.0,58.200001
20160831170000,470.0,749.650024,77.804881,49,56.299999,0,67.699997,68.0,58.0
20160831171500,470.0,749.650024,77.804881,49,56.299999,0,67.699997,68.0,58.0
20160831173000,470.0,749.650024,77.804881,49,56.299999,0,67.800003,68.0,58.0
20160831174500,470.0,749.650024,77.804881,50,56.299999,0,67.699997,68.0,57.900002
20160831180000,470.0,749.650024,77.804881,50,56.299999,0,67.800003,68.0,57.900002
20160831181500,470.0,749.650024,77.804881,50,56.299999,0,67.699997,68.0,57.900002
20160831183000,470.0,733.200012,76.097562,49,56.299999,0,67.699997,68.0,58.0
20160831184500,470.0,705.0,73.170732,48,56.299999,0,67.800003,68.0,58.0
20160831190000,470.0,688.549988,71.463413,48,56.299999,0,67.699997,68.0,57.900002
20160831191500,470.0,688.549988,71.463413,47,56.299999,0,67.699997,68.0,57.900002
20160831193000,470.0,650.950012,67.560977,46,56.299999,0,67.699997,68.0,58.0
20160831194500,470.0,643.900024,66.829271,46,56.299999,0,67.699997,68.0,57.799999
20160831200000,470.0,634.5,65.853659,46,55.599998,0,67.699997,68.0,58.0
20160831201500,470.0,603.950012,62.682928,44,55.599998,0,67.699997,68.0,57.799999
20160831203000,470.0,571.049988,59.268291,44,55.599998,0,67.699997,68.0,57.900002
20160831204500,470.0,571.049988,59.268291,44,55.599998,0,67.699997,68.0,57.900002
20160831210000,470.0,571.049988,59.268291,44,55.599998,0,67.800003,68.0,57.900002
20160831211500,470.0,571.049988,59.268291,44,55.599998,0,67.800003,68.0,57.900002
20160831213000,470.0,571.049988,59.268291,44,55.599998,0,67.800003,68.0,57.900002
20160831214500,470.0,571.049988,59.268291,44,54.700001,0,67.699997,68.0,57.900002
20160831220000,470.0,571.049988,59.268291,44,54.700001,0,67.699997,68.0,57.900002
20160831221500,470.0,542.849976,56.341461,43,54.700001,0,67.699997,68.0,58.0
20160831223000,470.0,521.700012,54.146343,42,54.700001,0,67.699997,68.0,58.0
20160831224500,470.0,495.850006,51.463415,42,54.700001,0,67.800003,68.0,57.799999
20160831230000,470.0,502.899994,52.195121,42,54.700001,0,67.800003,68.0,57.900002
20160831231500,470.0,502.899994,52.195121,42,54.700001,0,67.800003,68.0,57.799999
20160831233000,470.0,502.899994,52.195121,42,54.700001,0,67.800003,68.0,57.900002
20160831234500,470.0,495.850006,51.463415,42,54.700001,0,67.900002,68.0,57.799999
20160901000000,470.0,502.899994,52.195121,42,54.700001,0,67.900002,68.0,57.900002
20160901001500,470.0,502.899994,52.195121,42,54.700001,0,67.800003,68.0,57.799999
20160901003000,470.0,517.0,53.658537,42,54.700001,0,67.699997,68.0,57.900002
20160901004500,470.0,484.100006,50.243903,42,54.700001,0,67.699997,68.0,57.900002
20160901010000,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,58.0
20160901011500,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,57.799999
20160901013000,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,57.900002
20160901014500,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,57.799999
20160901020000,470.0,500.549988,51.951218,42,54.700001,0,67.699997,68.0,57.900002
20160901021500,470.0,500.549988,51.951218,42,54.700001,0,67.599998,68.0,57.900002
20160901023000,470.0,500.549988,51.951218,42,54.700001,0,67.599998,68.0,57.900002
20160901024500,470.0,491.149994,50.975609,42,54.700001,0,67.599998,68.0,57.799999
20160901030000,470.0,484.100006,50.243903,42,54.700001,0,67.599998,68.0,57.799999
20160901031500,470.0,495.850006,51.463415,42,54.700001,0,67.599998,68.0,57.900002
20160901033000,470.0,481.75,50.0,42,53.900002,0,67.5,68.0,57.799999
20160901034500,470.0,495.850006,51.463415,42,53.900002,0,67.400002,68.0,57.900002
20160901040000,470.0,495.850006,51.463415,42,53.900002,0,67.400002,68.0,57.799999
20160901041500,470.0,502.899994,52.195121,42,53.900002,0,67.400002,68.0,57.799999
20160901043000,470.0,502.899994,52.195121,42,53.900002,0,67.300003,68.0,57.799999
20160901044500,470.0,491.149994,50.975609,42,53.900002,0,67.300003,68.0,57.900002
20160901050000,470.0,507.600006,52.682927,42,53.900002,0,67.300003,68.0,57.900002
20160901051500,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.900002
20160901053000,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.900002
20160901054500,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.900002
20160901060000,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,57.900002
20160901061500,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,57.900002
20160901063000,470.0,455.899994,47.317073,41,53.900002,0,67.199997,68.0,58.0
20160901064500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.900002
20160901070000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.799999
20160901071500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.0
20160901073000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.799999
20160901074500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.799999
20160901080000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,58.0
20160901081500,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,58.0
20160901083000,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.900002
20160901084500,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.799999
20160901090000,470.0,460.600006,47.804879,41,53.900002,0,67.300003,68.0,57.900002
20160901091500,470.0,460.600006,47.804879,41,53.900002,0,67.400002,68.0,58.0
20160901093000,470.0,467.649994,48.536585,42,53.900002,0,67.599998,68.0,57.900002
20160901094500,470.0,528.75,54.878049,43,53.900002,0,67.900002,68.0,57.799999
20160901100000,470.0,542.849976,56.341461,44,54.5,0,68.300003,68.0,57.700001
20160901101500,470.0,954.099976,99.024388,58,55.099998,0,69.199997,68.0,57.700001
20160901103000,470.0,904.75,93.902439,56,55.099998,0,68.599998,68.0,58.099998
20160901104500,470.0,932.950012,96.82927,57,55.099998,0,68.599998,68.0,57.799999
20160901110000,470.0,951.75,98.780488,57,55.099998,0,68.800003,68.0,57.700001
20160901111500,470.0,937.650024,97.317076,57,55.099998,0,68.400002,68.0,57.799999
20160901113000,470.0,904.75,93.902439,57,55.099998,0,68.099998,68.0,57.799999
20160901114500,470.0,972.900024,100.975612,57,55.099998,0,68.0,68.0,57.799999
20160901120000,470.0,925.900024,96.097564,57,55.900002,0,67.699997,68.0,57.799999
20160901121500,470.0,925.900024,96.097564,57,55.900002,0,67.699997,68.0,57.900002
20160901123000,470.0,916.5,95.121951,56,55.900002,0,67.800003,68.0,57.799999
20160901124500,470.0,916.5,95.121951,56,55.900002,0,67.900002,68.0,57.799999
20160901130000,470.0,916.5,95.121951,56,55.900002,0,68.099998,68.0,57.900002
20160901131500,470.0,916.5,95.121951,56,55.900002,0,68.0,68.0,57.799999
20160901133000,470.0,916.5,95.121951,56,55.900002,0,67.900002,68.0,57.599998
20160901134500,470.0,949.400024,98.536588,57,55.900002,0,68.699997,68.0,57.599998
20160901140000,470.0,930.599976,96.585363,57,56.700001,0,69.199997,68.0,57.700001
20160901141500,470.0,824.849976,85.609754,53,56.700001,0,68.400002,68.0,57.700001
20160901143000,470.0,824.849976,85.609754,53,56.700001,0,68.300003,68.0,57.700001
20160901144500,470.0,777.849976,80.731705,52,56.700001,0,68.199997,68.0,57.599998
20160901150000,470.0,777.849976,80.731705,52,56.700001,0,68.199997,68.0,57.599998
20160901151500,470.0,801.349976,83.170729,52,56.700001,0,68.199997,68.0,57.599998
20160901153000,470.0,784.900024,81.463417,52,56.700001,0,68.199997,68.0,57.700001
20160901154500,470.0,808.400024,83.902442,52,56.700001,0,68.199997,68.0,57.599998
20160901160000,470.0,789.599976,81.951217,52,56.700001,0,68.199997,68.0,57.599998
20160901161500,470.0,810.75,84.146341,53,57.5,0,68.300003,68.0,57.599998
20160901163000,470.0,838.950012,87.073172,54,57.5,0,68.300003,68.0,57.700001
20160901164500,470.0,848.349976,88.048778,53,56.799999,0,68.199997,68.0,57.599998
20160901170000,470.0,829.549988,86.09756,53,56.799999,0,68.099998,68.0,57.599998
20160901171500,470.0,829.549988,86.09756,53,56.799999,0,68.0,68.0,57.599998
20160901173000,470.0,841.299988,87.317072,53,56.799999,0,68.0,68.0,57.599998
20160901174500,470.0,841.299988,87.317072,53,56.799999,0,68.099998,68.0,57.599998
20160901180000,470.0,841.299988,87.317072,53,56.799999,0,68.0,68.0,57.599998
20160901181500,470.0,841.299988,87.317072,53,56.799999,0,67.900002,68.0,57.700001
20160901183000,470.0,824.849976,85.609754,53,56.799999,0,67.900002,68.0,57.599998
20160901184500,470.0,824.849976,85.609754,53,56.799999,0,67.900002,68.0,57.599998
20160901190000,470.0,834.25,86.585366,53,56.799999,0,67.800003,68.0,57.599998
20160901191500,470.0,846.0,87.804878,53,56.799999,0,67.800003,68.0,57.599998
20160901193000,470.0,831.900024,86.341466,52,56.799999,0,67.699997,68.0,57.599998
20160901194500,470.0,808.400024,83.902442,51,56.799999,0,67.699997,68.0,57.599998
