PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901200000,470.0,754.349976,78.29268,49,56.799999,0,67.699997,68.0,57.599998
20160901201500,470.0,705.0,73.170732,48,56.799999,0,67.699997,68.0,57.599998
20160901203000,470.0,705.0,73.170732,48,56.799999,0,67.699997,68.0,57.599998
20160901204500,470.0,705.0,73.170732,48,56.099998,0,67.699997,68.0,57.599998
20160901210000,470.0,667.400024,69.268295,47,56.099998,0,67.699997,68.0,57.599998
20160901211500,470.0,641.549988,66.585365,45,56.099998,0,67.699997,68.0,57.599998
20160901213000,470.0,641.549988,66.585365,45,56.099998,0,67.699997,68.0,57.700001
20160901214500,470.0,589.849976,61.21951,44,56.099998,0,67.699997,68.0,57.599998
20160901220000,470.0,589.849976,61.21951,44,56.099998,0,67.800003,68.0,57.599998
20160901221500,470.0,582.799988,60.487804,44,55.200001,0,67.800003,68.0,57.599998
20160901223000,470.0,596.900024,61.951222,44,55.200001,0,67.699997,68.0,57.599998
20160901224500,470.0,582.799988,60.487804,44,55.200001,0,67.699997,68.0,57.599998
20160901230000,470.0,566.349976,58.780485,44,55.200001,0,67.699997,68.0,57.599998
20160901231500,470.0,547.549988,56.829267,43,55.200001,0,67.699997,68.0,57.599998
20160901233000,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160901234500,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160902000000,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160902001500,470.0,547.549988,56.829267,43,55.200001,0,67.699997,68.0,57.700001
20160902003000,470.0,526.400024,54.634149,43,55.200001,0,67.800003,68.0,57.599998
20160902004500,470.0,526.400024,54.634149,43,55.200001,0,67.699997,68.0,57.599998
20160902010000,470.0,535.799988,55.609755,43,55.200001,0,67.800003,68.0,57.599998
20160902011500,470.0,528.75,54.878049,43,55.200001,0,67.699997,68.0,57.599998
20160902013000,470.0,528.75,54.878049,43,55.200001,0,67.800003,68.0,57.599998
20160902014500,470.0,528.75,54.878049,43,55.200001,0,67.800003,68.0,57.599998
20160902020000,470.0,514.650024,53.414637,43,55.200001,0,67.800003,68.0,57.599998
20160902021500,470.0,514.650024,53.414637,43,55.200001,0,67.800003,68.0,57.599998
20160902023000,470.0,526.400024,54.634149,43,55.200001,0,67.699997,68.0,57.599998
20160902024500,470.0,526.400024,54.634149,43,55.200001,0,67.699997,68.0,57.599998
20160902030000,470.0,526.400024,54.634149,42,55.200001,0,67.699997,68.0,57.599998
20160902031500,470.0,495.850006,51.463415,42,55.200001,0,67.699997,68.0,57.599998
20160902033000,470.0,484.100006,50.243903,42,55.200001,0,67.699997,68.0,57.599998
20160902034500,470.0,491.149994,50.975609,42,55.200001,0,67.800003,68.0,57.599998
20160902040000,470.0,481.75,50.0,42,55.200001,0,67.800003,68.0,57.599998
20160902041500,470.0,481.75,50.0,42,55.200001,0,67.800003,68.0,57.599998
20160902043000,470.0,481.75,50.0,42,55.200001,0,67.800003,68.0,57.599998
20160902044500,470.0,481.75,50.0,42,55.200001,0,67.699997,68.0,57.599998
20160902050000,470.0,481.75,50.0,42,55.200001,0,67.699997,68.0,57.599998
20160902051500,470.0,495.850006,51.463415,42,55.200001,0,67.699997,68.0,57.599998
20160902053000,470.0,477.049988,49.512194,42,55.200001,0,67.699997,68.0,57.599998
20160902054500,470.0,495.850006,51.463415,42,55.200001,0,67.699997,68.0,57.599998
20160902060000,470.0,477.049988,49.512194,42,55.200001,0,67.699997,68.0,57.599998
20160902061500,470.0,495.850006,51.463415,42,55.200001,0,67.699997,68.0,57.599998
20160902063000,470.0,495.850006,51.463415,42,55.200001,0,67.599998,68.0,57.599998
20160902064500,470.0,502.899994,52.195121,42,55.200001,0,67.599998,68.0,57.599998
20160902070000,470.0,491.149994,50.975609,42,54.400002,0,67.599998,68.0,57.599998
20160902071500,470.0,500.549988,51.951218,42,54.400002,0,67.699997,68.0,57.599998
20160902073000,470.0,500.549988,51.951218,42,54.400002,0,67.599998,68.0,57.599998
20160902074500,470.0,491.149994,50.975609,42,54.400002,0,67.599998,68.0,57.599998
20160902080000,470.0,484.100006,50.243903,42,54.400002,0,67.699997,68.0,57.599998
20160902081500,470.0,491.149994,50.975609,42,54.400002,0,67.699997,68.0,57.599998
20160902083000,470.0,491.149994,50.975609,42,54.400002,0,68.099998,68.0,57.599998
20160902084500,470.0,500.549988,51.951218,42,54.400002,0,68.099998,68.0,57.599998
20160902090000,470.0,491.149994,50.975609,42,54.400002,0,68.099998,68.0,57.599998
20160902091500,470.0,500.549988,51.951218,42,55.099998,0,68.099998,68.0,57.700001
20160902093000,470.0,491.149994,50.975609,42,55.099998,0,68.199997,68.0,57.599998
20160902094500,470.0,481.75,50.0,42,55.099998,0,68.199997,68.0,57.599998
20160902100000,470.0,481.75,50.0,42,55.099998,0,68.199997,68.0,57.599998
20160902101500,470.0,500.549988,51.951218,42,55.099998,0,68.199997,68.0,57.700001
20160902103000,470.0,500.549988,51.951218,43,55.099998,0,68.400002,68.0,57.599998
20160902104500,470.0,589.849976,61.21951,45,55.099998,0,68.5,68.0,57.700001
20160902110000,470.0,752.0,78.04878,51,55.900002,0,68.5,68.0,57.599998
20160902111500,470.0,752.0,78.04878,51,55.900002,0,68.300003,68.0,57.599998
20160902113000,470.0,784.900024,81.463417,52,55.900002,0,68.400002,68.0,57.599998
20160902114500,470.0,813.099976,84.390241,52,56.700001,0,68.199997,68.0,57.599998
20160902120000,470.0,822.5,85.365854,52,56.700001,0,68.300003,68.0,57.599998
20160902121500,470.0,836.599976,86.829266,53,56.700001,0,68.300003,68.0,57.599998
20160902123000,470.0,911.799988,94.634145,55,56.700001,0,68.400002,68.0,57.599998
20160902124500,470.0,930.599976,96.585363,55,56.700001,0,68.300003,68.0,57.599998
20160902130000,470.0,949.400024,98.536588,56,56.700001,0,68.300003,68.0,57.599998
20160902131500,470.0,935.299988,97.073169,56,56.700001,0,68.199997,68.0,57.599998
20160902133000,470.0,949.400024,98.536588,56,56.700001,0,68.199997,68.0,57.599998
20160902134500,470.0,930.599976,96.585363,56,56.700001,0,68.199997,68.0,57.599998
20160902140000,470.0,930.599976,96.585363,56,56.700001,0,68.199997,68.0,57.599998
20160902141500,470.0,949.400024,98.536588,56,56.700001,0,67.900002,68.0,57.599998
20160902143000,470.0,949.400024,98.536588,56,56.700001,0,67.699997,68.0,57.599998
20160902144500,470.0,923.549988,95.853657,55,56.700001,0,67.699997,68.0,57.599998
20160902150000,470.0,907.099976,94.146339,55,56.700001,0,67.699997,68.0,57.599998
20160902151500,470.0,888.299988,92.195121,54,56.700001,0,67.699997,68.0,57.599998
20160902153000,470.0,864.799988,89.756096,54,56.700001,0,67.699997,68.0,57.599998
20160902154500,470.0,864.799988,89.756096,53,56.700001,0,67.800003,68.0,57.599998
20160902160000,470.0,846.0,87.804878,53,57.5,0,67.900002,68.0,57.599998
20160902161500,470.0,846.0,87.804878,53,57.5,0,67.900002,68.0,57.599998
20160902163000,470.0,846.0,87.804878,53,57.5,0,67.900002,68.0,57.599998
20160902164500,470.0,862.450012,89.512196,53,57.5,0,67.900002,68.0,57.599998
20160902170000,470.0,862.450012,89.512196,53,57.5,0,67.900002,68.0,57.599998
20160902171500,470.0,862.450012,89.512196,53,57.5,0,67.900002,68.0,57.599998
20160902173000,470.0,862.450012,89.512196,53,57.5,0,67.900002,68.0,57.599998
20160902174500,470.0,876.549988,90.975608,53,57.5,0,67.800003,68.0,57.599998
20160902180000,470.0,853.049988,88.536584,53,57.5,0,67.800003,68.0,57.599998
20160902181500,470.0,853.049988,88.536584,53,56.799999,0,67.699997,68.0,57.599998
20160902183000,470.0,864.799988,89.756096,53,56.799999,0,67.699997,68.0,57.599998
20160902184500,470.0,784.900024,81.463417,50,56.799999,0,67.599998,68.0,57.599998
20160902190000,470.0,726.150024,75.365856,49,56.799999,0,67.699997,68.0,57.599998
20160902191500,470.0,702.650024,72.926832,48,56.0,0,67.699997,68.0,57.599998
20160902193000,470.0,667.400024,69.268295,47,56.0,0,67.699997,68.0,57.599998
20160902194500,470.0,658.0,68.292683,46,56.0,0,67.699997,68.0,57.599998
20160902200000,470.0,641.549988,66.585365,46,56.0,0,67.699997,68.0,57.599998
20160902201500,470.0,615.700012,63.90244,45,55.200001,0,67.699997,68.0,57.599998
20160902203000,470.0,582.799988,60.487804,44,55.200001,0,67.699997,68.0,57.599998
20160902204500,470.0,582.799988,60.487804,44,55.200001,0,67.699997,68.0,57.599998
20160902210000,470.0,547.549988,56.829267,43,55.200001,0,67.699997,68.0,57.599998
20160902211500,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160902213000,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160902214500,470.0,540.5,56.097561,43,55.200001,0,67.800003,68.0,57.599998
20160902220000,470.0,556.950012,57.804879,43,55.200001,0,67.800003,68.0,57.599998
20160902221500,470.0,566.349976,58.780485,44,55.200001,0,67.699997,68.0,57.599998
20160902223000,470.0,566.349976,58.780485,44,55.200001,0,67.699997,68.0,57.599998
20160902224500,470.0,528.75,54.878049,43,55.200001,0,67.699997,68.0,57.599998
20160902230000,470.0,521.700012,54.146343,42,54.299999,0,67.800003,68.0,57.599998
20160902231500,470.0,514.650024,53.414637,42,54.299999,0,67.800003,68.0,57.700001
20160902233000,470.0,514.650024,53.414637,42,54.299999,0,67.800003,68.0,57.599998
20160902234500,470.0,514.650024,53.414637,42,54.299999,0,67.900002,68.0,57.599998
20160903000000,470.0,507.600006,52.682927,42,54.299999,0,67.900002,68.0,57.599998
20160903001500,470.0,514.650024,53.414637,42,54.299999,0,67.800003,68.0,57.599998
20160903003000,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160903004500,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160903010000,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160903011500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160903013000,470.0,453.549988,47.073169,41,53.5,0,67.699997,68.0,57.599998
20160903014500,470.0,460.600006,47.804879,41,53.5,0,67.699997,68.0,57.599998
20160903020000,470.0,484.100006,50.243903,42,53.5,0,67.699997,68.0,57.599998
20160903021500,470.0,467.649994,48.536585,42,53.5,0,67.699997,68.0,57.599998
20160903023000,470.0,484.100006,50.243903,42,53.5,0,67.699997,68.0,57.599998
20160903024500,470.0,495.850006,51.463415,42,53.5,0,67.599998,68.0,57.599998
20160903030000,470.0,477.049988,49.512194,42,53.5,0,67.699997,68.0,57.599998
20160903031500,470.0,467.649994,48.536585,42,53.5,0,67.699997,68.0,57.599998
20160903033000,470.0,484.100006,50.243903,42,53.5,0,67.599998,68.0,57.599998
20160903034500,470.0,484.100006,50.243903,42,53.5,0,67.599998,68.0,57.599998
20160903040000,470.0,472.350006,49.024391,42,53.5,0,67.599998,68.0,57.599998
20160903041500,470.0,481.75,50.0,42,53.5,0,67.599998,68.0,57.599998
20160903043000,470.0,491.149994,50.975609,42,53.5,0,67.400002,68.0,57.599998
20160903044500,470.0,477.049988,49.512194,42,56.299999,0,67.5,68.0,57.599998
20160903050000,470.0,477.049988,49.512194,42,55.099998,0,67.599998,68.0,57.599998
20160903051500,470.0,477.049988,49.512194,42,55.099998,0,67.599998,68.0,57.599998
20160903053000,470.0,477.049988,49.512194,42,55.099998,0,67.599998,68.0,57.599998
20160903054500,470.0,477.049988,49.512194,42,53.900002,0,67.599998,68.0,57.599998
20160903060000,470.0,477.049988,49.512194,42,53.900002,0,67.599998,68.0,57.599998
20160903061500,470.0,477.049988,49.512194,42,53.900002,0,67.5,68.0,57.599998
20160903063000,470.0,491.149994,50.975609,42,53.900002,0,67.400002,68.0,57.599998
20160903064500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160903070000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160903071500,470.0,455.899994,47.317073,42,53.900002,0,67.400002,68.0,57.599998
20160903073000,470.0,484.100006,50.243903,42,53.900002,0,67.400002,68.0,57.599998
20160903074500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160903080000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20160903081500,470.0,481.75,50.0,42,53.900002,0,67.5,68.0,57.599998
20160903083000,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,57.599998
20160903084500,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20160903090000,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20160903091500,470.0,481.75,50.0,42,53.900002,0,67.699997,68.0,57.599998
20160903093000,470.0,467.649994,48.536585,42,54.700001,0,67.699997,68.0,57.599998
20160903094500,470.0,467.649994,48.536585,42,56.0,0,67.900002,68.0,57.599998
20160903100000,470.0,472.350006,49.024391,42,54.299999,0,67.900002,68.0,57.599998
20160903101500,470.0,472.350006,49.024391,42,54.299999,0,67.900002,68.0,57.599998
20160903103000,470.0,472.350006,49.024391,42,54.299999,0,67.900002,68.0,57.599998
20160903104500,470.0,472.350006,49.024391,42,54.299999,0,67.900002,68.0,57.599998
20160903110000,470.0,472.350006,49.024391,42,54.299999,0,68.0,68.0,57.599998
20160903111500,470.0,472.350006,49.024391,42,54.299999,0,68.099998,68.0,57.599998
20160903113000,470.0,472.350006,49.024391,42,55.099998,0,68.199997,68.0,57.599998
20160903114500,470.0,472.350006,49.024391,42,55.099998,0,68.199997,68.0,57.599998
20160903120000,470.0,500.549988,51.951218,43,55.099998,0,68.300003,68.0,57.599998
20160903121500,470.0,549.900024,57.073173,44,55.099998,0,68.300003,68.0,57.599998
20160903123000,470.0,564.0,58.536585,45,55.099998,0,68.300003,68.0,57.599998
20160903124500,470.0,564.0,58.536585,45,55.099998,0,68.300003,68.0,57.599998
20160903130000,470.0,587.5,60.97561,46,55.099998,0,68.199997,68.0,57.599998
20160903131500,470.0,594.549988,61.707316,46,55.099998,0,68.199997,68.0,57.599998
20160903133000,470.0,580.450012,60.243904,46,55.099998,0,68.199997,68.0,57.599998
20160903134500,470.0,596.900024,61.951222,46,55.099998,0,68.199997,68.0,57.599998
20160903140000,470.0,606.299988,62.926828,46,55.099998,0,68.199997,68.0,57.599998
20160903141500,470.0,606.299988,62.926828,46,55.099998,0,68.199997,68.0,57.599998
20160903143000,470.0,615.700012,63.90244,47,55.900002,0,68.300003,68.0,57.599998
20160903144500,470.0,632.150024,65.609759,47,55.900002,0,68.300003,68.0,57.599998
20160903150000,470.0,653.299988,67.804877,48,55.900002,0,68.199997,68.0,57.599998
20160903151500,470.0,679.150024,70.487807,48,55.900002,0,68.300003,68.0,57.599998
20160903153000,470.0,693.25,71.95122,49,55.900002,0,68.300003,68.0,57.700001
20160903154500,470.0,719.099976,74.634144,50,55.900002,0,68.199997,68.0,57.599998
20160903160000,470.0,719.099976,74.634144,50,55.900002,0,68.099998,68.0,57.599998
20160903161500,470.0,719.099976,74.634144,50,55.900002,0,68.0,68.0,57.599998
20160903163000,470.0,693.25,71.95122,50,55.900002,0,67.900002,68.0,57.599998
20160903164500,470.0,705.0,73.170732,50,55.299999,0,67.800003,68.0,57.599998
20160903170000,470.0,686.200012,71.219513,49,55.299999,0,67.699997,68.0,57.599998
20160903171500,470.0,634.5,65.853659,47,54.700001,0,67.699997,68.0,57.599998
20160903173000,470.0,620.400024,64.390246,46,54.700001,0,67.599998,68.0,57.599998
20160903174500,470.0,608.650024,63.170734,46,54.700001,0,67.699997,68.0,57.599998
20160903180000,470.0,582.799988,60.487804,45,54.700001,0,67.699997,68.0,57.599998
20160903181500,470.0,559.299988,58.048779,44,54.700001,0,67.699997,68.0,57.599998
20160903183000,470.0,559.299988,58.048779,44,54.700001,0,67.800003,68.0,57.599998
20160903184500,470.0,535.799988,55.609755,43,54.700001,0,67.699997,68.0,57.599998
20160903190000,470.0,514.650024,53.414637,43,54.700001,0,67.699997,68.0,57.599998
20160903191500,470.0,521.700012,54.146343,43,54.700001,0,67.800003,68.0,57.599998
20160903193000,470.0,521.700012,54.146343,43,54.700001,0,67.800003,68.0,57.599998
20160903194500,470.0,521.700012,54.146343,43,54.700001,0,67.800003,68.0,57.599998
20160903200000,470.0,547.549988,56.829267,43,54.700001,0,67.800003,68.0,57.599998
20160903201500,470.0,502.899994,52.195121,43,54.700001,0,67.800003,68.0,57.599998
20160903203000,470.0,526.400024,54.634149,43,54.700001,0,67.800003,68.0,57.599998
20160903204500,470.0,526.400024,54.634149,43,54.700001,0,67.699997,68.0,57.599998
20160903210000,470.0,472.350006,49.024391,42,54.700001,0,67.800003,68.0,57.599998
20160903211500,470.0,481.75,50.0,42,54.700001,0,67.800003,68.0,57.599998
20160903213000,470.0,481.75,50.0,42,54.700001,0,67.800003,68.0,57.599998
20160903214500,470.0,481.75,50.0,42,54.0,0,67.900002,68.0,57.599998
20160903220000,470.0,481.75,50.0,42,54.0,0,67.800003,68.0,57.599998
20160903221500,470.0,472.350006,49.024391,42,54.0,0,67.800003,68.0,57.599998
20160903223000,470.0,472.350006,49.024391,42,54.0,0,67.699997,68.0,57.599998
20160903224500,470.0,484.100006,50.243903,42,54.0,0,67.699997,68.0,57.599998
20160903230000,470.0,484.100006,50.243903,42,54.0,0,67.699997,68.0,57.599998
20160903231500,470.0,484.100006,50.243903,42,54.0,0,67.599998,68.0,57.599998
20160903233000,470.0,484.100006,50.243903,42,54.0,0,67.599998,68.0,57.599998
20160903234500,470.0,484.100006,50.243903,42,54.0,0,67.599998,68.0,57.599998
20160904000000,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904001500,470.0,472.350006,49.024391,42,54.0,0,67.599998,68.0,57.599998
20160904003000,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904004500,470.0,484.100006,50.243903,42,54.0,0,67.599998,68.0,57.599998
20160904010000,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904011500,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904013000,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904014500,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904020000,470.0,491.149994,50.975609,42,54.0,0,67.599998,68.0,57.599998
20160904021500,470.0,477.049988,49.512194,42,54.0,0,67.599998,68.0,57.599998
20160904023000,470.0,467.649994,48.536585,42,54.0,0,67.5,68.0,57.599998
20160904024500,470.0,484.100006,50.243903,42,54.0,0,67.400002,68.0,57.599998
20160904030000,470.0,477.049988,49.512194,42,54.0,0,67.400002,68.0,57.599998
20160904031500,470.0,484.100006,50.243903,42,54.0,0,67.300003,68.0,57.599998
20160904033000,470.0,484.100006,50.243903,42,54.0,0,67.300003,68.0,57.599998
20160904034500,470.0,484.100006,50.243903,42,54.0,0,67.300003,68.0,57.599998
20160904040000,470.0,472.350006,49.024391,42,54.0,0,67.300003,68.0,57.599998
20160904041500,470.0,484.100006,50.243903,42,54.0,0,67.199997,68.0,57.599998
20160904043000,470.0,484.100006,50.243903,42,54.0,0,67.199997,68.0,57.599998
20160904044500,470.0,484.100006,50.243903,42,54.0,0,67.199997,68.0,57.599998
20160904050000,470.0,484.100006,50.243903,42,54.0,0,67.099998,68.0,57.599998
20160904051500,470.0,484.100006,50.243903,42,54.0,0,67.099998,68.0,57.599998
20160904053000,470.0,484.100006,50.243903,42,54.0,0,67.099998,68.0,57.599998
20160904054500,470.0,484.100006,50.243903,42,55.099998,0,67.199997,68.0,57.599998
20160904060000,470.0,472.350006,49.024391,42,55.099998,0,67.199997,68.0,57.599998
20160904061500,470.0,484.100006,50.243903,42,55.099998,0,67.300003,68.0,57.599998
20160904063000,470.0,491.149994,50.975609,42,55.099998,0,67.400002,68.0,57.599998
20160904064500,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160904070000,470.0,477.049988,49.512194,42,54.299999,0,67.400002,68.0,57.599998
20160904071500,470.0,477.049988,49.512194,42,54.299999,0,67.400002,68.0,57.599998
20160904073000,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160904074500,470.0,484.100006,50.243903,42,55.0,0,67.400002,68.0,57.599998
20160904080000,470.0,491.149994,50.975609,42,55.0,0,67.400002,68.0,57.599998
20160904081500,470.0,477.049988,49.512194,42,55.0,0,67.599998,68.0,57.599998
20160904083000,470.0,477.049988,49.512194,42,55.0,0,67.599998,68.0,57.599998
20160904084500,470.0,477.049988,49.512194,42,55.0,0,67.599998,68.0,57.599998
20160904090000,470.0,477.049988,49.512194,42,55.0,0,67.599998,68.0,57.599998
20160904091500,470.0,484.100006,50.243903,42,55.0,0,67.599998,68.0,57.599998
20160904093000,470.0,477.049988,49.512194,42,55.0,0,67.699997,68.0,57.599998
20160904094500,470.0,491.149994,50.975609,42,55.0,0,67.699997,68.0,57.599998
20160904100000,470.0,477.049988,49.512194,42,55.0,0,67.800003,68.0,57.599998
20160904101500,470.0,477.049988,49.512194,42,55.0,0,67.900002,68.0,57.599998
20160904103000,470.0,477.049988,49.512194,42,55.0,0,68.099998,68.0,57.599998
20160904104500,470.0,484.100006,50.243903,42,55.0,0,68.199997,68.0,57.599998
20160904110000,470.0,477.049988,49.512194,42,55.0,0,68.199997,68.0,57.599998
20160904111500,470.0,467.649994,48.536585,42,55.0,0,68.199997,68.0,57.599998
20160904113000,470.0,477.049988,49.512194,42,55.0,0,68.199997,68.0,57.599998
20160904114500,470.0,477.049988,49.512194,42,55.0,0,68.199997,68.0,57.599998
20160904120000,470.0,502.899994,52.195121,42,55.0,0,68.300003,68.0,57.599998
20160904121500,470.0,564.0,58.536585,44,55.0,0,68.300003,68.0,57.599998
20160904123000,470.0,608.650024,63.170734,46,55.599998,0,68.400002,68.0,57.599998
20160904124500,470.0,653.299988,67.804877,48,55.599998,0,68.300003,68.0,57.599998
20160904130000,470.0,679.150024,70.487807,49,55.599998,0,68.300003,68.0,57.599998
20160904131500,470.0,707.349976,73.414632,50,56.299999,0,68.300003,68.0,57.599998
20160904133000,470.0,726.150024,75.365856,51,56.299999,0,68.199997,68.0,57.599998
20160904134500,470.0,716.75,74.390244,51,56.299999,0,68.199997,68.0,57.599998
20160904140000,470.0,742.599976,77.073168,51,56.299999,0,68.199997,68.0,57.599998
20160904141500,470.0,742.599976,77.073168,51,56.299999,0,68.199997,68.0,57.599998
20160904143000,470.0,705.0,73.170732,51,56.299999,0,68.199997,68.0,57.599998
20160904144500,470.0,749.650024,77.804881,51,56.299999,0,68.300003,68.0,57.599998
20160904150000,470.0,777.849976,80.731705,52,56.299999,0,68.400002,68.0,57.599998
20160904151500,470.0,787.25,81.707317,53,56.299999,0,68.300003,68.0,57.599998
20160904153000,470.0,841.299988,87.317072,54,56.299999,0,68.300003,68.0,57.599998
20160904154500,470.0,810.75,84.146341,54,56.299999,0,68.300003,68.0,57.599998
20160904160000,470.0,836.599976,86.829266,54,56.299999,0,68.199997,68.0,57.599998
20160904161500,470.0,836.599976,86.829266,54,56.299999,0,68.300003,68.0,57.599998
20160904163000,470.0,822.5,85.365854,54,56.299999,0,68.300003,68.0,57.599998
20160904164500,470.0,853.049988,88.536584,54,56.299999,0,68.199997,68.0,57.599998
20160904170000,470.0,853.049988,88.536584,54,56.299999,0,68.199997,68.0,57.599998
20160904171500,470.0,824.849976,85.609754,54,56.299999,0,67.900002,68.0,57.599998
20160904173000,470.0,834.25,86.585366,54,56.299999,0,67.800003,68.0,57.599998
20160904174500,470.0,780.200012,80.975611,52,55.700001,0,67.599998,68.0,57.599998
20160904180000,470.0,742.599976,77.073168,51,55.700001,0,67.699997,68.0,57.599998
20160904181500,470.0,707.349976,73.414632,49,55.700001,0,67.599998,68.0,57.599998
20160904183000,470.0,665.049988,69.024389,48,55.700001,0,67.599998,68.0,57.599998
20160904184500,470.0,643.900024,66.829271,47,55.700001,0,67.699997,68.0,57.599998
20160904190000,470.0,594.549988,61.707316,46,55.700001,0,67.699997,68.0,57.599998
20160904191500,470.0,594.549988,61.707316,45,55.700001,0,67.699997,68.0,57.599998
20160904193000,470.0,542.849976,56.341461,44,55.700001,0,67.699997,68.0,57.599998
20160904194500,470.0,542.849976,56.341461,44,55.700001,0,67.800003,68.0,57.599998
20160904200000,470.0,559.299988,58.048779,44,55.099998,0,67.800003,68.0,57.599998
20160904201500,470.0,559.299988,58.048779,44,55.099998,0,67.800003,68.0,57.599998
20160904203000,470.0,549.900024,57.073173,44,55.099998,0,67.699997,68.0,57.599998
20160904204500,470.0,549.900024,57.073173,44,55.099998,0,67.699997,68.0,57.599998
20160904210000,470.0,535.799988,55.609755,43,55.099998,0,67.699997,68.0,57.599998
20160904211500,470.0,521.700012,54.146343,43,55.099998,0,67.800003,68.0,57.599998
20160904213000,470.0,500.549988,51.951218,42,55.099998,0,67.800003,68.0,57.599998
20160904214500,470.0,517.0,53.658537,42,55.099998,0,67.800003,68.0,57.599998
20160904220000,470.0,502.899994,52.195121,42,55.099998,0,67.800003,68.0,57.599998
20160904221500,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160904223000,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160904224500,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160904230000,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160904231500,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160904233000,470.0,455.899994,47.317073,42,54.299999,0,67.699997,68.0,57.599998
20160904234500,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160905000000,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160905001500,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160905003000,470.0,460.600006,47.804879,42,54.299999,0,67.699997,68.0,57.599998
20160905004500,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160905010000,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905011500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905013000,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905014500,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160905020000,470.0,500.549988,51.951218,42,54.299999,0,67.699997,68.0,57.599998
20160905021500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905023000,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905024500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160905030000,470.0,460.600006,47.804879,42,54.299999,0,67.699997,68.0,57.599998
20160905031500,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,57.599998
20160905033000,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,57.599998
20160905034500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160905040000,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160905041500,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905043000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905044500,470.0,484.100006,50.243903,42,54.299999,0,67.5,68.0,57.599998
20160905050000,470.0,477.049988,49.512194,42,54.299999,0,67.5,68.0,57.599998
20160905051500,470.0,484.100006,50.243903,42,54.299999,0,67.5,68.0,57.599998
20160905053000,470.0,500.549988,51.951218,42,54.299999,0,67.400002,68.0,57.599998
20160905054500,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160905060000,470.0,491.149994,50.975609,42,54.299999,0,67.400002,68.0,57.599998
20160905061500,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160905063000,470.0,477.049988,49.512194,42,54.299999,0,67.300003,68.0,57.599998
20160905064500,470.0,500.549988,51.951218,42,54.299999,0,67.300003,68.0,57.599998
20160905070000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160905071500,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160905073000,470.0,467.649994,48.536585,42,54.299999,0,67.400002,68.0,57.599998
20160905074500,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160905080000,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160905081500,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160905083000,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160905084500,470.0,495.850006,51.463415,42,54.299999,0,67.5,68.0,57.599998
20160905090000,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160905091500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160905093000,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160905094500,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905100000,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160905101500,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160905103000,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160905104500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160905110000,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160905111500,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905113000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905114500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160905120000,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,57.599998
20160905121500,470.0,484.100006,50.243903,42,54.299999,0,68.0,68.0,57.599998
20160905123000,470.0,477.049988,49.512194,42,54.299999,0,68.199997,68.0,57.599998
20160905124500,470.0,484.100006,50.243903,42,54.299999,0,68.199997,68.0,57.599998
20160905130000,470.0,514.650024,53.414637,43,54.299999,0,68.300003,68.0,57.599998
20160905131500,470.0,540.5,56.097561,43,54.299999,0,68.199997,68.0,57.599998
20160905133000,470.0,540.5,56.097561,43,54.299999,0,68.300003,68.0,57.599998
20160905134500,470.0,528.75,54.878049,43,55.099998,0,68.300003,68.0,57.599998
20160905140000,470.0,528.75,54.878049,43,55.099998,0,68.300003,68.0,57.599998
20160905141500,470.0,528.75,54.878049,43,55.099998,0,68.300003,68.0,57.599998
20160905143000,470.0,571.049988,59.268291,44,55.099998,0,68.199997,68.0,57.599998
20160905144500,470.0,571.049988,59.268291,44,55.099998,0,68.199997,68.0,57.599998
20160905150000,470.0,571.049988,59.268291,44,55.099998,0,68.199997,68.0,57.599998
20160905151500,470.0,571.049988,59.268291,44,55.099998,0,68.199997,68.0,57.599998
20160905153000,470.0,559.299988,58.048779,44,55.099998,0,68.199997,68.0,57.599998
20160905154500,470.0,559.299988,58.048779,44,55.099998,0,68.199997,68.0,57.599998
20160905160000,470.0,587.5,60.97561,44,55.099998,0,68.199997,68.0,57.599998
20160905161500,470.0,580.450012,60.243904,44,55.099998,0,68.099998,68.0,57.599998
20160905163000,470.0,566.349976,58.780485,44,55.099998,0,68.099998,68.0,57.599998
20160905164500,470.0,566.349976,58.780485,44,55.099998,0,68.099998,68.0,57.599998
20160905170000,470.0,573.400024,59.512198,44,55.099998,0,68.099998,68.0,57.599998
20160905171500,470.0,573.400024,59.512198,44,55.099998,0,68.099998,68.0,57.599998
20160905173000,470.0,566.349976,58.780485,44,55.099998,0,68.099998,68.0,57.599998
20160905174500,470.0,580.450012,60.243904,44,55.099998,0,68.099998,68.0,57.599998
20160905180000,470.0,573.400024,59.512198,44,55.099998,0,67.900002,68.0,57.599998
20160905181500,470.0,582.799988,60.487804,44,55.099998,0,67.900002,68.0,57.599998
20160905183000,470.0,556.950012,57.804879,44,55.099998,0,67.800003,68.0,57.599998
20160905184500,470.0,549.900024,57.073173,44,54.299999,0,67.699997,68.0,57.599998
20160905190000,470.0,556.950012,57.804879,44,54.299999,0,67.699997,68.0,57.599998
20160905191500,470.0,542.849976,56.341461,43,54.299999,0,67.699997,68.0,57.599998
20160905193000,470.0,514.650024,53.414637,43,54.299999,0,67.699997,68.0,57.599998
20160905194500,470.0,481.75,50.0,42,54.299999,0,67.800003,68.0,57.599998
20160905200000,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,57.599998
20160905201500,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,57.599998
20160905203000,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20160905204500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160905210000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,57.599998
20160905211500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160905213000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160905214500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160905220000,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160905221500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160905223000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160905224500,470.0,481.75,50.0,42,53.5,0,67.400002,68.0,57.599998
20160905230000,470.0,481.75,50.0,42,53.5,0,67.300003,68.0,57.599998
20160905231500,470.0,481.75,50.0,42,53.5,0,67.300003,68.0,57.599998
20160905233000,470.0,500.549988,51.951218,42,53.5,0,67.300003,68.0,57.599998
20160905234500,470.0,484.100006,50.243903,42,53.5,0,67.300003,68.0,57.599998
20160906000000,470.0,477.049988,49.512194,42,53.5,0,67.300003,68.0,57.599998
20160906001500,470.0,484.100006,50.243903,42,53.5,0,67.199997,68.0,57.599998
20160906003000,470.0,484.100006,50.243903,42,53.5,0,67.199997,68.0,57.599998
20160906004500,470.0,484.100006,50.243903,42,53.5,0,67.199997,68.0,57.599998
20160906010000,470.0,484.100006,50.243903,42,53.5,0,67.099998,68.0,57.599998
20160906011500,470.0,491.149994,50.975609,42,53.5,0,67.099998,68.0,57.599998
20160906013000,470.0,484.100006,50.243903,42,53.5,0,67.099998,68.0,57.599998
20160906014500,470.0,484.100006,50.243903,42,53.5,0,67.099998,68.0,57.599998
20160906020000,470.0,495.850006,51.463415,42,53.5,0,67.0,68.0,57.599998
20160906021500,470.0,495.850006,51.463415,42,53.5,0,66.900002,68.0,57.599998
20160906023000,470.0,502.899994,52.195121,42,53.5,0,66.900002,68.0,57.599998
20160906024500,470.0,502.899994,52.195121,42,53.5,0,66.900002,68.0,57.599998
20160906030000,470.0,491.149994,50.975609,42,53.5,0,66.900002,68.0,57.599998
20160906031500,470.0,491.149994,50.975609,42,53.5,0,66.800003,68.0,57.599998
20160906033000,470.0,484.100006,50.243903,42,53.5,0,66.800003,68.0,57.599998
20160906034500,470.0,472.350006,49.024391,41,53.5,0,66.800003,68.0,57.599998
20160906040000,470.0,484.100006,50.243903,41,53.5,0,66.900002,68.0,57.599998
20160906041500,470.0,484.100006,50.243903,41,53.5,0,66.900002,68.0,57.599998
20160906043000,470.0,472.350006,49.024391,41,53.5,0,66.900002,68.0,57.599998
20160906044500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,57.599998
20160906050000,470.0,460.600006,47.804879,41,53.5,0,66.900002,68.0,57.599998
20160906051500,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,57.599998
20160906053000,470.0,472.350006,49.024391,41,53.5,0,67.199997,68.0,57.599998
20160906054500,470.0,481.75,50.0,41,53.5,0,67.400002,68.0,57.599998
20160906060000,470.0,460.600006,47.804879,41,53.5,0,67.599998,68.0,57.599998
20160906061500,470.0,472.350006,49.024391,41,53.5,0,67.800003,68.0,57.599998
20160906063000,470.0,491.149994,50.975609,42,53.5,0,67.699997,68.0,57.599998
20160906064500,470.0,507.600006,52.682927,42,53.5,0,67.699997,68.0,57.599998
20160906070000,470.0,484.100006,50.243903,42,53.5,0,67.599998,68.0,57.599998
20160906071500,470.0,495.850006,51.463415,42,53.5,0,67.599998,68.0,57.599998
20160906073000,470.0,542.849976,56.341461,43,53.5,0,67.800003,68.0,57.599998
20160906074500,470.0,549.900024,57.073173,43,53.5,0,67.900002,68.0,57.599998
20160906080000,470.0,540.5,56.097561,43,53.5,0,68.0,68.0,57.599998
20160906081500,470.0,559.299988,58.048779,44,53.5,0,68.099998,68.0,57.599998
20160906083000,470.0,566.349976,58.780485,44,53.5,0,68.099998,68.0,57.599998
20160906084500,470.0,566.349976,58.780485,44,54.200001,0,68.099998,68.0,57.599998
20160906090000,470.0,556.950012,57.804879,44,54.200001,0,68.099998,68.0,57.599998
20160906091500,470.0,571.049988,59.268291,44,55.700001,0,68.099998,68.0,57.599998
20160906093000,470.0,951.75,98.780488,57,55.700001,0,67.800003,68.0,57.599998
20160906094500,470.0,930.599976,96.585363,57,55.700001,0,67.599998,68.0,57.599998
20160906100000,470.0,890.650024,92.439027,54,55.700001,0,67.699997,68.0,57.599998
20160906101500,470.0,890.650024,92.439027,54,55.0,0,67.900002,68.0,57.599998
20160906103000,470.0,843.650024,87.560978,53,55.0,0,67.599998,68.0,57.599998
20160906104500,470.0,820.150024,85.121954,52,55.0,0,67.900002,68.0,57.599998
20160906110000,470.0,820.150024,85.121954,52,55.0,0,67.699997,68.0,57.599998
20160906111500,470.0,740.25,76.829268,50,55.0,0,67.599998,68.0,57.599998
20160906113000,470.0,740.25,76.829268,49,54.400002,0,67.699997,68.0,57.599998
20160906114500,470.0,705.0,73.170732,48,54.400002,0,67.699997,68.0,57.599998
20160906120000,470.0,705.0,73.170732,48,54.400002,0,67.699997,68.0,57.599998
20160906121500,470.0,674.450012,70.000001,47,54.400002,0,67.800003,68.0,57.599998
20160906123000,470.0,665.049988,69.024389,47,54.400002,0,67.800003,68.0,57.599998
20160906124500,470.0,679.150024,70.487807,47,54.400002,0,67.900002,68.0,57.599998
20160906130000,470.0,665.049988,69.024389,47,54.400002,0,68.099998,68.0,57.599998
20160906131500,470.0,653.299988,67.804877,47,54.400002,0,68.0,68.0,57.599998
20160906133000,470.0,643.900024,66.829271,47,54.400002,0,68.0,68.0,57.599998
20160906134500,470.0,667.400024,69.268295,47,54.400002,0,68.099998,68.0,57.599998
20160906140000,470.0,674.450012,70.000001,47,54.400002,0,68.199997,68.0,57.599998
20160906141500,470.0,756.700012,78.536587,50,54.400002,0,68.300003,68.0,57.599998
20160906143000,470.0,744.950012,77.317074,50,54.400002,0,68.199997,68.0,57.599998
20160906144500,470.0,733.200012,76.097562,50,54.400002,0,68.199997,68.0,57.599998
20160906150000,470.0,733.200012,76.097562,50,54.400002,0,68.099998,68.0,57.599998
20160906151500,470.0,733.200012,76.097562,50,54.400002,0,68.199997,68.0,57.599998
20160906153000,470.0,707.349976,73.414632,50,55.099998,0,68.199997,68.0,57.599998
20160906154500,470.0,716.75,74.390244,50,55.099998,0,68.199997,68.0,57.599998
20160906160000,470.0,730.849976,75.853656,50,55.099998,0,67.800003,68.0,57.599998
20160906161500,470.0,693.25,71.95122,50,55.799999,0,67.800003,68.0,57.599998
20160906163000,470.0,721.450012,74.87805,50,55.799999,0,67.800003,68.0,57.599998
20160906164500,470.0,721.450012,74.87805,50,55.799999,0,67.699997,68.0,57.599998
20160906170000,470.0,721.450012,74.87805,50,55.799999,0,67.699997,68.0,57.599998
20160906171500,470.0,693.25,71.95122,49,55.799999,0,67.699997,68.0,57.599998
20160906173000,470.0,674.450012,70.000001,48,55.799999,0,67.699997,68.0,57.599998
20160906174500,470.0,674.450012,70.000001,47,55.799999,0,67.699997,68.0,57.599998
20160906180000,470.0,643.900024,66.829271,47,55.799999,0,67.800003,68.0,57.599998
20160906181500,470.0,650.950012,67.560977,47,55.799999,0,67.699997,68.0,57.599998
20160906183000,470.0,643.900024,66.829271,46,55.799999,0,67.699997,68.0,57.599998
20160906184500,470.0,596.900024,61.951222,45,55.799999,0,67.800003,68.0,57.599998
20160906190000,470.0,608.650024,63.170734,45,55.200001,0,67.699997,68.0,57.599998
20160906191500,470.0,582.799988,60.487804,45,55.200001,0,67.699997,68.0,57.599998
20160906193000,470.0,542.849976,56.341461,43,55.200001,0,67.699997,68.0,57.599998
20160906194500,470.0,528.75,54.878049,43,55.200001,0,67.800003,68.0,57.599998
20160906200000,470.0,528.75,54.878049,43,55.200001,0,67.800003,68.0,57.599998
20160906201500,470.0,528.75,54.878049,43,55.200001,0,67.800003,68.0,57.599998
20160906203000,470.0,540.5,56.097561,43,55.200001,0,67.699997,68.0,57.599998
20160906204500,470.0,514.650024,53.414637,42,55.200001,0,67.699997,68.0,57.599998
20160906210000,470.0,521.700012,54.146343,42,55.200001,0,67.699997,68.0,57.599998
20160906211500,470.0,502.899994,52.195121,42,55.200001,0,67.699997,68.0,57.599998
20160906213000,470.0,517.0,53.658537,42,54.299999,0,67.699997,68.0,57.599998
20160906214500,470.0,500.549988,51.951218,42,54.299999,0,67.699997,68.0,57.599998
20160906220000,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160906221500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160906223000,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160906224500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160906230000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,57.599998
20160906231500,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,57.599998
20160906233000,470.0,467.649994,48.536585,42,54.299999,0,67.5,68.0,57.599998
20160906234500,470.0,467.649994,48.536585,42,54.299999,0,67.400002,68.0,57.599998
20160907000000,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160907001500,470.0,500.549988,51.951218,42,54.299999,0,67.400002,68.0,57.599998
20160907003000,470.0,460.600006,47.804879,42,54.299999,0,67.300003,68.0,57.599998
20160907004500,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160907010000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160907011500,470.0,467.649994,48.536585,42,53.099998,0,67.099998,68.0,57.599998
20160907013000,470.0,444.149994,46.09756,42,53.099998,0,67.099998,68.0,57.599998
20160907014500,470.0,444.149994,46.09756,42,53.099998,0,67.099998,68.0,57.599998
20160907020000,470.0,472.350006,49.024391,42,53.099998,0,67.099998,68.0,57.599998
20160907021500,470.0,472.350006,49.024391,42,53.099998,0,67.099998,68.0,57.599998
20160907023000,470.0,472.350006,49.024391,42,53.099998,0,67.099998,68.0,57.599998
20160907024500,470.0,472.350006,49.024391,42,53.099998,0,67.0,68.0,57.599998
20160907030000,470.0,481.75,50.0,42,53.099998,0,67.0,68.0,57.599998
20160907031500,470.0,472.350006,49.024391,42,53.099998,0,66.900002,68.0,57.599998
20160907033000,470.0,481.75,50.0,42,53.099998,0,66.900002,68.0,57.599998
20160907034500,470.0,481.75,50.0,42,54.700001,0,67.0,68.0,57.599998
20160907040000,470.0,467.649994,48.536585,42,54.099998,0,67.099998,68.0,57.599998
20160907041500,470.0,472.350006,49.024391,42,54.099998,0,67.099998,68.0,57.599998
20160907054500,470.0,643.900024,66.829271,2,56.400002,0,66.900002,68.0,57.599998
20160907060000,470.0,495.850006,51.463415,9,53.099998,0,66.900002,68.0,57.599998
20160907061500,470.0,528.75,54.878049,43,55.900002,0,67.300003,68.0,57.599998
20160907063000,470.0,491.149994,50.975609,42,55.099998,0,67.099998,68.0,57.599998
20160907064500,470.0,491.149994,50.975609,41,53.900002,0,66.900002,68.0,57.599998
20160907070000,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,57.599998
20160907071500,470.0,481.75,50.0,41,56.0,0,66.800003,68.0,57.599998
20160907073000,470.0,481.75,50.0,41,54.700001,0,66.800003,68.0,57.599998
20160907074500,470.0,481.75,50.0,41,53.900002,0,67.0,68.0,57.599998
20160907080000,470.0,495.850006,51.463415,42,53.900002,0,67.099998,68.0,57.599998
20160907081500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160907083000,470.0,491.149994,50.975609,42,53.900002,0,67.099998,68.0,57.599998
20160907084500,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,57.599998
20160907090000,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,57.599998
20160907091500,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,57.599998
20160907093000,470.0,491.149994,50.975609,42,53.900002,0,67.300003,68.0,57.599998
20160907094500,470.0,481.75,50.0,42,55.099998,0,67.400002,68.0,57.599998
20160907100000,470.0,481.75,50.0,42,55.900002,0,67.400002,68.0,57.599998
20160907101500,470.0,472.350006,49.024391,42,56.700001,0,67.599998,68.0,57.599998
20160907103000,470.0,495.850006,51.463415,42,56.700001,0,67.699997,68.0,57.599998
20160907104500,470.0,481.75,50.0,42,57.900002,0,67.900002,68.0,57.599998
20160907110000,470.0,481.75,50.0,42,57.900002,0,67.900002,68.0,57.599998
20160907111500,470.0,481.75,50.0,42,57.900002,0,68.199997,68.0,57.599998
20160907113000,470.0,481.75,50.0,42,57.900002,0,68.199997,68.0,57.599998
20160907114500,470.0,559.299988,58.048779,44,57.900002,0,68.400002,68.0,57.599998
20160907120000,470.0,676.799988,70.243901,47,57.900002,0,68.599998,68.0,57.599998
20160907121500,470.0,780.200012,80.975611,52,57.900002,0,68.599998,68.0,57.599998
20160907123000,470.0,890.650024,92.439027,55,58.700001,0,68.599998,68.0,57.599998
20160907124500,470.0,923.549988,95.853657,57,59.299999,0,68.599998,68.0,57.599998
20160907130000,470.0,923.549988,95.853657,57,59.299999,0,68.599998,68.0,57.599998
20160907131500,470.0,923.549988,95.853657,57,59.299999,0,68.599998,68.0,57.599998
20160907133000,470.0,951.75,98.780488,57,59.299999,0,68.800003,68.0,57.599998
20160907134500,470.0,951.75,98.780488,57,59.299999,0,68.800003,68.0,57.599998
20160907140000,470.0,951.75,98.780488,57,59.900002,0,68.900002,68.0,57.599998
20160907141500,470.0,951.75,98.780488,57,59.900002,0,69.099998,68.0,57.599998
20160907143000,470.0,930.599976,96.585363,57,59.900002,0,68.900002,68.0,57.599998
20160907144500,470.0,951.75,98.780488,57,59.900002,0,68.699997,68.0,57.599998
20160907150000,470.0,930.599976,96.585363,57,59.900002,0,68.599998,68.0,57.599998
20160907151500,470.0,951.75,98.780488,57,59.900002,0,68.5,68.0,57.599998
20160907153000,470.0,951.75,98.780488,57,59.900002,0,68.400002,68.0,57.599998
20160907154500,470.0,930.599976,96.585363,58,60.599998,0,68.400002,68.0,57.599998
20160907160000,470.0,972.900024,100.975612,58,60.599998,0,68.699997,68.0,57.599998
20160907161500,470.0,972.900024,100.975612,58,60.599998,0,68.699997,68.0,57.599998
20160907163000,470.0,951.75,98.780488,58,60.599998,0,68.699997,68.0,57.599998
20160907164500,470.0,972.900024,100.975612,58,60.599998,0,68.699997,68.0,57.599998
20160907170000,470.0,930.599976,96.585363,58,60.599998,0,68.699997,68.0,57.599998
20160907171500,470.0,972.900024,100.975612,58,60.599998,0,68.699997,68.0,57.599998
20160907173000,470.0,972.900024,100.975612,58,60.599998,0,68.599998,68.0,57.599998
20160907174500,470.0,994.049988,103.17073,58,60.599998,0,68.599998,68.0,57.599998
20160907180000,470.0,972.900024,100.975612,58,60.599998,0,68.599998,68.0,57.599998
20160907181500,470.0,909.450012,94.390245,57,60.599998,0,68.400002,68.0,57.599998
20160907183000,470.0,972.900024,100.975612,57,59.200001,0,68.199997,68.0,57.599998
20160907184500,470.0,972.900024,100.975612,57,59.200001,0,68.099998,68.0,57.599998
20160907190000,470.0,972.900024,100.975612,57,59.200001,0,68.0,68.0,57.599998
20160907191500,470.0,951.75,98.780488,56,59.200001,0,67.800003,68.0,57.599998
20160907193000,470.0,930.599976,96.585363,55,59.200001,0,67.800003,68.0,57.599998
20160907194500,470.0,930.599976,96.585363,55,59.200001,0,67.699997,68.0,57.599998
20160907200000,470.0,881.25,91.463415,53,58.599998,0,67.699997,68.0,57.599998
20160907201500,470.0,862.450012,89.512196,53,58.599998,0,67.699997,68.0,57.599998
20160907203000,470.0,799.0,82.926829,51,58.599998,0,67.699997,68.0,57.599998
20160907204500,470.0,770.799988,79.999999,50,58.599998,0,67.599998,68.0,57.599998
20160907210000,470.0,770.799988,79.999999,49,58.599998,0,67.599998,68.0,57.599998
20160907211500,470.0,681.5,70.731707,47,58.0,0,67.599998,68.0,57.599998
20160907213000,470.0,665.049988,69.024389,46,58.0,0,67.599998,68.0,57.599998
20160907214500,470.0,620.400024,64.390246,44,58.0,0,67.599998,68.0,57.599998
20160907220000,470.0,549.900024,57.073173,43,58.0,0,67.699997,68.0,57.599998
20160907221500,470.0,526.400024,54.634149,43,58.0,0,67.800003,68.0,57.599998
20160907223000,470.0,535.799988,55.609755,43,57.200001,0,67.800003,68.0,57.599998
20160907224500,470.0,528.75,54.878049,43,57.200001,0,67.699997,68.0,57.599998
20160907230000,470.0,556.950012,57.804879,43,57.200001,0,67.800003,68.0,57.599998
20160907231500,470.0,535.799988,55.609755,43,57.200001,0,67.699997,68.0,57.599998
20160907233000,470.0,526.400024,54.634149,42,57.200001,0,67.699997,68.0,57.599998
20160907234500,470.0,507.600006,52.682927,42,57.200001,0,67.699997,68.0,57.599998
20160908000000,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908001500,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908003000,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908004500,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908010000,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908011500,470.0,472.350006,49.024391,42,56.400002,0,67.699997,68.0,57.599998
20160908013000,470.0,491.149994,50.975609,42,56.400002,0,67.699997,68.0,57.599998
20160908014500,470.0,484.100006,50.243903,42,56.400002,0,67.599998,68.0,57.599998
20160908020000,470.0,484.100006,50.243903,42,56.400002,0,67.599998,68.0,57.599998
20160908021500,470.0,484.100006,50.243903,42,56.400002,0,67.599998,68.0,57.599998
20160908023000,470.0,491.149994,50.975609,42,56.400002,0,67.5,68.0,57.599998
20160908024500,470.0,500.549988,51.951218,42,56.400002,0,67.400002,68.0,57.599998
20160908030000,470.0,491.149994,50.975609,42,55.599998,0,67.400002,68.0,57.599998
20160908031500,470.0,502.899994,52.195121,42,55.599998,0,67.400002,68.0,57.599998
20160908033000,470.0,502.899994,52.195121,42,55.599998,0,67.300003,68.0,57.599998
20160908034500,470.0,491.149994,50.975609,42,55.599998,0,67.300003,68.0,57.599998
20160908040000,470.0,484.100006,50.243903,42,55.599998,0,67.300003,68.0,57.599998
