PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908041500,470.0,484.100006,50.243903,42,55.599998,0,67.199997,68.0,57.599998
20160908043000,470.0,502.899994,52.195121,42,55.599998,0,67.199997,68.0,57.599998
20160908044500,470.0,495.850006,51.463415,42,55.599998,0,67.099998,68.0,57.599998
20160908050000,470.0,467.649994,48.536585,41,57.5,0,67.099998,68.0,57.599998
20160908051500,470.0,472.350006,49.024391,41,60.700001,0,67.400002,68.0,57.599998
20160908053000,470.0,455.899994,47.317073,41,58.200001,0,67.599998,68.0,57.599998
20160908054500,470.0,455.899994,47.317073,41,56.400002,0,67.599998,68.0,57.599998
20160908060000,470.0,467.649994,48.536585,41,55.599998,0,67.400002,68.0,57.599998
20160908061500,470.0,472.350006,49.024391,41,59.099998,0,67.400002,68.0,57.599998
20160908063000,470.0,455.899994,47.317073,41,60.0,0,67.599998,68.0,57.599998
20160908064500,470.0,472.350006,49.024391,41,57.599998,0,67.699997,68.0,57.599998
20160908070000,470.0,472.350006,49.024391,41,56.299999,0,67.599998,68.0,57.599998
20160908071500,470.0,472.350006,49.024391,41,55.599998,0,67.400002,68.0,57.599998
20160908073000,470.0,472.350006,49.024391,41,55.599998,0,67.400002,68.0,57.599998
20160908074500,470.0,460.600006,47.804879,41,55.599998,0,67.300003,68.0,57.599998
20160908080000,470.0,472.350006,49.024391,41,55.599998,0,67.199997,68.0,57.599998
20160908081500,470.0,481.75,50.0,41,55.599998,0,67.199997,68.0,57.599998
20160908083000,470.0,460.600006,47.804879,41,55.599998,0,67.199997,68.0,57.599998
20160908084500,470.0,455.899994,47.317073,41,55.599998,0,67.199997,68.0,57.599998
20160908090000,470.0,455.899994,47.317073,41,55.599998,0,67.400002,68.0,57.599998
20160908091500,470.0,455.899994,47.317073,41,55.599998,0,67.5,68.0,57.599998
20160908093000,470.0,455.899994,47.317073,41,55.599998,0,67.599998,68.0,57.599998
20160908094500,470.0,472.350006,49.024391,42,55.599998,0,67.699997,68.0,57.599998
20160908100000,470.0,472.350006,49.024391,42,56.299999,0,67.800003,68.0,57.599998
20160908101500,470.0,472.350006,49.024391,42,56.299999,0,67.800003,68.0,57.599998
20160908103000,470.0,472.350006,49.024391,42,53.5,0,67.800003,68.0,57.599998
20160908104500,470.0,472.350006,49.024391,42,54.299999,0,67.800003,68.0,57.599998
20160908110000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160908111500,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160908113000,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160908114500,470.0,500.549988,51.951218,42,54.299999,0,67.400002,68.0,57.599998
20160908120000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160908121500,470.0,484.100006,50.243903,41,53.599998,0,67.300003,68.0,57.599998
20160908123000,470.0,484.100006,50.243903,41,53.599998,0,67.300003,68.0,57.599998
20160908124500,470.0,484.100006,50.243903,41,53.599998,0,67.400002,68.0,57.599998
20160908130000,470.0,502.899994,52.195121,41,53.599998,0,67.5,68.0,57.599998
20160908131500,470.0,481.75,50.0,41,53.599998,0,67.5,68.0,57.599998
20160908133000,470.0,481.75,50.0,41,53.599998,0,67.599998,68.0,57.599998
20160908134500,470.0,481.75,50.0,41,53.599998,0,67.699997,68.0,57.599998
20160908140000,470.0,491.149994,50.975609,41,53.599998,0,67.699997,68.0,57.599998
20160908141500,470.0,481.75,50.0,41,53.599998,0,67.699997,68.0,57.599998
20160908143000,470.0,481.75,50.0,41,53.599998,0,67.800003,68.0,57.599998
20160908144500,470.0,481.75,50.0,41,53.599998,0,67.900002,68.0,57.599998
20160908150000,470.0,472.350006,49.024391,41,53.599998,0,67.900002,68.0,57.599998
20160908151500,470.0,484.100006,50.243903,41,53.599998,0,67.900002,68.0,57.599998
20160908153000,470.0,491.149994,50.975609,41,53.599998,0,67.900002,68.0,57.599998
20160908154500,470.0,472.350006,49.024391,41,53.599998,0,67.900002,68.0,57.599998
20160908160000,470.0,491.149994,50.975609,41,53.599998,0,67.900002,68.0,57.599998
20160908161500,470.0,477.049988,49.512194,41,53.599998,0,68.0,68.0,57.599998
20160908163000,470.0,477.049988,49.512194,41,53.599998,0,68.0,68.0,57.599998
20160908164500,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908170000,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908171500,470.0,484.100006,50.243903,41,53.599998,0,68.099998,68.0,57.599998
20160908173000,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908174500,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908180000,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908181500,470.0,477.049988,49.512194,41,53.599998,0,68.099998,68.0,57.599998
20160908183000,470.0,477.049988,49.512194,41,53.599998,0,68.0,68.0,57.599998
20160908184500,470.0,455.899994,47.317073,41,53.599998,0,67.900002,68.0,57.599998
20160908190000,470.0,481.75,50.0,41,53.599998,0,67.900002,68.0,57.599998
20160908191500,470.0,481.75,50.0,41,53.599998,0,67.900002,68.0,57.599998
20160908193000,470.0,481.75,50.0,41,53.599998,0,67.800003,68.0,57.599998
20160908194500,470.0,481.75,50.0,41,53.599998,0,67.800003,68.0,57.599998
20160908200000,470.0,481.75,50.0,41,53.599998,0,67.699997,68.0,57.599998
20160908201500,470.0,472.350006,49.024391,41,53.599998,0,67.800003,68.0,57.599998
20160908203000,470.0,481.75,50.0,41,53.599998,0,67.900002,68.0,57.599998
20160908204500,470.0,481.75,50.0,41,53.599998,0,68.0,68.0,57.599998
20160908210000,470.0,481.75,50.0,41,53.599998,0,68.099998,68.0,57.599998
20160908211500,470.0,467.649994,48.536585,41,53.599998,0,68.0,68.0,57.599998
20160908213000,470.0,460.600006,47.804879,41,53.599998,0,67.900002,68.0,57.599998
20160908214500,470.0,481.75,50.0,41,53.599998,0,67.800003,68.0,57.599998
20160908220000,470.0,460.600006,47.804879,41,53.599998,0,67.800003,68.0,57.599998
20160908221500,470.0,467.649994,48.536585,41,54.299999,0,67.800003,68.0,57.599998
20160908223000,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,57.599998
20160908224500,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160908230000,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160908231500,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160908233000,470.0,453.549988,47.073169,41,54.299999,0,67.599998,68.0,57.599998
20160908234500,470.0,437.100006,45.365854,41,54.299999,0,67.599998,68.0,57.599998
20160909000000,470.0,453.549988,47.073169,41,54.299999,0,67.699997,68.0,57.599998
20160909001500,470.0,467.649994,48.536585,42,54.299999,0,67.800003,68.0,57.599998
20160909003000,470.0,467.649994,48.536585,42,54.299999,0,67.699997,68.0,57.599998
20160909004500,470.0,460.600006,47.804879,42,54.299999,0,67.699997,68.0,57.599998
20160909010000,470.0,467.649994,48.536585,42,54.299999,0,67.599998,68.0,57.599998
20160909011500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160909013000,470.0,472.350006,49.024391,42,54.299999,0,67.5,68.0,57.599998
20160909014500,470.0,455.899994,47.317073,42,54.299999,0,67.400002,68.0,57.599998
20160909020000,470.0,467.649994,48.536585,42,54.299999,0,67.400002,68.0,57.599998
20160909021500,470.0,472.350006,49.024391,42,54.299999,0,67.400002,68.0,57.599998
20160909023000,470.0,455.899994,47.317073,42,53.700001,0,67.300003,68.0,57.599998
20160909024500,470.0,455.899994,47.317073,42,53.700001,0,67.199997,68.0,57.599998
20160909030000,470.0,477.049988,49.512194,42,53.700001,0,67.199997,68.0,57.599998
20160909031500,470.0,460.600006,47.804879,42,53.700001,0,67.099998,68.0,57.599998
20160909033000,470.0,472.350006,49.024391,42,53.700001,0,67.0,68.0,57.599998
20160909034500,470.0,472.350006,49.024391,42,53.700001,0,66.900002,68.0,57.599998
20160909040000,470.0,481.75,50.0,42,53.099998,0,66.900002,68.0,57.599998
20160909041500,470.0,460.600006,47.804879,42,54.299999,0,66.900002,68.0,57.599998
20160909043000,470.0,460.600006,47.804879,42,53.099998,0,66.900002,68.0,57.599998
20160909044500,470.0,460.600006,47.804879,42,54.0,0,66.900002,68.0,57.599998
20160909050000,470.0,453.549988,47.073169,42,54.0,0,66.900002,68.0,57.599998
20160909051500,470.0,467.649994,48.536585,42,54.0,0,66.800003,68.0,57.599998
20160909053000,470.0,460.600006,47.804879,42,54.0,0,66.699997,68.0,57.599998
20160909054500,470.0,472.350006,49.024391,42,54.0,0,66.699997,68.0,57.599998
20160909060000,470.0,472.350006,49.024391,42,54.0,0,66.699997,68.0,57.599998
20160909061500,470.0,472.350006,49.024391,42,54.0,0,66.699997,68.0,57.599998
20160909063000,470.0,472.350006,49.024391,42,54.0,0,66.699997,68.0,57.599998
20160909064500,470.0,455.899994,47.317073,42,54.0,0,66.699997,68.0,57.599998
20160909070000,470.0,460.600006,47.804879,42,54.0,0,66.599998,68.0,57.599998
20160909071500,470.0,467.649994,48.536585,42,54.0,0,66.599998,68.0,57.599998
20160909073000,470.0,472.350006,49.024391,42,54.0,0,66.599998,68.0,57.599998
20160909074500,470.0,472.350006,49.024391,42,54.0,0,66.599998,68.0,57.599998
20160909080000,470.0,472.350006,49.024391,42,54.0,0,66.599998,68.0,57.599998
20160909081500,470.0,455.899994,47.317073,42,54.0,0,66.599998,68.0,57.599998
20160909083000,470.0,472.350006,49.024391,42,54.0,0,66.5,68.0,57.599998
20160909084500,470.0,472.350006,49.024391,42,54.0,0,66.5,68.0,57.599998
20160909090000,470.0,472.350006,49.024391,42,54.700001,0,66.599998,68.0,57.599998
20160909091500,470.0,472.350006,49.024391,42,54.700001,0,66.599998,68.0,57.599998
20160909093000,470.0,472.350006,49.024391,42,53.900002,0,66.800003,68.0,57.599998
20160909094500,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160909100000,470.0,460.600006,47.804879,42,53.900002,0,67.0,68.0,57.599998
20160909101500,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20160909103000,470.0,477.049988,49.512194,42,53.900002,0,67.099998,68.0,57.599998
20160909104500,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20160909110000,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
20160909111500,470.0,460.600006,47.804879,42,53.900002,0,67.199997,68.0,57.599998
20160909113000,470.0,472.350006,49.024391,42,53.900002,0,67.300003,68.0,57.599998
20160909114500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160909120000,470.0,455.899994,47.317073,42,54.700001,0,67.5,68.0,57.599998
20160909121500,470.0,484.100006,50.243903,42,54.700001,0,67.599998,68.0,57.599998
20160909123000,470.0,472.350006,49.024391,42,54.700001,0,67.800003,68.0,57.599998
20160909124500,470.0,472.350006,49.024391,42,54.700001,0,68.0,68.0,57.599998
20160909130000,470.0,472.350006,49.024391,42,54.700001,0,68.199997,68.0,57.599998
20160909131500,470.0,481.75,50.0,42,54.700001,0,68.199997,68.0,57.599998
20160909133000,470.0,495.850006,51.463415,42,54.700001,0,68.199997,68.0,57.599998
20160909134500,470.0,495.850006,51.463415,42,54.0,0,68.199997,68.0,57.599998
20160909140000,470.0,582.799988,60.487804,44,54.700001,0,68.400002,68.0,57.599998
20160909141500,470.0,655.650024,68.048783,47,54.700001,0,68.5,68.0,57.599998
20160909143000,470.0,733.200012,76.097562,49,54.700001,0,68.400002,68.0,57.599998
20160909144500,470.0,841.299988,87.317072,54,54.700001,0,68.599998,68.0,57.599998
20160909150000,470.0,958.799988,99.512194,58,53.900002,0,68.5,68.0,57.599998
20160909151500,470.0,923.549988,95.853657,56,53.900002,0,68.099998,68.0,57.599998
20160909153000,470.0,923.549988,95.853657,56,54.700001,0,67.900002,68.0,57.599998
20160909154500,470.0,923.549988,95.853657,56,55.5,0,67.800003,68.0,57.599998
20160909160000,470.0,723.799988,75.12195,49,55.5,0,67.300003,68.0,57.599998
20160909161500,470.0,620.400024,64.390246,45,54.700001,0,67.400002,68.0,57.599998
20160909163000,470.0,549.900024,57.073173,43,54.700001,0,67.599998,68.0,57.599998
20160909164500,470.0,540.5,56.097561,43,55.5,0,67.599998,68.0,57.599998
20160909170000,470.0,528.75,54.878049,43,55.5,0,67.699997,68.0,57.599998
20160909171500,470.0,514.650024,53.414637,42,54.700001,0,67.699997,68.0,57.599998
20160909173000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,57.599998
20160909174500,470.0,481.75,50.0,41,54.700001,0,67.699997,68.0,57.599998
20160909180000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,57.599998
20160909181500,470.0,472.350006,49.024391,41,53.5,0,67.699997,68.0,57.599998
20160909183000,470.0,453.549988,47.073169,41,53.5,0,67.599998,68.0,57.599998
20160909184500,470.0,453.549988,47.073169,41,53.5,0,67.599998,68.0,57.599998
20160909190000,470.0,448.850006,46.585366,41,53.5,0,67.599998,68.0,57.599998
20160909191500,470.0,472.350006,49.024391,41,53.5,0,67.599998,68.0,57.599998
20160909193000,470.0,453.549988,47.073169,41,53.5,0,67.5,68.0,57.599998
20160909194500,470.0,481.75,50.0,41,53.5,0,67.5,68.0,57.599998
20160909200000,470.0,467.649994,48.536585,41,53.5,0,67.5,68.0,57.599998
20160909201500,470.0,455.899994,47.317073,41,53.5,0,67.400002,68.0,57.599998
20160909203000,470.0,460.600006,47.804879,41,53.5,0,67.400002,68.0,57.599998
20160909204500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,57.599998
20160909210000,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,57.599998
20160909211500,470.0,455.899994,47.317073,41,54.299999,0,67.400002,68.0,57.599998
20160909213000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160909214500,470.0,455.899994,47.317073,41,54.299999,0,67.400002,68.0,57.599998
20160909220000,470.0,455.899994,47.317073,41,54.299999,0,67.400002,68.0,57.599998
20160909221500,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,57.599998
20160909223000,470.0,448.850006,46.585366,41,54.299999,0,67.400002,68.0,57.599998
20160909224500,470.0,437.100006,45.365854,41,54.299999,0,67.400002,68.0,57.599998
20160909230000,470.0,444.149994,46.09756,41,54.299999,0,67.400002,68.0,57.599998
20160909231500,470.0,448.850006,46.585366,41,54.299999,0,67.400002,68.0,57.599998
20160909233000,470.0,437.100006,45.365854,41,54.299999,0,67.400002,68.0,57.599998
20160909234500,470.0,453.549988,47.073169,41,54.299999,0,67.400002,68.0,57.599998
20160910000000,470.0,467.649994,48.536585,41,54.299999,0,67.300003,68.0,57.599998
20160910001500,470.0,455.899994,47.317073,41,54.299999,0,67.300003,68.0,57.599998
20160910003000,470.0,448.850006,46.585366,41,54.299999,0,67.300003,68.0,57.599998
20160910004500,470.0,437.100006,45.365854,41,54.299999,0,67.199997,68.0,57.599998
20160910010000,470.0,455.899994,47.317073,41,54.299999,0,67.199997,68.0,57.599998
20160910011500,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160910013000,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160910014500,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160910020000,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160910021500,470.0,484.100006,50.243903,42,54.299999,0,67.199997,68.0,57.599998
20160910023000,470.0,467.649994,48.536585,41,54.299999,0,67.199997,68.0,57.599998
20160910024500,470.0,453.549988,47.073169,41,54.299999,0,67.199997,68.0,57.599998
20160910030000,470.0,467.649994,48.536585,41,54.299999,0,67.099998,68.0,57.599998
20160910031500,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160910033000,470.0,467.649994,48.536585,41,54.299999,0,67.099998,68.0,57.599998
20160910034500,470.0,460.600006,47.804879,41,54.299999,0,67.0,68.0,57.599998
20160910040000,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,57.599998
20160910041500,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160910043000,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160910044500,470.0,460.600006,47.804879,41,54.299999,0,66.900002,68.0,57.599998
20160910050000,470.0,453.549988,47.073169,41,54.299999,0,66.800003,68.0,57.599998
20160910051500,470.0,448.850006,46.585366,41,54.299999,0,66.800003,68.0,57.599998
20160910053000,470.0,472.350006,49.024391,41,54.299999,0,66.800003,68.0,57.599998
20160910054500,470.0,472.350006,49.024391,41,54.299999,0,66.800003,68.0,57.599998
20160910060000,470.0,472.350006,49.024391,41,53.599998,0,66.800003,68.0,57.599998
20160910061500,470.0,460.600006,47.804879,41,53.599998,0,66.800003,68.0,57.599998
20160910063000,470.0,467.649994,48.536585,41,53.599998,0,66.800003,68.0,57.599998
20160910064500,470.0,467.649994,48.536585,41,54.200001,0,66.699997,68.0,57.599998
20160910070000,470.0,467.649994,48.536585,41,54.200001,0,66.800003,68.0,57.599998
20160910071500,470.0,460.600006,47.804879,41,54.200001,0,66.800003,68.0,57.599998
20160910073000,470.0,460.600006,47.804879,41,54.200001,0,66.800003,68.0,57.599998
20160910074500,470.0,467.649994,48.536585,41,54.200001,0,66.800003,68.0,57.599998
20160910080000,470.0,472.350006,49.024391,41,54.200001,0,66.900002,68.0,57.599998
20160910081500,470.0,455.899994,47.317073,41,54.200001,0,66.900002,68.0,57.599998
20160910083000,470.0,472.350006,49.024391,41,54.200001,0,66.900002,68.0,57.599998
20160910084500,470.0,472.350006,49.024391,41,54.200001,0,66.900002,68.0,57.599998
20160910090000,470.0,472.350006,49.024391,41,54.200001,0,66.900002,68.0,57.599998
20160910091500,470.0,455.899994,47.317073,41,54.200001,0,66.800003,68.0,57.599998
20160910093000,470.0,472.350006,49.024391,41,54.200001,0,66.900002,68.0,57.599998
20160910094500,470.0,460.600006,47.804879,41,54.200001,0,67.0,68.0,57.599998
20160910100000,470.0,453.549988,47.073169,41,54.200001,0,67.099998,68.0,57.599998
20160910101500,470.0,467.649994,48.536585,41,54.200001,0,67.099998,68.0,57.599998
20160910103000,470.0,472.350006,49.024391,41,54.200001,0,67.099998,68.0,57.599998
20160910104500,470.0,484.100006,50.243903,41,54.200001,0,67.099998,68.0,57.599998
20160910110000,470.0,477.049988,49.512194,41,54.200001,0,67.099998,68.0,57.599998
20160910111500,470.0,467.649994,48.536585,41,54.200001,0,67.199997,68.0,57.599998
20160910113000,470.0,467.649994,48.536585,41,53.5,0,67.199997,68.0,57.599998
20160910114500,470.0,481.75,50.0,41,53.5,0,67.300003,68.0,57.599998
20160910120000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,57.599998
20160910121500,470.0,472.350006,49.024391,41,53.5,0,67.599998,68.0,57.599998
20160910123000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,57.599998
20160910124500,470.0,500.549988,51.951218,41,54.299999,0,67.800003,68.0,57.599998
20160910130000,470.0,500.549988,51.951218,41,54.299999,0,67.800003,68.0,57.599998
20160910131500,470.0,500.549988,51.951218,41,53.5,0,67.699997,68.0,57.599998
20160910133000,470.0,491.149994,50.975609,41,53.5,0,67.699997,68.0,57.599998
20160910134500,470.0,491.149994,50.975609,41,53.5,0,67.699997,68.0,57.599998
20160910140000,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160910141500,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160910143000,470.0,495.850006,51.463415,41,53.5,0,67.699997,68.0,57.599998
20160910144500,470.0,495.850006,51.463415,41,53.5,0,67.699997,68.0,57.599998
20160910150000,470.0,477.049988,49.512194,41,53.5,0,67.900002,68.0,57.599998
20160910151500,470.0,500.549988,51.951218,41,53.5,0,67.900002,68.0,57.599998
20160910153000,470.0,481.75,50.0,41,53.5,0,68.099998,68.0,57.599998
20160910154500,470.0,491.149994,50.975609,41,53.5,0,68.199997,68.0,57.599998
20160910160000,470.0,491.149994,50.975609,41,53.5,0,68.199997,68.0,57.599998
20160910161500,470.0,472.350006,49.024391,41,53.5,0,68.199997,68.0,57.599998
20160910163000,470.0,472.350006,49.024391,41,53.5,0,68.199997,68.0,57.599998
20160910164500,470.0,453.549988,47.073169,41,53.5,0,68.099998,68.0,57.599998
20160910170000,470.0,460.600006,47.804879,41,53.5,0,68.099998,68.0,57.599998
20160910171500,470.0,481.75,50.0,41,53.5,0,68.199997,68.0,57.599998
20160910173000,470.0,481.75,50.0,42,53.5,0,68.300003,68.0,57.599998
20160910174500,470.0,507.600006,52.682927,43,53.5,0,68.199997,68.0,57.599998
20160910180000,470.0,507.600006,52.682927,43,53.5,0,68.300003,68.0,57.599998
20160910181500,470.0,528.75,54.878049,44,53.5,0,68.199997,68.0,57.599998
20160910183000,470.0,542.849976,56.341461,44,53.5,0,68.199997,68.0,57.599998
20160910184500,470.0,542.849976,56.341461,44,53.5,0,68.099998,68.0,57.599998
20160910190000,470.0,517.0,53.658537,44,53.5,0,68.0,68.0,57.599998
20160910191500,470.0,526.400024,54.634149,44,54.299999,0,68.0,68.0,57.599998
20160910193000,470.0,526.400024,54.634149,44,54.299999,0,68.0,68.0,57.599998
20160910194500,470.0,526.400024,54.634149,44,54.299999,0,68.0,68.0,57.599998
20160910200000,470.0,526.400024,54.634149,44,54.299999,0,67.900002,68.0,57.599998
20160910201500,470.0,535.799988,55.609755,44,54.299999,0,67.800003,68.0,57.599998
20160910203000,470.0,535.799988,55.609755,44,54.299999,0,67.699997,68.0,57.599998
20160910204500,470.0,514.650024,53.414637,43,54.299999,0,67.699997,68.0,57.599998
20160910210000,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160910211500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160910213000,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160910214500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160910220000,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160910221500,470.0,477.049988,49.512194,42,54.299999,0,67.5,68.0,57.599998
20160910223000,470.0,460.600006,47.804879,42,54.299999,0,67.5,68.0,57.599998
20160910224500,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160910230000,470.0,467.649994,48.536585,42,54.299999,0,67.400002,68.0,57.599998
20160910231500,470.0,477.049988,49.512194,42,54.299999,0,67.400002,68.0,57.599998
20160910233000,470.0,477.049988,49.512194,42,54.299999,0,67.400002,68.0,57.599998
20160910234500,470.0,491.149994,50.975609,42,54.299999,0,67.400002,68.0,57.599998
20160911000000,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160911001500,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160911003000,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160911004500,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160911010000,470.0,481.75,50.0,42,54.299999,0,67.199997,68.0,57.599998
20160911011500,470.0,453.549988,47.073169,42,54.299999,0,67.199997,68.0,57.599998
20160911013000,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160911014500,470.0,455.899994,47.317073,42,54.299999,0,67.300003,68.0,57.599998
20160911020000,470.0,495.850006,51.463415,42,54.299999,0,67.5,68.0,57.599998
20160911021500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160911023000,470.0,500.549988,51.951218,43,54.299999,0,67.699997,68.0,57.599998
20160911024500,470.0,500.549988,51.951218,43,54.299999,0,67.900002,68.0,57.599998
20160911030000,470.0,507.600006,52.682927,43,54.299999,0,68.0,68.0,57.599998
20160911031500,470.0,491.149994,50.975609,43,54.299999,0,68.099998,68.0,57.599998
20160911033000,470.0,502.899994,52.195121,43,54.299999,0,67.900002,68.0,57.599998
20160911034500,470.0,491.149994,50.975609,43,54.299999,0,67.800003,68.0,57.599998
20160911040000,470.0,491.149994,50.975609,43,53.5,0,67.699997,68.0,57.599998
20160911041500,470.0,491.149994,50.975609,43,54.299999,0,67.599998,68.0,57.599998
20160911043000,470.0,477.049988,49.512194,43,54.299999,0,67.599998,68.0,57.599998
20160911044500,470.0,491.149994,50.975609,43,54.299999,0,67.400002,68.0,57.599998
20160911050000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160911051500,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160911053000,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160911054500,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160911060000,470.0,495.850006,51.463415,42,54.299999,0,67.199997,68.0,57.599998
20160911061500,470.0,481.75,50.0,42,54.299999,0,67.099998,68.0,57.599998
20160911063000,470.0,495.850006,51.463415,42,54.299999,0,67.0,68.0,57.599998
20160911064500,470.0,495.850006,51.463415,42,54.299999,0,66.900002,68.0,57.599998
20160911070000,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160911071500,470.0,484.100006,50.243903,42,54.299999,0,66.800003,68.0,57.599998
20160911073000,470.0,491.149994,50.975609,42,54.299999,0,66.800003,68.0,57.599998
20160911074500,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,57.599998
20160911080000,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,57.599998
20160911081500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160911083000,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160911084500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160911090000,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160911091500,470.0,495.850006,51.463415,42,54.299999,0,66.699997,68.0,57.599998
20160911093000,470.0,472.350006,49.024391,41,54.299999,0,66.800003,68.0,57.599998
20160911094500,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,57.599998
20160911100000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20160911101500,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,57.599998
20160911103000,470.0,491.149994,50.975609,41,54.299999,0,67.199997,68.0,57.599998
20160911104500,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,57.599998
20160911110000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20160911111500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,57.599998
20160911113000,470.0,500.549988,51.951218,41,54.299999,0,67.199997,68.0,57.599998
20160911114500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,57.599998
20160911120000,470.0,495.850006,51.463415,41,54.299999,0,67.300003,68.0,57.599998
20160911121500,470.0,477.049988,49.512194,41,53.5,0,67.300003,68.0,57.599998
20160911123000,470.0,477.049988,49.512194,41,53.5,0,67.400002,68.0,57.599998
20160911124500,470.0,460.600006,47.804879,41,53.5,0,67.599998,68.0,57.599998
20160911130000,470.0,491.149994,50.975609,42,53.5,0,67.800003,68.0,57.599998
20160911131500,470.0,514.650024,53.414637,42,53.5,0,67.900002,68.0,57.599998
20160911133000,470.0,484.100006,50.243903,42,53.5,0,67.900002,68.0,57.599998
20160911134500,470.0,484.100006,50.243903,42,53.5,0,67.900002,68.0,57.599998
20160911140000,470.0,500.549988,51.951218,42,53.5,0,67.900002,68.0,57.599998
20160911141500,470.0,491.149994,50.975609,42,53.5,0,67.900002,68.0,57.599998
20160911143000,470.0,481.75,50.0,42,53.5,0,68.0,68.0,57.599998
20160911144500,470.0,495.850006,51.463415,42,53.5,0,68.0,68.0,57.599998
20160911150000,470.0,495.850006,51.463415,42,53.5,0,68.099998,68.0,57.599998
20160911151500,470.0,507.600006,52.682927,43,53.5,0,68.099998,68.0,57.599998
20160911153000,470.0,500.549988,51.951218,43,53.5,0,68.0,68.0,57.599998
20160911154500,470.0,517.0,53.658537,43,53.5,0,67.900002,68.0,57.599998
20160911160000,470.0,502.899994,52.195121,43,53.5,0,67.900002,68.0,57.599998
20160911161500,470.0,495.850006,51.463415,43,53.5,0,67.900002,68.0,57.599998
20160911163000,470.0,495.850006,51.463415,43,53.5,0,67.900002,68.0,57.599998
20160911164500,470.0,502.899994,52.195121,43,53.5,0,67.800003,68.0,57.599998
20160911170000,470.0,502.899994,52.195121,43,53.5,0,67.699997,68.0,57.599998
20160911171500,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160911173000,470.0,502.899994,52.195121,42,53.5,0,67.900002,68.0,57.599998
20160911174500,470.0,491.149994,50.975609,42,53.5,0,67.900002,68.0,57.599998
20160911180000,470.0,491.149994,50.975609,42,53.5,0,68.099998,68.0,57.599998
20160911181500,470.0,491.149994,50.975609,42,53.5,0,68.0,68.0,57.599998
20160911183000,470.0,491.149994,50.975609,42,53.5,0,67.900002,68.0,57.599998
20160911184500,470.0,491.149994,50.975609,42,53.5,0,67.900002,68.0,57.599998
20160911190000,470.0,491.149994,50.975609,42,53.5,0,67.800003,68.0,57.599998
20160911191500,470.0,491.149994,50.975609,42,53.5,0,67.699997,68.0,57.599998
20160911193000,470.0,477.049988,49.512194,42,53.5,0,67.599998,68.0,57.599998
20160911194500,470.0,500.549988,51.951218,42,53.5,0,67.5,68.0,57.599998
20160911200000,470.0,481.75,50.0,42,53.5,0,67.400002,68.0,57.599998
20160911201500,470.0,517.0,53.658537,42,54.299999,0,67.400002,68.0,57.599998
20160911203000,470.0,500.549988,51.951218,42,54.299999,0,67.400002,68.0,57.599998
20160911204500,470.0,500.549988,51.951218,42,54.299999,0,67.5,68.0,57.599998
20160911210000,470.0,491.149994,50.975609,42,54.299999,0,67.5,68.0,57.599998
20160911211500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160911213000,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160911214500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160911220000,470.0,495.850006,51.463415,42,54.299999,0,67.5,68.0,57.599998
20160911221500,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160911223000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160911224500,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160911230000,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160911231500,470.0,484.100006,50.243903,42,54.299999,0,67.199997,68.0,57.599998
20160911233000,470.0,477.049988,49.512194,42,54.299999,0,67.199997,68.0,57.599998
20160911234500,470.0,477.049988,49.512194,42,54.299999,0,67.099998,68.0,57.599998
20160912000000,470.0,500.549988,51.951218,42,54.299999,0,67.099998,68.0,57.599998
20160912001500,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160912003000,470.0,484.100006,50.243903,42,54.299999,0,67.0,68.0,57.599998
20160912004500,470.0,495.850006,51.463415,42,54.299999,0,67.0,68.0,57.599998
20160912010000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160912011500,470.0,484.100006,50.243903,42,54.299999,0,67.0,68.0,57.599998
20160912013000,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160912014500,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160912020000,470.0,491.149994,50.975609,42,54.299999,0,66.800003,68.0,57.599998
20160912021500,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160912023000,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160912024500,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160912030000,470.0,495.850006,51.463415,42,54.299999,0,66.800003,68.0,57.599998
20160912031500,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160912033000,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160912034500,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160912040000,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160912041500,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160912043000,470.0,495.850006,51.463415,42,54.299999,0,66.900002,68.0,57.599998
20160912044500,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160912050000,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160912051500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160912053000,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160912054500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160912060000,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160912061500,470.0,495.850006,51.463415,42,54.299999,0,66.599998,68.0,57.599998
20160912063000,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160912064500,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160912070000,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160912071500,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160912073000,470.0,491.149994,50.975609,42,54.299999,0,66.599998,68.0,57.599998
20160912074500,470.0,484.100006,50.243903,42,54.299999,0,66.599998,68.0,57.599998
20160912080000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160912081500,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160912083000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160912084500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160912090000,470.0,481.75,50.0,42,54.299999,0,66.800003,68.0,57.599998
20160912091500,470.0,481.75,50.0,43,54.299999,0,67.199997,68.0,57.599998
20160912093000,470.0,495.850006,51.463415,43,54.299999,0,67.400002,68.0,57.599998
20160912100000,470.0,472.350006,49.024391,42,54.299999,0,67.400002,68.0,57.599998
20160912101500,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160912103000,470.0,472.350006,49.024391,42,54.299999,0,67.699997,68.0,57.599998
20160912104500,470.0,472.350006,49.024391,42,54.299999,0,67.699997,68.0,57.599998
20160912110000,470.0,481.75,50.0,42,54.299999,0,67.900002,68.0,57.599998
20160912111500,470.0,481.75,50.0,42,54.299999,0,68.099998,68.0,57.599998
20160912113000,470.0,472.350006,49.024391,42,54.299999,0,68.199997,68.0,57.599998
20160912114500,470.0,502.899994,52.195121,43,54.299999,0,68.199997,68.0,57.599998
20160912120000,470.0,502.899994,52.195121,43,54.299999,0,68.099998,68.0,57.599998
20160912121500,470.0,502.899994,52.195121,43,54.299999,0,68.099998,68.0,57.599998
20160912123000,470.0,502.899994,52.195121,43,54.299999,0,68.099998,68.0,57.599998
20160912124500,470.0,502.899994,52.195121,43,54.299999,0,68.099998,68.0,57.599998
20160912130000,470.0,491.149994,50.975609,43,54.299999,0,68.0,68.0,57.599998
20160912131500,470.0,507.600006,52.682927,43,54.299999,0,68.0,68.0,57.599998
20160912133000,470.0,495.850006,51.463415,43,54.299999,0,68.0,68.0,57.599998
20160912134500,470.0,507.600006,52.682927,43,54.299999,0,68.099998,68.0,57.599998
20160912140000,470.0,500.549988,51.951218,43,54.299999,0,68.199997,68.0,57.599998
20160912141500,470.0,528.75,54.878049,43,54.299999,0,68.300003,68.0,57.599998
20160912143000,470.0,695.599976,72.195119,49,54.299999,0,68.599998,68.0,57.599998
20160912144500,470.0,705.0,73.170732,49,53.5,0,68.300003,68.0,57.599998
20160912150000,470.0,679.150024,70.487807,48,53.5,0,68.099998,68.0,57.599998
20160912151500,470.0,582.799988,60.487804,44,53.5,0,67.599998,68.0,57.599998
20160912153000,470.0,521.700012,54.146343,43,53.5,0,67.599998,68.0,57.599998
20160912154500,470.0,495.850006,51.463415,43,54.299999,0,67.599998,68.0,57.599998
20160912160000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,57.599998
20160912161500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160912163000,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160912164500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160912170000,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,57.599998
20160912171500,470.0,481.75,50.0,42,54.299999,0,67.900002,68.0,57.599998
20160912173000,470.0,481.75,50.0,42,54.299999,0,67.900002,68.0,57.599998
20160912174500,470.0,491.149994,50.975609,42,54.299999,0,67.900002,68.0,57.599998
20160912180000,470.0,491.149994,50.975609,42,54.299999,0,67.900002,68.0,57.599998
20160912181500,470.0,491.149994,50.975609,42,53.5,0,67.900002,68.0,57.599998
20160912183000,470.0,502.899994,52.195121,42,53.5,0,67.900002,68.0,57.599998
20160912184500,470.0,502.899994,52.195121,42,52.299999,0,67.800003,68.0,57.599998
20160912190000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,57.599998
20160912191500,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,57.599998
20160912193000,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,57.599998
20160912194500,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,57.599998
20160912200000,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,57.599998
20160912201500,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160912203000,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,57.599998
20160912204500,470.0,477.049988,49.512194,41,54.299999,0,67.5,68.0,57.599998
20160912210000,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,57.599998
20160912211500,470.0,477.049988,49.512194,41,53.700001,0,67.300003,68.0,57.599998
20160912213000,470.0,455.899994,47.317073,41,53.700001,0,67.300003,68.0,57.599998
20160912214500,470.0,491.149994,50.975609,41,53.700001,0,67.199997,68.0,57.599998
20160912220000,470.0,481.75,50.0,41,53.700001,0,67.199997,68.0,57.599998
20160912221500,470.0,481.75,50.0,41,53.700001,0,67.099998,68.0,57.599998
20160912223000,470.0,460.600006,47.804879,41,53.700001,0,67.099998,68.0,57.599998
20160912224500,470.0,477.049988,49.512194,41,53.700001,0,67.099998,68.0,57.599998
20160912230000,470.0,477.049988,49.512194,41,53.700001,0,67.199997,68.0,57.599998
20160912231500,470.0,484.100006,50.243903,41,53.700001,0,67.199997,68.0,57.599998
20160912233000,470.0,484.100006,50.243903,41,53.700001,0,67.199997,68.0,57.599998
20160912234500,470.0,472.350006,49.024391,41,53.700001,0,67.199997,68.0,57.599998
20160913000000,470.0,472.350006,49.024391,41,53.700001,0,67.199997,68.0,57.599998
20160913001500,470.0,460.600006,47.804879,41,53.700001,0,67.199997,68.0,57.599998
20160913003000,470.0,477.049988,49.512194,41,53.700001,0,67.099998,68.0,57.599998
20160913004500,470.0,477.049988,49.512194,41,53.700001,0,67.099998,68.0,57.599998
20160913010000,470.0,477.049988,49.512194,41,53.700001,0,67.099998,68.0,57.599998
20160913011500,470.0,477.049988,49.512194,41,53.700001,0,67.0,68.0,57.599998
20160913013000,470.0,484.100006,50.243903,41,53.700001,0,67.0,68.0,57.599998
20160913014500,470.0,484.100006,50.243903,41,53.700001,0,66.900002,68.0,57.599998
20160913020000,470.0,477.049988,49.512194,41,53.700001,0,66.900002,68.0,57.599998
20160913021500,470.0,495.850006,51.463415,41,53.700001,0,66.900002,68.0,57.599998
20160913023000,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,57.599998
20160913024500,470.0,477.049988,49.512194,41,54.299999,0,66.699997,68.0,57.599998
20160913030000,470.0,477.049988,49.512194,41,54.299999,0,66.699997,68.0,57.599998
20160913031500,470.0,484.100006,50.243903,41,54.299999,0,66.699997,68.0,57.599998
20160913033000,470.0,477.049988,49.512194,41,54.299999,0,66.699997,68.0,57.599998
20160913034500,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,57.599998
20160913040000,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,57.599998
20160913041500,470.0,460.600006,47.804879,41,54.299999,0,66.900002,68.0,57.599998
20160913043000,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160913044500,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160913050000,470.0,481.75,50.0,41,54.299999,0,66.800003,68.0,57.599998
20160913051500,470.0,472.350006,49.024391,41,54.299999,0,66.800003,68.0,57.599998
20160913053000,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20160913054500,470.0,460.600006,47.804879,41,54.299999,0,66.699997,68.0,57.599998
20160913060000,470.0,484.100006,50.243903,41,54.299999,0,66.699997,68.0,57.599998
20160913061500,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20160913063000,470.0,495.850006,51.463415,41,54.299999,0,66.599998,68.0,57.599998
20160913064500,470.0,477.049988,49.512194,41,54.299999,0,66.5,68.0,57.599998
20160913070000,470.0,477.049988,49.512194,41,54.299999,0,66.5,68.0,57.599998
20160913071500,470.0,484.100006,50.243903,41,54.299999,0,66.400002,68.0,57.599998
20160913073000,470.0,491.149994,50.975609,41,54.299999,0,66.5,68.0,57.599998
20160913074500,470.0,481.75,50.0,41,54.299999,0,66.5,68.0,57.599998
20160913080000,470.0,500.549988,51.951218,41,54.299999,0,66.599998,68.0,57.599998
20160913081500,470.0,477.049988,49.512194,41,54.299999,0,66.599998,68.0,57.599998
20160913083000,470.0,484.100006,50.243903,41,54.299999,0,66.699997,68.0,57.599998
20160913084500,470.0,467.649994,48.536585,41,54.299999,0,66.699997,68.0,57.599998
20160913090000,470.0,481.75,50.0,41,54.299999,0,66.800003,68.0,57.599998
20160913091500,470.0,481.75,50.0,41,54.299999,0,66.800003,68.0,57.599998
20160913093000,470.0,514.650024,53.414637,43,54.299999,0,67.199997,68.0,57.599998
20160913094500,470.0,500.549988,51.951218,42,54.299999,0,67.300003,68.0,57.599998
20160913100000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20160913101500,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20160913103000,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20160913104500,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20160913110000,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20160913111500,470.0,495.850006,51.463415,41,53.5,0,67.400002,68.0,57.599998
20160913113000,470.0,495.850006,51.463415,41,53.5,0,67.400002,68.0,57.599998
20160913114500,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,57.599998
20160913120000,470.0,477.049988,49.512194,41,53.5,0,67.5,68.0,57.599998
20160913121500,470.0,500.549988,51.951218,41,53.5,0,67.599998,68.0,57.599998
20160913123000,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,57.599998
20160913124500,470.0,481.75,50.0,41,53.5,0,67.5,68.0,57.599998
20160913130000,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,57.599998
20160913131500,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,57.599998
20160913133000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,57.599998
20160913134500,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,57.599998
20160913140000,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,57.599998
20160913141500,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,57.599998
20160913143000,470.0,467.649994,48.536585,41,53.5,0,67.900002,68.0,57.599998
20160913144500,470.0,481.75,50.0,41,54.299999,0,68.0,68.0,57.599998
20160913150000,470.0,460.600006,47.804879,41,54.299999,0,68.0,68.0,57.599998
20160913151500,470.0,477.049988,49.512194,41,53.5,0,68.099998,68.0,57.599998
20160913153000,470.0,477.049988,49.512194,41,53.5,0,68.099998,68.0,57.599998
20160913154500,470.0,477.049988,49.512194,41,53.5,0,68.099998,68.0,57.599998
20160913160000,470.0,564.0,58.536585,44,53.5,0,68.400002,68.0,57.599998
20160913161500,470.0,606.299988,62.926828,45,54.299999,0,68.300003,68.0,57.599998
20160913163000,470.0,606.299988,62.926828,45,53.099998,0,68.300003,68.0,57.599998
20160913164500,470.0,719.099976,74.634144,50,53.099998,0,68.5,68.0,57.599998
20160913170000,470.0,791.950012,82.195123,52,53.099998,0,68.400002,68.0,57.599998
20160913171500,470.0,815.450012,84.634148,53,53.099998,0,68.199997,68.0,57.599998
20160913173000,470.0,815.450012,84.634148,52,53.099998,0,67.900002,68.0,57.599998
20160913174500,470.0,608.650024,63.170734,45,53.099998,0,67.400002,68.0,57.599998
20160913180000,470.0,547.549988,56.829267,43,53.099998,0,67.5,68.0,57.599998
20160913181500,470.0,507.600006,52.682927,43,53.099998,0,67.599998,68.0,57.599998
20160913183000,470.0,484.100006,50.243903,42,53.099998,0,67.599998,68.0,57.599998
20160913184500,470.0,495.850006,51.463415,42,53.099998,0,67.599998,68.0,57.599998
20160913190000,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,57.599998
20160913191500,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160913193000,470.0,491.149994,50.975609,41,53.900002,0,67.599998,68.0,57.599998
20160913194500,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160913200000,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,57.599998
20160913201500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160913203000,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160913204500,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,57.599998
20160913210000,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160913211500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160913213000,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160913214500,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160913220000,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160913221500,470.0,484.100006,50.243903,41,53.900002,0,67.5,68.0,57.599998
20160913223000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160913224500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160913230000,470.0,484.100006,50.243903,41,53.900002,0,67.300003,68.0,57.599998
20160913231500,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,57.599998
20160913233000,470.0,467.649994,48.536585,41,53.900002,0,67.199997,68.0,57.599998
20160913234500,470.0,477.049988,49.512194,41,53.900002,0,67.099998,68.0,57.599998
20160914000000,470.0,455.899994,47.317073,41,53.900002,0,67.099998,68.0,57.599998
20160914001500,470.0,448.850006,46.585366,41,53.900002,0,67.199997,68.0,57.599998
20160914003000,470.0,455.899994,47.317073,41,53.900002,0,67.199997,68.0,57.599998
20160914004500,470.0,455.899994,47.317073,41,53.900002,0,67.300003,68.0,57.599998
20160914010000,470.0,455.899994,47.317073,41,53.900002,0,67.400002,68.0,57.599998
20160914011500,470.0,460.600006,47.804879,41,53.900002,0,67.400002,68.0,57.599998
20160914013000,470.0,477.049988,49.512194,42,53.900002,0,67.300003,68.0,57.599998
20160914014500,470.0,477.049988,49.512194,42,53.900002,0,67.199997,68.0,57.599998
20160914020000,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20160914021500,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20160914023000,470.0,448.850006,46.585366,41,53.900002,0,67.0,68.0,57.599998
20160914024500,470.0,453.549988,47.073169,42,53.900002,0,67.0,68.0,57.599998
20160914030000,470.0,477.049988,49.512194,42,53.900002,0,67.0,68.0,57.599998
20160914031500,470.0,467.649994,48.536585,42,53.900002,0,66.900002,68.0,57.599998
20160914033000,470.0,455.899994,47.317073,42,53.900002,0,66.900002,68.0,57.599998
20160914034500,470.0,477.049988,49.512194,42,53.900002,0,66.800003,68.0,57.599998
20160914040000,470.0,467.649994,48.536585,42,53.900002,0,66.800003,68.0,57.599998
20160914041500,470.0,467.649994,48.536585,42,53.900002,0,66.800003,68.0,57.599998
20160914043000,470.0,460.600006,47.804879,42,53.900002,0,66.800003,68.0,57.599998
20160914044500,470.0,467.649994,48.536585,42,53.900002,0,66.800003,68.0,57.599998
20160914050000,470.0,453.549988,47.073169,42,53.900002,0,66.800003,68.0,57.599998
20160914051500,470.0,477.049988,49.512194,42,53.900002,0,66.900002,68.0,57.599998
20160914053000,470.0,455.899994,47.317073,42,53.900002,0,67.0,68.0,57.599998
20160914054500,470.0,467.649994,48.536585,42,53.900002,0,67.099998,68.0,57.599998
20160914060000,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20160914061500,470.0,467.649994,48.536585,42,53.900002,0,67.099998,68.0,57.599998
20160914063000,470.0,472.350006,49.024391,42,53.900002,0,66.900002,68.0,57.599998
20160914064500,470.0,460.600006,47.804879,42,53.900002,0,66.900002,68.0,57.599998
20160914070000,470.0,460.600006,47.804879,42,53.900002,0,66.900002,68.0,57.599998
20160914071500,470.0,477.049988,49.512194,42,53.900002,0,66.800003,68.0,57.599998
20160914073000,470.0,460.600006,47.804879,42,53.900002,0,66.800003,68.0,57.599998
20160914074500,470.0,477.049988,49.512194,42,53.900002,0,66.699997,68.0,57.599998
20160914080000,470.0,467.649994,48.536585,42,53.900002,0,66.699997,68.0,57.599998
20160914081500,470.0,477.049988,49.512194,42,53.900002,0,66.699997,68.0,57.599998
20160914083000,470.0,467.649994,48.536585,42,53.900002,0,66.699997,68.0,57.599998
20160914084500,470.0,455.899994,47.317073,42,53.900002,0,66.599998,68.0,57.599998
20160914090000,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160914091500,470.0,481.75,50.0,42,54.599998,0,66.699997,68.0,57.599998
20160914093000,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160914094500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160914100000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160914101500,470.0,491.149994,50.975609,42,53.900002,0,67.099998,68.0,57.599998
20160914103000,470.0,491.149994,50.975609,42,53.900002,0,67.099998,68.0,57.599998
20160914104500,470.0,472.350006,49.024391,42,53.900002,0,67.300003,68.0,57.599998
20160914110000,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
20160914111500,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
