PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914113000,470.0,481.75,50.0,42,53.900002,0,67.300003,68.0,57.599998
20160914114500,470.0,453.549988,47.073169,42,53.900002,0,67.300003,68.0,57.599998
20160914120000,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160914121500,470.0,507.600006,52.682927,42,53.900002,0,67.400002,68.0,57.599998
20160914123000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160914124500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160914130000,470.0,491.149994,50.975609,41,53.900002,0,67.400002,68.0,57.599998
20160914131500,470.0,481.75,50.0,41,53.900002,0,67.5,68.0,57.599998
20160914133000,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,57.599998
20160914134500,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,57.599998
20160914140000,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,57.599998
20160914141500,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160914143000,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160914144500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160914150000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20160914151500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20160914153000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20160914154500,470.0,491.149994,50.975609,41,53.900002,0,67.800003,68.0,57.599998
20160914160000,470.0,491.149994,50.975609,41,53.900002,0,67.800003,68.0,57.599998
20160914161500,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20160914163000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20160914164500,470.0,484.100006,50.243903,41,53.099998,0,67.800003,68.0,57.599998
20160914170000,470.0,484.100006,50.243903,41,53.799999,0,67.800003,68.0,57.599998
20160914171500,470.0,477.049988,49.512194,41,53.799999,0,67.900002,68.0,57.599998
20160914173000,470.0,491.149994,50.975609,41,53.799999,0,67.900002,68.0,57.599998
20160914174500,470.0,491.149994,50.975609,41,53.799999,0,67.900002,68.0,57.599998
20160914180000,470.0,1034.0,107.317073,60,53.799999,0,67.699997,68.0,57.599998
20160914181500,470.0,712.049988,73.902438,48,53.799999,0,67.199997,68.0,57.599998
20160914183000,470.0,559.299988,58.048779,44,53.799999,0,67.300003,68.0,57.599998
20160914184500,470.0,514.650024,53.414637,42,53.799999,0,67.5,68.0,57.599998
20160914190000,470.0,491.149994,50.975609,42,53.099998,0,67.599998,68.0,57.599998
20160914191500,470.0,460.600006,47.804879,41,54.299999,0,67.599998,68.0,57.599998
20160914193000,470.0,472.350006,49.024391,41,54.299999,0,67.800003,68.0,57.599998
20160914194500,470.0,481.75,50.0,41,54.299999,0,67.800003,68.0,57.599998
20160914200000,470.0,472.350006,49.024391,41,54.299999,0,67.800003,68.0,57.599998
20160914201500,470.0,472.350006,49.024391,41,54.299999,0,67.800003,68.0,57.599998
20160914203000,470.0,481.75,50.0,41,54.299999,0,67.800003,68.0,57.599998
20160914204500,470.0,491.149994,50.975609,41,54.299999,0,67.800003,68.0,57.599998
20160914210000,470.0,491.149994,50.975609,41,54.299999,0,67.800003,68.0,57.599998
20160914211500,470.0,484.100006,50.243903,41,54.299999,0,67.800003,68.0,57.599998
20160914213000,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,57.599998
20160914214500,470.0,477.049988,49.512194,41,54.299999,0,67.800003,68.0,57.599998
20160914220000,470.0,467.649994,48.536585,41,54.299999,0,67.699997,68.0,57.599998
20160914221500,470.0,481.75,50.0,41,54.299999,0,67.699997,68.0,57.599998
20160914223000,470.0,472.350006,49.024391,41,54.299999,0,67.699997,68.0,57.599998
20160914224500,470.0,460.600006,47.804879,41,54.299999,0,67.599998,68.0,57.599998
20160914230000,470.0,467.649994,48.536585,41,54.299999,0,67.599998,68.0,57.599998
20160914231500,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,57.599998
20160914233000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160914234500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,57.599998
20160915000000,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,57.599998
20160915001500,470.0,477.049988,49.512194,41,53.599998,0,67.199997,68.0,57.599998
20160915003000,470.0,467.649994,48.536585,41,53.599998,0,67.199997,68.0,57.599998
20160915004500,470.0,477.049988,49.512194,41,53.599998,0,67.199997,68.0,57.599998
20160915010000,470.0,460.600006,47.804879,41,53.599998,0,67.199997,68.0,57.599998
20160915011500,470.0,455.899994,47.317073,41,53.599998,0,67.199997,68.0,57.599998
20160915013000,470.0,495.850006,51.463415,41,53.599998,0,67.199997,68.0,57.599998
20160915014500,470.0,484.100006,50.243903,41,53.599998,0,67.099998,68.0,57.599998
20160915020000,470.0,484.100006,50.243903,41,53.599998,0,67.099998,68.0,57.599998
20160915021500,470.0,472.350006,49.024391,41,53.599998,0,67.199997,68.0,57.599998
20160915023000,470.0,481.75,50.0,41,53.599998,0,67.199997,68.0,57.599998
20160915024500,470.0,460.600006,47.804879,41,53.599998,0,67.199997,68.0,57.599998
20160915030000,470.0,484.100006,50.243903,41,53.599998,0,67.199997,68.0,57.599998
20160915031500,470.0,455.899994,47.317073,41,53.599998,0,67.099998,68.0,57.599998
20160915033000,470.0,467.649994,48.536585,41,53.599998,0,67.099998,68.0,57.599998
20160915034500,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,57.599998
20160915040000,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,57.599998
20160915041500,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,57.599998
20160915043000,470.0,467.649994,48.536585,41,54.299999,0,67.0,68.0,57.599998
20160915044500,470.0,467.649994,48.536585,41,54.299999,0,67.0,68.0,57.599998
20160915050000,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20160915051500,470.0,460.600006,47.804879,41,54.299999,0,66.900002,68.0,57.599998
20160915053000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20160915054500,470.0,460.600006,47.804879,41,54.299999,0,66.800003,68.0,57.599998
20160915060000,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,57.599998
20160915061500,470.0,460.600006,47.804879,41,54.299999,0,66.800003,68.0,57.599998
20160915063000,470.0,460.600006,47.804879,41,54.299999,0,66.699997,68.0,57.599998
20160915064500,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20160915070000,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20160915071500,470.0,460.600006,47.804879,41,54.299999,0,66.699997,68.0,57.599998
20160915073000,470.0,477.049988,49.512194,41,54.299999,0,66.699997,68.0,57.599998
20160915074500,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,57.599998
20160915080000,470.0,467.649994,48.536585,41,54.299999,0,66.900002,68.0,57.599998
20160915081500,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160915083000,470.0,472.350006,49.024391,41,54.299999,0,66.900002,68.0,57.599998
20160915084500,470.0,481.75,50.0,41,54.299999,0,66.800003,68.0,57.599998
20160915090000,470.0,460.600006,47.804879,41,54.299999,0,66.900002,68.0,57.599998
20160915091500,470.0,448.850006,46.585366,41,54.299999,0,66.900002,68.0,57.599998
20160915093000,470.0,448.850006,46.585366,41,54.299999,0,66.900002,68.0,57.599998
20160915094500,470.0,455.899994,47.317073,41,54.299999,0,66.900002,68.0,57.599998
20160915100000,470.0,467.649994,48.536585,41,54.299999,0,67.0,68.0,57.599998
20160915101500,470.0,448.850006,46.585366,41,54.299999,0,67.099998,68.0,57.599998
20160915103000,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,57.599998
20160915104500,470.0,448.850006,46.585366,41,54.299999,0,67.099998,68.0,57.599998
20160915110000,470.0,444.149994,46.09756,41,54.299999,0,67.099998,68.0,57.599998
20160915111500,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160915113000,470.0,453.549988,47.073169,41,54.299999,0,67.199997,68.0,57.599998
20160915114500,470.0,453.549988,47.073169,41,54.299999,0,67.300003,68.0,57.599998
20160915120000,470.0,467.649994,48.536585,42,54.299999,0,67.300003,68.0,57.599998
20160915121500,470.0,453.549988,47.073169,42,54.299999,0,67.400002,68.0,57.599998
20160915123000,470.0,502.899994,52.195121,42,54.299999,0,67.5,68.0,57.599998
20160915124500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160915130000,470.0,472.350006,49.024391,42,54.299999,0,67.5,68.0,57.599998
20160915131500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160915133000,470.0,491.149994,50.975609,42,54.299999,0,67.400002,68.0,57.599998
20160915134500,470.0,484.100006,50.243903,42,54.299999,0,67.400002,68.0,57.599998
20160915140000,470.0,484.100006,50.243903,42,54.299999,0,67.5,68.0,57.599998
20160915141500,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160915143000,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160915144500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160915150000,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160915151500,470.0,484.100006,50.243903,42,54.299999,0,67.699997,68.0,57.599998
20160915153000,470.0,491.149994,50.975609,42,54.299999,0,67.800003,68.0,57.599998
20160915154500,470.0,484.100006,50.243903,42,54.299999,0,67.800003,68.0,57.599998
20160915160000,470.0,477.049988,49.512194,42,53.5,0,67.800003,68.0,57.599998
20160915161500,470.0,491.149994,50.975609,42,53.5,0,67.800003,68.0,57.599998
20160915163000,470.0,484.100006,50.243903,42,53.5,0,67.800003,68.0,57.599998
20160915164500,470.0,491.149994,50.975609,42,53.5,0,67.699997,68.0,57.599998
20160915170000,470.0,484.100006,50.243903,42,53.5,0,67.699997,68.0,57.599998
20160915171500,470.0,484.100006,50.243903,42,53.5,0,67.699997,68.0,57.599998
20160915173000,470.0,484.100006,50.243903,42,54.200001,0,67.699997,68.0,57.599998
20160915174500,470.0,472.350006,49.024391,42,54.200001,0,67.699997,68.0,57.599998
20160915180000,470.0,481.75,50.0,42,54.200001,0,67.699997,68.0,57.599998
20160915181500,470.0,481.75,50.0,42,54.200001,0,67.699997,68.0,57.599998
20160915183000,470.0,481.75,50.0,42,54.200001,0,67.699997,68.0,57.599998
20160915184500,470.0,495.850006,51.463415,42,54.200001,0,67.599998,68.0,57.599998
20160915190000,470.0,484.100006,50.243903,41,54.200001,0,67.599998,68.0,57.599998
20160915191500,470.0,472.350006,49.024391,41,54.200001,0,67.599998,68.0,57.599998
20160915193000,470.0,481.75,50.0,41,53.5,0,67.5,68.0,57.599998
20160915194500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20160915200000,470.0,481.75,50.0,41,53.5,0,67.400002,68.0,57.599998
20160915201500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20160915203000,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,57.599998
20160915204500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915210000,470.0,484.100006,50.243903,41,54.299999,0,67.300003,68.0,57.599998
20160915211500,470.0,467.649994,48.536585,41,54.299999,0,67.300003,68.0,57.599998
20160915213000,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,57.599998
20160915214500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915220000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915221500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,57.599998
20160915223000,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,57.599998
20160915224500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915230000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915231500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160915233000,470.0,455.899994,47.317073,41,54.299999,0,67.300003,68.0,57.599998
20160915234500,470.0,467.649994,48.536585,41,54.299999,0,67.300003,68.0,57.599998
20160916000000,470.0,460.600006,47.804879,41,54.299999,0,67.300003,68.0,57.599998
20160916001500,470.0,477.049988,49.512194,42,54.299999,0,67.199997,68.0,57.599998
20160916003000,470.0,467.649994,48.536585,42,54.299999,0,67.199997,68.0,57.599998
20160916004500,470.0,467.649994,48.536585,42,54.299999,0,67.199997,68.0,57.599998
20160916010000,470.0,481.75,50.0,42,54.299999,0,67.099998,68.0,57.599998
20160916011500,470.0,448.850006,46.585366,42,54.299999,0,67.099998,68.0,57.599998
20160916013000,470.0,481.75,50.0,42,54.299999,0,67.099998,68.0,57.599998
20160916014500,470.0,455.899994,47.317073,42,54.299999,0,67.0,68.0,57.599998
20160916020000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160916021500,470.0,453.549988,47.073169,42,54.299999,0,67.0,68.0,57.599998
20160916023000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160916024500,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916030000,470.0,460.600006,47.804879,42,54.299999,0,67.099998,68.0,57.599998
20160916031500,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916033000,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916034500,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916040000,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916041500,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160916043000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160916044500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160916050000,470.0,455.899994,47.317073,42,54.299999,0,66.900002,68.0,57.599998
20160916051500,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160916053000,470.0,467.649994,48.536585,42,54.299999,0,66.800003,68.0,57.599998
20160916054500,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160916060000,470.0,477.049988,49.512194,42,54.299999,0,66.800003,68.0,57.599998
20160916061500,470.0,491.149994,50.975609,42,54.299999,0,66.800003,68.0,57.599998
20160916063000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160916064500,470.0,455.899994,47.317073,42,54.299999,0,66.699997,68.0,57.599998
20160916070000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160916071500,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160916073000,470.0,460.600006,47.804879,42,54.299999,0,66.800003,68.0,57.599998
20160916074500,470.0,460.600006,47.804879,42,54.299999,0,66.800003,68.0,57.599998
20160916080000,470.0,491.149994,50.975609,42,54.299999,0,66.900002,68.0,57.599998
20160916081500,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160916083000,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160916084500,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160916090000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160916091500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160916093000,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160916094500,470.0,455.899994,47.317073,42,54.299999,0,66.900002,68.0,57.599998
20160916100000,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160916101500,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160916103000,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160916104500,470.0,500.549988,51.951218,42,54.299999,0,66.900002,68.0,57.599998
20160916110000,470.0,481.75,50.0,42,54.299999,0,67.099998,68.0,57.599998
20160916111500,470.0,507.600006,52.682927,42,54.299999,0,67.099998,68.0,57.599998
20160916113000,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160916114500,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,57.599998
20160916120000,470.0,477.049988,49.512194,41,53.5,0,67.099998,68.0,57.599998
20160916121500,470.0,495.850006,51.463415,41,53.5,0,67.099998,68.0,57.599998
20160916123000,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,57.599998
20160916124500,470.0,481.75,50.0,41,53.5,0,67.099998,68.0,57.599998
20160916130000,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,57.599998
20160916131500,470.0,477.049988,49.512194,41,53.5,0,66.900002,68.0,57.599998
20160916133000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20160916134500,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20160916140000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20160916141500,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,57.599998
20160916143000,470.0,477.049988,49.512194,42,54.299999,0,67.300003,68.0,57.599998
20160916144500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160916150000,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,57.599998
20160916151500,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,57.599998
20160916153000,470.0,484.100006,50.243903,41,54.299999,0,67.300003,68.0,57.599998
20160916154500,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,57.599998
20160916160000,470.0,472.350006,49.024391,41,54.299999,0,67.400002,68.0,57.599998
20160916161500,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,57.599998
20160916163000,470.0,460.600006,47.804879,41,53.5,0,67.400002,68.0,57.599998
20160916164500,470.0,467.649994,48.536585,41,53.5,0,67.5,68.0,57.599998
20160916170000,470.0,477.049988,49.512194,42,54.200001,0,67.5,68.0,57.599998
20160916171500,470.0,484.100006,50.243903,42,54.200001,0,67.400002,68.0,57.599998
20160916173000,470.0,484.100006,50.243903,42,54.200001,0,67.400002,68.0,57.599998
20160916174500,470.0,502.899994,52.195121,42,54.200001,0,67.5,68.0,57.599998
20160916180000,470.0,484.100006,50.243903,42,54.200001,0,67.400002,68.0,57.599998
20160916181500,470.0,491.149994,50.975609,42,54.200001,0,67.400002,68.0,57.599998
20160916183000,470.0,491.149994,50.975609,42,54.200001,0,67.300003,68.0,57.599998
20160916184500,470.0,477.049988,49.512194,42,54.200001,0,67.300003,68.0,57.599998
20160916190000,470.0,491.149994,50.975609,42,54.200001,0,67.199997,68.0,57.599998
20160916191500,470.0,481.75,50.0,42,54.200001,0,67.199997,68.0,57.599998
20160916193000,470.0,481.75,50.0,42,54.200001,0,67.099998,68.0,57.599998
20160916194500,470.0,481.75,50.0,42,54.200001,0,67.099998,68.0,57.599998
20160916200000,470.0,500.549988,51.951218,42,54.200001,0,66.900002,68.0,57.599998
20160916201500,470.0,477.049988,49.512194,42,54.200001,0,66.900002,68.0,57.599998
20160916203000,470.0,477.049988,49.512194,42,54.200001,0,66.800003,68.0,57.599998
20160916204500,470.0,484.100006,50.243903,42,54.200001,0,66.800003,68.0,57.599998
20160916210000,470.0,484.100006,50.243903,42,54.200001,0,66.800003,68.0,57.599998
20160916211500,470.0,484.100006,50.243903,42,54.200001,0,66.800003,68.0,57.599998
20160916213000,470.0,495.850006,51.463415,42,54.200001,0,66.800003,68.0,57.599998
20160916214500,470.0,484.100006,50.243903,42,54.200001,0,66.900002,68.0,57.599998
20160916220000,470.0,491.149994,50.975609,42,54.200001,0,66.900002,68.0,57.599998
20160916221500,470.0,472.350006,49.024391,42,54.200001,0,67.099998,68.0,57.599998
20160916223000,470.0,481.75,50.0,42,54.200001,0,67.099998,68.0,57.599998
20160916224500,470.0,472.350006,49.024391,42,54.200001,0,67.0,68.0,57.599998
20160916230000,470.0,484.100006,50.243903,42,54.200001,0,67.0,68.0,57.599998
20160916231500,470.0,477.049988,49.512194,42,54.200001,0,67.0,68.0,57.599998
20160916233000,470.0,477.049988,49.512194,42,54.200001,0,66.900002,68.0,57.599998
20160916234500,470.0,477.049988,49.512194,42,54.200001,0,66.900002,68.0,57.599998
20160917000000,470.0,477.049988,49.512194,42,54.200001,0,66.800003,68.0,57.599998
20160917001500,470.0,491.149994,50.975609,42,54.200001,0,66.800003,68.0,57.599998
20160917003000,470.0,491.149994,50.975609,42,54.200001,0,66.699997,68.0,57.599998
20160917004500,470.0,491.149994,50.975609,42,54.200001,0,66.699997,68.0,57.599998
20160917010000,470.0,491.149994,50.975609,42,54.200001,0,66.699997,68.0,57.599998
20160917011500,470.0,484.100006,50.243903,42,54.200001,0,66.599998,68.0,57.599998
20160917013000,470.0,484.100006,50.243903,42,54.200001,0,66.599998,68.0,57.599998
20160917014500,470.0,467.649994,48.536585,42,54.200001,0,66.699997,68.0,57.599998
20160917020000,470.0,484.100006,50.243903,42,54.200001,0,66.699997,68.0,57.599998
20160917021500,470.0,448.850006,46.585366,42,54.200001,0,66.699997,68.0,57.599998
20160917023000,470.0,460.600006,47.804879,42,54.200001,0,66.800003,68.0,57.599998
20160917024500,470.0,453.549988,47.073169,42,54.200001,0,66.800003,68.0,57.599998
20160917030000,470.0,453.549988,47.073169,42,54.200001,0,66.800003,68.0,57.599998
20160917031500,470.0,453.549988,47.073169,42,54.200001,0,66.800003,68.0,57.599998
20160917033000,470.0,453.549988,47.073169,42,54.200001,0,66.800003,68.0,57.599998
20160917034500,470.0,460.600006,47.804879,42,54.200001,0,66.800003,68.0,57.599998
20160917040000,470.0,453.549988,47.073169,42,54.200001,0,66.800003,68.0,57.599998
20160917041500,470.0,444.149994,46.09756,42,54.200001,0,66.800003,68.0,57.599998
20160917043000,470.0,448.850006,46.585366,42,54.200001,0,66.800003,68.0,57.599998
20160917044500,470.0,472.350006,49.024391,42,54.200001,0,66.699997,68.0,57.599998
20160917050000,470.0,472.350006,49.024391,42,54.200001,0,66.699997,68.0,57.599998
20160917051500,470.0,472.350006,49.024391,42,54.200001,0,66.699997,68.0,57.599998
20160917053000,470.0,455.899994,47.317073,42,54.200001,0,66.699997,68.0,57.599998
20160917054500,470.0,455.899994,47.317073,42,54.200001,0,66.699997,68.0,57.599998
20160917060000,470.0,460.600006,47.804879,42,54.200001,0,66.800003,68.0,57.599998
20160917061500,470.0,472.350006,49.024391,42,53.5,0,66.900002,68.0,57.599998
20160917063000,470.0,448.850006,46.585366,42,54.299999,0,66.900002,68.0,57.599998
20160917064500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160917070000,470.0,455.899994,47.317073,42,54.299999,0,66.900002,68.0,57.599998
20160917071500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160917073000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160917074500,470.0,453.549988,47.073169,42,54.299999,0,66.800003,68.0,57.599998
20160917080000,470.0,453.549988,47.073169,42,54.299999,0,66.699997,68.0,57.599998
20160917081500,470.0,460.600006,47.804879,42,54.299999,0,66.699997,68.0,57.599998
20160917083000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160917084500,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160917090000,470.0,455.899994,47.317073,42,54.299999,0,66.599998,68.0,57.599998
20160917091500,470.0,460.600006,47.804879,42,54.299999,0,66.599998,68.0,57.599998
20160917093000,470.0,467.649994,48.536585,42,54.299999,0,66.599998,68.0,57.599998
20160917094500,470.0,467.649994,48.536585,42,54.299999,0,66.599998,68.0,57.599998
20160917100000,470.0,460.600006,47.804879,42,54.299999,0,66.599998,68.0,57.599998
20160917101500,470.0,460.600006,47.804879,42,54.299999,0,66.599998,68.0,57.599998
20160917103000,470.0,460.600006,47.804879,42,54.299999,0,66.699997,68.0,57.599998
20160917104500,470.0,444.149994,46.09756,42,54.299999,0,66.800003,68.0,57.599998
20160917110000,470.0,453.549988,47.073169,42,54.299999,0,66.800003,68.0,57.599998
20160917111500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160917113000,470.0,484.100006,50.243903,42,54.299999,0,67.0,68.0,57.599998
20160917114500,470.0,484.100006,50.243903,42,54.299999,0,67.099998,68.0,57.599998
20160917120000,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160917121500,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160917123000,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160917124500,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160917130000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160917131500,470.0,460.600006,47.804879,42,53.5,0,67.199997,68.0,57.599998
20160917133000,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160917134500,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160917140000,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160917141500,470.0,460.600006,47.804879,42,54.299999,0,67.300003,68.0,57.599998
20160917143000,470.0,467.649994,48.536585,42,54.299999,0,67.300003,68.0,57.599998
20160917144500,470.0,467.649994,48.536585,42,54.299999,0,67.300003,68.0,57.599998
20160917150000,470.0,467.649994,48.536585,42,54.299999,0,67.300003,68.0,57.599998
20160917151500,470.0,467.649994,48.536585,42,54.299999,0,67.400002,68.0,57.599998
20160917153000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160917154500,470.0,472.350006,49.024391,42,54.299999,0,67.5,68.0,57.599998
20160917160000,470.0,514.650024,53.414637,43,54.299999,0,67.699997,68.0,57.599998
20160917161500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160917163000,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160917164500,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160917170000,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160917171500,470.0,495.850006,51.463415,42,54.299999,0,67.5,68.0,57.599998
20160917173000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160917174500,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160917180000,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160917181500,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160917183000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160917184500,470.0,491.149994,50.975609,42,54.299999,0,67.199997,68.0,57.599998
20160917190000,470.0,491.149994,50.975609,42,54.299999,0,67.199997,68.0,57.599998
20160917191500,470.0,500.549988,51.951218,42,54.299999,0,67.099998,68.0,57.599998
20160917193000,470.0,507.600006,52.682927,42,53.599998,0,67.099998,68.0,57.599998
20160917194500,470.0,491.149994,50.975609,42,53.599998,0,67.0,68.0,57.599998
20160917200000,470.0,491.149994,50.975609,42,53.599998,0,66.900002,68.0,57.599998
20160917201500,470.0,484.100006,50.243903,42,53.599998,0,66.900002,68.0,57.599998
20160917203000,470.0,491.149994,50.975609,42,54.299999,0,66.900002,68.0,57.599998
20160917204500,470.0,484.100006,50.243903,42,54.299999,0,66.800003,68.0,57.599998
20160917210000,470.0,491.149994,50.975609,42,54.299999,0,66.800003,68.0,57.599998
20160917211500,470.0,491.149994,50.975609,42,54.299999,0,66.800003,68.0,57.599998
20160917213000,470.0,491.149994,50.975609,42,54.299999,0,66.900002,68.0,57.599998
20160917214500,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160917220000,470.0,495.850006,51.463415,42,54.299999,0,67.099998,68.0,57.599998
20160917221500,470.0,495.850006,51.463415,42,54.299999,0,67.099998,68.0,57.599998
20160917223000,470.0,514.650024,53.414637,42,54.299999,0,67.0,68.0,57.599998
20160917224500,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160917230000,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160917231500,470.0,481.75,50.0,42,54.299999,0,66.800003,68.0,57.599998
20160917233000,470.0,491.149994,50.975609,42,54.299999,0,66.699997,68.0,57.599998
20160917234500,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,57.599998
20160918000000,470.0,467.649994,48.536585,42,54.299999,0,66.699997,68.0,57.599998
20160918001500,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,57.599998
20160918003000,470.0,467.649994,48.536585,42,54.299999,0,66.699997,68.0,57.599998
20160918004500,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918010000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918011500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160918013000,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160918014500,470.0,481.75,50.0,42,54.299999,0,67.099998,68.0,57.599998
20160918020000,470.0,481.75,50.0,42,54.299999,0,67.0,68.0,57.599998
20160918021500,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160918023000,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160918024500,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160918030000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918031500,470.0,484.100006,50.243903,42,54.299999,0,66.699997,68.0,57.599998
20160918033000,470.0,467.649994,48.536585,42,54.299999,0,66.699997,68.0,57.599998
20160918034500,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160918040000,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160918041500,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160918043000,470.0,481.75,50.0,42,54.299999,0,66.599998,68.0,57.599998
20160918044500,470.0,491.149994,50.975609,42,54.299999,0,66.699997,68.0,57.599998
20160918050000,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160918051500,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160918053000,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160918054500,470.0,460.600006,47.804879,42,54.299999,0,66.900002,68.0,57.599998
20160918060000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918061500,470.0,481.75,50.0,42,54.299999,0,66.699997,68.0,57.599998
20160918063000,470.0,460.600006,47.804879,42,54.299999,0,66.699997,68.0,57.599998
20160918064500,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918070000,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918071500,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918073000,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918074500,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918080000,470.0,472.350006,49.024391,42,54.299999,0,66.599998,68.0,57.599998
20160918081500,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918083000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918084500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918090000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918091500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918093000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918094500,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918100000,470.0,460.600006,47.804879,42,54.299999,0,66.699997,68.0,57.599998
20160918101500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918103000,470.0,472.350006,49.024391,42,54.299999,0,66.699997,68.0,57.599998
20160918104500,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918110000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160918111500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160918113000,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160918114500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160918120000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160918121500,470.0,472.350006,49.024391,42,54.299999,0,67.099998,68.0,57.599998
20160918123000,470.0,495.850006,51.463415,42,54.299999,0,67.300003,68.0,57.599998
20160918124500,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160918130000,470.0,481.75,50.0,42,54.299999,0,67.400002,68.0,57.599998
20160918131500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160918133000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160918134500,470.0,472.350006,49.024391,42,54.299999,0,67.599998,68.0,57.599998
20160918140000,470.0,460.600006,47.804879,42,54.299999,0,67.599998,68.0,57.599998
20160918141500,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160918143000,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160918144500,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160918150000,470.0,491.149994,50.975609,42,54.299999,0,67.599998,68.0,57.599998
20160918151500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160918153000,470.0,477.049988,49.512194,42,54.299999,0,67.5,68.0,57.599998
20160918154500,470.0,477.049988,49.512194,42,54.299999,0,67.5,68.0,57.599998
20160918160000,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160918161500,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160918163000,470.0,484.100006,50.243903,42,54.299999,0,67.599998,68.0,57.599998
20160918164500,470.0,477.049988,49.512194,41,54.299999,0,67.699997,68.0,57.599998
20160918170000,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160918171500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160918173000,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160918174500,470.0,495.850006,51.463415,42,54.299999,0,67.699997,68.0,57.599998
20160918180000,470.0,495.850006,51.463415,42,54.299999,0,67.800003,68.0,57.599998
20160918181500,470.0,502.899994,52.195121,42,54.299999,0,67.800003,68.0,57.599998
20160918183000,470.0,491.149994,50.975609,42,54.299999,0,67.900002,68.0,57.599998
20160918184500,470.0,500.549988,51.951218,42,54.299999,0,67.800003,68.0,57.599998
20160918190000,470.0,500.549988,51.951218,42,54.299999,0,67.900002,68.0,57.599998
20160918191500,470.0,500.549988,51.951218,42,54.299999,0,67.800003,68.0,57.599998
20160918193000,470.0,500.549988,51.951218,42,54.299999,0,67.800003,68.0,57.599998
20160918194500,470.0,500.549988,51.951218,42,54.299999,0,67.699997,68.0,57.599998
20160918200000,470.0,507.600006,52.682927,42,53.5,0,67.699997,68.0,57.599998
20160918201500,470.0,477.049988,49.512194,42,53.5,0,67.599998,68.0,57.599998
20160918203000,470.0,484.100006,50.243903,42,53.5,0,67.599998,68.0,57.599998
20160918204500,470.0,484.100006,50.243903,42,53.5,0,67.5,68.0,57.599998
20160918210000,470.0,484.100006,50.243903,42,54.599998,0,67.599998,68.0,57.599998
20160918211500,470.0,491.149994,50.975609,42,54.599998,0,67.599998,68.0,57.599998
20160918213000,470.0,491.149994,50.975609,42,54.599998,0,67.599998,68.0,57.599998
20160918214500,470.0,481.75,50.0,42,54.599998,0,67.699997,68.0,57.599998
20160918220000,470.0,481.75,50.0,42,54.599998,0,67.699997,68.0,57.599998
20160918221500,470.0,491.149994,50.975609,42,53.900002,0,67.699997,68.0,57.599998
20160918223000,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160918224500,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160918230000,470.0,491.149994,50.975609,42,53.900002,0,67.599998,68.0,57.599998
20160918231500,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160918233000,470.0,491.149994,50.975609,42,53.900002,0,67.5,68.0,57.599998
20160918234500,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,57.599998
20160919000000,470.0,477.049988,49.512194,42,53.900002,0,67.400002,68.0,57.599998
20160919001500,470.0,477.049988,49.512194,42,53.900002,0,67.300003,68.0,57.599998
20160919003000,470.0,484.100006,50.243903,42,53.900002,0,67.199997,68.0,57.599998
20160919004500,470.0,495.850006,51.463415,42,53.900002,0,67.199997,68.0,57.599998
20160919010000,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20160919011500,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20160919013000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160919014500,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160919020000,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160919021500,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160919023000,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160919024500,470.0,491.149994,50.975609,42,53.900002,0,66.800003,68.0,57.599998
20160919030000,470.0,481.75,50.0,42,53.900002,0,66.800003,68.0,57.599998
20160919031500,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160919033000,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160919034500,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160919040000,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160919041500,470.0,481.75,50.0,42,53.900002,0,66.599998,68.0,57.599998
20160919043000,470.0,491.149994,50.975609,42,53.900002,0,66.599998,68.0,57.599998
20160919044500,470.0,467.649994,48.536585,42,53.900002,0,66.599998,68.0,57.599998
20160919050000,470.0,484.100006,50.243903,42,53.900002,0,66.599998,68.0,57.599998
20160919051500,470.0,477.049988,49.512194,42,53.900002,0,66.400002,68.0,57.599998
20160919053000,470.0,495.850006,51.463415,42,53.900002,0,66.5,68.0,57.599998
20160919054500,470.0,495.850006,51.463415,42,53.900002,0,66.5,68.0,57.599998
20160919060000,470.0,481.75,50.0,42,53.900002,0,66.5,68.0,57.599998
20160919061500,470.0,481.75,50.0,42,53.900002,0,66.400002,68.0,57.599998
20160919063000,470.0,481.75,50.0,42,53.900002,0,66.400002,68.0,57.599998
20160919064500,470.0,495.850006,51.463415,42,53.900002,0,66.300003,68.0,57.599998
20160919070000,470.0,467.649994,48.536585,42,53.900002,0,66.300003,68.0,57.599998
20160919071500,470.0,481.75,50.0,42,53.900002,0,66.300003,68.0,57.599998
20160919073000,470.0,481.75,50.0,42,54.700001,0,66.300003,68.0,57.599998
20160919074500,470.0,491.149994,50.975609,42,54.700001,0,66.300003,68.0,57.599998
20160919080000,470.0,491.149994,50.975609,42,54.700001,0,66.300003,68.0,57.599998
20160919081500,470.0,467.649994,48.536585,42,54.700001,0,66.300003,68.0,57.599998
20160919083000,470.0,481.75,50.0,42,54.700001,0,66.300003,68.0,57.599998
20160919084500,470.0,481.75,50.0,42,54.700001,0,66.599998,68.0,57.599998
20160919090000,470.0,484.100006,50.243903,42,57.5,0,67.0,68.0,57.599998
20160919091500,470.0,477.049988,49.512194,42,58.700001,0,67.199997,68.0,57.599998
20160919093000,470.0,477.049988,49.512194,42,59.5,0,67.5,68.0,57.599998
20160919094500,470.0,507.600006,52.682927,43,59.5,0,67.800003,68.0,57.599998
20160919100000,470.0,507.600006,52.682927,43,60.299999,0,68.099998,68.0,57.599998
20160919101500,470.0,540.5,56.097561,43,58.0,0,68.300003,68.0,57.599998
20160919103000,470.0,700.299988,72.682926,48,59.5,0,68.599998,68.0,57.599998
20160919104500,470.0,902.400024,93.658539,56,58.0,0,68.800003,68.0,57.599998
20160919110000,470.0,956.450012,99.268294,57,56.400002,0,68.400002,68.0,57.599998
20160919111500,470.0,907.099976,94.146339,55,55.599998,0,68.099998,68.0,57.599998
20160919113000,470.0,907.099976,94.146339,55,55.599998,0,67.800003,68.0,57.599998
20160919114500,470.0,885.950012,91.951221,54,55.599998,0,67.699997,68.0,57.599998
20160919120000,470.0,841.299988,87.317072,51,55.599998,0,67.599998,68.0,57.599998
20160919121500,470.0,775.5,80.487805,50,55.599998,0,67.599998,68.0,57.599998
20160919123000,470.0,721.450012,74.87805,48,55.599998,0,67.599998,68.0,57.599998
20160919124500,470.0,742.599976,77.073168,48,55.599998,0,67.900002,68.0,57.599998
20160919130000,470.0,712.049988,73.902438,48,55.599998,0,67.900002,68.0,57.599998
20160919131500,470.0,972.900024,100.975612,57,55.599998,0,67.900002,68.0,57.599998
20160919133000,470.0,972.900024,100.975612,57,55.599998,0,67.900002,68.0,57.599998
20160919134500,470.0,878.900024,91.219515,53,54.700001,0,67.599998,68.0,57.599998
20160919140000,470.0,890.650024,92.439027,53,54.700001,0,67.599998,68.0,57.599998
20160919141500,470.0,754.349976,78.29268,49,54.700001,0,67.5,68.0,57.599998
20160919143000,470.0,688.549988,71.463413,46,54.700001,0,67.5,68.0,57.599998
20160919144500,470.0,596.900024,61.951222,44,54.700001,0,67.5,68.0,57.599998
20160919150000,470.0,542.849976,56.341461,43,54.700001,0,67.599998,68.0,57.599998
20160919151500,470.0,549.900024,57.073173,43,54.700001,0,67.599998,68.0,57.599998
20160919153000,470.0,495.850006,51.463415,41,54.099998,0,67.599998,68.0,57.599998
20160919154500,470.0,495.850006,51.463415,41,54.099998,0,67.699997,68.0,57.599998
20160919160000,470.0,502.899994,52.195121,41,54.099998,0,67.699997,68.0,57.599998
20160919161500,470.0,502.899994,52.195121,41,54.099998,0,67.699997,68.0,57.599998
20160919163000,470.0,484.100006,50.243903,41,54.099998,0,67.800003,68.0,57.599998
20160919164500,470.0,491.149994,50.975609,41,54.099998,0,67.800003,68.0,57.599998
20160919170000,470.0,502.899994,52.195121,41,54.099998,0,67.900002,68.0,57.599998
20160919171500,470.0,495.850006,51.463415,41,54.099998,0,67.800003,68.0,57.599998
20160919173000,470.0,495.850006,51.463415,41,54.099998,0,67.900002,68.0,57.599998
20160919174500,470.0,481.75,50.0,41,54.099998,0,67.900002,68.0,57.599998
20160919180000,470.0,481.75,50.0,41,54.099998,0,67.900002,68.0,57.599998
20160919181500,470.0,491.149994,50.975609,41,54.099998,0,67.900002,68.0,57.599998
20160919183000,470.0,481.75,50.0,41,54.099998,0,67.800003,68.0,57.599998
20160919184500,470.0,514.650024,53.414637,41,54.099998,0,67.699997,68.0,57.599998
20160919190000,470.0,491.149994,50.975609,41,53.5,0,67.699997,68.0,57.599998
20160919191500,470.0,484.100006,50.243903,41,53.5,0,67.599998,68.0,57.599998
20160919193000,470.0,491.149994,50.975609,41,53.5,0,67.599998,68.0,57.599998
20160919194500,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160919200000,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160919201500,470.0,453.549988,47.073169,41,54.299999,0,67.599998,68.0,57.599998
20160919203000,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20160919204500,470.0,472.350006,49.024391,41,54.299999,0,67.5,68.0,57.599998
20160919210000,470.0,472.350006,49.024391,41,54.299999,0,67.5,68.0,57.599998
20160919211500,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,57.599998
20160919213000,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,57.599998
20160919214500,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,57.599998
20160919220000,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,57.599998
20160919221500,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,57.599998
20160919223000,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160919224500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160919230000,470.0,455.899994,47.317073,41,54.299999,0,67.199997,68.0,57.599998
20160919231500,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160919233000,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160919234500,470.0,467.649994,48.536585,41,54.299999,0,67.099998,68.0,57.599998
20160920000000,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,57.599998
20160920001500,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,57.599998
20160920003000,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,57.599998
20160920004500,470.0,455.899994,47.317073,41,53.5,0,66.900002,68.0,57.599998
20160920010000,470.0,472.350006,49.024391,41,53.5,0,66.900002,68.0,57.599998
20160920011500,470.0,472.350006,49.024391,41,53.5,0,66.800003,68.0,57.599998
20160920013000,470.0,460.600006,47.804879,41,53.5,0,66.699997,68.0,57.599998
20160920014500,470.0,467.649994,48.536585,41,53.5,0,66.699997,68.0,57.599998
20160920020000,470.0,481.75,50.0,41,53.5,0,66.699997,68.0,57.599998
20160920021500,470.0,460.600006,47.804879,41,53.5,0,66.699997,68.0,57.599998
20160920023000,470.0,460.600006,47.804879,41,53.5,0,66.599998,68.0,57.599998
20160920024500,470.0,472.350006,49.024391,41,53.5,0,66.5,68.0,57.599998
20160920030000,470.0,455.899994,47.317073,41,53.5,0,66.5,68.0,57.599998
20160920031500,470.0,467.649994,48.536585,41,53.5,0,66.400002,68.0,57.599998
20160920033000,470.0,448.850006,46.585366,41,53.5,0,66.400002,68.0,57.599998
20160920034500,470.0,453.549988,47.073169,41,53.5,0,66.400002,68.0,57.599998
20160920040000,470.0,477.049988,49.512194,41,53.5,0,66.400002,68.0,57.599998
20160920041500,470.0,477.049988,49.512194,41,56.400002,0,66.400002,68.0,57.599998
20160920043000,470.0,477.049988,49.512194,41,53.900002,0,66.400002,68.0,57.599998
20160920044500,470.0,477.049988,49.512194,41,53.900002,0,66.300003,68.0,57.599998
20160920050000,470.0,477.049988,49.512194,41,53.900002,0,66.300003,68.0,57.599998
20160920051500,470.0,477.049988,49.512194,41,53.900002,0,66.300003,68.0,57.599998
20160920053000,470.0,467.649994,48.536585,41,53.900002,0,66.300003,68.0,57.599998
20160920054500,470.0,467.649994,48.536585,41,53.900002,0,66.300003,68.0,57.599998
20160920060000,470.0,455.899994,47.317073,41,53.900002,0,66.300003,68.0,57.599998
20160920061500,470.0,467.649994,48.536585,41,53.900002,0,66.300003,68.0,57.599998
20160920063000,470.0,472.350006,49.024391,41,53.900002,0,66.300003,68.0,57.599998
20160920064500,470.0,472.350006,49.024391,41,53.900002,0,66.400002,68.0,57.599998
20160920070000,470.0,455.899994,47.317073,41,53.900002,0,66.300003,68.0,57.599998
20160920071500,470.0,472.350006,49.024391,41,53.200001,0,66.300003,68.0,57.599998
20160920073000,470.0,472.350006,49.024391,41,53.200001,0,66.199997,68.0,57.599998
20160920074500,470.0,481.75,50.0,41,53.200001,0,66.199997,68.0,57.599998
20160920080000,470.0,481.75,50.0,41,53.200001,0,66.199997,68.0,57.599998
20160920081500,470.0,455.899994,47.317073,41,53.200001,0,66.599998,68.0,57.599998
20160920083000,470.0,472.350006,49.024391,41,53.900002,0,66.699997,68.0,57.599998
20160920084500,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160920090000,470.0,472.350006,49.024391,42,54.700001,0,67.0,68.0,57.599998
20160920091500,470.0,481.75,50.0,41,54.700001,0,67.099998,68.0,57.599998
20160920093000,470.0,481.75,50.0,41,54.700001,0,67.099998,68.0,57.599998
20160920094500,470.0,467.649994,48.536585,41,54.700001,0,67.099998,68.0,57.599998
20160920100000,470.0,453.549988,47.073169,41,54.700001,0,67.099998,68.0,57.599998
20160920101500,470.0,472.350006,49.024391,41,53.5,0,67.199997,68.0,57.599998
20160920103000,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160920104500,470.0,467.649994,48.536585,41,54.299999,0,67.300003,68.0,57.599998
20160920110000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20160920111500,470.0,460.600006,47.804879,41,54.299999,0,67.400002,68.0,57.599998
20160920113000,470.0,491.149994,50.975609,41,54.299999,0,67.5,68.0,57.599998
20160920114500,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,57.599998
20160920120000,470.0,455.899994,47.317073,41,56.299999,0,67.699997,68.0,57.599998
20160920121500,470.0,477.049988,49.512194,41,57.5,0,67.699997,68.0,57.599998
20160920123000,470.0,477.049988,49.512194,41,56.400002,0,67.800003,68.0,57.599998
20160920124500,470.0,477.049988,49.512194,41,54.0,0,67.900002,68.0,57.599998
20160920130000,470.0,477.049988,49.512194,41,54.0,0,67.900002,68.0,57.599998
20160920131500,470.0,491.149994,50.975609,41,54.0,0,67.900002,68.0,57.599998
20160920133000,470.0,472.350006,49.024391,41,54.0,0,67.900002,68.0,57.599998
20160920134500,470.0,472.350006,49.024391,41,54.0,0,67.900002,68.0,57.599998
20160920140000,470.0,472.350006,49.024391,41,54.0,0,68.099998,68.0,57.599998
20160920141500,470.0,535.799988,55.609755,43,54.0,0,68.199997,68.0,57.599998
20160920143000,470.0,535.799988,55.609755,43,54.0,0,68.099998,68.0,57.599998
20160920144500,470.0,535.799988,55.609755,43,54.0,0,68.099998,68.0,57.599998
20160920150000,470.0,535.799988,55.609755,43,54.0,0,68.099998,68.0,57.599998
20160920151500,470.0,521.700012,54.146343,43,54.0,0,68.199997,68.0,57.599998
20160920153000,470.0,528.75,54.878049,43,54.0,0,67.800003,68.0,57.599998
20160920154500,470.0,502.899994,52.195121,42,54.0,0,67.699997,68.0,57.599998
20160920160000,470.0,502.899994,52.195121,42,54.0,0,67.699997,68.0,57.599998
20160920161500,470.0,495.850006,51.463415,42,54.0,0,67.800003,68.0,57.599998
20160920163000,470.0,495.850006,51.463415,42,54.0,0,67.800003,68.0,57.599998
20160920164500,470.0,495.850006,51.463415,42,54.0,0,67.800003,68.0,57.599998
20160920170000,470.0,495.850006,51.463415,42,54.0,0,67.900002,68.0,57.599998
20160920171500,470.0,495.850006,51.463415,42,54.0,0,67.800003,68.0,57.599998
20160920173000,470.0,502.899994,52.195121,42,54.0,0,67.800003,68.0,57.599998
