PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920174500,470.0,477.049988,49.512194,41,54.0,0,67.800003,68.0,57.599998
20160920180000,470.0,484.100006,50.243903,41,54.0,0,67.699997,68.0,57.599998
20160920181500,470.0,477.049988,49.512194,41,54.0,0,67.699997,68.0,57.599998
20160920183000,470.0,477.049988,49.512194,41,54.0,0,67.699997,68.0,57.599998
20160920184500,470.0,477.049988,49.512194,41,54.0,0,67.699997,68.0,57.599998
20160920190000,470.0,467.649994,48.536585,41,54.0,0,67.699997,68.0,57.599998
20160920191500,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,57.599998
20160920193000,470.0,472.350006,49.024391,41,54.0,0,67.599998,68.0,57.599998
20160920194500,470.0,481.75,50.0,41,54.0,0,67.599998,68.0,57.599998
20160920200000,470.0,481.75,50.0,41,54.0,0,67.599998,68.0,57.599998
20160920201500,470.0,481.75,50.0,41,54.0,0,67.599998,68.0,57.599998
20160920203000,470.0,481.75,50.0,41,54.0,0,67.599998,68.0,57.599998
20160920204500,470.0,467.649994,48.536585,41,54.0,0,67.5,68.0,57.599998
20160920210000,470.0,467.649994,48.536585,41,54.0,0,67.5,68.0,57.599998
20160920211500,470.0,467.649994,48.536585,41,54.0,0,67.400002,68.0,57.599998
20160920213000,470.0,467.649994,48.536585,41,54.0,0,67.400002,68.0,57.599998
20160920214500,470.0,481.75,50.0,41,54.0,0,67.400002,68.0,57.599998
20160920220000,470.0,472.350006,49.024391,41,54.0,0,67.300003,68.0,57.599998
20160920221500,470.0,472.350006,49.024391,41,54.0,0,67.300003,68.0,57.599998
20160920223000,470.0,460.600006,47.804879,41,54.0,0,67.300003,68.0,57.599998
20160920224500,470.0,467.649994,48.536585,41,54.0,0,67.199997,68.0,57.599998
20160920230000,470.0,472.350006,49.024391,41,54.0,0,67.199997,68.0,57.599998
20160920231500,470.0,472.350006,49.024391,41,54.0,0,67.099998,68.0,57.599998
20160920233000,470.0,472.350006,49.024391,41,54.0,0,67.099998,68.0,57.599998
20160920234500,470.0,472.350006,49.024391,41,54.0,0,66.900002,68.0,57.599998
20160921000000,470.0,448.850006,46.585366,41,54.0,0,66.900002,68.0,57.599998
20160921001500,470.0,477.049988,49.512194,41,54.0,0,66.900002,68.0,57.599998
20160921003000,470.0,455.899994,47.317073,41,54.0,0,66.900002,68.0,57.599998
20160921004500,470.0,472.350006,49.024391,41,54.0,0,66.900002,68.0,57.599998
20160921010000,470.0,481.75,50.0,41,54.0,0,66.900002,68.0,57.599998
20160921011500,470.0,444.149994,46.09756,41,54.0,0,66.699997,68.0,57.599998
20160921013000,470.0,481.75,50.0,42,54.0,0,66.699997,68.0,57.599998
20160921014500,470.0,472.350006,49.024391,42,54.0,0,66.699997,68.0,57.599998
20160921020000,470.0,491.149994,50.975609,42,54.0,0,66.699997,68.0,57.599998
20160921021500,470.0,484.100006,50.243903,42,54.0,0,66.599998,68.0,57.599998
20160921023000,470.0,484.100006,50.243903,42,54.0,0,66.599998,68.0,57.599998
20160921024500,470.0,495.850006,51.463415,42,54.0,0,66.599998,68.0,57.599998
20160921030000,470.0,495.850006,51.463415,42,54.0,0,66.599998,68.0,57.599998
20160921031500,470.0,484.100006,50.243903,42,54.0,0,66.5,68.0,57.599998
20160921033000,470.0,484.100006,50.243903,41,54.0,0,66.5,68.0,57.599998
20160921034500,470.0,491.149994,50.975609,41,54.0,0,66.5,68.0,57.599998
20160921040000,470.0,472.350006,49.024391,41,54.0,0,66.400002,68.0,57.599998
20160921041500,470.0,481.75,50.0,41,54.0,0,66.400002,68.0,57.599998
20160921043000,470.0,481.75,50.0,41,54.0,0,66.300003,68.0,57.599998
20160921044500,470.0,472.350006,49.024391,41,54.0,0,66.300003,68.0,57.599998
20160921050000,470.0,455.899994,47.317073,41,54.0,0,66.300003,68.0,57.599998
20160921051500,470.0,484.100006,50.243903,41,54.0,0,66.199997,68.0,57.599998
20160921053000,470.0,484.100006,50.243903,41,54.0,0,66.199997,68.0,57.599998
20160921054500,470.0,484.100006,50.243903,41,54.0,0,66.199997,68.0,57.599998
20160921060000,470.0,484.100006,50.243903,41,54.0,0,66.199997,68.0,57.599998
20160921061500,470.0,484.100006,50.243903,41,54.0,0,66.099998,68.0,57.599998
20160921063000,470.0,477.049988,49.512194,41,54.0,0,66.099998,68.0,57.599998
20160921064500,470.0,477.049988,49.512194,41,54.0,0,66.099998,68.0,57.599998
20160921070000,470.0,500.549988,51.951218,41,54.0,0,66.099998,68.0,57.599998
20160921071500,470.0,484.100006,50.243903,41,54.0,0,66.099998,68.0,57.599998
20160921073000,470.0,467.649994,48.536585,41,54.0,0,66.300003,68.0,57.599998
20160921074500,470.0,477.049988,49.512194,41,54.0,0,66.400002,68.0,57.599998
20160921080000,470.0,467.649994,48.536585,41,54.0,0,66.400002,68.0,57.599998
20160921081500,470.0,472.350006,49.024391,41,54.0,0,66.599998,68.0,57.599998
20160921083000,470.0,472.350006,49.024391,41,54.700001,0,66.599998,68.0,57.599998
20160921084500,470.0,460.600006,47.804879,41,54.700001,0,66.599998,68.0,57.599998
20160921090000,470.0,472.350006,49.024391,41,53.900002,0,66.699997,68.0,57.599998
20160921091500,470.0,448.850006,46.585366,41,53.900002,0,66.699997,68.0,57.599998
20160921093000,470.0,455.899994,47.317073,41,53.900002,0,67.099998,68.0,57.599998
20160921094500,470.0,448.850006,46.585366,41,53.900002,0,67.300003,68.0,57.599998
20160921100000,470.0,455.899994,47.317073,41,54.5,0,67.599998,68.0,57.599998
20160921101500,470.0,491.149994,50.975609,42,54.5,0,67.699997,68.0,57.599998
20160921103000,470.0,484.100006,50.243903,42,53.900002,0,67.800003,68.0,57.599998
20160921104500,470.0,502.899994,52.195121,42,53.900002,0,67.599998,68.0,57.599998
20160921110000,470.0,517.0,53.658537,42,53.900002,0,68.300003,68.0,57.599998
20160921111500,470.0,662.700012,68.780489,46,53.900002,0,68.400002,68.0,57.599998
20160921113000,470.0,650.950012,67.560977,46,53.900002,0,67.900002,68.0,57.599998
20160921114500,470.0,615.700012,63.90244,45,53.900002,0,67.800003,68.0,57.599998
20160921120000,470.0,564.0,58.536585,44,53.900002,0,67.599998,68.0,57.599998
20160921121500,470.0,507.600006,52.682927,42,53.900002,0,67.599998,68.0,57.599998
20160921123000,470.0,500.549988,51.951218,41,53.900002,0,67.599998,68.0,57.599998
20160921124500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20160921130000,470.0,507.600006,52.682927,41,53.900002,0,67.900002,68.0,57.599998
20160921131500,470.0,500.549988,51.951218,41,53.900002,0,67.900002,68.0,57.599998
20160921133000,470.0,500.549988,51.951218,41,53.900002,0,67.800003,68.0,57.599998
20160921134500,470.0,500.549988,51.951218,41,53.900002,0,67.800003,68.0,57.599998
20160921140000,470.0,514.650024,53.414637,41,53.900002,0,67.900002,68.0,57.599998
20160921141500,470.0,495.850006,51.463415,41,53.900002,0,67.800003,68.0,57.599998
20160921143000,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,57.599998
20160921144500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160921150000,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160921151500,470.0,472.350006,49.024391,41,53.900002,0,67.800003,68.0,57.599998
20160921153000,470.0,472.350006,49.024391,41,53.900002,0,67.800003,68.0,57.599998
20160921154500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160921160000,470.0,453.549988,47.073169,41,53.900002,0,68.099998,68.0,57.599998
20160921161500,470.0,472.350006,49.024391,41,53.900002,0,68.099998,68.0,57.599998
20160921163000,470.0,472.350006,49.024391,41,54.599998,0,68.199997,68.0,57.599998
20160921164500,470.0,500.549988,51.951218,41,54.599998,0,68.199997,68.0,57.599998
20160921170000,470.0,477.049988,49.512194,41,54.599998,0,68.199997,68.0,57.599998
20160921171500,470.0,502.899994,52.195121,42,54.599998,0,68.300003,68.0,57.599998
20160921173000,470.0,502.899994,52.195121,42,54.599998,0,68.300003,68.0,57.599998
20160921174500,470.0,526.400024,54.634149,43,54.599998,0,68.199997,68.0,57.599998
20160921180000,470.0,547.549988,56.829267,43,54.599998,0,68.099998,68.0,57.599998
20160921181500,470.0,514.650024,53.414637,42,54.599998,0,68.099998,68.0,57.599998
20160921183000,470.0,514.650024,53.414637,42,54.599998,0,68.099998,68.0,57.599998
20160921184500,470.0,526.400024,54.634149,42,53.900002,0,67.900002,68.0,57.599998
20160921190000,470.0,514.650024,53.414637,42,53.900002,0,67.900002,68.0,57.599998
20160921191500,470.0,514.650024,53.414637,42,53.900002,0,67.699997,68.0,57.599998
20160921193000,470.0,514.650024,53.414637,42,53.900002,0,67.699997,68.0,57.599998
20160921194500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160921200000,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160921201500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160921203000,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160921204500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20160921210000,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,57.599998
20160921211500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,57.599998
20160921213000,470.0,460.600006,47.804879,41,53.900002,0,67.699997,68.0,57.599998
20160921214500,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,57.599998
20160921220000,470.0,460.600006,47.804879,41,53.900002,0,67.699997,68.0,57.599998
20160921221500,470.0,453.549988,47.073169,41,53.900002,0,67.599998,68.0,57.599998
20160921223000,470.0,460.600006,47.804879,41,53.900002,0,67.599998,68.0,57.599998
20160921224500,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,57.599998
20160921230000,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,57.599998
20160921231500,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,57.599998
20160921233000,470.0,448.850006,46.585366,41,53.900002,0,67.599998,68.0,57.599998
20160921234500,470.0,444.149994,46.09756,41,53.900002,0,67.599998,68.0,57.599998
20160922000000,470.0,455.899994,47.317073,41,53.900002,0,67.599998,68.0,57.599998
20160922001500,470.0,455.899994,47.317073,41,53.900002,0,67.5,68.0,57.599998
20160922003000,470.0,448.850006,46.585366,41,53.900002,0,67.5,68.0,57.599998
20160922004500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160922010000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,57.599998
20160922011500,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.599998
20160922013000,470.0,460.600006,47.804879,41,53.900002,0,67.300003,68.0,57.599998
20160922014500,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.599998
20160922020000,470.0,448.850006,46.585366,41,53.900002,0,67.199997,68.0,57.599998
20160922021500,470.0,467.649994,48.536585,41,53.900002,0,67.199997,68.0,57.599998
20160922023000,470.0,472.350006,49.024391,41,53.900002,0,67.099998,68.0,57.599998
20160922024500,470.0,472.350006,49.024391,41,53.900002,0,67.099998,68.0,57.599998
20160922030000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160922031500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160922033000,470.0,467.649994,48.536585,41,53.900002,0,67.099998,68.0,57.599998
20160922034500,470.0,460.600006,47.804879,41,53.900002,0,67.099998,68.0,57.599998
20160922040000,470.0,472.350006,49.024391,41,53.900002,0,67.099998,68.0,57.599998
20160922041500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160922043000,470.0,453.549988,47.073169,41,53.900002,0,67.0,68.0,57.599998
20160922044500,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,57.599998
20160922050000,470.0,460.600006,47.804879,41,53.900002,0,66.900002,68.0,57.599998
20160922051500,470.0,460.600006,47.804879,41,53.900002,0,66.900002,68.0,57.599998
20160922053000,470.0,481.75,50.0,41,53.900002,0,66.900002,68.0,57.599998
20160922054500,470.0,455.899994,47.317073,41,53.900002,0,66.900002,68.0,57.599998
20160922060000,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,57.599998
20160922061500,470.0,477.049988,49.512194,41,53.900002,0,66.900002,68.0,57.599998
20160922063000,470.0,453.549988,47.073169,41,53.900002,0,66.900002,68.0,57.599998
20160922064500,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160922070000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160922071500,470.0,507.600006,52.682927,42,54.599998,0,67.199997,68.0,57.599998
20160922073000,470.0,472.350006,49.024391,42,54.599998,0,67.300003,68.0,57.599998
20160922074500,470.0,472.350006,49.024391,42,54.599998,0,67.400002,68.0,57.599998
20160922080000,470.0,484.100006,50.243903,42,54.599998,0,67.400002,68.0,57.599998
20160922081500,470.0,472.350006,49.024391,42,54.599998,0,67.5,68.0,57.599998
20160922083000,470.0,472.350006,49.024391,42,54.599998,0,67.599998,68.0,57.599998
20160922084500,470.0,481.75,50.0,42,54.599998,0,67.5,68.0,57.599998
20160922090000,470.0,500.549988,51.951218,42,54.599998,0,67.400002,68.0,57.599998
20160922091500,470.0,500.549988,51.951218,42,54.599998,0,67.400002,68.0,57.599998
20160922093000,470.0,491.149994,50.975609,42,54.599998,0,67.5,68.0,57.599998
20160922094500,470.0,484.100006,50.243903,42,54.599998,0,67.400002,68.0,57.599998
20160922100000,470.0,484.100006,50.243903,42,54.599998,0,67.5,68.0,57.599998
20160922101500,470.0,491.149994,50.975609,42,54.599998,0,67.599998,68.0,57.599998
20160922103000,470.0,481.75,50.0,42,54.599998,0,67.699997,68.0,57.599998
20160922104500,470.0,481.75,50.0,42,53.900002,0,67.800003,68.0,57.599998
20160922110000,470.0,481.75,50.0,42,53.900002,0,67.900002,68.0,57.599998
20160922111500,470.0,495.850006,51.463415,42,53.900002,0,68.099998,68.0,57.599998
20160922113000,470.0,477.049988,49.512194,42,53.900002,0,68.199997,68.0,57.599998
20160922114500,470.0,528.75,54.878049,44,53.900002,0,68.400002,68.0,57.599998
20160922120000,470.0,594.549988,61.707316,45,53.900002,0,68.400002,68.0,57.599998
20160922121500,470.0,655.650024,68.048783,47,53.900002,0,68.099998,68.0,57.599998
20160922123000,470.0,655.650024,68.048783,47,53.900002,0,68.199997,68.0,57.599998
20160922124500,470.0,655.650024,68.048783,47,54.700001,0,68.199997,68.0,57.599998
20160922130000,470.0,740.25,76.829268,49,54.700001,0,68.199997,68.0,57.599998
20160922131500,470.0,723.799988,75.12195,49,54.700001,0,68.199997,68.0,57.599998
20160922133000,470.0,834.25,86.585366,53,55.5,0,68.599998,68.0,57.599998
20160922134500,470.0,904.75,93.902439,55,55.5,0,68.400002,68.0,57.599998
20160922140000,470.0,951.75,98.780488,57,55.5,0,68.300003,68.0,57.599998
20160922141500,470.0,937.650024,97.317076,57,55.5,0,68.199997,68.0,57.599998
20160922143000,470.0,937.650024,97.317076,57,55.5,0,68.199997,68.0,57.599998
20160922144500,470.0,951.75,98.780488,57,54.700001,0,68.199997,68.0,57.599998
20160922150000,470.0,951.75,98.780488,57,53.900002,0,67.900002,68.0,57.599998
20160922151500,470.0,808.400024,83.902442,52,53.900002,0,67.300003,68.0,57.599998
20160922153000,470.0,580.450012,60.243904,44,53.900002,0,67.199997,68.0,57.599998
20160922154500,470.0,495.850006,51.463415,41,53.900002,0,67.400002,68.0,57.599998
20160922160000,470.0,467.649994,48.536585,41,53.900002,0,67.5,68.0,57.599998
20160922161500,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160922163000,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160922164500,470.0,472.350006,49.024391,41,54.700001,0,67.699997,68.0,57.599998
20160922170000,470.0,472.350006,49.024391,41,54.700001,0,67.800003,68.0,57.599998
20160922171500,470.0,472.350006,49.024391,41,54.700001,0,67.900002,68.0,57.599998
20160922173000,470.0,460.600006,47.804879,41,54.700001,0,67.900002,68.0,57.599998
20160922174500,470.0,455.899994,47.317073,41,54.700001,0,68.0,68.0,57.599998
20160922180000,470.0,477.049988,49.512194,41,54.700001,0,68.099998,68.0,57.599998
20160922181500,470.0,453.549988,47.073169,41,54.700001,0,68.099998,68.0,57.599998
20160922183000,470.0,467.649994,48.536585,41,54.700001,0,68.0,68.0,57.599998
20160922184500,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160922190000,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160922191500,470.0,460.600006,47.804879,41,53.900002,0,67.800003,68.0,57.599998
20160922193000,470.0,460.600006,47.804879,41,53.900002,0,67.800003,68.0,57.599998
20160922194500,470.0,453.549988,47.073169,41,54.700001,0,67.800003,68.0,57.599998
20160922200000,470.0,491.149994,50.975609,41,54.700001,0,67.800003,68.0,57.599998
20160922201500,470.0,484.100006,50.243903,41,54.700001,0,67.800003,68.0,57.599998
20160922203000,470.0,491.149994,50.975609,41,54.700001,0,67.699997,68.0,57.599998
20160922204500,470.0,477.049988,49.512194,41,54.700001,0,67.699997,68.0,57.599998
20160922210000,470.0,477.049988,49.512194,41,54.700001,0,67.699997,68.0,57.599998
20160922211500,470.0,495.850006,51.463415,41,54.700001,0,67.599998,68.0,57.599998
20160922213000,470.0,481.75,50.0,41,54.700001,0,67.599998,68.0,57.599998
20160922214500,470.0,481.75,50.0,41,54.700001,0,67.5,68.0,57.599998
20160922220000,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,57.599998
20160922221500,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,57.599998
20160922223000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160922224500,470.0,491.149994,50.975609,41,53.900002,0,67.300003,68.0,57.599998
20160922230000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,57.599998
20160922231500,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.599998
20160922233000,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,57.599998
20160922234500,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,57.599998
20160923000000,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,57.599998
20160923001500,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,57.599998
20160923003000,470.0,472.350006,49.024391,41,53.900002,0,67.199997,68.0,57.599998
20160923004500,470.0,455.899994,47.317073,41,53.900002,0,67.099998,68.0,57.599998
20160923010000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160923011500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160923013000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20160923014500,470.0,481.75,50.0,41,53.900002,0,67.0,68.0,57.599998
20160923020000,470.0,481.75,50.0,41,53.900002,0,67.0,68.0,57.599998
20160923021500,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160923023000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160923024500,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,57.599998
20160923030000,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,57.599998
20160923031500,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160923033000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160923034500,470.0,481.75,50.0,41,53.900002,0,66.900002,68.0,57.599998
20160923040000,470.0,472.350006,49.024391,41,53.900002,0,66.900002,68.0,57.599998
20160923041500,470.0,472.350006,49.024391,41,53.900002,0,66.800003,68.0,57.599998
20160923043000,470.0,472.350006,49.024391,41,54.700001,0,66.900002,68.0,57.599998
20160923044500,470.0,481.75,50.0,41,54.700001,0,66.900002,68.0,57.599998
20160923050000,470.0,481.75,50.0,41,54.700001,0,66.800003,68.0,57.599998
20160923051500,470.0,467.649994,48.536585,41,53.900002,0,66.800003,68.0,57.599998
20160923053000,470.0,472.350006,49.024391,41,53.900002,0,66.699997,68.0,57.599998
20160923054500,470.0,472.350006,49.024391,41,54.700001,0,66.800003,68.0,57.599998
20160923060000,470.0,460.600006,47.804879,41,53.900002,0,66.800003,68.0,57.599998
20160923061500,470.0,477.049988,49.512194,41,54.700001,0,66.699997,68.0,57.599998
20160923063000,470.0,484.100006,50.243903,41,54.700001,0,66.699997,68.0,57.599998
20160923064500,470.0,455.899994,47.317073,41,53.900002,0,66.599998,68.0,57.599998
20160923070000,470.0,472.350006,49.024391,41,53.900002,0,66.599998,68.0,57.599998
20160923071500,470.0,460.600006,47.804879,41,53.900002,0,66.599998,68.0,57.599998
20160923073000,470.0,460.600006,47.804879,41,53.900002,0,66.599998,68.0,57.599998
20160923074500,470.0,477.049988,49.512194,41,54.700001,0,66.699997,68.0,57.599998
20160923080000,470.0,460.600006,47.804879,41,54.700001,0,66.699997,68.0,57.599998
20160923081500,470.0,481.75,50.0,41,54.700001,0,66.699997,68.0,57.599998
20160923083000,470.0,481.75,50.0,41,53.900002,0,66.699997,68.0,57.599998
20160923084500,470.0,491.149994,50.975609,41,53.900002,0,66.699997,68.0,57.599998
20160923090000,470.0,472.350006,49.024391,41,53.900002,0,66.699997,68.0,57.599998
20160923091500,470.0,481.75,50.0,41,54.700001,0,66.699997,68.0,57.599998
20160923093000,470.0,495.850006,51.463415,41,54.700001,0,66.800003,68.0,57.599998
20160923094500,470.0,460.600006,47.804879,41,54.700001,0,66.800003,68.0,57.599998
20160923100000,470.0,477.049988,49.512194,41,54.700001,0,66.900002,68.0,57.599998
20160923101500,470.0,477.049988,49.512194,41,54.700001,0,66.900002,68.0,57.599998
20160923103000,470.0,467.649994,48.536585,41,54.700001,0,66.900002,68.0,57.599998
20160923104500,470.0,484.100006,50.243903,41,54.700001,0,66.900002,68.0,57.599998
20160923110000,470.0,484.100006,50.243903,41,53.900002,0,67.0,68.0,57.599998
20160923111500,470.0,484.100006,50.243903,41,53.900002,0,67.099998,68.0,57.599998
20160923113000,470.0,491.149994,50.975609,41,53.900002,0,67.099998,68.0,57.599998
20160923114500,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,57.599998
20160923120000,470.0,484.100006,50.243903,41,53.900002,0,67.199997,68.0,57.599998
20160923121500,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.599998
20160923123000,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,57.599998
20160923124500,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,57.599998
20160923130000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,57.599998
20160923131500,470.0,481.75,50.0,41,53.900002,0,67.5,68.0,57.599998
20160923133000,470.0,481.75,50.0,41,53.900002,0,67.5,68.0,57.599998
20160923134500,470.0,495.850006,51.463415,41,53.900002,0,67.599998,68.0,57.599998
20160923140000,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160923141500,470.0,495.850006,51.463415,41,53.900002,0,67.699997,68.0,57.599998
20160923143000,470.0,472.350006,49.024391,41,53.900002,0,67.800003,68.0,57.599998
20160923144500,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160923150000,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160923151500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160923153000,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160923154500,470.0,481.75,50.0,41,53.900002,0,68.0,68.0,57.599998
20160923160000,470.0,481.75,50.0,41,53.900002,0,68.0,68.0,57.599998
20160923161500,470.0,481.75,50.0,41,54.700001,0,68.099998,68.0,57.599998
20160923163000,470.0,481.75,50.0,41,54.700001,0,68.199997,68.0,57.599998
20160923164500,470.0,481.75,50.0,41,54.700001,0,68.199997,68.0,57.599998
20160923170000,470.0,472.350006,49.024391,41,54.700001,0,68.199997,68.0,57.599998
20160923171500,470.0,495.850006,51.463415,41,54.700001,0,68.199997,68.0,57.599998
20160923173000,470.0,477.049988,49.512194,41,54.700001,0,68.199997,68.0,57.599998
20160923174500,470.0,477.049988,49.512194,41,54.700001,0,68.199997,68.0,57.599998
20160923180000,470.0,484.100006,50.243903,41,53.900002,0,68.199997,68.0,57.599998
20160923181500,470.0,491.149994,50.975609,41,53.900002,0,68.199997,68.0,57.599998
20160923183000,470.0,484.100006,50.243903,41,53.900002,0,68.099998,68.0,57.599998
20160923184500,470.0,472.350006,49.024391,41,53.900002,0,68.099998,68.0,57.599998
20160923190000,470.0,472.350006,49.024391,41,53.900002,0,68.099998,68.0,57.599998
20160923191500,470.0,481.75,50.0,41,53.900002,0,68.0,68.0,57.599998
20160923193000,470.0,495.850006,51.463415,41,53.900002,0,68.0,68.0,57.599998
20160923194500,470.0,495.850006,51.463415,41,53.900002,0,67.900002,68.0,57.599998
20160923200000,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160923201500,470.0,500.549988,51.951218,41,53.900002,0,67.900002,68.0,57.599998
20160923203000,470.0,500.549988,51.951218,41,53.900002,0,67.900002,68.0,57.599998
20160923204500,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20160923210000,470.0,495.850006,51.463415,41,53.900002,0,67.800003,68.0,57.599998
20160923211500,470.0,495.850006,51.463415,41,53.900002,0,67.699997,68.0,57.599998
20160923213000,470.0,495.850006,51.463415,41,53.900002,0,67.699997,68.0,57.599998
20160923214500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160923220000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160923221500,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160923223000,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160923224500,470.0,491.149994,50.975609,41,53.900002,0,67.5,68.0,57.599998
20160923230000,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,57.599998
20160923231500,470.0,484.100006,50.243903,41,53.900002,0,67.5,68.0,57.599998
20160923233000,470.0,491.149994,50.975609,41,53.900002,0,67.400002,68.0,57.599998
20160923234500,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,57.599998
20160924000000,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,57.599998
20160924001500,470.0,481.75,50.0,41,53.900002,0,67.400002,68.0,57.599998
20160924003000,470.0,467.649994,48.536585,41,53.900002,0,67.400002,68.0,57.599998
20160924004500,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.599998
20160924010000,470.0,484.100006,50.243903,41,53.900002,0,67.300003,68.0,57.599998
20160924011500,470.0,460.600006,47.804879,42,53.900002,0,67.199997,68.0,57.599998
20160924013000,470.0,460.600006,47.804879,42,53.900002,0,67.199997,68.0,57.599998
20160924014500,470.0,455.899994,47.317073,42,55.599998,0,67.300003,68.0,57.599998
20160924020000,470.0,460.600006,47.804879,42,55.599998,0,67.300003,68.0,57.599998
20160924021500,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160924023000,470.0,460.600006,47.804879,42,54.299999,0,67.199997,68.0,57.599998
20160924024500,470.0,467.649994,48.536585,42,54.299999,0,67.199997,68.0,57.599998
20160924030000,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160924031500,470.0,472.350006,49.024391,42,54.299999,0,67.300003,68.0,57.599998
20160924033000,470.0,455.899994,47.317073,42,54.299999,0,67.199997,68.0,57.599998
20160924034500,470.0,460.600006,47.804879,42,54.299999,0,67.199997,68.0,57.599998
20160924040000,470.0,472.350006,49.024391,42,54.299999,0,67.199997,68.0,57.599998
20160924041500,470.0,472.350006,49.024391,42,55.400002,0,67.199997,68.0,57.599998
20160924043000,470.0,455.899994,47.317073,42,55.400002,0,67.199997,68.0,57.599998
20160924044500,470.0,460.600006,47.804879,42,55.400002,0,67.099998,68.0,57.599998
20160924050000,470.0,472.350006,49.024391,42,53.5,0,67.099998,68.0,57.599998
20160924051500,470.0,472.350006,49.024391,42,53.5,0,67.099998,68.0,57.599998
20160924053000,470.0,472.350006,49.024391,42,57.0,0,67.099998,68.0,57.599998
20160924054500,470.0,472.350006,49.024391,42,55.099998,0,67.099998,68.0,57.599998
20160924060000,470.0,460.600006,47.804879,42,54.299999,0,66.900002,68.0,57.599998
20160924061500,470.0,453.549988,47.073169,42,53.400002,0,66.900002,68.0,57.599998
20160924063000,470.0,467.649994,48.536585,42,54.299999,0,66.900002,68.0,57.599998
20160924064500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160924070000,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160924071500,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160924073000,470.0,455.899994,47.317073,42,54.299999,0,66.900002,68.0,57.599998
20160924074500,470.0,455.899994,47.317073,42,54.299999,0,66.900002,68.0,57.599998
20160924080000,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160924081500,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160924083000,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160924084500,470.0,460.600006,47.804879,42,54.299999,0,66.900002,68.0,57.599998
20160924090000,470.0,467.649994,48.536585,42,54.299999,0,67.0,68.0,57.599998
20160924091500,470.0,472.350006,49.024391,42,54.299999,0,66.900002,68.0,57.599998
20160924093000,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160924094500,470.0,472.350006,49.024391,42,54.299999,0,67.0,68.0,57.599998
20160924100000,470.0,460.600006,47.804879,42,54.299999,0,67.099998,68.0,57.599998
20160924101500,470.0,477.049988,49.512194,42,54.299999,0,67.099998,68.0,57.599998
20160924103000,470.0,467.649994,48.536585,42,54.299999,0,67.099998,68.0,57.599998
20160924104500,470.0,495.850006,51.463415,42,54.299999,0,67.199997,68.0,57.599998
20160924110000,470.0,484.100006,50.243903,42,54.299999,0,67.199997,68.0,57.599998
20160924111500,470.0,495.850006,51.463415,42,54.299999,0,67.199997,68.0,57.599998
20160924113000,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160924114500,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160924120000,470.0,481.75,50.0,42,54.299999,0,67.300003,68.0,57.599998
20160924121500,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160924123000,470.0,495.850006,51.463415,42,54.299999,0,67.400002,68.0,57.599998
20160924124500,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160924130000,470.0,477.049988,49.512194,42,54.299999,0,67.599998,68.0,57.599998
20160924131500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160924133000,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160924134500,470.0,477.049988,49.512194,42,54.299999,0,67.699997,68.0,57.599998
20160924140000,470.0,460.600006,47.804879,42,53.099998,0,67.699997,68.0,57.599998
20160924141500,470.0,481.75,50.0,42,53.900002,0,67.699997,68.0,57.599998
20160924143000,470.0,481.75,50.0,42,53.900002,0,67.800003,68.0,57.599998
20160924144500,470.0,481.75,50.0,42,53.900002,0,67.900002,68.0,57.599998
20160924150000,470.0,481.75,50.0,42,53.900002,0,67.900002,68.0,57.599998
20160924151500,470.0,481.75,50.0,42,53.900002,0,67.900002,68.0,57.599998
20160924153000,470.0,472.350006,49.024391,42,53.900002,0,67.800003,68.0,57.599998
20160924154500,470.0,472.350006,49.024391,42,53.900002,0,67.800003,68.0,57.599998
20160924160000,470.0,472.350006,49.024391,42,53.900002,0,67.800003,68.0,57.599998
20160924161500,470.0,460.600006,47.804879,42,53.900002,0,67.800003,68.0,57.599998
20160924163000,470.0,472.350006,49.024391,42,53.900002,0,67.800003,68.0,57.599998
20160924164500,470.0,491.149994,50.975609,42,53.900002,0,67.800003,68.0,57.599998
20160924170000,470.0,491.149994,50.975609,42,53.900002,0,67.800003,68.0,57.599998
20160924171500,470.0,477.049988,49.512194,42,53.900002,0,67.800003,68.0,57.599998
20160924173000,470.0,484.100006,50.243903,42,53.900002,0,67.699997,68.0,57.599998
20160924174500,470.0,484.100006,50.243903,42,53.900002,0,67.699997,68.0,57.599998
20160924180000,470.0,484.100006,50.243903,42,53.900002,0,67.800003,68.0,57.599998
20160924181500,470.0,467.649994,48.536585,42,53.900002,0,67.699997,68.0,57.599998
20160924183000,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160924184500,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160924190000,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160924191500,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160924193000,470.0,477.049988,49.512194,42,53.900002,0,67.699997,68.0,57.599998
20160924194500,470.0,484.100006,50.243903,42,53.900002,0,67.699997,68.0,57.599998
20160924200000,470.0,467.649994,48.536585,42,53.900002,0,67.599998,68.0,57.599998
20160924201500,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20160924203000,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20160924204500,470.0,472.350006,49.024391,42,53.900002,0,67.599998,68.0,57.599998
20160924210000,470.0,495.850006,51.463415,42,53.900002,0,67.5,68.0,57.599998
20160924211500,470.0,481.75,50.0,42,53.900002,0,67.5,68.0,57.599998
20160924213000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20160924214500,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,57.599998
20160924220000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160924221500,470.0,453.549988,47.073169,42,53.900002,0,67.400002,68.0,57.599998
20160924223000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20160924224500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160924230000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20160924231500,470.0,460.600006,47.804879,42,53.900002,0,67.300003,68.0,57.599998
20160924233000,470.0,467.649994,48.536585,42,53.900002,0,67.300003,68.0,57.599998
20160924234500,470.0,477.049988,49.512194,42,54.700001,0,67.300003,68.0,57.599998
20160925000000,470.0,477.049988,49.512194,42,54.700001,0,67.300003,68.0,57.599998
20160925001500,470.0,460.600006,47.804879,42,54.700001,0,67.300003,68.0,57.599998
20160925003000,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
20160925004500,470.0,472.350006,49.024391,42,53.900002,0,67.300003,68.0,57.599998
20160925010000,470.0,472.350006,49.024391,42,53.900002,0,67.300003,68.0,57.599998
20160925011500,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
20160925013000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160925014500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160925020000,470.0,481.75,50.0,42,54.599998,0,67.099998,68.0,57.599998
20160925021500,470.0,467.649994,48.536585,42,54.599998,0,67.199997,68.0,57.599998
20160925023000,470.0,467.649994,48.536585,42,54.599998,0,67.099998,68.0,57.599998
20160925024500,470.0,472.350006,49.024391,42,53.900002,0,67.0,68.0,57.599998
20160925030000,470.0,460.600006,47.804879,42,54.700001,0,67.0,68.0,57.599998
20160925031500,470.0,481.75,50.0,42,54.700001,0,67.0,68.0,57.599998
20160925033000,470.0,481.75,50.0,42,53.099998,0,66.900002,68.0,57.599998
20160925034500,470.0,472.350006,49.024391,42,53.099998,0,66.900002,68.0,57.599998
20160925040000,470.0,472.350006,49.024391,42,53.900002,0,66.900002,68.0,57.599998
20160925041500,470.0,460.600006,47.804879,42,53.900002,0,66.900002,68.0,57.599998
20160925043000,470.0,477.049988,49.512194,42,53.900002,0,66.900002,68.0,57.599998
20160925044500,470.0,460.600006,47.804879,42,53.900002,0,66.900002,68.0,57.599998
20160925050000,470.0,472.350006,49.024391,42,53.900002,0,66.800003,68.0,57.599998
20160925051500,470.0,481.75,50.0,42,53.900002,0,66.800003,68.0,57.599998
20160925053000,470.0,481.75,50.0,42,54.700001,0,66.800003,68.0,57.599998
20160925054500,470.0,472.350006,49.024391,42,53.900002,0,66.699997,68.0,57.599998
20160925060000,470.0,472.350006,49.024391,42,53.900002,0,66.800003,68.0,57.599998
20160925061500,470.0,460.600006,47.804879,42,53.900002,0,66.699997,68.0,57.599998
20160925063000,470.0,472.350006,49.024391,42,53.900002,0,66.699997,68.0,57.599998
20160925064500,470.0,472.350006,49.024391,42,54.700001,0,66.699997,68.0,57.599998
20160925070000,470.0,472.350006,49.024391,42,53.900002,0,66.699997,68.0,57.599998
20160925071500,470.0,460.600006,47.804879,42,53.900002,0,66.699997,68.0,57.599998
20160925073000,470.0,484.100006,50.243903,42,53.900002,0,66.699997,68.0,57.599998
20160925074500,470.0,455.899994,47.317073,42,53.900002,0,66.699997,68.0,57.599998
20160925080000,470.0,481.75,50.0,42,54.700001,0,66.699997,68.0,57.599998
20160925081500,470.0,481.75,50.0,42,54.700001,0,66.800003,68.0,57.599998
20160925083000,470.0,481.75,50.0,42,54.700001,0,66.800003,68.0,57.599998
20160925084500,470.0,481.75,50.0,42,54.700001,0,66.699997,68.0,57.599998
20160925090000,470.0,455.899994,47.317073,42,54.700001,0,66.800003,68.0,57.599998
20160925091500,470.0,495.850006,51.463415,42,54.700001,0,66.800003,68.0,57.599998
20160925093000,470.0,495.850006,51.463415,42,53.900002,0,66.800003,68.0,57.599998
20160925094500,470.0,495.850006,51.463415,42,53.900002,0,66.699997,68.0,57.599998
20160925100000,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,57.599998
20160925101500,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,57.599998
20160925103000,470.0,484.100006,50.243903,41,54.700001,0,66.900002,68.0,57.599998
20160925104500,470.0,484.100006,50.243903,41,54.700001,0,66.900002,68.0,57.599998
20160925110000,470.0,491.149994,50.975609,41,54.700001,0,67.0,68.0,57.599998
20160925111500,470.0,484.100006,50.243903,41,54.700001,0,67.099998,68.0,57.599998
20160925113000,470.0,472.350006,49.024391,41,54.700001,0,67.099998,68.0,57.599998
20160925114500,470.0,484.100006,50.243903,41,54.700001,0,67.199997,68.0,57.599998
20160925120000,470.0,472.350006,49.024391,41,54.700001,0,67.300003,68.0,57.599998
20160925121500,470.0,472.350006,49.024391,41,54.700001,0,67.400002,68.0,57.599998
20160925123000,470.0,472.350006,49.024391,41,52.799999,0,67.300003,68.0,57.599998
20160925124500,470.0,472.350006,49.024391,41,54.700001,0,67.400002,68.0,57.599998
20160925130000,470.0,472.350006,49.024391,41,53.5,0,67.400002,68.0,57.599998
20160925131500,470.0,472.350006,49.024391,41,54.700001,0,67.400002,68.0,57.599998
20160925133000,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,57.599998
20160925134500,470.0,472.350006,49.024391,41,53.900002,0,67.5,68.0,57.599998
20160925140000,470.0,472.350006,49.024391,41,53.900002,0,67.599998,68.0,57.599998
20160925141500,470.0,491.149994,50.975609,42,53.900002,0,67.5,68.0,57.599998
20160925143000,470.0,491.149994,50.975609,42,53.900002,0,67.5,68.0,57.599998
20160925144500,470.0,460.600006,47.804879,42,53.900002,0,67.5,68.0,57.599998
20160925150000,470.0,477.049988,49.512194,42,53.900002,0,67.599998,68.0,57.599998
20160925151500,470.0,484.100006,50.243903,42,53.900002,0,67.5,68.0,57.599998
20160925153000,470.0,491.149994,50.975609,42,53.900002,0,67.599998,68.0,57.599998
20160925154500,470.0,491.149994,50.975609,42,53.900002,0,67.599998,68.0,57.599998
20160925160000,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160925161500,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160925163000,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,57.599998
20160925164500,470.0,472.350006,49.024391,42,54.700001,0,67.599998,68.0,57.599998
20160925170000,470.0,481.75,50.0,42,53.5,0,67.599998,68.0,57.599998
20160925171500,470.0,481.75,50.0,42,53.5,0,67.5,68.0,57.599998
20160925173000,470.0,455.899994,47.317073,42,53.5,0,67.599998,68.0,57.599998
20160925174500,470.0,472.350006,49.024391,42,53.5,0,67.400002,68.0,57.599998
20160925180000,470.0,491.149994,50.975609,42,53.5,0,67.5,68.0,57.599998
20160925181500,470.0,491.149994,50.975609,42,53.5,0,67.400002,68.0,57.599998
20160925183000,470.0,502.899994,52.195121,42,53.5,0,67.400002,68.0,57.599998
20160925184500,470.0,491.149994,50.975609,42,53.5,0,67.400002,68.0,57.599998
20160925190000,470.0,491.149994,50.975609,42,53.5,0,67.300003,68.0,57.599998
20160925191500,470.0,491.149994,50.975609,42,53.5,0,67.300003,68.0,57.599998
20160925193000,470.0,491.149994,50.975609,42,53.5,0,67.300003,68.0,57.599998
20160925194500,470.0,502.899994,52.195121,42,53.5,0,67.199997,68.0,57.599998
20160925200000,470.0,502.899994,52.195121,42,54.299999,0,67.199997,68.0,57.599998
20160925201500,470.0,491.149994,50.975609,42,54.299999,0,67.199997,68.0,57.599998
20160925203000,470.0,491.149994,50.975609,42,54.299999,0,67.199997,68.0,57.599998
20160925204500,470.0,491.149994,50.975609,42,54.299999,0,67.199997,68.0,57.599998
20160925210000,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160925211500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160925213000,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160925214500,470.0,477.049988,49.512194,41,54.299999,0,67.199997,68.0,57.599998
20160925220000,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,57.599998
20160925221500,470.0,484.100006,50.243903,41,54.299999,0,67.199997,68.0,57.599998
20160925223000,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160925224500,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160925230000,470.0,477.049988,49.512194,41,54.299999,0,67.099998,68.0,57.599998
20160925231500,470.0,467.649994,48.536585,41,54.299999,0,67.099998,68.0,57.599998
20160925233000,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160925234500,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,57.599998
20160926000000,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,57.599998
20160926001500,470.0,460.600006,47.804879,41,54.299999,0,67.099998,68.0,57.599998
20160926003000,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,57.599998
20160926004500,470.0,444.149994,46.09756,41,54.299999,0,67.099998,68.0,57.599998
20160926010000,470.0,460.600006,47.804879,41,54.299999,0,67.199997,68.0,57.599998
20160926011500,470.0,453.549988,47.073169,41,54.299999,0,67.099998,68.0,57.599998
20160926013000,470.0,453.549988,47.073169,41,54.299999,0,67.099998,68.0,57.599998
20160926014500,470.0,477.049988,49.512194,42,54.299999,0,67.0,68.0,57.599998
20160926020000,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160926021500,470.0,460.600006,47.804879,42,54.900002,0,67.099998,68.0,57.599998
20160926023000,470.0,467.649994,48.536585,42,54.900002,0,67.0,68.0,57.599998
20160926024500,470.0,467.649994,48.536585,42,53.099998,0,66.900002,68.0,57.599998
20160926030000,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160926031500,470.0,477.049988,49.512194,42,54.299999,0,66.900002,68.0,57.599998
20160926033000,470.0,491.149994,50.975609,42,53.099998,0,66.900002,68.0,57.599998
20160926034500,470.0,460.600006,47.804879,42,54.700001,0,66.900002,68.0,57.599998
20160926040000,470.0,467.649994,48.536585,42,53.5,0,66.800003,68.0,57.599998
20160926041500,470.0,481.75,50.0,42,53.5,0,66.800003,68.0,57.599998
20160926043000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160926044500,470.0,460.600006,47.804879,42,54.299999,0,66.699997,68.0,57.599998
20160926050000,470.0,491.149994,50.975609,42,54.299999,0,66.699997,68.0,57.599998
20160926051500,470.0,460.600006,47.804879,42,53.5,0,66.699997,68.0,57.599998
20160926053000,470.0,467.649994,48.536585,42,54.299999,0,66.699997,68.0,57.599998
20160926054500,470.0,477.049988,49.512194,42,54.299999,0,66.699997,68.0,57.599998
20160926060000,470.0,484.100006,50.243903,42,54.299999,0,66.599998,68.0,57.599998
20160926061500,470.0,460.600006,47.804879,42,55.5,0,66.599998,68.0,57.599998
20160926063000,470.0,491.149994,50.975609,42,54.700001,0,66.599998,68.0,57.599998
20160926064500,470.0,484.100006,50.243903,42,54.700001,0,66.599998,68.0,57.599998
20160926070000,470.0,484.100006,50.243903,42,53.5,0,66.599998,68.0,57.599998
20160926071500,470.0,472.350006,49.024391,42,53.5,0,66.5,68.0,57.599998
20160926073000,470.0,455.899994,47.317073,42,54.700001,0,66.5,68.0,57.599998
20160926074500,470.0,472.350006,49.024391,42,54.700001,0,66.599998,68.0,57.599998
20160926080000,470.0,481.75,50.0,42,52.599998,0,66.900002,68.0,57.599998
20160926081500,470.0,467.649994,48.536585,42,53.900002,0,67.199997,68.0,57.599998
20160926083000,470.0,477.049988,49.512194,42,53.900002,0,67.199997,68.0,57.599998
20160926084500,470.0,477.049988,49.512194,42,53.900002,0,67.300003,68.0,57.599998
20160926090000,470.0,484.100006,50.243903,42,53.900002,0,67.400002,68.0,57.599998
20160926091500,470.0,495.850006,51.463415,42,54.700001,0,67.5,68.0,57.599998
20160926093000,470.0,495.850006,51.463415,42,54.700001,0,67.599998,68.0,57.599998
20160926094500,470.0,495.850006,51.463415,42,54.700001,0,67.699997,68.0,57.599998
20160926100000,470.0,495.850006,51.463415,42,54.700001,0,67.800003,68.0,57.599998
20160926101500,470.0,484.100006,50.243903,42,53.900002,0,67.900002,68.0,57.599998
20160926103000,470.0,502.899994,52.195121,42,53.900002,0,67.900002,68.0,57.599998
20160926104500,470.0,481.75,50.0,42,53.900002,0,68.0,68.0,57.599998
20160926110000,470.0,481.75,50.0,42,53.900002,0,68.099998,68.0,57.599998
20160926111500,470.0,481.75,50.0,42,53.900002,0,68.0,68.0,57.599998
20160926113000,470.0,500.549988,51.951218,42,54.700001,0,67.900002,68.0,57.599998
20160926114500,470.0,507.600006,52.682927,42,53.5,0,68.099998,68.0,57.599998
20160926120000,470.0,495.850006,51.463415,42,54.299999,0,68.199997,68.0,57.599998
20160926121500,470.0,495.850006,51.463415,42,54.299999,0,68.099998,68.0,57.599998
20160926123000,470.0,495.850006,51.463415,42,54.299999,0,68.099998,68.0,57.599998
20160926124500,470.0,495.850006,51.463415,42,53.5,0,68.099998,68.0,57.599998
20160926130000,470.0,514.650024,53.414637,42,53.5,0,68.099998,68.0,57.599998
20160926131500,470.0,484.100006,50.243903,42,53.5,0,68.099998,68.0,57.599998
20160926133000,470.0,502.899994,52.195121,42,54.200001,0,68.099998,68.0,57.599998
20160926134500,470.0,495.850006,51.463415,42,54.200001,0,68.099998,68.0,57.599998
20160926140000,470.0,495.850006,51.463415,42,54.200001,0,68.199997,68.0,57.599998
20160926141500,470.0,495.850006,51.463415,42,53.5,0,68.199997,68.0,57.599998
20160926143000,470.0,481.75,50.0,42,53.5,0,68.099998,68.0,57.599998
20160926144500,470.0,514.650024,53.414637,42,54.299999,0,68.099998,68.0,57.599998
20160926150000,470.0,495.850006,51.463415,42,54.299999,0,68.199997,68.0,57.599998
20160926151500,470.0,526.400024,54.634149,42,53.5,0,68.300003,68.0,57.599998
20160926153000,470.0,547.549988,56.829267,44,53.5,0,68.199997,68.0,57.599998
20160926154500,470.0,643.900024,66.829271,47,53.5,0,68.400002,68.0,57.599998
20160926160000,470.0,606.299988,62.926828,46,53.5,0,67.599998,68.0,57.599998
20160926161500,470.0,566.349976,58.780485,44,53.5,0,67.699997,68.0,57.599998
20160926163000,470.0,521.700012,54.146343,43,53.5,0,67.699997,68.0,57.599998
20160926164500,470.0,540.5,56.097561,43,53.5,0,67.699997,68.0,57.599998
20160926170000,470.0,526.400024,54.634149,42,53.5,0,67.800003,68.0,57.599998
20160926171500,470.0,500.549988,51.951218,42,53.5,0,67.800003,68.0,57.599998
20160926173000,470.0,528.75,54.878049,42,53.5,0,67.699997,68.0,57.599998
20160926174500,470.0,481.75,50.0,41,53.5,0,67.699997,68.0,57.599998
20160926180000,470.0,481.75,50.0,41,53.5,0,67.800003,68.0,57.599998
20160926181500,470.0,491.149994,50.975609,41,53.5,0,67.699997,68.0,57.599998
20160926183000,470.0,477.049988,49.512194,41,53.5,0,67.699997,68.0,57.599998
20160926184500,470.0,495.850006,51.463415,41,53.5,0,67.699997,68.0,57.599998
20160926190000,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160926191500,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160926193000,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160926194500,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160926200000,470.0,484.100006,50.243903,41,53.5,0,67.699997,68.0,57.599998
20160926201500,470.0,472.350006,49.024391,41,53.5,0,67.699997,68.0,57.599998
20160926203000,470.0,481.75,50.0,41,53.5,0,67.699997,68.0,57.599998
20160926204500,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,57.599998
20160926210000,470.0,495.850006,51.463415,41,53.5,0,67.599998,68.0,57.599998
20160926211500,470.0,481.75,50.0,41,53.5,0,67.599998,68.0,57.599998
20160926213000,470.0,491.149994,50.975609,41,53.5,0,67.599998,68.0,57.599998
20160926214500,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,57.599998
20160926220000,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,57.599998
20160926221500,470.0,502.899994,52.195121,41,54.299999,0,67.599998,68.0,57.599998
20160926223000,470.0,477.049988,49.512194,41,54.299999,0,67.599998,68.0,57.599998
20160926224500,470.0,495.850006,51.463415,41,54.299999,0,67.5,68.0,57.599998
20160926230000,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20160926231500,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20160926233000,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,57.599998
20160926234500,470.0,484.100006,50.243903,41,54.299999,0,67.300003,68.0,57.599998
20160927000000,470.0,491.149994,50.975609,41,54.299999,0,67.300003,68.0,57.599998
20160927001500,470.0,500.549988,51.951218,41,54.299999,0,67.300003,68.0,57.599998
20160927003000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,57.599998
20160927004500,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,57.599998
