PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927010000,470.0,472.350006,49.024391,41,54.299999,0,67.199997,68.0,57.599998
20160927011500,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,57.599998
20160927013000,470.0,481.75,50.0,41,54.299999,0,67.099998,68.0,57.599998
20160927014500,470.0,481.75,50.0,41,53.5,0,67.099998,68.0,57.599998
20160927020000,470.0,481.75,50.0,41,53.5,0,67.099998,68.0,57.599998
20160927021500,470.0,472.350006,49.024391,41,53.5,0,67.0,68.0,57.599998
20160927023000,470.0,484.100006,50.243903,41,53.5,0,66.900002,68.0,57.599998
20160927024500,470.0,477.049988,49.512194,41,53.5,0,66.900002,68.0,57.599998
20160927030000,470.0,477.049988,49.512194,41,53.5,0,66.900002,68.0,57.599998
20160927031500,470.0,477.049988,49.512194,41,53.5,0,66.900002,68.0,57.599998
20160927033000,470.0,467.649994,48.536585,41,53.5,0,66.900002,68.0,57.599998
20160927034500,470.0,448.850006,46.585366,41,55.099998,0,67.0,68.0,57.599998
20160927040000,470.0,460.600006,47.804879,41,52.299999,0,67.0,68.0,57.599998
20160927041500,470.0,455.899994,47.317073,41,53.099998,0,66.900002,68.0,57.599998
20160927043000,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,57.599998
20160927044500,470.0,460.600006,47.804879,41,53.900002,0,66.900002,68.0,57.599998
20160927050000,470.0,455.899994,47.317073,41,54.700001,0,67.0,68.0,57.599998
20160927051500,470.0,491.149994,50.975609,42,53.900002,0,66.900002,68.0,57.599998
20160927053000,470.0,477.049988,49.512194,42,53.900002,0,66.900002,68.0,57.599998
20160927054500,470.0,477.049988,49.512194,42,53.900002,0,66.900002,68.0,57.599998
20160927060000,470.0,460.600006,47.804879,42,56.0,0,66.900002,68.0,57.599998
20160927061500,470.0,481.75,50.0,42,54.299999,0,66.900002,68.0,57.599998
20160927063000,470.0,472.350006,49.024391,42,54.299999,0,66.800003,68.0,57.599998
20160927064500,470.0,453.549988,47.073169,42,53.299999,0,66.800003,68.0,57.599998
20160927070000,470.0,481.75,50.0,42,53.900002,0,66.800003,68.0,57.599998
20160927071500,470.0,491.149994,50.975609,42,53.099998,0,66.699997,68.0,57.599998
20160927073000,470.0,484.100006,50.243903,42,54.700001,0,66.800003,68.0,57.599998
20160927074500,470.0,467.649994,48.536585,42,53.5,0,67.0,68.0,57.599998
20160927080000,470.0,495.850006,51.463415,42,53.5,0,67.199997,68.0,57.599998
20160927081500,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160927083000,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160927084500,470.0,477.049988,49.512194,42,54.299999,0,67.300003,68.0,57.599998
20160927090000,470.0,477.049988,49.512194,42,53.099998,0,67.400002,68.0,57.599998
20160927091500,470.0,467.649994,48.536585,42,53.099998,0,67.400002,68.0,57.599998
20160927093000,470.0,484.100006,50.243903,42,53.900002,0,67.400002,68.0,57.599998
20160927094500,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160927100000,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160927101500,470.0,484.100006,50.243903,42,53.900002,0,67.599998,68.0,57.599998
20160927103000,470.0,467.649994,48.536585,42,53.900002,0,67.699997,68.0,57.599998
20160927104500,470.0,477.049988,49.512194,42,53.900002,0,67.800003,68.0,57.599998
20160927110000,470.0,484.100006,50.243903,42,54.599998,0,67.900002,68.0,57.599998
20160927111500,470.0,484.100006,50.243903,42,53.900002,0,68.0,68.0,57.599998
20160927113000,470.0,491.149994,50.975609,42,53.900002,0,68.099998,68.0,57.599998
20160927114500,470.0,477.049988,49.512194,41,54.700001,0,67.699997,68.0,57.599998
20160927120000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927121500,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927123000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927124500,470.0,491.149994,50.975609,41,53.900002,0,67.599998,68.0,57.599998
20160927130000,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160927131500,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927133000,470.0,491.149994,50.975609,41,53.900002,0,67.599998,68.0,57.599998
20160927134500,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927140000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927141500,470.0,484.100006,50.243903,41,53.900002,0,67.599998,68.0,57.599998
20160927143000,470.0,467.649994,48.536585,41,53.900002,0,67.599998,68.0,57.599998
20160927144500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160927150000,470.0,481.75,50.0,41,53.900002,0,67.599998,68.0,57.599998
20160927151500,470.0,481.75,50.0,41,53.900002,0,67.699997,68.0,57.599998
20160927153000,470.0,453.549988,47.073169,41,53.900002,0,67.699997,68.0,57.599998
20160927154500,470.0,472.350006,49.024391,41,53.900002,0,67.699997,68.0,57.599998
20160927160000,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160927161500,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160927163000,470.0,453.549988,47.073169,41,53.900002,0,67.900002,68.0,57.599998
20160927164500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160927170000,470.0,472.350006,49.024391,41,53.200001,0,67.900002,68.0,57.599998
20160927171500,470.0,481.75,50.0,41,53.200001,0,67.900002,68.0,57.599998
20160927173000,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160927174500,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160927180000,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160927181500,470.0,472.350006,49.024391,41,53.900002,0,67.900002,68.0,57.599998
20160927183000,470.0,472.350006,49.024391,41,53.900002,0,67.800003,68.0,57.599998
20160927184500,470.0,481.75,50.0,41,53.900002,0,67.900002,68.0,57.599998
20160927190000,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160927191500,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160927193000,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160927194500,470.0,481.75,50.0,41,53.900002,0,67.800003,68.0,57.599998
20160927200000,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20160927201500,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20160927203000,470.0,460.600006,47.804879,41,53.900002,0,67.699997,68.0,57.599998
20160927204500,470.0,467.649994,48.536585,41,53.900002,0,67.699997,68.0,57.599998
20160927210000,470.0,467.649994,48.536585,41,53.900002,0,67.599998,68.0,57.599998
20160927211500,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927213000,470.0,477.049988,49.512194,41,53.900002,0,67.599998,68.0,57.599998
20160927214500,470.0,477.049988,49.512194,41,53.900002,0,67.5,68.0,57.599998
20160927220000,470.0,477.049988,49.512194,41,53.900002,0,67.5,68.0,57.599998
20160927221500,470.0,477.049988,49.512194,41,53.900002,0,67.5,68.0,57.599998
20160927223000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20160927224500,470.0,484.100006,50.243903,41,53.900002,0,67.400002,68.0,57.599998
20160927230000,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.599998
20160927231500,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.599998
20160927233000,470.0,455.899994,47.317073,41,53.900002,0,67.300003,68.0,57.599998
20160927234500,470.0,460.600006,47.804879,41,53.900002,0,67.300003,68.0,57.599998
20160928000000,470.0,455.899994,47.317073,41,53.900002,0,67.300003,68.0,57.599998
20160928001500,470.0,455.899994,47.317073,41,53.900002,0,67.300003,68.0,57.599998
20160928003000,470.0,467.649994,48.536585,41,53.900002,0,67.300003,68.0,57.599998
20160928004500,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.599998
20160928010000,470.0,472.350006,49.024391,41,53.900002,0,67.300003,68.0,57.599998
20160928011500,470.0,502.899994,52.195121,43,53.900002,0,67.199997,68.0,57.599998
20160928013000,470.0,477.049988,49.512194,42,53.900002,0,67.099998,68.0,57.599998
20160928014500,470.0,477.049988,49.512194,42,53.900002,0,67.199997,68.0,57.599998
20160928020000,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20160928021500,470.0,481.75,50.0,42,53.900002,0,67.099998,68.0,57.599998
20160928023000,470.0,491.149994,50.975609,42,53.900002,0,67.0,68.0,57.599998
20160928024500,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160928030000,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160928031500,470.0,481.75,50.0,42,53.900002,0,66.800003,68.0,57.599998
20160928033000,470.0,491.149994,50.975609,42,53.299999,0,66.800003,68.0,57.599998
20160928034500,470.0,500.549988,51.951218,42,53.299999,0,66.699997,68.0,57.599998
20160928040000,470.0,481.75,50.0,42,53.299999,0,66.699997,68.0,57.599998
20160928041500,470.0,481.75,50.0,42,53.299999,0,66.699997,68.0,57.599998
20160928043000,470.0,495.850006,51.463415,42,53.299999,0,66.599998,68.0,57.599998
20160928044500,470.0,481.75,50.0,42,53.299999,0,66.599998,68.0,57.599998
20160928050000,470.0,481.75,50.0,42,53.299999,0,66.5,68.0,57.599998
20160928051500,470.0,495.850006,51.463415,42,53.299999,0,66.400002,68.0,57.599998
20160928053000,470.0,484.100006,50.243903,42,53.299999,0,66.400002,68.0,57.599998
20160928054500,470.0,477.049988,49.512194,42,53.299999,0,66.300003,68.0,57.599998
20160928060000,470.0,491.149994,50.975609,42,53.299999,0,66.300003,68.0,57.599998
20160928061500,470.0,500.549988,51.951218,42,53.299999,0,66.300003,68.0,57.599998
20160928063000,470.0,481.75,50.0,42,53.299999,0,66.199997,68.0,57.599998
20160928064500,470.0,495.850006,51.463415,42,53.299999,0,66.199997,68.0,57.599998
20160928070000,470.0,484.100006,50.243903,42,53.299999,0,66.099998,68.0,57.599998
20160928071500,470.0,495.850006,51.463415,42,53.299999,0,66.099998,68.0,57.599998
20160928073000,470.0,472.350006,49.024391,42,53.299999,0,66.099998,68.0,57.599998
20160928074500,470.0,495.850006,51.463415,42,53.299999,0,66.099998,68.0,57.599998
20160928080000,470.0,495.850006,51.463415,42,53.299999,0,66.099998,68.0,57.599998
20160928081500,470.0,495.850006,51.463415,42,53.299999,0,66.599998,68.0,57.599998
20160928083000,470.0,481.75,50.0,42,53.900002,0,66.699997,68.0,57.599998
20160928084500,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20160928090000,470.0,481.75,50.0,42,53.900002,0,67.0,68.0,57.599998
20160928091500,470.0,481.75,50.0,42,54.700001,0,67.099998,68.0,57.599998
20160928093000,470.0,481.75,50.0,42,54.700001,0,67.300003,68.0,57.599998
20160928094500,470.0,491.149994,50.975609,42,54.700001,0,67.5,68.0,57.599998
20160928100000,470.0,481.75,50.0,42,53.5,0,67.599998,68.0,57.599998
20160928101500,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160928103000,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160928104500,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160928110000,470.0,495.850006,51.463415,42,53.5,0,67.800003,68.0,57.599998
20160928111500,470.0,507.600006,52.682927,42,53.5,0,67.900002,68.0,57.599998
20160928113000,470.0,507.600006,52.682927,42,53.5,0,68.099998,68.0,57.599998
20160928114500,470.0,507.600006,52.682927,42,53.5,0,68.0,68.0,57.599998
20160928120000,470.0,500.549988,51.951218,42,55.5,0,68.0,68.0,57.599998
20160928121500,470.0,507.600006,52.682927,42,53.900002,0,67.900002,68.0,57.599998
20160928123000,470.0,507.600006,52.682927,42,52.700001,0,67.900002,68.0,57.599998
20160928124500,470.0,514.650024,53.414637,43,54.299999,0,67.800003,68.0,57.599998
20160928130000,470.0,514.650024,53.414637,43,53.5,0,68.0,68.0,57.599998
20160928131500,470.0,514.650024,53.414637,43,53.5,0,68.099998,68.0,57.599998
20160928133000,470.0,500.549988,51.951218,43,53.5,0,68.0,68.0,57.599998
20160928134500,470.0,540.5,56.097561,43,53.5,0,68.099998,68.0,57.599998
20160928140000,470.0,540.5,56.097561,43,54.299999,0,68.099998,68.0,57.599998
20160928141500,470.0,521.700012,54.146343,43,54.299999,0,68.099998,68.0,57.599998
20160928143000,470.0,521.700012,54.146343,43,54.299999,0,68.099998,68.0,57.599998
20160928144500,470.0,535.799988,55.609755,43,54.299999,0,68.0,68.0,57.599998
20160928150000,470.0,514.650024,53.414637,43,53.5,0,67.900002,68.0,57.599998
20160928151500,470.0,521.700012,54.146343,43,53.5,0,67.900002,68.0,57.599998
20160928153000,470.0,521.700012,54.146343,43,53.5,0,67.900002,68.0,57.599998
20160928154500,470.0,521.700012,54.146343,43,53.5,0,67.900002,68.0,57.599998
20160928160000,470.0,521.700012,54.146343,43,53.5,0,67.900002,68.0,57.599998
20160928161500,470.0,521.700012,54.146343,44,53.5,0,67.699997,68.0,57.599998
20160928163000,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928164500,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928170000,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928171500,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928173000,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928174500,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928180000,470.0,481.75,50.0,42,53.5,0,67.699997,68.0,57.599998
20160928181500,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160928183000,470.0,495.850006,51.463415,42,53.5,0,67.699997,68.0,57.599998
20160928184500,470.0,481.75,50.0,42,53.5,0,67.599998,68.0,57.599998
20160928190000,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,57.599998
20160928191500,470.0,481.75,50.0,42,54.299999,0,67.699997,68.0,57.599998
20160928193000,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160928194500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160928200000,470.0,495.850006,51.463415,42,54.299999,0,67.599998,68.0,57.599998
20160928201500,470.0,481.75,50.0,42,54.299999,0,67.599998,68.0,57.599998
20160928203000,470.0,481.75,50.0,42,53.599998,0,67.5,68.0,57.599998
20160928204500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160928210000,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160928211500,470.0,481.75,50.0,42,54.299999,0,67.5,68.0,57.599998
20160928213000,470.0,500.549988,51.951218,42,54.299999,0,67.400002,68.0,57.599998
20160928214500,470.0,472.350006,49.024391,42,54.299999,0,67.400002,68.0,57.599998
20160928220000,470.0,484.100006,50.243903,42,54.299999,0,67.300003,68.0,57.599998
20160928221500,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160928223000,470.0,500.549988,51.951218,42,54.299999,0,67.300003,68.0,57.599998
20160928224500,470.0,484.100006,50.243903,42,54.299999,0,67.199997,68.0,57.599998
20160928230000,470.0,491.149994,50.975609,42,54.299999,0,67.300003,68.0,57.599998
20160928231500,470.0,477.049988,49.512194,42,54.299999,0,67.199997,68.0,57.599998
20160928233000,470.0,495.850006,51.463415,42,54.299999,0,67.099998,68.0,57.599998
20160928234500,470.0,484.100006,50.243903,42,54.299999,0,67.099998,68.0,57.599998
20160929000000,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160929001500,470.0,491.149994,50.975609,42,54.299999,0,67.099998,68.0,57.599998
20160929003000,470.0,477.049988,49.512194,42,54.299999,0,67.0,68.0,57.599998
20160929004500,470.0,500.549988,51.951218,42,54.299999,0,66.900002,68.0,57.599998
20160929010000,470.0,484.100006,50.243903,42,54.299999,0,66.900002,68.0,57.599998
20160929011500,470.0,491.149994,50.975609,42,54.299999,0,66.900002,68.0,57.599998
20160929013000,470.0,491.149994,50.975609,42,53.599998,0,66.900002,68.0,57.599998
20160929014500,470.0,500.549988,51.951218,42,53.599998,0,66.800003,68.0,57.599998
20160929020000,470.0,500.549988,51.951218,42,53.599998,0,66.800003,68.0,57.599998
20160929021500,470.0,500.549988,51.951218,42,53.599998,0,66.699997,68.0,57.599998
20160929023000,470.0,481.75,50.0,42,53.599998,0,66.699997,68.0,57.599998
20160929024500,470.0,472.350006,49.024391,42,53.599998,0,66.599998,68.0,57.599998
20160929030000,470.0,455.899994,47.317073,42,53.599998,0,66.599998,68.0,57.599998
20160929031500,470.0,484.100006,50.243903,42,53.599998,0,66.599998,68.0,57.599998
20160929033000,470.0,453.549988,47.073169,42,53.599998,0,66.599998,68.0,57.599998
20160929034500,470.0,477.049988,49.512194,42,53.599998,0,66.599998,68.0,57.599998
20160929040000,470.0,477.049988,49.512194,42,53.599998,0,66.5,68.0,57.599998
20160929041500,470.0,467.649994,48.536585,42,53.599998,0,66.5,68.0,57.599998
20160929043000,470.0,484.100006,50.243903,42,53.599998,0,66.400002,68.0,57.599998
20160929044500,470.0,467.649994,48.536585,42,52.799999,0,66.400002,68.0,57.599998
20160929050000,470.0,467.649994,48.536585,42,52.799999,0,66.300003,68.0,57.599998
20160929051500,470.0,484.100006,50.243903,42,52.799999,0,66.300003,68.0,57.599998
20160929053000,470.0,484.100006,50.243903,42,52.799999,0,66.300003,68.0,57.599998
20160929054500,470.0,467.649994,48.536585,42,52.799999,0,66.199997,68.0,57.599998
20160929060000,470.0,484.100006,50.243903,42,52.799999,0,66.199997,68.0,57.599998
20160929061500,470.0,484.100006,50.243903,42,52.799999,0,66.099998,68.0,57.599998
20160929063000,470.0,484.100006,50.243903,42,52.799999,0,66.099998,68.0,57.599998
20160929064500,470.0,472.350006,49.024391,42,52.200001,0,66.0,68.0,57.599998
20160929070000,470.0,484.100006,50.243903,42,52.200001,0,66.0,68.0,57.599998
20160929071500,470.0,484.100006,50.243903,42,52.200001,0,65.900002,68.0,57.599998
20160929073000,470.0,484.100006,50.243903,42,52.200001,0,65.800003,68.0,57.599998
20160929074500,470.0,491.149994,50.975609,42,52.200001,0,65.699997,68.0,57.599998
20160929080000,470.0,467.649994,48.536585,42,53.099998,0,65.699997,68.0,57.599998
20160929081500,470.0,472.350006,49.024391,42,53.099998,0,65.699997,68.0,57.599998
20160929083000,470.0,472.350006,49.024391,42,53.099998,0,65.800003,68.0,57.599998
20160929084500,470.0,472.350006,49.024391,42,53.099998,0,65.800003,68.0,57.599998
20160929090000,470.0,460.600006,47.804879,42,53.099998,0,65.800003,68.0,57.599998
20160929091500,470.0,472.350006,49.024391,42,53.099998,0,65.900002,68.0,57.599998
20160929093000,470.0,484.100006,50.243903,42,53.099998,0,65.800003,68.0,57.599998
20160929094500,470.0,484.100006,50.243903,42,53.099998,0,65.800003,68.0,57.599998
20160929100000,470.0,484.100006,50.243903,42,53.099998,0,65.800003,68.0,57.599998
20160929101500,470.0,491.149994,50.975609,42,53.099998,0,65.800003,68.0,57.599998
20160929103000,470.0,477.049988,49.512194,41,53.900002,0,66.0,68.0,57.599998
20160929104500,470.0,477.049988,49.512194,41,53.900002,0,66.0,68.0,57.599998
20160929110000,470.0,467.649994,48.536585,41,53.900002,0,66.099998,68.0,57.599998
20160929111500,470.0,477.049988,49.512194,41,55.099998,0,66.199997,68.0,57.599998
20160929113000,470.0,477.049988,49.512194,41,53.099998,0,66.199997,68.0,57.599998
20160929114500,470.0,477.049988,49.512194,41,55.5,0,66.199997,68.0,57.599998
20160929120000,470.0,477.049988,49.512194,41,53.900002,0,66.300003,68.0,57.599998
20160929121500,470.0,477.049988,49.512194,41,53.900002,0,66.300003,68.0,57.599998
20160929123000,470.0,467.649994,48.536585,41,53.900002,0,66.300003,68.0,57.599998
20160929124500,470.0,467.649994,48.536585,41,53.900002,0,66.400002,68.0,57.599998
20160929130000,470.0,477.049988,49.512194,41,53.900002,0,66.400002,68.0,57.599998
20160929131500,470.0,460.600006,47.804879,41,53.900002,0,66.5,68.0,57.599998
20160929133000,470.0,453.549988,47.073169,41,53.900002,0,66.599998,68.0,57.599998
20160929134500,470.0,467.649994,48.536585,41,53.900002,0,66.599998,68.0,57.599998
20160929140000,470.0,448.850006,46.585366,41,53.900002,0,66.699997,68.0,57.599998
20160929141500,470.0,453.549988,47.073169,41,53.900002,0,66.800003,68.0,57.599998
20160929143000,470.0,448.850006,46.585366,41,53.900002,0,66.800003,68.0,57.599998
20160929144500,470.0,453.549988,47.073169,41,53.900002,0,66.900002,68.0,57.599998
20160929150000,470.0,467.649994,48.536585,41,53.900002,0,66.900002,68.0,57.599998
20160929151500,470.0,477.049988,49.512194,42,53.900002,0,66.900002,68.0,57.599998
20160929153000,470.0,455.899994,47.317073,42,53.900002,0,67.0,68.0,57.599998
20160929154500,470.0,477.049988,49.512194,42,53.900002,0,67.0,68.0,57.599998
20160929160000,470.0,477.049988,49.512194,42,53.900002,0,67.099998,68.0,57.599998
20160929161500,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20160929163000,470.0,467.649994,48.536585,42,53.900002,0,67.099998,68.0,57.599998
20160929164500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20160929170000,470.0,481.75,50.0,42,53.900002,0,67.099998,68.0,57.599998
20160929171500,470.0,472.350006,49.024391,42,53.099998,0,67.099998,68.0,57.599998
20160929173000,470.0,495.850006,51.463415,42,53.099998,0,67.099998,68.0,57.599998
20160929174500,470.0,481.75,50.0,42,53.099998,0,67.099998,68.0,57.599998
20160929180000,470.0,481.75,50.0,42,53.099998,0,67.099998,68.0,57.599998
20160929181500,470.0,481.75,50.0,42,53.099998,0,67.099998,68.0,57.599998
20160929183000,470.0,481.75,50.0,42,53.099998,0,67.099998,68.0,57.599998
20160929184500,470.0,467.649994,48.536585,42,53.099998,0,67.099998,68.0,57.599998
20160929190000,470.0,507.600006,52.682927,42,51.900002,0,67.199997,68.0,57.599998
20160929191500,470.0,491.149994,50.975609,42,51.900002,0,67.400002,68.0,57.599998
20160929193000,470.0,491.149994,50.975609,42,51.900002,0,67.400002,68.0,57.599998
20160929194500,470.0,491.149994,50.975609,42,51.900002,0,67.400002,68.0,57.599998
20160929200000,470.0,491.149994,50.975609,42,51.900002,0,67.400002,68.0,57.599998
20160929201500,470.0,491.149994,50.975609,42,51.299999,0,67.400002,68.0,57.599998
20160929203000,470.0,491.149994,50.975609,42,51.299999,0,67.300003,68.0,57.599998
20160929204500,470.0,481.75,50.0,42,51.299999,0,67.199997,68.0,57.599998
20160929210000,470.0,481.75,50.0,42,51.299999,0,67.099998,68.0,57.599998
20160929211500,470.0,481.75,50.0,42,50.700001,0,67.0,68.0,57.599998
20160929213000,470.0,472.350006,49.024391,42,50.700001,0,66.900002,68.0,57.599998
20160929214500,470.0,481.75,50.0,42,50.700001,0,66.699997,68.0,57.599998
20160929220000,470.0,491.149994,50.975609,42,50.700001,0,66.599998,68.0,57.599998
20160929221500,470.0,477.049988,49.512194,42,50.700001,0,66.400002,68.0,57.599998
20160929223000,470.0,460.600006,47.804879,42,50.700001,0,66.199997,68.0,57.599998
20160929224500,470.0,467.649994,48.536585,42,50.700001,0,66.099998,68.0,57.599998
20160929230000,470.0,484.100006,50.243903,42,50.700001,0,66.0,68.0,57.599998
20160929231500,470.0,477.049988,49.512194,42,50.700001,0,65.800003,68.0,57.599998
20160929233000,470.0,467.649994,48.536585,42,50.700001,0,65.699997,68.0,57.599998
20160929234500,470.0,460.600006,47.804879,42,50.700001,0,65.599998,68.0,57.599998
20160930000000,470.0,481.75,50.0,42,50.700001,0,65.5,68.0,57.599998
20160930001500,470.0,481.75,50.0,42,50.700001,0,65.400002,68.0,57.599998
20160930003000,470.0,495.850006,51.463415,42,50.700001,0,65.300003,68.0,57.599998
20160930004500,470.0,472.350006,49.024391,42,49.900002,0,65.300003,68.0,57.599998
20160930010000,470.0,472.350006,49.024391,42,49.900002,0,65.199997,68.0,57.599998
20160930011500,470.0,472.350006,49.024391,42,49.900002,0,65.099998,68.0,57.599998
20160930013000,470.0,481.75,50.0,42,49.900002,0,65.099998,68.0,57.599998
20160930014500,470.0,472.350006,49.024391,42,49.900002,0,65.099998,68.0,57.599998
20160930020000,470.0,472.350006,49.024391,42,49.900002,0,65.0,68.0,57.599998
20160930021500,470.0,472.350006,49.024391,42,49.900002,0,65.0,68.0,57.599998
20160930023000,470.0,491.149994,50.975609,42,49.900002,0,64.800003,68.0,57.599998
20160930024500,470.0,484.100006,50.243903,42,49.900002,0,64.699997,68.0,57.599998
20160930030000,470.0,477.049988,49.512194,42,49.900002,0,64.599998,68.0,57.599998
20160930031500,470.0,484.100006,50.243903,42,49.900002,0,64.599998,68.0,57.599998
20160930033000,470.0,495.850006,51.463415,42,49.900002,0,64.5,68.0,57.599998
20160930034500,470.0,477.049988,49.512194,42,49.900002,0,64.5,68.0,57.599998
20160930040000,470.0,495.850006,51.463415,42,49.900002,0,64.5,68.0,57.599998
20160930041500,470.0,472.350006,49.024391,42,49.900002,0,64.5,68.0,57.599998
20160930043000,470.0,481.75,50.0,42,49.900002,0,64.400002,68.0,57.599998
20160930044500,470.0,481.75,50.0,42,49.900002,0,64.400002,68.0,57.599998
20160930050000,470.0,481.75,50.0,42,49.900002,0,64.5,68.0,57.599998
20160930051500,470.0,481.75,50.0,42,49.900002,0,64.199997,68.0,57.599998
20160930053000,470.0,481.75,50.0,42,49.900002,0,64.0,68.0,57.599998
20160930054500,470.0,491.149994,50.975609,42,49.900002,0,64.0,68.0,57.599998
20160930060000,470.0,491.149994,50.975609,42,49.900002,0,63.799999,68.0,57.599998
20160930061500,470.0,481.75,50.0,42,49.900002,0,63.700001,68.0,57.599998
20160930063000,470.0,481.75,50.0,41,49.900002,0,63.700001,68.0,57.599998
20160930064500,470.0,481.75,50.0,41,49.900002,0,63.599998,68.0,57.599998
20160930070000,470.0,495.850006,51.463415,41,49.900002,0,63.599998,68.0,57.599998
20160930071500,470.0,495.850006,51.463415,41,49.900002,0,63.5,68.0,57.599998
20160930073000,470.0,495.850006,51.463415,41,49.900002,0,63.5,68.0,57.599998
20160930074500,470.0,495.850006,51.463415,41,49.900002,0,63.5,68.0,57.599998
20160930080000,470.0,484.100006,50.243903,41,49.900002,0,63.5,68.0,57.599998
20160930081500,470.0,484.100006,50.243903,41,49.900002,0,63.5,68.0,57.599998
20160930083000,470.0,484.100006,50.243903,41,49.900002,0,63.5,68.0,57.599998
20160930084500,470.0,484.100006,50.243903,41,50.599998,0,63.5,68.0,57.599998
20160930090000,470.0,495.850006,51.463415,41,50.599998,0,63.5,68.0,57.599998
20160930091500,470.0,502.899994,52.195121,41,50.599998,0,63.599998,68.0,57.599998
20160930093000,470.0,484.100006,50.243903,41,51.400002,0,63.599998,68.0,57.599998
20160930094500,470.0,472.350006,49.024391,41,51.400002,0,63.599998,68.0,57.599998
20160930100000,470.0,500.549988,51.951218,41,51.400002,0,63.599998,68.0,57.599998
20160930101500,470.0,491.149994,50.975609,41,51.400002,0,63.599998,68.0,57.599998
20160930103000,470.0,491.149994,50.975609,41,51.400002,0,63.700001,68.0,57.599998
20160930104500,470.0,491.149994,50.975609,41,51.400002,0,63.799999,68.0,57.599998
20160930110000,470.0,484.100006,50.243903,41,51.400002,0,63.799999,68.0,57.599998
20160930111500,470.0,491.149994,50.975609,41,51.400002,0,63.900002,68.0,57.599998
20160930113000,470.0,472.350006,49.024391,41,51.400002,0,64.0,68.0,57.599998
20160930114500,470.0,491.149994,50.975609,41,51.400002,0,64.0,68.0,57.599998
20160930120000,470.0,491.149994,50.975609,41,51.400002,0,64.0,68.0,57.599998
20160930121500,470.0,481.75,50.0,41,51.400002,0,64.099998,68.0,57.599998
20160930123000,470.0,481.75,50.0,41,51.400002,0,64.099998,68.0,57.599998
20160930124500,470.0,491.149994,50.975609,41,51.400002,0,64.099998,68.0,57.599998
20160930130000,470.0,491.149994,50.975609,41,51.400002,0,64.199997,68.0,57.599998
20160930131500,470.0,491.149994,50.975609,41,51.400002,0,64.199997,68.0,57.599998
20160930133000,470.0,484.100006,50.243903,41,51.400002,0,64.300003,68.0,57.599998
20160930134500,470.0,484.100006,50.243903,41,51.400002,0,64.300003,68.0,57.599998
20160930140000,470.0,495.850006,51.463415,41,51.400002,0,64.400002,68.0,57.599998
20160930141500,470.0,481.75,50.0,41,51.400002,0,64.400002,68.0,57.599998
20160930143000,470.0,481.75,50.0,41,51.400002,0,64.400002,68.0,57.599998
20160930144500,470.0,481.75,50.0,41,51.400002,0,64.400002,68.0,57.599998
20160930150000,470.0,481.75,50.0,41,51.400002,0,64.5,68.0,57.599998
20160930151500,470.0,481.75,50.0,41,51.400002,0,64.599998,68.0,57.599998
20160930153000,470.0,481.75,50.0,41,51.400002,0,64.599998,68.0,57.599998
20160930154500,470.0,481.75,50.0,41,51.400002,0,64.699997,68.0,57.599998
20160930160000,470.0,472.350006,49.024391,41,51.400002,0,64.800003,68.0,57.599998
20160930161500,470.0,472.350006,49.024391,41,51.400002,0,64.800003,68.0,57.599998
20160930163000,470.0,472.350006,49.024391,41,51.400002,0,64.800003,68.0,57.599998
20160930164500,470.0,472.350006,49.024391,41,51.400002,0,65.0,68.0,57.599998
20160930170000,470.0,460.600006,47.804879,41,51.400002,0,65.0,68.0,57.599998
20160930171500,470.0,472.350006,49.024391,41,51.400002,0,65.099998,68.0,57.599998
20160930173000,470.0,444.149994,46.09756,41,51.400002,0,65.099998,68.0,57.599998
20160930174500,470.0,448.850006,46.585366,41,51.400002,0,65.199997,68.0,57.599998
20160930180000,470.0,444.149994,46.09756,41,51.400002,0,65.199997,68.0,57.599998
20160930181500,470.0,453.549988,47.073169,41,51.400002,0,65.300003,68.0,57.599998
20160930183000,470.0,460.600006,47.804879,42,51.400002,0,65.199997,68.0,57.599998
20160930184500,470.0,460.600006,47.804879,42,51.400002,0,65.199997,68.0,57.599998
20160930190000,470.0,460.600006,47.804879,42,51.400002,0,65.199997,68.0,57.599998
20160930191500,470.0,460.600006,47.804879,42,51.400002,0,65.099998,68.0,57.599998
20160930193000,470.0,467.649994,48.536585,42,51.400002,0,65.099998,68.0,57.599998
20160930194500,470.0,460.600006,47.804879,42,51.400002,0,65.099998,68.0,57.599998
20160930200000,470.0,444.149994,46.09756,42,51.400002,0,65.099998,68.0,57.599998
20160930201500,470.0,453.549988,47.073169,42,51.400002,0,65.099998,68.0,57.599998
20160930203000,470.0,453.549988,47.073169,42,51.400002,0,65.099998,68.0,57.599998
20160930204500,470.0,453.549988,47.073169,42,51.400002,0,65.0,68.0,57.599998
20160930210000,470.0,453.549988,47.073169,42,51.400002,0,65.0,68.0,57.599998
20160930211500,470.0,444.149994,46.09756,42,51.400002,0,65.0,68.0,57.599998
20160930213000,470.0,453.549988,47.073169,42,51.400002,0,65.0,68.0,57.599998
20160930214500,470.0,453.549988,47.073169,42,51.400002,0,65.0,68.0,57.599998
20160930220000,470.0,460.600006,47.804879,42,51.400002,0,64.900002,68.0,57.599998
20160930221500,470.0,467.649994,48.536585,42,51.400002,0,64.800003,68.0,57.599998
20160930223000,470.0,453.549988,47.073169,42,51.400002,0,64.800003,68.0,57.599998
20160930224500,470.0,460.600006,47.804879,42,51.400002,0,64.800003,68.0,57.599998
20160930230000,470.0,455.899994,47.317073,42,51.400002,0,64.800003,68.0,57.599998
20160930231500,470.0,460.600006,47.804879,42,51.400002,0,64.800003,68.0,57.599998
20160930233000,470.0,455.899994,47.317073,42,51.400002,0,64.699997,68.0,57.599998
20160930234500,470.0,460.600006,47.804879,42,51.400002,0,64.599998,68.0,57.599998
20161001000000,470.0,460.600006,47.804879,42,51.400002,0,64.5,68.0,57.599998
20161001001500,470.0,472.350006,49.024391,42,51.400002,0,64.5,68.0,57.599998
20161001003000,470.0,484.100006,50.243903,42,51.400002,0,64.400002,68.0,57.599998
20161001004500,470.0,455.899994,47.317073,42,51.400002,0,64.400002,68.0,57.599998
20161001010000,470.0,481.75,50.0,42,51.400002,0,64.400002,68.0,57.599998
20161001011500,470.0,460.600006,47.804879,42,50.299999,0,64.199997,68.0,57.599998
20161001013000,470.0,453.549988,47.073169,42,50.299999,0,64.199997,68.0,57.599998
20161001014500,470.0,460.600006,47.804879,42,50.299999,0,64.199997,68.0,57.599998
20161001020000,470.0,472.350006,49.024391,42,50.299999,0,64.099998,68.0,57.599998
20161001021500,470.0,472.350006,49.024391,42,50.299999,0,64.099998,68.0,57.599998
20161001023000,470.0,472.350006,49.024391,42,50.299999,0,64.0,68.0,57.599998
20161001024500,470.0,472.350006,49.024391,42,50.299999,0,64.0,68.0,57.599998
20161001030000,470.0,460.600006,47.804879,42,50.299999,0,64.0,68.0,57.599998
20161001031500,470.0,467.649994,48.536585,42,50.299999,0,63.900002,68.0,57.599998
20161001033000,470.0,460.600006,47.804879,42,50.299999,0,63.900002,68.0,57.599998
20161001034500,470.0,477.049988,49.512194,42,50.299999,0,63.799999,68.0,57.599998
20161001040000,470.0,477.049988,49.512194,42,50.299999,0,63.700001,68.0,57.599998
20161001041500,470.0,460.600006,47.804879,42,50.299999,0,63.700001,68.0,57.599998
20161001043000,470.0,467.649994,48.536585,42,50.299999,0,63.599998,68.0,57.599998
20161001044500,470.0,481.75,50.0,42,50.299999,0,63.599998,68.0,57.599998
20161001050000,470.0,481.75,50.0,42,50.299999,0,63.599998,68.0,57.599998
20161001051500,470.0,481.75,50.0,42,50.299999,0,63.599998,68.0,57.599998
20161001053000,470.0,467.649994,48.536585,42,50.299999,0,63.599998,68.0,57.599998
20161001054500,470.0,467.649994,48.536585,42,50.299999,0,63.599998,68.0,57.599998
20161001060000,470.0,467.649994,48.536585,42,50.299999,0,63.5,68.0,57.599998
20161001061500,470.0,467.649994,48.536585,42,50.299999,0,63.5,68.0,57.599998
20161001063000,470.0,481.75,50.0,42,50.299999,0,63.400002,68.0,57.599998
20161001064500,470.0,472.350006,49.024391,42,50.299999,0,63.400002,68.0,57.599998
20161001070000,470.0,491.149994,50.975609,42,50.299999,0,63.299999,68.0,57.599998
20161001071500,470.0,472.350006,49.024391,42,50.299999,0,63.299999,68.0,57.599998
20161001073000,470.0,491.149994,50.975609,42,50.299999,0,63.299999,68.0,57.599998
20161001074500,470.0,477.049988,49.512194,42,50.299999,0,63.299999,68.0,57.599998
20161001080000,470.0,484.100006,50.243903,42,51.0,0,63.299999,68.0,57.599998
20161001081500,470.0,484.100006,50.243903,42,51.0,0,63.299999,68.0,57.599998
20161001083000,470.0,484.100006,50.243903,42,51.900002,0,63.400002,68.0,57.599998
20161001084500,470.0,491.149994,50.975609,42,51.900002,0,63.5,68.0,57.599998
20161001090000,470.0,491.149994,50.975609,42,51.900002,0,63.5,68.0,57.599998
20161001091500,470.0,477.049988,49.512194,42,51.900002,0,63.5,68.0,57.599998
20161001093000,470.0,491.149994,50.975609,42,51.900002,0,63.599998,68.0,57.599998
20161001094500,470.0,491.149994,50.975609,42,51.900002,0,63.599998,68.0,57.599998
20161001100000,470.0,481.75,50.0,42,51.900002,0,63.700001,68.0,57.599998
20161001101500,470.0,502.899994,52.195121,42,51.900002,0,63.799999,68.0,57.599998
20161001103000,470.0,484.100006,50.243903,42,51.900002,0,63.799999,68.0,57.599998
20161001104500,470.0,472.350006,49.024391,42,51.900002,0,63.900002,68.0,57.599998
20161001110000,470.0,495.850006,51.463415,42,51.900002,0,64.0,68.0,57.599998
20161001111500,470.0,477.049988,49.512194,42,51.900002,0,64.0,68.0,57.599998
20161001113000,470.0,484.100006,50.243903,42,51.900002,0,64.099998,68.0,57.599998
20161001114500,470.0,477.049988,49.512194,41,51.900002,0,64.099998,68.0,57.599998
20161001120000,470.0,477.049988,49.512194,41,51.900002,0,64.199997,68.0,57.599998
20161001121500,470.0,455.899994,47.317073,41,51.900002,0,64.199997,68.0,57.599998
20161001123000,470.0,472.350006,49.024391,41,51.900002,0,64.300003,68.0,57.599998
20161001124500,470.0,481.75,50.0,41,51.900002,0,64.300003,68.0,57.599998
20161001130000,470.0,467.649994,48.536585,41,51.900002,0,64.400002,68.0,57.599998
20161001131500,470.0,477.049988,49.512194,41,51.900002,0,64.400002,68.0,57.599998
20161001133000,470.0,484.100006,50.243903,41,51.900002,0,64.599998,68.0,57.599998
20161001134500,470.0,495.850006,51.463415,41,51.900002,0,64.599998,68.0,57.599998
20161001140000,470.0,467.649994,48.536585,41,51.900002,0,64.699997,68.0,57.599998
20161001141500,470.0,477.049988,49.512194,41,51.900002,0,64.699997,68.0,57.599998
20161001143000,470.0,455.899994,47.317073,41,51.900002,0,64.699997,68.0,57.599998
20161001144500,470.0,472.350006,49.024391,41,51.900002,0,64.800003,68.0,57.599998
20161001150000,470.0,472.350006,49.024391,41,51.900002,0,64.800003,68.0,57.599998
20161001151500,470.0,472.350006,49.024391,41,51.900002,0,64.900002,68.0,57.599998
20161001153000,470.0,472.350006,49.024391,41,51.900002,0,65.0,68.0,57.599998
20161001154500,470.0,472.350006,49.024391,41,51.900002,0,65.0,68.0,57.599998
20161001160000,470.0,460.600006,47.804879,41,51.900002,0,65.099998,68.0,57.599998
20161001161500,470.0,477.049988,49.512194,41,51.900002,0,65.099998,68.0,57.599998
20161001163000,470.0,477.049988,49.512194,41,51.900002,0,65.099998,68.0,57.599998
20161001164500,470.0,491.149994,50.975609,41,51.900002,0,65.099998,68.0,57.599998
20161001170000,470.0,467.649994,48.536585,41,51.900002,0,65.199997,68.0,57.599998
20161001171500,470.0,460.600006,47.804879,41,51.900002,0,65.199997,68.0,57.599998
20161001173000,470.0,453.549988,47.073169,41,51.900002,0,65.300003,68.0,57.599998
20161001174500,470.0,472.350006,49.024391,41,51.900002,0,65.300003,68.0,57.599998
20161001180000,470.0,472.350006,49.024391,41,51.900002,0,65.300003,68.0,57.599998
20161001181500,470.0,455.899994,47.317073,41,51.900002,0,65.300003,68.0,57.599998
20161001183000,470.0,460.600006,47.804879,41,51.900002,0,65.300003,68.0,57.599998
20161001184500,470.0,453.549988,47.073169,41,51.900002,0,65.300003,68.0,57.599998
20161001190000,470.0,472.350006,49.024391,41,51.900002,0,65.300003,68.0,57.599998
20161001191500,470.0,472.350006,49.024391,41,51.900002,0,65.300003,68.0,57.599998
20161001193000,470.0,460.600006,47.804879,41,51.900002,0,65.300003,68.0,57.599998
20161001194500,470.0,467.649994,48.536585,41,51.900002,0,65.300003,68.0,57.599998
20161001200000,470.0,453.549988,47.073169,41,51.900002,0,65.300003,68.0,57.599998
20161001201500,470.0,467.649994,48.536585,41,51.900002,0,65.300003,68.0,57.599998
20161001203000,470.0,453.549988,47.073169,41,51.900002,0,65.199997,68.0,57.599998
20161001204500,470.0,453.549988,47.073169,41,51.900002,0,65.199997,68.0,57.599998
20161001210000,470.0,453.549988,47.073169,41,51.900002,0,65.199997,68.0,57.599998
20161001211500,470.0,467.649994,48.536585,41,51.900002,0,65.099998,68.0,57.599998
20161001213000,470.0,460.600006,47.804879,41,51.900002,0,65.099998,68.0,57.599998
20161001214500,470.0,444.149994,46.09756,41,51.900002,0,65.099998,68.0,57.599998
20161001220000,470.0,444.149994,46.09756,41,51.900002,0,65.099998,68.0,57.599998
20161001221500,470.0,448.850006,46.585366,41,51.900002,0,65.099998,68.0,57.599998
20161001223000,470.0,453.549988,47.073169,41,51.900002,0,65.099998,68.0,57.599998
20161001224500,470.0,444.149994,46.09756,41,51.900002,0,65.099998,68.0,57.599998
20161001230000,470.0,444.149994,46.09756,41,51.900002,0,65.099998,68.0,57.599998
20161001231500,470.0,448.850006,46.585366,41,51.900002,0,65.099998,68.0,57.599998
20161001233000,470.0,437.100006,45.365854,41,51.900002,0,65.099998,68.0,57.599998
20161001234500,470.0,448.850006,46.585366,41,51.900002,0,65.099998,68.0,57.599998
20161002000000,470.0,455.899994,47.317073,42,51.900002,0,65.099998,68.0,57.599998
20161002001500,470.0,467.649994,48.536585,42,51.900002,0,65.099998,68.0,57.599998
20161002003000,470.0,455.899994,47.317073,42,51.900002,0,65.0,68.0,57.599998
20161002004500,470.0,460.600006,47.804879,42,51.900002,0,65.0,68.0,57.599998
20161002010000,470.0,460.600006,47.804879,42,51.900002,0,65.0,68.0,57.599998
20161002011500,470.0,460.600006,47.804879,42,51.900002,0,65.0,68.0,57.599998
20161002013000,470.0,481.75,50.0,42,51.900002,0,64.900002,68.0,57.599998
20161002014500,470.0,467.649994,48.536585,42,51.900002,0,64.900002,68.0,57.599998
20161002020000,470.0,481.75,50.0,42,51.900002,0,64.900002,68.0,57.599998
20161002021500,470.0,472.350006,49.024391,42,51.900002,0,64.800003,68.0,57.599998
20161002023000,470.0,472.350006,49.024391,42,51.900002,0,64.800003,68.0,57.599998
20161002024500,470.0,460.600006,47.804879,42,51.900002,0,64.699997,68.0,57.599998
20161002030000,470.0,472.350006,49.024391,42,51.900002,0,64.699997,68.0,57.599998
20161002031500,470.0,472.350006,49.024391,42,51.900002,0,64.699997,68.0,57.599998
20161002033000,470.0,472.350006,49.024391,42,51.900002,0,64.599998,68.0,57.599998
20161002034500,470.0,472.350006,49.024391,42,51.900002,0,64.599998,68.0,57.599998
20161002040000,470.0,484.100006,50.243903,42,51.900002,0,64.599998,68.0,57.599998
20161002041500,470.0,460.600006,47.804879,42,51.900002,0,64.599998,68.0,57.599998
20161002043000,470.0,472.350006,49.024391,42,51.900002,0,64.5,68.0,57.599998
20161002044500,470.0,472.350006,49.024391,42,51.900002,0,64.5,68.0,57.599998
20161002050000,470.0,472.350006,49.024391,42,51.900002,0,64.5,68.0,57.599998
20161002051500,470.0,472.350006,49.024391,42,51.900002,0,64.400002,68.0,57.599998
20161002053000,470.0,472.350006,49.024391,42,51.900002,0,64.400002,68.0,57.599998
20161002054500,470.0,472.350006,49.024391,42,51.900002,0,64.400002,68.0,57.599998
20161002060000,470.0,472.350006,49.024391,42,51.900002,0,64.400002,68.0,57.599998
20161002061500,470.0,472.350006,49.024391,42,51.900002,0,64.300003,68.0,57.599998
20161002063000,470.0,484.100006,50.243903,42,51.900002,0,64.300003,68.0,57.599998
20161002064500,470.0,472.350006,49.024391,42,51.099998,0,64.199997,68.0,57.599998
20161002070000,470.0,472.350006,49.024391,42,51.099998,0,64.199997,68.0,57.599998
20161002071500,470.0,484.100006,50.243903,42,51.099998,0,64.199997,68.0,57.599998
20161002073000,470.0,472.350006,49.024391,42,51.099998,0,64.199997,68.0,57.599998
20161002074500,470.0,481.75,50.0,42,51.799999,0,64.199997,68.0,57.599998
20161002080000,470.0,481.75,50.0,42,51.799999,0,64.199997,68.0,57.599998
20161002081500,470.0,491.149994,50.975609,42,51.799999,0,64.199997,68.0,57.599998
20161002083000,470.0,467.649994,48.536585,42,51.799999,0,64.199997,68.0,57.599998
20161002084500,470.0,472.350006,49.024391,42,51.799999,0,64.300003,68.0,57.599998
20161002090000,470.0,481.75,50.0,42,51.799999,0,64.300003,68.0,57.599998
20161002091500,470.0,481.75,50.0,42,51.799999,0,64.300003,68.0,57.599998
20161002093000,470.0,481.75,50.0,42,51.799999,0,64.400002,68.0,57.599998
20161002094500,470.0,460.600006,47.804879,42,51.799999,0,64.5,68.0,57.599998
20161002100000,470.0,484.100006,50.243903,42,51.799999,0,64.5,68.0,57.599998
20161002101500,470.0,477.049988,49.512194,42,52.599998,0,64.599998,68.0,57.599998
20161002103000,470.0,477.049988,49.512194,42,52.599998,0,64.699997,68.0,57.599998
20161002104500,470.0,484.100006,50.243903,42,52.599998,0,64.800003,68.0,57.599998
20161002110000,470.0,484.100006,50.243903,42,52.599998,0,64.900002,68.0,57.599998
20161002111500,470.0,484.100006,50.243903,42,52.599998,0,65.0,68.0,57.599998
20161002113000,470.0,484.100006,50.243903,42,52.599998,0,65.099998,68.0,57.599998
20161002114500,470.0,472.350006,49.024391,42,52.599998,0,65.099998,68.0,57.599998
20161002120000,470.0,472.350006,49.024391,42,52.599998,0,65.099998,68.0,57.599998
20161002121500,470.0,472.350006,49.024391,42,52.599998,0,65.199997,68.0,57.599998
20161002123000,470.0,472.350006,49.024391,42,52.599998,0,65.199997,68.0,57.599998
20161002124500,470.0,472.350006,49.024391,42,52.599998,0,65.300003,68.0,57.599998
20161002130000,470.0,481.75,50.0,42,52.599998,0,65.300003,68.0,57.599998
20161002131500,470.0,500.549988,51.951218,42,52.599998,0,65.400002,68.0,57.599998
20161002133000,470.0,481.75,50.0,42,52.599998,0,65.5,68.0,57.599998
20161002134500,470.0,460.600006,47.804879,42,52.599998,0,65.599998,68.0,57.599998
20161002140000,470.0,472.350006,49.024391,42,52.599998,0,65.699997,68.0,57.599998
20161002141500,470.0,455.899994,47.317073,42,52.599998,0,65.699997,68.0,57.599998
20161002143000,470.0,477.049988,49.512194,42,52.599998,0,65.800003,68.0,57.599998
20161002144500,470.0,477.049988,49.512194,42,52.599998,0,65.800003,68.0,57.599998
20161002150000,470.0,455.899994,47.317073,42,52.599998,0,65.800003,68.0,57.599998
20161002151500,470.0,484.100006,50.243903,42,52.599998,0,65.800003,68.0,57.599998
20161002153000,470.0,484.100006,50.243903,42,52.599998,0,65.800003,68.0,57.599998
20161002154500,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002160000,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002161500,470.0,484.100006,50.243903,42,52.599998,0,65.800003,68.0,57.599998
20161002163000,470.0,472.350006,49.024391,42,52.599998,0,65.900002,68.0,57.599998
20161002164500,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002170000,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002171500,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002173000,470.0,472.350006,49.024391,42,52.599998,0,65.900002,68.0,57.599998
20161002174500,470.0,472.350006,49.024391,42,52.599998,0,65.900002,68.0,57.599998
20161002180000,470.0,481.75,50.0,42,52.599998,0,65.900002,68.0,57.599998
20161002181500,470.0,467.649994,48.536585,42,52.599998,0,65.900002,68.0,57.599998
20161002183000,470.0,491.149994,50.975609,42,52.599998,0,65.800003,68.0,57.599998
20161002184500,470.0,472.350006,49.024391,42,52.599998,0,65.800003,68.0,57.599998
20161002190000,470.0,455.899994,47.317073,42,52.599998,0,65.800003,68.0,57.599998
20161002191500,470.0,455.899994,47.317073,42,52.599998,0,65.800003,68.0,57.599998
20161002193000,470.0,467.649994,48.536585,42,52.599998,0,65.800003,68.0,57.599998
20161002194500,470.0,460.600006,47.804879,42,52.599998,0,65.800003,68.0,57.599998
20161002200000,470.0,467.649994,48.536585,42,52.599998,0,65.800003,68.0,57.599998
20161002201500,470.0,460.600006,47.804879,42,52.599998,0,65.800003,68.0,57.599998
20161002203000,470.0,467.649994,48.536585,42,52.599998,0,65.800003,68.0,57.599998
20161002204500,470.0,444.149994,46.09756,42,52.599998,0,65.800003,68.0,57.599998
20161002210000,470.0,453.549988,47.073169,42,52.599998,0,65.800003,68.0,57.599998
20161002211500,470.0,472.350006,49.024391,42,52.599998,0,65.699997,68.0,57.599998
20161002213000,470.0,455.899994,47.317073,42,52.599998,0,65.699997,68.0,57.599998
20161002214500,470.0,448.850006,46.585366,42,52.599998,0,65.699997,68.0,57.599998
20161002220000,470.0,453.549988,47.073169,42,51.900002,0,65.599998,68.0,57.599998
20161002221500,470.0,467.649994,48.536585,42,51.900002,0,65.599998,68.0,57.599998
20161002223000,470.0,460.600006,47.804879,42,51.900002,0,65.599998,68.0,57.599998
20161002224500,470.0,460.600006,47.804879,42,51.900002,0,65.5,68.0,57.599998
20161002230000,470.0,460.600006,47.804879,42,51.900002,0,65.5,68.0,57.599998
20161002231500,470.0,460.600006,47.804879,42,51.900002,0,65.400002,68.0,57.599998
20161002233000,470.0,455.899994,47.317073,42,51.900002,0,65.300003,68.0,57.599998
20161002234500,470.0,455.899994,47.317073,42,51.900002,0,65.300003,68.0,57.599998
20161003000000,470.0,467.649994,48.536585,42,51.900002,0,65.300003,68.0,57.599998
20161003001500,470.0,455.899994,47.317073,42,51.900002,0,65.199997,68.0,57.599998
20161003003000,470.0,455.899994,47.317073,42,51.900002,0,65.199997,68.0,57.599998
20161003004500,470.0,477.049988,49.512194,42,51.900002,0,65.099998,68.0,57.599998
20161003010000,470.0,477.049988,49.512194,42,51.900002,0,65.099998,68.0,57.599998
20161003011500,470.0,477.049988,49.512194,42,51.900002,0,65.0,68.0,57.599998
20161003013000,470.0,491.149994,50.975609,42,51.900002,0,65.0,68.0,57.599998
20161003014500,470.0,472.350006,49.024391,42,51.900002,0,64.900002,68.0,57.599998
20161003020000,470.0,481.75,50.0,42,51.900002,0,64.800003,68.0,57.599998
20161003021500,470.0,481.75,50.0,42,51.900002,0,64.800003,68.0,57.599998
20161003023000,470.0,472.350006,49.024391,42,51.900002,0,64.699997,68.0,57.599998
20161003024500,470.0,491.149994,50.975609,42,51.900002,0,64.699997,68.0,57.599998
20161003030000,470.0,481.75,50.0,42,51.099998,0,64.599998,68.0,57.599998
20161003031500,470.0,500.549988,51.951218,42,51.099998,0,64.599998,68.0,57.599998
20161003033000,470.0,491.149994,50.975609,42,51.099998,0,64.599998,68.0,57.599998
20161003034500,470.0,484.100006,50.243903,42,51.099998,0,64.5,68.0,57.599998
20161003040000,470.0,472.350006,49.024391,42,51.099998,0,64.400002,68.0,57.599998
20161003041500,470.0,481.75,50.0,42,51.099998,0,64.400002,68.0,57.599998
20161003043000,470.0,481.75,50.0,42,51.099998,0,64.300003,68.0,57.599998
20161003044500,470.0,491.149994,50.975609,42,51.099998,0,64.300003,68.0,57.599998
20161003050000,470.0,484.100006,50.243903,42,51.099998,0,64.300003,68.0,57.599998
20161003051500,470.0,484.100006,50.243903,42,51.099998,0,64.300003,68.0,57.599998
20161003053000,470.0,500.549988,51.951218,42,51.099998,0,64.199997,68.0,57.599998
20161003054500,470.0,500.549988,51.951218,42,51.099998,0,64.199997,68.0,57.599998
20161003060000,470.0,491.149994,50.975609,42,51.099998,0,64.199997,68.0,57.599998
20161003061500,470.0,500.549988,51.951218,42,51.099998,0,64.099998,68.0,57.599998
20161003063000,470.0,477.049988,49.512194,42,51.099998,0,64.099998,68.0,57.599998
20161003064500,470.0,484.100006,50.243903,42,51.099998,0,64.099998,68.0,57.599998
20161003070000,470.0,491.149994,50.975609,42,51.099998,0,64.099998,68.0,57.599998
20161003071500,470.0,500.549988,51.951218,42,51.099998,0,64.099998,68.0,57.599998
20161003073000,470.0,500.549988,51.951218,42,51.099998,0,64.5,68.0,57.599998
20161003074500,470.0,491.149994,50.975609,42,51.099998,0,64.599998,68.0,57.599998
20161003080000,470.0,491.149994,50.975609,42,51.099998,0,64.699997,68.0,57.599998
