PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003081500,470.0,500.549988,51.951218,42,51.099998,0,64.800003,68.0,57.599998
20161003083000,470.0,481.75,50.0,42,51.799999,0,65.0,68.0,57.599998
20161003084500,470.0,481.75,50.0,42,51.799999,0,65.099998,68.0,57.599998
20161003090000,470.0,495.850006,51.463415,42,51.799999,0,65.099998,68.0,57.599998
20161003091500,470.0,495.850006,51.463415,42,52.599998,0,65.199997,68.0,57.599998
20161003093000,470.0,495.850006,51.463415,42,52.599998,0,65.300003,68.0,57.599998
20161003094500,470.0,495.850006,51.463415,42,52.599998,0,65.300003,68.0,57.599998
20161003100000,470.0,477.049988,49.512194,41,52.599998,0,65.5,68.0,57.599998
20161003101500,470.0,467.649994,48.536585,41,52.599998,0,65.599998,68.0,57.599998
20161003103000,470.0,477.049988,49.512194,41,52.599998,0,65.599998,68.0,57.599998
20161003104500,470.0,477.049988,49.512194,41,52.599998,0,65.699997,68.0,57.599998
20161003110000,470.0,484.100006,50.243903,41,52.599998,0,65.800003,68.0,57.599998
20161003111500,470.0,484.100006,50.243903,41,52.599998,0,65.800003,68.0,57.599998
20161003113000,470.0,484.100006,50.243903,41,52.599998,0,65.800003,68.0,57.599998
20161003114500,470.0,472.350006,49.024391,41,52.599998,0,66.0,68.0,57.599998
20161003120000,470.0,472.350006,49.024391,41,53.5,0,66.0,68.0,57.599998
20161003121500,470.0,472.350006,49.024391,41,53.5,0,66.0,68.0,57.599998
20161003123000,470.0,481.75,50.0,41,54.299999,0,66.099998,68.0,57.599998
20161003124500,470.0,467.649994,48.536585,41,53.099998,0,66.099998,68.0,57.599998
20161003130000,470.0,455.899994,47.317073,41,53.099998,0,66.199997,68.0,57.599998
20161003131500,470.0,455.899994,47.317073,41,53.099998,0,66.300003,68.0,57.599998
20161003133000,470.0,444.149994,46.09756,41,53.099998,0,66.400002,68.0,57.599998
20161003134500,470.0,448.850006,46.585366,41,55.599998,0,66.400002,68.0,57.599998
20161003140000,470.0,460.600006,47.804879,41,53.5,0,66.400002,68.0,57.599998
20161003141500,470.0,467.649994,48.536585,42,53.5,0,66.5,68.0,57.599998
20161003143000,470.0,460.600006,47.804879,42,53.5,0,66.599998,68.0,57.599998
20161003144500,470.0,453.549988,47.073169,42,53.5,0,66.699997,68.0,57.599998
20161003150000,470.0,460.600006,47.804879,42,53.5,0,66.599998,68.0,57.599998
20161003151500,470.0,481.75,50.0,42,53.5,0,66.5,68.0,57.599998
20161003153000,470.0,467.649994,48.536585,42,53.5,0,66.400002,68.0,57.599998
20161003154500,470.0,481.75,50.0,42,53.5,0,66.5,68.0,57.599998
20161003160000,470.0,491.149994,50.975609,42,53.5,0,66.5,68.0,57.599998
20161003161500,470.0,477.049988,49.512194,42,53.5,0,66.400002,68.0,57.599998
20161003163000,470.0,477.049988,49.512194,42,53.5,0,66.400002,68.0,57.599998
20161003164500,470.0,477.049988,49.512194,42,53.5,0,66.5,68.0,57.599998
20161003170000,470.0,491.149994,50.975609,42,53.5,0,66.400002,68.0,57.599998
20161003171500,470.0,484.100006,50.243903,42,53.5,0,66.5,68.0,57.599998
20161003173000,470.0,484.100006,50.243903,42,53.5,0,66.5,68.0,57.599998
20161003174500,470.0,477.049988,49.512194,42,53.5,0,66.400002,68.0,57.599998
20161003180000,470.0,477.049988,49.512194,42,53.5,0,66.400002,68.0,57.599998
20161003181500,470.0,484.100006,50.243903,42,53.5,0,66.400002,68.0,57.599998
20161003183000,470.0,484.100006,50.243903,42,53.5,0,66.400002,68.0,57.599998
20161003184500,470.0,495.850006,51.463415,42,53.5,0,66.400002,68.0,57.599998
20161003190000,470.0,467.649994,48.536585,42,53.5,0,66.400002,68.0,57.599998
20161003191500,470.0,481.75,50.0,42,53.5,0,66.400002,68.0,57.599998
20161003193000,470.0,481.75,50.0,42,53.5,0,66.400002,68.0,57.599998
20161003194500,470.0,481.75,50.0,42,53.5,0,66.300003,68.0,57.599998
20161003200000,470.0,495.850006,51.463415,42,53.5,0,66.300003,68.0,57.599998
20161003201500,470.0,467.649994,48.536585,42,53.5,0,66.199997,68.0,57.599998
20161003203000,470.0,472.350006,49.024391,42,53.5,0,66.199997,68.0,57.599998
20161003204500,470.0,495.850006,51.463415,42,53.5,0,66.199997,68.0,57.599998
20161003210000,470.0,477.049988,49.512194,42,53.5,0,66.099998,68.0,57.599998
20161003211500,470.0,477.049988,49.512194,42,53.5,0,66.099998,68.0,57.599998
20161003213000,470.0,477.049988,49.512194,42,53.5,0,66.099998,68.0,57.599998
20161003214500,470.0,477.049988,49.512194,42,52.700001,0,66.0,68.0,57.599998
20161003220000,470.0,484.100006,50.243903,42,52.700001,0,66.0,68.0,57.599998
20161003221500,470.0,484.100006,50.243903,42,52.700001,0,65.900002,68.0,57.599998
20161003223000,470.0,472.350006,49.024391,42,52.700001,0,65.800003,68.0,57.599998
20161003224500,470.0,491.149994,50.975609,42,52.700001,0,65.800003,68.0,57.599998
20161003230000,470.0,453.549988,47.073169,42,52.700001,0,65.699997,68.0,57.599998
20161003231500,470.0,448.850006,46.585366,42,52.700001,0,65.699997,68.0,57.599998
20161003233000,470.0,453.549988,47.073169,42,52.700001,0,65.699997,68.0,57.599998
20161003234500,470.0,453.549988,47.073169,42,52.700001,0,65.599998,68.0,57.599998
20161004000000,470.0,453.549988,47.073169,42,52.700001,0,65.599998,68.0,57.599998
20161004001500,470.0,448.850006,46.585366,42,52.700001,0,65.599998,68.0,57.599998
20161004003000,470.0,453.549988,47.073169,42,52.700001,0,65.599998,68.0,57.599998
20161004004500,470.0,453.549988,47.073169,42,52.099998,0,65.5,68.0,57.599998
20161004010000,470.0,467.649994,48.536585,42,52.099998,0,65.5,68.0,57.599998
20161004011500,470.0,453.549988,47.073169,42,52.099998,0,65.300003,68.0,57.599998
20161004013000,470.0,467.649994,48.536585,42,52.099998,0,65.300003,68.0,57.599998
20161004014500,470.0,455.899994,47.317073,42,52.099998,0,65.300003,68.0,57.599998
20161004020000,470.0,455.899994,47.317073,42,52.099998,0,65.199997,68.0,57.599998
20161004021500,470.0,448.850006,46.585366,42,52.099998,0,65.199997,68.0,57.599998
20161004023000,470.0,460.600006,47.804879,42,52.099998,0,65.099998,68.0,57.599998
20161004024500,470.0,460.600006,47.804879,42,52.099998,0,65.099998,68.0,57.599998
20161004030000,470.0,460.600006,47.804879,42,51.5,0,65.0,68.0,57.599998
20161004031500,470.0,455.899994,47.317073,42,51.5,0,65.0,68.0,57.599998
20161004033000,470.0,448.850006,46.585366,42,51.5,0,64.900002,68.0,57.599998
20161004034500,470.0,467.649994,48.536585,42,51.5,0,64.800003,68.0,57.599998
20161004040000,470.0,460.600006,47.804879,42,51.5,0,64.800003,68.0,57.599998
20161004041500,470.0,481.75,50.0,42,51.5,0,64.800003,68.0,57.599998
20161004043000,470.0,460.600006,47.804879,42,51.5,0,64.800003,68.0,57.599998
20161004044500,470.0,467.649994,48.536585,42,51.5,0,64.800003,68.0,57.599998
20161004050000,470.0,455.899994,47.317073,42,51.5,0,64.699997,68.0,57.599998
20161004051500,470.0,455.899994,47.317073,42,51.5,0,64.699997,68.0,57.599998
20161004053000,470.0,467.649994,48.536585,42,52.200001,0,64.699997,68.0,57.599998
20161004054500,470.0,455.899994,47.317073,42,52.200001,0,64.699997,68.0,57.599998
20161004060000,470.0,455.899994,47.317073,42,52.200001,0,64.699997,68.0,57.599998
20161004061500,470.0,455.899994,47.317073,42,51.599998,0,64.599998,68.0,57.599998
20161004063000,470.0,481.75,50.0,42,51.599998,0,64.599998,68.0,57.599998
20161004064500,470.0,491.149994,50.975609,42,51.599998,0,64.599998,68.0,57.599998
20161004070000,470.0,491.149994,50.975609,42,51.599998,0,64.400002,68.0,57.599998
20161004071500,470.0,481.75,50.0,42,51.599998,0,64.5,68.0,57.599998
20161004073000,470.0,491.149994,50.975609,42,52.200001,0,65.099998,68.0,57.599998
20161004074500,470.0,491.149994,50.975609,42,52.200001,0,65.300003,68.0,57.599998
20161004080000,470.0,484.100006,50.243903,42,52.200001,0,65.5,68.0,57.599998
20161004081500,470.0,484.100006,50.243903,42,52.200001,0,65.699997,68.0,57.599998
20161004083000,470.0,484.100006,50.243903,42,53.099998,0,65.800003,68.0,57.599998
20161004084500,470.0,472.350006,49.024391,42,53.099998,0,65.900002,68.0,57.599998
20161004090000,470.0,472.350006,49.024391,42,53.099998,0,66.0,68.0,57.599998
20161004091500,470.0,481.75,50.0,42,54.799999,0,66.199997,68.0,57.599998
20161004093000,470.0,472.350006,49.024391,42,53.900002,0,66.400002,68.0,57.599998
20161004094500,470.0,472.350006,49.024391,42,53.900002,0,66.599998,68.0,57.599998
20161004100000,470.0,481.75,50.0,42,53.900002,0,66.900002,68.0,57.599998
20161004101500,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20161004103000,470.0,453.549988,47.073169,42,53.900002,0,67.300003,68.0,57.599998
20161004104500,470.0,460.600006,47.804879,42,53.900002,0,67.400002,68.0,57.599998
20161004110000,470.0,460.600006,47.804879,42,53.900002,0,67.400002,68.0,57.599998
20161004111500,470.0,467.649994,48.536585,42,53.900002,0,67.5,68.0,57.599998
20161004113000,470.0,467.649994,48.536585,42,53.900002,0,67.5,68.0,57.599998
20161004114500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20161004120000,470.0,453.549988,47.073169,42,53.900002,0,67.400002,68.0,57.599998
20161004121500,470.0,453.549988,47.073169,42,53.900002,0,67.5,68.0,57.599998
20161004123000,470.0,481.75,50.0,42,53.900002,0,67.5,68.0,57.599998
20161004124500,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20161004130000,470.0,472.350006,49.024391,42,53.900002,0,67.599998,68.0,57.599998
20161004131500,470.0,481.75,50.0,42,53.900002,0,67.599998,68.0,57.599998
20161004133000,470.0,472.350006,49.024391,42,53.900002,0,67.599998,68.0,57.599998
20161004134500,470.0,472.350006,49.024391,42,53.900002,0,67.699997,68.0,57.599998
20161004140000,470.0,472.350006,49.024391,42,53.900002,0,67.599998,68.0,57.599998
20161004141500,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,57.599998
20161004143000,470.0,472.350006,49.024391,42,53.900002,0,67.5,68.0,57.599998
20161004144500,470.0,460.600006,47.804879,42,53.900002,0,67.5,68.0,57.599998
20161004150000,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20161004151500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20161004153000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20161004154500,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20161004160000,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20161004161500,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20161004163000,470.0,481.75,50.0,42,53.099998,0,67.400002,68.0,57.599998
20161004164500,470.0,481.75,50.0,42,53.900002,0,67.400002,68.0,57.599998
20161004170000,470.0,495.850006,51.463415,42,53.900002,0,67.400002,68.0,57.599998
20161004171500,470.0,495.850006,51.463415,42,53.900002,0,67.400002,68.0,57.599998
20161004173000,470.0,507.600006,52.682927,42,53.900002,0,67.400002,68.0,57.599998
20161004174500,470.0,472.350006,49.024391,42,53.900002,0,67.400002,68.0,57.599998
20161004180000,470.0,495.850006,51.463415,42,53.900002,0,67.400002,68.0,57.599998
20161004181500,470.0,495.850006,51.463415,42,53.900002,0,67.300003,68.0,57.599998
20161004183000,470.0,481.75,50.0,42,53.900002,0,67.300003,68.0,57.599998
20161004184500,470.0,467.649994,48.536585,42,53.900002,0,67.300003,68.0,57.599998
20161004190000,470.0,484.100006,50.243903,42,53.900002,0,67.300003,68.0,57.599998
20161004191500,470.0,467.649994,48.536585,42,53.900002,0,67.199997,68.0,57.599998
20161004193000,470.0,472.350006,49.024391,42,53.900002,0,67.199997,68.0,57.599998
20161004194500,470.0,484.100006,50.243903,42,53.900002,0,67.099998,68.0,57.599998
20161004200000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004201500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004203000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004204500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004210000,470.0,460.600006,47.804879,42,53.900002,0,67.099998,68.0,57.599998
20161004211500,470.0,467.649994,48.536585,42,53.900002,0,67.099998,68.0,57.599998
20161004213000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004214500,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004220000,470.0,472.350006,49.024391,42,53.900002,0,67.099998,68.0,57.599998
20161004221500,470.0,472.350006,49.024391,42,53.900002,0,67.0,68.0,57.599998
20161004223000,470.0,472.350006,49.024391,42,53.900002,0,67.0,68.0,57.599998
20161004224500,470.0,472.350006,49.024391,42,53.900002,0,66.900002,68.0,57.599998
20161004230000,470.0,472.350006,49.024391,42,53.900002,0,66.900002,68.0,57.599998
20161004231500,470.0,484.100006,50.243903,42,53.900002,0,66.900002,68.0,57.599998
20161004233000,470.0,467.649994,48.536585,42,53.900002,0,66.800003,68.0,57.599998
20161004234500,470.0,477.049988,49.512194,42,53.900002,0,66.800003,68.0,57.599998
20161005000000,470.0,455.899994,47.317073,42,53.900002,0,66.800003,68.0,57.599998
20161005001500,470.0,495.850006,51.463415,42,53.900002,0,66.699997,68.0,57.599998
20161005003000,470.0,477.049988,49.512194,42,53.900002,0,66.800003,68.0,57.599998
20161005004500,470.0,455.899994,47.317073,42,53.900002,0,66.699997,68.0,57.599998
20161005010000,470.0,460.600006,47.804879,42,53.900002,0,66.699997,68.0,57.599998
20161005011500,470.0,460.600006,47.804879,42,53.900002,0,66.599998,68.0,57.599998
20161005013000,470.0,455.899994,47.317073,42,53.900002,0,66.599998,68.0,57.599998
20161005014500,470.0,460.600006,47.804879,42,53.900002,0,66.699997,68.0,57.599998
20161005020000,470.0,453.549988,47.073169,42,53.900002,0,66.699997,68.0,57.599998
20161005021500,470.0,453.549988,47.073169,42,53.900002,0,66.699997,68.0,57.599998
20161005023000,470.0,453.549988,47.073169,42,53.900002,0,66.699997,68.0,57.599998
20161005024500,470.0,453.549988,47.073169,42,54.700001,0,66.699997,68.0,57.599998
20161005030000,470.0,453.549988,47.073169,42,54.700001,0,66.800003,68.0,57.599998
20161005031500,470.0,460.600006,47.804879,42,54.700001,0,66.699997,68.0,57.599998
20161005033000,470.0,453.549988,47.073169,42,54.700001,0,66.699997,68.0,57.599998
20161005034500,470.0,437.100006,45.365854,42,54.700001,0,66.699997,68.0,57.599998
20161005040000,470.0,455.899994,47.317073,42,54.700001,0,66.699997,68.0,57.599998
20161005041500,470.0,467.649994,48.536585,42,54.700001,0,66.699997,68.0,57.599998
20161005043000,470.0,453.549988,47.073169,42,54.700001,0,66.699997,68.0,57.599998
20161005044500,470.0,639.200012,66.341465,4,58.400002,0,66.699997,68.0,57.599998
20161005050000,470.0,460.600006,47.804879,1,58.400002,0,66.900002,68.0,57.599998
20161005051500,470.0,500.549988,51.951218,43,54.700001,0,67.199997,68.0,57.599998
20161005053000,470.0,500.549988,51.951218,41,53.900002,0,66.800003,68.0,57.599998
20161005054500,470.0,472.350006,49.024391,40,53.900002,0,66.699997,68.0,57.599998
20161005060000,470.0,472.350006,49.024391,40,54.700001,0,66.699997,68.0,57.599998
20161005061500,470.0,472.350006,49.024391,40,54.700001,0,66.699997,68.0,57.599998
20161005063000,470.0,472.350006,49.024391,40,54.700001,0,66.699997,68.0,57.599998
20161005064500,470.0,472.350006,49.024391,40,54.700001,0,66.699997,68.0,57.599998
20161005070000,470.0,472.350006,49.024391,40,54.700001,0,66.699997,68.0,57.599998
20161005071500,470.0,460.600006,47.804879,40,54.700001,0,66.699997,68.0,57.599998
20161005073000,470.0,467.649994,48.536585,40,54.700001,0,66.599998,68.0,57.599998
20161005074500,470.0,477.049988,49.512194,40,54.700001,0,66.699997,68.0,57.599998
20161005080000,470.0,467.649994,48.536585,40,54.700001,0,66.699997,68.0,57.599998
20161005081500,470.0,467.649994,48.536585,40,54.700001,0,66.699997,68.0,57.599998
20161005083000,470.0,455.899994,47.317073,40,54.700001,0,67.0,68.0,57.599998
20161005084500,470.0,472.350006,49.024391,40,54.700001,0,67.199997,68.0,57.599998
20161005090000,470.0,481.75,50.0,40,54.700001,0,67.199997,68.0,57.599998
20161005091500,470.0,467.649994,48.536585,40,53.900002,0,67.300003,68.0,57.599998
20161005093000,470.0,455.899994,47.317073,40,53.900002,0,67.5,68.0,57.599998
20161005094500,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161005100000,470.0,472.350006,49.024391,40,53.900002,0,67.699997,68.0,57.599998
20161005101500,470.0,472.350006,49.024391,40,53.900002,0,67.800003,68.0,57.599998
20161005103000,470.0,472.350006,49.024391,40,53.900002,0,67.699997,68.0,57.599998
20161005104500,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20161005110000,470.0,526.400024,54.634149,42,53.900002,0,68.0,68.0,57.599998
20161005111500,470.0,526.400024,54.634149,42,53.900002,0,68.099998,68.0,57.599998
20161005113000,470.0,495.850006,51.463415,42,53.900002,0,68.0,68.0,57.599998
20161005114500,470.0,514.650024,53.414637,42,53.900002,0,67.900002,68.0,57.599998
20161005120000,470.0,526.400024,54.634149,42,53.900002,0,67.900002,68.0,57.599998
20161005121500,470.0,526.400024,54.634149,42,53.900002,0,67.900002,68.0,57.599998
20161005123000,470.0,514.650024,53.414637,42,53.900002,0,67.900002,68.0,57.599998
20161005124500,470.0,521.700012,54.146343,42,53.900002,0,67.800003,68.0,57.599998
20161005130000,470.0,521.700012,54.146343,42,53.900002,0,67.800003,68.0,57.599998
20161005131500,470.0,535.799988,55.609755,42,53.900002,0,67.800003,68.0,57.599998
20161005133000,470.0,521.700012,54.146343,42,53.900002,0,67.800003,68.0,57.599998
20161005134500,470.0,502.899994,52.195121,42,53.099998,0,67.699997,68.0,57.599998
20161005140000,470.0,502.899994,52.195121,41,53.900002,0,67.699997,68.0,57.599998
20161005141500,470.0,484.100006,50.243903,41,53.900002,0,67.699997,68.0,57.599998
20161005143000,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20161005144500,470.0,491.149994,50.975609,41,53.900002,0,67.900002,68.0,57.599998
20161005150000,470.0,491.149994,50.975609,41,53.900002,0,68.099998,68.0,57.599998
20161005151500,470.0,484.100006,50.243903,41,53.900002,0,68.099998,68.0,57.599998
20161005153000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20161005154500,470.0,502.899994,52.195121,41,53.900002,0,67.800003,68.0,57.599998
20161005160000,470.0,502.899994,52.195121,41,53.900002,0,67.699997,68.0,57.599998
20161005161500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20161005163000,470.0,477.049988,49.512194,41,53.900002,0,67.699997,68.0,57.599998
20161005164500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20161005170000,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20161005171500,470.0,477.049988,49.512194,41,53.900002,0,67.800003,68.0,57.599998
20161005173000,470.0,484.100006,50.243903,41,53.900002,0,67.800003,68.0,57.599998
20161005174500,470.0,491.149994,50.975609,41,53.900002,0,67.699997,68.0,57.599998
20161005180000,470.0,500.549988,51.951218,41,53.900002,0,67.699997,68.0,57.599998
20161005181500,470.0,500.549988,51.951218,41,53.900002,0,67.699997,68.0,57.599998
20161005183000,470.0,500.549988,51.951218,41,53.900002,0,67.699997,68.0,57.599998
20161005184500,470.0,481.75,50.0,40,53.900002,0,67.699997,68.0,57.599998
20161005190000,470.0,472.350006,49.024391,40,53.900002,0,67.699997,68.0,57.599998
20161005191500,470.0,455.899994,47.317073,40,53.900002,0,67.699997,68.0,57.599998
20161005193000,470.0,460.600006,47.804879,40,53.900002,0,67.599998,68.0,57.599998
20161005194500,470.0,467.649994,48.536585,40,53.900002,0,67.599998,68.0,57.599998
20161005200000,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161005201500,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161005203000,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161005204500,470.0,472.350006,49.024391,40,54.700001,0,67.5,68.0,57.599998
20161005210000,470.0,472.350006,49.024391,40,53.5,0,67.599998,68.0,57.599998
20161005211500,470.0,460.600006,47.804879,40,55.099998,0,67.5,68.0,57.599998
20161005213000,470.0,472.350006,49.024391,40,53.900002,0,67.400002,68.0,57.599998
20161005214500,470.0,472.350006,49.024391,40,53.900002,0,67.400002,68.0,57.599998
20161005220000,470.0,472.350006,49.024391,40,55.799999,0,67.400002,68.0,57.599998
20161005221500,470.0,455.899994,47.317073,40,55.799999,0,67.5,68.0,57.599998
20161005223000,470.0,448.850006,46.585366,40,53.5,0,67.400002,68.0,57.599998
20161005224500,470.0,460.600006,47.804879,40,53.5,0,67.400002,68.0,57.599998
20161005230000,470.0,460.600006,47.804879,40,53.5,0,67.300003,68.0,57.599998
20161005231500,470.0,444.149994,46.09756,40,54.299999,0,67.300003,68.0,57.599998
20161005233000,470.0,467.649994,48.536585,40,54.299999,0,67.300003,68.0,57.599998
20161005234500,470.0,453.549988,47.073169,40,53.5,0,67.300003,68.0,57.599998
20161006000000,470.0,453.549988,47.073169,40,54.700001,0,67.300003,68.0,57.599998
20161006001500,470.0,453.549988,47.073169,40,53.900002,0,67.199997,68.0,57.599998
20161006003000,470.0,453.549988,47.073169,40,54.700001,0,67.199997,68.0,57.599998
20161006004500,470.0,460.600006,47.804879,40,54.700001,0,67.199997,68.0,57.599998
20161006010000,470.0,467.649994,48.536585,40,54.700001,0,67.199997,68.0,57.599998
20161006011500,470.0,453.549988,47.073169,40,54.700001,0,67.099998,68.0,57.599998
20161006013000,470.0,448.850006,46.585366,40,54.700001,0,67.099998,68.0,57.599998
20161006014500,470.0,437.100006,45.365854,40,54.700001,0,67.099998,68.0,57.599998
20161006020000,470.0,455.899994,47.317073,40,54.700001,0,67.0,68.0,57.599998
20161006021500,470.0,455.899994,47.317073,40,53.900002,0,67.0,68.0,57.599998
20161006023000,470.0,448.850006,46.585366,40,53.900002,0,67.0,68.0,57.599998
20161006024500,470.0,453.549988,47.073169,40,55.099998,0,66.900002,68.0,57.599998
20161006030000,470.0,467.649994,48.536585,41,54.299999,0,66.900002,68.0,57.599998
20161006031500,470.0,472.350006,49.024391,41,53.5,0,66.900002,68.0,57.599998
20161006033000,470.0,491.149994,50.975609,41,54.700001,0,66.800003,68.0,57.599998
20161006034500,470.0,477.049988,49.512194,41,53.900002,0,66.800003,68.0,57.599998
20161006040000,470.0,477.049988,49.512194,41,56.0,0,66.800003,68.0,57.599998
20161006041500,470.0,467.649994,48.536585,41,54.299999,0,66.699997,68.0,57.599998
20161006043000,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161006044500,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161006050000,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161006051500,470.0,472.350006,49.024391,41,54.299999,0,66.599998,68.0,57.599998
20161006053000,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161006054500,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161006060000,470.0,472.350006,49.024391,41,54.299999,0,66.599998,68.0,57.599998
20161006061500,470.0,455.899994,47.317073,41,54.299999,0,66.599998,68.0,57.599998
20161006063000,470.0,472.350006,49.024391,41,53.5,0,66.599998,68.0,57.599998
20161006064500,470.0,472.350006,49.024391,41,53.5,0,66.5,68.0,57.599998
20161006070000,470.0,481.75,50.0,42,54.700001,0,66.800003,68.0,57.599998
20161006071500,470.0,491.149994,50.975609,42,54.700001,0,66.800003,68.0,57.599998
20161006073000,470.0,491.149994,50.975609,42,53.900002,0,66.599998,68.0,57.599998
20161006074500,470.0,500.549988,51.951218,42,53.900002,0,66.599998,68.0,57.599998
20161006080000,470.0,477.049988,49.512194,42,53.900002,0,66.599998,68.0,57.599998
20161006081500,470.0,477.049988,49.512194,42,53.900002,0,66.599998,68.0,57.599998
20161006083000,470.0,484.100006,50.243903,42,53.900002,0,66.5,68.0,57.599998
20161006084500,470.0,484.100006,50.243903,42,53.900002,0,66.400002,68.0,57.599998
20161006090000,470.0,484.100006,50.243903,42,53.900002,0,66.400002,68.0,57.599998
20161006091500,470.0,484.100006,50.243903,42,53.900002,0,66.400002,68.0,57.599998
20161006093000,470.0,484.100006,50.243903,42,53.900002,0,66.5,68.0,57.599998
20161006094500,470.0,472.350006,49.024391,42,53.900002,0,66.599998,68.0,57.599998
20161006100000,470.0,481.75,50.0,42,53.900002,0,66.599998,68.0,57.599998
20161006101500,470.0,481.75,50.0,42,53.900002,0,66.599998,68.0,57.599998
20161006103000,470.0,491.149994,50.975609,42,53.900002,0,66.599998,68.0,57.599998
20161006104500,470.0,491.149994,50.975609,42,53.900002,0,66.599998,68.0,57.599998
20161006110000,470.0,500.549988,51.951218,42,53.900002,0,66.599998,68.0,57.599998
20161006111500,470.0,484.100006,50.243903,42,53.900002,0,66.599998,68.0,57.599998
20161006113000,470.0,477.049988,49.512194,41,53.900002,0,66.699997,68.0,57.599998
20161006114500,470.0,477.049988,49.512194,41,53.900002,0,66.699997,68.0,57.599998
20161006120000,470.0,495.850006,51.463415,41,53.900002,0,66.699997,68.0,57.599998
20161006121500,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,57.599998
20161006123000,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,57.599998
20161006124500,470.0,491.149994,50.975609,41,53.900002,0,66.800003,68.0,57.599998
20161006130000,470.0,484.100006,50.243903,41,53.900002,0,66.900002,68.0,57.599998
20161006131500,470.0,491.149994,50.975609,41,53.900002,0,67.0,68.0,57.599998
20161006133000,470.0,467.649994,48.536585,41,53.900002,0,67.099998,68.0,57.599998
20161006134500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20161006140000,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20161006141500,470.0,481.75,50.0,41,53.900002,0,67.099998,68.0,57.599998
20161006143000,470.0,481.75,50.0,41,53.900002,0,67.199997,68.0,57.599998
20161006144500,470.0,481.75,50.0,41,53.900002,0,67.199997,68.0,57.599998
20161006150000,470.0,495.850006,51.463415,41,53.900002,0,67.199997,68.0,57.599998
20161006151500,470.0,495.850006,51.463415,41,53.900002,0,67.300003,68.0,57.599998
20161006153000,470.0,502.899994,52.195121,41,53.900002,0,67.300003,68.0,57.599998
20161006154500,470.0,484.100006,50.243903,41,53.900002,0,67.300003,68.0,57.599998
20161006160000,470.0,467.649994,48.536585,40,53.900002,0,67.400002,68.0,57.599998
20161006161500,470.0,472.350006,49.024391,40,53.900002,0,67.400002,68.0,57.599998
20161006163000,470.0,472.350006,49.024391,40,53.900002,0,67.400002,68.0,57.599998
20161006164500,470.0,472.350006,49.024391,40,53.900002,0,67.5,68.0,57.599998
20161006170000,470.0,472.350006,49.024391,40,53.900002,0,67.5,68.0,57.599998
20161006171500,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006173000,470.0,484.100006,50.243903,40,53.900002,0,67.599998,68.0,57.599998
20161006174500,470.0,484.100006,50.243903,40,53.900002,0,67.599998,68.0,57.599998
20161006180000,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006181500,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006183000,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006184500,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006190000,470.0,472.350006,49.024391,40,53.900002,0,67.599998,68.0,57.599998
20161006191500,470.0,472.350006,49.024391,40,53.900002,0,67.5,68.0,57.599998
20161006193000,470.0,472.350006,49.024391,41,54.5,0,67.599998,68.0,57.599998
20161006194500,470.0,472.350006,49.024391,41,54.5,0,67.599998,68.0,57.599998
20161006200000,470.0,484.100006,50.243903,41,54.5,0,67.5,68.0,57.599998
20161006201500,470.0,484.100006,50.243903,41,55.099998,0,67.599998,68.0,57.599998
20161006203000,470.0,467.649994,48.536585,41,52.299999,0,67.5,68.0,57.599998
20161006204500,470.0,467.649994,48.536585,41,54.200001,0,67.5,68.0,57.599998
20161006210000,470.0,460.600006,47.804879,41,54.200001,0,67.5,68.0,57.599998
20161006211500,470.0,477.049988,49.512194,41,54.200001,0,67.5,68.0,57.599998
20161006213000,470.0,477.049988,49.512194,41,54.200001,0,67.5,68.0,57.599998
20161006214500,470.0,477.049988,49.512194,41,52.599998,0,67.400002,68.0,57.599998
20161006220000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20161006221500,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20161006223000,470.0,477.049988,49.512194,41,55.200001,0,67.400002,68.0,57.599998
20161006224500,470.0,477.049988,49.512194,41,55.200001,0,67.400002,68.0,57.599998
20161006230000,470.0,477.049988,49.512194,41,55.200001,0,67.300003,68.0,57.599998
20161006231500,470.0,484.100006,50.243903,41,54.299999,0,67.300003,68.0,57.599998
20161006233000,470.0,502.899994,52.195121,41,54.299999,0,67.300003,68.0,57.599998
20161006234500,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,57.599998
20161007000000,470.0,481.75,50.0,41,52.700001,0,67.199997,68.0,57.599998
20161007001500,470.0,481.75,50.0,41,54.700001,0,67.199997,68.0,57.599998
20161007003000,470.0,500.549988,51.951218,41,54.700001,0,67.199997,68.0,57.599998
20161007004500,470.0,484.100006,50.243903,41,55.599998,0,67.199997,68.0,57.599998
20161007010000,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,57.599998
20161007011500,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,57.599998
20161007013000,470.0,481.75,50.0,41,54.299999,0,67.0,68.0,57.599998
20161007014500,470.0,481.75,50.0,41,54.299999,0,67.0,68.0,57.599998
20161007020000,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20161007021500,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20161007023000,470.0,491.149994,50.975609,41,54.299999,0,66.900002,68.0,57.599998
20161007024500,470.0,484.100006,50.243903,41,56.400002,0,66.900002,68.0,57.599998
20161007030000,470.0,484.100006,50.243903,41,54.700001,0,66.900002,68.0,57.599998
20161007031500,470.0,495.850006,51.463415,41,54.700001,0,66.800003,68.0,57.599998
20161007033000,470.0,495.850006,51.463415,41,53.900002,0,66.800003,68.0,57.599998
20161007034500,470.0,484.100006,50.243903,41,56.400002,0,66.800003,68.0,57.599998
20161007040000,470.0,477.049988,49.512194,41,53.900002,0,66.699997,68.0,57.599998
20161007041500,470.0,500.549988,51.951218,41,55.0,0,66.699997,68.0,57.599998
20161007043000,470.0,500.549988,51.951218,41,54.299999,0,66.699997,68.0,57.599998
20161007044500,470.0,484.100006,50.243903,41,54.299999,0,66.699997,68.0,57.599998
20161007050000,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20161007051500,470.0,491.149994,50.975609,41,54.299999,0,66.699997,68.0,57.599998
20161007053000,470.0,472.350006,49.024391,41,54.299999,0,66.599998,68.0,57.599998
20161007054500,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20161007060000,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20161007061500,470.0,491.149994,50.975609,41,54.299999,0,66.599998,68.0,57.599998
20161007063000,470.0,500.549988,51.951218,41,54.299999,0,66.599998,68.0,57.599998
20161007064500,470.0,491.149994,50.975609,41,54.299999,0,66.5,68.0,57.599998
20161007070000,470.0,491.149994,50.975609,41,54.299999,0,66.5,68.0,57.599998
20161007071500,470.0,491.149994,50.975609,41,54.299999,0,66.5,68.0,57.599998
20161007073000,470.0,481.75,50.0,41,54.299999,0,66.5,68.0,57.599998
20161007074500,470.0,502.899994,52.195121,41,54.299999,0,66.599998,68.0,57.599998
20161007080000,470.0,472.350006,49.024391,41,54.299999,0,66.599998,68.0,57.599998
20161007081500,470.0,491.149994,50.975609,41,54.299999,0,66.800003,68.0,57.599998
20161007083000,470.0,467.649994,48.536585,41,54.299999,0,67.099998,68.0,57.599998
20161007084500,470.0,484.100006,50.243903,41,54.299999,0,67.099998,68.0,57.599998
20161007090000,470.0,467.649994,48.536585,41,54.299999,0,67.199997,68.0,57.599998
20161007091500,470.0,495.850006,51.463415,41,54.299999,0,67.199997,68.0,57.599998
20161007093000,470.0,481.75,50.0,41,54.299999,0,67.199997,68.0,57.599998
20161007094500,470.0,472.350006,49.024391,41,54.299999,0,67.300003,68.0,57.599998
20161007100000,470.0,481.75,50.0,41,54.299999,0,67.300003,68.0,57.599998
20161007101500,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,57.599998
20161007103000,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20161007104500,470.0,481.75,50.0,41,54.299999,0,67.400002,68.0,57.599998
20161007110000,470.0,491.149994,50.975609,41,54.299999,0,67.599998,68.0,57.599998
20161007111500,470.0,484.100006,50.243903,41,54.299999,0,67.599998,68.0,57.599998
20161007113000,470.0,472.350006,49.024391,41,54.299999,0,67.599998,68.0,57.599998
20161007114500,470.0,481.75,50.0,41,54.299999,0,67.599998,68.0,57.599998
20161007120000,470.0,481.75,50.0,41,54.299999,0,67.599998,68.0,57.599998
20161007121500,470.0,460.600006,47.804879,41,54.299999,0,67.599998,68.0,57.599998
20161007123000,470.0,491.149994,50.975609,42,54.299999,0,67.699997,68.0,57.599998
20161007124500,470.0,481.75,50.0,42,54.299999,0,67.900002,68.0,57.599998
20161007130000,470.0,481.75,50.0,42,54.299999,0,68.0,68.0,57.599998
20161007131500,470.0,500.549988,51.951218,42,54.299999,0,68.099998,68.0,57.599998
20161007133000,470.0,491.149994,50.975609,42,54.299999,0,68.199997,68.0,57.599998
20161007134500,470.0,517.0,53.658537,43,53.5,0,68.199997,68.0,57.599998
20161007140000,470.0,528.75,54.878049,43,53.5,0,68.400002,68.0,57.599998
20161007141500,470.0,559.299988,58.048779,44,53.5,0,67.900002,68.0,57.599998
20161007143000,470.0,540.5,56.097561,43,53.5,0,67.699997,68.0,57.599998
20161007144500,470.0,507.600006,52.682927,42,53.5,0,67.699997,68.0,57.599998
20161007150000,470.0,481.75,50.0,41,53.5,0,67.699997,68.0,57.599998
20161007151500,470.0,481.75,50.0,41,53.5,0,67.699997,68.0,57.599998
20161007153000,470.0,491.149994,50.975609,41,54.299999,0,67.699997,68.0,57.599998
20161007154500,470.0,472.350006,49.024391,40,54.299999,0,67.699997,68.0,57.599998
20161007160000,470.0,481.75,50.0,40,54.299999,0,67.800003,68.0,57.599998
20161007161500,470.0,481.75,50.0,40,54.299999,0,67.800003,68.0,57.599998
20161007163000,470.0,481.75,50.0,40,54.299999,0,67.800003,68.0,57.599998
20161007164500,470.0,467.649994,48.536585,40,54.299999,0,67.800003,68.0,57.599998
20161007170000,470.0,484.100006,50.243903,40,54.299999,0,67.800003,68.0,57.599998
20161007171500,470.0,477.049988,49.512194,40,54.299999,0,67.800003,68.0,57.599998
20161007173000,470.0,460.600006,47.804879,40,54.299999,0,67.800003,68.0,57.599998
20161007174500,470.0,460.600006,47.804879,40,54.299999,0,67.800003,68.0,57.599998
20161007180000,470.0,472.350006,49.024391,40,54.299999,0,67.800003,68.0,57.599998
20161007181500,470.0,472.350006,49.024391,40,54.299999,0,67.800003,68.0,57.599998
20161007183000,470.0,455.899994,47.317073,40,54.299999,0,67.800003,68.0,57.599998
20161007184500,470.0,467.649994,48.536585,40,53.5,0,67.699997,68.0,57.599998
20161007190000,470.0,472.350006,49.024391,40,54.299999,0,67.699997,68.0,57.599998
20161007191500,470.0,481.75,50.0,40,54.299999,0,67.699997,68.0,57.599998
20161007193000,470.0,467.649994,48.536585,40,54.299999,0,67.699997,68.0,57.599998
20161007194500,470.0,460.600006,47.804879,40,54.299999,0,67.699997,68.0,57.599998
20161007200000,470.0,477.049988,49.512194,40,54.299999,0,67.599998,68.0,57.599998
20161007201500,470.0,467.649994,48.536585,40,54.299999,0,67.599998,68.0,57.599998
20161007203000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,68.0,57.599998
20161007204500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,68.0,57.599998
20161007210000,470.0,481.75,50.0,40,54.299999,0,67.599998,68.0,57.599998
20161007211500,470.0,481.75,50.0,40,54.299999,0,67.5,68.0,57.599998
20161007213000,470.0,460.600006,47.804879,40,54.299999,0,67.5,68.0,57.599998
20161007214500,470.0,484.100006,50.243903,40,53.5,0,67.5,68.0,57.599998
20161007220000,470.0,477.049988,49.512194,40,53.5,0,67.5,68.0,57.599998
20161007221500,470.0,467.649994,48.536585,40,54.299999,0,67.400002,68.0,57.599998
20161007223000,470.0,477.049988,49.512194,40,55.599998,0,67.400002,68.0,57.599998
20161007224500,470.0,477.049988,49.512194,40,54.299999,0,67.400002,68.0,57.599998
20161007230000,470.0,477.049988,49.512194,40,54.299999,0,67.300003,68.0,57.599998
20161007231500,470.0,453.549988,47.073169,40,54.299999,0,67.300003,68.0,57.599998
20161007233000,470.0,484.100006,50.243903,40,54.299999,0,67.300003,68.0,57.599998
20161007234500,470.0,472.350006,49.024391,40,54.299999,0,67.300003,68.0,57.599998
20161008000000,470.0,472.350006,49.024391,40,54.299999,0,67.199997,68.0,57.599998
20161008001500,470.0,460.600006,47.804879,40,54.299999,0,67.199997,68.0,57.599998
20161008003000,470.0,472.350006,49.024391,40,54.299999,0,67.199997,68.0,57.599998
20161008004500,470.0,460.600006,47.804879,40,54.299999,0,67.199997,68.0,57.599998
20161008010000,470.0,467.649994,48.536585,40,53.5,0,67.199997,68.0,57.599998
20161008011500,470.0,495.850006,51.463415,42,53.5,0,67.099998,68.0,57.599998
20161008013000,470.0,453.549988,47.073169,41,54.5,0,67.099998,68.0,57.599998
20161008014500,470.0,453.549988,47.073169,41,54.5,0,67.099998,68.0,57.599998
20161008020000,470.0,453.549988,47.073169,41,53.099998,0,67.099998,68.0,57.599998
20161008021500,470.0,448.850006,46.585366,41,53.900002,0,67.099998,68.0,57.599998
20161008023000,470.0,467.649994,48.536585,41,55.700001,0,67.0,68.0,57.599998
20161008024500,470.0,460.600006,47.804879,41,53.900002,0,67.0,68.0,57.599998
20161008030000,470.0,455.899994,47.317073,41,53.900002,0,66.900002,68.0,57.599998
20161008031500,470.0,455.899994,47.317073,41,55.5,0,66.900002,68.0,57.599998
20161008033000,470.0,460.600006,47.804879,41,53.099998,0,66.800003,68.0,57.599998
20161008034500,470.0,467.649994,48.536585,41,53.099998,0,66.800003,68.0,57.599998
20161008040000,470.0,460.600006,47.804879,41,54.700001,0,66.800003,68.0,57.599998
20161008041500,470.0,472.350006,49.024391,41,54.700001,0,66.800003,68.0,57.599998
20161008043000,470.0,472.350006,49.024391,41,53.099998,0,66.699997,68.0,57.599998
20161008044500,470.0,460.600006,47.804879,41,53.900002,0,66.800003,68.0,57.599998
20161008050000,470.0,467.649994,48.536585,41,53.900002,0,66.699997,68.0,57.599998
20161008051500,470.0,453.549988,47.073169,41,53.099998,0,66.699997,68.0,57.599998
20161008053000,470.0,453.549988,47.073169,41,54.700001,0,66.699997,68.0,57.599998
20161008054500,470.0,467.649994,48.536585,41,54.700001,0,66.699997,68.0,57.599998
20161008060000,470.0,460.600006,47.804879,41,53.099998,0,66.599998,68.0,57.599998
20161008061500,470.0,455.899994,47.317073,41,54.299999,0,66.699997,68.0,57.599998
20161008063000,470.0,467.649994,48.536585,41,54.299999,0,66.599998,68.0,57.599998
20161008064500,470.0,472.350006,49.024391,41,53.099998,0,66.599998,68.0,57.599998
20161008070000,470.0,460.600006,47.804879,41,54.299999,0,66.599998,68.0,57.599998
20161008071500,470.0,453.549988,47.073169,41,54.299999,0,66.5,68.0,57.599998
20161008073000,470.0,460.600006,47.804879,41,53.5,0,66.599998,68.0,57.599998
20161008074500,470.0,460.600006,47.804879,41,53.5,0,66.599998,68.0,57.599998
20161008080000,470.0,467.649994,48.536585,41,53.5,0,66.5,68.0,57.599998
20161008081500,470.0,467.649994,48.536585,41,53.5,0,66.5,68.0,57.599998
20161008083000,470.0,455.899994,47.317073,41,54.700001,0,66.5,68.0,57.599998
20161008084500,470.0,460.600006,47.804879,41,53.900002,0,66.5,68.0,57.599998
20161008090000,470.0,455.899994,47.317073,41,53.900002,0,66.5,68.0,57.599998
20161008091500,470.0,481.75,50.0,41,53.900002,0,66.599998,68.0,57.599998
20161008093000,470.0,481.75,50.0,41,53.900002,0,66.5,68.0,57.599998
20161008094500,470.0,481.75,50.0,41,53.200001,0,66.5,68.0,57.599998
20161008100000,470.0,460.600006,47.804879,41,55.099998,0,66.599998,68.0,57.599998
20161008101500,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20161008103000,470.0,484.100006,50.243903,41,54.299999,0,66.599998,68.0,57.599998
20161008104500,470.0,477.049988,49.512194,41,54.299999,0,66.5,68.0,57.599998
20161008110000,470.0,477.049988,49.512194,41,55.900002,0,66.699997,68.0,57.599998
20161008111500,470.0,477.049988,49.512194,41,52.700001,0,66.599998,68.0,57.599998
20161008113000,470.0,477.049988,49.512194,41,53.5,0,66.599998,68.0,57.599998
20161008114500,470.0,477.049988,49.512194,41,53.5,0,66.599998,68.0,57.599998
20161008120000,470.0,491.149994,50.975609,41,55.599998,0,66.699997,68.0,57.599998
20161008121500,470.0,484.100006,50.243903,41,54.200001,0,66.699997,68.0,57.599998
20161008123000,470.0,460.600006,47.804879,41,54.200001,0,66.699997,68.0,57.599998
20161008124500,470.0,472.350006,49.024391,41,54.200001,0,66.699997,68.0,57.599998
20161008130000,470.0,472.350006,49.024391,41,54.200001,0,66.699997,68.0,57.599998
20161008131500,470.0,472.350006,49.024391,41,54.200001,0,66.699997,68.0,57.599998
20161008133000,470.0,460.600006,47.804879,41,54.200001,0,66.800003,68.0,57.599998
20161008134500,470.0,467.649994,48.536585,41,54.200001,0,66.800003,68.0,57.599998
20161008140000,470.0,460.600006,47.804879,41,54.200001,0,66.900002,68.0,57.599998
20161008141500,470.0,460.600006,47.804879,41,54.200001,0,66.900002,68.0,57.599998
20161008143000,470.0,455.899994,47.317073,41,54.200001,0,67.0,68.0,57.599998
20161008144500,470.0,460.600006,47.804879,41,54.200001,0,67.0,68.0,57.599998
20161008150000,470.0,455.899994,47.317073,41,54.200001,0,67.099998,68.0,57.599998
20161008151500,470.0,455.899994,47.317073,41,54.200001,0,67.099998,68.0,57.599998
20161008153000,470.0,472.350006,49.024391,41,54.200001,0,67.099998,68.0,57.599998
20161008154500,470.0,460.600006,47.804879,41,54.200001,0,67.199997,68.0,57.599998
20161008160000,470.0,467.649994,48.536585,41,54.200001,0,67.199997,68.0,57.599998
20161008161500,470.0,467.649994,48.536585,41,54.200001,0,67.199997,68.0,57.599998
20161008163000,470.0,460.600006,47.804879,41,54.200001,0,67.300003,68.0,57.599998
20161008164500,470.0,467.649994,48.536585,41,54.200001,0,67.300003,68.0,57.599998
20161008170000,470.0,477.049988,49.512194,41,55.200001,0,67.300003,68.0,57.599998
20161008171500,470.0,477.049988,49.512194,41,55.200001,0,67.5,68.0,57.599998
20161008173000,470.0,460.600006,47.804879,41,52.400002,0,67.400002,68.0,57.599998
20161008174500,470.0,460.600006,47.804879,41,53.900002,0,67.300003,68.0,57.599998
20161008180000,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.599998
20161008181500,470.0,467.649994,48.536585,41,55.5,0,67.400002,68.0,57.599998
20161008183000,470.0,467.649994,48.536585,41,52.299999,0,67.300003,68.0,57.599998
20161008184500,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.599998
20161008190000,470.0,477.049988,49.512194,41,53.900002,0,67.400002,68.0,57.599998
20161008191500,470.0,477.049988,49.512194,41,53.900002,0,67.300003,68.0,57.599998
20161008193000,470.0,453.549988,47.073169,41,53.900002,0,67.199997,68.0,57.599998
20161008194500,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,57.599998
20161008200000,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,57.599998
20161008201500,470.0,477.049988,49.512194,41,53.900002,0,67.099998,68.0,57.599998
20161008203000,470.0,477.049988,49.512194,41,53.900002,0,67.199997,68.0,57.599998
20161008204500,470.0,477.049988,49.512194,41,53.900002,0,67.099998,68.0,57.599998
20161008210000,470.0,467.649994,48.536585,41,53.900002,0,67.099998,68.0,57.599998
20161008211500,470.0,477.049988,49.512194,41,53.900002,0,67.099998,68.0,57.599998
20161008213000,470.0,477.049988,49.512194,41,53.900002,0,67.099998,68.0,57.599998
20161008214500,470.0,477.049988,49.512194,41,55.099998,0,67.0,68.0,57.599998
20161008220000,470.0,477.049988,49.512194,41,54.299999,0,67.0,68.0,57.599998
20161008221500,470.0,500.549988,51.951218,41,54.299999,0,66.900002,68.0,57.599998
20161008223000,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,57.599998
20161008224500,470.0,477.049988,49.512194,41,54.299999,0,66.900002,68.0,57.599998
20161008230000,470.0,495.850006,51.463415,41,53.5,0,66.699997,68.0,57.599998
20161008231500,470.0,481.75,50.0,41,52.299999,0,66.599998,68.0,57.599998
20161008233000,470.0,502.899994,52.195121,41,54.299999,0,66.699997,68.0,57.599998
20161008234500,470.0,484.100006,50.243903,41,53.099998,0,66.599998,68.0,57.599998
20161009000000,470.0,502.899994,52.195121,41,51.900002,0,66.400002,68.0,57.599998
20161009001500,470.0,502.899994,52.195121,41,54.299999,0,66.400002,68.0,57.599998
20161009003000,470.0,481.75,50.0,41,53.700001,0,66.400002,68.0,57.599998
20161009004500,470.0,481.75,50.0,41,51.700001,0,66.199997,68.0,57.599998
20161009010000,470.0,495.850006,51.463415,41,51.099998,0,66.099998,68.0,57.599998
20161009011500,470.0,484.100006,50.243903,40,53.5,0,66.099998,68.0,57.599998
20161009013000,470.0,484.100006,50.243903,40,52.700001,0,66.0,68.0,57.599998
20161009014500,470.0,484.100006,50.243903,40,51.900002,0,66.0,68.0,57.599998
20161009020000,470.0,467.649994,48.536585,40,50.400002,0,65.800003,68.0,57.599998
20161009021500,470.0,491.149994,50.975609,40,53.099998,0,65.699997,68.0,57.599998
20161009023000,470.0,472.350006,49.024391,40,51.900002,0,65.599998,68.0,57.599998
20161009024500,470.0,472.350006,49.024391,40,51.900002,0,65.5,68.0,57.599998
20161009030000,470.0,491.149994,50.975609,40,51.099998,0,65.5,68.0,57.599998
20161009031500,470.0,481.75,50.0,40,50.200001,0,65.300003,68.0,57.599998
20161009033000,470.0,495.850006,51.463415,40,50.200001,0,65.099998,68.0,57.599998
20161009034500,470.0,472.350006,49.024391,40,50.200001,0,65.099998,68.0,57.599998
20161009040000,470.0,484.100006,50.243903,40,49.5,0,65.0,68.0,57.599998
20161009041500,470.0,477.049988,49.512194,40,49.5,0,65.099998,68.0,57.599998
20161009043000,470.0,491.149994,50.975609,40,49.5,0,65.099998,68.0,57.599998
20161009044500,470.0,491.149994,50.975609,40,49.5,0,65.0,68.0,57.599998
20161009050000,470.0,491.149994,50.975609,40,49.5,0,64.900002,68.0,57.599998
20161009051500,470.0,491.149994,50.975609,40,49.5,0,64.800003,68.0,57.599998
20161009053000,470.0,491.149994,50.975609,40,49.5,0,64.699997,68.0,57.599998
20161009054500,470.0,481.75,50.0,40,49.5,0,64.599998,68.0,57.599998
20161009060000,470.0,481.75,50.0,40,49.5,0,64.400002,68.0,57.599998
20161009061500,470.0,481.75,50.0,40,49.5,0,64.199997,68.0,57.599998
20161009063000,470.0,472.350006,49.024391,40,49.5,0,64.199997,68.0,57.599998
20161009064500,470.0,481.75,50.0,40,48.700001,0,64.099998,68.0,57.599998
20161009070000,470.0,481.75,50.0,40,48.700001,0,64.199997,68.0,57.599998
20161009071500,470.0,481.75,50.0,40,48.700001,0,64.300003,68.0,57.599998
20161009073000,470.0,472.350006,49.024391,40,48.700001,0,64.400002,68.0,57.599998
20161009074500,470.0,481.75,50.0,40,48.700001,0,64.300003,68.0,57.599998
20161009080000,470.0,481.75,50.0,40,48.700001,0,64.300003,68.0,57.599998
20161009081500,470.0,481.75,50.0,40,49.400002,0,64.300003,68.0,57.599998
20161009083000,470.0,495.850006,51.463415,40,49.400002,0,64.199997,68.0,57.599998
20161009084500,470.0,477.049988,49.512194,40,49.400002,0,64.099998,68.0,57.599998
20161009090000,470.0,477.049988,49.512194,40,49.400002,0,64.099998,68.0,57.599998
20161009091500,470.0,477.049988,49.512194,40,49.400002,0,64.099998,68.0,57.599998
20161009093000,470.0,477.049988,49.512194,40,50.200001,0,64.099998,68.0,57.599998
20161009094500,470.0,477.049988,49.512194,40,50.200001,0,64.199997,68.0,57.599998
20161009100000,470.0,477.049988,49.512194,40,50.200001,0,64.199997,68.0,57.599998
20161009101500,470.0,484.100006,50.243903,40,49.400002,0,64.300003,68.0,57.599998
20161009103000,470.0,472.350006,49.024391,40,52.200001,0,64.699997,68.0,57.599998
20161009104500,470.0,460.600006,47.804879,40,52.200001,0,64.900002,68.0,57.599998
20161009110000,470.0,477.049988,49.512194,40,50.299999,0,64.800003,68.0,57.599998
20161009111500,470.0,477.049988,49.512194,40,51.0,0,64.800003,68.0,57.599998
20161009113000,470.0,477.049988,49.512194,40,52.700001,0,64.900002,68.0,57.599998
20161009114500,470.0,467.649994,48.536585,40,50.700001,0,64.900002,68.0,57.599998
20161009120000,470.0,472.350006,49.024391,40,50.700001,0,64.800003,68.0,57.599998
20161009121500,470.0,481.75,50.0,40,53.5,0,65.099998,68.0,57.599998
20161009123000,470.0,455.899994,47.317073,40,51.900002,0,65.099998,68.0,57.599998
20161009124500,470.0,472.350006,49.024391,40,50.400002,0,65.099998,68.0,57.599998
20161009130000,470.0,460.600006,47.804879,40,53.5,0,65.099998,68.0,57.599998
20161009131500,470.0,460.600006,47.804879,40,53.5,0,65.300003,68.0,57.599998
20161009133000,470.0,467.649994,48.536585,40,51.099998,0,65.300003,68.0,57.599998
20161009134500,470.0,453.549988,47.073169,40,53.5,0,65.599998,68.0,57.599998
20161009140000,470.0,453.549988,47.073169,40,54.299999,0,66.0,68.0,57.599998
20161009141500,470.0,460.600006,47.804879,40,51.200001,0,66.0,68.0,57.599998
20161009143000,470.0,467.649994,48.536585,40,53.099998,0,65.900002,68.0,57.599998
20161009144500,470.0,460.600006,47.804879,40,53.099998,0,66.099998,68.0,57.599998
20161009150000,470.0,455.899994,47.317073,40,51.099998,0,66.0,68.0,57.599998
20161009151500,470.0,455.899994,47.317073,40,52.200001,0,65.800003,68.0,57.599998
