PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009153000,470.0,472.350006,49.024391,40,54.299999,0,66.0,68.0,57.599998
20161009154500,470.0,472.350006,49.024391,40,51.099998,0,66.0,68.0,57.599998
20161009160000,470.0,460.600006,47.804879,40,51.099998,0,65.800003,68.0,57.599998
20161009161500,470.0,472.350006,49.024391,40,53.5,0,66.0,68.0,57.599998
20161009163000,470.0,472.350006,49.024391,40,51.5,0,66.0,68.0,57.599998
20161009164500,470.0,455.899994,47.317073,40,51.5,0,66.0,68.0,57.599998
20161009170000,470.0,467.649994,48.536585,40,52.700001,0,66.199997,68.0,57.599998
20161009171500,470.0,460.600006,47.804879,40,50.700001,0,66.099998,68.0,57.599998
20161009173000,470.0,467.649994,48.536585,40,53.099998,0,66.0,68.0,57.599998
20161009174500,470.0,477.049988,49.512194,40,52.5,0,66.099998,68.0,57.599998
20161009180000,470.0,455.899994,47.317073,40,51.099998,0,66.0,68.0,57.599998
20161009181500,470.0,467.649994,48.536585,40,53.900002,0,66.0,68.0,57.599998
20161009183000,470.0,460.600006,47.804879,40,53.099998,0,66.099998,68.0,57.599998
20161009184500,470.0,455.899994,47.317073,40,51.0,0,66.0,68.0,57.599998
20161009190000,470.0,472.350006,49.024391,41,53.099998,0,65.900002,68.0,57.599998
20161009191500,470.0,472.350006,49.024391,41,53.099998,0,66.0,68.0,57.599998
20161009193000,470.0,481.75,50.0,41,50.700001,0,65.800003,68.0,57.599998
20161009194500,470.0,472.350006,49.024391,41,52.599998,0,65.800003,68.0,57.599998
20161009200000,470.0,472.350006,49.024391,41,52.599998,0,65.900002,68.0,57.599998
20161009201500,470.0,481.75,50.0,41,51.099998,0,65.800003,68.0,57.599998
20161009203000,470.0,467.649994,48.536585,41,51.099998,0,65.599998,68.0,57.599998
20161009204500,470.0,455.899994,47.317073,41,53.099998,0,65.699997,68.0,57.599998
20161009210000,470.0,467.649994,48.536585,41,52.299999,0,65.699997,68.0,57.599998
20161009211500,470.0,460.600006,47.804879,41,50.700001,0,65.599998,68.0,57.599998
20161009213000,470.0,453.549988,47.073169,41,53.099998,0,65.599998,68.0,57.599998
20161009214500,470.0,453.549988,47.073169,41,53.099998,0,65.699997,68.0,57.599998
20161009220000,470.0,467.649994,48.536585,41,51.099998,0,65.599998,68.0,57.599998
20161009221500,470.0,455.899994,47.317073,41,51.099998,0,65.5,68.0,57.599998
20161009223000,470.0,460.600006,47.804879,41,52.700001,0,65.5,68.0,57.599998
20161009224500,470.0,477.049988,49.512194,41,52.700001,0,65.5,68.0,57.599998
20161009230000,470.0,460.600006,47.804879,41,50.700001,0,65.400002,68.0,57.599998
20161009231500,470.0,453.549988,47.073169,41,52.599998,0,65.300003,68.0,57.599998
20161009233000,470.0,453.549988,47.073169,41,52.599998,0,65.300003,68.0,57.599998
20161009234500,470.0,467.649994,48.536585,41,52.599998,0,65.400002,68.0,57.599998
20161010000000,470.0,460.600006,47.804879,41,52.599998,0,65.300003,68.0,57.599998
20161010001500,470.0,460.600006,47.804879,41,51.5,0,65.300003,68.0,57.599998
20161010003000,470.0,472.350006,49.024391,41,50.700001,0,65.099998,68.0,57.599998
20161010004500,470.0,460.600006,47.804879,41,51.400002,0,65.099998,68.0,57.599998
20161010010000,470.0,460.600006,47.804879,41,53.099998,0,65.099998,68.0,57.599998
20161010011500,470.0,460.600006,47.804879,41,52.299999,0,65.099998,68.0,57.599998
20161010013000,470.0,455.899994,47.317073,41,52.299999,0,65.099998,68.0,57.599998
20161010014500,470.0,467.649994,48.536585,41,51.5,0,65.099998,68.0,57.599998
20161010020000,470.0,484.100006,50.243903,41,51.5,0,65.0,68.0,57.599998
20161010021500,470.0,460.600006,47.804879,41,51.5,0,65.0,68.0,57.599998
20161010023000,470.0,481.75,50.0,41,51.5,0,64.900002,68.0,57.599998
20161010024500,470.0,460.600006,47.804879,41,51.5,0,64.800003,68.0,57.599998
20161010030000,470.0,467.649994,48.536585,41,51.5,0,64.800003,68.0,57.599998
20161010031500,470.0,472.350006,49.024391,41,51.5,0,64.800003,68.0,57.599998
20161010033000,470.0,472.350006,49.024391,41,51.5,0,64.699997,68.0,57.599998
20161010034500,470.0,472.350006,49.024391,41,51.5,0,64.699997,68.0,57.599998
20161010040000,470.0,472.350006,49.024391,41,51.5,0,64.599998,68.0,57.599998
20161010041500,470.0,472.350006,49.024391,41,51.5,0,64.599998,68.0,57.599998
20161010043000,470.0,460.600006,47.804879,41,51.5,0,64.599998,68.0,57.599998
20161010044500,470.0,460.600006,47.804879,41,51.5,0,64.5,68.0,57.599998
20161010050000,470.0,491.149994,50.975609,41,51.5,0,64.400002,68.0,57.599998
20161010051500,470.0,481.75,50.0,41,50.700001,0,64.300003,68.0,57.599998
20161010053000,470.0,495.850006,51.463415,41,50.700001,0,64.300003,68.0,57.599998
20161010054500,470.0,495.850006,51.463415,41,50.700001,0,64.199997,68.0,57.599998
20161010060000,470.0,481.75,50.0,41,50.700001,0,64.099998,68.0,57.599998
20161010061500,470.0,481.75,50.0,40,50.700001,0,64.099998,68.0,57.599998
20161010063000,470.0,481.75,50.0,40,50.700001,0,64.099998,68.0,57.599998
20161010064500,470.0,481.75,50.0,40,50.700001,0,64.0,68.0,57.599998
20161010070000,470.0,495.850006,51.463415,40,50.700001,0,63.900002,68.0,57.599998
20161010071500,470.0,484.100006,50.243903,40,50.700001,0,63.799999,68.0,57.599998
20161010073000,470.0,484.100006,50.243903,40,50.700001,0,63.799999,68.0,57.599998
20161010074500,470.0,491.149994,50.975609,40,50.700001,0,64.0,68.0,57.599998
20161010080000,470.0,491.149994,50.975609,40,50.700001,0,64.300003,68.0,57.599998
20161010081500,470.0,481.75,50.0,40,50.700001,0,64.400002,68.0,57.599998
20161010083000,470.0,481.75,50.0,40,51.599998,0,64.5,68.0,57.599998
20161010084500,470.0,481.75,50.0,40,51.599998,0,64.599998,68.0,57.599998
20161010090000,470.0,481.75,50.0,40,51.599998,0,64.699997,68.0,57.599998
20161010091500,470.0,481.75,50.0,40,54.700001,0,64.800003,68.0,57.599998
20161010093000,470.0,481.75,50.0,40,53.5,0,65.099998,68.0,57.599998
20161010094500,470.0,472.350006,49.024391,40,52.299999,0,65.300003,68.0,57.599998
20161010100000,470.0,472.350006,49.024391,40,55.200001,0,65.5,68.0,57.599998
20161010101500,470.0,460.600006,47.804879,40,54.299999,0,66.0,68.0,57.599998
20161010103000,470.0,460.600006,47.804879,40,53.5,0,66.300003,68.0,57.599998
20161010104500,470.0,448.850006,46.585366,40,55.5,0,66.400002,68.0,57.599998
20161010110000,470.0,455.899994,47.317073,40,53.5,0,66.400002,68.0,57.599998
20161010111500,470.0,448.850006,46.585366,40,53.5,0,66.400002,68.0,57.599998
20161010113000,470.0,455.899994,47.317073,40,54.299999,0,66.5,68.0,57.599998
20161010114500,470.0,437.100006,45.365854,40,53.5,0,66.5,68.0,57.599998
20161010120000,470.0,453.549988,47.073169,40,53.5,0,66.5,68.0,57.599998
20161010121500,470.0,467.649994,48.536585,40,53.5,0,66.599998,68.0,57.599998
20161010123000,470.0,453.549988,47.073169,40,53.5,0,66.599998,68.0,57.599998
20161010124500,470.0,448.850006,46.585366,40,54.299999,0,66.699997,68.0,57.599998
20161010130000,470.0,455.899994,47.317073,41,54.299999,0,66.800003,68.0,57.599998
20161010131500,470.0,455.899994,47.317073,41,54.299999,0,66.900002,68.0,57.599998
20161010133000,470.0,455.899994,47.317073,41,54.299999,0,66.900002,68.0,57.599998
20161010134500,470.0,472.350006,49.024391,41,54.299999,0,67.0,68.0,57.599998
20161010140000,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,57.599998
20161010141500,470.0,460.600006,47.804879,41,53.5,0,67.199997,68.0,57.599998
20161010143000,470.0,472.350006,49.024391,41,53.5,0,67.199997,68.0,57.599998
20161010144500,470.0,453.549988,47.073169,41,53.5,0,67.400002,68.0,57.599998
20161010150000,470.0,453.549988,47.073169,41,53.5,0,67.5,68.0,57.599998
20161010151500,470.0,460.600006,47.804879,41,53.5,0,67.199997,68.0,57.599998
20161010153000,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,57.599998
20161010154500,470.0,472.350006,49.024391,41,53.5,0,67.099998,68.0,57.599998
20161010160000,470.0,472.350006,49.024391,41,54.299999,0,67.099998,68.0,57.599998
20161010161500,470.0,455.899994,47.317073,41,54.299999,0,67.099998,68.0,57.599998
20161010163000,470.0,455.899994,47.317073,41,53.5,0,67.099998,68.0,57.599998
20161010164500,470.0,448.850006,46.585366,41,53.5,0,67.0,68.0,57.599998
20161010170000,470.0,467.649994,48.536585,41,53.5,0,67.0,68.0,57.599998
20161010171500,470.0,467.649994,48.536585,41,53.5,0,67.0,68.0,57.599998
20161010173000,470.0,481.75,50.0,41,54.299999,0,67.0,68.0,57.599998
20161010174500,470.0,481.75,50.0,41,54.299999,0,67.0,68.0,57.599998
20161010180000,470.0,481.75,50.0,41,54.299999,0,67.0,68.0,57.599998
20161010181500,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20161010183000,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20161010184500,470.0,481.75,50.0,41,54.299999,0,66.900002,68.0,57.599998
20161010190000,470.0,481.75,50.0,41,53.099998,0,66.900002,68.0,57.599998
20161010191500,470.0,481.75,50.0,41,53.900002,0,66.800003,68.0,57.599998
20161010193000,470.0,491.149994,50.975609,41,54.599998,0,66.800003,68.0,57.599998
20161010194500,470.0,477.049988,49.512194,41,54.599998,0,66.800003,68.0,57.599998
20161010200000,470.0,467.649994,48.536585,41,54.599998,0,66.900002,68.0,57.599998
20161010201500,470.0,484.100006,50.243903,41,52.700001,0,66.800003,68.0,57.599998
20161010203000,470.0,477.049988,49.512194,41,54.299999,0,66.800003,68.0,57.599998
20161010204500,470.0,491.149994,50.975609,41,54.299999,0,66.800003,68.0,57.599998
20161010210000,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,57.599998
20161010211500,470.0,484.100006,50.243903,41,54.299999,0,66.800003,68.0,57.599998
20161010213000,470.0,484.100006,50.243903,41,54.299999,0,66.900002,68.0,57.599998
20161010214500,470.0,472.350006,49.024391,41,55.599998,0,66.800003,68.0,57.599998
20161010220000,470.0,481.75,50.0,41,53.900002,0,66.900002,68.0,57.599998
20161010221500,470.0,472.350006,49.024391,41,53.900002,0,66.699997,68.0,57.599998
20161010223000,470.0,481.75,50.0,41,53.900002,0,66.699997,68.0,57.599998
20161010224500,470.0,481.75,50.0,41,56.0,0,66.699997,68.0,57.599998
20161010230000,470.0,472.350006,49.024391,41,53.099998,0,66.599998,68.0,57.599998
20161010231500,470.0,472.350006,49.024391,41,53.099998,0,66.599998,68.0,57.599998
20161010233000,470.0,481.75,50.0,41,56.0,0,66.599998,68.0,57.599998
20161010234500,470.0,481.75,50.0,41,53.099998,0,66.599998,68.0,57.599998
20161011000000,470.0,472.350006,49.024391,41,53.900002,0,66.599998,68.0,57.599998
20161011001500,470.0,472.350006,49.024391,41,54.700001,0,66.5,68.0,57.599998
20161011003000,470.0,484.100006,50.243903,41,53.5,0,66.599998,68.0,57.599998
20161011004500,470.0,484.100006,50.243903,41,53.5,0,66.400002,68.0,57.599998
20161011010000,470.0,484.100006,50.243903,41,56.0,0,66.5,68.0,57.599998
20161011011500,470.0,484.100006,50.243903,41,53.5,0,66.400002,68.0,57.599998
20161011013000,470.0,472.350006,49.024391,41,53.5,0,66.300003,68.0,57.599998
20161011014500,470.0,472.350006,49.024391,41,54.299999,0,66.300003,68.0,57.599998
20161011020000,470.0,484.100006,50.243903,41,54.299999,0,66.199997,68.0,57.599998
20161011021500,470.0,477.049988,49.512194,41,53.099998,0,66.199997,68.0,57.599998
20161011023000,470.0,477.049988,49.512194,41,54.299999,0,66.199997,68.0,57.599998
20161011024500,470.0,477.049988,49.512194,41,54.299999,0,66.199997,68.0,57.599998
20161011030000,470.0,460.600006,47.804879,41,54.299999,0,66.099998,68.0,57.599998
20161011031500,470.0,484.100006,50.243903,41,54.299999,0,66.099998,68.0,57.599998
20161011033000,470.0,484.100006,50.243903,41,54.299999,0,66.099998,68.0,57.599998
20161011034500,470.0,484.100006,50.243903,41,54.299999,0,66.0,68.0,57.599998
20161011040000,470.0,491.149994,50.975609,41,53.700001,0,66.0,68.0,57.599998
20161011041500,470.0,491.149994,50.975609,41,53.700001,0,66.0,68.0,57.599998
20161011043000,470.0,481.75,50.0,41,55.599998,0,66.0,68.0,57.599998
20161011044500,470.0,481.75,50.0,41,54.299999,0,66.0,68.0,57.599998
20161011050000,470.0,495.850006,51.463415,41,53.5,0,66.0,68.0,57.599998
20161011051500,470.0,472.350006,49.024391,41,55.5,0,65.800003,68.0,57.599998
20161011053000,470.0,484.100006,50.243903,41,53.900002,0,65.800003,68.0,57.599998
20161011054500,470.0,491.149994,50.975609,41,53.099998,0,65.800003,68.0,57.599998
20161011060000,470.0,477.049988,49.512194,41,54.700001,0,65.800003,68.0,57.599998
20161011061500,470.0,484.100006,50.243903,41,53.5,0,65.800003,68.0,57.599998
20161011063000,470.0,484.100006,50.243903,41,53.5,0,65.800003,68.0,57.599998
20161011064500,470.0,500.549988,51.951218,41,54.599998,0,65.800003,68.0,57.599998
20161011070000,470.0,484.100006,50.243903,41,53.5,0,66.199997,68.0,57.599998
20161011071500,470.0,472.350006,49.024391,41,53.5,0,66.300003,68.0,57.599998
20161011073000,470.0,472.350006,49.024391,41,55.599998,0,66.400002,68.0,57.599998
20161011074500,470.0,495.850006,51.463415,41,54.299999,0,66.5,68.0,57.599998
20161011080000,470.0,495.850006,51.463415,41,54.299999,0,66.599998,68.0,57.599998
20161011081500,470.0,495.850006,51.463415,41,55.900002,0,66.599998,68.0,57.599998
20161011083000,470.0,484.100006,50.243903,41,53.099998,0,66.599998,68.0,57.599998
20161011084500,470.0,484.100006,50.243903,41,53.900002,0,66.699997,68.0,57.599998
20161011090000,470.0,495.850006,51.463415,41,55.200001,0,66.699997,68.0,57.599998
20161011091500,470.0,481.75,50.0,41,53.5,0,66.800003,68.0,57.599998
20161011093000,470.0,481.75,50.0,41,53.5,0,66.800003,68.0,57.599998
20161011094500,470.0,481.75,50.0,41,53.5,0,66.800003,68.0,57.599998
20161011100000,470.0,495.850006,51.463415,41,53.5,0,67.0,68.0,57.599998
20161011101500,470.0,484.100006,50.243903,41,53.5,0,67.099998,68.0,57.599998
20161011103000,470.0,491.149994,50.975609,41,53.5,0,66.900002,68.0,57.599998
20161011104500,470.0,491.149994,50.975609,41,54.299999,0,67.099998,68.0,57.599998
20161011110000,470.0,477.049988,49.512194,41,54.299999,0,67.300003,68.0,57.599998
20161011111500,470.0,495.850006,51.463415,41,54.299999,0,67.400002,68.0,57.599998
20161011113000,470.0,495.850006,51.463415,41,54.299999,0,67.5,68.0,57.599998
20161011114500,470.0,495.850006,51.463415,41,54.299999,0,67.5,68.0,57.599998
20161011120000,470.0,484.100006,50.243903,41,54.299999,0,67.5,68.0,57.599998
20161011121500,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,57.599998
20161011123000,470.0,484.100006,50.243903,41,54.299999,0,67.400002,68.0,57.599998
20161011124500,470.0,500.549988,51.951218,41,54.299999,0,67.400002,68.0,57.599998
20161011130000,470.0,477.049988,49.512194,41,54.299999,0,67.400002,68.0,57.599998
20161011131500,470.0,491.149994,50.975609,41,54.299999,0,67.400002,68.0,57.599998
20161011133000,470.0,467.649994,48.536585,41,54.299999,0,67.400002,68.0,57.599998
20161011134500,470.0,484.100006,50.243903,41,53.5,0,67.400002,68.0,57.599998
20161011140000,470.0,495.850006,51.463415,41,53.5,0,67.300003,68.0,57.599998
20161011141500,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,57.599998
20161011143000,470.0,472.350006,49.024391,41,53.5,0,66.900002,68.0,57.599998
20161011144500,470.0,472.350006,49.024391,41,53.5,0,66.800003,68.0,57.599998
20161011150000,470.0,491.149994,50.975609,41,53.5,0,66.800003,68.0,57.599998
20161011151500,470.0,500.549988,51.951218,41,53.5,0,66.900002,68.0,57.599998
20161011153000,470.0,484.100006,50.243903,41,53.5,0,66.900002,68.0,57.599998
20161011154500,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,57.599998
20161011160000,470.0,484.100006,50.243903,41,53.5,0,66.800003,68.0,57.599998
20161011161500,470.0,500.549988,51.951218,41,53.5,0,66.800003,68.0,57.599998
20161011163000,470.0,472.350006,49.024391,41,53.5,0,66.800003,68.0,57.599998
20161011164500,470.0,495.850006,51.463415,41,53.5,0,66.900002,68.0,57.599998
20161011170000,470.0,495.850006,51.463415,41,53.5,0,66.800003,68.0,57.599998
20161011171500,470.0,481.75,50.0,41,55.099998,0,66.900002,68.0,57.599998
20161011173000,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,57.599998
20161011174500,470.0,481.75,50.0,41,53.5,0,66.900002,68.0,57.599998
20161011180000,470.0,495.850006,51.463415,41,53.5,0,66.800003,68.0,57.599998
20161011181500,470.0,495.850006,51.463415,41,53.5,0,66.800003,68.0,57.599998
20161011183000,470.0,484.100006,50.243903,41,53.5,0,66.800003,68.0,57.599998
20161011184500,470.0,500.549988,51.951218,41,53.5,0,66.699997,68.0,57.599998
20161011190000,470.0,481.75,50.0,41,53.5,0,66.699997,68.0,57.599998
20161011191500,470.0,495.850006,51.463415,41,53.5,0,66.699997,68.0,57.599998
20161011193000,470.0,477.049988,49.512194,41,53.5,0,66.599998,68.0,57.599998
20161011194500,470.0,477.049988,49.512194,41,53.5,0,66.599998,68.0,57.599998
20161011200000,470.0,495.850006,51.463415,41,53.5,0,66.599998,68.0,57.599998
20161011201500,470.0,495.850006,51.463415,41,53.5,0,66.5,68.0,57.599998
20161011203000,470.0,472.350006,49.024391,41,53.5,0,66.400002,68.0,57.599998
20161011204500,470.0,481.75,50.0,41,53.5,0,66.400002,68.0,57.599998
20161011210000,470.0,467.649994,48.536585,41,53.5,0,66.400002,68.0,57.599998
20161011211500,470.0,495.850006,51.463415,41,53.5,0,66.300003,68.0,57.599998
20161011213000,470.0,481.75,50.0,41,53.5,0,66.300003,68.0,57.599998
20161011214500,470.0,481.75,50.0,41,53.5,0,66.300003,68.0,57.599998
20161011220000,470.0,481.75,50.0,41,53.5,0,66.300003,68.0,57.599998
20161011221500,470.0,460.600006,47.804879,41,53.5,0,66.199997,68.0,57.599998
20161011223000,470.0,472.350006,49.024391,41,53.5,0,66.199997,68.0,57.599998
20161011224500,470.0,472.350006,49.024391,41,53.5,0,66.199997,68.0,57.599998
20161011230000,470.0,484.100006,50.243903,41,53.5,0,66.199997,68.0,57.599998
20161011231500,470.0,477.049988,49.512194,41,53.5,0,66.199997,68.0,57.599998
20161011233000,470.0,455.899994,47.317073,41,53.5,0,66.099998,68.0,57.599998
20161011234500,470.0,460.600006,47.804879,41,53.5,0,66.099998,68.0,57.599998
20161012000000,470.0,472.350006,49.024391,41,53.5,0,66.099998,68.0,57.599998
20161012001500,470.0,472.350006,49.024391,41,53.5,0,66.0,68.0,57.599998
20161012003000,470.0,472.350006,49.024391,41,53.5,0,66.099998,68.0,57.599998
20161012004500,470.0,460.600006,47.804879,41,53.5,0,66.0,68.0,57.599998
20161012010000,470.0,467.649994,48.536585,41,53.5,0,66.0,68.0,57.599998
20161012011500,470.0,477.049988,49.512194,42,53.5,0,65.900002,68.0,57.599998
20161012013000,470.0,467.649994,48.536585,41,52.700001,0,65.800003,68.0,57.599998
20161012014500,470.0,460.600006,47.804879,41,52.700001,0,65.900002,68.0,57.599998
20161012020000,470.0,460.600006,47.804879,41,52.700001,0,65.900002,68.0,57.599998
20161012021500,470.0,467.649994,48.536585,41,52.700001,0,65.800003,68.0,57.599998
20161012023000,470.0,455.899994,47.317073,41,52.700001,0,65.800003,68.0,57.599998
20161012024500,470.0,455.899994,47.317073,41,52.700001,0,65.800003,68.0,57.599998
20161012030000,470.0,448.850006,46.585366,41,52.700001,0,65.699997,68.0,57.599998
20161012031500,470.0,467.649994,48.536585,41,52.700001,0,65.800003,68.0,57.599998
20161012033000,470.0,448.850006,46.585366,41,52.700001,0,65.800003,68.0,57.599998
20161012034500,470.0,455.899994,47.317073,41,52.700001,0,65.800003,68.0,57.599998
20161012040000,470.0,455.899994,47.317073,41,52.700001,0,65.699997,68.0,57.599998
20161012041500,470.0,460.600006,47.804879,41,52.700001,0,65.699997,68.0,57.599998
20161012043000,470.0,455.899994,47.317073,41,52.700001,0,65.699997,68.0,57.599998
20161012044500,470.0,477.049988,49.512194,41,52.700001,0,65.599998,68.0,57.599998
20161012050000,470.0,448.850006,46.585366,41,52.700001,0,65.599998,68.0,57.599998
20161012051500,470.0,448.850006,46.585366,41,52.700001,0,65.599998,68.0,57.599998
20161012053000,470.0,472.350006,49.024391,41,52.700001,0,65.599998,68.0,57.599998
20161012054500,470.0,472.350006,49.024391,41,52.700001,0,65.5,68.0,57.599998
20161012060000,470.0,455.899994,47.317073,41,52.700001,0,65.5,68.0,57.599998
20161012061500,470.0,455.899994,47.317073,41,52.700001,0,65.5,68.0,57.599998
20161012063000,470.0,455.899994,47.317073,41,52.700001,0,65.5,68.0,57.599998
20161012064500,470.0,460.600006,47.804879,41,52.700001,0,65.5,68.0,57.599998
20161012070000,470.0,484.100006,50.243903,41,52.700001,0,65.400002,68.0,57.599998
20161012071500,470.0,484.100006,50.243903,41,52.700001,0,65.400002,68.0,57.599998
20161012073000,470.0,477.049988,49.512194,41,52.700001,0,65.300003,68.0,57.599998
20161012074500,470.0,477.049988,49.512194,41,52.700001,0,65.300003,68.0,57.599998
20161012080000,470.0,477.049988,49.512194,41,52.700001,0,65.300003,68.0,57.599998
20161012081500,470.0,477.049988,49.512194,41,52.700001,0,65.599998,68.0,57.599998
20161012083000,470.0,477.049988,49.512194,41,53.5,0,65.900002,68.0,57.599998
20161012084500,470.0,477.049988,49.512194,41,53.5,0,66.0,68.0,57.599998
20161012090000,470.0,477.049988,49.512194,41,53.5,0,66.099998,68.0,57.599998
20161012091500,470.0,477.049988,49.512194,41,53.5,0,66.199997,68.0,57.599998
20161012093000,470.0,477.049988,49.512194,41,53.5,0,66.300003,68.0,57.599998
20161012094500,470.0,455.899994,47.317073,41,54.299999,0,66.300003,68.0,57.599998
20161012100000,470.0,455.899994,47.317073,41,54.299999,0,66.400002,68.0,57.599998
20161012101500,470.0,467.649994,48.536585,41,54.299999,0,66.5,68.0,57.599998
20161012103000,470.0,472.350006,49.024391,41,54.299999,0,66.599998,68.0,57.599998
20161012104500,470.0,472.350006,49.024391,41,54.299999,0,66.699997,68.0,57.599998
20161012110000,470.0,444.149994,46.09756,41,54.299999,0,66.900002,68.0,57.599998
20161012111500,470.0,803.700012,83.414635,44,53.5,0,66.699997,68.0,57.599998
20161012113000,470.0,587.5,60.97561,37,53.5,0,66.900002,68.0,57.599998
20161012114500,470.0,481.75,50.0,34,53.5,0,66.900002,68.0,57.599998
20161012120000,470.0,481.75,50.0,34,53.5,0,66.900002,68.0,57.599998
20161012121500,470.0,481.75,50.0,34,53.5,0,66.900002,68.0,57.599998
20161012123000,470.0,481.75,50.0,34,54.299999,0,66.900002,68.0,57.599998
20161012124500,470.0,491.149994,50.975609,34,54.299999,0,66.900002,68.0,57.599998
20161012130000,470.0,472.350006,49.024391,34,54.299999,0,67.099998,68.0,57.599998
20161012131500,470.0,484.100006,50.243903,34,54.299999,0,67.099998,68.0,57.599998
20161012133000,470.0,477.049988,49.512194,34,54.299999,0,67.199997,68.0,57.599998
20161012134500,470.0,477.049988,49.512194,34,54.299999,0,67.199997,68.0,57.599998
20161012140000,470.0,477.049988,49.512194,34,54.299999,0,67.199997,68.0,57.599998
20161012141500,470.0,477.049988,49.512194,34,54.299999,0,67.199997,68.0,57.599998
20161012143000,470.0,484.100006,50.243903,34,54.299999,0,67.400002,68.0,57.599998
20161012144500,470.0,467.649994,48.536585,34,54.299999,0,67.400002,68.0,57.599998
20161012150000,470.0,472.350006,49.024391,34,54.299999,0,67.599998,68.0,57.599998
20161012151500,470.0,484.100006,50.243903,34,54.299999,0,67.599998,68.0,57.599998
20161012153000,470.0,484.100006,50.243903,34,54.299999,0,67.599998,68.0,57.599998
20161012154500,470.0,484.100006,50.243903,34,54.299999,0,67.599998,68.0,57.599998
20161012160000,470.0,484.100006,50.243903,34,54.299999,0,67.599998,68.0,57.599998
20161012161500,470.0,472.350006,49.024391,34,54.299999,0,67.199997,68.0,57.599998
20161012163000,470.0,491.149994,50.975609,34,53.5,0,67.099998,68.0,57.599998
20161012164500,470.0,491.149994,50.975609,34,53.5,0,67.099998,68.0,57.599998
20161012170000,470.0,481.75,50.0,34,53.5,0,67.099998,68.0,57.599998
20161012171500,470.0,472.350006,49.024391,34,53.5,0,67.199997,68.0,57.599998
20161012173000,470.0,484.100006,50.243903,34,54.299999,0,67.199997,68.0,57.599998
20161012174500,470.0,484.100006,50.243903,34,53.5,0,67.199997,68.0,57.599998
20161012180000,470.0,472.350006,49.024391,34,53.5,0,67.099998,68.0,57.599998
20161012181500,470.0,472.350006,49.024391,34,53.5,0,67.099998,68.0,57.599998
20161012183000,470.0,472.350006,49.024391,34,53.5,0,67.099998,68.0,57.599998
20161012184500,470.0,495.850006,51.463415,34,53.5,0,67.099998,68.0,57.599998
20161012190000,470.0,460.600006,47.804879,34,53.5,0,67.099998,68.0,57.599998
20161012191500,470.0,467.649994,48.536585,34,54.299999,0,67.099998,68.0,57.599998
20161012193000,470.0,455.899994,47.317073,34,54.299999,0,67.099998,68.0,57.599998
20161012194500,470.0,472.350006,49.024391,34,56.200001,0,67.099998,68.0,57.599998
20161012200000,470.0,472.350006,49.024391,34,53.900002,0,67.099998,68.0,57.599998
20161012201500,470.0,460.600006,47.804879,34,53.900002,0,67.099998,68.0,57.599998
20161012203000,470.0,460.600006,47.804879,34,53.900002,0,67.099998,68.0,57.599998
20161012204500,470.0,467.649994,48.536585,34,53.900002,0,67.099998,68.0,57.599998
20161012210000,470.0,477.049988,49.512194,34,53.900002,0,67.099998,68.0,57.599998
20161012211500,470.0,477.049988,49.512194,34,53.900002,0,67.0,68.0,57.599998
20161012213000,470.0,460.600006,47.804879,34,53.900002,0,67.0,68.0,57.599998
20161012214500,470.0,472.350006,49.024391,34,53.900002,0,66.900002,68.0,57.599998
20161012220000,470.0,472.350006,49.024391,34,53.900002,0,66.900002,68.0,57.599998
20161012221500,470.0,472.350006,49.024391,34,53.900002,0,66.900002,68.0,57.599998
20161012223000,470.0,472.350006,49.024391,34,53.900002,0,66.900002,68.0,57.599998
20161012224500,470.0,472.350006,49.024391,34,53.900002,0,66.800003,68.0,57.599998
20161012230000,470.0,460.600006,47.804879,34,53.900002,0,66.800003,68.0,57.599998
20161012231500,470.0,460.600006,47.804879,34,53.900002,0,66.699997,68.0,57.599998
20161012233000,470.0,455.899994,47.317073,34,53.900002,0,66.699997,68.0,57.599998
20161012234500,470.0,481.75,50.0,34,53.900002,0,66.599998,68.0,57.599998
20161013000000,470.0,481.75,50.0,34,53.900002,0,66.599998,68.0,57.599998
20161013001500,470.0,472.350006,49.024391,34,53.900002,0,66.599998,68.0,57.599998
20161013003000,470.0,472.350006,49.024391,34,53.900002,0,66.599998,68.0,57.599998
20161013004500,470.0,472.350006,49.024391,34,53.900002,0,66.5,68.0,57.599998
20161013010000,470.0,460.600006,47.804879,34,53.900002,0,66.400002,68.0,57.599998
20161013011500,470.0,453.549988,47.073169,34,53.900002,0,66.300003,68.0,57.599998
20161013013000,470.0,453.549988,47.073169,34,53.900002,0,66.300003,68.0,57.599998
20161013014500,470.0,472.350006,49.024391,34,53.099998,0,66.199997,68.0,57.599998
20161013020000,470.0,460.600006,47.804879,34,53.099998,0,66.199997,68.0,57.599998
20161013021500,470.0,460.600006,47.804879,34,53.099998,0,66.099998,68.0,57.599998
20161013023000,470.0,453.549988,47.073169,34,53.099998,0,66.099998,68.0,57.599998
20161013024500,470.0,472.350006,49.024391,34,52.299999,0,66.0,68.0,57.599998
20161013030000,470.0,472.350006,49.024391,34,52.299999,0,65.900002,68.0,57.599998
20161013031500,470.0,460.600006,47.804879,34,52.299999,0,65.800003,68.0,57.599998
20161013033000,470.0,460.600006,47.804879,34,52.299999,0,65.800003,68.0,57.599998
20161013034500,470.0,477.049988,49.512194,34,52.299999,0,65.699997,68.0,57.599998
20161013040000,470.0,460.600006,47.804879,34,52.299999,0,65.699997,68.0,57.599998
20161013041500,470.0,472.350006,49.024391,34,52.299999,0,65.599998,68.0,57.599998
20161013043000,470.0,472.350006,49.024391,34,52.299999,0,65.599998,68.0,57.599998
20161013044500,470.0,481.75,50.0,34,52.299999,0,65.5,68.0,57.599998
20161013050000,470.0,481.75,50.0,34,52.299999,0,65.5,68.0,57.599998
20161013051500,470.0,472.350006,49.024391,34,52.299999,0,65.400002,68.0,57.599998
20161013053000,470.0,472.350006,49.024391,34,52.299999,0,65.300003,68.0,57.599998
20161013054500,470.0,491.149994,50.975609,34,52.299999,0,65.300003,68.0,57.599998
20161013060000,470.0,491.149994,50.975609,34,52.299999,0,65.300003,68.0,57.599998
20161013061500,470.0,467.649994,48.536585,34,52.299999,0,65.199997,68.0,57.599998
20161013063000,470.0,472.350006,49.024391,34,52.299999,0,65.199997,68.0,57.599998
20161013064500,470.0,472.350006,49.024391,34,52.299999,0,65.099998,68.0,57.599998
20161013070000,470.0,472.350006,49.024391,34,52.299999,0,65.099998,68.0,57.599998
20161013071500,470.0,472.350006,49.024391,34,52.299999,0,65.0,68.0,57.599998
20161013073000,470.0,472.350006,49.024391,34,52.299999,0,65.0,68.0,57.599998
20161013074500,470.0,491.149994,50.975609,34,52.299999,0,65.0,68.0,57.599998
20161013080000,470.0,491.149994,50.975609,34,52.299999,0,65.400002,68.0,57.599998
20161013081500,470.0,484.100006,50.243903,34,53.099998,0,65.5,68.0,57.599998
20161013083000,470.0,472.350006,49.024391,34,53.099998,0,65.599998,68.0,57.599998
20161013084500,470.0,472.350006,49.024391,34,53.900002,0,65.699997,68.0,57.599998
20161013090000,470.0,484.100006,50.243903,34,53.900002,0,65.800003,68.0,57.599998
20161013091500,470.0,460.600006,47.804879,34,54.700001,0,66.0,68.0,57.599998
20161013093000,470.0,460.600006,47.804879,34,54.700001,0,66.199997,68.0,57.599998
20161013094500,470.0,460.600006,47.804879,34,54.700001,0,66.300003,68.0,57.599998
20161013100000,470.0,472.350006,49.024391,34,53.900002,0,66.400002,68.0,57.599998
20161013101500,470.0,472.350006,49.024391,34,53.900002,0,66.400002,68.0,57.599998
20161013103000,470.0,455.899994,47.317073,34,53.900002,0,66.5,68.0,57.599998
20161013104500,470.0,467.649994,48.536585,34,53.900002,0,66.599998,68.0,57.599998
20161013110000,470.0,467.649994,48.536585,34,53.900002,0,66.599998,68.0,57.599998
20161013111500,470.0,477.049988,49.512194,34,53.900002,0,66.699997,68.0,57.599998
20161013113000,470.0,460.600006,47.804879,34,53.900002,0,66.699997,68.0,57.599998
20161013114500,470.0,472.350006,49.024391,34,53.900002,0,66.699997,68.0,57.599998
20161013120000,470.0,472.350006,49.024391,34,53.900002,0,66.699997,68.0,57.599998
20161013121500,470.0,472.350006,49.024391,34,53.099998,0,66.699997,68.0,57.599998
20161013123000,470.0,481.75,50.0,34,55.599998,0,66.699997,68.0,57.599998
20161013124500,470.0,467.649994,48.536585,34,54.299999,0,66.699997,68.0,57.599998
20161013130000,470.0,472.350006,49.024391,34,54.299999,0,66.699997,68.0,57.599998
20161013131500,470.0,455.899994,47.317073,34,53.5,0,66.800003,68.0,57.599998
20161013133000,470.0,460.600006,47.804879,34,53.5,0,66.900002,68.0,57.599998
20161013134500,470.0,472.350006,49.024391,34,53.5,0,67.0,68.0,57.599998
20161013140000,470.0,455.899994,47.317073,34,53.5,0,67.0,68.0,57.599998
20161013141500,470.0,448.850006,46.585366,34,53.5,0,67.099998,68.0,57.599998
20161013143000,470.0,467.649994,48.536585,34,53.5,0,67.099998,68.0,57.599998
20161013144500,470.0,448.850006,46.585366,34,53.5,0,67.199997,68.0,57.599998
20161013150000,470.0,460.600006,47.804879,34,53.5,0,67.0,68.0,57.599998
20161013151500,470.0,453.549988,47.073169,34,53.5,0,67.099998,68.0,57.599998
20161013153000,470.0,472.350006,49.024391,34,54.299999,0,67.099998,68.0,57.599998
20161013154500,470.0,472.350006,49.024391,34,54.299999,0,67.099998,68.0,57.599998
20161013160000,470.0,460.600006,47.804879,34,53.5,0,67.099998,68.0,57.599998
20161013161500,470.0,467.649994,48.536585,34,53.5,0,67.099998,68.0,57.599998
20161013163000,470.0,467.649994,48.536585,34,53.5,0,67.199997,68.0,57.599998
20161013164500,470.0,467.649994,48.536585,34,53.5,0,67.199997,68.0,57.599998
20161013170000,470.0,455.899994,47.317073,34,53.5,0,67.199997,68.0,57.599998
20161013171500,470.0,448.850006,46.585366,34,53.5,0,67.199997,68.0,57.599998
20161013173000,470.0,453.549988,47.073169,34,53.5,0,67.199997,68.0,57.599998
20161013174500,470.0,460.600006,47.804879,34,55.099998,0,67.199997,68.0,57.599998
20161013180000,470.0,455.899994,47.317073,34,53.5,0,67.199997,68.0,57.599998
20161013181500,470.0,455.899994,47.317073,34,53.5,0,67.199997,68.0,57.599998
20161013183000,470.0,455.899994,47.317073,34,53.5,0,67.199997,68.0,57.599998
20161013184500,470.0,467.649994,48.536585,34,53.5,0,67.099998,68.0,57.599998
20161013190000,470.0,467.649994,48.536585,34,52.700001,0,67.099998,68.0,57.599998
20161013191500,470.0,455.899994,47.317073,34,52.700001,0,66.900002,68.0,57.599998
20161013193000,470.0,460.600006,47.804879,34,52.700001,0,66.900002,68.0,57.599998
20161013194500,470.0,455.899994,47.317073,34,52.700001,0,66.800003,68.0,57.599998
20161013200000,470.0,455.899994,47.317073,34,52.700001,0,66.699997,68.0,57.599998
20161013201500,470.0,455.899994,47.317073,34,52.700001,0,66.699997,68.0,57.599998
20161013203000,470.0,432.399994,44.878048,34,52.700001,0,66.599998,68.0,57.599998
20161013204500,470.0,448.850006,46.585366,34,52.700001,0,66.599998,68.0,57.599998
20161013210000,470.0,455.899994,47.317073,34,52.700001,0,66.599998,68.0,57.599998
20161013211500,470.0,460.600006,47.804879,34,52.700001,0,66.599998,68.0,57.599998
20161013213000,470.0,444.149994,46.09756,34,52.700001,0,66.5,68.0,57.599998
20161013214500,470.0,444.149994,46.09756,34,52.700001,0,66.400002,68.0,57.599998
20161013220000,470.0,448.850006,46.585366,34,52.700001,0,66.300003,68.0,57.599998
20161013221500,470.0,467.649994,48.536585,34,52.700001,0,66.300003,68.0,57.599998
20161013223000,470.0,467.649994,48.536585,34,52.700001,0,66.199997,68.0,57.599998
20161013224500,470.0,477.049988,49.512194,34,52.700001,0,66.099998,68.0,57.599998
20161013230000,470.0,477.049988,49.512194,34,52.700001,0,66.099998,68.0,57.599998
20161013231500,470.0,477.049988,49.512194,34,52.700001,0,66.0,68.0,57.599998
20161013233000,470.0,453.549988,47.073169,34,52.700001,0,66.0,68.0,57.599998
20161013234500,470.0,460.600006,47.804879,34,52.700001,0,65.900002,68.0,57.599998
20161014000000,470.0,453.549988,47.073169,34,52.700001,0,65.800003,68.0,57.599998
20161014001500,470.0,453.549988,47.073169,34,52.700001,0,65.800003,68.0,57.599998
20161014003000,470.0,453.549988,47.073169,34,51.900002,0,65.800003,68.0,57.599998
20161014004500,470.0,453.549988,47.073169,34,51.900002,0,65.699997,68.0,57.599998
20161014010000,470.0,484.100006,50.243903,35,51.900002,0,65.599998,68.0,57.599998
20161014011500,470.0,484.100006,50.243903,35,51.900002,0,65.599998,68.0,57.599998
20161014013000,470.0,467.649994,48.536585,35,51.900002,0,65.5,68.0,57.599998
20161014014500,470.0,472.350006,49.024391,35,51.900002,0,65.400002,68.0,57.599998
20161014020000,470.0,481.75,50.0,35,51.900002,0,65.400002,68.0,57.599998
20161014021500,470.0,481.75,50.0,35,51.900002,0,65.300003,68.0,57.599998
20161014023000,470.0,481.75,50.0,35,51.900002,0,65.300003,68.0,57.599998
20161014024500,470.0,481.75,50.0,35,51.900002,0,65.199997,68.0,57.599998
20161014030000,470.0,481.75,50.0,35,51.200001,0,65.099998,68.0,57.599998
20161014031500,470.0,481.75,50.0,35,51.200001,0,65.099998,68.0,57.599998
20161014033000,470.0,481.75,50.0,35,51.200001,0,65.0,68.0,57.599998
20161014034500,470.0,472.350006,49.024391,35,51.200001,0,65.0,68.0,57.599998
20161014040000,470.0,484.100006,50.243903,35,51.200001,0,64.900002,68.0,57.599998
20161014041500,470.0,491.149994,50.975609,35,51.200001,0,64.800003,68.0,57.599998
20161014043000,470.0,477.049988,49.512194,35,51.200001,0,64.800003,68.0,57.599998
20161014044500,470.0,477.049988,49.512194,35,51.200001,0,64.800003,68.0,57.599998
20161014050000,470.0,495.850006,51.463415,35,51.200001,0,64.699997,68.0,57.599998
20161014051500,470.0,495.850006,51.463415,35,51.200001,0,64.599998,68.0,57.599998
20161014053000,470.0,484.100006,50.243903,35,51.200001,0,64.599998,68.0,57.599998
20161014054500,470.0,484.100006,50.243903,35,51.200001,0,64.5,68.0,57.599998
20161014060000,470.0,495.850006,51.463415,35,51.200001,0,64.400002,68.0,57.599998
20161014061500,470.0,481.75,50.0,35,51.200001,0,64.400002,68.0,57.599998
20161014063000,470.0,455.899994,47.317073,34,51.200001,0,64.400002,68.0,57.599998
20161014064500,470.0,481.75,50.0,34,51.200001,0,64.400002,68.0,57.599998
20161014070000,470.0,472.350006,49.024391,34,51.200001,0,64.400002,68.0,57.599998
20161014071500,470.0,472.350006,49.024391,34,51.200001,0,64.400002,68.0,57.599998
20161014073000,470.0,491.149994,50.975609,34,51.200001,0,64.300003,68.0,57.599998
20161014074500,470.0,477.049988,49.512194,34,51.200001,0,64.300003,68.0,57.599998
20161014080000,470.0,477.049988,49.512194,34,51.799999,0,64.400002,68.0,57.599998
20161014081500,470.0,484.100006,50.243903,34,51.799999,0,64.400002,68.0,57.599998
20161014083000,470.0,484.100006,50.243903,34,51.799999,0,64.5,68.0,57.599998
20161014084500,470.0,484.100006,50.243903,34,52.599998,0,64.5,68.0,57.599998
20161014090000,470.0,484.100006,50.243903,34,52.599998,0,64.599998,68.0,57.599998
20161014091500,470.0,484.100006,50.243903,34,52.599998,0,64.699997,68.0,57.599998
20161014093000,470.0,472.350006,49.024391,34,53.5,0,64.800003,68.0,57.599998
20161014094500,470.0,472.350006,49.024391,34,53.5,0,64.900002,68.0,57.599998
20161014100000,470.0,472.350006,49.024391,34,53.5,0,65.0,68.0,57.599998
20161014101500,470.0,472.350006,49.024391,34,53.5,0,65.099998,68.0,57.599998
20161014103000,470.0,481.75,50.0,34,53.5,0,65.199997,68.0,57.599998
20161014104500,470.0,472.350006,49.024391,34,53.5,0,65.300003,68.0,57.599998
20161014110000,470.0,472.350006,49.024391,34,53.5,0,65.5,68.0,57.599998
20161014111500,470.0,453.549988,47.073169,34,53.5,0,65.5,68.0,57.599998
20161014113000,470.0,472.350006,49.024391,34,53.5,0,65.599998,68.0,57.599998
20161014114500,470.0,481.75,50.0,34,53.5,0,65.699997,68.0,57.599998
20161014120000,470.0,455.899994,47.317073,34,54.299999,0,65.699997,68.0,57.599998
20161014121500,470.0,455.899994,47.317073,34,54.299999,0,65.800003,68.0,57.599998
20161014123000,470.0,455.899994,47.317073,34,54.299999,0,65.900002,68.0,57.599998
20161014124500,470.0,460.600006,47.804879,34,54.299999,0,66.0,68.0,57.599998
20161014130000,470.0,453.549988,47.073169,34,54.299999,0,66.0,68.0,57.599998
20161014131500,470.0,453.549988,47.073169,34,54.299999,0,66.099998,68.0,57.599998
20161014133000,470.0,453.549988,47.073169,34,53.5,0,66.199997,68.0,57.599998
20161014134500,470.0,472.350006,49.024391,34,53.5,0,66.300003,68.0,57.599998
20161014140000,470.0,472.350006,49.024391,34,53.5,0,66.300003,68.0,57.599998
20161014141500,470.0,460.600006,47.804879,34,54.299999,0,66.300003,68.0,57.599998
20161014143000,470.0,460.600006,47.804879,34,54.299999,0,66.400002,68.0,57.599998
20161014144500,470.0,460.600006,47.804879,34,54.299999,0,66.5,68.0,57.599998
20161014150000,470.0,472.350006,49.024391,34,54.299999,0,66.599998,68.0,57.599998
20161014151500,470.0,472.350006,49.024391,34,53.5,0,66.5,68.0,57.599998
20161014153000,470.0,472.350006,49.024391,34,53.5,0,66.599998,68.0,57.599998
20161014154500,470.0,472.350006,49.024391,34,53.5,0,66.599998,68.0,57.599998
20161014160000,470.0,460.600006,47.804879,34,54.299999,0,66.599998,68.0,57.599998
20161014161500,470.0,472.350006,49.024391,34,54.299999,0,66.699997,68.0,57.599998
20161014163000,470.0,495.850006,51.463415,34,54.299999,0,66.699997,68.0,57.599998
20161014164500,470.0,467.649994,48.536585,34,53.599998,0,66.699997,68.0,57.599998
20161014170000,470.0,455.899994,47.317073,34,53.599998,0,66.699997,68.0,57.599998
20161014171500,470.0,460.600006,47.804879,34,53.599998,0,66.699997,68.0,57.599998
20161014173000,470.0,477.049988,49.512194,34,53.599998,0,66.699997,68.0,57.599998
20161014174500,470.0,467.649994,48.536585,34,54.299999,0,66.699997,68.0,57.599998
20161014180000,470.0,460.600006,47.804879,34,54.299999,0,66.699997,68.0,57.599998
20161014181500,470.0,472.350006,49.024391,34,54.299999,0,66.699997,68.0,57.599998
20161014183000,470.0,484.100006,50.243903,34,54.299999,0,66.699997,68.0,57.599998
20161014184500,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014190000,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014191500,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014193000,470.0,467.649994,48.536585,34,54.299999,0,66.599998,68.0,57.599998
20161014194500,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014200000,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014201500,470.0,477.049988,49.512194,34,54.299999,0,66.699997,68.0,57.599998
20161014203000,470.0,484.100006,50.243903,34,56.0,0,66.800003,68.0,57.599998
20161014204500,470.0,477.049988,49.512194,34,53.900002,0,66.699997,68.0,57.599998
20161014210000,470.0,477.049988,49.512194,34,53.900002,0,66.699997,68.0,57.599998
20161014211500,470.0,484.100006,50.243903,34,53.900002,0,66.699997,68.0,57.599998
20161014213000,470.0,477.049988,49.512194,34,53.900002,0,66.599998,68.0,57.599998
20161014214500,470.0,477.049988,49.512194,34,53.900002,0,66.599998,68.0,57.599998
20161014220000,470.0,477.049988,49.512194,34,53.900002,0,66.599998,68.0,57.599998
20161014221500,470.0,477.049988,49.512194,34,53.900002,0,66.599998,68.0,57.599998
20161014223000,470.0,477.049988,49.512194,34,53.900002,0,66.599998,68.0,57.599998
20161014224500,470.0,484.100006,50.243903,34,53.900002,0,66.5,68.0,57.599998
20161014230000,470.0,472.350006,49.024391,34,53.900002,0,66.5,68.0,57.599998
20161014231500,470.0,472.350006,49.024391,34,53.900002,0,66.5,68.0,57.599998
20161014233000,470.0,472.350006,49.024391,34,53.900002,0,66.400002,68.0,57.599998
20161014234500,470.0,472.350006,49.024391,34,53.900002,0,66.300003,68.0,57.599998
20161015000000,470.0,472.350006,49.024391,34,53.900002,0,66.300003,68.0,57.599998
20161015001500,470.0,472.350006,49.024391,34,53.900002,0,66.300003,68.0,57.599998
20161015003000,470.0,472.350006,49.024391,34,53.900002,0,66.199997,68.0,57.599998
20161015004500,470.0,472.350006,49.024391,34,53.099998,0,66.199997,68.0,57.599998
20161015010000,470.0,491.149994,50.975609,34,53.099998,0,66.099998,68.0,57.599998
20161015011500,470.0,455.899994,47.317073,35,53.099998,0,65.900002,68.0,57.599998
20161015013000,470.0,460.600006,47.804879,35,51.900002,0,65.800003,68.0,57.599998
20161015014500,470.0,455.899994,47.317073,35,51.900002,0,65.800003,68.0,57.599998
20161015020000,470.0,467.649994,48.536585,35,51.900002,0,65.699997,68.0,57.599998
20161015021500,470.0,460.600006,47.804879,35,51.900002,0,65.699997,68.0,57.599998
20161015023000,470.0,472.350006,49.024391,35,51.900002,0,65.699997,68.0,57.599998
20161015024500,470.0,472.350006,49.024391,35,52.599998,0,65.599998,68.0,57.599998
20161015030000,470.0,460.600006,47.804879,35,52.599998,0,65.599998,68.0,57.599998
20161015031500,470.0,472.350006,49.024391,35,52.599998,0,65.5,68.0,57.599998
20161015033000,470.0,460.600006,47.804879,35,52.599998,0,65.5,68.0,57.599998
20161015034500,470.0,455.899994,47.317073,35,52.599998,0,65.5,68.0,57.599998
20161015040000,470.0,455.899994,47.317073,35,52.599998,0,65.5,68.0,57.599998
20161015041500,470.0,472.350006,49.024391,35,52.599998,0,65.5,68.0,57.599998
20161015043000,470.0,472.350006,49.024391,35,52.599998,0,65.400002,68.0,57.599998
20161015044500,470.0,472.350006,49.024391,35,52.599998,0,65.400002,68.0,57.599998
20161015050000,470.0,472.350006,49.024391,35,52.599998,0,65.300003,68.0,57.599998
20161015051500,470.0,472.350006,49.024391,35,52.599998,0,65.300003,68.0,57.599998
20161015053000,470.0,472.350006,49.024391,35,52.599998,0,65.199997,68.0,57.599998
20161015054500,470.0,472.350006,49.024391,35,52.599998,0,65.199997,68.0,57.599998
20161015060000,470.0,472.350006,49.024391,35,52.599998,0,65.199997,68.0,57.599998
20161015061500,470.0,472.350006,49.024391,35,52.599998,0,65.099998,68.0,57.599998
20161015063000,470.0,460.600006,47.804879,35,52.599998,0,65.099998,68.0,57.599998
20161015064500,470.0,472.350006,49.024391,35,52.599998,0,65.099998,68.0,57.599998
20161015070000,470.0,472.350006,49.024391,35,52.599998,0,65.0,68.0,57.599998
20161015071500,470.0,472.350006,49.024391,35,52.599998,0,65.0,68.0,57.599998
20161015073000,470.0,472.350006,49.024391,35,52.599998,0,65.0,68.0,57.599998
20161015074500,470.0,472.350006,49.024391,35,52.599998,0,65.0,68.0,57.599998
20161015080000,470.0,472.350006,49.024391,35,52.599998,0,65.0,68.0,57.599998
20161015081500,470.0,472.350006,49.024391,35,52.599998,0,65.099998,68.0,57.599998
20161015083000,470.0,472.350006,49.024391,35,53.599998,0,65.099998,68.0,57.599998
20161015084500,470.0,455.899994,47.317073,35,54.299999,0,65.199997,68.0,57.599998
20161015090000,470.0,455.899994,47.317073,35,54.299999,0,65.300003,68.0,57.599998
20161015091500,470.0,472.350006,49.024391,35,54.299999,0,65.400002,68.0,57.599998
20161015093000,470.0,472.350006,49.024391,35,54.299999,0,65.5,68.0,57.599998
20161015094500,470.0,472.350006,49.024391,35,55.099998,0,65.599998,68.0,57.599998
20161015100000,470.0,460.600006,47.804879,35,54.299999,0,65.599998,68.0,57.599998
20161015101500,470.0,453.549988,47.073169,35,54.299999,0,65.699997,68.0,57.599998
20161015103000,470.0,453.549988,47.073169,35,54.299999,0,65.699997,68.0,57.599998
20161015104500,470.0,472.350006,49.024391,35,54.299999,0,65.800003,68.0,57.599998
20161015110000,470.0,460.600006,47.804879,35,54.299999,0,65.900002,68.0,57.599998
20161015111500,470.0,455.899994,47.317073,35,54.299999,0,66.0,68.0,57.599998
20161015113000,470.0,460.600006,47.804879,35,54.299999,0,66.0,68.0,57.599998
20161015114500,470.0,460.600006,47.804879,35,54.299999,0,66.0,68.0,57.599998
20161015120000,470.0,455.899994,47.317073,35,54.299999,0,66.099998,68.0,57.599998
20161015121500,470.0,455.899994,47.317073,35,54.299999,0,66.199997,68.0,57.599998
20161015123000,470.0,460.600006,47.804879,35,54.299999,0,66.199997,68.0,57.599998
20161015124500,470.0,467.649994,48.536585,35,54.299999,0,66.300003,68.0,57.599998
20161015130000,470.0,472.350006,49.024391,35,54.299999,0,66.400002,68.0,57.599998
20161015131500,470.0,500.549988,51.951218,35,53.5,0,66.300003,68.0,57.599998
20161015133000,470.0,491.149994,50.975609,35,53.5,0,66.400002,68.0,57.599998
20161015134500,470.0,477.049988,49.512194,35,53.5,0,66.400002,68.0,57.599998
20161015140000,470.0,477.049988,49.512194,35,54.299999,0,66.400002,68.0,57.599998
20161015141500,470.0,477.049988,49.512194,35,54.299999,0,66.400002,68.0,57.599998
20161015143000,470.0,495.850006,51.463415,35,54.299999,0,66.5,68.0,57.599998
20161015144500,470.0,484.100006,50.243903,35,54.299999,0,66.5,68.0,57.599998
20161015150000,470.0,491.149994,50.975609,35,54.299999,0,66.599998,68.0,57.599998
20161015151500,470.0,481.75,50.0,35,54.299999,0,66.599998,68.0,57.599998
20161015153000,470.0,481.75,50.0,35,54.299999,0,66.599998,68.0,57.599998
20161015154500,470.0,491.149994,50.975609,35,54.299999,0,66.800003,68.0,57.599998
20161015160000,470.0,484.100006,50.243903,35,54.299999,0,67.099998,68.0,57.599998
20161015161500,470.0,484.100006,50.243903,35,54.299999,0,67.199997,68.0,57.599998
20161015163000,470.0,491.149994,50.975609,35,53.700001,0,67.300003,68.0,57.599998
20161015164500,470.0,500.549988,51.951218,35,53.700001,0,67.199997,68.0,57.599998
20161015170000,470.0,481.75,50.0,35,53.700001,0,67.199997,68.0,57.599998
20161015171500,470.0,500.549988,51.951218,35,53.700001,0,67.199997,68.0,57.599998
20161015173000,470.0,500.549988,51.951218,35,53.700001,0,67.099998,68.0,57.599998
20161015174500,470.0,500.549988,51.951218,35,53.700001,0,67.099998,68.0,57.599998
20161015180000,470.0,491.149994,50.975609,35,53.700001,0,67.0,68.0,57.599998
20161015181500,470.0,491.149994,50.975609,35,53.700001,0,66.900002,68.0,57.599998
20161015183000,470.0,491.149994,50.975609,35,53.700001,0,66.900002,68.0,57.599998
20161015184500,470.0,491.149994,50.975609,35,53.700001,0,66.900002,68.0,57.599998
20161015190000,470.0,484.100006,50.243903,35,53.700001,0,66.900002,68.0,57.599998
20161015191500,470.0,484.100006,50.243903,35,53.700001,0,67.0,68.0,57.599998
20161015193000,470.0,495.850006,51.463415,35,53.700001,0,67.099998,68.0,57.599998
20161015194500,470.0,495.850006,51.463415,35,54.299999,0,67.099998,68.0,57.599998
20161015200000,470.0,495.850006,51.463415,35,56.299999,0,67.099998,68.0,57.599998
20161015201500,470.0,472.350006,49.024391,34,54.0,0,67.099998,68.0,57.599998
20161015203000,470.0,460.600006,47.804879,34,54.0,0,67.0,68.0,57.599998
20161015204500,470.0,477.049988,49.512194,34,54.0,0,66.900002,68.0,57.599998
20161015210000,470.0,477.049988,49.512194,34,54.0,0,66.900002,68.0,57.599998
20161015211500,470.0,477.049988,49.512194,34,54.0,0,66.800003,68.0,57.599998
20161015213000,470.0,467.649994,48.536585,34,54.0,0,66.800003,68.0,57.599998
20161015214500,470.0,477.049988,49.512194,34,54.0,0,66.900002,68.0,57.599998
20161015220000,470.0,467.649994,48.536585,34,54.0,0,66.800003,68.0,57.599998
20161015221500,470.0,467.649994,48.536585,34,54.0,0,66.699997,68.0,57.599998
20161015223000,470.0,460.600006,47.804879,34,54.0,0,66.699997,68.0,57.599998
20161015224500,470.0,472.350006,49.024391,34,54.0,0,66.699997,68.0,57.599998
20161015230000,470.0,472.350006,49.024391,34,54.0,0,66.699997,68.0,57.599998
20161015231500,470.0,460.600006,47.804879,34,54.0,0,66.599998,68.0,57.599998
20161015233000,470.0,477.049988,49.512194,34,54.0,0,66.599998,68.0,57.599998
20161015234500,470.0,477.049988,49.512194,34,54.0,0,66.599998,68.0,57.599998
