PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016000000,470.0,477.049988,49.512194,34,54.0,0,66.599998,68.0,57.599998
20161016001500,470.0,467.649994,48.536585,34,54.0,0,66.5,68.0,57.599998
20161016003000,470.0,460.600006,47.804879,34,54.0,0,66.5,68.0,57.599998
20161016004500,470.0,467.649994,48.536585,34,54.0,0,66.5,68.0,57.599998
20161016010000,470.0,472.350006,49.024391,34,54.0,0,66.5,68.0,57.599998
20161016011500,470.0,472.350006,49.024391,34,54.0,0,66.5,68.0,57.599998
20161016013000,470.0,472.350006,49.024391,34,54.0,0,66.5,68.0,57.599998
20161016014500,470.0,472.350006,49.024391,34,54.0,0,66.400002,68.0,57.599998
20161016020000,470.0,484.100006,50.243903,34,54.0,0,66.400002,68.0,57.599998
20161016021500,470.0,467.649994,48.536585,34,54.0,0,66.400002,68.0,57.599998
20161016023000,470.0,467.649994,48.536585,34,54.0,0,66.300003,68.0,57.599998
20161016024500,470.0,472.350006,49.024391,34,54.0,0,66.300003,68.0,57.599998
20161016030000,470.0,481.75,50.0,34,54.0,0,66.199997,68.0,57.599998
20161016031500,470.0,481.75,50.0,34,54.0,0,66.199997,68.0,57.599998
20161016033000,470.0,481.75,50.0,34,54.0,0,66.099998,68.0,57.599998
20161016034500,470.0,472.350006,49.024391,34,54.0,0,66.099998,68.0,57.599998
20161016040000,470.0,472.350006,49.024391,34,53.099998,0,66.0,68.0,57.599998
20161016041500,470.0,460.600006,47.804879,34,53.099998,0,66.0,68.0,57.599998
20161016043000,470.0,481.75,50.0,34,53.099998,0,65.900002,68.0,57.599998
20161016044500,470.0,481.75,50.0,34,53.099998,0,65.800003,68.0,57.599998
20161016050000,470.0,491.149994,50.975609,34,53.099998,0,65.800003,68.0,57.599998
20161016051500,470.0,481.75,50.0,34,53.099998,0,65.699997,68.0,57.599998
20161016053000,470.0,491.149994,50.975609,34,53.099998,0,65.699997,68.0,57.599998
20161016054500,470.0,484.100006,50.243903,34,53.099998,0,65.599998,68.0,57.599998
20161016060000,470.0,472.350006,49.024391,34,53.099998,0,65.599998,68.0,57.599998
20161016061500,470.0,481.75,50.0,34,53.099998,0,65.599998,68.0,57.599998
20161016063000,470.0,481.75,50.0,34,53.099998,0,65.599998,68.0,57.599998
20161016064500,470.0,481.75,50.0,34,53.099998,0,65.599998,68.0,57.599998
20161016070000,470.0,481.75,50.0,34,53.900002,0,65.599998,68.0,57.599998
20161016071500,470.0,481.75,50.0,34,53.900002,0,65.599998,68.0,57.599998
20161016073000,470.0,481.75,50.0,34,53.900002,0,65.699997,68.0,57.599998
20161016074500,470.0,481.75,50.0,34,53.900002,0,65.699997,68.0,57.599998
20161016080000,470.0,481.75,50.0,34,53.900002,0,65.699997,68.0,57.599998
20161016081500,470.0,460.600006,47.804879,34,53.900002,0,65.699997,68.0,57.599998
20161016083000,470.0,481.75,50.0,34,53.900002,0,65.800003,68.0,57.599998
20161016084500,470.0,472.350006,49.024391,34,53.900002,0,65.900002,68.0,57.599998
20161016090000,470.0,460.600006,47.804879,34,53.900002,0,65.900002,68.0,57.599998
20161016091500,470.0,460.600006,47.804879,34,53.900002,0,66.0,68.0,57.599998
20161016093000,470.0,460.600006,47.804879,34,54.700001,0,66.0,68.0,57.599998
20161016094500,470.0,472.350006,49.024391,34,53.900002,0,66.099998,68.0,57.599998
20161016100000,470.0,455.899994,47.317073,34,53.900002,0,66.0,68.0,57.599998
20161016101500,470.0,477.049988,49.512194,34,53.900002,0,66.099998,68.0,57.599998
20161016103000,470.0,477.049988,49.512194,34,54.700001,0,66.199997,68.0,57.599998
20161016104500,470.0,460.600006,47.804879,34,54.700001,0,66.199997,68.0,57.599998
20161016110000,470.0,455.899994,47.317073,34,54.700001,0,66.300003,68.0,57.599998
20161016111500,470.0,467.649994,48.536585,34,54.700001,0,66.300003,68.0,57.599998
20161016113000,470.0,460.600006,47.804879,34,54.700001,0,66.300003,68.0,57.599998
20161016114500,470.0,455.899994,47.317073,34,54.700001,0,66.300003,68.0,57.599998
20161016120000,470.0,472.350006,49.024391,34,54.700001,0,66.300003,68.0,57.599998
20161016121500,470.0,455.899994,47.317073,34,54.700001,0,66.400002,68.0,57.599998
20161016123000,470.0,455.899994,47.317073,34,54.700001,0,66.400002,68.0,57.599998
20161016124500,470.0,455.899994,47.317073,34,54.700001,0,66.400002,68.0,57.599998
20161016130000,470.0,455.899994,47.317073,34,54.0,0,66.5,68.0,57.599998
20161016131500,470.0,455.899994,47.317073,34,54.0,0,66.599998,68.0,57.599998
20161016133000,470.0,477.049988,49.512194,34,54.0,0,66.599998,68.0,57.599998
20161016134500,470.0,460.600006,47.804879,34,54.0,0,66.699997,68.0,57.599998
20161016140000,470.0,472.350006,49.024391,34,54.0,0,66.699997,68.0,57.599998
20161016141500,470.0,453.549988,47.073169,34,54.0,0,66.699997,68.0,57.599998
20161016143000,470.0,453.549988,47.073169,34,54.0,0,66.699997,68.0,57.599998
20161016144500,470.0,472.350006,49.024391,34,54.0,0,66.800003,68.0,57.599998
20161016150000,470.0,460.600006,47.804879,34,54.0,0,66.800003,68.0,57.599998
20161016151500,470.0,460.600006,47.804879,34,54.0,0,66.800003,68.0,57.599998
20161016153000,470.0,448.850006,46.585366,34,54.0,0,66.900002,68.0,57.599998
20161016154500,470.0,455.899994,47.317073,34,54.0,0,66.900002,68.0,57.599998
20161016160000,470.0,455.899994,47.317073,34,54.0,0,66.900002,68.0,57.599998
20161016161500,470.0,460.600006,47.804879,34,54.0,0,67.0,68.0,57.599998
20161016163000,470.0,455.899994,47.317073,34,54.0,0,67.0,68.0,57.599998
20161016164500,470.0,477.049988,49.512194,34,54.0,0,67.0,68.0,57.599998
20161016170000,470.0,467.649994,48.536585,34,54.0,0,67.0,68.0,57.599998
20161016171500,470.0,455.899994,47.317073,34,54.0,0,67.099998,68.0,57.599998
20161016173000,470.0,448.850006,46.585366,34,54.0,0,67.099998,68.0,57.599998
20161016174500,470.0,455.899994,47.317073,34,54.0,0,67.0,68.0,57.599998
20161016180000,470.0,472.350006,49.024391,34,54.0,0,67.099998,68.0,57.599998
20161016181500,470.0,472.350006,49.024391,34,54.0,0,67.0,68.0,57.599998
20161016183000,470.0,472.350006,49.024391,34,54.0,0,67.099998,68.0,57.599998
20161016184500,470.0,472.350006,49.024391,34,54.0,0,67.099998,68.0,57.599998
20161016190000,470.0,472.350006,49.024391,34,54.0,0,67.0,68.0,57.599998
20161016191500,470.0,472.350006,49.024391,34,54.0,0,67.0,68.0,57.599998
20161016193000,470.0,472.350006,49.024391,34,54.0,0,66.900002,68.0,57.599998
20161016194500,470.0,472.350006,49.024391,34,54.0,0,67.0,68.0,57.599998
20161016200000,470.0,472.350006,49.024391,34,54.0,0,67.0,68.0,57.599998
20161016201500,470.0,460.600006,47.804879,34,54.0,0,67.0,68.0,57.599998
20161016203000,470.0,455.899994,47.317073,34,54.0,0,67.0,68.0,57.599998
20161016204500,470.0,460.600006,47.804879,34,54.0,0,67.0,68.0,57.599998
20161016210000,470.0,467.649994,48.536585,34,54.0,0,67.0,68.0,57.599998
20161016211500,470.0,481.75,50.0,35,54.0,0,66.900002,68.0,57.599998
20161016213000,470.0,467.649994,48.536585,35,54.0,0,66.900002,68.0,57.599998
20161016214500,470.0,467.649994,48.536585,35,54.0,0,66.900002,68.0,57.599998
20161016220000,470.0,472.350006,49.024391,35,54.0,0,66.800003,68.0,57.599998
20161016221500,470.0,472.350006,49.024391,35,54.0,0,66.800003,68.0,57.599998
20161016223000,470.0,491.149994,50.975609,35,54.0,0,66.699997,68.0,57.599998
20161016224500,470.0,472.350006,49.024391,35,54.0,0,66.699997,68.0,57.599998
20161016230000,470.0,472.350006,49.024391,35,54.0,0,66.699997,68.0,57.599998
20161016231500,470.0,472.350006,49.024391,35,54.0,0,66.699997,68.0,57.599998
20161016233000,470.0,472.350006,49.024391,35,54.0,0,66.699997,68.0,57.599998
20161016234500,470.0,472.350006,49.024391,35,54.0,0,66.599998,68.0,57.599998
20161017000000,470.0,481.75,50.0,35,54.700001,0,66.599998,68.0,57.599998
20161017001500,470.0,472.350006,49.024391,35,54.700001,0,66.599998,68.0,57.599998
20161017003000,470.0,472.350006,49.024391,35,53.900002,0,66.599998,68.0,57.599998
20161017004500,470.0,472.350006,49.024391,35,53.900002,0,66.599998,68.0,57.599998
20161017010000,470.0,455.899994,47.317073,35,53.900002,0,66.599998,68.0,57.599998
20161017011500,470.0,467.649994,48.536585,35,53.900002,0,66.5,68.0,57.599998
20161017013000,470.0,472.350006,49.024391,35,53.900002,0,66.400002,68.0,57.599998
20161017014500,470.0,472.350006,49.024391,35,53.900002,0,66.400002,68.0,57.599998
20161017020000,470.0,472.350006,49.024391,35,53.900002,0,66.400002,68.0,57.599998
20161017021500,470.0,455.899994,47.317073,35,53.900002,0,66.300003,68.0,57.599998
20161017023000,470.0,477.049988,49.512194,35,53.900002,0,66.199997,68.0,57.599998
20161017024500,470.0,477.049988,49.512194,35,53.900002,0,66.199997,68.0,57.599998
20161017030000,470.0,477.049988,49.512194,35,53.900002,0,66.199997,68.0,57.599998
20161017031500,470.0,484.100006,50.243903,35,53.900002,0,66.099998,68.0,57.599998
20161017033000,470.0,477.049988,49.512194,35,53.900002,0,66.099998,68.0,57.599998
20161017034500,470.0,477.049988,49.512194,35,53.299999,0,66.099998,68.0,57.599998
20161017040000,470.0,477.049988,49.512194,35,53.299999,0,66.0,68.0,57.599998
20161017041500,470.0,491.149994,50.975609,35,53.299999,0,66.0,68.0,57.599998
20161017043000,470.0,477.049988,49.512194,35,53.299999,0,65.800003,68.0,57.599998
20161017044500,470.0,484.100006,50.243903,35,53.299999,0,65.800003,68.0,57.599998
20161017050000,470.0,484.100006,50.243903,35,53.299999,0,65.699997,68.0,57.599998
20161017051500,470.0,484.100006,50.243903,35,53.299999,0,65.699997,68.0,57.599998
20161017053000,470.0,491.149994,50.975609,35,53.900002,0,65.699997,68.0,57.599998
20161017054500,470.0,491.149994,50.975609,35,53.900002,0,65.800003,68.0,57.599998
20161017060000,470.0,472.350006,49.024391,35,53.900002,0,65.800003,68.0,57.599998
20161017061500,470.0,472.350006,49.024391,35,53.900002,0,65.800003,68.0,57.599998
20161017063000,470.0,472.350006,49.024391,35,53.900002,0,65.900002,68.0,57.599998
20161017064500,470.0,491.149994,50.975609,35,53.900002,0,65.900002,68.0,57.599998
20161017070000,470.0,481.75,50.0,35,54.700001,0,66.0,68.0,57.599998
20161017071500,470.0,467.649994,48.536585,35,54.700001,0,66.199997,68.0,57.599998
20161017073000,470.0,477.049988,49.512194,35,54.700001,0,66.300003,68.0,57.599998
20161017074500,470.0,477.049988,49.512194,35,54.700001,0,66.5,68.0,57.599998
20161017080000,470.0,453.549988,47.073169,35,53.5,0,66.599998,68.0,57.599998
20161017081500,470.0,481.75,50.0,35,54.299999,0,66.699997,68.0,57.599998
20161017083000,470.0,472.350006,49.024391,35,54.299999,0,66.800003,68.0,57.599998
20161017084500,470.0,460.600006,47.804879,35,54.299999,0,66.900002,68.0,57.599998
20161017090000,470.0,477.049988,49.512194,35,54.299999,0,66.900002,68.0,57.599998
20161017091500,470.0,455.899994,47.317073,35,54.299999,0,67.0,68.0,57.599998
20161017093000,470.0,472.350006,49.024391,35,54.299999,0,67.099998,68.0,57.599998
20161017094500,470.0,472.350006,49.024391,35,54.299999,0,67.199997,68.0,57.599998
20161017100000,470.0,460.600006,47.804879,35,54.299999,0,67.300003,68.0,57.599998
20161017101500,470.0,467.649994,48.536585,35,54.299999,0,67.400002,68.0,57.599998
20161017103000,470.0,477.049988,49.512194,35,54.299999,0,67.5,68.0,57.599998
20161017104500,470.0,455.899994,47.317073,35,54.299999,0,67.5,68.0,57.599998
20161017110000,470.0,467.649994,48.536585,35,54.299999,0,67.599998,68.0,57.599998
20161017111500,470.0,467.649994,48.536585,35,54.299999,0,67.599998,68.0,57.599998
20161017113000,470.0,481.75,50.0,35,54.299999,0,67.599998,68.0,57.599998
20161017114500,470.0,481.75,50.0,35,54.299999,0,67.599998,68.0,57.599998
20161017120000,470.0,467.649994,48.536585,35,54.299999,0,67.599998,68.0,57.599998
20161017121500,470.0,472.350006,49.024391,35,54.299999,0,67.599998,68.0,57.599998
20161017123000,470.0,472.350006,49.024391,35,54.299999,0,67.599998,68.0,57.599998
20161017124500,470.0,472.350006,49.024391,35,53.5,0,67.599998,68.0,57.599998
20161017130000,470.0,481.75,50.0,35,53.5,0,67.5,68.0,57.599998
20161017131500,470.0,460.600006,47.804879,35,54.299999,0,67.599998,68.0,57.599998
20161017133000,470.0,460.600006,47.804879,35,54.299999,0,67.599998,68.0,57.599998
20161017134500,470.0,477.049988,49.512194,35,54.299999,0,67.5,68.0,57.599998
20161017140000,470.0,477.049988,49.512194,35,54.299999,0,67.199997,68.0,57.599998
20161017141500,470.0,477.049988,49.512194,35,54.299999,0,67.199997,68.0,57.599998
20161017143000,470.0,460.600006,47.804879,35,54.299999,0,67.199997,68.0,57.599998
20161017144500,470.0,472.350006,49.024391,35,54.299999,0,67.199997,68.0,57.599998
20161017150000,470.0,472.350006,49.024391,35,54.299999,0,67.199997,68.0,57.599998
20161017151500,470.0,491.149994,50.975609,35,54.299999,0,67.199997,68.0,57.599998
20161017153000,470.0,491.149994,50.975609,35,53.599998,0,67.199997,68.0,57.599998
20161017154500,470.0,477.049988,49.512194,35,53.599998,0,67.099998,68.0,57.599998
20161017160000,470.0,500.549988,51.951218,35,53.599998,0,67.099998,68.0,57.599998
20161017161500,470.0,467.649994,48.536585,35,53.599998,0,67.099998,68.0,57.599998
20161017163000,470.0,477.049988,49.512194,35,53.599998,0,67.099998,68.0,57.599998
20161017164500,470.0,477.049988,49.512194,35,53.599998,0,67.099998,68.0,57.599998
20161017170000,470.0,477.049988,49.512194,35,53.599998,0,67.099998,68.0,57.599998
20161017171500,470.0,477.049988,49.512194,35,53.599998,0,67.0,68.0,57.599998
20161017173000,470.0,467.649994,48.536585,34,53.599998,0,67.0,68.0,57.599998
20161017174500,470.0,467.649994,48.536585,34,53.599998,0,66.900002,68.0,57.599998
20161017180000,470.0,477.049988,49.512194,34,53.599998,0,66.900002,68.0,57.599998
20161017181500,470.0,477.049988,49.512194,34,53.599998,0,66.900002,68.0,57.599998
20161017183000,470.0,460.600006,47.804879,34,53.599998,0,66.900002,68.0,57.599998
20161017184500,470.0,467.649994,48.536585,34,53.599998,0,66.900002,68.0,57.599998
20161017190000,470.0,613.349976,63.658534,38,53.599998,0,66.599998,68.0,57.599998
20161017191500,470.0,491.149994,50.975609,34,54.700001,0,66.699997,68.0,57.599998
20161017193000,470.0,484.100006,50.243903,34,54.700001,0,66.699997,68.0,57.599998
20161017194500,470.0,491.149994,50.975609,34,54.700001,0,66.699997,68.0,57.599998
20161017200000,470.0,491.149994,50.975609,34,54.700001,0,66.699997,68.0,57.599998
20161017201500,470.0,491.149994,50.975609,34,53.900002,0,66.699997,68.0,57.599998
20161017203000,470.0,491.149994,50.975609,34,53.900002,0,66.699997,68.0,57.599998
20161017204500,470.0,484.100006,50.243903,34,53.900002,0,66.699997,68.0,57.599998
20161017210000,470.0,491.149994,50.975609,34,53.900002,0,66.699997,68.0,57.599998
20161017211500,470.0,472.350006,49.024391,34,53.900002,0,66.599998,68.0,57.599998
20161017213000,470.0,481.75,50.0,34,53.900002,0,66.599998,68.0,57.599998
20161017214500,470.0,491.149994,50.975609,34,53.900002,0,66.599998,68.0,57.599998
20161017220000,470.0,481.75,50.0,34,53.900002,0,66.599998,68.0,57.599998
20161017221500,470.0,500.549988,51.951218,34,53.900002,0,66.599998,68.0,57.599998
20161017223000,470.0,467.649994,48.536585,34,53.900002,0,66.599998,68.0,57.599998
20161017224500,470.0,460.600006,47.804879,34,53.900002,0,66.599998,68.0,57.599998
20161017230000,470.0,467.649994,48.536585,34,53.900002,0,66.599998,68.0,57.599998
20161017231500,470.0,477.049988,49.512194,34,53.900002,0,66.5,68.0,57.599998
20161017233000,470.0,477.049988,49.512194,34,53.900002,0,66.400002,68.0,57.599998
20161017234500,470.0,467.649994,48.536585,34,53.900002,0,66.400002,68.0,57.599998
20161018000000,470.0,467.649994,48.536585,34,53.900002,0,66.400002,68.0,57.599998
20161018001500,470.0,472.350006,49.024391,34,53.900002,0,66.400002,68.0,57.599998
20161018003000,470.0,455.899994,47.317073,34,53.900002,0,66.5,68.0,57.599998
20161018004500,470.0,467.649994,48.536585,34,53.900002,0,66.400002,68.0,57.599998
20161018010000,470.0,467.649994,48.536585,34,53.900002,0,66.400002,68.0,57.599998
20161018011500,470.0,467.649994,48.536585,34,53.900002,0,66.300003,68.0,57.599998
20161018013000,470.0,472.350006,49.024391,35,53.900002,0,66.300003,68.0,57.599998
20161018014500,470.0,481.75,50.0,35,53.900002,0,66.199997,68.0,57.599998
20161018020000,470.0,481.75,50.0,35,53.900002,0,66.199997,68.0,57.599998
20161018021500,470.0,481.75,50.0,35,53.900002,0,66.199997,68.0,57.599998
20161018023000,470.0,481.75,50.0,35,53.900002,0,66.099998,68.0,57.599998
20161018024500,470.0,481.75,50.0,35,53.900002,0,66.099998,68.0,57.599998
20161018030000,470.0,481.75,50.0,35,53.900002,0,66.0,68.0,57.599998
20161018031500,470.0,481.75,50.0,35,53.900002,0,65.900002,68.0,57.599998
20161018033000,470.0,481.75,50.0,35,53.099998,0,65.800003,68.0,57.599998
20161018034500,470.0,467.649994,48.536585,35,53.099998,0,65.800003,68.0,57.599998
20161018040000,470.0,472.350006,49.024391,35,53.099998,0,65.699997,68.0,57.599998
20161018041500,470.0,481.75,50.0,35,53.099998,0,65.699997,68.0,57.599998
20161018043000,470.0,481.75,50.0,35,53.099998,0,65.599998,68.0,57.599998
20161018044500,470.0,481.75,50.0,35,53.099998,0,65.599998,68.0,57.599998
20161018050000,470.0,481.75,50.0,35,53.099998,0,65.5,68.0,57.599998
20161018051500,470.0,491.149994,50.975609,35,53.099998,0,65.5,68.0,57.599998
20161018053000,470.0,484.100006,50.243903,35,52.400002,0,65.400002,68.0,57.599998
20161018054500,470.0,472.350006,49.024391,35,52.400002,0,65.300003,68.0,57.599998
20161018060000,470.0,472.350006,49.024391,35,52.400002,0,65.199997,68.0,57.599998
20161018061500,470.0,472.350006,49.024391,35,52.400002,0,65.199997,68.0,57.599998
20161018063000,470.0,495.850006,51.463415,35,52.400002,0,65.199997,68.0,57.599998
20161018064500,470.0,495.850006,51.463415,35,52.400002,0,65.199997,68.0,57.599998
20161018070000,470.0,495.850006,51.463415,35,52.400002,0,65.199997,68.0,57.599998
20161018071500,470.0,481.75,50.0,34,52.400002,0,65.099998,68.0,57.599998
20161018073000,470.0,491.149994,50.975609,34,52.400002,0,65.5,68.0,57.599998
20161018074500,470.0,484.100006,50.243903,34,52.400002,0,65.599998,68.0,57.599998
20161018080000,470.0,484.100006,50.243903,34,52.400002,0,65.599998,68.0,57.599998
20161018081500,470.0,491.149994,50.975609,34,53.5,0,65.599998,68.0,57.599998
20161018083000,470.0,472.350006,49.024391,34,54.599998,0,65.699997,68.0,57.599998
20161018084500,470.0,484.100006,50.243903,34,54.599998,0,65.800003,68.0,57.599998
20161018090000,470.0,484.100006,50.243903,34,54.599998,0,65.800003,68.0,57.599998
20161018091500,470.0,484.100006,50.243903,34,54.599998,0,65.900002,68.0,57.599998
20161018093000,470.0,455.899994,47.317073,34,54.599998,0,65.900002,68.0,57.599998
20161018094500,470.0,472.350006,49.024391,34,54.599998,0,66.099998,68.0,57.599998
20161018100000,470.0,472.350006,49.024391,34,54.599998,0,66.099998,68.0,57.599998
20161018101500,470.0,460.600006,47.804879,34,54.599998,0,66.099998,68.0,57.599998
20161018103000,470.0,455.899994,47.317073,34,54.599998,0,66.300003,68.0,57.599998
20161018104500,470.0,477.049988,49.512194,34,54.599998,0,66.400002,68.0,57.599998
20161018110000,470.0,477.049988,49.512194,34,54.599998,0,66.800003,68.0,57.599998
20161018111500,470.0,477.049988,49.512194,34,53.900002,0,67.0,68.0,57.599998
20161018113000,470.0,477.049988,49.512194,34,53.900002,0,67.099998,68.0,57.599998
20161018114500,470.0,467.649994,48.536585,34,53.900002,0,67.199997,68.0,57.599998
20161018120000,470.0,484.100006,50.243903,35,53.900002,0,67.400002,68.0,57.599998
20161018121500,470.0,495.850006,51.463415,35,53.900002,0,67.400002,68.0,57.599998
20161018123000,470.0,484.100006,50.243903,35,54.700001,0,67.300003,68.0,57.599998
20161018124500,470.0,484.100006,50.243903,35,54.700001,0,67.199997,68.0,57.599998
20161018130000,470.0,484.100006,50.243903,35,53.900002,0,67.099998,68.0,57.599998
20161018131500,470.0,477.049988,49.512194,35,53.900002,0,67.099998,68.0,57.599998
20161018133000,470.0,491.149994,50.975609,35,53.900002,0,67.099998,68.0,57.599998
20161018134500,470.0,491.149994,50.975609,35,53.900002,0,67.099998,68.0,57.599998
20161018140000,470.0,874.200012,90.731709,48,53.900002,0,68.800003,68.0,57.599998
20161018141500,470.0,582.799988,60.487804,37,53.900002,0,69.199997,68.0,57.599998
20161018143000,470.0,484.100006,50.243903,34,53.900002,0,67.400002,68.0,57.599998
20161018144500,470.0,491.149994,50.975609,34,53.900002,0,67.099998,68.0,57.599998
20161018150000,470.0,477.049988,49.512194,34,53.900002,0,66.900002,68.0,57.599998
20161018151500,470.0,477.049988,49.512194,34,53.900002,0,66.900002,68.0,57.599998
20161018153000,470.0,484.100006,50.243903,34,53.900002,0,66.900002,68.0,57.599998
20161018154500,470.0,484.100006,50.243903,34,53.900002,0,66.900002,68.0,57.599998
20161018160000,470.0,491.149994,50.975609,34,53.900002,0,66.900002,68.0,57.599998
20161018161500,470.0,484.100006,50.243903,34,53.900002,0,66.900002,68.0,57.599998
20161018163000,470.0,484.100006,50.243903,34,53.900002,0,66.900002,68.0,57.599998
20161018164500,470.0,491.149994,50.975609,34,53.900002,0,66.900002,68.0,57.599998
20161018170000,470.0,491.149994,50.975609,34,53.900002,0,66.900002,68.0,57.599998
20161018171500,470.0,481.75,50.0,34,53.900002,0,66.900002,68.0,57.599998
20161018173000,470.0,481.75,50.0,34,53.900002,0,66.800003,68.0,57.599998
20161018174500,470.0,472.350006,49.024391,34,53.900002,0,66.800003,68.0,57.599998
20161018180000,470.0,484.100006,50.243903,34,53.900002,0,66.800003,68.0,57.599998
20161018181500,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018183000,470.0,495.850006,51.463415,34,53.900002,0,66.800003,68.0,57.599998
20161018184500,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018190000,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018191500,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018193000,470.0,491.149994,50.975609,34,53.900002,0,66.699997,68.0,57.599998
20161018194500,470.0,484.100006,50.243903,34,53.900002,0,66.699997,68.0,57.599998
20161018200000,470.0,484.100006,50.243903,34,53.900002,0,66.699997,68.0,57.599998
20161018201500,470.0,491.149994,50.975609,34,53.900002,0,66.800003,68.0,57.599998
20161018203000,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018204500,470.0,491.149994,50.975609,34,53.900002,0,66.900002,68.0,57.599998
20161018210000,470.0,481.75,50.0,34,53.900002,0,66.900002,68.0,57.599998
20161018211500,470.0,472.350006,49.024391,34,53.900002,0,66.900002,68.0,57.599998
20161018213000,470.0,484.100006,50.243903,34,53.900002,0,66.900002,68.0,57.599998
20161018214500,470.0,484.100006,50.243903,34,53.900002,0,66.800003,68.0,57.599998
20161018220000,470.0,477.049988,49.512194,34,53.900002,0,66.800003,68.0,57.599998
20161018221500,470.0,477.049988,49.512194,34,53.900002,0,66.699997,68.0,57.599998
20161018223000,470.0,507.600006,52.682927,34,53.900002,0,66.699997,68.0,57.599998
20161018224500,470.0,495.850006,51.463415,34,53.900002,0,66.599998,68.0,57.599998
20161018230000,470.0,484.100006,50.243903,34,55.900002,0,66.599998,68.0,57.599998
20161018231500,470.0,477.049988,49.512194,34,55.200001,0,66.699997,68.0,57.599998
20161018233000,470.0,491.149994,50.975609,34,53.900002,0,66.699997,68.0,57.599998
20161018234500,470.0,467.649994,48.536585,34,53.900002,0,66.800003,68.0,57.599998
20161019000000,470.0,491.149994,50.975609,34,53.900002,0,66.900002,68.0,57.599998
20161019001500,470.0,491.149994,50.975609,34,53.900002,0,67.099998,68.0,57.599998
20161019003000,470.0,500.549988,51.951218,34,55.599998,0,67.400002,68.0,57.599998
20161019004500,470.0,481.75,50.0,34,53.099998,0,67.300003,68.0,57.599998
20161019010000,470.0,491.149994,50.975609,34,54.299999,0,67.400002,68.0,57.599998
20161019011500,470.0,477.049988,49.512194,35,53.099998,0,67.400002,68.0,57.599998
20161019013000,470.0,448.850006,46.585366,34,54.299999,0,67.599998,68.0,57.599998
20161019014500,470.0,477.049988,49.512194,35,54.299999,0,67.5,68.0,57.599998
20161019020000,470.0,460.600006,47.804879,35,53.5,0,67.400002,68.0,57.599998
20161019021500,470.0,472.350006,49.024391,35,53.5,0,67.400002,68.0,57.599998
20161019023000,470.0,495.850006,51.463415,35,54.700001,0,67.699997,68.0,57.599998
20161019024500,470.0,495.850006,51.463415,35,54.700001,0,67.699997,68.0,57.599998
20161019030000,470.0,495.850006,51.463415,35,53.900002,0,67.699997,68.0,57.599998
20161019031500,470.0,495.850006,51.463415,35,56.299999,0,67.800003,68.0,57.599998
20161019033000,470.0,495.850006,51.463415,35,53.5,0,67.800003,68.0,57.599998
20161019034500,470.0,495.850006,51.463415,35,53.5,0,67.699997,68.0,57.599998
20161019040000,470.0,495.850006,51.463415,35,53.5,0,67.400002,68.0,57.599998
20161019041500,470.0,472.350006,49.024391,35,54.299999,0,67.400002,68.0,57.599998
20161019043000,470.0,495.850006,51.463415,35,53.099998,0,67.199997,68.0,57.599998
20161019044500,470.0,495.850006,51.463415,35,53.900002,0,67.099998,68.0,57.599998
20161019050000,470.0,481.75,50.0,35,53.900002,0,67.0,68.0,57.599998
20161019051500,470.0,491.149994,50.975609,35,54.799999,0,67.0,68.0,57.599998
20161019053000,470.0,491.149994,50.975609,35,54.799999,0,66.800003,68.0,57.599998
20161019054500,470.0,484.100006,50.243903,35,53.900002,0,66.699997,68.0,57.599998
20161019060000,470.0,484.100006,50.243903,35,55.099998,0,66.599998,68.0,57.599998
20161019061500,470.0,500.549988,51.951218,35,53.900002,0,66.599998,68.0,57.599998
20161019063000,470.0,484.100006,50.243903,35,53.900002,0,66.5,68.0,57.599998
20161019064500,470.0,495.850006,51.463415,35,53.900002,0,66.400002,68.0,57.599998
20161019070000,470.0,481.75,50.0,35,53.900002,0,66.300003,68.0,57.599998
20161019071500,470.0,491.149994,50.975609,35,53.900002,0,66.400002,68.0,57.599998
20161019073000,470.0,477.049988,49.512194,35,53.900002,0,66.300003,68.0,57.599998
20161019074500,470.0,477.049988,49.512194,35,53.900002,0,66.300003,68.0,57.599998
20161019080000,470.0,507.600006,52.682927,35,54.700001,0,66.300003,68.0,57.599998
20161019081500,470.0,500.549988,51.951218,35,54.700001,0,66.300003,68.0,57.599998
20161019083000,470.0,491.149994,50.975609,35,54.700001,0,66.300003,68.0,57.599998
20161019084500,470.0,491.149994,50.975609,35,54.700001,0,66.400002,68.0,57.599998
20161019090000,470.0,481.75,50.0,35,53.5,0,66.400002,68.0,57.599998
20161019091500,470.0,491.149994,50.975609,35,54.700001,0,66.400002,68.0,57.599998
20161019093000,470.0,477.049988,49.512194,35,54.700001,0,66.400002,68.0,57.599998
20161019094500,470.0,477.049988,49.512194,35,53.900002,0,66.300003,68.0,57.599998
20161019100000,470.0,477.049988,49.512194,35,53.900002,0,66.599998,68.0,57.599998
20161019101500,470.0,467.649994,48.536585,35,53.900002,0,66.900002,68.0,57.599998
20161019103000,470.0,472.350006,49.024391,35,53.900002,0,66.900002,68.0,57.599998
20161019104500,470.0,484.100006,50.243903,35,53.900002,0,67.099998,68.0,57.599998
20161019110000,470.0,472.350006,49.024391,35,53.900002,0,67.199997,68.0,57.599998
20161019111500,470.0,481.75,50.0,35,53.900002,0,67.199997,68.0,57.599998
20161019113000,470.0,472.350006,49.024391,35,53.900002,0,67.199997,68.0,57.599998
20161019114500,470.0,484.100006,50.243903,35,53.900002,0,67.199997,68.0,57.599998
20161019120000,470.0,477.049988,49.512194,35,53.900002,0,67.199997,68.0,57.599998
20161019121500,470.0,491.149994,50.975609,35,53.900002,0,67.099998,68.0,57.599998
20161019123000,470.0,491.149994,50.975609,35,53.900002,0,67.099998,68.0,57.599998
20161019124500,470.0,472.350006,49.024391,35,53.900002,0,67.099998,68.0,57.599998
20161019130000,470.0,495.850006,51.463415,35,53.900002,0,67.199997,68.0,57.599998
20161019131500,470.0,477.049988,49.512194,35,54.700001,0,67.199997,68.0,57.599998
20161019133000,470.0,477.049988,49.512194,35,53.5,0,67.300003,68.0,57.599998
20161019134500,470.0,477.049988,49.512194,35,53.5,0,67.199997,68.0,57.599998
20161019140000,470.0,491.149994,50.975609,35,53.5,0,67.199997,68.0,57.599998
20161019141500,470.0,484.100006,50.243903,35,54.299999,0,67.099998,68.0,57.599998
20161019143000,470.0,484.100006,50.243903,35,54.299999,0,67.099998,68.0,57.599998
20161019144500,470.0,477.049988,49.512194,35,54.299999,0,67.099998,68.0,57.599998
20161019150000,470.0,500.549988,51.951218,35,54.299999,0,67.199997,68.0,57.599998
20161019151500,470.0,481.75,50.0,35,54.299999,0,67.199997,68.0,57.599998
20161019153000,470.0,481.75,50.0,35,54.299999,0,67.199997,68.0,57.599998
20161019154500,470.0,517.0,53.658537,35,54.299999,0,67.599998,68.0,57.599998
20161019160000,470.0,484.100006,50.243903,35,54.299999,0,67.400002,68.0,57.599998
20161019161500,470.0,500.549988,51.951218,34,54.299999,0,67.199997,68.0,57.599998
20161019163000,470.0,500.549988,51.951218,34,54.299999,0,67.199997,68.0,57.599998
20161019164500,470.0,500.549988,51.951218,34,53.5,0,67.199997,68.0,57.599998
20161019170000,470.0,481.75,50.0,34,53.5,0,67.099998,68.0,57.599998
20161019171500,470.0,481.75,50.0,34,54.299999,0,67.099998,68.0,57.599998
20161019173000,470.0,481.75,50.0,34,54.299999,0,67.099998,68.0,57.599998
20161019174500,470.0,481.75,50.0,34,54.299999,0,67.099998,68.0,57.599998
20161019180000,470.0,472.350006,49.024391,34,54.299999,0,67.099998,68.0,57.599998
20161019181500,470.0,484.100006,50.243903,34,54.299999,0,67.0,68.0,57.599998
20161019183000,470.0,467.649994,48.536585,34,54.299999,0,67.0,68.0,57.599998
20161019184500,470.0,467.649994,48.536585,34,54.299999,0,66.900002,68.0,57.599998
20161019190000,470.0,491.149994,50.975609,34,54.299999,0,66.900002,68.0,57.599998
20161019191500,470.0,481.75,50.0,34,54.299999,0,66.900002,68.0,57.599998
20161019193000,470.0,491.149994,50.975609,34,54.299999,0,66.900002,68.0,57.599998
20161019194500,470.0,472.350006,49.024391,34,54.299999,0,67.0,68.0,57.599998
20161019200000,470.0,484.100006,50.243903,34,54.299999,0,67.099998,68.0,57.599998
20161019201500,470.0,472.350006,49.024391,34,54.299999,0,67.099998,68.0,57.599998
20161019203000,470.0,484.100006,50.243903,34,54.299999,0,67.099998,68.0,57.599998
20161019204500,470.0,477.049988,49.512194,34,54.299999,0,67.099998,68.0,57.599998
20161019210000,470.0,491.149994,50.975609,34,53.5,0,67.0,68.0,57.599998
20161019211500,470.0,477.049988,49.512194,34,53.5,0,67.0,68.0,57.599998
20161019213000,470.0,477.049988,49.512194,34,53.5,0,66.900002,68.0,57.599998
20161019214500,470.0,477.049988,49.512194,34,53.5,0,66.800003,68.0,57.599998
20161019220000,470.0,477.049988,49.512194,34,53.5,0,66.800003,68.0,57.599998
20161019221500,470.0,477.049988,49.512194,34,53.5,0,66.699997,68.0,57.599998
20161019223000,470.0,477.049988,49.512194,34,53.5,0,66.699997,68.0,57.599998
20161019224500,470.0,460.600006,47.804879,34,53.5,0,66.699997,68.0,57.599998
20161019230000,470.0,455.899994,47.317073,34,53.5,0,66.699997,68.0,57.599998
20161019231500,470.0,460.600006,47.804879,34,53.5,0,66.699997,68.0,57.599998
20161019233000,470.0,467.649994,48.536585,34,54.700001,0,66.900002,68.0,57.599998
20161019234500,470.0,472.350006,49.024391,34,54.700001,0,66.900002,68.0,57.599998
20161020000000,470.0,472.350006,49.024391,34,53.5,0,66.900002,68.0,57.599998
20161020001500,470.0,460.600006,47.804879,34,53.5,0,66.900002,68.0,57.599998
20161020003000,470.0,453.549988,47.073169,34,54.700001,0,66.900002,68.0,57.599998
20161020004500,470.0,453.549988,47.073169,34,54.700001,0,66.800003,68.0,57.599998
20161020010000,470.0,453.549988,47.073169,34,53.5,0,66.699997,68.0,57.599998
20161020011500,470.0,467.649994,48.536585,34,55.200001,0,66.699997,68.0,57.599998
20161020013000,470.0,460.600006,47.804879,34,55.200001,0,66.699997,68.0,57.599998
20161020014500,470.0,484.100006,50.243903,34,54.299999,0,66.599998,68.0,57.599998
20161020020000,470.0,448.850006,46.585366,34,53.599998,0,66.599998,68.0,57.599998
20161020021500,470.0,455.899994,47.317073,34,56.0,0,66.599998,68.0,57.599998
20161020023000,470.0,455.899994,47.317073,34,54.700001,0,66.599998,68.0,57.599998
20161020024500,470.0,455.899994,47.317073,34,54.700001,0,66.699997,68.0,57.599998
20161020030000,470.0,472.350006,49.024391,34,53.5,0,66.800003,68.0,57.599998
20161020031500,470.0,472.350006,49.024391,34,53.5,0,66.699997,68.0,57.599998
20161020033000,470.0,472.350006,49.024391,34,54.299999,0,66.699997,68.0,57.599998
20161020034500,470.0,453.549988,47.073169,34,54.299999,0,66.699997,68.0,57.599998
20161020040000,470.0,453.549988,47.073169,34,54.299999,0,66.699997,68.0,57.599998
20161020041500,470.0,467.649994,48.536585,34,53.099998,0,66.599998,68.0,57.599998
20161020043000,470.0,467.649994,48.536585,34,54.299999,0,66.599998,68.0,57.599998
20161020044500,470.0,455.899994,47.317073,34,54.299999,0,66.599998,68.0,57.599998
20161020050000,470.0,455.899994,47.317073,34,53.5,0,66.5,68.0,57.599998
20161020051500,470.0,477.049988,49.512194,34,53.5,0,66.400002,68.0,57.599998
20161020053000,470.0,467.649994,48.536585,34,53.5,0,66.300003,68.0,57.599998
20161020054500,470.0,472.350006,49.024391,34,53.5,0,66.300003,68.0,57.599998
20161020060000,470.0,455.899994,47.317073,34,54.299999,0,66.300003,68.0,57.599998
20161020061500,470.0,467.649994,48.536585,34,53.5,0,66.300003,68.0,57.599998
20161020063000,470.0,477.049988,49.512194,34,53.5,0,66.400002,68.0,57.599998
20161020064500,470.0,477.049988,49.512194,34,55.099998,0,66.5,68.0,57.599998
20161020070000,470.0,455.899994,47.317073,34,54.299999,0,66.5,68.0,57.599998
20161020071500,470.0,467.649994,48.536585,34,54.299999,0,66.5,68.0,57.599998
20161020073000,470.0,467.649994,48.536585,34,53.5,0,66.400002,68.0,57.599998
20161020074500,470.0,472.350006,49.024391,34,54.299999,0,66.400002,68.0,57.599998
20161020080000,470.0,472.350006,49.024391,34,54.299999,0,66.5,68.0,57.599998
20161020081500,470.0,472.350006,49.024391,34,54.299999,0,66.5,68.0,57.599998
20161020083000,470.0,472.350006,49.024391,35,54.299999,0,66.900002,68.0,57.599998
20161020084500,470.0,472.350006,49.024391,35,54.299999,0,67.0,68.0,57.599998
20161020090000,470.0,481.75,50.0,35,54.299999,0,67.0,68.0,57.599998
20161020091500,470.0,455.899994,47.317073,35,54.299999,0,67.0,68.0,57.599998
20161020093000,470.0,472.350006,49.024391,35,54.299999,0,67.0,68.0,57.599998
20161020094500,470.0,472.350006,49.024391,35,54.299999,0,67.099998,68.0,57.599998
20161020100000,470.0,460.600006,47.804879,35,54.299999,0,67.199997,68.0,57.599998
20161020101500,470.0,481.75,50.0,35,54.299999,0,67.199997,68.0,57.599998
20161020103000,470.0,481.75,50.0,35,54.299999,0,67.199997,68.0,57.599998
20161020104500,470.0,481.75,50.0,35,54.299999,0,67.300003,68.0,57.599998
20161020110000,470.0,467.649994,48.536585,35,54.299999,0,67.300003,68.0,57.599998
20161020111500,470.0,484.100006,50.243903,35,54.299999,0,67.300003,68.0,57.599998
20161020113000,470.0,484.100006,50.243903,35,54.299999,0,67.300003,68.0,57.599998
20161020114500,470.0,484.100006,50.243903,35,54.299999,0,67.300003,68.0,57.599998
20161020120000,470.0,472.350006,49.024391,35,54.299999,0,67.400002,68.0,57.599998
20161020121500,470.0,481.75,50.0,35,54.299999,0,67.400002,68.0,57.599998
20161020123000,470.0,481.75,50.0,35,54.299999,0,67.400002,68.0,57.599998
20161020124500,470.0,514.650024,53.414637,36,54.299999,0,67.800003,68.0,57.599998
20161020130000,470.0,514.650024,53.414637,36,54.299999,0,67.599998,68.0,57.599998
20161020131500,470.0,502.899994,52.195121,35,54.299999,0,67.5,68.0,57.599998
20161020133000,470.0,521.700012,54.146343,36,54.299999,0,67.800003,68.0,57.599998
20161020134500,470.0,521.700012,54.146343,36,54.299999,0,67.900002,68.0,57.599998
20161020140000,470.0,528.75,54.878049,36,54.299999,0,68.0,68.0,57.599998
20161020141500,470.0,535.799988,55.609755,36,54.299999,0,68.099998,68.0,57.599998
20161020143000,470.0,535.799988,55.609755,36,54.299999,0,68.300003,68.0,57.599998
20161020144500,470.0,580.450012,60.243904,38,53.5,0,68.099998,68.0,57.599998
20161020150000,470.0,632.150024,65.609759,39,53.5,0,68.400002,68.0,57.599998
20161020151500,470.0,641.549988,66.585365,40,53.5,0,68.199997,68.0,57.599998
20161020153000,470.0,653.299988,67.804877,40,53.5,0,68.199997,68.0,57.599998
20161020154500,470.0,662.700012,68.780489,40,53.5,0,68.099998,68.0,57.599998
20161020160000,470.0,632.150024,65.609759,39,53.5,0,67.5,68.0,57.599998
20161020161500,470.0,540.5,56.097561,36,53.5,0,67.599998,68.0,57.599998
20161020163000,470.0,500.549988,51.951218,35,53.5,0,67.599998,68.0,57.599998
20161020164500,470.0,481.75,50.0,35,53.5,0,67.599998,68.0,57.599998
20161020170000,470.0,467.649994,48.536585,35,54.700001,0,67.699997,68.0,57.599998
20161020171500,470.0,467.649994,48.536585,35,53.5,0,67.699997,68.0,57.599998
20161020173000,470.0,477.049988,49.512194,35,53.5,0,67.599998,68.0,57.599998
20161020174500,470.0,477.049988,49.512194,35,53.5,0,67.5,68.0,57.599998
20161020180000,470.0,477.049988,49.512194,35,53.5,0,67.400002,68.0,57.599998
20161020181500,470.0,477.049988,49.512194,35,53.5,0,67.300003,68.0,57.599998
20161020183000,470.0,484.100006,50.243903,35,53.5,0,67.300003,68.0,57.599998
20161020184500,470.0,472.350006,49.024391,35,54.299999,0,67.199997,68.0,57.599998
20161020190000,470.0,500.549988,51.951218,35,54.299999,0,67.199997,68.0,57.599998
20161020191500,470.0,481.75,50.0,35,54.299999,0,67.199997,68.0,57.599998
20161020193000,470.0,491.149994,50.975609,35,54.299999,0,67.199997,68.0,57.599998
20161020194500,470.0,481.75,50.0,35,54.299999,0,67.099998,68.0,57.599998
20161020200000,470.0,491.149994,50.975609,35,54.299999,0,67.099998,68.0,57.599998
20161020201500,470.0,481.75,50.0,35,54.299999,0,67.099998,68.0,57.599998
20161020203000,470.0,491.149994,50.975609,35,54.299999,0,67.099998,68.0,57.599998
20161020204500,470.0,484.100006,50.243903,35,54.299999,0,67.099998,68.0,57.599998
20161020210000,470.0,491.149994,50.975609,35,54.299999,0,67.099998,68.0,57.599998
20161020211500,470.0,491.149994,50.975609,35,54.299999,0,67.099998,68.0,57.599998
20161020213000,470.0,500.549988,51.951218,35,54.299999,0,67.199997,68.0,57.599998
20161020214500,470.0,491.149994,50.975609,35,54.299999,0,67.199997,68.0,57.599998
20161020220000,470.0,491.149994,50.975609,35,54.299999,0,67.099998,68.0,57.599998
20161020221500,470.0,491.149994,50.975609,35,53.5,0,67.099998,68.0,57.599998
20161020223000,470.0,484.100006,50.243903,35,53.5,0,67.099998,68.0,57.599998
20161020224500,470.0,477.049988,49.512194,35,53.5,0,67.099998,68.0,57.599998
20161020230000,470.0,484.100006,50.243903,35,53.5,0,66.900002,68.0,57.599998
20161020231500,470.0,491.149994,50.975609,35,53.5,0,66.900002,68.0,57.599998
20161020233000,470.0,481.75,50.0,35,56.0,0,66.900002,68.0,57.599998
20161020234500,470.0,481.75,50.0,35,54.299999,0,66.900002,68.0,57.599998
20161021000000,470.0,481.75,50.0,35,54.299999,0,66.800003,68.0,57.599998
20161021001500,470.0,481.75,50.0,35,54.299999,0,66.699997,68.0,57.599998
20161021003000,470.0,495.850006,51.463415,35,54.299999,0,66.800003,68.0,57.599998
20161021004500,470.0,484.100006,50.243903,35,54.299999,0,66.699997,68.0,57.599998
20161021010000,470.0,491.149994,50.975609,35,54.299999,0,66.699997,68.0,57.599998
20161021011500,470.0,484.100006,50.243903,35,52.700001,0,66.599998,68.0,57.599998
20161021013000,470.0,495.850006,51.463415,35,52.700001,0,66.599998,68.0,57.599998
20161021014500,470.0,495.850006,51.463415,35,52.700001,0,66.599998,68.0,57.599998
20161021020000,470.0,460.600006,47.804879,34,52.700001,0,66.5,68.0,57.599998
20161021021500,470.0,455.899994,47.317073,34,52.700001,0,66.400002,68.0,57.599998
20161021023000,470.0,455.899994,47.317073,34,51.900002,0,66.400002,68.0,57.599998
20161021024500,470.0,455.899994,47.317073,34,51.900002,0,66.300003,68.0,57.599998
20161021030000,470.0,455.899994,47.317073,34,51.900002,0,66.099998,68.0,57.599998
20161021031500,470.0,460.600006,47.804879,34,51.900002,0,66.0,68.0,57.599998
20161021033000,470.0,467.649994,48.536585,34,51.900002,0,65.900002,68.0,57.599998
20161021034500,470.0,472.350006,49.024391,34,51.099998,0,65.699997,68.0,57.599998
20161021040000,470.0,481.75,50.0,34,51.099998,0,65.599998,68.0,57.599998
20161021041500,470.0,481.75,50.0,34,51.099998,0,65.599998,68.0,57.599998
20161021043000,470.0,481.75,50.0,34,51.099998,0,65.599998,68.0,57.599998
20161021044500,470.0,481.75,50.0,34,50.299999,0,65.599998,68.0,57.599998
20161021050000,470.0,500.549988,51.951218,34,50.299999,0,65.599998,68.0,57.599998
20161021051500,470.0,481.75,50.0,34,50.299999,0,65.599998,68.0,57.599998
20161021053000,470.0,460.600006,47.804879,34,50.299999,0,65.5,68.0,57.599998
20161021054500,470.0,491.149994,50.975609,34,50.299999,0,65.300003,68.0,57.599998
20161021060000,470.0,484.100006,50.243903,34,50.299999,0,65.199997,68.0,57.599998
20161021061500,470.0,495.850006,51.463415,34,50.299999,0,65.0,68.0,57.599998
20161021063000,470.0,477.049988,49.512194,34,50.299999,0,64.900002,68.0,57.599998
20161021064500,470.0,477.049988,49.512194,34,50.299999,0,64.800003,68.0,57.599998
20161021070000,470.0,502.899994,52.195121,34,50.299999,0,64.800003,68.0,57.599998
20161021071500,470.0,495.850006,51.463415,34,49.5,0,64.800003,68.0,57.599998
20161021073000,470.0,495.850006,51.463415,34,49.5,0,64.800003,68.0,57.599998
20161021074500,470.0,477.049988,49.512194,34,50.200001,0,64.900002,68.0,57.599998
20161021080000,470.0,495.850006,51.463415,34,50.200001,0,64.900002,68.0,57.599998
20161021081500,470.0,484.100006,50.243903,34,50.200001,0,64.900002,68.0,57.599998
20161021083000,470.0,491.149994,50.975609,34,50.200001,0,65.599998,68.0,57.599998
20161021084500,470.0,491.149994,50.975609,34,50.200001,0,65.699997,68.0,57.599998
20161021090000,470.0,484.100006,50.243903,34,50.200001,0,65.699997,68.0,57.599998
20161021091500,470.0,484.100006,50.243903,34,51.0,0,65.699997,68.0,57.599998
20161021093000,470.0,484.100006,50.243903,34,51.0,0,65.800003,68.0,57.599998
20161021094500,470.0,495.850006,51.463415,34,50.299999,0,66.0,68.0,57.599998
20161021100000,470.0,484.100006,50.243903,34,50.299999,0,66.400002,68.0,57.599998
20161021101500,470.0,502.899994,52.195121,34,50.299999,0,67.0,68.0,57.599998
20161021103000,470.0,491.149994,50.975609,34,50.299999,0,67.5,68.0,57.599998
20161021104500,470.0,491.149994,50.975609,34,50.299999,0,67.699997,68.0,57.599998
20161021110000,470.0,491.149994,50.975609,34,50.299999,0,67.599998,68.0,57.599998
20161021111500,470.0,500.549988,51.951218,34,50.299999,0,67.400002,68.0,57.599998
20161021113000,470.0,491.149994,50.975609,34,50.299999,0,67.199997,68.0,57.599998
20161021114500,470.0,491.149994,50.975609,34,50.299999,0,66.900002,68.0,57.599998
20161021120000,470.0,484.100006,50.243903,34,50.299999,0,66.599998,68.0,57.599998
20161021121500,470.0,502.899994,52.195121,34,51.099998,0,66.300003,68.0,57.599998
20161021123000,470.0,484.100006,50.243903,34,51.099998,0,66.0,68.0,57.599998
20161021124500,470.0,491.149994,50.975609,34,50.299999,0,66.099998,68.0,57.599998
20161021130000,470.0,500.549988,51.951218,34,50.299999,0,66.199997,68.0,57.599998
20161021131500,470.0,500.549988,51.951218,34,50.299999,0,66.400002,68.0,57.599998
20161021133000,470.0,500.549988,51.951218,34,50.299999,0,66.5,68.0,57.599998
20161021134500,470.0,491.149994,50.975609,34,50.299999,0,67.0,68.0,57.599998
20161021140000,470.0,491.149994,50.975609,34,50.299999,0,67.400002,68.0,57.599998
20161021141500,470.0,491.149994,50.975609,34,50.299999,0,67.300003,68.0,57.599998
20161021143000,470.0,481.75,50.0,34,50.299999,0,67.199997,68.0,57.599998
20161021144500,470.0,481.75,50.0,34,50.299999,0,66.099998,68.0,57.599998
20161021150000,470.0,491.149994,50.975609,34,50.299999,0,65.800003,68.0,57.599998
20161021151500,470.0,481.75,50.0,34,50.299999,0,65.599998,68.0,57.599998
20161021153000,470.0,481.75,50.0,34,50.299999,0,65.5,68.0,57.599998
20161021154500,470.0,481.75,50.0,34,50.299999,0,65.400002,68.0,57.599998
20161021160000,470.0,481.75,50.0,34,50.299999,0,65.300003,68.0,57.599998
20161021161500,470.0,481.75,50.0,34,49.5,0,65.199997,68.0,57.599998
20161021163000,470.0,460.600006,47.804879,34,49.5,0,65.099998,68.0,57.599998
20161021164500,470.0,481.75,50.0,34,49.5,0,65.0,68.0,57.599998
20161021170000,470.0,481.75,50.0,34,49.5,0,65.0,68.0,57.599998
20161021171500,470.0,481.75,50.0,34,49.5,0,65.099998,68.0,57.599998
20161021173000,470.0,467.649994,48.536585,34,49.5,0,65.300003,68.0,57.599998
20161021174500,470.0,472.350006,49.024391,34,49.5,0,65.400002,68.0,57.599998
20161021180000,470.0,484.100006,50.243903,34,49.5,0,65.5,68.0,57.599998
20161021181500,470.0,484.100006,50.243903,34,49.5,0,65.5,68.0,57.599998
20161021183000,470.0,484.100006,50.243903,34,49.5,0,65.5,68.0,57.599998
20161021184500,470.0,477.049988,49.512194,34,49.5,0,65.300003,68.0,57.599998
20161021190000,470.0,477.049988,49.512194,34,49.5,0,65.199997,68.0,57.599998
20161021191500,470.0,484.100006,50.243903,34,49.5,0,65.099998,68.0,57.599998
20161021193000,470.0,500.549988,51.951218,34,49.5,0,65.0,68.0,57.599998
20161021194500,470.0,500.549988,51.951218,34,48.700001,0,64.800003,68.0,57.599998
20161021200000,470.0,481.75,50.0,34,48.700001,0,64.699997,68.0,57.599998
20161021201500,470.0,481.75,50.0,34,48.700001,0,64.800003,68.0,57.599998
20161021203000,470.0,481.75,50.0,34,48.700001,0,64.699997,68.0,57.599998
20161021204500,470.0,481.75,50.0,34,48.700001,0,64.900002,68.0,57.599998
20161021210000,470.0,472.350006,49.024391,34,48.700001,0,65.0,68.0,57.599998
20161021211500,470.0,481.75,50.0,34,48.700001,0,65.0,68.0,57.599998
20161021213000,470.0,481.75,50.0,34,48.700001,0,64.900002,68.0,57.599998
20161021214500,470.0,455.899994,47.317073,34,48.700001,0,64.800003,68.0,57.599998
20161021220000,470.0,484.100006,50.243903,34,48.700001,0,64.599998,68.0,57.599998
20161021221500,470.0,472.350006,49.024391,34,48.700001,0,64.400002,68.0,57.599998
20161021223000,470.0,481.75,50.0,34,48.700001,0,64.300003,68.0,57.599998
20161021224500,470.0,481.75,50.0,34,48.700001,0,64.199997,68.0,57.599998
20161021230000,470.0,481.75,50.0,34,48.700001,0,64.199997,68.0,57.599998
20161021231500,470.0,467.649994,48.536585,34,48.700001,0,64.400002,68.0,57.599998
20161021233000,470.0,481.75,50.0,34,48.700001,0,64.400002,68.0,57.599998
20161021234500,470.0,467.649994,48.536585,34,48.700001,0,64.5,68.0,57.599998
20161022000000,470.0,472.350006,49.024391,34,48.700001,0,64.599998,68.0,57.599998
20161022001500,470.0,472.350006,49.024391,34,48.700001,0,64.599998,68.0,57.599998
20161022003000,470.0,472.350006,49.024391,34,48.700001,0,64.599998,68.0,57.599998
20161022004500,470.0,472.350006,49.024391,34,48.200001,0,64.599998,68.0,57.599998
20161022010000,470.0,472.350006,49.024391,34,48.200001,0,64.599998,68.0,57.599998
20161022011500,470.0,472.350006,49.024391,35,47.700001,0,64.5,68.0,57.599998
20161022013000,470.0,472.350006,49.024391,34,48.299999,0,64.400002,68.0,57.599998
20161022014500,470.0,448.850006,46.585366,34,47.599998,0,64.300003,68.0,57.599998
20161022020000,470.0,455.899994,47.317073,34,48.200001,0,64.199997,68.0,57.599998
20161022021500,470.0,455.899994,47.317073,34,47.599998,0,64.099998,68.0,57.599998
20161022023000,470.0,455.899994,47.317073,34,48.200001,0,64.099998,68.0,57.599998
20161022024500,470.0,455.899994,47.317073,34,47.599998,0,64.099998,68.0,57.599998
20161022030000,470.0,472.350006,49.024391,34,48.200001,0,64.099998,68.0,57.599998
20161022031500,470.0,460.600006,47.804879,34,47.599998,0,64.199997,68.0,57.599998
20161022033000,470.0,467.649994,48.536585,34,48.299999,0,64.199997,68.0,57.599998
20161022034500,470.0,455.899994,47.317073,34,48.299999,0,64.199997,68.0,57.599998
20161022040000,470.0,477.049988,49.512194,34,48.299999,0,64.199997,68.0,57.599998
20161022041500,470.0,460.600006,47.804879,34,47.200001,0,64.199997,68.0,57.599998
20161022043000,470.0,460.600006,47.804879,34,47.900002,0,64.199997,68.0,57.599998
20161022044500,470.0,467.649994,48.536585,34,47.900002,0,64.199997,68.0,57.599998
20161022050000,470.0,467.649994,48.536585,34,47.200001,0,64.199997,68.0,57.599998
20161022051500,470.0,467.649994,48.536585,34,47.900002,0,64.099998,68.0,57.599998
20161022053000,470.0,481.75,50.0,34,47.900002,0,64.099998,68.0,57.599998
20161022054500,470.0,472.350006,49.024391,34,47.099998,0,64.099998,68.0,57.599998
20161022060000,470.0,472.350006,49.024391,34,47.900002,0,64.099998,68.0,57.599998
20161022061500,470.0,472.350006,49.024391,34,47.900002,0,64.099998,68.0,57.599998
20161022063000,470.0,472.350006,49.024391,34,47.900002,0,64.099998,68.0,57.599998
20161022064500,470.0,472.350006,49.024391,34,47.900002,0,63.900002,68.0,57.599998
20161022070000,470.0,491.149994,50.975609,34,47.900002,0,63.599998,68.0,57.599998
20161022071500,470.0,467.649994,48.536585,34,47.900002,0,63.5,68.0,57.599998
20161022073000,470.0,491.149994,50.975609,34,47.900002,0,63.299999,68.0,57.599998
20161022074500,470.0,472.350006,49.024391,34,47.900002,0,63.099998,68.0,57.599998
20161022080000,470.0,481.75,50.0,34,47.900002,0,63.099998,68.0,57.599998
