PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022081500,470.0,481.75,50.0,34,47.900002,0,63.0,68.0,57.599998
20161022083000,470.0,491.149994,50.975609,34,47.900002,0,63.099998,68.0,57.599998
20161022084500,470.0,477.049988,49.512194,34,47.900002,0,63.200001,68.0,57.599998
20161022090000,470.0,477.049988,49.512194,34,48.599998,0,63.400002,68.0,57.599998
20161022091500,470.0,484.100006,50.243903,34,48.599998,0,63.400002,68.0,57.599998
20161022093000,470.0,467.649994,48.536585,34,48.599998,0,63.299999,68.0,57.599998
20161022094500,470.0,491.149994,50.975609,34,48.599998,0,63.299999,68.0,57.599998
20161022100000,470.0,477.049988,49.512194,34,48.599998,0,63.299999,68.0,57.599998
20161022101500,470.0,484.100006,50.243903,34,48.099998,0,63.200001,68.0,57.599998
20161022103000,470.0,484.100006,50.243903,34,48.099998,0,63.299999,68.0,57.599998
20161022104500,470.0,484.100006,50.243903,34,49.0,0,63.400002,68.0,57.599998
20161022110000,470.0,484.100006,50.243903,34,48.299999,0,63.599998,68.0,57.599998
20161022111500,470.0,500.549988,51.951218,34,48.299999,0,63.599998,68.0,57.599998
20161022113000,470.0,481.75,50.0,33,48.299999,0,63.599998,68.0,57.599998
20161022114500,470.0,460.600006,47.804879,33,49.0,0,63.799999,68.0,57.599998
20161022120000,470.0,477.049988,49.512194,33,47.900002,0,63.900002,68.0,57.599998
20161022121500,470.0,477.049988,49.512194,33,47.900002,0,64.0,68.0,57.599998
20161022123000,470.0,477.049988,49.512194,33,49.0,0,64.099998,68.0,57.599998
20161022124500,470.0,477.049988,49.512194,33,48.299999,0,64.099998,68.0,57.599998
20161022130000,470.0,477.049988,49.512194,33,48.299999,0,64.099998,68.0,57.599998
20161022131500,470.0,467.649994,48.536585,33,48.299999,0,64.199997,68.0,57.599998
20161022133000,470.0,455.899994,47.317073,33,48.299999,0,64.300003,68.0,57.599998
20161022134500,470.0,472.350006,49.024391,33,48.299999,0,64.400002,68.0,57.599998
20161022140000,470.0,472.350006,49.024391,33,48.299999,0,64.400002,68.0,57.599998
20161022141500,470.0,484.100006,50.243903,33,48.299999,0,64.5,68.0,57.599998
20161022143000,470.0,477.049988,49.512194,33,48.299999,0,64.599998,68.0,57.599998
20161022144500,470.0,477.049988,49.512194,33,48.299999,0,64.699997,68.0,57.599998
20161022150000,470.0,477.049988,49.512194,33,48.299999,0,64.699997,68.0,57.599998
20161022151500,470.0,467.649994,48.536585,33,48.299999,0,64.699997,68.0,57.599998
20161022153000,470.0,477.049988,49.512194,33,48.299999,0,64.5,68.0,57.599998
20161022154500,470.0,467.649994,48.536585,33,48.299999,0,64.400002,68.0,57.599998
20161022160000,470.0,477.049988,49.512194,33,48.299999,0,64.300003,68.0,57.599998
20161022161500,470.0,477.049988,49.512194,33,48.299999,0,64.199997,68.0,57.599998
20161022163000,470.0,477.049988,49.512194,33,49.0,0,64.199997,68.0,57.599998
20161022164500,470.0,467.649994,48.536585,33,49.0,0,64.400002,68.0,57.599998
20161022170000,470.0,477.049988,49.512194,33,49.0,0,64.5,68.0,57.599998
20161022171500,470.0,477.049988,49.512194,33,49.0,0,64.599998,68.0,57.599998
20161022173000,470.0,467.649994,48.536585,33,48.299999,0,64.699997,68.0,57.599998
20161022174500,470.0,477.049988,49.512194,33,49.0,0,64.800003,68.0,57.599998
20161022180000,470.0,467.649994,48.536585,33,49.0,0,64.900002,68.0,57.599998
20161022181500,470.0,472.350006,49.024391,33,48.299999,0,64.900002,68.0,57.599998
20161022183000,470.0,472.350006,49.024391,33,48.299999,0,65.0,68.0,57.599998
20161022184500,470.0,453.549988,47.073169,33,48.299999,0,65.099998,68.0,57.599998
20161022190000,470.0,467.649994,48.536585,33,48.299999,0,65.0,68.0,57.599998
20161022191500,470.0,448.850006,46.585366,33,48.299999,0,64.800003,68.0,57.599998
20161022193000,470.0,467.649994,48.536585,33,48.299999,0,64.800003,68.0,57.599998
20161022194500,470.0,455.899994,47.317073,33,48.299999,0,64.599998,68.0,57.599998
20161022200000,470.0,455.899994,47.317073,33,48.299999,0,64.400002,68.0,57.599998
20161022201500,470.0,467.649994,48.536585,33,48.299999,0,64.199997,68.0,57.599998
20161022203000,470.0,460.600006,47.804879,33,49.0,0,64.099998,68.0,57.599998
20161022204500,470.0,467.649994,48.536585,33,47.900002,0,64.0,68.0,57.599998
20161022210000,470.0,455.899994,47.317073,33,47.900002,0,63.900002,68.0,57.599998
20161022211500,470.0,455.899994,47.317073,33,48.599998,0,64.0,68.0,57.599998
20161022213000,470.0,448.850006,46.585366,33,47.900002,0,64.099998,68.0,57.599998
20161022214500,470.0,455.899994,47.317073,33,47.900002,0,64.199997,68.0,57.599998
20161022220000,470.0,455.899994,47.317073,33,47.900002,0,64.300003,68.0,57.599998
20161022221500,470.0,455.899994,47.317073,33,47.900002,0,64.300003,68.0,57.599998
20161022223000,470.0,460.600006,47.804879,33,48.599998,0,64.400002,68.0,57.599998
20161022224500,470.0,448.850006,46.585366,33,47.599998,0,64.300003,68.0,57.599998
20161022230000,470.0,448.850006,46.585366,33,48.200001,0,64.300003,68.0,57.599998
20161022231500,470.0,453.549988,47.073169,33,48.200001,0,64.199997,68.0,57.599998
20161022233000,470.0,448.850006,46.585366,33,47.599998,0,64.0,68.0,57.599998
20161022234500,470.0,448.850006,46.585366,33,48.200001,0,63.799999,68.0,57.599998
20161023000000,470.0,453.549988,47.073169,33,47.200001,0,63.700001,68.0,57.599998
20161023001500,470.0,453.549988,47.073169,33,48.200001,0,63.599998,68.0,57.599998
20161023003000,470.0,453.549988,47.073169,33,47.200001,0,63.5,68.0,57.599998
20161023004500,470.0,448.850006,46.585366,33,48.200001,0,63.299999,68.0,57.599998
20161023010000,470.0,444.149994,46.09756,33,47.599998,0,63.200001,68.0,57.599998
20161023011500,470.0,453.549988,47.073169,33,48.200001,0,63.099998,68.0,57.599998
20161023013000,470.0,453.549988,47.073169,34,48.200001,0,63.099998,68.0,57.599998
20161023014500,470.0,460.600006,47.804879,34,47.200001,0,63.099998,68.0,57.599998
20161023020000,470.0,460.600006,47.804879,34,48.200001,0,63.200001,68.0,57.599998
20161023021500,470.0,467.649994,48.536585,34,48.200001,0,63.299999,68.0,57.599998
20161023023000,470.0,460.600006,47.804879,34,47.599998,0,63.299999,68.0,57.599998
20161023024500,470.0,467.649994,48.536585,34,48.099998,0,63.299999,68.0,57.599998
20161023030000,470.0,472.350006,49.024391,34,48.099998,0,63.099998,68.0,57.599998
20161023031500,470.0,472.350006,49.024391,34,48.099998,0,63.099998,68.0,57.599998
20161023033000,470.0,472.350006,49.024391,34,47.599998,0,62.900002,68.0,57.599998
20161023034500,470.0,472.350006,49.024391,34,47.599998,0,62.700001,68.0,57.599998
20161023040000,470.0,472.350006,49.024391,34,47.599998,0,62.700001,68.0,57.599998
20161023041500,470.0,472.350006,49.024391,34,47.599998,0,62.700001,68.0,57.599998
20161023043000,470.0,472.350006,49.024391,34,47.599998,0,62.700001,68.0,57.599998
20161023044500,470.0,472.350006,49.024391,34,47.599998,0,62.799999,68.0,57.599998
20161023050000,470.0,472.350006,49.024391,34,47.599998,0,62.900002,68.0,57.599998
20161023051500,470.0,472.350006,49.024391,34,47.599998,0,62.799999,68.0,57.599998
20161023053000,470.0,472.350006,49.024391,34,47.599998,0,62.799999,68.0,57.599998
20161023054500,470.0,472.350006,49.024391,34,47.599998,0,62.599998,68.0,57.599998
20161023060000,470.0,472.350006,49.024391,34,47.599998,0,62.5,68.0,57.599998
20161023061500,470.0,472.350006,49.024391,34,47.599998,0,62.400002,68.0,57.599998
20161023063000,470.0,481.75,50.0,34,47.599998,0,62.200001,68.0,57.599998
20161023064500,470.0,481.75,50.0,34,47.599998,0,62.200001,68.0,57.599998
20161023070000,470.0,481.75,50.0,34,47.599998,0,62.299999,68.0,57.599998
20161023071500,470.0,460.600006,47.804879,34,47.599998,0,62.400002,68.0,57.599998
20161023073000,470.0,484.100006,50.243903,34,47.599998,0,62.400002,68.0,57.599998
20161023074500,470.0,500.549988,51.951218,34,47.599998,0,62.5,68.0,57.599998
20161023080000,470.0,477.049988,49.512194,34,48.200001,0,62.5,68.0,57.599998
20161023081500,470.0,477.049988,49.512194,34,48.200001,0,62.5,68.0,57.599998
20161023083000,470.0,477.049988,49.512194,34,49.200001,0,62.599998,68.0,57.599998
20161023084500,470.0,477.049988,49.512194,34,48.599998,0,62.700001,68.0,57.599998
20161023090000,470.0,477.049988,49.512194,34,48.599998,0,62.799999,68.0,57.599998
20161023091500,470.0,491.149994,50.975609,34,49.099998,0,63.0,68.0,57.599998
20161023093000,470.0,491.149994,50.975609,34,49.099998,0,63.099998,68.0,57.599998
20161023094500,470.0,481.75,50.0,34,49.099998,0,63.099998,68.0,57.599998
20161023100000,470.0,491.149994,50.975609,34,48.599998,0,63.0,68.0,57.599998
20161023101500,470.0,477.049988,49.512194,34,48.599998,0,63.0,68.0,57.599998
20161023103000,470.0,477.049988,49.512194,34,48.599998,0,63.0,68.0,57.599998
20161023104500,470.0,484.100006,50.243903,34,49.400002,0,63.099998,68.0,57.599998
20161023110000,470.0,500.549988,51.951218,34,48.700001,0,63.299999,68.0,57.599998
20161023111500,470.0,484.100006,50.243903,33,48.700001,0,63.299999,68.0,57.599998
20161023113000,470.0,477.049988,49.512194,33,48.700001,0,63.5,68.0,57.599998
20161023114500,470.0,477.049988,49.512194,33,48.700001,0,63.599998,68.0,57.599998
20161023120000,470.0,477.049988,49.512194,33,48.700001,0,63.599998,68.0,57.599998
20161023121500,470.0,477.049988,49.512194,33,48.700001,0,63.599998,68.0,57.599998
20161023123000,470.0,477.049988,49.512194,33,48.700001,0,63.599998,68.0,57.599998
20161023124500,470.0,477.049988,49.512194,33,48.700001,0,63.700001,68.0,57.599998
20161023130000,470.0,484.100006,50.243903,33,49.400002,0,63.900002,68.0,57.599998
20161023131500,470.0,472.350006,49.024391,33,49.400002,0,64.0,68.0,57.599998
20161023133000,470.0,472.350006,49.024391,33,49.400002,0,64.099998,68.0,57.599998
20161023134500,470.0,460.600006,47.804879,33,49.400002,0,64.300003,68.0,57.599998
20161023140000,470.0,477.049988,49.512194,33,49.400002,0,64.599998,68.0,57.599998
20161023141500,470.0,467.649994,48.536585,33,49.400002,0,64.800003,68.0,57.599998
20161023143000,470.0,455.899994,47.317073,33,49.400002,0,64.800003,68.0,57.599998
20161023144500,470.0,460.600006,47.804879,33,49.400002,0,65.0,68.0,57.599998
20161023150000,470.0,467.649994,48.536585,33,49.400002,0,65.0,68.0,57.599998
20161023151500,470.0,455.899994,47.317073,33,49.400002,0,65.0,68.0,57.599998
20161023153000,470.0,460.600006,47.804879,33,49.400002,0,64.900002,68.0,57.599998
20161023154500,470.0,460.600006,47.804879,33,49.400002,0,64.699997,68.0,57.599998
20161023160000,470.0,467.649994,48.536585,33,49.400002,0,64.599998,68.0,57.599998
20161023161500,470.0,472.350006,49.024391,33,49.400002,0,64.599998,68.0,57.599998
20161023163000,470.0,472.350006,49.024391,33,49.400002,0,64.5,68.0,57.599998
20161023164500,470.0,472.350006,49.024391,33,49.400002,0,64.400002,68.0,57.599998
20161023170000,470.0,460.600006,47.804879,33,49.900002,0,64.400002,68.0,57.599998
20161023171500,470.0,484.100006,50.243903,33,49.900002,0,64.599998,68.0,57.599998
20161023173000,470.0,455.899994,47.317073,33,49.900002,0,64.699997,68.0,57.599998
20161023174500,470.0,460.600006,47.804879,33,49.900002,0,64.900002,68.0,57.599998
20161023180000,470.0,453.549988,47.073169,33,49.900002,0,65.0,68.0,57.599998
20161023181500,470.0,453.549988,47.073169,33,49.900002,0,65.099998,68.0,57.599998
20161023183000,470.0,437.100006,45.365854,33,49.900002,0,65.199997,68.0,57.599998
20161023184500,470.0,448.850006,46.585366,34,49.900002,0,65.099998,68.0,57.599998
20161023190000,470.0,453.549988,47.073169,34,49.900002,0,65.0,68.0,57.599998
20161023191500,470.0,467.649994,48.536585,34,49.900002,0,65.0,68.0,57.599998
20161023193000,470.0,448.850006,46.585366,34,49.900002,0,64.800003,68.0,57.599998
20161023194500,470.0,455.899994,47.317073,34,49.900002,0,64.699997,68.0,57.599998
20161023200000,470.0,455.899994,47.317073,34,49.900002,0,64.599998,68.0,57.599998
20161023201500,470.0,455.899994,47.317073,34,50.599998,0,64.699997,68.0,57.599998
20161023203000,470.0,455.899994,47.317073,34,49.900002,0,64.800003,68.0,57.599998
20161023204500,470.0,455.899994,47.317073,34,49.900002,0,64.800003,68.0,57.599998
20161023210000,470.0,437.100006,45.365854,34,50.400002,0,65.0,68.0,57.599998
20161023211500,470.0,453.549988,47.073169,34,50.400002,0,65.099998,68.0,57.599998
20161023213000,470.0,453.549988,47.073169,34,49.599998,0,65.0,68.0,57.599998
20161023214500,470.0,467.649994,48.536585,34,50.200001,0,64.800003,68.0,57.599998
20161023220000,470.0,460.600006,47.804879,34,50.200001,0,64.699997,68.0,57.599998
20161023221500,470.0,472.350006,49.024391,34,50.200001,0,64.5,68.0,57.599998
20161023223000,470.0,455.899994,47.317073,34,50.200001,0,64.400002,68.0,57.599998
20161023224500,470.0,455.899994,47.317073,34,50.200001,0,64.300003,68.0,57.599998
20161023230000,470.0,460.600006,47.804879,34,50.200001,0,64.300003,68.0,57.599998
20161023231500,470.0,448.850006,46.585366,34,50.200001,0,64.5,68.0,57.599998
20161023233000,470.0,455.899994,47.317073,34,49.5,0,64.5,68.0,57.599998
20161023234500,470.0,467.649994,48.536585,34,49.5,0,64.599998,68.0,57.599998
20161024000000,470.0,448.850006,46.585366,34,49.5,0,64.599998,68.0,57.599998
20161024001500,470.0,453.549988,47.073169,34,49.5,0,64.5,68.0,57.599998
20161024003000,470.0,460.600006,47.804879,34,50.200001,0,64.5,68.0,57.599998
20161024004500,470.0,455.899994,47.317073,34,49.5,0,64.300003,68.0,57.599998
20161024010000,470.0,455.899994,47.317073,34,49.5,0,64.199997,68.0,57.599998
20161024011500,470.0,460.600006,47.804879,34,49.5,0,64.099998,68.0,57.599998
20161024013000,470.0,467.649994,48.536585,34,50.599998,0,64.099998,68.0,57.599998
20161024014500,470.0,455.899994,47.317073,34,49.5,0,64.199997,68.0,57.599998
20161024020000,470.0,455.899994,47.317073,34,49.5,0,64.199997,68.0,57.599998
20161024021500,470.0,455.899994,47.317073,34,49.5,0,64.300003,68.0,57.599998
20161024023000,470.0,460.600006,47.804879,34,51.0,0,64.400002,68.0,57.599998
20161024024500,470.0,455.899994,47.317073,34,49.900002,0,64.5,68.0,57.599998
20161024030000,470.0,477.049988,49.512194,34,49.900002,0,64.400002,68.0,57.599998
20161024031500,470.0,460.600006,47.804879,34,49.900002,0,64.300003,68.0,57.599998
20161024033000,470.0,460.600006,47.804879,34,49.900002,0,64.300003,68.0,57.599998
20161024034500,470.0,444.149994,46.09756,34,49.900002,0,64.099998,68.0,57.599998
20161024040000,470.0,455.899994,47.317073,34,49.900002,0,64.0,68.0,57.599998
20161024041500,470.0,477.049988,49.512194,34,50.5,0,64.0,68.0,57.599998
20161024043000,470.0,460.600006,47.804879,34,49.5,0,64.0,68.0,57.599998
20161024044500,470.0,455.899994,47.317073,34,49.5,0,64.0,68.0,57.599998
20161024050000,470.0,467.649994,48.536585,34,50.200001,0,64.099998,68.0,57.599998
20161024051500,470.0,453.549988,47.073169,34,50.200001,0,64.199997,68.0,57.599998
20161024053000,470.0,460.600006,47.804879,34,49.5,0,64.199997,68.0,57.599998
20161024054500,470.0,472.350006,49.024391,34,49.5,0,64.199997,68.0,57.599998
20161024060000,470.0,472.350006,49.024391,34,50.200001,0,64.099998,68.0,57.599998
20161024061500,470.0,472.350006,49.024391,34,50.200001,0,64.099998,68.0,57.599998
20161024063000,470.0,472.350006,49.024391,34,49.5,0,63.799999,68.0,57.599998
20161024064500,470.0,472.350006,49.024391,34,49.5,0,64.900002,68.0,57.599998
20161024070000,470.0,472.350006,49.024391,34,50.599998,0,65.800003,68.0,57.599998
20161024071500,470.0,460.600006,47.804879,34,50.599998,0,66.599998,68.0,57.599998
20161024073000,470.0,481.75,50.0,34,49.900002,0,67.400002,68.0,57.599998
20161024074500,470.0,613.349976,63.658534,38,49.900002,0,68.199997,68.0,57.599998
20161024080000,470.0,780.200012,80.975611,45,49.900002,0,68.699997,68.0,57.599998
20161024081500,470.0,822.5,85.365854,46,50.5,0,68.400002,68.0,57.599998
20161024083000,470.0,867.150024,90.000003,48,50.5,0,68.199997,68.0,57.599998
20161024084500,470.0,834.25,86.585366,48,50.5,0,67.800003,68.0,57.599998
20161024090000,470.0,658.0,68.292683,40,50.5,0,67.300003,68.0,57.599998
20161024091500,470.0,491.149994,50.975609,35,51.400002,0,66.900002,68.0,57.599998
20161024093000,470.0,491.149994,50.975609,35,51.400002,0,66.699997,68.0,57.599998
20161024094500,470.0,491.149994,50.975609,34,51.400002,0,67.099998,68.0,57.599998
20161024100000,470.0,526.400024,54.634149,35,51.400002,0,67.699997,68.0,57.599998
20161024101500,470.0,566.349976,58.780485,38,51.400002,0,68.400002,68.0,57.599998
20161024103000,470.0,900.049988,93.414633,49,51.400002,0,69.0,68.0,57.599998
20161024104500,470.0,949.400024,98.536588,51,52.299999,0,68.699997,68.0,57.599998
20161024110000,470.0,949.400024,98.536588,50,52.299999,0,68.400002,68.0,57.599998
20161024111500,470.0,923.549988,95.853657,48,52.299999,0,68.0,68.0,57.599998
20161024113000,470.0,874.200012,90.731709,48,53.400002,0,67.699997,68.0,57.599998
20161024114500,470.0,740.25,76.829268,42,53.400002,0,67.400002,68.0,57.599998
20161024120000,470.0,535.799988,55.609755,36,53.400002,0,67.199997,68.0,57.599998
20161024121500,470.0,467.649994,48.536585,34,52.700001,0,67.300003,68.0,57.599998
20161024123000,470.0,495.850006,51.463415,35,54.299999,0,67.699997,68.0,57.599998
20161024124500,470.0,596.900024,61.951222,38,54.299999,0,68.5,68.0,57.599998
20161024130000,470.0,972.900024,100.975612,51,53.5,0,69.099998,68.0,57.599998
20161024131500,470.0,951.75,98.780488,52,53.5,0,69.099998,68.0,57.599998
20161024133000,470.0,951.75,98.780488,52,54.299999,0,69.199997,68.0,57.599998
20161024134500,470.0,972.900024,100.975612,52,54.299999,0,68.900002,68.0,57.599998
20161024140000,470.0,930.599976,96.585363,51,53.5,0,68.5,68.0,57.599998
20161024141500,470.0,909.450012,94.390245,50,54.700001,0,68.199997,68.0,57.599998
20161024143000,470.0,909.450012,94.390245,49,53.900002,0,67.800003,68.0,57.599998
20161024144500,470.0,495.850006,51.463415,34,53.900002,0,66.699997,68.0,57.599998
20161024150000,470.0,484.100006,50.243903,34,53.900002,0,66.599998,68.0,57.599998
20161024151500,470.0,484.100006,50.243903,34,53.900002,0,66.699997,68.0,57.599998
20161024153000,470.0,467.649994,48.536585,34,53.900002,0,66.699997,68.0,57.599998
20161024154500,470.0,460.600006,47.804879,34,53.900002,0,66.800003,68.0,57.599998
20161024160000,470.0,477.049988,49.512194,34,53.900002,0,66.900002,68.0,57.599998
20161024161500,470.0,491.149994,50.975609,34,53.900002,0,67.0,68.0,57.599998
20161024163000,470.0,467.649994,48.536585,34,53.900002,0,67.0,68.0,57.599998
20161024164500,470.0,477.049988,49.512194,34,55.900002,0,66.900002,68.0,57.599998
20161024170000,470.0,477.049988,49.512194,34,53.900002,0,66.900002,68.0,57.599998
20161024171500,470.0,467.649994,48.536585,34,53.900002,0,66.699997,68.0,57.599998
20161024173000,470.0,460.600006,47.804879,34,53.900002,0,66.699997,68.0,57.599998
20161024174500,470.0,472.350006,49.024391,34,53.900002,0,66.599998,68.0,57.599998
20161024180000,470.0,460.600006,47.804879,34,53.900002,0,66.599998,68.0,57.599998
20161024181500,470.0,477.049988,49.512194,35,53.099998,0,66.400002,68.0,57.599998
20161024183000,470.0,477.049988,49.512194,35,53.099998,0,66.400002,68.0,57.599998
20161024184500,470.0,477.049988,49.512194,35,53.900002,0,66.400002,68.0,57.599998
20161024190000,470.0,491.149994,50.975609,35,53.900002,0,66.5,68.0,57.599998
20161024191500,470.0,481.75,50.0,35,53.900002,0,66.599998,68.0,57.599998
20161024193000,470.0,481.75,50.0,35,52.700001,0,66.599998,68.0,57.599998
20161024194500,470.0,481.75,50.0,35,52.700001,0,66.599998,68.0,57.599998
20161024200000,470.0,481.75,50.0,35,52.700001,0,66.5,68.0,57.599998
20161024201500,470.0,491.149994,50.975609,35,51.900002,0,66.300003,68.0,57.599998
20161024203000,470.0,484.100006,50.243903,35,51.900002,0,66.199997,68.0,57.599998
20161024204500,470.0,484.100006,50.243903,35,51.900002,0,66.099998,68.0,57.599998
20161024210000,470.0,491.149994,50.975609,35,51.900002,0,65.900002,68.0,57.599998
20161024211500,470.0,484.100006,50.243903,35,51.900002,0,65.800003,68.0,57.599998
20161024213000,470.0,484.100006,50.243903,35,51.900002,0,65.699997,68.0,57.599998
20161024214500,470.0,500.549988,51.951218,35,51.900002,0,65.599998,68.0,57.599998
20161024220000,470.0,491.149994,50.975609,35,51.099998,0,65.599998,68.0,57.599998
20161024221500,470.0,500.549988,51.951218,35,51.099998,0,65.599998,68.0,57.599998
20161024223000,470.0,477.049988,49.512194,35,51.099998,0,65.599998,68.0,57.599998
20161024224500,470.0,495.850006,51.463415,35,51.099998,0,65.699997,68.0,57.599998
20161024230000,470.0,484.100006,50.243903,35,51.099998,0,65.699997,68.0,57.599998
20161024231500,470.0,467.649994,48.536585,35,51.099998,0,65.699997,68.0,57.599998
20161024233000,470.0,481.75,50.0,35,51.099998,0,65.599998,68.0,57.599998
20161024234500,470.0,481.75,50.0,35,51.099998,0,65.5,68.0,57.599998
20161025000000,470.0,481.75,50.0,35,50.299999,0,65.5,68.0,57.599998
20161025001500,470.0,472.350006,49.024391,35,50.299999,0,65.5,68.0,57.599998
20161025003000,470.0,472.350006,49.024391,35,51.0,0,65.599998,68.0,57.599998
20161025004500,470.0,472.350006,49.024391,35,50.299999,0,65.599998,68.0,57.599998
20161025010000,470.0,472.350006,49.024391,35,50.299999,0,65.5,68.0,57.599998
20161025011500,470.0,481.75,50.0,35,50.299999,0,65.5,68.0,57.599998
20161025013000,470.0,491.149994,50.975609,35,50.299999,0,65.199997,68.0,57.599998
20161025014500,470.0,491.149994,50.975609,35,50.299999,0,65.099998,68.0,57.599998
20161025020000,470.0,481.75,50.0,35,50.299999,0,65.0,68.0,57.599998
20161025021500,470.0,481.75,50.0,35,50.299999,0,64.800003,68.0,57.599998
20161025023000,470.0,481.75,50.0,35,50.299999,0,64.599998,68.0,57.599998
20161025024500,470.0,491.149994,50.975609,35,50.299999,0,64.400002,68.0,57.599998
20161025030000,470.0,491.149994,50.975609,35,50.299999,0,64.300003,68.0,57.599998
20161025031500,470.0,484.100006,50.243903,35,50.299999,0,64.199997,68.0,57.599998
20161025033000,470.0,491.149994,50.975609,35,50.299999,0,64.199997,68.0,57.599998
20161025034500,470.0,491.149994,50.975609,35,50.299999,0,64.199997,68.0,57.599998
20161025040000,470.0,484.100006,50.243903,35,50.299999,0,64.300003,68.0,57.599998
20161025041500,470.0,484.100006,50.243903,35,50.299999,0,64.400002,68.0,57.599998
20161025043000,470.0,491.149994,50.975609,35,50.299999,0,64.400002,68.0,57.599998
20161025044500,470.0,491.149994,50.975609,35,50.299999,0,64.400002,68.0,57.599998
20161025050000,470.0,491.149994,50.975609,35,50.299999,0,64.400002,68.0,57.599998
20161025051500,470.0,500.549988,51.951218,35,50.299999,0,64.300003,68.0,57.599998
20161025053000,470.0,500.549988,51.951218,35,49.5,0,64.099998,68.0,57.599998
20161025054500,470.0,500.549988,51.951218,35,49.5,0,63.900002,68.0,57.599998
20161025060000,470.0,500.549988,51.951218,35,50.599998,0,63.799999,68.0,57.599998
20161025061500,470.0,484.100006,50.243903,34,50.599998,0,63.799999,68.0,57.599998
20161025063000,470.0,491.149994,50.975609,34,49.5,0,63.799999,68.0,57.599998
20161025064500,470.0,481.75,50.0,34,49.5,0,64.0,68.0,57.599998
20161025070000,470.0,472.350006,49.024391,34,50.700001,0,64.099998,68.0,57.599998
20161025071500,470.0,481.75,50.0,34,49.900002,0,64.199997,68.0,57.599998
20161025073000,470.0,481.75,50.0,34,49.900002,0,64.099998,68.0,57.599998
20161025074500,470.0,495.850006,51.463415,34,49.900002,0,64.0,68.0,57.599998
20161025080000,470.0,472.350006,49.024391,34,49.900002,0,63.900002,68.0,57.599998
20161025081500,470.0,491.149994,50.975609,34,49.900002,0,63.799999,68.0,57.599998
20161025083000,470.0,481.75,50.0,34,50.799999,0,63.799999,68.0,57.599998
20161025084500,470.0,481.75,50.0,34,51.400002,0,63.799999,68.0,57.599998
20161025090000,470.0,481.75,50.0,34,51.400002,0,63.799999,68.0,57.599998
20161025091500,470.0,472.350006,49.024391,34,54.799999,0,64.099998,68.0,57.599998
20161025093000,470.0,472.350006,49.024391,34,53.5,0,64.400002,68.0,57.599998
20161025094500,470.0,472.350006,49.024391,34,53.5,0,64.699997,68.0,57.599998
20161025100000,470.0,460.600006,47.804879,34,53.5,0,64.900002,68.0,57.599998
20161025101500,470.0,453.549988,47.073169,34,53.5,0,65.0,68.0,57.599998
20161025103000,470.0,484.100006,50.243903,35,52.700001,0,65.800003,68.0,57.599998
20161025104500,470.0,491.149994,50.975609,35,52.700001,0,66.400002,68.0,57.599998
20161025110000,470.0,491.149994,50.975609,35,52.700001,0,66.599998,68.0,57.599998
20161025111500,470.0,481.75,50.0,35,52.700001,0,66.699997,68.0,57.599998
20161025113000,470.0,491.149994,50.975609,35,52.700001,0,66.800003,68.0,57.599998
20161025114500,470.0,500.549988,51.951218,35,52.700001,0,66.800003,68.0,57.599998
20161025120000,470.0,507.600006,52.682927,35,52.700001,0,66.900002,68.0,57.599998
20161025121500,470.0,491.149994,50.975609,35,52.700001,0,66.900002,68.0,57.599998
20161025123000,470.0,491.149994,50.975609,35,51.900002,0,66.900002,68.0,57.599998
20161025124500,470.0,500.549988,51.951218,35,51.900002,0,66.900002,68.0,57.599998
20161025130000,470.0,500.549988,51.951218,35,51.900002,0,66.599998,68.0,57.599998
20161025131500,470.0,491.149994,50.975609,34,51.900002,0,66.5,68.0,57.599998
20161025133000,470.0,491.149994,50.975609,34,51.900002,0,66.199997,68.0,57.599998
20161025134500,470.0,484.100006,50.243903,34,51.099998,0,66.199997,68.0,57.599998
20161025140000,470.0,495.850006,51.463415,34,51.099998,0,66.199997,68.0,57.599998
20161025141500,470.0,484.100006,50.243903,34,51.099998,0,66.199997,68.0,57.599998
20161025143000,470.0,477.049988,49.512194,34,51.099998,0,66.199997,68.0,57.599998
20161025144500,470.0,477.049988,49.512194,34,50.299999,0,66.199997,68.0,57.599998
20161025150000,470.0,484.100006,50.243903,34,50.299999,0,66.199997,68.0,57.599998
20161025151500,470.0,467.649994,48.536585,34,67.199997,100,66.099998,69.900002,66.900002
20161025153000,470.0,484.100006,50.243903,34,71.199997,100,66.300003,69.900002,66.900002
20161025154500,470.0,467.649994,48.536585,34,68.699997,100,67.099998,69.900002,66.900002
20161025160000,470.0,448.850006,46.585366,33,63.5,100,67.300003,70.800003,67.800003
20161025161500,470.0,453.549988,47.073169,34,53.5,0,68.099998,70.800003,67.800003
20161025163000,470.0,453.549988,47.073169,34,51.099998,100,67.199997,70.800003,67.800003
20161025164500,470.0,453.549988,47.073169,34,51.099998,100,66.800003,70.800003,67.800003
20161025170000,470.0,453.549988,47.073169,34,59.200001,100,67.099998,70.800003,67.800003
20161025171500,470.0,453.549988,47.073169,34,61.900002,100,67.300003,70.800003,67.800003
20161025173000,470.0,453.549988,47.073169,34,60.299999,100,67.400002,70.800003,67.800003
20161025174500,470.0,444.149994,46.09756,34,60.299999,100,67.599998,70.800003,67.800003
20161025180000,470.0,448.850006,46.585366,34,61.599998,100,67.599998,70.800003,67.800003
20161025181500,470.0,437.100006,45.365854,34,62.799999,100,67.699997,70.800003,67.800003
20161025183000,470.0,460.600006,47.804879,34,62.799999,100,67.800003,70.800003,67.800003
20161025184500,470.0,467.649994,48.536585,34,61.099998,100,67.900002,70.800003,67.800003
20161025190000,470.0,448.850006,46.585366,34,53.099998,0,68.0,70.800003,67.800003
20161025191500,470.0,448.850006,46.585366,34,51.5,100,67.400002,70.800003,67.800003
20161025193000,470.0,455.899994,47.317073,34,51.5,100,67.199997,70.800003,67.800003
20161025194500,470.0,455.899994,47.317073,34,51.5,100,66.900002,70.800003,67.800003
20161025200000,470.0,448.850006,46.585366,34,58.400002,100,67.099998,70.800003,67.800003
20161025201500,470.0,453.549988,47.073169,34,60.400002,100,67.199997,70.800003,67.800003
20161025203000,470.0,448.850006,46.585366,34,60.400002,100,67.300003,70.800003,67.800003
20161025204500,470.0,437.100006,45.365854,34,63.200001,100,67.400002,70.800003,67.800003
20161025210000,470.0,455.899994,47.317073,35,62.400002,100,67.400002,70.800003,67.800003
20161025211500,470.0,472.350006,49.024391,35,61.599998,100,67.599998,70.800003,67.800003
20161025213000,470.0,460.600006,47.804879,35,61.599998,100,67.699997,70.800003,67.800003
20161025214500,470.0,455.899994,47.317073,35,61.599998,100,67.699997,70.800003,67.800003
20161025220000,470.0,455.899994,47.317073,35,62.400002,100,67.900002,70.800003,67.800003
20161025221500,470.0,460.600006,47.804879,35,63.099998,100,68.0,70.800003,67.800003
20161025223000,470.0,453.549988,47.073169,35,63.099998,100,68.0,70.800003,67.800003
20161025224500,470.0,453.549988,47.073169,35,51.099998,100,67.400002,70.800003,67.800003
20161025230000,470.0,448.850006,46.585366,35,51.099998,100,66.900002,70.800003,67.800003
20161025231500,470.0,448.850006,46.585366,35,58.0,100,67.0,70.800003,67.800003
20161025233000,470.0,444.149994,46.09756,35,59.599998,100,67.099998,70.800003,67.800003
20161025234500,470.0,455.899994,47.317073,35,60.5,100,67.099998,70.800003,67.800003
20161026000000,470.0,455.899994,47.317073,35,64.0,100,67.300003,70.800003,67.800003
20161026001500,470.0,455.899994,47.317073,35,63.0,100,67.400002,70.800003,67.800003
20161026003000,470.0,455.899994,47.317073,35,65.300003,100,67.599998,70.800003,67.800003
20161026004500,470.0,455.899994,47.317073,35,62.400002,100,67.800003,70.800003,67.800003
20161026010000,470.0,455.899994,47.317073,35,65.800003,100,67.800003,70.800003,67.800003
20161026011500,470.0,455.899994,47.317073,35,62.400002,100,67.900002,70.800003,67.800003
20161026013000,470.0,444.149994,46.09756,35,53.5,0,67.900002,70.800003,67.800003
20161026014500,470.0,448.850006,46.585366,35,50.299999,100,67.099998,70.800003,67.800003
20161026020000,470.0,455.899994,47.317073,35,56.400002,100,66.699997,70.800003,67.800003
20161026021500,470.0,455.899994,47.317073,35,60.299999,100,66.900002,70.800003,67.800003
20161026023000,470.0,448.850006,46.585366,35,62.400002,100,67.0,70.800003,67.800003
20161026024500,470.0,453.549988,47.073169,35,62.400002,100,67.199997,70.800003,67.800003
20161026030000,470.0,460.600006,47.804879,35,67.199997,100,67.300003,70.800003,67.800003
20161026031500,470.0,453.549988,47.073169,35,63.599998,100,67.5,70.800003,67.800003
20161026033000,470.0,453.549988,47.073169,35,66.199997,100,67.599998,70.800003,67.800003
20161026034500,470.0,453.549988,47.073169,35,64.900002,100,67.800003,70.800003,67.800003
20161026040000,470.0,460.600006,47.804879,35,64.900002,100,68.0,70.800003,67.800003
20161026041500,470.0,455.899994,47.317073,35,51.099998,100,67.400002,70.800003,67.800003
20161026043000,470.0,455.899994,47.317073,35,51.099998,100,66.800003,70.800003,67.800003
20161026044500,470.0,477.049988,49.512194,35,58.900002,100,67.0,70.800003,67.800003
20161026050000,470.0,460.600006,47.804879,35,62.0,100,66.900002,70.800003,67.800003
20161026051500,470.0,453.549988,47.073169,35,62.799999,100,67.199997,70.800003,67.800003
20161026053000,470.0,453.549988,47.073169,35,64.800003,100,67.400002,70.800003,67.800003
20161026054500,470.0,477.049988,49.512194,35,64.0,100,67.400002,70.800003,67.800003
20161026060000,470.0,467.649994,48.536585,35,62.799999,100,67.5,70.800003,67.800003
20161026061500,470.0,467.649994,48.536585,35,67.199997,100,67.599998,70.800003,67.800003
20161026063000,470.0,467.649994,48.536585,35,63.599998,100,67.800003,70.800003,67.800003
20161026064500,470.0,477.049988,49.512194,35,60.099998,0,68.099998,70.800003,67.800003
20161026070000,470.0,460.600006,47.804879,35,50.700001,100,67.099998,70.800003,67.800003
20161026071500,470.0,477.049988,49.512194,35,55.5,100,66.699997,70.800003,67.800003
20161026073000,470.0,484.100006,50.243903,35,60.700001,100,67.300003,70.800003,67.800003
20161026074500,470.0,484.100006,50.243903,35,59.599998,100,67.599998,70.800003,67.800003
20161026080000,470.0,477.049988,49.512194,35,58.700001,100,67.5,70.800003,67.800003
20161026081500,470.0,484.100006,50.243903,35,61.099998,100,67.400002,70.800003,67.800003
20161026083000,470.0,467.649994,48.536585,35,59.599998,100,67.300003,70.800003,67.800003
20161026084500,470.0,484.100006,50.243903,35,61.099998,100,67.400002,70.800003,67.800003
20161026090000,470.0,467.649994,48.536585,35,61.799999,100,67.699997,70.800003,67.800003
20161026091500,470.0,472.350006,49.024391,35,62.799999,100,68.0,70.800003,67.800003
20161026093000,470.0,453.549988,47.073169,35,52.400002,0,68.099998,70.800003,67.800003
20161026094500,470.0,460.600006,47.804879,35,52.400002,0,68.099998,70.800003,67.800003
20161026100000,470.0,472.350006,49.024391,35,52.400002,0,67.900002,70.800003,67.800003
20161026101500,470.0,472.350006,49.024391,35,53.099998,0,67.699997,70.800003,67.800003
20161026103000,470.0,472.350006,49.024391,35,53.099998,100,67.199997,70.800003,67.800003
20161026104500,470.0,472.350006,49.024391,35,53.099998,100,67.599998,70.800003,67.800003
20161026110000,470.0,472.350006,49.024391,35,53.900002,100,67.400002,70.800003,67.800003
20161026111500,470.0,472.350006,49.024391,35,53.900002,100,67.199997,70.800003,67.800003
20161026113000,470.0,472.350006,49.024391,35,55.599998,100,67.199997,70.800003,67.800003
20161026114500,470.0,472.350006,49.024391,35,62.799999,100,67.199997,70.800003,67.800003
20161026120000,470.0,455.899994,47.317073,35,62.799999,100,67.300003,70.800003,67.800003
20161026121500,470.0,455.899994,47.317073,35,64.300003,100,67.400002,70.800003,67.800003
20161026123000,470.0,467.649994,48.536585,35,62.799999,100,67.5,70.800003,67.800003
20161026124500,470.0,460.600006,47.804879,35,64.900002,100,67.599998,70.800003,67.800003
20161026130000,470.0,453.549988,47.073169,35,63.200001,100,67.699997,70.800003,67.800003
20161026131500,470.0,460.600006,47.804879,35,64.5,100,67.800003,70.800003,67.800003
20161026133000,470.0,500.549988,51.951218,35,56.0,0,68.699997,70.800003,67.800003
20161026134500,470.0,481.75,50.0,35,54.700001,0,68.5,70.800003,67.800003
20161026140000,470.0,481.75,50.0,35,54.700001,0,68.699997,70.800003,67.800003
20161026141500,470.0,481.75,50.0,35,54.700001,0,68.400002,70.800003,67.800003
20161026143000,470.0,481.75,50.0,35,54.700001,0,68.199997,70.800003,67.800003
20161026144500,470.0,481.75,50.0,35,54.700001,0,68.199997,70.800003,67.800003
20161026150000,470.0,500.549988,51.951218,35,52.700001,0,67.699997,70.800003,67.800003
20161026151500,470.0,472.350006,49.024391,35,52.700001,0,67.599998,70.800003,67.800003
20161026153000,470.0,481.75,50.0,35,53.5,100,67.400002,70.800003,67.800003
20161026154500,470.0,481.75,50.0,35,53.5,100,67.300003,70.800003,67.800003
20161026160000,470.0,495.850006,51.463415,35,53.5,100,67.300003,70.800003,67.800003
20161026161500,470.0,477.049988,49.512194,35,53.5,100,67.199997,70.800003,67.800003
20161026163000,470.0,477.049988,49.512194,35,55.5,100,67.300003,70.800003,67.800003
20161026164500,470.0,467.649994,48.536585,35,57.900002,100,67.400002,70.800003,67.800003
20161026170000,470.0,484.100006,50.243903,35,58.900002,100,67.599998,70.800003,67.800003
20161026171500,470.0,484.100006,50.243903,35,60.700001,100,67.699997,70.800003,67.800003
20161026173000,470.0,477.049988,49.512194,35,59.200001,100,67.800003,70.800003,67.800003
20161026174500,470.0,491.149994,50.975609,35,58.400002,100,67.800003,70.800003,67.800003
20161026180000,470.0,500.549988,51.951218,35,59.5,100,67.800003,70.800003,67.800003
20161026181500,470.0,500.549988,51.951218,35,58.799999,100,67.900002,70.800003,67.800003
20161026183000,470.0,491.149994,50.975609,35,58.799999,100,67.900002,70.800003,67.800003
20161026184500,470.0,481.75,50.0,35,58.799999,100,67.800003,70.800003,67.800003
20161026190000,470.0,495.850006,51.463415,35,58.0,100,67.800003,70.800003,67.800003
20161026191500,470.0,484.100006,50.243903,35,59.099998,100,67.699997,70.800003,67.800003
20161026193000,470.0,491.149994,50.975609,35,59.099998,100,67.699997,70.800003,67.800003
20161026194500,470.0,477.049988,49.512194,35,58.0,100,67.699997,70.800003,67.800003
20161026200000,470.0,500.549988,51.951218,35,58.0,100,67.599998,70.800003,67.800003
20161026201500,470.0,477.049988,49.512194,35,59.5,100,67.599998,70.800003,67.800003
20161026203000,470.0,477.049988,49.512194,35,58.0,100,67.599998,70.800003,67.800003
20161026204500,470.0,484.100006,50.243903,35,57.200001,100,67.5,70.800003,67.800003
20161026210000,470.0,491.149994,50.975609,35,60.700001,100,67.5,70.800003,67.800003
20161026211500,470.0,484.100006,50.243903,35,59.200001,100,67.599998,70.800003,67.800003
20161026213000,470.0,484.100006,50.243903,35,58.400002,100,67.5,70.800003,67.800003
20161026214500,470.0,472.350006,49.024391,35,61.099998,100,67.400002,70.800003,67.800003
20161026220000,470.0,472.350006,49.024391,35,60.400002,100,67.5,70.800003,67.800003
20161026221500,470.0,491.149994,50.975609,35,60.400002,100,67.599998,70.800003,67.800003
20161026223000,470.0,472.350006,49.024391,35,59.599998,100,67.5,70.800003,67.800003
20161026224500,470.0,484.100006,50.243903,35,62.0,100,67.5,70.800003,67.800003
20161026230000,470.0,484.100006,50.243903,35,60.400002,100,67.599998,70.800003,67.800003
20161026231500,470.0,472.350006,49.024391,35,60.400002,100,67.5,70.800003,67.800003
20161026233000,470.0,491.149994,50.975609,35,62.400002,100,67.5,70.800003,67.800003
20161026234500,470.0,477.049988,49.512194,35,60.799999,100,67.599998,70.800003,67.800003
20161027000000,470.0,477.049988,49.512194,35,60.0,100,67.599998,70.800003,67.800003
20161027001500,470.0,477.049988,49.512194,35,61.900002,100,67.599998,70.800003,67.800003
20161027003000,470.0,484.100006,50.243903,35,60.799999,100,67.599998,70.800003,67.800003
20161027004500,470.0,484.100006,50.243903,35,60.0,100,67.599998,70.800003,67.800003
20161027010000,470.0,484.100006,50.243903,35,61.5,100,67.400002,70.800003,67.800003
20161027011500,470.0,477.049988,49.512194,35,61.5,100,67.5,70.800003,67.800003
20161027013000,470.0,477.049988,49.512194,35,60.799999,100,67.599998,70.800003,67.800003
20161027014500,470.0,484.100006,50.243903,35,60.799999,100,67.5,70.800003,67.800003
20161027020000,470.0,491.149994,50.975609,35,62.799999,100,67.599998,70.800003,67.800003
20161027021500,470.0,467.649994,48.536585,35,61.200001,100,67.599998,70.800003,67.800003
20161027023000,470.0,460.600006,47.804879,35,61.200001,100,67.599998,70.800003,67.800003
20161027024500,470.0,467.649994,48.536585,35,63.799999,100,67.699997,70.800003,67.800003
20161027030000,470.0,472.350006,49.024391,35,61.599998,100,67.800003,70.800003,67.800003
20161027031500,470.0,472.350006,49.024391,35,61.599998,100,67.800003,70.800003,67.800003
20161027033000,470.0,472.350006,49.024391,35,63.599998,100,67.800003,70.800003,67.800003
20161027034500,470.0,460.600006,47.804879,35,62.400002,100,68.0,70.800003,67.800003
20161027040000,470.0,460.600006,47.804879,35,61.200001,100,67.900002,70.800003,67.800003
20161027041500,470.0,460.600006,47.804879,35,63.599998,100,67.900002,70.800003,67.800003
20161027043000,470.0,460.600006,47.804879,35,61.599998,100,68.0,70.800003,67.800003
20161027044500,470.0,455.899994,47.317073,35,55.200001,0,67.900002,70.800003,67.800003
20161027050000,470.0,460.600006,47.804879,35,52.700001,100,67.199997,70.800003,67.800003
20161027051500,470.0,467.649994,48.536585,35,52.700001,100,66.900002,70.800003,67.800003
20161027053000,470.0,467.649994,48.536585,35,59.5,100,67.099998,70.800003,67.800003
20161027054500,470.0,467.649994,48.536585,35,63.599998,100,67.300003,70.800003,67.800003
20161027060000,470.0,460.600006,47.804879,35,61.200001,100,67.5,70.800003,67.800003
20161027061500,470.0,472.350006,49.024391,35,61.200001,100,67.699997,70.800003,67.800003
20161027063000,470.0,448.850006,46.585366,35,61.200001,100,67.900002,70.800003,67.800003
20161027064500,470.0,467.649994,48.536585,35,53.5,0,67.900002,70.800003,67.800003
20161027070000,470.0,460.600006,47.804879,35,52.700001,100,67.400002,70.800003,67.800003
20161027071500,470.0,455.899994,47.317073,35,52.700001,100,67.199997,70.800003,67.800003
20161027073000,470.0,448.850006,46.585366,35,53.5,100,66.900002,70.800003,67.800003
20161027074500,470.0,467.649994,48.536585,35,59.900002,100,67.199997,70.800003,67.800003
20161027080000,470.0,460.600006,47.804879,35,60.799999,100,67.400002,70.800003,67.800003
20161027081500,470.0,460.600006,47.804879,35,60.0,100,67.400002,70.800003,67.800003
20161027083000,470.0,460.600006,47.804879,35,61.099998,100,67.400002,70.800003,67.800003
20161027084500,470.0,460.600006,47.804879,35,61.099998,100,67.5,70.800003,67.800003
20161027090000,470.0,453.549988,47.073169,35,63.200001,100,67.599998,70.800003,67.800003
20161027091500,470.0,467.649994,48.536585,35,62.0,100,67.599998,70.800003,67.800003
20161027093000,470.0,477.049988,49.512194,35,62.0,100,67.699997,70.800003,67.800003
20161027094500,470.0,460.600006,47.804879,35,64.400002,100,67.699997,70.800003,67.800003
20161027100000,470.0,455.899994,47.317073,35,64.400002,100,67.800003,70.800003,67.800003
20161027101500,470.0,460.600006,47.804879,35,62.799999,100,67.800003,70.800003,67.800003
20161027103000,470.0,460.600006,47.804879,35,62.799999,100,67.800003,70.800003,67.800003
20161027104500,470.0,455.899994,47.317073,35,63.599998,100,67.800003,70.800003,67.800003
20161027110000,470.0,455.899994,47.317073,35,64.400002,100,67.900002,70.800003,67.800003
20161027111500,470.0,455.899994,47.317073,35,63.599998,100,68.0,70.800003,67.800003
20161027113000,470.0,477.049988,49.512194,35,55.099998,0,68.099998,70.800003,67.800003
20161027114500,470.0,467.649994,48.536585,35,53.099998,0,68.099998,70.800003,67.800003
20161027120000,470.0,455.899994,47.317073,35,53.099998,0,68.099998,70.800003,67.800003
20161027121500,470.0,460.600006,47.804879,35,53.099998,0,67.900002,70.800003,67.800003
20161027123000,470.0,460.600006,47.804879,35,53.099998,0,67.800003,70.800003,67.800003
20161027124500,470.0,460.600006,47.804879,35,53.099998,0,67.699997,70.800003,67.800003
20161027130000,470.0,477.049988,49.512194,35,53.799999,100,67.400002,70.800003,67.800003
20161027131500,470.0,477.049988,49.512194,35,53.099998,100,67.599998,70.800003,67.800003
20161027133000,470.0,491.149994,50.975609,35,53.099998,100,67.699997,70.800003,67.800003
20161027134500,470.0,484.100006,50.243903,35,53.099998,100,67.699997,70.800003,67.800003
20161027140000,470.0,495.850006,51.463415,35,53.099998,100,67.699997,70.800003,67.800003
20161027141500,470.0,495.850006,51.463415,35,53.099998,100,67.400002,70.800003,67.800003
20161027143000,470.0,495.850006,51.463415,35,53.099998,100,67.300003,70.800003,67.800003
20161027144500,470.0,495.850006,51.463415,35,53.099998,100,67.199997,70.800003,67.800003
20161027150000,470.0,484.100006,50.243903,35,55.099998,100,67.099998,70.800003,67.800003
20161027151500,470.0,491.149994,50.975609,35,60.799999,100,67.599998,70.800003,67.800003
20161027153000,470.0,481.75,50.0,35,60.799999,100,67.900002,70.800003,67.800003
20161027154500,470.0,481.75,50.0,35,53.099998,0,67.800003,70.800003,67.800003
20161027160000,470.0,491.149994,50.975609,35,53.099998,0,67.599998,70.800003,67.800003
20161027161500,470.0,484.100006,50.243903,35,53.099998,100,67.400002,70.800003,67.800003
20161027163000,470.0,491.149994,50.975609,35,52.299999,100,67.199997,70.800003,67.800003
20161027164500,470.0,481.75,50.0,35,52.299999,100,67.099998,70.800003,67.800003
20161027170000,470.0,491.149994,50.975609,35,56.700001,100,67.199997,70.800003,67.800003
20161027171500,470.0,481.75,50.0,35,58.400002,100,67.599998,70.800003,67.800003
20161027173000,470.0,502.899994,52.195121,35,59.599998,100,67.800003,70.800003,67.800003
20161027174500,470.0,467.649994,48.536585,34,58.799999,100,67.900002,70.800003,67.800003
20161027180000,470.0,467.649994,48.536585,34,59.599998,100,67.900002,70.800003,67.800003
20161027181500,470.0,467.649994,48.536585,34,58.700001,100,67.900002,70.800003,67.800003
20161027183000,470.0,481.75,50.0,34,58.700001,100,68.0,70.800003,67.800003
20161027184500,470.0,481.75,50.0,34,54.299999,0,67.900002,70.800003,67.800003
20161027190000,470.0,472.350006,49.024391,34,53.400002,0,67.599998,70.800003,67.800003
20161027191500,470.0,472.350006,49.024391,34,53.400002,100,67.400002,70.800003,67.800003
20161027193000,470.0,460.600006,47.804879,34,53.400002,100,67.300003,70.800003,67.800003
20161027194500,470.0,472.350006,49.024391,34,53.400002,100,67.199997,70.800003,67.800003
20161027200000,470.0,472.350006,49.024391,34,54.299999,100,67.099998,70.800003,67.800003
20161027201500,470.0,472.350006,49.024391,34,58.400002,100,67.5,70.800003,67.800003
20161027203000,470.0,472.350006,49.024391,34,59.5,100,67.599998,70.800003,67.800003
20161027204500,470.0,472.350006,49.024391,34,58.400002,100,67.699997,70.800003,67.800003
20161027210000,470.0,472.350006,49.024391,34,58.400002,100,67.699997,70.800003,67.800003
20161027211500,470.0,472.350006,49.024391,34,59.5,100,67.699997,70.800003,67.800003
20161027213000,470.0,453.549988,47.073169,34,58.400002,100,67.800003,70.800003,67.800003
20161027214500,470.0,472.350006,49.024391,34,58.400002,100,67.699997,70.800003,67.800003
20161027220000,470.0,453.549988,47.073169,34,59.599998,100,67.800003,70.800003,67.800003
20161027221500,470.0,448.850006,46.585366,34,59.599998,100,67.800003,70.800003,67.800003
20161027223000,470.0,444.149994,46.09756,34,58.400002,100,67.800003,70.800003,67.800003
20161027224500,470.0,444.149994,46.09756,34,59.5,100,67.800003,70.800003,67.800003
20161027230000,470.0,444.149994,46.09756,34,58.0,100,67.699997,70.800003,67.800003
20161027231500,470.0,437.100006,45.365854,34,58.0,100,67.699997,70.800003,67.800003
20161027233000,470.0,453.549988,47.073169,34,58.0,100,67.599998,70.800003,67.800003
20161027234500,470.0,437.100006,45.365854,34,59.5,100,67.599998,70.800003,67.800003
20161028000000,470.0,460.600006,47.804879,35,58.0,100,67.599998,70.800003,67.800003
20161028001500,470.0,472.350006,49.024391,35,58.0,100,67.5,70.800003,67.800003
20161028003000,470.0,460.600006,47.804879,35,58.0,100,67.5,70.800003,67.800003
20161028004500,470.0,467.649994,48.536585,35,59.799999,100,67.400002,70.800003,67.800003
20161028010000,470.0,453.549988,47.073169,35,58.799999,100,67.5,70.800003,67.800003
20161028011500,470.0,467.649994,48.536585,35,59.599998,100,67.599998,70.800003,67.800003
20161028013000,470.0,455.899994,47.317073,35,58.799999,100,67.599998,70.800003,67.800003
20161028014500,470.0,467.649994,48.536585,35,60.400002,100,67.599998,70.800003,67.800003
20161028020000,470.0,455.899994,47.317073,35,59.5,100,67.5,70.800003,67.800003
20161028021500,470.0,467.649994,48.536585,35,60.599998,100,67.5,70.800003,67.800003
20161028023000,470.0,460.600006,47.804879,35,60.599998,100,67.5,70.800003,67.800003
20161028024500,470.0,467.649994,48.536585,35,62.400002,100,67.599998,70.800003,67.800003
20161028030000,470.0,453.549988,47.073169,35,60.400002,100,67.599998,70.800003,67.800003
20161028031500,470.0,467.649994,48.536585,35,61.099998,100,67.599998,70.800003,67.800003
20161028033000,470.0,481.75,50.0,35,61.099998,100,67.599998,70.800003,67.800003
20161028034500,470.0,455.899994,47.317073,35,60.200001,100,67.599998,70.800003,67.800003
20161028040000,470.0,460.600006,47.804879,35,61.599998,100,67.599998,70.800003,67.800003
20161028041500,470.0,467.649994,48.536585,35,59.599998,100,67.5,70.800003,67.800003
20161028043000,470.0,467.649994,48.536585,35,62.400002,100,67.5,70.800003,67.800003
20161028044500,470.0,453.549988,47.073169,35,60.0,100,67.400002,70.800003,67.800003
20161028050000,470.0,477.049988,49.512194,35,61.099998,100,67.400002,70.800003,67.800003
20161028051500,470.0,455.899994,47.317073,35,61.099998,100,67.5,70.800003,67.800003
20161028053000,470.0,477.049988,49.512194,35,61.099998,100,67.400002,70.800003,67.800003
20161028054500,470.0,477.049988,49.512194,35,62.799999,100,67.599998,70.800003,67.800003
20161028060000,470.0,477.049988,49.512194,35,61.599998,100,67.599998,70.800003,67.800003
20161028061500,470.0,467.649994,48.536585,35,64.400002,100,67.599998,70.800003,67.800003
20161028063000,470.0,467.649994,48.536585,35,62.0,100,67.599998,70.800003,67.800003
20161028064500,470.0,467.649994,48.536585,35,62.0,100,67.599998,70.800003,67.800003
20161028070000,470.0,453.549988,47.073169,35,64.0,100,67.699997,70.800003,67.800003
20161028071500,470.0,481.75,50.0,35,62.400002,100,67.800003,70.800003,67.800003
20161028073000,470.0,453.549988,47.073169,35,64.400002,100,67.800003,70.800003,67.800003
20161028074500,470.0,444.149994,46.09756,35,63.200001,100,67.900002,70.800003,67.800003
20161028080000,470.0,477.049988,49.512194,35,62.400002,100,67.900002,70.800003,67.800003
20161028081500,470.0,477.049988,49.512194,35,64.400002,100,68.0,70.800003,67.800003
20161028083000,470.0,477.049988,49.512194,35,52.700001,100,67.400002,70.800003,67.800003
20161028084500,470.0,484.100006,50.243903,35,52.700001,100,67.300003,70.800003,67.800003
20161028090000,470.0,484.100006,50.243903,35,52.700001,100,67.199997,70.800003,67.800003
