PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028091500,470.0,484.100006,50.243903,35,52.700001,100,67.300003,70.800003,67.800003
20161028093000,470.0,484.100006,50.243903,35,52.700001,100,67.5,70.800003,67.800003
20161028094500,470.0,477.049988,49.512194,35,52.700001,100,67.599998,70.800003,67.800003
20161028100000,470.0,477.049988,49.512194,35,52.700001,100,67.5,70.800003,67.800003
20161028101500,470.0,477.049988,49.512194,35,53.5,100,67.5,70.800003,67.800003
20161028103000,470.0,477.049988,49.512194,35,54.799999,100,67.400002,70.800003,67.800003
20161028104500,470.0,467.649994,48.536585,35,61.099998,100,67.199997,70.800003,67.800003
20161028110000,470.0,455.899994,47.317073,35,63.200001,100,67.199997,70.800003,67.800003
20161028111500,470.0,467.649994,48.536585,35,64.800003,100,67.199997,70.800003,67.800003
20161028113000,470.0,460.600006,47.804879,35,67.300003,100,67.300003,70.800003,67.800003
20161028114500,470.0,460.600006,47.804879,35,69.599998,100,67.5,70.800003,67.800003
20161028120000,470.0,455.899994,47.317073,35,65.800003,100,67.699997,70.800003,67.800003
20161028121500,470.0,455.899994,47.317073,35,53.900002,0,67.800003,70.800003,67.800003
20161028123000,470.0,455.899994,47.317073,35,53.900002,100,67.400002,70.800003,67.800003
20161028124500,470.0,460.600006,47.804879,35,53.900002,100,67.199997,70.800003,67.800003
20161028130000,470.0,453.549988,47.073169,35,53.900002,100,67.199997,70.800003,67.800003
20161028131500,470.0,467.649994,48.536585,35,55.099998,100,67.099998,70.800003,67.800003
20161028133000,470.0,467.649994,48.536585,35,58.0,100,67.400002,70.800003,67.800003
20161028134500,470.0,455.899994,47.317073,35,60.799999,100,67.699997,70.800003,67.800003
20161028140000,470.0,477.049988,49.512194,35,59.200001,100,67.800003,70.800003,67.800003
20161028141500,470.0,477.049988,49.512194,35,61.200001,100,67.900002,70.800003,67.800003
20161028143000,470.0,477.049988,49.512194,35,54.700001,0,67.900002,70.800003,67.800003
20161028144500,470.0,477.049988,49.512194,35,53.5,100,67.599998,70.800003,67.800003
20161028150000,470.0,495.850006,51.463415,35,53.5,100,67.300003,70.800003,67.800003
20161028151500,470.0,460.600006,47.804879,35,53.5,100,67.199997,70.800003,67.800003
20161028153000,470.0,467.649994,48.536585,35,53.5,100,67.099998,70.800003,67.800003
20161028154500,470.0,484.100006,50.243903,35,57.599998,100,67.199997,70.800003,67.800003
20161028160000,470.0,460.600006,47.804879,35,61.5,100,67.699997,70.800003,67.800003
20161028161500,470.0,481.75,50.0,35,61.5,100,67.900002,70.800003,67.800003
20161028163000,470.0,467.649994,48.536585,35,60.700001,100,68.0,70.800003,67.800003
20161028164500,470.0,484.100006,50.243903,35,53.900002,100,67.699997,70.800003,67.800003
20161028170000,470.0,477.049988,49.512194,35,53.099998,100,67.400002,70.800003,67.800003
20161028171500,470.0,491.149994,50.975609,35,53.099998,100,67.199997,70.800003,67.800003
20161028173000,470.0,481.75,50.0,35,53.099998,100,67.199997,70.800003,67.800003
20161028174500,470.0,481.75,50.0,35,55.5,100,67.099998,70.800003,67.800003
20161028180000,470.0,481.75,50.0,35,58.799999,100,67.5,70.800003,67.800003
20161028181500,470.0,481.75,50.0,35,60.0,100,67.699997,70.800003,67.800003
20161028183000,470.0,481.75,50.0,35,58.0,100,67.699997,70.800003,67.800003
20161028184500,470.0,481.75,50.0,35,58.0,100,67.699997,70.800003,67.800003
20161028190000,470.0,495.850006,51.463415,35,58.799999,100,67.599998,70.800003,67.800003
20161028191500,470.0,484.100006,50.243903,35,57.900002,100,67.699997,70.800003,67.800003
20161028193000,470.0,484.100006,50.243903,35,57.200001,100,67.599998,70.800003,67.800003
20161028194500,470.0,484.100006,50.243903,35,58.299999,100,67.599998,70.800003,67.800003
20161028200000,470.0,484.100006,50.243903,35,59.099998,100,67.599998,70.800003,67.800003
20161028201500,470.0,484.100006,50.243903,35,57.599998,100,67.599998,70.800003,67.800003
20161028203000,470.0,472.350006,49.024391,35,57.599998,100,67.599998,70.800003,67.800003
20161028204500,470.0,481.75,50.0,35,57.599998,100,67.5,70.800003,67.800003
20161028210000,470.0,460.600006,47.804879,35,58.799999,100,67.5,70.800003,67.800003
20161028211500,470.0,481.75,50.0,35,58.799999,100,67.5,70.800003,67.800003
20161028213000,470.0,491.149994,50.975609,35,58.0,100,67.599998,70.800003,67.800003
20161028214500,470.0,484.100006,50.243903,35,58.700001,100,67.5,70.800003,67.800003
20161028220000,470.0,467.649994,48.536585,35,59.900002,100,67.599998,70.800003,67.800003
20161028221500,470.0,477.049988,49.512194,35,58.0,100,67.599998,70.800003,67.800003
20161028223000,470.0,477.049988,49.512194,35,58.0,100,67.599998,70.800003,67.800003
20161028224500,470.0,477.049988,49.512194,35,59.5,100,67.599998,70.800003,67.800003
20161028230000,470.0,477.049988,49.512194,35,57.599998,100,67.5,70.800003,67.800003
20161028231500,470.0,484.100006,50.243903,35,58.299999,100,67.400002,70.800003,67.800003
20161028233000,470.0,484.100006,50.243903,35,61.799999,100,67.5,70.800003,67.800003
20161028234500,470.0,491.149994,50.975609,35,59.599998,100,67.599998,70.800003,67.800003
20161029000000,470.0,481.75,50.0,35,59.599998,100,67.400002,70.800003,67.800003
20161029001500,470.0,481.75,50.0,35,61.599998,100,67.5,70.800003,67.800003
20161029003000,470.0,481.75,50.0,35,59.599998,100,67.599998,70.800003,67.800003
20161029004500,470.0,481.75,50.0,35,59.599998,100,67.400002,70.800003,67.800003
20161029010000,470.0,481.75,50.0,35,62.400002,100,67.400002,70.800003,67.800003
20161029011500,470.0,472.350006,49.024391,35,61.599998,100,67.5,70.800003,67.800003
20161029013000,470.0,460.600006,47.804879,35,61.599998,100,67.599998,70.800003,67.800003
20161029014500,470.0,455.899994,47.317073,35,64.800003,100,67.699997,70.800003,67.800003
20161029020000,470.0,460.600006,47.804879,35,62.799999,100,67.699997,70.800003,67.800003
20161029021500,470.0,477.049988,49.512194,35,62.0,100,67.699997,70.800003,67.800003
20161029023000,470.0,460.600006,47.804879,35,64.400002,100,67.699997,70.800003,67.800003
20161029024500,470.0,472.350006,49.024391,35,62.799999,100,67.800003,70.800003,67.800003
20161029030000,470.0,455.899994,47.317073,35,61.599998,100,67.800003,70.800003,67.800003
20161029031500,470.0,448.850006,46.585366,35,64.400002,100,67.900002,70.800003,67.800003
20161029033000,470.0,453.549988,47.073169,35,62.400002,100,68.0,70.800003,67.800003
20161029034500,470.0,453.549988,47.073169,35,61.5,100,67.900002,70.800003,67.800003
20161029040000,470.0,453.549988,47.073169,35,50.700001,100,67.599998,70.800003,67.800003
20161029041500,470.0,467.649994,48.536585,35,50.700001,100,66.800003,70.800003,67.800003
20161029043000,470.0,484.100006,50.243903,35,58.0,100,66.900002,70.800003,67.800003
20161029044500,470.0,477.049988,49.512194,35,62.099998,100,66.900002,70.800003,67.800003
20161029050000,470.0,477.049988,49.512194,35,62.099998,100,67.199997,70.800003,67.800003
20161029051500,470.0,477.049988,49.512194,35,64.900002,100,67.300003,70.800003,67.800003
20161029053000,470.0,477.049988,49.512194,35,63.200001,100,67.400002,70.800003,67.800003
20161029054500,470.0,460.600006,47.804879,35,62.400002,100,67.5,70.800003,67.800003
20161029060000,470.0,477.049988,49.512194,35,70.099998,100,67.699997,70.800003,67.800003
20161029061500,470.0,467.649994,48.536585,35,64.400002,100,67.800003,70.800003,67.800003
20161029063000,470.0,477.049988,49.512194,35,67.199997,100,67.900002,70.800003,67.800003
20161029064500,470.0,477.049988,49.512194,35,50.700001,100,67.199997,70.800003,67.800003
20161029070000,470.0,477.049988,49.512194,35,55.299999,100,66.599998,70.800003,67.800003
20161029071500,470.0,467.649994,48.536585,35,60.700001,100,67.0,70.800003,67.800003
20161029073000,470.0,491.149994,50.975609,35,59.200001,100,67.099998,70.800003,67.800003
20161029074500,470.0,481.75,50.0,35,63.0,100,67.099998,70.800003,67.800003
20161029080000,470.0,472.350006,49.024391,35,65.900002,100,67.400002,70.800003,67.800003
20161029081500,470.0,472.350006,49.024391,35,62.799999,100,67.599998,70.800003,67.800003
20161029083000,470.0,460.600006,47.804879,35,65.099998,100,67.599998,70.800003,67.800003
20161029084500,470.0,467.649994,48.536585,35,65.800003,100,67.699997,70.800003,67.800003
20161029090000,470.0,467.649994,48.536585,35,64.400002,100,67.800003,70.800003,67.800003
20161029091500,470.0,460.600006,47.804879,35,65.800003,100,67.900002,70.800003,67.800003
20161029093000,470.0,455.899994,47.317073,35,67.0,100,68.099998,70.800003,67.800003
20161029094500,470.0,455.899994,47.317073,35,53.099998,100,67.199997,70.800003,67.800003
20161029100000,470.0,455.899994,47.317073,35,53.099998,100,66.800003,70.800003,67.800003
20161029101500,470.0,448.850006,46.585366,35,61.5,100,67.099998,70.800003,67.800003
20161029103000,470.0,467.649994,48.536585,35,62.400002,100,67.300003,70.800003,67.800003
20161029104500,470.0,455.899994,47.317073,35,61.599998,100,67.599998,70.800003,67.800003
20161029110000,470.0,460.600006,47.804879,35,62.799999,100,67.699997,70.800003,67.800003
20161029111500,470.0,455.899994,47.317073,35,62.799999,100,67.800003,70.800003,67.800003
20161029113000,470.0,444.149994,46.09756,35,62.799999,100,68.0,70.800003,67.800003
20161029114500,470.0,455.899994,47.317073,35,55.599998,0,67.800003,70.800003,67.800003
20161029120000,470.0,467.649994,48.536585,35,54.299999,100,67.400002,70.800003,67.800003
20161029121500,470.0,460.600006,47.804879,35,54.299999,100,67.300003,70.800003,67.800003
20161029123000,470.0,448.850006,46.585366,35,53.099998,100,67.199997,70.800003,67.800003
20161029124500,470.0,448.850006,46.585366,35,55.5,100,67.099998,70.800003,67.800003
20161029130000,470.0,460.600006,47.804879,35,60.299999,100,67.400002,70.800003,67.800003
20161029131500,470.0,477.049988,49.512194,35,60.299999,100,67.599998,70.800003,67.800003
20161029133000,470.0,460.600006,47.804879,35,60.299999,100,67.800003,70.800003,67.800003
20161029134500,470.0,467.649994,48.536585,35,60.299999,100,67.900002,70.800003,67.800003
20161029140000,470.0,453.549988,47.073169,35,60.299999,100,67.900002,70.800003,67.800003
20161029141500,470.0,453.549988,47.073169,35,59.200001,100,67.900002,70.800003,67.800003
20161029143000,470.0,472.350006,49.024391,35,59.200001,100,67.900002,70.800003,67.800003
20161029144500,470.0,460.600006,47.804879,35,60.299999,100,68.0,70.800003,67.800003
20161029150000,470.0,484.100006,50.243903,35,53.900002,0,67.900002,70.800003,67.800003
20161029151500,470.0,460.600006,47.804879,35,53.099998,100,67.400002,70.800003,67.800003
20161029153000,470.0,455.899994,47.317073,35,53.099998,100,67.300003,70.800003,67.800003
20161029154500,470.0,477.049988,49.512194,35,53.099998,100,67.199997,70.800003,67.800003
20161029160000,470.0,467.649994,48.536585,35,53.099998,100,67.099998,70.800003,67.800003
20161029161500,470.0,460.600006,47.804879,35,59.200001,100,67.400002,70.800003,67.800003
20161029163000,470.0,460.600006,47.804879,35,59.900002,100,67.599998,70.800003,67.800003
20161029164500,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161029170000,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161029171500,470.0,472.350006,49.024391,35,59.900002,100,67.800003,70.800003,67.800003
20161029173000,470.0,472.350006,49.024391,35,58.799999,100,67.900002,70.800003,67.800003
20161029174500,470.0,472.350006,49.024391,35,59.900002,100,67.900002,70.800003,67.800003
20161029180000,470.0,460.600006,47.804879,35,59.900002,100,67.900002,70.800003,67.800003
20161029181500,470.0,455.899994,47.317073,35,56.400002,0,68.099998,70.800003,67.800003
20161029183000,470.0,467.649994,48.536585,35,54.299999,0,67.699997,70.800003,67.800003
20161029184500,470.0,467.649994,48.536585,35,54.299999,0,67.599998,70.800003,67.800003
20161029190000,470.0,455.899994,47.317073,35,54.299999,100,67.400002,70.800003,67.800003
20161029191500,470.0,460.600006,47.804879,35,53.5,100,67.300003,70.800003,67.800003
20161029193000,470.0,448.850006,46.585366,35,53.5,100,67.199997,70.800003,67.800003
20161029194500,470.0,467.649994,48.536585,35,53.5,100,67.199997,70.800003,67.800003
20161029200000,470.0,460.600006,47.804879,35,58.700001,100,67.400002,70.800003,67.800003
20161029201500,470.0,455.899994,47.317073,35,58.700001,100,67.599998,70.800003,67.800003
20161029203000,470.0,455.899994,47.317073,35,58.700001,100,67.699997,70.800003,67.800003
20161029204500,470.0,460.600006,47.804879,35,59.5,100,67.800003,70.800003,67.800003
20161029210000,470.0,460.600006,47.804879,35,58.599998,100,67.800003,70.800003,67.800003
20161029211500,470.0,453.549988,47.073169,35,58.0,100,67.800003,70.800003,67.800003
20161029213000,470.0,460.600006,47.804879,35,58.799999,100,67.699997,70.800003,67.800003
20161029214500,470.0,448.850006,46.585366,35,58.0,100,67.699997,70.800003,67.800003
20161029220000,470.0,455.899994,47.317073,35,58.799999,100,67.699997,70.800003,67.800003
20161029221500,470.0,477.049988,49.512194,35,57.900002,100,67.599998,70.800003,67.800003
20161029223000,470.0,460.600006,47.804879,35,58.799999,100,67.599998,70.800003,67.800003
20161029224500,470.0,472.350006,49.024391,35,57.200001,100,67.5,70.800003,67.800003
20161029230000,470.0,472.350006,49.024391,35,59.200001,100,67.400002,70.800003,67.800003
20161029231500,470.0,455.899994,47.317073,35,59.200001,100,67.5,70.800003,67.800003
20161029233000,470.0,467.649994,48.536585,35,61.099998,100,67.5,70.800003,67.800003
20161029234500,470.0,467.649994,48.536585,35,59.599998,100,67.5,70.800003,67.800003
20161030000000,470.0,453.549988,47.073169,35,60.299999,100,67.5,70.800003,67.800003
20161030001500,470.0,460.600006,47.804879,35,60.299999,100,67.599998,70.800003,67.800003
20161030003000,470.0,460.600006,47.804879,35,59.599998,100,67.599998,70.800003,67.800003
20161030004500,470.0,477.049988,49.512194,35,62.0,100,67.599998,70.800003,67.800003
20161030010000,470.0,477.049988,49.512194,35,59.599998,100,67.599998,70.800003,67.800003
20161030011500,470.0,477.049988,49.512194,35,60.299999,100,67.599998,70.800003,67.800003
20161030013000,470.0,477.049988,49.512194,35,60.299999,100,67.699997,70.800003,67.800003
20161030014500,470.0,477.049988,49.512194,35,59.5,100,67.800003,70.800003,67.800003
20161030020000,470.0,477.049988,49.512194,35,61.599998,100,67.900002,70.800003,67.800003
20161030021500,470.0,477.049988,49.512194,35,59.599998,100,67.900002,70.800003,67.800003
20161030023000,470.0,477.049988,49.512194,35,61.099998,100,67.900002,70.800003,67.800003
20161030024500,470.0,477.049988,49.512194,35,59.200001,100,67.900002,70.800003,67.800003
20161030030000,470.0,467.649994,48.536585,35,60.299999,100,67.800003,70.800003,67.800003
20161030031500,470.0,467.649994,48.536585,35,59.599998,100,67.800003,70.800003,67.800003
20161030033000,470.0,472.350006,49.024391,35,59.599998,100,67.699997,70.800003,67.800003
20161030034500,470.0,481.75,50.0,35,60.599998,100,67.699997,70.800003,67.800003
20161030040000,470.0,467.649994,48.536585,35,58.799999,100,67.699997,70.800003,67.800003
20161030041500,470.0,477.049988,49.512194,35,61.299999,100,67.599998,70.800003,67.800003
20161030043000,470.0,477.049988,49.512194,35,59.200001,100,67.699997,70.800003,67.800003
20161030044500,470.0,484.100006,50.243903,35,59.900002,100,67.599998,70.800003,67.800003
20161030050000,470.0,477.049988,49.512194,35,59.900002,100,67.699997,70.800003,67.800003
20161030051500,470.0,477.049988,49.512194,35,59.099998,100,67.599998,70.800003,67.800003
20161030053000,470.0,484.100006,50.243903,35,60.5,100,67.599998,70.800003,67.800003
20161030054500,470.0,472.350006,49.024391,35,58.799999,100,67.599998,70.800003,67.800003
20161030060000,470.0,495.850006,51.463415,35,61.5,100,67.5,70.800003,67.800003
20161030061500,470.0,472.350006,49.024391,35,59.599998,100,67.5,70.800003,67.800003
20161030063000,470.0,481.75,50.0,35,59.599998,100,67.400002,70.800003,67.800003
20161030064500,470.0,472.350006,49.024391,35,60.400002,100,67.400002,70.800003,67.800003
20161030070000,470.0,484.100006,50.243903,35,59.599998,100,67.5,70.800003,67.800003
20161030071500,470.0,484.100006,50.243903,35,63.200001,100,67.5,70.800003,67.800003
20161030073000,470.0,484.100006,50.243903,35,60.400002,100,67.599998,70.800003,67.800003
20161030074500,470.0,484.100006,50.243903,35,62.400002,100,67.599998,70.800003,67.800003
20161030080000,470.0,460.600006,47.804879,35,61.200001,100,67.699997,70.800003,67.800003
20161030081500,470.0,477.049988,49.512194,35,62.0,100,67.699997,70.800003,67.800003
20161030083000,470.0,477.049988,49.512194,35,62.0,100,67.900002,70.800003,67.800003
20161030084500,470.0,491.149994,50.975609,35,62.0,100,67.900002,70.800003,67.800003
20161030090000,470.0,491.149994,50.975609,35,64.800003,100,68.0,70.800003,67.800003
20161030091500,470.0,477.049988,49.512194,35,53.5,0,67.599998,70.800003,67.800003
20161030093000,470.0,477.049988,49.512194,35,53.5,100,67.199997,70.800003,67.800003
20161030094500,470.0,477.049988,49.512194,35,53.5,100,67.099998,70.800003,67.800003
20161030100000,470.0,491.149994,50.975609,35,60.400002,100,67.099998,70.800003,67.800003
20161030101500,470.0,467.649994,48.536585,35,60.400002,100,67.300003,70.800003,67.800003
20161030103000,470.0,477.049988,49.512194,35,62.799999,100,67.5,70.800003,67.800003
20161030104500,470.0,455.899994,47.317073,35,61.200001,100,67.599998,70.800003,67.800003
20161030110000,470.0,460.600006,47.804879,35,61.200001,100,67.699997,70.800003,67.800003
20161030111500,470.0,460.600006,47.804879,35,63.599998,100,67.800003,70.800003,67.800003
20161030113000,470.0,455.899994,47.317073,35,61.200001,100,67.900002,70.800003,67.800003
20161030114500,470.0,460.600006,47.804879,35,61.200001,100,67.900002,70.800003,67.800003
20161030120000,470.0,460.600006,47.804879,35,61.900002,100,67.900002,70.800003,67.800003
20161030121500,470.0,460.600006,47.804879,35,61.900002,100,68.0,70.800003,67.800003
20161030123000,470.0,472.350006,49.024391,35,53.900002,100,67.699997,70.800003,67.800003
20161030124500,470.0,460.600006,47.804879,35,53.900002,100,67.400002,70.800003,67.800003
20161030130000,470.0,467.649994,48.536585,35,53.900002,100,67.300003,70.800003,67.800003
20161030131500,470.0,455.899994,47.317073,35,53.900002,100,67.199997,70.800003,67.800003
20161030133000,470.0,472.350006,49.024391,35,60.299999,100,67.199997,70.800003,67.800003
20161030134500,470.0,448.850006,46.585366,35,58.799999,100,67.400002,70.800003,67.800003
20161030140000,470.0,460.600006,47.804879,35,61.5,100,67.599998,70.800003,67.800003
20161030141500,470.0,455.899994,47.317073,35,58.0,100,67.699997,70.800003,67.800003
20161030143000,470.0,467.649994,48.536585,35,61.5,100,67.800003,70.800003,67.800003
20161030144500,470.0,472.350006,49.024391,35,61.5,100,68.0,70.800003,67.800003
20161030150000,470.0,455.899994,47.317073,35,61.5,100,68.0,70.800003,67.800003
20161030151500,470.0,472.350006,49.024391,35,54.299999,0,67.699997,70.800003,67.800003
20161030153000,470.0,460.600006,47.804879,35,54.299999,100,67.5,70.800003,67.800003
20161030154500,470.0,460.600006,47.804879,35,54.299999,100,67.400002,70.800003,67.800003
20161030160000,470.0,455.899994,47.317073,35,54.299999,100,67.300003,70.800003,67.800003
20161030161500,470.0,477.049988,49.512194,35,54.299999,100,67.300003,70.800003,67.800003
20161030163000,470.0,455.899994,47.317073,35,54.299999,100,67.199997,70.800003,67.800003
20161030164500,470.0,460.600006,47.804879,35,55.900002,100,67.300003,70.800003,67.800003
20161030170000,470.0,477.049988,49.512194,35,57.200001,100,67.5,70.800003,67.800003
20161030171500,470.0,467.649994,48.536585,35,56.400002,100,67.599998,70.800003,67.800003
20161030173000,470.0,455.899994,47.317073,35,56.400002,100,67.5,70.800003,67.800003
20161030174500,470.0,467.649994,48.536585,35,63.200001,100,67.699997,70.800003,67.800003
20161030180000,470.0,472.350006,49.024391,35,60.799999,100,68.0,70.800003,67.800003
20161030181500,470.0,453.549988,47.073169,35,55.099998,0,67.800003,70.800003,67.800003
20161030183000,470.0,453.549988,47.073169,35,54.299999,0,67.599998,70.800003,67.800003
20161030184500,470.0,448.850006,46.585366,35,54.299999,100,67.400002,70.800003,67.800003
20161030190000,470.0,455.899994,47.317073,35,53.5,100,67.300003,70.800003,67.800003
20161030191500,470.0,455.899994,47.317073,35,53.5,100,67.199997,70.800003,67.800003
20161030193000,470.0,477.049988,49.512194,35,53.5,100,67.199997,70.800003,67.800003
20161030194500,470.0,453.549988,47.073169,35,58.400002,100,67.300003,70.800003,67.800003
20161030200000,470.0,453.549988,47.073169,35,59.200001,100,67.599998,70.800003,67.800003
20161030201500,470.0,453.549988,47.073169,35,59.200001,100,67.699997,70.800003,67.800003
20161030203000,470.0,453.549988,47.073169,35,60.400002,100,67.800003,70.800003,67.800003
20161030204500,470.0,460.600006,47.804879,35,60.400002,100,67.800003,70.800003,67.800003
20161030210000,470.0,453.549988,47.073169,35,58.799999,100,67.800003,70.800003,67.800003
20161030211500,470.0,460.600006,47.804879,35,58.799999,100,67.800003,70.800003,67.800003
20161030213000,470.0,460.600006,47.804879,35,60.299999,100,67.800003,70.800003,67.800003
20161030214500,470.0,453.549988,47.073169,35,59.599998,100,67.800003,70.800003,67.800003
20161030220000,470.0,453.549988,47.073169,35,58.400002,100,67.699997,70.800003,67.800003
20161030221500,470.0,453.549988,47.073169,35,59.0,100,67.699997,70.800003,67.800003
20161030223000,470.0,472.350006,49.024391,35,59.0,100,67.699997,70.800003,67.800003
20161030224500,470.0,460.600006,47.804879,35,58.400002,100,67.699997,70.800003,67.800003
20161030230000,470.0,467.649994,48.536585,35,58.400002,100,67.599998,70.800003,67.800003
20161030231500,470.0,472.350006,49.024391,35,59.599998,100,67.599998,70.800003,67.800003
20161030233000,470.0,460.600006,47.804879,35,58.0,100,67.599998,70.800003,67.800003
20161030234500,470.0,448.850006,46.585366,35,58.0,100,67.5,70.800003,67.800003
20161031000000,470.0,453.549988,47.073169,35,61.5,100,67.5,70.800003,67.800003
20161031001500,470.0,467.649994,48.536585,35,59.599998,100,67.599998,70.800003,67.800003
20161031003000,470.0,455.899994,47.317073,35,58.799999,100,67.599998,70.800003,67.800003
20161031004500,470.0,467.649994,48.536585,35,60.700001,100,67.5,70.800003,67.800003
20161031010000,470.0,467.649994,48.536585,35,60.0,100,67.5,70.800003,67.800003
20161031011500,470.0,455.899994,47.317073,35,60.0,100,67.5,70.800003,67.800003
20161031013000,470.0,455.899994,47.317073,35,62.400002,100,67.5,70.800003,67.800003
20161031014500,470.0,455.899994,47.317073,35,60.5,100,67.599998,70.800003,67.800003
20161031020000,470.0,472.350006,49.024391,35,60.5,100,67.599998,70.800003,67.800003
20161031021500,470.0,472.350006,49.024391,35,61.900002,100,67.5,70.800003,67.800003
20161031023000,470.0,460.600006,47.804879,35,60.400002,100,67.599998,70.800003,67.800003
20161031024500,470.0,477.049988,49.512194,35,60.400002,100,67.5,70.800003,67.800003
20161031030000,470.0,477.049988,49.512194,35,62.0,100,67.400002,70.800003,67.800003
20161031031500,470.0,467.649994,48.536585,35,60.400002,100,67.400002,70.800003,67.800003
20161031033000,470.0,472.350006,49.024391,35,60.400002,100,67.400002,70.800003,67.800003
20161031034500,470.0,472.350006,49.024391,35,63.200001,100,67.599998,70.800003,67.800003
20161031040000,470.0,472.350006,49.024391,35,61.599998,100,67.599998,70.800003,67.800003
20161031041500,470.0,472.350006,49.024391,35,61.599998,100,67.599998,70.800003,67.800003
20161031043000,470.0,472.350006,49.024391,35,63.200001,100,67.599998,70.800003,67.800003
20161031044500,470.0,481.75,50.0,35,61.200001,100,67.599998,70.800003,67.800003
20161031050000,470.0,472.350006,49.024391,35,62.799999,100,67.599998,70.800003,67.800003
20161031051500,470.0,481.75,50.0,35,62.799999,100,67.599998,70.800003,67.800003
20161031053000,470.0,467.649994,48.536585,35,61.900002,100,67.599998,70.800003,67.800003
20161031054500,470.0,491.149994,50.975609,35,65.300003,100,67.599998,70.800003,67.800003
20161031060000,470.0,491.149994,50.975609,35,62.400002,100,67.699997,70.800003,67.800003
20161031061500,470.0,481.75,50.0,35,61.599998,100,67.599998,70.800003,67.800003
20161031063000,470.0,481.75,50.0,35,64.0,100,67.599998,70.800003,67.800003
20161031064500,470.0,495.850006,51.463415,35,62.400002,100,67.699997,70.800003,67.800003
20161031070000,470.0,481.75,50.0,35,61.599998,100,67.599998,70.800003,67.800003
20161031071500,470.0,481.75,50.0,35,64.099998,100,67.599998,70.800003,67.800003
20161031073000,470.0,481.75,50.0,35,64.099998,100,67.300003,70.800003,67.800003
20161031074500,470.0,481.75,50.0,35,65.800003,100,67.199997,70.800003,67.800003
20161031080000,470.0,481.75,50.0,35,77.199997,100,67.199997,70.800003,67.800003
20161031081500,470.0,481.75,50.0,35,71.099998,100,67.300003,70.800003,67.800003
20161031083000,470.0,472.350006,49.024391,35,71.099998,100,67.400002,70.800003,67.800003
20161031084500,470.0,453.549988,47.073169,35,77.599998,100,67.599998,70.800003,67.800003
20161031090000,470.0,481.75,50.0,35,77.599998,100,67.599998,70.800003,67.800003
20161031091500,470.0,481.75,50.0,35,72.0,100,67.599998,70.800003,67.800003
20161031093000,470.0,481.75,50.0,35,71.099998,100,67.599998,70.800003,67.800003
20161031094500,470.0,481.75,50.0,35,74.699997,100,67.699997,70.800003,67.800003
20161031100000,470.0,455.899994,47.317073,35,81.300003,100,67.800003,70.800003,67.800003
20161031101500,470.0,455.899994,47.317073,35,81.300003,100,67.900002,70.800003,67.800003
20161031103000,470.0,467.649994,48.536585,35,72.900002,100,68.099998,70.800003,67.800003
20161031104500,470.0,467.649994,48.536585,35,54.900002,0,68.099998,70.800003,67.800003
20161031110000,470.0,467.649994,48.536585,35,54.900002,0,68.099998,70.800003,67.800003
20161031111500,470.0,477.049988,49.512194,35,54.900002,0,68.099998,70.800003,67.800003
20161031113000,470.0,477.049988,49.512194,35,54.900002,0,68.199997,70.800003,67.800003
20161031114500,470.0,455.899994,47.317073,35,53.5,0,68.099998,70.800003,67.800003
20161031120000,470.0,472.350006,49.024391,35,53.5,0,68.0,70.800003,67.800003
20161031121500,470.0,472.350006,49.024391,35,54.299999,0,68.099998,70.800003,67.800003
20161031123000,470.0,455.899994,47.317073,35,54.299999,0,68.099998,70.800003,67.800003
20161031124500,470.0,472.350006,49.024391,35,54.299999,0,68.099998,70.800003,67.800003
20161031130000,470.0,472.350006,49.024391,35,54.299999,0,67.800003,70.800003,67.800003
20161031131500,470.0,472.350006,49.024391,35,54.299999,0,67.599998,70.800003,67.800003
20161031133000,470.0,472.350006,49.024391,35,53.5,100,67.400002,70.800003,67.800003
20161031134500,470.0,481.75,50.0,35,52.700001,100,67.300003,70.800003,67.800003
20161031140000,470.0,481.75,50.0,35,52.700001,100,67.400002,70.800003,67.800003
20161031141500,470.0,495.850006,51.463415,35,53.900002,100,67.599998,70.800003,67.800003
20161031143000,470.0,517.0,53.658537,35,53.900002,0,68.199997,70.800003,67.800003
20161031144500,470.0,484.100006,50.243903,35,53.900002,0,68.800003,70.800003,67.800003
20161031150000,470.0,495.850006,51.463415,35,53.900002,0,69.300003,70.800003,67.800003
20161031151500,470.0,484.100006,50.243903,35,52.700001,0,69.400002,70.800003,67.800003
20161031153000,470.0,502.899994,52.195121,35,52.700001,0,69.300003,70.800003,67.800003
20161031154500,470.0,481.75,50.0,35,52.700001,0,68.400002,70.800003,67.800003
20161031160000,470.0,507.600006,52.682927,35,52.700001,0,68.099998,70.800003,67.800003
20161031161500,470.0,484.100006,50.243903,35,52.700001,0,67.900002,70.800003,67.800003
20161031163000,470.0,495.850006,51.463415,35,52.700001,0,67.699997,70.800003,67.800003
20161031164500,470.0,484.100006,50.243903,35,52.700001,100,67.400002,70.800003,67.800003
20161031170000,470.0,495.850006,51.463415,35,52.700001,100,67.400002,70.800003,67.800003
20161031171500,470.0,495.850006,51.463415,35,52.700001,100,67.199997,70.800003,67.800003
20161031173000,470.0,484.100006,50.243903,35,52.700001,100,67.199997,70.800003,67.800003
20161031174500,470.0,484.100006,50.243903,35,56.200001,100,67.300003,70.800003,67.800003
20161031180000,470.0,484.100006,50.243903,35,57.900002,100,67.599998,70.800003,67.800003
20161031181500,470.0,477.049988,49.512194,35,57.200001,100,67.800003,70.800003,67.800003
20161031183000,470.0,477.049988,49.512194,35,57.200001,100,67.900002,70.800003,67.800003
20161031184500,470.0,477.049988,49.512194,35,57.200001,100,68.0,70.800003,67.800003
20161031190000,470.0,477.049988,49.512194,35,51.700001,0,67.699997,70.800003,67.800003
20161031191500,470.0,477.049988,49.512194,35,51.700001,100,67.400002,70.800003,67.800003
20161031193000,470.0,477.049988,49.512194,35,51.700001,100,67.199997,70.800003,67.800003
20161031194500,470.0,467.649994,48.536585,35,51.700001,100,67.0,70.800003,67.800003
20161031200000,470.0,472.350006,49.024391,35,57.900002,100,67.199997,70.800003,67.800003
20161031201500,470.0,472.350006,49.024391,35,57.900002,100,67.400002,70.800003,67.800003
20161031203000,470.0,472.350006,49.024391,35,59.900002,100,67.5,70.800003,67.800003
20161031204500,470.0,472.350006,49.024391,35,58.299999,100,67.599998,70.800003,67.800003
20161031210000,470.0,472.350006,49.024391,35,58.299999,100,67.599998,70.800003,67.800003
20161031211500,470.0,472.350006,49.024391,35,59.5,100,67.699997,70.800003,67.800003
20161031213000,470.0,472.350006,49.024391,35,58.400002,100,67.800003,70.800003,67.800003
20161031214500,470.0,472.350006,49.024391,35,58.400002,100,67.900002,70.800003,67.800003
20161031220000,470.0,472.350006,49.024391,35,59.200001,100,67.900002,70.800003,67.800003
20161031221500,470.0,472.350006,49.024391,35,59.200001,100,67.900002,70.800003,67.800003
20161031223000,470.0,481.75,50.0,35,59.200001,100,67.800003,70.800003,67.800003
20161031224500,470.0,448.850006,46.585366,35,57.900002,100,67.800003,70.800003,67.800003
20161031230000,470.0,448.850006,46.585366,35,57.900002,100,67.699997,70.800003,67.800003
20161031231500,470.0,455.899994,47.317073,35,57.900002,100,67.699997,70.800003,67.800003
20161031233000,470.0,444.149994,46.09756,35,57.900002,100,67.599998,70.800003,67.800003
20161031234500,470.0,444.149994,46.09756,35,59.599998,100,67.599998,70.800003,67.800003
20161101000000,470.0,448.850006,46.585366,35,58.0,100,67.5,70.800003,67.800003
20161101001500,470.0,472.350006,49.024391,35,58.799999,100,67.5,70.800003,67.800003
20161101003000,470.0,453.549988,47.073169,35,61.5,100,67.5,70.800003,67.800003
20161101004500,470.0,477.049988,49.512194,35,59.599998,100,67.5,70.800003,67.800003
20161101010000,470.0,455.899994,47.317073,35,59.599998,100,67.400002,70.800003,67.800003
20161101011500,470.0,460.600006,47.804879,35,62.400002,100,67.5,70.800003,67.800003
20161101013000,470.0,437.100006,45.365854,35,61.200001,100,67.599998,70.800003,67.800003
20161101014500,470.0,460.600006,47.804879,35,61.200001,100,67.599998,70.800003,67.800003
20161101020000,470.0,455.899994,47.317073,35,62.400002,100,67.599998,70.800003,67.800003
20161101021500,470.0,455.899994,47.317073,35,60.799999,100,67.599998,70.800003,67.800003
20161101023000,470.0,444.149994,46.09756,35,61.900002,100,67.5,70.800003,67.800003
20161101024500,470.0,455.899994,47.317073,35,61.900002,100,67.599998,70.800003,67.800003
20161101030000,470.0,455.899994,47.317073,35,60.400002,100,67.599998,70.800003,67.800003
20161101031500,470.0,455.899994,47.317073,35,64.800003,100,67.599998,70.800003,67.800003
20161101033000,470.0,460.600006,47.804879,35,62.0,100,67.699997,70.800003,67.800003
20161101034500,470.0,448.850006,46.585366,35,63.200001,100,67.699997,70.800003,67.800003
20161101040000,470.0,455.899994,47.317073,35,63.200001,100,67.699997,70.800003,67.800003
20161101041500,470.0,481.75,50.0,35,61.599998,100,67.599998,70.800003,67.800003
20161101043000,470.0,460.600006,47.804879,35,64.5,100,67.599998,70.800003,67.800003
20161101044500,470.0,467.649994,48.536585,35,62.0,100,67.699997,70.800003,67.800003
20161101050000,470.0,460.600006,47.804879,35,63.599998,100,67.599998,70.800003,67.800003
20161101051500,470.0,460.600006,47.804879,35,62.400002,100,67.699997,70.800003,67.800003
20161101053000,470.0,477.049988,49.512194,35,61.200001,100,67.599998,70.800003,67.800003
20161101054500,470.0,467.649994,48.536585,35,64.400002,100,67.599998,70.800003,67.800003
20161101060000,470.0,472.350006,49.024391,35,61.599998,100,67.599998,70.800003,67.800003
20161101061500,470.0,472.350006,49.024391,35,63.200001,100,67.5,70.800003,67.800003
20161101063000,470.0,472.350006,49.024391,35,63.200001,100,67.599998,70.800003,67.800003
20161101064500,470.0,453.549988,47.073169,35,61.200001,100,67.599998,70.800003,67.800003
20161101070000,470.0,472.350006,49.024391,35,64.400002,100,67.599998,70.800003,67.800003
20161101071500,470.0,472.350006,49.024391,35,62.400002,100,67.699997,70.800003,67.800003
20161101073000,470.0,472.350006,49.024391,35,62.400002,100,67.300003,70.800003,67.800003
20161101074500,470.0,472.350006,49.024391,35,70.099998,100,66.900002,70.800003,67.800003
20161101080000,470.0,460.600006,47.804879,35,71.099998,100,66.900002,70.800003,67.800003
20161101081500,470.0,484.100006,50.243903,35,51.900002,0,68.099998,70.800003,67.800003
20161101083000,470.0,484.100006,50.243903,35,51.900002,100,67.400002,70.800003,67.800003
20161101084500,470.0,484.100006,50.243903,35,51.900002,100,66.900002,70.800003,67.800003
20161101090000,470.0,484.100006,50.243903,35,60.299999,100,66.699997,70.800003,67.800003
20161101091500,470.0,484.100006,50.243903,35,66.800003,100,66.5,70.800003,67.800003
20161101093000,470.0,484.100006,50.243903,35,76.199997,100,66.599998,70.800003,67.800003
20161101094500,470.0,484.100006,50.243903,35,76.199997,100,66.800003,70.800003,67.800003
20161101100000,470.0,484.100006,50.243903,35,85.199997,100,67.099998,70.800003,67.800003
20161101101500,470.0,484.100006,50.243903,35,89.900002,100,67.400002,70.800003,67.800003
20161101103000,470.0,477.049988,49.512194,35,79.699997,100,67.599998,70.800003,67.800003
20161101104500,470.0,477.049988,49.512194,35,81.0,100,67.800003,70.800003,67.800003
20161101110000,470.0,477.049988,49.512194,35,81.0,100,68.0,70.800003,67.800003
20161101111500,470.0,477.049988,49.512194,35,56.0,0,68.099998,70.800003,67.800003
20161101113000,470.0,477.049988,49.512194,35,55.0,0,68.199997,70.800003,67.800003
20161101114500,470.0,477.049988,49.512194,35,55.0,0,68.099998,70.800003,67.800003
20161101120000,470.0,477.049988,49.512194,35,53.900002,0,67.900002,70.800003,67.800003
20161101121500,470.0,477.049988,49.512194,35,53.900002,0,67.800003,70.800003,67.800003
20161101123000,470.0,477.049988,49.512194,35,53.900002,0,67.599998,70.800003,67.800003
20161101124500,470.0,484.100006,50.243903,35,53.900002,100,67.5,70.800003,67.800003
20161101130000,470.0,491.149994,50.975609,35,53.900002,100,67.300003,70.800003,67.800003
20161101131500,470.0,481.75,50.0,35,53.900002,100,67.300003,70.800003,67.800003
20161101133000,470.0,495.850006,51.463415,35,53.900002,100,67.199997,70.800003,67.800003
20161101134500,470.0,502.899994,52.195121,35,55.5,100,67.300003,70.800003,67.800003
20161101140000,470.0,491.149994,50.975609,35,57.5,100,67.400002,70.800003,67.800003
20161101141500,470.0,472.350006,49.024391,35,60.299999,100,67.400002,70.800003,67.800003
20161101143000,470.0,484.100006,50.243903,35,60.299999,100,67.400002,70.800003,67.800003
20161101144500,470.0,484.100006,50.243903,35,63.599998,100,67.400002,70.800003,67.800003
20161101150000,470.0,472.350006,49.024391,35,61.5,100,67.599998,70.800003,67.800003
20161101151500,470.0,484.100006,50.243903,35,61.5,100,67.599998,70.800003,67.800003
20161101153000,470.0,477.049988,49.512194,35,53.5,0,67.900002,70.800003,67.800003
20161101154500,470.0,491.149994,50.975609,35,53.5,0,67.599998,70.800003,67.800003
20161101160000,470.0,472.350006,49.024391,35,56.0,100,67.5,70.800003,67.800003
20161101161500,470.0,472.350006,49.024391,35,54.700001,100,67.400002,70.800003,67.800003
20161101163000,470.0,481.75,50.0,35,53.900002,100,67.300003,70.800003,67.800003
20161101164500,470.0,472.350006,49.024391,35,53.900002,100,67.199997,70.800003,67.800003
20161101170000,470.0,481.75,50.0,35,53.900002,100,67.199997,70.800003,67.800003
20161101171500,470.0,491.149994,50.975609,35,57.5,100,67.400002,70.800003,67.800003
20161101173000,470.0,484.100006,50.243903,35,58.400002,100,67.599998,70.800003,67.800003
20161101174500,470.0,484.100006,50.243903,35,62.799999,100,67.800003,70.800003,67.800003
20161101180000,470.0,472.350006,49.024391,35,60.400002,100,67.900002,70.800003,67.800003
20161101181500,470.0,472.350006,49.024391,35,59.200001,100,68.0,70.800003,67.800003
20161101183000,470.0,481.75,50.0,35,59.200001,100,68.0,70.800003,67.800003
20161101184500,470.0,481.75,50.0,35,55.0,0,67.800003,70.800003,67.800003
20161101190000,470.0,481.75,50.0,35,54.299999,0,67.599998,70.800003,67.800003
20161101191500,470.0,481.75,50.0,35,53.5,100,67.400002,70.800003,67.800003
20161101193000,470.0,491.149994,50.975609,35,53.5,100,67.400002,70.800003,67.800003
20161101194500,470.0,502.899994,52.195121,35,53.5,100,67.5,70.800003,67.800003
20161101200000,470.0,484.100006,50.243903,35,53.5,100,67.5,70.800003,67.800003
20161101201500,470.0,484.100006,50.243903,35,55.200001,100,67.5,70.800003,67.800003
20161101203000,470.0,484.100006,50.243903,35,54.299999,100,67.400002,70.800003,67.800003
20161101204500,470.0,477.049988,49.512194,35,54.299999,100,67.400002,70.800003,67.800003
20161101210000,470.0,484.100006,50.243903,35,56.700001,100,67.300003,70.800003,67.800003
20161101211500,470.0,477.049988,49.512194,35,58.400002,100,67.400002,70.800003,67.800003
20161101213000,470.0,484.100006,50.243903,35,58.400002,100,67.599998,70.800003,67.800003
20161101214500,470.0,484.100006,50.243903,35,58.400002,100,67.599998,70.800003,67.800003
20161101220000,470.0,472.350006,49.024391,35,58.400002,100,67.599998,70.800003,67.800003
20161101221500,470.0,481.75,50.0,35,58.400002,100,67.599998,70.800003,67.800003
20161101223000,470.0,467.649994,48.536585,35,57.599998,100,67.599998,70.800003,67.800003
20161101224500,470.0,477.049988,49.512194,35,57.599998,100,67.699997,70.800003,67.800003
20161101230000,470.0,460.600006,47.804879,35,57.599998,100,67.699997,70.800003,67.800003
20161101231500,470.0,467.649994,48.536585,35,57.599998,100,67.699997,70.800003,67.800003
20161101233000,470.0,477.049988,49.512194,35,58.799999,100,67.699997,70.800003,67.800003
20161101234500,470.0,455.899994,47.317073,35,58.799999,100,67.699997,70.800003,67.800003
20161102000000,470.0,455.899994,47.317073,35,58.799999,100,67.699997,70.800003,67.800003
20161102001500,470.0,460.600006,47.804879,35,58.799999,100,67.599998,70.800003,67.800003
20161102003000,470.0,467.649994,48.536585,35,58.799999,100,67.699997,70.800003,67.800003
20161102004500,470.0,467.649994,48.536585,35,58.799999,100,67.699997,70.800003,67.800003
20161102010000,470.0,467.649994,48.536585,35,57.200001,100,67.599998,70.800003,67.800003
20161102011500,470.0,467.649994,48.536585,35,58.299999,100,67.599998,70.800003,67.800003
20161102013000,470.0,460.600006,47.804879,35,58.299999,100,67.699997,70.800003,67.800003
20161102014500,470.0,477.049988,49.512194,35,57.200001,100,67.800003,70.800003,67.800003
20161102020000,470.0,477.049988,49.512194,35,58.400002,100,68.0,70.800003,67.800003
20161102021500,470.0,491.149994,50.975609,35,54.299999,0,68.0,70.800003,67.800003
20161102023000,470.0,460.600006,47.804879,35,54.299999,0,68.0,70.800003,67.800003
20161102024500,470.0,455.899994,47.317073,35,55.5,0,68.0,70.800003,67.800003
20161102030000,470.0,472.350006,49.024391,35,54.700001,0,68.099998,70.800003,67.800003
20161102031500,470.0,472.350006,49.024391,35,54.700001,0,68.099998,70.800003,67.800003
20161102033000,470.0,472.350006,49.024391,35,53.5,0,67.900002,70.800003,67.800003
20161102034500,470.0,472.350006,49.024391,35,54.299999,0,67.900002,70.800003,67.800003
20161102040000,470.0,472.350006,49.024391,35,54.299999,0,67.800003,70.800003,67.800003
20161102041500,470.0,455.899994,47.317073,35,53.5,0,67.599998,70.800003,67.800003
20161102043000,470.0,467.649994,48.536585,35,53.5,100,67.5,70.800003,67.800003
20161102044500,470.0,477.049988,49.512194,35,54.299999,100,67.400002,70.800003,67.800003
20161102050000,470.0,477.049988,49.512194,35,54.299999,100,67.300003,70.800003,67.800003
20161102051500,470.0,455.899994,47.317073,35,54.299999,100,67.199997,70.800003,67.800003
20161102053000,470.0,455.899994,47.317073,35,58.900002,100,67.199997,70.800003,67.800003
20161102054500,470.0,448.850006,46.585366,35,59.599998,100,67.400002,70.800003,67.800003
20161102060000,470.0,444.149994,46.09756,35,59.599998,100,67.5,70.800003,67.800003
20161102061500,470.0,448.850006,46.585366,35,60.400002,100,67.599998,70.800003,67.800003
20161102063000,470.0,472.350006,49.024391,35,60.400002,100,67.599998,70.800003,67.800003
20161102064500,470.0,444.149994,46.09756,35,59.599998,100,67.699997,70.800003,67.800003
20161102070000,470.0,472.350006,49.024391,35,61.5,100,67.699997,70.800003,67.800003
20161102071500,470.0,472.350006,49.024391,35,60.799999,100,67.800003,70.800003,67.800003
20161102073000,470.0,472.350006,49.024391,35,59.200001,100,67.900002,70.800003,67.800003
20161102074500,470.0,455.899994,47.317073,35,59.200001,100,67.900002,70.800003,67.800003
20161102080000,470.0,472.350006,49.024391,35,61.200001,100,67.900002,70.800003,67.800003
20161102081500,470.0,481.75,50.0,35,60.400002,100,67.900002,70.800003,67.800003
20161102083000,470.0,481.75,50.0,35,60.400002,100,67.900002,70.800003,67.800003
20161102084500,470.0,481.75,50.0,35,63.799999,100,67.900002,70.800003,67.800003
20161102090000,470.0,481.75,50.0,35,61.200001,100,68.0,70.800003,67.800003
20161102091500,470.0,472.350006,49.024391,35,61.200001,100,68.0,70.800003,67.800003
20161102093000,470.0,472.350006,49.024391,35,60.0,100,68.0,70.800003,67.800003
20161102094500,470.0,448.850006,46.585366,35,60.0,100,68.0,70.800003,67.800003
20161102100000,470.0,467.649994,48.536585,35,59.200001,100,68.0,70.800003,67.800003
20161102101500,470.0,453.549988,47.073169,35,53.900002,0,68.199997,70.800003,67.800003
20161102103000,470.0,460.600006,47.804879,35,53.900002,0,68.099998,70.800003,67.800003
20161102104500,470.0,455.899994,47.317073,35,53.900002,100,67.5,70.800003,67.800003
20161102110000,470.0,455.899994,47.317073,35,53.900002,100,67.400002,70.800003,67.800003
20161102111500,470.0,455.899994,47.317073,35,53.900002,100,67.300003,70.800003,67.800003
20161102113000,470.0,448.850006,46.585366,35,53.900002,100,67.300003,70.800003,67.800003
20161102114500,470.0,453.549988,47.073169,35,54.599998,100,67.300003,70.800003,67.800003
20161102120000,470.0,453.549988,47.073169,35,54.599998,100,67.300003,70.800003,67.800003
20161102121500,470.0,453.549988,47.073169,35,54.599998,100,67.400002,70.800003,67.800003
20161102123000,470.0,453.549988,47.073169,35,56.299999,100,67.599998,70.800003,67.800003
20161102124500,470.0,453.549988,47.073169,35,56.299999,100,67.699997,70.800003,67.800003
20161102130000,470.0,477.049988,49.512194,35,56.299999,100,67.699997,70.800003,67.800003
20161102131500,470.0,467.649994,48.536585,35,55.599998,100,67.699997,70.800003,67.800003
20161102133000,470.0,477.049988,49.512194,35,55.599998,100,67.699997,70.800003,67.800003
20161102134500,470.0,477.049988,49.512194,35,55.599998,100,67.699997,70.800003,67.800003
20161102140000,470.0,477.049988,49.512194,35,55.599998,100,67.800003,70.800003,67.800003
20161102141500,470.0,467.649994,48.536585,35,55.599998,100,67.800003,70.800003,67.800003
20161102143000,470.0,484.100006,50.243903,35,55.599998,100,67.800003,70.800003,67.800003
20161102144500,470.0,484.100006,50.243903,35,55.599998,100,67.900002,70.800003,67.800003
20161102150000,470.0,472.350006,49.024391,35,55.599998,100,67.900002,70.800003,67.800003
20161102151500,470.0,472.350006,49.024391,35,55.599998,100,67.900002,70.800003,67.800003
20161102153000,470.0,491.149994,50.975609,35,55.599998,100,67.900002,70.800003,67.800003
20161102154500,470.0,491.149994,50.975609,35,55.599998,100,67.900002,70.800003,67.800003
20161102160000,470.0,481.75,50.0,35,55.599998,100,67.900002,70.800003,67.800003
20161102161500,470.0,495.850006,51.463415,35,55.599998,100,67.900002,70.800003,67.800003
20161102163000,470.0,481.75,50.0,35,55.599998,100,67.900002,70.800003,67.800003
20161102164500,470.0,481.75,50.0,35,55.599998,100,67.800003,70.800003,67.800003
20161102170000,470.0,500.549988,51.951218,35,55.599998,100,67.900002,70.800003,67.800003
20161102171500,470.0,484.100006,50.243903,35,55.599998,100,67.900002,70.800003,67.800003
20161102173000,470.0,467.649994,48.536585,35,55.599998,100,67.900002,70.800003,67.800003
20161102174500,470.0,477.049988,49.512194,35,55.599998,100,67.900002,70.800003,67.800003
20161102180000,470.0,484.100006,50.243903,35,55.599998,100,67.900002,70.800003,67.800003
20161102181500,470.0,460.600006,47.804879,35,55.599998,100,67.900002,70.800003,67.800003
20161102183000,470.0,481.75,50.0,35,55.599998,100,67.800003,70.800003,67.800003
20161102184500,470.0,472.350006,49.024391,35,55.599998,100,67.699997,70.800003,67.800003
20161102190000,470.0,472.350006,49.024391,35,56.299999,100,67.800003,70.800003,67.800003
20161102191500,470.0,472.350006,49.024391,35,56.299999,100,67.800003,70.800003,67.800003
20161102193000,470.0,491.149994,50.975609,35,55.200001,100,67.699997,70.800003,67.800003
20161102194500,470.0,481.75,50.0,35,55.200001,100,67.699997,70.800003,67.800003
20161102200000,470.0,481.75,50.0,35,56.299999,100,67.699997,70.800003,67.800003
20161102201500,470.0,481.75,50.0,35,56.299999,100,67.699997,70.800003,67.800003
20161102203000,470.0,467.649994,48.536585,35,55.599998,100,67.699997,70.800003,67.800003
20161102204500,470.0,481.75,50.0,35,55.599998,100,67.699997,70.800003,67.800003
20161102210000,470.0,481.75,50.0,35,55.599998,100,67.699997,70.800003,67.800003
20161102211500,470.0,481.75,50.0,35,55.599998,100,67.599998,70.800003,67.800003
20161102213000,470.0,481.75,50.0,35,55.599998,100,67.599998,70.800003,67.800003
20161102214500,470.0,472.350006,49.024391,35,56.299999,100,67.599998,70.800003,67.800003
20161102220000,470.0,455.899994,47.317073,35,56.299999,100,67.599998,70.800003,67.800003
20161102221500,470.0,472.350006,49.024391,35,56.299999,100,67.599998,70.800003,67.800003
20161102223000,470.0,472.350006,49.024391,35,55.599998,100,67.5,70.800003,67.800003
20161102224500,470.0,472.350006,49.024391,35,56.299999,100,67.599998,70.800003,67.800003
20161102230000,470.0,472.350006,49.024391,35,56.299999,100,67.5,70.800003,67.800003
20161102231500,470.0,484.100006,50.243903,35,59.900002,100,67.5,70.800003,67.800003
20161102233000,470.0,484.100006,50.243903,35,58.799999,100,67.800003,70.800003,67.800003
20161102234500,470.0,484.100006,50.243903,35,58.799999,100,67.900002,70.800003,67.800003
20161103000000,470.0,477.049988,49.512194,35,60.400002,100,67.900002,70.800003,67.800003
20161103001500,470.0,477.049988,49.512194,35,61.200001,100,68.0,70.800003,67.800003
20161103003000,470.0,467.649994,48.536585,35,54.700001,0,67.699997,70.800003,67.800003
20161103004500,470.0,467.649994,48.536585,35,54.700001,100,67.400002,70.800003,67.800003
20161103010000,470.0,453.549988,47.073169,35,54.099998,100,67.300003,70.800003,67.800003
20161103011500,470.0,472.350006,49.024391,35,54.700001,100,67.300003,70.800003,67.800003
20161103013000,470.0,472.350006,49.024391,35,54.700001,100,67.199997,70.800003,67.800003
20161103014500,470.0,460.600006,47.804879,35,55.5,100,67.199997,70.800003,67.800003
20161103020000,470.0,477.049988,49.512194,35,60.099998,100,67.400002,70.800003,67.800003
20161103021500,470.0,453.549988,47.073169,35,60.099998,100,67.699997,70.800003,67.800003
20161103023000,470.0,472.350006,49.024391,35,61.099998,100,67.699997,70.800003,67.800003
20161103024500,470.0,472.350006,49.024391,35,60.400002,100,67.900002,70.800003,67.800003
20161103030000,470.0,472.350006,49.024391,35,62.0,100,67.900002,70.800003,67.800003
20161103031500,470.0,472.350006,49.024391,35,61.099998,100,67.900002,70.800003,67.800003
20161103033000,470.0,472.350006,49.024391,35,59.200001,100,67.800003,70.800003,67.800003
20161103034500,470.0,460.600006,47.804879,35,60.5,100,67.900002,70.800003,67.800003
20161103040000,470.0,477.049988,49.512194,35,60.5,100,67.900002,70.800003,67.800003
