PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103041500,470.0,477.049988,49.512194,35,61.200001,100,67.900002,70.800003,67.800003
20161103043000,470.0,467.649994,48.536585,35,59.900002,100,67.900002,70.800003,67.800003
20161103044500,470.0,477.049988,49.512194,35,59.900002,100,67.900002,70.800003,67.800003
20161103050000,470.0,477.049988,49.512194,35,59.900002,100,67.800003,70.800003,67.800003
20161103051500,470.0,444.149994,46.09756,35,61.299999,100,67.800003,70.800003,67.800003
20161103053000,470.0,467.649994,48.536585,35,60.0,100,67.800003,70.800003,67.800003
20161103054500,470.0,472.350006,49.024391,35,60.0,100,67.699997,70.800003,67.800003
20161103060000,470.0,472.350006,49.024391,35,60.0,100,67.699997,70.800003,67.800003
20161103061500,470.0,460.600006,47.804879,35,60.0,100,67.699997,70.800003,67.800003
20161103063000,470.0,460.600006,47.804879,35,61.099998,100,67.699997,70.800003,67.800003
20161103064500,470.0,455.899994,47.317073,35,61.099998,100,67.800003,70.800003,67.800003
20161103070000,470.0,472.350006,49.024391,35,59.599998,100,67.800003,70.800003,67.800003
20161103071500,470.0,472.350006,49.024391,35,60.700001,100,67.699997,70.800003,67.800003
20161103073000,470.0,460.600006,47.804879,35,59.200001,100,67.699997,70.800003,67.800003
20161103074500,470.0,460.600006,47.804879,35,59.200001,100,67.699997,70.800003,67.800003
20161103080000,470.0,467.649994,48.536585,35,59.900002,100,67.699997,70.800003,67.800003
20161103081500,470.0,453.549988,47.073169,35,59.900002,100,67.699997,70.800003,67.800003
20161103083000,470.0,453.549988,47.073169,35,61.200001,100,67.699997,70.800003,67.800003
20161103084500,470.0,472.350006,49.024391,35,59.599998,100,67.599998,70.800003,67.800003
20161103090000,470.0,455.899994,47.317073,35,61.200001,100,67.599998,70.800003,67.800003
20161103091500,470.0,455.899994,47.317073,35,59.599998,100,67.699997,70.800003,67.800003
20161103093000,470.0,460.600006,47.804879,35,61.200001,100,67.699997,70.800003,67.800003
20161103094500,470.0,448.850006,46.585366,35,59.900002,100,67.599998,70.800003,67.800003
20161103100000,470.0,453.549988,47.073169,35,61.5,100,67.599998,70.800003,67.800003
20161103101500,470.0,460.600006,47.804879,35,60.799999,100,67.599998,70.800003,67.800003
20161103103000,470.0,453.549988,47.073169,35,60.099998,100,67.400002,70.800003,67.800003
20161103104500,470.0,448.850006,46.585366,35,63.200001,100,67.5,70.800003,67.800003
20161103110000,470.0,455.899994,47.317073,35,63.200001,100,67.5,70.800003,67.800003
20161103111500,470.0,467.649994,48.536585,35,63.200001,100,67.800003,70.800003,67.800003
20161103113000,470.0,460.600006,47.804879,35,62.400002,100,67.800003,70.800003,67.800003
20161103114500,470.0,472.350006,49.024391,35,63.200001,100,67.900002,70.800003,67.800003
20161103120000,470.0,484.100006,50.243903,35,56.0,0,68.099998,70.800003,67.800003
20161103121500,470.0,484.100006,50.243903,35,54.299999,0,68.099998,70.800003,67.800003
20161103123000,470.0,477.049988,49.512194,35,54.299999,0,67.900002,70.800003,67.800003
20161103124500,470.0,477.049988,49.512194,35,54.299999,0,67.800003,70.800003,67.800003
20161103130000,470.0,453.549988,47.073169,35,54.299999,0,67.699997,70.800003,67.800003
20161103131500,470.0,453.549988,47.073169,35,54.299999,0,67.699997,70.800003,67.800003
20161103133000,470.0,467.649994,48.536585,35,54.299999,0,67.699997,70.800003,67.800003
20161103134500,470.0,453.549988,47.073169,35,54.299999,0,67.599998,70.800003,67.800003
20161103140000,470.0,460.600006,47.804879,35,54.299999,100,67.5,70.800003,67.800003
20161103141500,470.0,448.850006,46.585366,35,54.299999,0,67.599998,70.800003,67.800003
20161103143000,470.0,453.549988,47.073169,35,54.299999,0,67.599998,70.800003,67.800003
20161103144500,470.0,460.600006,47.804879,35,54.299999,0,67.599998,70.800003,67.800003
20161103150000,470.0,467.649994,48.536585,35,54.299999,0,67.599998,70.800003,67.800003
20161103151500,470.0,481.75,50.0,35,53.5,100,67.5,70.800003,67.800003
20161103153000,470.0,455.899994,47.317073,35,53.5,100,67.400002,70.800003,67.800003
20161103154500,470.0,455.899994,47.317073,35,53.5,100,67.400002,70.800003,67.800003
20161103160000,470.0,477.049988,49.512194,35,53.5,100,67.300003,70.800003,67.800003
20161103161500,470.0,491.149994,50.975609,35,53.5,100,67.300003,70.800003,67.800003
20161103163000,470.0,472.350006,49.024391,35,53.5,100,67.199997,70.800003,67.800003
20161103164500,470.0,460.600006,47.804879,35,59.599998,100,67.599998,70.800003,67.800003
20161103170000,470.0,484.100006,50.243903,35,59.599998,100,67.900002,70.800003,67.800003
20161103171500,470.0,477.049988,49.512194,35,56.400002,0,68.0,70.800003,67.800003
20161103173000,470.0,477.049988,49.512194,35,54.299999,0,67.699997,70.800003,67.800003
20161103174500,470.0,477.049988,49.512194,35,54.299999,0,67.599998,70.800003,67.800003
20161103180000,470.0,477.049988,49.512194,35,54.299999,100,67.400002,70.800003,67.800003
20161103181500,470.0,484.100006,50.243903,35,54.299999,100,67.400002,70.800003,67.800003
20161103183000,470.0,484.100006,50.243903,35,54.299999,100,67.300003,70.800003,67.800003
20161103184500,470.0,472.350006,49.024391,35,56.299999,100,67.199997,70.800003,67.800003
20161103190000,470.0,484.100006,50.243903,35,54.700001,100,67.300003,70.800003,67.800003
20161103191500,470.0,491.149994,50.975609,35,57.900002,100,67.300003,70.800003,67.800003
20161103193000,470.0,484.100006,50.243903,35,59.099998,100,67.599998,70.800003,67.800003
20161103194500,470.0,495.850006,51.463415,35,60.700001,100,67.800003,70.800003,67.800003
20161103200000,470.0,495.850006,51.463415,35,59.200001,100,67.900002,70.800003,67.800003
20161103201500,470.0,495.850006,51.463415,35,58.400002,100,67.900002,70.800003,67.800003
20161103203000,470.0,495.850006,51.463415,35,58.400002,100,67.900002,70.800003,67.800003
20161103204500,470.0,472.350006,49.024391,35,59.099998,100,67.900002,70.800003,67.800003
20161103210000,470.0,495.850006,51.463415,35,59.099998,100,67.900002,70.800003,67.800003
20161103211500,470.0,481.75,50.0,35,59.099998,100,67.900002,70.800003,67.800003
20161103213000,470.0,481.75,50.0,35,60.900002,100,68.0,70.800003,67.800003
20161103214500,470.0,481.75,50.0,35,54.299999,0,67.699997,70.800003,67.800003
20161103220000,470.0,481.75,50.0,35,54.299999,0,67.599998,70.800003,67.800003
20161103221500,470.0,481.75,50.0,35,55.799999,100,67.300003,70.800003,67.800003
20161103223000,470.0,481.75,50.0,35,54.700001,100,67.199997,70.800003,67.800003
20161103224500,470.0,481.75,50.0,35,54.700001,100,67.099998,70.800003,67.800003
20161103230000,470.0,481.75,50.0,35,59.200001,100,67.199997,70.800003,67.800003
20161103231500,470.0,481.75,50.0,35,60.700001,100,67.5,70.800003,67.800003
20161103233000,470.0,481.75,50.0,35,61.5,100,67.699997,70.800003,67.800003
20161103234500,470.0,491.149994,50.975609,35,59.200001,100,67.699997,70.800003,67.800003
20161104000000,470.0,472.350006,49.024391,35,61.200001,100,67.599998,70.800003,67.800003
20161104001500,470.0,472.350006,49.024391,35,60.400002,100,67.800003,70.800003,67.800003
20161104003000,470.0,495.850006,51.463415,35,60.400002,100,67.800003,70.800003,67.800003
20161104004500,470.0,481.75,50.0,35,61.900002,100,67.800003,70.800003,67.800003
20161104010000,470.0,481.75,50.0,35,60.700001,100,67.800003,70.800003,67.800003
20161104011500,470.0,481.75,50.0,35,59.200001,100,67.699997,70.800003,67.800003
20161104013000,470.0,481.75,50.0,35,59.200001,100,67.599998,70.800003,67.800003
20161104014500,470.0,481.75,50.0,35,60.400002,100,67.599998,70.800003,67.800003
20161104020000,470.0,481.75,50.0,35,58.799999,100,67.599998,70.800003,67.800003
20161104021500,470.0,481.75,50.0,35,59.5,100,67.599998,70.800003,67.800003
20161104023000,470.0,481.75,50.0,35,60.400002,100,67.5,70.800003,67.800003
20161104024500,470.0,481.75,50.0,35,58.799999,100,67.5,70.800003,67.800003
20161104030000,470.0,495.850006,51.463415,35,59.5,100,67.400002,70.800003,67.800003
20161104031500,470.0,477.049988,49.512194,35,62.0,100,67.5,70.800003,67.800003
20161104033000,470.0,477.049988,49.512194,35,60.400002,100,67.599998,70.800003,67.800003
20161104034500,470.0,491.149994,50.975609,35,60.400002,100,67.599998,70.800003,67.800003
20161104040000,470.0,477.049988,49.512194,35,62.0,100,67.599998,70.800003,67.800003
20161104041500,470.0,477.049988,49.512194,35,60.400002,100,67.599998,70.800003,67.800003
20161104043000,470.0,484.100006,50.243903,35,61.099998,100,67.599998,70.800003,67.800003
20161104044500,470.0,484.100006,50.243903,35,61.799999,100,67.599998,70.800003,67.800003
20161104050000,470.0,472.350006,49.024391,35,60.400002,100,67.599998,70.800003,67.800003
20161104051500,470.0,491.149994,50.975609,35,60.400002,100,67.599998,70.800003,67.800003
20161104053000,470.0,491.149994,50.975609,35,62.0,100,67.599998,70.800003,67.800003
20161104054500,470.0,491.149994,50.975609,35,60.400002,100,67.5,70.800003,67.800003
20161104060000,470.0,491.149994,50.975609,35,60.400002,100,67.5,70.800003,67.800003
20161104061500,470.0,502.899994,52.195121,35,60.400002,100,67.5,70.800003,67.800003
20161104063000,470.0,481.75,50.0,35,62.0,100,67.599998,70.800003,67.800003
20161104064500,470.0,481.75,50.0,35,60.799999,100,67.599998,70.800003,67.800003
20161104070000,470.0,481.75,50.0,35,61.5,100,67.599998,70.800003,67.800003
20161104071500,470.0,491.149994,50.975609,35,62.299999,100,67.599998,70.800003,67.800003
20161104073000,470.0,477.049988,49.512194,35,60.799999,100,67.699997,70.800003,67.800003
20161104074500,470.0,491.149994,50.975609,35,60.799999,100,67.699997,70.800003,67.800003
20161104080000,470.0,491.149994,50.975609,35,63.200001,100,67.900002,70.800003,67.800003
20161104081500,470.0,502.899994,52.195121,35,61.799999,100,67.900002,70.800003,67.800003
20161104083000,470.0,484.100006,50.243903,35,61.799999,100,67.900002,70.800003,67.800003
20161104084500,470.0,484.100006,50.243903,35,61.799999,100,68.0,70.800003,67.800003
20161104090000,470.0,484.100006,50.243903,35,61.799999,100,68.0,70.800003,67.800003
20161104091500,470.0,484.100006,50.243903,35,63.200001,100,67.900002,70.800003,67.800003
20161104093000,470.0,484.100006,50.243903,35,62.0,100,67.900002,70.800003,67.800003
20161104094500,470.0,484.100006,50.243903,35,62.799999,100,67.900002,70.800003,67.800003
20161104100000,470.0,477.049988,49.512194,35,53.900002,0,68.099998,70.800003,67.800003
20161104101500,470.0,495.850006,51.463415,35,56.0,0,67.900002,70.800003,67.800003
20161104103000,470.0,481.75,50.0,35,54.700001,0,67.800003,70.800003,67.800003
20161104104500,470.0,481.75,50.0,35,54.700001,0,67.699997,70.800003,67.800003
20161104110000,470.0,481.75,50.0,35,53.5,0,67.599998,70.800003,67.800003
20161104111500,470.0,467.649994,48.536585,35,53.5,100,67.400002,70.800003,67.800003
20161104113000,470.0,477.049988,49.512194,35,53.5,100,67.199997,70.800003,67.800003
20161104114500,470.0,467.649994,48.536585,35,54.700001,100,67.199997,70.800003,67.800003
20161104120000,470.0,472.350006,49.024391,35,54.700001,100,67.199997,70.800003,67.800003
20161104121500,470.0,484.100006,50.243903,35,59.900002,100,67.300003,70.800003,67.800003
20161104123000,470.0,477.049988,49.512194,35,59.900002,100,67.699997,70.800003,67.800003
20161104124500,470.0,477.049988,49.512194,35,58.400002,100,67.800003,70.800003,67.800003
20161104130000,470.0,477.049988,49.512194,35,59.200001,100,68.0,70.800003,67.800003
20161104131500,470.0,484.100006,50.243903,35,59.200001,100,68.0,70.800003,67.800003
20161104133000,470.0,484.100006,50.243903,35,53.099998,0,67.800003,70.800003,67.800003
20161104134500,470.0,484.100006,50.243903,35,53.099998,100,67.400002,70.800003,67.800003
20161104140000,470.0,484.100006,50.243903,35,53.099998,100,67.5,70.800003,67.800003
20161104141500,470.0,484.100006,50.243903,35,53.099998,100,67.300003,70.800003,67.800003
20161104143000,470.0,484.100006,50.243903,35,53.099998,100,67.400002,70.800003,67.800003
20161104144500,470.0,472.350006,49.024391,35,53.099998,100,67.199997,70.800003,67.800003
20161104150000,470.0,481.75,50.0,35,61.099998,100,67.400002,70.800003,67.800003
20161104151500,470.0,481.75,50.0,35,61.099998,100,67.800003,70.800003,67.800003
20161104153000,470.0,481.75,50.0,35,58.799999,100,67.900002,70.800003,67.800003
20161104154500,470.0,481.75,50.0,35,58.799999,100,68.0,70.800003,67.800003
20161104160000,470.0,472.350006,49.024391,35,53.0,0,67.699997,70.800003,67.800003
20161104161500,470.0,481.75,50.0,35,54.200001,100,67.5,70.800003,67.800003
20161104163000,470.0,481.75,50.0,35,54.200001,100,67.5,70.800003,67.800003
20161104164500,470.0,481.75,50.0,35,54.200001,100,67.400002,70.800003,67.800003
20161104170000,470.0,467.649994,48.536585,35,53.099998,100,67.300003,70.800003,67.800003
20161104171500,470.0,472.350006,49.024391,35,53.099998,100,67.199997,70.800003,67.800003
20161104173000,470.0,491.149994,50.975609,35,56.299999,100,67.300003,70.800003,67.800003
20161104174500,470.0,477.049988,49.512194,35,56.299999,100,67.400002,70.800003,67.800003
20161104180000,470.0,484.100006,50.243903,35,56.299999,100,67.599998,70.800003,67.800003
20161104181500,470.0,491.149994,50.975609,35,59.599998,100,67.599998,70.800003,67.800003
20161104183000,470.0,481.75,50.0,35,57.5,100,67.699997,70.800003,67.800003
20161104184500,470.0,460.600006,47.804879,35,57.5,100,67.699997,70.800003,67.800003
20161104190000,470.0,477.049988,49.512194,35,57.5,100,67.599998,70.800003,67.800003
20161104191500,470.0,477.049988,49.512194,35,57.5,100,67.699997,70.800003,67.800003
20161104193000,470.0,477.049988,49.512194,35,57.5,100,67.699997,70.800003,67.800003
20161104194500,470.0,477.049988,49.512194,35,57.5,100,67.699997,70.800003,67.800003
20161104200000,470.0,460.600006,47.804879,35,56.700001,100,67.699997,70.800003,67.800003
20161104201500,470.0,467.649994,48.536585,35,56.700001,100,67.699997,70.800003,67.800003
20161104203000,470.0,467.649994,48.536585,35,56.700001,100,67.699997,70.800003,67.800003
20161104204500,470.0,472.350006,49.024391,35,56.700001,100,67.800003,70.800003,67.800003
20161104210000,470.0,472.350006,49.024391,35,56.700001,100,67.800003,70.800003,67.800003
20161104211500,470.0,460.600006,47.804879,35,56.700001,100,67.800003,70.800003,67.800003
20161104213000,470.0,467.649994,48.536585,35,56.700001,100,67.900002,70.800003,67.800003
20161104214500,470.0,472.350006,49.024391,35,57.5,100,67.900002,70.800003,67.800003
20161104220000,470.0,472.350006,49.024391,35,56.799999,100,67.800003,70.800003,67.800003
20161104221500,470.0,472.350006,49.024391,35,57.5,100,67.800003,70.800003,67.800003
20161104223000,470.0,472.350006,49.024391,35,57.5,100,67.800003,70.800003,67.800003
20161104224500,470.0,472.350006,49.024391,35,56.799999,100,67.699997,70.800003,67.800003
20161104230000,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161104231500,470.0,455.899994,47.317073,35,57.599998,100,67.699997,70.800003,67.800003
20161104233000,470.0,455.899994,47.317073,35,57.599998,100,67.699997,70.800003,67.800003
20161104234500,470.0,455.899994,47.317073,35,57.599998,100,67.699997,70.800003,67.800003
20161105000000,470.0,472.350006,49.024391,35,57.599998,100,67.699997,70.800003,67.800003
20161105001500,470.0,460.600006,47.804879,35,57.599998,100,67.699997,70.800003,67.800003
20161105003000,470.0,467.649994,48.536585,35,56.799999,100,67.599998,70.800003,67.800003
20161105004500,470.0,467.649994,48.536585,35,56.799999,100,67.599998,70.800003,67.800003
20161105010000,470.0,460.600006,47.804879,35,57.5,100,67.599998,70.800003,67.800003
20161105011500,470.0,481.75,50.0,35,61.099998,100,67.599998,70.800003,67.800003
20161105013000,470.0,467.649994,48.536585,35,58.799999,100,67.599998,70.800003,67.800003
20161105014500,470.0,453.549988,47.073169,35,61.200001,100,67.699997,70.800003,67.800003
20161105020000,470.0,453.549988,47.073169,35,61.200001,100,67.800003,70.800003,67.800003
20161105021500,470.0,460.600006,47.804879,35,60.0,100,67.900002,70.800003,67.800003
20161105023000,470.0,453.549988,47.073169,35,60.0,100,67.800003,70.800003,67.800003
20161105024500,470.0,460.600006,47.804879,35,60.0,100,67.699997,70.800003,67.800003
20161105030000,470.0,460.600006,47.804879,35,59.099998,100,67.699997,70.800003,67.800003
20161105031500,470.0,460.600006,47.804879,35,58.400002,100,67.699997,70.800003,67.800003
20161105033000,470.0,455.899994,47.317073,35,58.400002,100,67.599998,70.800003,67.800003
20161105034500,470.0,467.649994,48.536585,35,57.599998,100,67.699997,70.800003,67.800003
20161105040000,470.0,453.549988,47.073169,35,57.599998,100,67.699997,70.800003,67.800003
20161105041500,470.0,453.549988,47.073169,35,57.599998,100,67.699997,70.800003,67.800003
20161105043000,470.0,453.549988,47.073169,35,57.599998,100,67.699997,70.800003,67.800003
20161105044500,470.0,453.549988,47.073169,35,58.400002,100,67.599998,70.800003,67.800003
20161105050000,470.0,448.850006,46.585366,35,58.400002,100,67.5,70.800003,67.800003
20161105051500,470.0,455.899994,47.317073,35,58.400002,100,67.5,70.800003,67.800003
20161105053000,470.0,460.600006,47.804879,35,61.0,100,67.400002,70.800003,67.800003
20161105054500,470.0,453.549988,47.073169,35,58.799999,100,67.5,70.800003,67.800003
20161105060000,470.0,460.600006,47.804879,35,59.799999,100,67.599998,70.800003,67.800003
20161105061500,470.0,455.899994,47.317073,35,59.200001,100,67.699997,70.800003,67.800003
20161105063000,470.0,472.350006,49.024391,35,59.200001,100,67.800003,70.800003,67.800003
20161105064500,470.0,472.350006,49.024391,35,61.5,100,67.900002,70.800003,67.800003
20161105070000,470.0,472.350006,49.024391,35,54.0,0,68.099998,70.800003,67.800003
20161105071500,470.0,472.350006,49.024391,35,50.299999,0,67.599998,70.800003,67.800003
20161105073000,470.0,472.350006,49.024391,35,50.299999,100,67.300003,70.800003,67.800003
20161105074500,470.0,460.600006,47.804879,35,50.299999,100,67.099998,70.800003,67.800003
20161105080000,470.0,467.649994,48.536585,35,55.099998,100,66.900002,70.800003,67.800003
20161105081500,470.0,477.049988,49.512194,35,57.599998,100,67.199997,70.800003,67.800003
20161105083000,470.0,477.049988,49.512194,35,59.900002,100,67.300003,70.800003,67.800003
20161105084500,470.0,455.899994,47.317073,35,59.200001,100,67.400002,70.800003,67.800003
20161105090000,470.0,477.049988,49.512194,35,58.400002,100,67.5,70.800003,67.800003
20161105091500,470.0,467.649994,48.536585,35,61.5,100,67.599998,70.800003,67.800003
20161105093000,470.0,481.75,50.0,35,59.599998,100,67.699997,70.800003,67.800003
20161105094500,470.0,472.350006,49.024391,35,60.299999,100,67.900002,70.800003,67.800003
20161105100000,470.0,481.75,50.0,35,54.799999,0,68.0,70.800003,67.800003
20161105101500,470.0,467.649994,48.536585,35,51.099998,0,67.699997,70.800003,67.800003
20161105103000,470.0,472.350006,49.024391,35,51.099998,100,67.400002,70.800003,67.800003
20161105104500,470.0,472.350006,49.024391,35,51.099998,100,67.300003,70.800003,67.800003
20161105110000,470.0,484.100006,50.243903,35,51.799999,100,67.300003,70.800003,67.800003
20161105111500,470.0,491.149994,50.975609,35,51.799999,100,67.199997,70.800003,67.800003
20161105113000,470.0,491.149994,50.975609,35,56.099998,100,67.199997,70.800003,67.800003
20161105114500,470.0,491.149994,50.975609,35,57.5,100,67.400002,70.800003,67.800003
20161105120000,470.0,491.149994,50.975609,35,58.799999,100,67.599998,70.800003,67.800003
20161105121500,470.0,481.75,50.0,35,58.0,100,67.699997,70.800003,67.800003
20161105123000,470.0,491.149994,50.975609,35,58.0,100,67.800003,70.800003,67.800003
20161105124500,470.0,491.149994,50.975609,35,58.799999,100,67.900002,70.800003,67.800003
20161105130000,470.0,500.549988,51.951218,35,60.0,100,68.099998,70.800003,67.800003
20161105131500,470.0,481.75,50.0,35,54.0,0,67.900002,70.800003,67.800003
20161105133000,470.0,481.75,50.0,35,52.299999,0,67.699997,70.800003,67.800003
20161105134500,470.0,481.75,50.0,35,52.299999,0,67.599998,70.800003,67.800003
20161105140000,470.0,481.75,50.0,35,53.900002,0,67.699997,70.800003,67.800003
20161105141500,470.0,491.149994,50.975609,35,52.400002,0,67.599998,70.800003,67.800003
20161105143000,470.0,481.75,50.0,35,51.599998,100,67.300003,70.800003,67.800003
20161105144500,470.0,481.75,50.0,35,54.099998,100,67.300003,70.800003,67.800003
20161105150000,470.0,472.350006,49.024391,35,53.099998,100,67.400002,70.800003,67.800003
20161105151500,470.0,481.75,50.0,35,51.5,100,67.400002,70.800003,67.800003
20161105153000,470.0,472.350006,49.024391,35,54.700001,100,67.300003,70.800003,67.800003
20161105154500,470.0,495.850006,51.463415,35,53.900002,100,67.400002,70.800003,67.800003
20161105160000,470.0,455.899994,47.317073,35,53.099998,100,67.400002,70.800003,67.800003
20161105161500,470.0,477.049988,49.512194,35,59.099998,100,67.5,70.800003,67.800003
20161105163000,470.0,477.049988,49.512194,35,59.099998,100,67.800003,70.800003,67.800003
20161105164500,470.0,477.049988,49.512194,35,59.099998,100,68.0,70.800003,67.800003
20161105170000,470.0,477.049988,49.512194,35,51.900002,0,67.800003,70.800003,67.800003
20161105171500,470.0,477.049988,49.512194,35,54.299999,0,67.699997,70.800003,67.800003
20161105173000,470.0,467.649994,48.536585,35,53.5,0,67.699997,70.800003,67.800003
20161105174500,470.0,467.649994,48.536585,35,53.5,0,67.599998,70.800003,67.800003
20161105180000,470.0,481.75,50.0,35,52.299999,0,67.599998,70.800003,67.800003
20161105181500,470.0,481.75,50.0,35,51.5,100,67.300003,70.800003,67.800003
20161105183000,470.0,472.350006,49.024391,35,51.5,100,67.199997,70.800003,67.800003
20161105184500,470.0,472.350006,49.024391,35,51.5,100,67.099998,70.800003,67.800003
20161105190000,470.0,481.75,50.0,35,57.599998,100,67.199997,70.800003,67.800003
20161105191500,470.0,472.350006,49.024391,35,58.299999,100,67.400002,70.800003,67.800003
20161105193000,470.0,472.350006,49.024391,35,59.700001,100,67.400002,70.800003,67.800003
20161105194500,470.0,472.350006,49.024391,35,58.400002,100,67.400002,70.800003,67.800003
20161105210000,470.0,460.600006,47.804879,35,58.400002,100,67.400002,70.800003,67.800003
20161105211500,470.0,472.350006,49.024391,35,60.700001,100,67.5,70.800003,67.800003
20161105213000,470.0,472.350006,49.024391,35,58.400002,100,67.599998,70.800003,67.800003
20161105214500,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161105220000,470.0,472.350006,49.024391,35,60.799999,100,67.800003,70.800003,67.800003
20161105221500,470.0,481.75,50.0,35,58.400002,100,67.900002,70.800003,67.800003
20161105223000,470.0,481.75,50.0,35,58.400002,100,67.900002,70.800003,67.800003
20161105224500,470.0,472.350006,49.024391,35,60.400002,100,67.900002,70.800003,67.800003
20161105230000,470.0,472.350006,49.024391,35,58.400002,100,67.800003,70.800003,67.800003
20161105231500,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161105233000,470.0,472.350006,49.024391,35,61.099998,100,67.699997,70.800003,67.800003
20161105234500,470.0,472.350006,49.024391,35,58.799999,100,67.699997,70.800003,67.800003
20161106000000,470.0,455.899994,47.317073,35,58.0,100,67.599998,70.800003,67.800003
20161106001500,470.0,460.600006,47.804879,35,60.700001,100,67.5,70.800003,67.800003
20161106003000,470.0,467.649994,48.536585,35,59.599998,100,67.599998,70.800003,67.800003
20161106004500,470.0,472.350006,49.024391,35,58.0,100,67.599998,70.800003,67.800003
20161106010000,470.0,455.899994,47.317073,35,60.700001,100,67.699997,70.800003,67.800003
20161106011500,470.0,455.899994,47.317073,35,60.0,100,67.800003,70.800003,67.800003
20161106013000,470.0,448.850006,46.585366,35,59.200001,100,67.900002,70.800003,67.800003
20161106014500,470.0,455.899994,47.317073,35,59.900002,100,67.900002,70.800003,67.800003
20161106020000,470.0,472.350006,49.024391,35,59.900002,100,67.800003,70.800003,67.800003
20161106021500,470.0,455.899994,47.317073,35,58.799999,100,67.699997,70.800003,67.800003
20161106023000,470.0,455.899994,47.317073,35,60.0,100,67.699997,70.800003,67.800003
20161106024500,470.0,448.850006,46.585366,35,60.0,100,67.599998,70.800003,67.800003
20161106030000,470.0,448.850006,46.585366,35,64.0,100,67.699997,70.800003,67.800003
20161106031500,470.0,460.600006,47.804879,35,62.799999,100,68.0,70.800003,67.800003
20161106033000,470.0,455.899994,47.317073,35,51.900002,0,67.900002,70.800003,67.800003
20161106034500,470.0,437.100006,45.365854,35,50.299999,100,67.400002,70.800003,67.800003
20161106040000,470.0,460.600006,47.804879,35,50.299999,100,67.099998,70.800003,67.800003
20161106041500,470.0,455.899994,47.317073,35,57.099998,100,66.800003,70.800003,67.800003
20161106043000,470.0,467.649994,48.536585,35,61.900002,100,67.099998,70.800003,67.800003
20161106044500,470.0,460.600006,47.804879,35,60.0,100,67.099998,70.800003,67.800003
20161106050000,470.0,455.899994,47.317073,35,63.200001,100,67.199997,70.800003,67.800003
20161106051500,470.0,455.899994,47.317073,35,64.800003,100,67.5,70.800003,67.800003
20161106053000,470.0,455.899994,47.317073,35,62.799999,100,67.699997,70.800003,67.800003
20161106054500,470.0,448.850006,46.585366,35,66.199997,100,67.900002,70.800003,67.800003
20161106060000,470.0,455.899994,47.317073,35,51.5,0,67.699997,70.800003,67.800003
20161106061500,470.0,460.600006,47.804879,35,51.5,100,67.300003,70.800003,67.800003
20161106063000,470.0,460.600006,47.804879,35,51.5,100,67.199997,70.800003,67.800003
20161106064500,470.0,460.600006,47.804879,35,51.5,100,67.099998,70.800003,67.800003
20161106070000,470.0,455.899994,47.317073,35,57.299999,100,67.099998,70.800003,67.800003
20161106071500,470.0,460.600006,47.804879,35,58.400002,100,67.400002,70.800003,67.800003
20161106073000,470.0,455.899994,47.317073,35,58.400002,100,67.599998,70.800003,67.800003
20161106074500,470.0,455.899994,47.317073,35,59.599998,100,67.599998,70.800003,67.800003
20161106080000,470.0,455.899994,47.317073,35,58.400002,100,67.800003,70.800003,67.800003
20161106081500,470.0,455.899994,47.317073,35,59.599998,100,67.900002,70.800003,67.800003
20161106083000,470.0,455.899994,47.317073,35,59.599998,100,67.900002,70.800003,67.800003
20161106084500,470.0,448.850006,46.585366,35,58.799999,100,67.900002,70.800003,67.800003
20161106090000,470.0,467.649994,48.536585,35,59.900002,100,67.800003,70.800003,67.800003
20161106091500,470.0,453.549988,47.073169,35,59.900002,100,67.800003,70.800003,67.800003
20161106093000,470.0,453.549988,47.073169,35,59.900002,100,67.900002,70.800003,67.800003
20161106094500,470.0,467.649994,48.536585,35,60.700001,100,68.0,70.800003,67.800003
20161106100000,470.0,455.899994,47.317073,35,53.5,0,67.800003,70.800003,67.800003
20161106101500,470.0,477.049988,49.512194,35,53.5,0,67.699997,70.800003,67.800003
20161106103000,470.0,477.049988,49.512194,35,53.5,0,67.699997,70.800003,67.800003
20161106104500,470.0,477.049988,49.512194,35,53.5,0,67.599998,70.800003,67.800003
20161106110000,470.0,477.049988,49.512194,35,55.599998,0,67.800003,70.800003,67.800003
20161106111500,470.0,467.649994,48.536585,35,53.900002,0,67.699997,70.800003,67.800003
20161106113000,470.0,484.100006,50.243903,35,53.900002,0,67.599998,70.800003,67.800003
20161106114500,470.0,477.049988,49.512194,35,55.099998,100,67.400002,70.800003,67.800003
20161106120000,470.0,484.100006,50.243903,35,55.099998,100,67.400002,70.800003,67.800003
20161106121500,470.0,484.100006,50.243903,35,53.900002,100,67.300003,70.800003,67.800003
20161106123000,470.0,484.100006,50.243903,35,53.900002,100,67.099998,70.800003,67.800003
20161106124500,470.0,484.100006,50.243903,35,57.5,100,67.199997,70.800003,67.800003
20161106130000,470.0,477.049988,49.512194,35,58.700001,100,67.599998,70.800003,67.800003
20161106131500,470.0,477.049988,49.512194,35,60.700001,100,67.699997,70.800003,67.800003
20161106133000,470.0,477.049988,49.512194,35,59.200001,100,67.800003,70.800003,67.800003
20161106134500,470.0,477.049988,49.512194,35,59.200001,100,67.900002,70.800003,67.800003
20161106140000,470.0,477.049988,49.512194,35,58.299999,100,68.0,70.800003,67.800003
20161106141500,470.0,477.049988,49.512194,35,53.599998,0,68.0,70.800003,67.800003
20161106143000,470.0,477.049988,49.512194,35,53.599998,0,67.900002,70.800003,67.800003
20161106144500,470.0,477.049988,49.512194,35,53.599998,0,68.099998,70.800003,67.800003
20161106150000,470.0,491.149994,50.975609,35,53.599998,0,68.099998,70.800003,67.800003
20161106151500,470.0,472.350006,49.024391,35,54.700001,0,68.199997,70.800003,67.800003
20161106153000,470.0,491.149994,50.975609,35,54.700001,0,68.099998,70.800003,67.800003
20161106154500,470.0,472.350006,49.024391,35,53.299999,0,67.900002,70.800003,67.800003
20161106160000,470.0,472.350006,49.024391,35,55.5,0,67.800003,70.800003,67.800003
20161106161500,470.0,484.100006,50.243903,35,54.599998,0,67.800003,70.800003,67.800003
20161106163000,470.0,484.100006,50.243903,35,53.900002,0,67.699997,70.800003,67.800003
20161106164500,470.0,472.350006,49.024391,35,53.099998,0,67.599998,70.800003,67.800003
20161106170000,470.0,481.75,50.0,35,53.900002,100,67.5,70.800003,67.800003
20161106171500,470.0,481.75,50.0,35,53.900002,100,67.5,70.800003,67.800003
20161106173000,470.0,472.350006,49.024391,35,53.099998,100,67.400002,70.800003,67.800003
20161106174500,470.0,472.350006,49.024391,35,53.099998,100,67.599998,70.800003,67.800003
20161106180000,470.0,481.75,50.0,35,53.099998,100,67.699997,70.800003,67.800003
20161106181500,470.0,491.149994,50.975609,35,53.099998,100,67.599998,70.800003,67.800003
20161106183000,470.0,477.049988,49.512194,35,55.0,100,67.599998,70.800003,67.800003
20161106184500,470.0,467.649994,48.536585,35,54.299999,100,67.5,70.800003,67.800003
20161106190000,470.0,477.049988,49.512194,35,54.299999,100,67.400002,70.800003,67.800003
20161106191500,470.0,477.049988,49.512194,35,54.299999,100,67.300003,70.800003,67.800003
20161106193000,470.0,460.600006,47.804879,35,54.299999,100,67.199997,70.800003,67.800003
20161106194500,470.0,472.350006,49.024391,35,59.200001,100,67.400002,70.800003,67.800003
20161106200000,470.0,472.350006,49.024391,35,59.200001,100,67.599998,70.800003,67.800003
20161106201500,470.0,472.350006,49.024391,35,60.400002,100,67.599998,70.800003,67.800003
20161106203000,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161106204500,470.0,472.350006,49.024391,35,59.5,100,67.699997,70.800003,67.800003
20161106210000,470.0,481.75,50.0,35,59.5,100,67.699997,70.800003,67.800003
20161106211500,470.0,472.350006,49.024391,35,58.400002,100,67.699997,70.800003,67.800003
20161106213000,470.0,472.350006,49.024391,35,60.299999,100,67.699997,70.800003,67.800003
20161106214500,470.0,484.100006,50.243903,35,58.799999,100,67.900002,70.800003,67.800003
20161106220000,470.0,484.100006,50.243903,35,58.799999,100,67.900002,70.800003,67.800003
20161106221500,470.0,484.100006,50.243903,35,52.700001,0,68.0,70.800003,67.800003
20161106223000,470.0,477.049988,49.512194,35,51.900002,0,67.800003,70.800003,67.800003
20161106224500,470.0,477.049988,49.512194,35,51.900002,0,67.699997,70.800003,67.800003
20161106230000,470.0,455.899994,47.317073,35,51.900002,0,67.699997,70.800003,67.800003
20161106231500,470.0,467.649994,48.536585,35,51.900002,0,67.699997,70.800003,67.800003
20161106233000,470.0,455.899994,47.317073,35,51.900002,0,67.699997,70.800003,67.800003
20161106234500,470.0,467.649994,48.536585,35,51.900002,0,67.599998,70.800003,67.800003
20161107000000,470.0,467.649994,48.536585,35,51.900002,0,67.699997,70.800003,67.800003
20161107001500,470.0,455.899994,47.317073,35,51.900002,0,67.699997,70.800003,67.800003
20161107003000,470.0,472.350006,49.024391,35,51.900002,0,67.699997,70.800003,67.800003
20161107004500,470.0,448.850006,46.585366,35,51.900002,100,67.5,70.800003,67.800003
20161107010000,470.0,444.149994,46.09756,35,51.900002,100,67.300003,70.800003,67.800003
20161107011500,470.0,453.549988,47.073169,35,51.900002,100,67.199997,70.800003,67.800003
20161107013000,470.0,453.549988,47.073169,35,51.900002,100,67.099998,70.800003,67.800003
20161107014500,470.0,448.850006,46.585366,35,59.900002,100,67.199997,70.800003,67.800003
20161107020000,470.0,453.549988,47.073169,35,59.200001,100,67.400002,70.800003,67.800003
20161107021500,470.0,460.600006,47.804879,35,59.200001,100,67.599998,70.800003,67.800003
20161107023000,470.0,455.899994,47.317073,35,60.0,100,67.800003,70.800003,67.800003
20161107024500,470.0,455.899994,47.317073,35,58.400002,100,67.900002,70.800003,67.800003
20161107030000,470.0,467.649994,48.536585,35,60.700001,100,68.0,70.800003,67.800003
20161107031500,470.0,472.350006,49.024391,35,51.5,0,67.900002,70.800003,67.800003
20161107033000,470.0,453.549988,47.073169,35,51.5,0,67.800003,70.800003,67.800003
20161107034500,470.0,453.549988,47.073169,35,51.5,100,67.5,70.800003,67.800003
20161107040000,470.0,448.850006,46.585366,35,51.5,100,67.199997,70.800003,67.800003
20161107041500,470.0,453.549988,47.073169,35,51.5,100,66.900002,70.800003,67.800003
20161107043000,470.0,467.649994,48.536585,35,58.0,100,67.199997,70.800003,67.800003
20161107044500,470.0,453.549988,47.073169,35,59.099998,100,67.199997,70.800003,67.800003
20161107050000,470.0,460.600006,47.804879,35,61.400002,100,67.400002,70.800003,67.800003
20161107051500,470.0,453.549988,47.073169,35,59.599998,100,67.599998,70.800003,67.800003
20161107053000,470.0,448.850006,46.585366,35,60.700001,100,67.800003,70.800003,67.800003
20161107054500,470.0,448.850006,46.585366,35,60.700001,100,67.900002,70.800003,67.800003
20161107060000,470.0,455.899994,47.317073,35,59.599998,100,67.900002,70.800003,67.800003
20161107061500,470.0,448.850006,46.585366,35,61.900002,100,67.900002,70.800003,67.800003
20161107063000,470.0,444.149994,46.09756,35,60.0,100,68.0,70.800003,67.800003
20161107064500,470.0,453.549988,47.073169,35,60.0,100,67.900002,70.800003,67.800003
20161107070000,470.0,453.549988,47.073169,35,61.599998,100,67.800003,70.800003,67.800003
20161107071500,470.0,444.149994,46.09756,35,59.599998,100,67.800003,70.800003,67.800003
20161107073000,470.0,455.899994,47.317073,35,59.599998,100,67.699997,70.800003,67.800003
20161107074500,470.0,460.600006,47.804879,35,62.0,100,67.699997,70.800003,67.800003
20161107080000,470.0,455.899994,47.317073,35,59.599998,100,67.699997,70.800003,67.800003
20161107081500,470.0,467.649994,48.536585,35,60.700001,100,67.800003,70.800003,67.800003
20161107083000,470.0,455.899994,47.317073,35,60.700001,100,67.699997,70.800003,67.800003
20161107084500,470.0,460.600006,47.804879,35,60.700001,100,67.699997,70.800003,67.800003
20161107090000,470.0,460.600006,47.804879,35,61.599998,100,67.699997,70.800003,67.800003
20161107091500,470.0,460.600006,47.804879,35,61.599998,100,67.599998,70.800003,67.800003
20161107093000,470.0,467.649994,48.536585,35,60.400002,100,67.5,70.800003,67.800003
20161107094500,470.0,467.649994,48.536585,35,61.599998,100,67.400002,70.800003,67.800003
20161107100000,470.0,460.600006,47.804879,35,63.599998,100,67.300003,70.800003,67.800003
20161107101500,470.0,455.899994,47.317073,35,64.400002,100,67.300003,70.800003,67.800003
20161107103000,470.0,467.649994,48.536585,35,66.800003,100,67.300003,70.800003,67.800003
20161107104500,470.0,460.600006,47.804879,35,69.099998,100,67.400002,70.800003,67.800003
20161107110000,470.0,448.850006,46.585366,35,67.300003,100,67.599998,70.800003,67.800003
20161107111500,470.0,453.549988,47.073169,35,70.5,100,67.699997,70.800003,67.800003
20161107113000,470.0,460.600006,47.804879,35,68.0,100,67.900002,70.800003,67.800003
20161107114500,470.0,455.899994,47.317073,35,55.599998,0,68.099998,70.800003,67.800003
20161107120000,470.0,467.649994,48.536585,35,53.099998,0,68.099998,70.800003,67.800003
20161107121500,470.0,444.149994,46.09756,35,53.099998,0,68.099998,70.800003,67.800003
20161107123000,470.0,448.850006,46.585366,35,53.099998,0,68.199997,70.800003,67.800003
20161107124500,470.0,467.649994,48.536585,35,52.400002,0,68.199997,70.800003,67.800003
20161107130000,470.0,455.899994,47.317073,35,52.400002,0,68.0,70.800003,67.800003
20161107131500,470.0,455.899994,47.317073,35,52.400002,0,67.699997,70.800003,67.800003
20161107133000,470.0,472.350006,49.024391,35,52.400002,100,67.400002,70.800003,67.800003
20161107134500,470.0,448.850006,46.585366,35,52.400002,100,67.300003,70.800003,67.800003
20161107140000,470.0,460.600006,47.804879,35,52.400002,100,67.099998,70.800003,67.800003
20161107141500,470.0,455.899994,47.317073,35,59.900002,100,66.900002,70.800003,67.800003
20161107143000,470.0,455.899994,47.317073,35,62.900002,100,66.900002,70.800003,67.800003
20161107144500,470.0,455.899994,47.317073,35,65.300003,100,66.900002,70.800003,67.800003
20161107150000,470.0,460.600006,47.804879,35,70.099998,100,66.900002,73.900002,70.900002
20161107151500,470.0,455.899994,47.317073,35,87.800003,100,67.099998,73.900002,70.900002
20161107153000,470.0,455.899994,47.317073,35,80.199997,100,67.400002,73.900002,70.900002
20161107154500,470.0,455.899994,47.317073,35,80.199997,100,67.699997,73.900002,70.900002
20161107160000,470.0,467.649994,48.536585,35,92.400002,100,68.0,73.900002,70.900002
20161107161500,470.0,472.350006,49.024391,35,79.699997,100,69.900002,73.900002,70.900002
20161107163000,470.0,472.350006,49.024391,35,80.900002,100,70.5,73.900002,70.900002
20161107164500,470.0,455.899994,47.317073,35,93.599998,100,70.900002,73.900002,70.900002
20161107170000,470.0,472.350006,49.024391,35,53.5,100,70.0,73.900002,70.900002
20161107171500,470.0,472.350006,49.024391,35,62.799999,100,69.300003,73.900002,70.900002
20161107173000,470.0,455.899994,47.317073,35,68.599998,100,69.699997,73.900002,70.900002
20161107174500,470.0,455.899994,47.317073,35,75.900002,100,70.0,73.900002,70.900002
20161107180000,470.0,455.899994,47.317073,35,71.599998,100,70.300003,73.900002,70.900002
20161107181500,470.0,460.600006,47.804879,35,72.5,100,70.599998,73.900002,70.900002
20161107183000,470.0,467.649994,48.536585,35,78.699997,100,70.599998,73.900002,70.900002
20161107184500,470.0,453.549988,47.073169,35,71.599998,100,70.800003,73.900002,70.900002
20161107190000,470.0,448.850006,46.585366,35,71.599998,100,70.900002,73.900002,70.900002
20161107191500,470.0,453.549988,47.073169,35,79.199997,100,70.900002,73.900002,70.900002
20161107193000,470.0,460.600006,47.804879,35,73.5,100,70.800003,73.900002,70.900002
20161107194500,470.0,467.649994,48.536585,35,71.099998,100,71.0,73.900002,70.900002
20161107200000,470.0,460.600006,47.804879,35,76.199997,100,71.0,73.900002,70.900002
20161107201500,470.0,455.899994,47.317073,35,74.900002,100,70.900002,73.900002,70.900002
20161107203000,470.0,467.649994,48.536585,35,71.099998,100,71.099998,73.900002,70.900002
20161107204500,470.0,467.649994,48.536585,35,75.400002,100,71.099998,73.900002,70.900002
20161107210000,470.0,467.649994,48.536585,35,54.700001,100,70.199997,73.900002,70.900002
20161107211500,470.0,455.899994,47.317073,35,63.200001,100,69.5,73.900002,70.900002
20161107213000,470.0,455.899994,47.317073,35,64.900002,100,69.699997,73.900002,70.900002
20161107214500,470.0,460.600006,47.804879,35,73.699997,100,70.0,73.900002,70.900002
20161107220000,470.0,444.149994,46.09756,35,71.800003,100,70.300003,73.900002,70.900002
20161107221500,470.0,460.600006,47.804879,35,69.699997,100,70.599998,73.900002,70.900002
20161107223000,470.0,472.350006,49.024391,35,73.699997,100,70.699997,73.900002,70.900002
20161107224500,470.0,472.350006,49.024391,35,73.699997,100,70.699997,73.900002,70.900002
20161107230000,470.0,472.350006,49.024391,35,70.099998,100,70.699997,73.900002,70.900002
20161107231500,470.0,460.600006,47.804879,35,72.0,100,70.800003,73.900002,70.900002
20161107233000,470.0,467.649994,48.536585,35,74.900002,100,70.900002,73.900002,70.900002
20161107234500,470.0,455.899994,47.317073,35,70.400002,100,70.900002,73.900002,70.900002
20161108000000,470.0,444.149994,46.09756,35,70.400002,100,71.0,73.900002,70.900002
20161108001500,470.0,455.899994,47.317073,35,76.699997,100,71.0,73.900002,70.900002
20161108003000,470.0,472.350006,49.024391,35,71.099998,100,71.0,73.900002,70.900002
20161108004500,470.0,472.350006,49.024391,35,69.300003,100,71.0,73.900002,70.900002
20161108010000,470.0,472.350006,49.024391,35,76.199997,100,71.0,73.900002,70.900002
20161108011500,470.0,472.350006,49.024391,35,72.0,100,71.099998,73.900002,70.900002
20161108013000,470.0,453.549988,47.073169,35,53.5,100,69.800003,73.900002,70.900002
20161108014500,470.0,460.600006,47.804879,35,64.0,100,69.599998,73.900002,70.900002
20161108020000,470.0,453.549988,47.073169,35,68.900002,100,69.800003,73.900002,70.900002
20161108021500,470.0,460.600006,47.804879,35,68.900002,100,70.199997,73.900002,70.900002
20161108023000,470.0,448.850006,46.585366,35,70.0,100,70.300003,73.900002,70.900002
20161108024500,470.0,448.850006,46.585366,35,78.300003,100,70.5,73.900002,70.900002
20161108030000,470.0,455.899994,47.317073,35,71.099998,100,70.599998,73.900002,70.900002
20161108031500,470.0,455.899994,47.317073,35,70.099998,100,70.699997,73.900002,70.900002
20161108033000,470.0,460.600006,47.804879,35,78.099998,100,70.800003,73.900002,70.900002
20161108034500,470.0,460.600006,47.804879,35,71.800003,100,70.900002,73.900002,70.900002
20161108040000,470.0,455.899994,47.317073,35,70.099998,100,71.0,73.900002,70.900002
20161108041500,470.0,467.649994,48.536585,35,74.199997,100,71.0,73.900002,70.900002
20161108043000,470.0,467.649994,48.536585,35,74.199997,100,71.0,73.900002,70.900002
20161108044500,470.0,460.600006,47.804879,35,55.599998,100,70.199997,73.900002,70.900002
20161108050000,470.0,460.600006,47.804879,35,62.799999,100,69.599998,73.900002,70.900002
20161108051500,470.0,460.600006,47.804879,35,69.099998,100,69.800003,73.900002,70.900002
20161108053000,470.0,455.899994,47.317073,35,69.099998,100,70.099998,73.900002,70.900002
20161108054500,470.0,455.899994,47.317073,35,68.199997,100,70.400002,73.900002,70.900002
20161108060000,470.0,460.600006,47.804879,35,72.0,100,70.5,73.900002,70.900002
20161108061500,470.0,460.600006,47.804879,35,73.5,100,70.699997,73.900002,70.900002
20161108063000,470.0,460.600006,47.804879,35,69.699997,100,70.699997,73.900002,70.900002
20161108064500,470.0,467.649994,48.536585,35,71.0,100,70.800003,73.900002,70.900002
20161108070000,470.0,460.600006,47.804879,35,74.400002,100,70.800003,73.900002,70.900002
20161108071500,470.0,467.649994,48.536585,35,70.099998,100,70.900002,73.900002,70.900002
20161108073000,470.0,460.600006,47.804879,35,70.099998,100,70.900002,73.900002,70.900002
20161108074500,470.0,460.600006,47.804879,35,74.900002,100,71.0,73.900002,70.900002
20161108080000,470.0,453.549988,47.073169,35,72.199997,100,71.099998,73.900002,70.900002
20161108081500,470.0,472.350006,49.024391,35,53.900002,100,69.800003,73.900002,70.900002
20161108083000,470.0,472.350006,49.024391,35,62.400002,100,69.699997,73.900002,70.900002
20161108084500,470.0,472.350006,49.024391,35,66.199997,100,69.800003,73.900002,70.900002
20161108090000,470.0,448.850006,46.585366,35,70.599998,100,70.199997,73.900002,70.900002
20161108091500,470.0,460.600006,47.804879,35,70.599998,100,70.699997,73.900002,70.900002
20161108093000,470.0,460.600006,47.804879,35,69.199997,100,70.900002,73.900002,70.900002
20161108094500,470.0,472.350006,49.024391,35,68.199997,100,71.0,73.900002,70.900002
20161108100000,470.0,460.600006,47.804879,35,57.099998,100,70.5,73.900002,70.900002
20161108101500,470.0,460.600006,47.804879,35,56.299999,100,69.699997,73.900002,70.900002
20161108103000,470.0,472.350006,49.024391,35,63.200001,100,70.0,73.900002,70.900002
20161108104500,470.0,472.350006,49.024391,35,65.800003,100,70.099998,73.900002,70.900002
20161108110000,470.0,472.350006,49.024391,35,65.800003,100,70.5,73.900002,70.900002
20161108111500,470.0,472.350006,49.024391,35,65.800003,100,70.5,73.900002,70.900002
20161108113000,470.0,455.899994,47.317073,35,68.599998,100,70.5,73.900002,70.900002
20161108114500,470.0,460.600006,47.804879,35,66.800003,100,70.699997,73.900002,70.900002
20161108120000,470.0,467.649994,48.536585,35,66.800003,100,70.699997,73.900002,70.900002
20161108121500,470.0,460.600006,47.804879,35,65.800003,100,70.699997,73.900002,70.900002
20161108123000,470.0,455.899994,47.317073,35,65.800003,100,70.699997,73.900002,70.900002
20161108124500,470.0,467.649994,48.536585,35,68.599998,100,70.699997,73.900002,70.900002
20161108130000,470.0,460.600006,47.804879,35,66.300003,100,70.800003,73.900002,70.900002
20161108131500,470.0,453.549988,47.073169,35,65.300003,100,70.900002,73.900002,70.900002
20161108133000,470.0,460.600006,47.804879,35,65.300003,100,70.900002,73.900002,70.900002
20161108134500,470.0,467.649994,48.536585,35,68.099998,100,70.900002,73.900002,70.900002
20161108140000,470.0,455.899994,47.317073,35,68.099998,100,70.900002,73.900002,70.900002
20161108141500,470.0,472.350006,49.024391,35,68.099998,100,70.900002,73.900002,70.900002
20161108143000,470.0,455.899994,47.317073,35,66.199997,100,70.900002,73.900002,70.900002
20161108144500,470.0,455.899994,47.317073,35,66.199997,100,70.900002,73.900002,70.900002
20161108150000,470.0,467.649994,48.536585,35,68.099998,100,71.0,73.900002,70.900002
20161108151500,470.0,453.549988,47.073169,35,68.099998,100,71.099998,73.900002,70.900002
20161108153000,470.0,481.75,50.0,35,53.5,100,70.099998,73.900002,70.900002
20161108154500,470.0,455.899994,47.317073,35,62.599998,100,69.699997,73.900002,70.900002
20161108160000,470.0,460.600006,47.804879,35,62.599998,100,70.0,73.900002,70.900002
20161108161500,470.0,453.549988,47.073169,35,65.300003,100,70.199997,73.900002,70.900002
20161108163000,470.0,467.649994,48.536585,35,68.599998,100,70.300003,73.900002,70.900002
20161108164500,470.0,472.350006,49.024391,35,66.599998,100,70.5,73.900002,70.900002
20161108170000,470.0,472.350006,49.024391,35,67.599998,100,70.699997,73.900002,70.900002
20161108171500,470.0,460.600006,47.804879,35,69.599998,100,70.699997,73.900002,70.900002
20161108173000,470.0,481.75,50.0,35,66.199997,100,70.699997,73.900002,70.900002
20161108174500,470.0,472.350006,49.024391,35,66.199997,100,70.699997,73.900002,70.900002
20161108180000,470.0,481.75,50.0,35,67.699997,100,70.699997,73.900002,70.900002
20161108181500,470.0,481.75,50.0,35,69.599998,100,70.699997,73.900002,70.900002
20161108183000,470.0,472.350006,49.024391,35,65.300003,100,70.699997,73.900002,70.900002
20161108184500,470.0,481.75,50.0,35,67.900002,100,70.599998,73.900002,70.900002
20161108190000,470.0,481.75,50.0,35,65.800003,100,70.699997,73.900002,70.900002
20161108191500,470.0,481.75,50.0,35,71.0,100,70.699997,73.900002,70.900002
20161108193000,470.0,481.75,50.0,35,67.699997,100,70.900002,73.900002,70.900002
20161108194500,470.0,467.649994,48.536585,35,65.800003,100,71.0,73.900002,70.900002
20161108200000,470.0,467.649994,48.536585,35,71.5,100,70.900002,73.900002,70.900002
20161108201500,470.0,472.350006,49.024391,35,66.300003,100,71.0,73.900002,70.900002
20161108203000,470.0,472.350006,49.024391,35,53.099998,100,70.300003,73.900002,70.900002
20161108204500,470.0,472.350006,49.024391,35,60.799999,100,69.599998,73.900002,70.900002
20161108210000,470.0,484.100006,50.243903,35,62.599998,100,69.699997,73.900002,70.900002
20161108211500,470.0,477.049988,49.512194,35,70.099998,100,69.900002,73.900002,70.900002
20161108213000,470.0,477.049988,49.512194,35,67.699997,100,70.300003,73.900002,70.900002
20161108214500,470.0,477.049988,49.512194,35,67.699997,100,70.5,73.900002,70.900002
20161108220000,470.0,477.049988,49.512194,35,75.300003,100,70.599998,73.900002,70.900002
20161108221500,470.0,477.049988,49.512194,35,68.699997,100,70.699997,73.900002,70.900002
20161108223000,470.0,477.049988,49.512194,35,68.699997,100,70.800003,73.900002,70.900002
20161108224500,470.0,477.049988,49.512194,35,75.800003,100,71.0,73.900002,70.900002
20161108230000,470.0,491.149994,50.975609,35,69.199997,100,71.0,73.900002,70.900002
20161108231500,470.0,472.350006,49.024391,35,59.299999,0,71.099998,73.900002,70.900002
20161108233000,470.0,484.100006,50.243903,35,52.299999,100,69.800003,73.900002,70.900002
20161108234500,470.0,484.100006,50.243903,35,62.0,100,69.699997,73.900002,70.900002
20161109000000,470.0,477.049988,49.512194,35,63.599998,100,69.800003,73.900002,70.900002
20161109001500,470.0,455.899994,47.317073,35,74.800003,100,70.099998,73.900002,70.900002
