PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109003000,470.0,467.649994,48.536585,35,69.699997,100,70.5,73.900002,70.900002
20161109004500,470.0,460.600006,47.804879,35,67.699997,100,70.599998,73.900002,70.900002
20161109010000,470.0,460.600006,47.804879,35,75.199997,100,70.599998,73.900002,70.900002
20161109011500,470.0,455.899994,47.317073,35,69.699997,100,70.699997,73.900002,70.900002
20161109013000,470.0,460.600006,47.804879,35,67.699997,100,70.800003,73.900002,70.900002
20161109014500,470.0,453.549988,47.073169,35,74.300003,100,70.699997,73.900002,70.900002
20161109020000,470.0,467.649994,48.536585,35,69.699997,100,70.699997,73.900002,70.900002
20161109021500,470.0,477.049988,49.512194,35,69.699997,100,70.699997,73.900002,70.900002
20161109023000,470.0,448.850006,46.585366,35,74.5,100,70.699997,73.900002,70.900002
20161109024500,470.0,455.899994,47.317073,35,75.300003,100,70.800003,73.900002,70.900002
20161109030000,470.0,477.049988,49.512194,35,70.0,100,70.900002,73.900002,70.900002
20161109031500,470.0,477.049988,49.512194,35,70.0,100,70.900002,73.900002,70.900002
20161109033000,470.0,467.649994,48.536585,35,69.099998,100,70.900002,73.900002,70.900002
20161109034500,470.0,481.75,50.0,35,78.699997,100,70.900002,73.900002,70.900002
20161109040000,470.0,467.649994,48.536585,35,69.599998,100,70.900002,73.900002,70.900002
20161109041500,470.0,467.649994,48.536585,35,74.800003,100,71.0,73.900002,70.900002
20161109043000,470.0,472.350006,49.024391,35,70.800003,100,71.0,73.900002,70.900002
20161109044500,470.0,472.350006,49.024391,35,69.599998,100,71.0,73.900002,70.900002
20161109050000,470.0,453.549988,47.073169,35,75.800003,100,70.900002,73.900002,70.900002
20161109051500,470.0,453.549988,47.073169,35,68.699997,100,70.900002,73.900002,70.900002
20161109053000,470.0,472.350006,49.024391,35,77.099998,100,70.900002,73.900002,70.900002
20161109054500,470.0,437.100006,45.365854,10,69.699997,100,71.099998,73.900002,70.900002
20161109060000,470.0,453.549988,47.073169,11,73.900002,100,71.099998,73.900002,70.900002
20161109061500,470.0,484.100006,50.243903,42,58.799999,100,70.599998,73.900002,70.900002
20161109063000,470.0,477.049988,49.512194,42,59.900002,100,69.400002,73.900002,70.900002
20161109064500,470.0,477.049988,49.512194,42,63.799999,100,69.699997,73.900002,70.900002
20161109070000,470.0,491.149994,50.975609,42,72.0,100,69.900002,73.900002,70.900002
20161109071500,470.0,502.899994,52.195121,42,67.699997,100,70.199997,73.900002,70.900002
20161109073000,470.0,495.850006,51.463415,42,74.800003,100,70.5,73.900002,70.900002
20161109074500,470.0,495.850006,51.463415,41,72.900002,100,70.5,73.900002,70.900002
20161109080000,470.0,495.850006,51.463415,41,67.699997,100,70.800003,73.900002,70.900002
20161109081500,470.0,495.850006,51.463415,41,75.300003,100,71.099998,73.900002,70.900002
20161109083000,470.0,477.049988,49.512194,41,52.299999,0,70.800003,73.900002,70.900002
20161109084500,470.0,448.850006,46.585366,41,52.299999,100,70.800003,73.900002,70.900002
20161109090000,470.0,455.899994,47.317073,41,52.299999,100,70.400002,73.900002,70.900002
20161109091500,470.0,448.850006,46.585366,41,52.299999,100,70.0,73.900002,70.900002
20161109093000,470.0,460.600006,47.804879,41,60.700001,100,69.599998,73.900002,70.900002
20161109094500,470.0,472.350006,49.024391,41,72.699997,100,69.300003,73.900002,70.900002
20161109100000,470.0,437.100006,45.365854,41,77.699997,100,69.099998,73.900002,70.900002
20161109101500,470.0,437.100006,45.365854,41,92.300003,100,68.900002,73.900002,70.900002
20161109103000,470.0,460.600006,47.804879,41,78.300003,100,69.099998,73.900002,70.900002
20161109104500,470.0,448.850006,46.585366,41,81.900002,100,69.199997,73.900002,70.900002
20161109110000,470.0,455.899994,47.317073,41,87.199997,100,69.199997,73.900002,70.900002
20161109111500,470.0,467.649994,48.536585,41,80.199997,100,69.300003,73.900002,70.900002
20161109113000,470.0,467.649994,48.536585,41,92.300003,100,69.300003,73.900002,70.900002
20161109114500,470.0,448.850006,46.585366,41,79.699997,100,69.400002,73.900002,70.900002
20161109120000,470.0,455.899994,47.317073,41,90.099998,100,69.400002,73.900002,70.900002
20161109121500,470.0,460.600006,47.804879,41,83.699997,100,70.099998,73.900002,70.900002
20161109123000,470.0,455.899994,47.317073,41,53.5,0,70.699997,73.900002,70.900002
20161109124500,470.0,448.850006,46.585366,41,55.5,100,69.599998,73.900002,70.900002
20161109130000,470.0,460.600006,47.804879,41,62.0,100,69.900002,73.900002,70.900002
20161109131500,470.0,460.600006,47.804879,41,67.400002,100,70.099998,73.900002,70.900002
20161109133000,470.0,453.549988,47.073169,41,65.800003,100,70.300003,73.900002,70.900002
20161109134500,470.0,444.149994,46.09756,41,66.800003,100,70.5,73.900002,70.900002
20161109140000,470.0,477.049988,49.512194,41,68.599998,100,70.5,73.900002,70.900002
20161109141500,470.0,477.049988,49.512194,41,66.800003,100,70.699997,73.900002,70.900002
20161109143000,470.0,477.049988,49.512194,41,69.699997,100,70.699997,73.900002,70.900002
20161109144500,470.0,477.049988,49.512194,41,66.199997,100,70.699997,73.900002,70.900002
20161109150000,470.0,477.049988,49.512194,41,66.199997,100,70.800003,73.900002,70.900002
20161109151500,470.0,467.649994,48.536585,41,69.599998,100,70.800003,73.900002,70.900002
20161109153000,470.0,460.600006,47.804879,41,66.199997,100,70.800003,73.900002,70.900002
20161109154500,470.0,481.75,50.0,41,66.199997,100,71.0,73.900002,70.900002
20161109160000,470.0,491.149994,50.975609,41,69.199997,100,70.900002,73.900002,70.900002
20161109161500,470.0,484.100006,50.243903,41,65.800003,100,71.0,73.900002,70.900002
20161109163000,470.0,477.049988,49.512194,41,67.199997,100,71.0,73.900002,70.900002
20161109164500,470.0,484.100006,50.243903,41,68.599998,100,71.0,73.900002,70.900002
20161109170000,470.0,472.350006,49.024391,41,65.800003,100,71.0,73.900002,70.900002
20161109171500,470.0,491.149994,50.975609,41,68.699997,100,70.900002,73.900002,70.900002
20161109173000,470.0,477.049988,49.512194,41,65.800003,100,70.900002,73.900002,70.900002
20161109174500,470.0,477.049988,49.512194,41,67.300003,100,70.800003,73.900002,70.900002
20161109180000,470.0,477.049988,49.512194,41,69.099998,100,70.800003,73.900002,70.900002
20161109181500,470.0,477.049988,49.512194,41,65.800003,100,70.800003,73.900002,70.900002
20161109183000,470.0,477.049988,49.512194,41,69.599998,100,70.699997,73.900002,70.900002
20161109184500,470.0,460.600006,47.804879,41,66.300003,100,70.800003,73.900002,70.900002
20161109190000,470.0,481.75,50.0,41,66.300003,100,70.699997,73.900002,70.900002
20161109191500,470.0,481.75,50.0,41,66.300003,100,70.699997,73.900002,70.900002
20161109193000,470.0,481.75,50.0,41,65.300003,100,70.699997,73.900002,70.900002
20161109194500,470.0,481.75,50.0,41,70.5,100,70.599998,73.900002,70.900002
20161109200000,470.0,481.75,50.0,41,66.300003,100,70.599998,73.900002,70.900002
20161109201500,470.0,481.75,50.0,41,69.699997,100,70.699997,73.900002,70.900002
20161109203000,470.0,467.649994,48.536585,41,66.199997,100,70.599998,73.900002,70.900002
20161109204500,470.0,481.75,50.0,41,72.0,100,70.599998,73.900002,70.900002
20161109210000,470.0,495.850006,51.463415,41,66.800003,100,70.699997,73.900002,70.900002
20161109211500,470.0,477.049988,49.512194,41,72.900002,100,70.699997,73.900002,70.900002
20161109213000,470.0,467.649994,48.536585,41,68.199997,100,70.800003,73.900002,70.900002
20161109214500,470.0,460.600006,47.804879,41,66.800003,100,70.699997,73.900002,70.900002
20161109220000,470.0,472.350006,49.024391,41,72.400002,100,70.699997,73.900002,70.900002
20161109221500,470.0,472.350006,49.024391,41,72.400002,100,70.699997,73.900002,70.900002
20161109223000,470.0,460.600006,47.804879,41,73.199997,100,70.800003,73.900002,70.900002
20161109224500,470.0,467.649994,48.536585,41,69.699997,100,70.900002,73.900002,70.900002
20161109230000,470.0,477.049988,49.512194,41,70.5,100,70.900002,73.900002,70.900002
20161109231500,470.0,477.049988,49.512194,41,70.5,100,70.800003,73.900002,70.900002
20161109233000,470.0,484.100006,50.243903,41,66.800003,100,70.800003,73.900002,70.900002
20161109234500,470.0,455.899994,47.317073,41,71.0,100,70.699997,73.900002,70.900002
20161110000000,470.0,467.649994,48.536585,41,68.199997,100,70.699997,73.900002,70.900002
20161110001500,470.0,477.049988,49.512194,41,66.900002,100,70.699997,73.900002,70.900002
20161110003000,470.0,477.049988,49.512194,41,75.300003,100,70.599998,73.900002,70.900002
20161110004500,470.0,477.049988,49.512194,41,68.699997,100,70.599998,73.900002,70.900002
20161110010000,470.0,467.649994,48.536585,41,71.0,100,70.599998,73.900002,70.900002
20161110011500,470.0,481.75,50.0,41,74.099998,100,70.699997,73.900002,70.900002
20161110013000,470.0,481.75,50.0,41,68.199997,100,70.800003,73.900002,70.900002
20161110014500,470.0,481.75,50.0,41,70.0,100,70.699997,73.900002,70.900002
20161110020000,470.0,481.75,50.0,41,74.900002,100,70.699997,73.900002,70.900002
20161110021500,470.0,481.75,50.0,41,67.699997,100,70.699997,73.900002,70.900002
20161110023000,470.0,481.75,50.0,41,69.800003,100,70.5,73.900002,70.900002
20161110024500,470.0,481.75,50.0,41,73.900002,100,70.599998,73.900002,70.900002
20161110030000,470.0,491.149994,50.975609,41,68.199997,100,70.699997,73.900002,70.900002
20161110031500,470.0,472.350006,49.024391,41,75.699997,100,70.599998,73.900002,70.900002
20161110033000,470.0,484.100006,50.243903,41,71.099998,100,70.599998,73.900002,70.900002
20161110034500,470.0,477.049988,49.512194,41,68.599998,100,70.699997,73.900002,70.900002
20161110040000,470.0,491.149994,50.975609,41,81.0,100,70.599998,73.900002,70.900002
20161110041500,470.0,477.049988,49.512194,41,70.599998,100,70.699997,73.900002,70.900002
20161110043000,470.0,495.850006,51.463415,41,72.900002,100,70.699997,73.900002,70.900002
20161110044500,470.0,467.649994,48.536585,41,78.800003,100,70.699997,73.900002,70.900002
20161110050000,470.0,484.100006,50.243903,41,69.699997,100,70.699997,73.900002,70.900002
20161110051500,470.0,500.549988,51.951218,41,73.400002,100,70.699997,73.900002,70.900002
20161110053000,470.0,477.049988,49.512194,41,77.0,100,70.599998,73.900002,70.900002
20161110054500,470.0,477.049988,49.512194,41,69.699997,100,70.699997,73.900002,70.900002
20161110060000,470.0,477.049988,49.512194,41,75.699997,100,70.699997,73.900002,70.900002
20161110061500,470.0,484.100006,50.243903,41,73.599998,100,70.599998,73.900002,70.900002
20161110063000,470.0,491.149994,50.975609,41,70.599998,100,70.800003,73.900002,70.900002
20161110064500,470.0,491.149994,50.975609,41,84.199997,100,70.699997,73.900002,70.900002
20161110070000,470.0,481.75,50.0,41,72.0,100,70.800003,73.900002,70.900002
20161110071500,470.0,481.75,50.0,41,70.5,100,70.800003,73.900002,70.900002
20161110073000,470.0,491.149994,50.975609,41,84.400002,100,70.699997,73.900002,70.900002
20161110074500,470.0,491.149994,50.975609,41,71.599998,100,70.800003,73.900002,70.900002
20161110080000,470.0,484.100006,50.243903,41,73.099998,100,70.800003,73.900002,70.900002
20161110081500,470.0,484.100006,50.243903,41,79.599998,100,70.800003,73.900002,70.900002
20161110083000,470.0,500.549988,51.951218,41,59.299999,0,71.199997,73.900002,70.900002
20161110084500,470.0,484.100006,50.243903,40,51.400002,100,69.599998,73.900002,70.900002
20161110090000,470.0,477.049988,49.512194,40,73.099998,100,68.800003,73.900002,70.900002
20161110091500,470.0,477.049988,49.512194,40,76.400002,100,68.300003,73.900002,70.900002
20161110093000,470.0,460.600006,47.804879,40,84.5,100,68.099998,73.900002,70.900002
20161110094500,470.0,491.149994,50.975609,40,90.0,100,67.900002,73.900002,70.900002
20161110100000,470.0,472.350006,49.024391,40,77.300003,100,67.900002,73.900002,70.900002
20161110101500,470.0,472.350006,49.024391,40,77.300003,100,67.800003,73.900002,70.900002
20161110103000,470.0,472.350006,49.024391,40,92.199997,100,67.699997,73.900002,70.900002
20161110104500,470.0,472.350006,49.024391,40,80.300003,100,67.800003,73.900002,70.900002
20161110110000,470.0,472.350006,49.024391,40,77.099998,100,69.400002,73.900002,70.900002
20161110111500,470.0,460.600006,47.804879,40,53.900002,0,71.199997,73.900002,70.900002
20161110113000,470.0,477.049988,49.512194,40,51.900002,100,69.900002,73.900002,70.900002
20161110114500,470.0,477.049988,49.512194,40,60.299999,100,69.400002,73.900002,70.900002
20161110120000,470.0,455.899994,47.317073,40,76.699997,100,68.800003,73.900002,70.900002
20161110121500,470.0,472.350006,49.024391,40,81.599998,100,69.0,73.900002,70.900002
20161110123000,470.0,472.350006,49.024391,40,77.300003,100,68.800003,73.900002,70.900002
20161110124500,470.0,481.75,50.0,40,79.599998,100,68.800003,73.900002,70.900002
20161110130000,470.0,481.75,50.0,40,85.800003,100,68.800003,73.900002,70.900002
20161110131500,470.0,467.649994,48.536585,40,78.699997,100,68.599998,73.900002,70.900002
20161110133000,470.0,472.350006,49.024391,40,78.699997,100,68.5,73.900002,70.900002
20161110134500,470.0,448.850006,46.585366,40,90.400002,100,68.5,73.900002,70.900002
20161110140000,470.0,467.649994,48.536585,40,78.300003,100,68.800003,73.900002,70.900002
20161110141500,470.0,484.100006,50.243903,41,52.700001,0,71.300003,73.900002,70.900002
20161110143000,470.0,514.650024,53.414637,41,52.700001,100,69.900002,73.900002,70.900002
20161110144500,470.0,495.850006,51.463415,41,61.900002,100,69.199997,73.900002,70.900002
20161110150000,470.0,484.100006,50.243903,41,84.5,100,70.699997,76.699997,73.699997
20161110151500,470.0,491.149994,50.975609,41,79.0,100,70.300003,76.699997,73.699997
20161110153000,470.0,477.049988,49.512194,41,90.5,100,72.599998,76.699997,73.699997
20161110154500,470.0,477.049988,49.512194,41,83.300003,100,72.5,76.699997,73.699997
20161110160000,470.0,477.049988,49.512194,41,76.800003,100,71.599998,76.699997,73.699997
20161110161500,470.0,477.049988,49.512194,41,79.0,100,70.400002,76.699997,73.699997
20161110163000,470.0,477.049988,49.512194,41,92.900002,100,70.300003,76.699997,73.699997
20161110164500,470.0,477.049988,49.512194,41,80.199997,100,70.300003,76.699997,73.699997
20161110170000,470.0,484.100006,50.243903,41,76.800003,100,70.099998,76.699997,73.699997
20161110171500,470.0,472.350006,49.024391,41,80.099998,100,70.0,76.699997,73.699997
20161110173000,470.0,491.149994,50.975609,41,90.300003,100,69.800003,76.699997,73.699997
20161110174500,470.0,491.149994,50.975609,41,78.300003,100,69.599998,76.699997,73.699997
20161110180000,470.0,477.049988,49.512194,41,75.800003,100,71.199997,76.699997,73.699997
20161110181500,470.0,477.049988,49.512194,41,85.5,100,71.699997,76.699997,73.699997
20161110183000,470.0,484.100006,50.243903,41,81.699997,100,72.199997,76.699997,73.699997
20161110184500,470.0,477.049988,49.512194,41,76.800003,100,72.300003,76.699997,73.699997
20161110190000,470.0,477.049988,49.512194,41,79.800003,100,72.400002,76.699997,73.699997
20161110191500,470.0,467.649994,48.536585,41,91.900002,100,72.5,76.699997,73.699997
20161110193000,470.0,484.100006,50.243903,41,76.800003,100,72.599998,76.699997,73.699997
20161110194500,470.0,472.350006,49.024391,41,76.800003,100,72.800003,76.699997,73.699997
20161110200000,470.0,472.350006,49.024391,41,93.5,100,72.699997,76.699997,73.699997
20161110201500,470.0,472.350006,49.024391,41,77.800003,100,73.0,76.699997,73.699997
20161110203000,470.0,481.75,50.0,41,75.400002,100,72.900002,76.699997,73.699997
20161110204500,470.0,467.649994,48.536585,41,88.5,100,72.800003,76.699997,73.699997
20161110210000,470.0,477.049988,49.512194,41,81.800003,100,72.699997,76.699997,73.699997
20161110211500,470.0,460.600006,47.804879,41,76.400002,100,72.800003,76.699997,73.699997
20161110213000,470.0,453.549988,47.073169,41,83.699997,100,72.699997,76.699997,73.699997
20161110214500,470.0,467.649994,48.536585,41,79.0,100,72.800003,76.699997,73.699997
20161110220000,470.0,453.549988,47.073169,41,75.400002,100,72.800003,76.699997,73.699997
20161110221500,470.0,477.049988,49.512194,41,90.300003,100,72.900002,76.699997,73.699997
20161110223000,470.0,477.049988,49.512194,41,77.300003,100,72.800003,76.699997,73.699997
20161110224500,470.0,460.600006,47.804879,41,77.300003,100,72.699997,76.699997,73.699997
20161110230000,470.0,453.549988,47.073169,41,93.699997,100,72.599998,76.699997,73.699997
20161110231500,470.0,453.549988,47.073169,41,76.800003,100,72.699997,76.699997,73.699997
20161110233000,470.0,460.600006,47.804879,41,78.599998,100,72.599998,76.699997,73.699997
20161110234500,470.0,444.149994,46.09756,41,89.5,100,72.400002,76.699997,73.699997
20161111000000,470.0,448.850006,46.585366,41,76.300003,100,72.599998,76.699997,73.699997
20161111001500,470.0,448.850006,46.585366,41,82.0,100,72.400002,76.699997,73.699997
20161111003000,470.0,460.600006,47.804879,41,82.0,100,72.300003,76.699997,73.699997
20161111004500,470.0,453.549988,47.073169,41,75.699997,100,72.400002,76.699997,73.699997
20161111010000,470.0,448.850006,46.585366,41,91.800003,100,72.199997,76.699997,73.699997
20161111011500,470.0,448.850006,46.585366,41,76.800003,100,72.400002,76.699997,73.699997
20161111013000,470.0,460.600006,47.804879,41,80.5,100,72.400002,76.699997,73.699997
20161111014500,470.0,455.899994,47.317073,41,85.800003,100,72.400002,76.699997,73.699997
20161111020000,470.0,455.899994,47.317073,41,76.400002,100,72.5,76.699997,73.699997
20161111021500,470.0,460.600006,47.804879,41,85.800003,100,72.400002,76.699997,73.699997
20161111023000,470.0,453.549988,47.073169,41,78.300003,100,72.400002,76.699997,73.699997
20161111024500,470.0,453.549988,47.073169,41,76.800003,100,72.300003,76.699997,73.699997
20161111030000,470.0,453.549988,47.073169,41,91.5,100,72.400002,76.699997,73.699997
20161111031500,470.0,453.549988,47.073169,41,75.900002,100,72.400002,76.699997,73.699997
20161111033000,470.0,460.600006,47.804879,41,85.300003,100,72.199997,76.699997,73.699997
20161111034500,470.0,460.600006,47.804879,41,77.300003,100,72.300003,76.699997,73.699997
20161111040000,470.0,453.549988,47.073169,41,79.0,100,72.199997,76.699997,73.699997
20161111041500,470.0,453.549988,47.073169,41,90.800003,100,72.199997,76.699997,73.699997
20161111043000,470.0,453.549988,47.073169,41,76.800003,100,72.199997,76.699997,73.699997
20161111044500,470.0,453.549988,47.073169,41,82.0,100,72.099998,76.699997,73.699997
20161111050000,470.0,467.649994,48.536585,41,80.300003,100,72.199997,76.699997,73.699997
20161111051500,470.0,467.649994,48.536585,41,75.5,100,72.199997,76.699997,73.699997
20161111053000,470.0,455.899994,47.317073,41,94.199997,100,72.099998,76.699997,73.699997
20161111054500,470.0,460.600006,47.804879,41,75.900002,100,72.199997,76.699997,73.699997
20161111060000,470.0,453.549988,47.073169,41,81.0,100,72.099998,76.699997,73.699997
20161111061500,470.0,460.600006,47.804879,41,81.0,100,72.199997,76.699997,73.699997
20161111063000,470.0,448.850006,46.585366,41,76.199997,100,72.199997,76.699997,73.699997
20161111064500,470.0,477.049988,49.512194,41,92.0,100,72.199997,76.699997,73.699997
20161111070000,470.0,477.049988,49.512194,41,75.400002,100,72.300003,76.699997,73.699997
20161111071500,470.0,477.049988,49.512194,41,86.699997,100,72.199997,76.699997,73.699997
20161111073000,470.0,477.049988,49.512194,41,78.300003,100,72.5,76.699997,73.699997
20161111074500,470.0,477.049988,49.512194,41,76.300003,100,72.5,76.699997,73.699997
20161111080000,470.0,495.850006,51.463415,41,86.199997,100,71.699997,76.699997,73.699997
20161111081500,470.0,484.100006,50.243903,41,74.699997,100,70.800003,76.699997,73.699997
20161111083000,470.0,495.850006,51.463415,41,92.900002,100,70.300003,76.699997,73.699997
20161111084500,470.0,484.100006,50.243903,41,75.400002,100,69.800003,76.699997,73.699997
20161111090000,470.0,495.850006,51.463415,41,82.0,100,69.300003,76.699997,73.699997
20161111091500,470.0,495.850006,51.463415,41,82.0,100,68.900002,76.699997,73.699997
20161111093000,470.0,495.850006,51.463415,41,75.400002,100,68.699997,76.699997,73.699997
20161111094500,470.0,477.049988,49.512194,41,92.0,100,68.699997,76.699997,73.699997
20161111100000,470.0,484.100006,50.243903,41,76.900002,100,68.599998,76.699997,73.699997
20161111101500,470.0,500.549988,51.951218,41,75.900002,100,68.699997,76.699997,73.699997
20161111103000,470.0,484.100006,50.243903,41,92.199997,100,68.800003,76.699997,73.699997
20161111104500,470.0,491.149994,50.975609,41,77.800003,100,68.599998,76.699997,73.699997
20161111110000,470.0,484.100006,50.243903,41,76.400002,100,68.400002,76.699997,73.699997
20161111111500,470.0,495.850006,51.463415,41,84.300003,100,68.300003,76.699997,73.699997
20161111113000,470.0,477.049988,49.512194,41,88.300003,100,68.199997,76.699997,73.699997
20161111114500,470.0,477.049988,49.512194,41,75.699997,100,68.400002,76.699997,73.699997
20161111120000,470.0,477.049988,49.512194,41,85.800003,100,68.800003,76.699997,73.699997
20161111121500,470.0,477.049988,49.512194,41,77.300003,100,69.099998,76.699997,73.699997
20161111123000,470.0,484.100006,50.243903,41,77.300003,100,69.199997,76.699997,73.699997
20161111124500,470.0,484.100006,50.243903,41,89.099998,100,69.300003,76.699997,73.699997
20161111130000,470.0,484.100006,50.243903,41,76.400002,100,69.400002,76.699997,73.699997
20161111131500,470.0,484.100006,50.243903,41,90.5,100,69.400002,76.699997,73.699997
20161111133000,470.0,472.350006,49.024391,41,78.099998,100,69.199997,76.699997,73.699997
20161111134500,470.0,481.75,50.0,41,85.699997,100,71.0,76.699997,73.699997
20161111140000,470.0,481.75,50.0,41,76.400002,100,69.599998,76.699997,73.699997
20161111141500,470.0,491.149994,50.975609,41,78.300003,100,71.699997,76.699997,73.699997
20161111143000,470.0,481.75,50.0,41,85.099998,100,73.099998,76.699997,73.699997
20161111144500,470.0,495.850006,51.463415,41,73.5,100,74.199997,76.699997,73.699997
20161111150000,470.0,477.049988,49.512194,41,50.700001,100,73.099998,76.699997,73.699997
20161111151500,470.0,477.049988,49.512194,41,50.700001,100,72.699997,76.699997,73.699997
20161111153000,470.0,477.049988,49.512194,41,62.0,100,72.199997,76.699997,73.699997
20161111154500,470.0,477.049988,49.512194,41,84.900002,100,71.599998,76.699997,73.699997
20161111160000,470.0,477.049988,49.512194,41,75.599998,100,71.0,76.699997,73.699997
20161111161500,470.0,477.049988,49.512194,41,88.5,100,70.5,76.699997,73.699997
20161111163000,470.0,477.049988,49.512194,41,75.400002,100,70.300003,76.699997,73.699997
20161111164500,470.0,477.049988,49.512194,41,92.400002,100,70.199997,76.699997,73.699997
20161111170000,470.0,477.049988,49.512194,41,76.400002,100,69.900002,76.699997,73.699997
20161111171500,470.0,484.100006,50.243903,41,83.599998,100,71.199997,76.699997,73.699997
20161111173000,470.0,491.149994,50.975609,41,77.800003,100,72.199997,76.699997,73.699997
20161111174500,470.0,477.049988,49.512194,41,77.800003,100,72.599998,76.699997,73.699997
20161111180000,470.0,467.649994,48.536585,41,77.800003,100,73.099998,76.699997,73.699997
20161111181500,470.0,472.350006,49.024391,41,83.0,100,73.300003,76.699997,73.699997
20161111183000,470.0,484.100006,50.243903,41,77.900002,100,73.400002,76.699997,73.699997
20161111184500,470.0,484.100006,50.243903,41,79.300003,100,73.599998,76.699997,73.699997
20161111190000,470.0,460.600006,47.804879,41,80.199997,100,73.699997,76.699997,73.699997
20161111191500,470.0,472.350006,49.024391,41,51.5,100,72.300003,76.699997,73.699997
20161111193000,470.0,472.350006,49.024391,41,75.599998,100,71.599998,76.699997,73.699997
20161111194500,470.0,472.350006,49.024391,41,71.599998,100,72.099998,76.699997,73.699997
20161111200000,470.0,484.100006,50.243903,41,82.0,100,72.5,76.699997,73.699997
20161111201500,470.0,484.100006,50.243903,41,77.5,100,72.800003,76.699997,73.699997
20161111203000,470.0,455.899994,47.317073,41,75.099998,100,73.0,76.699997,73.699997
20161111204500,470.0,477.049988,49.512194,41,91.900002,100,73.099998,76.699997,73.699997
20161111210000,470.0,467.649994,48.536585,41,74.5,100,73.400002,76.699997,73.699997
20161111211500,470.0,453.549988,47.073169,41,86.5,100,73.400002,76.699997,73.699997
20161111213000,470.0,453.549988,47.073169,41,77.800003,100,73.599998,76.699997,73.699997
20161111214500,470.0,444.149994,46.09756,41,76.5,100,73.599998,76.699997,73.699997
20161111220000,470.0,455.899994,47.317073,41,90.099998,100,73.5,76.699997,73.699997
20161111221500,470.0,472.350006,49.024391,41,75.400002,100,73.300003,76.699997,73.699997
20161111223000,470.0,472.350006,49.024391,41,84.900002,100,73.099998,76.699997,73.699997
20161111224500,470.0,472.350006,49.024391,41,76.800003,100,73.099998,76.699997,73.699997
20161111230000,470.0,472.350006,49.024391,41,75.699997,100,72.800003,76.699997,73.699997
20161111231500,470.0,460.600006,47.804879,41,94.300003,100,72.699997,76.699997,73.699997
20161111233000,470.0,432.399994,44.878048,41,75.900002,100,72.699997,76.699997,73.699997
20161111234500,470.0,453.549988,47.073169,41,80.599998,100,72.699997,76.699997,73.699997
20161112000000,470.0,453.549988,47.073169,41,80.599998,100,72.800003,76.699997,73.699997
20161112001500,470.0,467.649994,48.536585,41,74.900002,100,72.800003,76.699997,73.699997
20161112003000,470.0,455.899994,47.317073,41,92.199997,100,72.699997,76.699997,73.699997
20161112004500,470.0,472.350006,49.024391,41,76.400002,100,72.800003,76.699997,73.699997
20161112010000,470.0,472.350006,49.024391,41,80.0,100,72.599998,76.699997,73.699997
20161112011500,470.0,437.100006,45.365854,41,84.400002,100,72.599998,76.699997,73.699997
20161112013000,470.0,444.149994,46.09756,41,75.0,100,72.599998,76.699997,73.699997
20161112014500,470.0,455.899994,47.317073,41,94.5,100,72.300003,76.699997,73.699997
20161112020000,470.0,460.600006,47.804879,41,75.400002,100,72.400002,76.699997,73.699997
20161112021500,470.0,472.350006,49.024391,41,83.599998,100,72.099998,76.699997,73.699997
20161112023000,470.0,472.350006,49.024391,41,79.800003,100,72.199997,76.699997,73.699997
20161112024500,470.0,455.899994,47.317073,41,74.900002,100,72.199997,76.699997,73.699997
20161112030000,470.0,455.899994,47.317073,41,92.900002,100,72.099998,76.699997,73.699997
20161112031500,470.0,477.049988,49.512194,41,75.900002,100,72.099998,76.699997,73.699997
20161112033000,470.0,460.600006,47.804879,41,81.300003,100,71.900002,76.699997,73.699997
20161112034500,470.0,460.600006,47.804879,41,76.400002,100,72.0,76.699997,73.699997
20161112040000,470.0,455.899994,47.317073,41,82.0,100,71.800003,76.699997,73.699997
20161112041500,470.0,467.649994,48.536585,41,79.900002,100,71.800003,76.699997,73.699997
20161112043000,470.0,467.649994,48.536585,41,78.900002,100,71.900002,76.699997,73.699997
20161112044500,470.0,472.350006,49.024391,41,82.0,100,71.699997,76.699997,73.699997
20161112050000,470.0,455.899994,47.317073,41,74.400002,100,71.699997,76.699997,73.699997
20161112051500,470.0,460.600006,47.804879,41,92.099998,100,71.699997,76.699997,73.699997
20161112053000,470.0,472.350006,49.024391,41,74.400002,100,71.699997,76.699997,73.699997
20161112054500,470.0,472.350006,49.024391,41,93.599998,100,71.599998,76.699997,73.699997
20161112060000,470.0,460.600006,47.804879,41,74.400002,100,71.699997,76.699997,73.699997
20161112061500,470.0,477.049988,49.512194,41,93.199997,100,71.699997,76.699997,73.699997
20161112063000,470.0,455.899994,47.317073,41,74.900002,100,71.699997,76.699997,73.699997
20161112064500,470.0,467.649994,48.536585,41,84.599998,100,71.599998,76.699997,73.699997
20161112070000,470.0,467.649994,48.536585,41,74.900002,100,71.599998,76.699997,73.699997
20161112071500,470.0,472.350006,49.024391,41,87.199997,100,71.699997,76.699997,73.699997
20161112073000,470.0,472.350006,49.024391,41,75.800003,100,71.599998,76.699997,73.699997
20161112074500,470.0,472.350006,49.024391,41,90.699997,100,71.599998,76.699997,73.699997
20161112080000,470.0,481.75,50.0,41,74.400002,100,71.800003,76.699997,73.699997
20161112081500,470.0,481.75,50.0,41,92.099998,100,71.699997,76.699997,73.699997
20161112083000,470.0,481.75,50.0,41,74.400002,100,71.900002,76.699997,73.699997
20161112084500,470.0,481.75,50.0,41,93.599998,100,71.800003,76.699997,73.699997
20161112090000,470.0,481.75,50.0,41,74.400002,100,72.0,76.699997,73.699997
20161112091500,470.0,467.649994,48.536585,41,94.199997,100,71.900002,76.699997,73.699997
20161112093000,470.0,467.649994,48.536585,41,74.900002,100,72.099998,76.699997,73.699997
20161112094500,470.0,477.049988,49.512194,41,89.099998,100,71.900002,76.699997,73.699997
20161112100000,470.0,477.049988,49.512194,41,76.400002,100,72.199997,76.699997,73.699997
20161112101500,470.0,467.649994,48.536585,41,83.099998,100,72.099998,76.699997,73.699997
20161112103000,470.0,472.350006,49.024391,41,76.800003,100,72.300003,76.699997,73.699997
20161112104500,470.0,472.350006,49.024391,41,79.099998,100,72.300003,76.699997,73.699997
20161112110000,470.0,460.600006,47.804879,41,89.199997,100,72.199997,76.699997,73.699997
20161112111500,470.0,472.350006,49.024391,41,75.900002,100,72.400002,76.699997,73.699997
20161112113000,470.0,484.100006,50.243903,41,88.199997,100,72.5,76.699997,73.699997
20161112114500,470.0,472.350006,49.024391,41,78.699997,100,72.599998,76.699997,73.699997
20161112120000,470.0,472.350006,49.024391,41,76.800003,100,72.400002,76.699997,73.699997
20161112121500,470.0,460.600006,47.804879,41,91.800003,100,72.300003,76.699997,73.699997
20161112123000,470.0,472.350006,49.024391,41,78.099998,100,72.400002,76.699997,73.699997
20161112124500,470.0,472.350006,49.024391,41,76.300003,100,72.599998,76.699997,73.699997
20161112130000,470.0,472.350006,49.024391,41,82.699997,100,72.5,76.699997,73.699997
20161112131500,470.0,472.350006,49.024391,41,91.599998,100,72.400002,76.699997,73.699997
20161112133000,470.0,472.350006,49.024391,41,78.300003,100,72.599998,76.699997,73.699997
20161112134500,470.0,455.899994,47.317073,41,77.199997,100,72.699997,76.699997,73.699997
20161112140000,470.0,467.649994,48.536585,41,94.699997,100,72.699997,76.699997,73.699997
20161112141500,470.0,467.649994,48.536585,41,77.300003,100,72.900002,76.699997,73.699997
20161112143000,470.0,472.350006,49.024391,41,77.300003,100,72.900002,76.699997,73.699997
20161112144500,470.0,472.350006,49.024391,41,94.599998,100,73.099998,76.699997,73.699997
20161112150000,470.0,472.350006,49.024391,41,78.699997,100,73.199997,76.699997,73.699997
20161112151500,470.0,472.350006,49.024391,41,77.800003,100,73.099998,76.699997,73.699997
20161112153000,470.0,455.899994,47.317073,41,79.599998,100,73.099998,76.699997,73.699997
20161112154500,470.0,448.850006,46.585366,41,88.599998,100,73.0,76.699997,73.699997
20161112160000,470.0,472.350006,49.024391,41,81.400002,100,73.199997,76.699997,73.699997
20161112161500,470.0,460.600006,47.804879,41,77.300003,100,73.199997,76.699997,73.699997
20161112163000,470.0,455.899994,47.317073,41,77.300003,100,73.300003,76.699997,73.699997
20161112164500,470.0,455.899994,47.317073,41,82.800003,100,73.400002,76.699997,73.699997
20161112170000,470.0,448.850006,46.585366,41,76.800003,100,73.400002,76.699997,73.699997
20161112171500,470.0,481.75,50.0,41,84.900002,100,73.400002,76.699997,73.699997
20161112173000,470.0,481.75,50.0,41,84.0,100,73.5,76.699997,73.699997
20161112174500,470.0,455.899994,47.317073,41,76.400002,100,73.5,76.699997,73.699997
20161112180000,470.0,460.600006,47.804879,41,86.099998,100,73.400002,76.699997,73.699997
20161112181500,470.0,477.049988,49.512194,41,79.699997,100,73.599998,76.699997,73.699997
20161112183000,470.0,467.649994,48.536585,41,76.800003,100,73.599998,76.699997,73.699997
20161112184500,470.0,460.600006,47.804879,41,86.699997,100,73.599998,76.699997,73.699997
20161112190000,470.0,467.649994,48.536585,41,81.699997,100,73.599998,76.699997,73.699997
20161112191500,470.0,467.649994,48.536585,41,75.900002,100,73.599998,76.699997,73.699997
20161112193000,470.0,477.049988,49.512194,41,84.900002,100,73.5,76.699997,73.699997
20161112194500,470.0,467.649994,48.536585,41,79.900002,100,73.599998,76.699997,73.699997
20161112200000,470.0,472.350006,49.024391,41,74.400002,100,73.599998,76.699997,73.699997
20161112201500,470.0,472.350006,49.024391,41,94.099998,100,73.699997,76.699997,73.699997
20161112203000,470.0,472.350006,49.024391,41,75.900002,100,74.0,76.699997,73.699997
20161112204500,470.0,472.350006,49.024391,41,53.900002,100,72.099998,76.699997,73.699997
20161112210000,470.0,472.350006,49.024391,41,72.900002,100,71.900002,76.699997,73.699997
20161112211500,470.0,460.600006,47.804879,41,68.699997,100,72.300003,76.699997,73.699997
20161112213000,470.0,477.049988,49.512194,41,80.599998,100,72.5,76.699997,73.699997
20161112214500,470.0,484.100006,50.243903,41,80.599998,100,72.699997,76.699997,73.699997
20161112220000,470.0,477.049988,49.512194,41,74.900002,100,72.800003,76.699997,73.699997
20161112221500,470.0,477.049988,49.512194,41,86.199997,100,72.800003,76.699997,73.699997
20161112223000,470.0,467.649994,48.536585,41,75.900002,100,73.0,76.699997,73.699997
20161112224500,470.0,491.149994,50.975609,41,78.599998,100,73.199997,76.699997,73.699997
20161112230000,470.0,484.100006,50.243903,41,82.400002,100,73.300003,76.699997,73.699997
20161112231500,470.0,484.100006,50.243903,41,74.400002,100,73.400002,76.699997,73.699997
20161112233000,470.0,477.049988,49.512194,41,90.400002,100,73.199997,76.699997,73.699997
20161112234500,470.0,477.049988,49.512194,41,75.400002,100,73.300003,76.699997,73.699997
20161113000000,470.0,477.049988,49.512194,41,80.199997,100,73.199997,76.699997,73.699997
20161113001500,470.0,477.049988,49.512194,41,79.300003,100,73.199997,76.699997,73.699997
20161113003000,470.0,477.049988,49.512194,41,74.400002,100,73.099998,76.699997,73.699997
20161113004500,470.0,477.049988,49.512194,41,92.900002,100,72.900002,76.699997,73.699997
20161113010000,470.0,477.049988,49.512194,41,74.400002,100,73.0,76.699997,73.699997
20161113011500,470.0,477.049988,49.512194,41,82.400002,100,72.900002,76.699997,73.699997
20161113013000,470.0,477.049988,49.512194,41,75.900002,100,73.0,76.699997,73.699997
20161113014500,470.0,495.850006,51.463415,41,75.900002,100,72.800003,76.699997,73.699997
20161113020000,470.0,481.75,50.0,41,87.400002,100,72.699997,76.699997,73.699997
20161113021500,470.0,481.75,50.0,41,74.099998,100,72.699997,76.699997,73.699997
20161113023000,470.0,481.75,50.0,41,89.5,100,72.599998,76.699997,73.699997
20161113024500,470.0,491.149994,50.975609,41,74.400002,100,72.599998,76.699997,73.699997
20161113030000,470.0,491.149994,50.975609,41,86.699997,100,72.400002,76.699997,73.699997
20161113031500,470.0,484.100006,50.243903,41,74.0,100,72.400002,76.699997,73.699997
20161113033000,470.0,477.049988,49.512194,41,85.099998,100,72.199997,76.699997,73.699997
20161113034500,470.0,484.100006,50.243903,41,74.400002,100,72.300003,76.699997,73.699997
20161113040000,470.0,477.049988,49.512194,41,80.5,100,72.099998,76.699997,73.699997
20161113041500,470.0,491.149994,50.975609,41,75.400002,100,72.199997,76.699997,73.699997
20161113043000,470.0,491.149994,50.975609,41,80.599998,100,72.099998,76.699997,73.699997
20161113044500,470.0,491.149994,50.975609,41,74.900002,100,72.099998,76.699997,73.699997
20161113050000,470.0,502.899994,52.195121,41,81.099998,100,72.099998,76.699997,73.699997
20161113051500,470.0,502.899994,52.195121,41,74.900002,100,72.099998,76.699997,73.699997
20161113053000,470.0,491.149994,50.975609,41,80.5,100,72.0,76.699997,73.699997
20161113054500,470.0,484.100006,50.243903,40,75.900002,100,71.900002,76.699997,73.699997
20161113060000,470.0,484.100006,50.243903,40,79.5,100,71.800003,76.699997,73.699997
20161113061500,470.0,460.600006,47.804879,40,76.900002,100,71.900002,76.699997,73.699997
20161113063000,470.0,472.350006,49.024391,40,81.699997,100,71.800003,76.699997,73.699997
20161113064500,470.0,455.899994,47.317073,40,74.0,100,71.699997,76.699997,73.699997
20161113070000,470.0,491.149994,50.975609,40,81.599998,100,71.599998,76.699997,73.699997
20161113071500,470.0,484.100006,50.243903,40,73.5,100,71.599998,76.699997,73.699997
20161113073000,470.0,467.649994,48.536585,40,85.300003,100,71.699997,76.699997,73.699997
20161113074500,470.0,477.049988,49.512194,40,73.5,100,71.900002,76.699997,73.699997
20161113080000,470.0,484.100006,50.243903,40,90.5,100,71.900002,76.699997,73.699997
20161113081500,470.0,484.100006,50.243903,40,74.0,100,72.199997,76.699997,73.699997
20161113083000,470.0,472.350006,49.024391,40,92.300003,100,72.199997,76.699997,73.699997
20161113084500,470.0,484.100006,50.243903,40,73.900002,100,72.400002,76.699997,73.699997
20161113090000,470.0,484.100006,50.243903,40,89.800003,100,72.400002,76.699997,73.699997
20161113091500,470.0,477.049988,49.512194,40,76.199997,100,72.599998,76.699997,73.699997
20161113093000,470.0,477.049988,49.512194,40,81.0,100,72.400002,76.699997,73.699997
20161113094500,470.0,484.100006,50.243903,40,74.0,100,72.400002,76.699997,73.699997
20161113100000,470.0,460.600006,47.804879,40,92.400002,100,72.199997,76.699997,73.699997
20161113101500,470.0,481.75,50.0,40,74.0,100,72.199997,76.699997,73.699997
20161113103000,470.0,481.75,50.0,40,89.599998,100,72.199997,76.699997,73.699997
20161113104500,470.0,467.649994,48.536585,40,75.099998,100,72.599998,76.699997,73.699997
20161113110000,470.0,467.649994,48.536585,40,78.900002,100,72.599998,76.699997,73.699997
20161113111500,470.0,460.600006,47.804879,40,78.900002,100,72.800003,76.699997,73.699997
20161113113000,470.0,477.049988,49.512194,40,76.400002,100,73.0,76.699997,73.699997
20161113114500,470.0,477.049988,49.512194,40,81.400002,100,72.900002,76.699997,73.699997
20161113120000,470.0,477.049988,49.512194,40,83.099998,100,73.099998,76.699997,73.699997
20161113121500,470.0,477.049988,49.512194,40,75.400002,100,73.099998,76.699997,73.699997
20161113123000,470.0,455.899994,47.317073,40,87.599998,100,72.900002,76.699997,73.699997
20161113124500,470.0,467.649994,48.536585,40,77.0,100,72.900002,76.699997,73.699997
20161113130000,470.0,453.549988,47.073169,40,75.400002,100,72.800003,76.699997,73.699997
20161113131500,470.0,453.549988,47.073169,40,91.599998,100,73.099998,76.699997,73.699997
20161113133000,470.0,467.649994,48.536585,40,75.400002,100,73.099998,76.699997,73.699997
20161113134500,470.0,460.600006,47.804879,40,90.599998,100,73.300003,76.699997,73.699997
20161113140000,470.0,460.600006,47.804879,40,76.800003,100,73.400002,76.699997,73.699997
20161113141500,470.0,455.899994,47.317073,40,76.800003,100,73.5,76.699997,73.699997
20161113143000,470.0,448.850006,46.585366,40,93.699997,100,73.5,76.699997,73.699997
20161113144500,470.0,467.649994,48.536585,40,77.199997,100,73.599998,76.699997,73.699997
20161113150000,470.0,455.899994,47.317073,40,75.400002,100,73.800003,76.699997,73.699997
20161113151500,470.0,455.899994,47.317073,40,94.199997,100,73.599998,76.699997,73.699997
20161113153000,470.0,460.600006,47.804879,40,75.400002,100,73.599998,76.699997,73.699997
20161113154500,470.0,467.649994,48.536585,40,83.599998,100,73.599998,76.699997,73.699997
20161113160000,470.0,448.850006,46.585366,40,77.800003,100,73.400002,76.699997,73.699997
20161113161500,470.0,453.549988,47.073169,40,76.199997,100,73.5,76.699997,73.699997
20161113163000,470.0,453.549988,47.073169,40,86.699997,100,73.800003,76.699997,73.699997
20161113164500,470.0,460.600006,47.804879,40,50.299999,100,72.199997,76.699997,73.699997
20161113170000,470.0,460.600006,47.804879,40,68.099998,100,71.900002,76.699997,73.699997
20161113171500,470.0,455.899994,47.317073,40,68.099998,100,72.199997,76.699997,73.699997
20161113173000,470.0,455.899994,47.317073,40,82.5,100,72.199997,76.699997,73.699997
20161113174500,470.0,455.899994,47.317073,40,77.300003,100,72.599998,76.699997,73.699997
20161113180000,470.0,460.600006,47.804879,40,74.900002,100,72.900002,76.699997,73.699997
20161113181500,470.0,477.049988,49.512194,40,93.5,100,72.800003,76.699997,73.699997
20161113183000,470.0,460.600006,47.804879,40,76.400002,100,73.0,76.699997,73.699997
20161113184500,470.0,448.850006,46.585366,40,81.300003,100,72.900002,76.699997,73.699997
20161113190000,470.0,467.649994,48.536585,40,78.300003,100,73.199997,76.699997,73.699997
20161113191500,470.0,460.600006,47.804879,40,77.300003,100,73.199997,76.699997,73.699997
20161113193000,470.0,460.600006,47.804879,40,87.099998,100,73.300003,76.599998,73.599998
20161113194500,470.0,455.899994,47.317073,40,75.400002,100,73.5,76.699997,73.699997
20161113200000,470.0,455.899994,47.317073,40,56.400002,100,73.800003,76.699997,73.699997
20161113201500,470.0,455.899994,47.317073,40,61.5,100,71.800003,76.699997,73.699997
20161113203000,470.0,460.600006,47.804879,40,67.199997,100,71.900002,76.699997,73.699997
20161113204500,470.0,453.549988,47.073169,40,86.0,100,72.199997,76.599998,73.599998
20161113210000,470.0,460.600006,47.804879,40,76.800003,100,72.5,76.599998,73.599998
20161113211500,470.0,453.549988,47.073169,40,76.800003,100,72.599998,76.599998,73.599998
20161113213000,470.0,460.600006,47.804879,40,86.199997,100,72.599998,76.599998,73.599998
20161113214500,470.0,460.600006,47.804879,40,74.400002,100,72.800003,76.599998,73.599998
20161113220000,470.0,455.899994,47.317073,40,91.5,100,72.800003,76.599998,73.599998
20161113221500,470.0,460.600006,47.804879,40,76.400002,100,73.099998,76.599998,73.599998
20161113223000,470.0,453.549988,47.073169,40,76.400002,100,73.099998,76.599998,73.599998
20161113224500,470.0,467.649994,48.536585,40,94.699997,100,73.099998,76.599998,73.599998
20161113230000,470.0,444.149994,46.09756,40,76.400002,100,73.099998,76.599998,73.599998
20161113231500,470.0,453.549988,47.073169,40,78.900002,100,73.099998,76.599998,73.599998
20161113233000,470.0,448.850006,46.585366,40,90.800003,100,73.0,76.599998,73.599998
20161113234500,470.0,453.549988,47.073169,40,74.900002,100,73.099998,76.599998,73.599998
20161114000000,470.0,444.149994,46.09756,40,85.699997,100,72.900002,76.599998,73.599998
20161114001500,470.0,455.899994,47.317073,40,77.800003,100,72.900002,76.5,73.5
20161114003000,470.0,448.850006,46.585366,40,74.800003,100,72.800003,76.5,73.5
20161114004500,470.0,455.899994,47.317073,40,94.099998,100,72.699997,76.5,73.5
20161114010000,470.0,460.600006,47.804879,40,75.900002,100,72.800003,76.599998,73.599998
20161114011500,470.0,455.899994,47.317073,40,82.0,100,72.800003,76.5,73.5
20161114013000,470.0,455.899994,47.317073,40,79.800003,100,72.800003,76.5,73.5
20161114014500,470.0,448.850006,46.585366,40,74.400002,100,72.699997,76.599998,73.599998
20161114020000,470.0,455.899994,47.317073,40,93.599998,100,72.599998,76.5,73.5
20161114021500,470.0,460.600006,47.804879,40,74.900002,100,72.599998,76.5,73.5
20161114023000,470.0,472.350006,49.024391,40,89.599998,100,72.300003,76.5,73.5
20161114024500,470.0,472.350006,49.024391,40,74.900002,100,72.400002,76.5,73.5
20161114030000,470.0,453.549988,47.073169,40,87.300003,100,72.300003,76.5,73.5
20161114031500,470.0,453.549988,47.073169,40,75.0,100,72.300003,76.5,73.5
20161114033000,470.0,460.600006,47.804879,40,82.400002,100,72.099998,76.5,73.5
20161114034500,470.0,467.649994,48.536585,40,75.599998,100,72.099998,76.5,73.5
20161114040000,470.0,460.600006,47.804879,40,82.0,100,72.099998,76.5,73.5
20161114041500,470.0,460.600006,47.804879,40,76.300003,100,72.099998,76.5,73.5
20161114043000,470.0,455.899994,47.317073,40,80.900002,100,71.900002,76.5,73.5
20161114044500,470.0,455.899994,47.317073,40,76.400002,100,71.900002,76.5,73.5
20161114050000,470.0,455.899994,47.317073,40,81.0,100,71.800003,76.5,73.5
20161114051500,470.0,472.350006,49.024391,40,75.900002,100,72.0,76.5,73.5
20161114053000,470.0,453.549988,47.073169,40,80.5,100,71.800003,76.5,73.5
20161114054500,470.0,477.049988,49.512194,40,75.5,100,71.900002,76.5,73.5
20161114060000,470.0,460.600006,47.804879,40,83.400002,100,71.699997,76.5,73.5
20161114061500,470.0,472.350006,49.024391,40,74.400002,100,71.800003,76.5,73.5
20161114063000,470.0,472.350006,49.024391,40,88.199997,100,71.599998,76.5,73.5
20161114064500,470.0,472.350006,49.024391,40,74.0,100,71.699997,76.400002,73.400002
20161114070000,470.0,472.350006,49.024391,40,91.300003,100,71.5,76.400002,73.400002
20161114071500,470.0,472.350006,49.024391,40,73.5,100,71.599998,76.400002,73.400002
20161114073000,470.0,495.850006,51.463415,40,91.800003,100,71.400002,76.5,73.5
20161114074500,470.0,472.350006,49.024391,40,73.0,100,71.5,76.400002,73.400002
20161114080000,470.0,481.75,50.0,40,90.300003,100,71.5,76.400002,73.400002
20161114081500,470.0,472.350006,49.024391,40,77.199997,100,71.699997,76.400002,73.400002
20161114083000,470.0,481.75,50.0,40,74.699997,100,71.800003,76.5,73.5
20161114084500,470.0,467.649994,48.536585,40,87.699997,100,70.400002,76.5,73.5
20161114090000,470.0,467.649994,48.536585,40,74.400002,100,69.699997,76.400002,73.400002
20161114091500,470.0,472.350006,49.024391,40,82.5,100,69.199997,76.400002,73.400002
20161114093000,470.0,460.600006,47.804879,40,82.5,100,68.900002,76.5,73.5
20161114094500,470.0,467.649994,48.536585,40,76.800003,100,68.699997,76.400002,73.400002
20161114100000,470.0,467.649994,48.536585,40,77.599998,100,68.599998,76.400002,73.400002
20161114101500,470.0,477.049988,49.512194,40,91.599998,100,68.400002,76.400002,73.400002
20161114103000,470.0,477.049988,49.512194,40,80.199997,100,68.400002,76.400002,73.400002
20161114104500,470.0,467.649994,48.536585,40,77.300003,100,68.400002,76.400002,73.400002
20161114110000,470.0,472.350006,49.024391,40,77.300003,100,68.199997,76.400002,73.400002
20161114111500,470.0,472.350006,49.024391,40,92.599998,100,68.199997,76.400002,73.400002
20161114113000,470.0,460.600006,47.804879,40,80.5,100,68.199997,76.400002,73.400002
20161114114500,470.0,467.649994,48.536585,40,77.300003,100,68.300003,76.400002,73.400002
20161114120000,470.0,467.649994,48.536585,40,82.400002,100,68.400002,76.400002,73.400002
20161114121500,470.0,477.049988,49.512194,40,92.0,100,68.5,76.400002,73.400002
20161114123000,470.0,477.049988,49.512194,40,78.699997,100,68.599998,76.400002,73.400002
20161114124500,470.0,477.049988,49.512194,40,76.800003,100,68.699997,76.400002,73.400002
20161114130000,470.0,477.049988,49.512194,40,79.5,100,68.699997,76.400002,73.400002
20161114131500,470.0,467.649994,48.536585,40,92.900002,100,68.599998,76.400002,73.400002
20161114133000,470.0,460.600006,47.804879,40,79.699997,100,70.199997,76.400002,73.400002
20161114134500,470.0,455.899994,47.317073,40,78.300003,100,69.099998,76.400002,73.400002
20161114140000,470.0,472.350006,49.024391,40,79.800003,100,70.800003,76.400002,73.400002
20161114141500,470.0,472.350006,49.024391,40,81.300003,100,69.5,76.400002,73.400002
20161114143000,470.0,455.899994,47.317073,40,81.300003,100,69.300003,76.400002,73.400002
20161114144500,470.0,460.600006,47.804879,40,78.699997,100,69.199997,76.400002,73.400002
20161114150000,470.0,455.899994,47.317073,40,80.5,100,69.199997,76.400002,73.400002
20161114151500,470.0,460.600006,47.804879,40,91.699997,100,69.199997,76.400002,73.400002
20161114153000,470.0,453.549988,47.073169,40,78.699997,100,69.199997,76.400002,73.400002
20161114154500,470.0,453.549988,47.073169,40,78.699997,100,69.300003,76.400002,73.400002
20161114160000,470.0,448.850006,46.585366,40,81.900002,100,69.099998,76.400002,73.400002
20161114161500,470.0,460.600006,47.804879,40,78.300003,100,69.199997,76.400002,73.400002
20161114163000,470.0,467.649994,48.536585,40,87.099998,100,69.199997,76.400002,73.400002
20161114164500,470.0,455.899994,47.317073,40,88.199997,100,69.099998,76.400002,73.400002
20161114170000,470.0,467.649994,48.536585,40,77.300003,100,71.300003,76.400002,73.400002
20161114171500,470.0,472.350006,49.024391,40,77.300003,100,71.800003,76.400002,73.400002
20161114173000,470.0,455.899994,47.317073,40,85.5,100,72.199997,76.400002,73.400002
20161114174500,470.0,467.649994,48.536585,40,88.199997,100,72.400002,76.400002,73.400002
20161114180000,470.0,467.649994,48.536585,40,76.800003,100,72.800003,76.400002,73.400002
20161114181500,470.0,460.600006,47.804879,40,76.800003,100,73.0,76.400002,73.400002
20161114183000,470.0,453.549988,47.073169,40,93.5,100,73.099998,76.400002,73.400002
20161114184500,470.0,477.049988,49.512194,40,75.400002,100,73.300003,76.400002,73.400002
20161114190000,470.0,467.649994,48.536585,40,87.300003,100,73.199997,76.400002,73.400002
