PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114191500,470.0,460.600006,47.804879,40,79.199997,100,73.300003,76.400002,73.400002
20161114193000,470.0,460.600006,47.804879,40,75.400002,100,73.400002,76.400002,73.400002
20161114194500,470.0,460.600006,47.804879,40,84.599998,100,73.599998,76.400002,73.400002
20161114200000,470.0,455.899994,47.317073,40,51.900002,100,72.800003,76.400002,73.400002
20161114201500,470.0,477.049988,49.512194,40,63.599998,100,71.300003,76.400002,73.400002
20161114203000,470.0,460.600006,47.804879,40,73.300003,100,71.699997,76.400002,73.400002
20161114204500,470.0,467.649994,48.536585,40,78.5,100,72.099998,76.400002,73.400002
20161114210000,470.0,472.350006,49.024391,40,74.599998,100,72.5,76.400002,73.400002
20161114211500,470.0,448.850006,46.585366,40,89.5,100,72.599998,76.400002,73.400002
20161114213000,470.0,467.649994,48.536585,40,77.300003,100,72.800003,76.400002,73.400002
20161114214500,470.0,455.899994,47.317073,40,76.199997,100,72.800003,76.400002,73.400002
20161114220000,470.0,472.350006,49.024391,40,93.599998,100,72.900002,76.400002,73.400002
20161114221500,470.0,444.149994,46.09756,40,75.900002,100,73.0,76.400002,73.400002
20161114223000,470.0,477.049988,49.512194,40,79.099998,100,73.0,76.400002,73.400002
20161114224500,470.0,467.649994,48.536585,40,84.699997,100,73.0,76.400002,73.400002
20161114230000,470.0,455.899994,47.317073,40,74.900002,100,73.0,76.400002,73.400002
20161114231500,470.0,472.350006,49.024391,40,90.300003,100,73.0,76.400002,73.400002
20161114233000,470.0,460.600006,47.804879,40,76.400002,100,73.099998,76.400002,73.400002
20161114234500,470.0,453.549988,47.073169,40,74.900002,100,72.900002,76.400002,73.400002
20161115000000,470.0,467.649994,48.536585,40,93.5,100,72.900002,76.400002,73.400002
20161115001500,470.0,453.549988,47.073169,40,76.400002,100,72.900002,76.400002,73.400002
20161115003000,470.0,453.549988,47.073169,40,81.199997,100,72.699997,76.400002,73.400002
20161115004500,470.0,453.549988,47.073169,40,81.199997,100,72.800003,76.400002,73.400002
20161115010000,470.0,460.600006,47.804879,41,75.300003,100,72.800003,76.400002,73.400002
20161115011500,470.0,455.899994,47.317073,41,94.300003,100,72.900002,76.400002,73.400002
20161115013000,470.0,455.899994,47.317073,41,74.900002,100,72.900002,76.400002,73.400002
20161115014500,470.0,472.350006,49.024391,41,87.0,100,72.800003,76.400002,73.400002
20161115020000,470.0,460.600006,47.804879,41,75.400002,100,73.099998,76.400002,73.400002
20161115021500,470.0,453.549988,47.073169,41,82.5,100,73.099998,76.400002,73.400002
20161115023000,470.0,467.649994,48.536585,41,76.400002,100,73.400002,76.400002,73.400002
20161115024500,470.0,453.549988,47.073169,41,81.400002,100,73.400002,76.400002,73.400002
20161115030000,470.0,472.350006,49.024391,41,82.800003,100,73.400002,76.400002,73.400002
20161115031500,470.0,455.899994,47.317073,41,75.900002,100,73.400002,76.400002,73.400002
20161115033000,470.0,444.149994,46.09756,41,94.099998,100,73.300003,76.400002,73.400002
20161115034500,470.0,455.899994,47.317073,41,75.900002,100,73.300003,76.400002,73.400002
20161115040000,470.0,455.899994,47.317073,41,86.5,100,73.099998,76.400002,73.400002
20161115041500,470.0,455.899994,47.317073,41,77.699997,100,73.099998,76.400002,73.400002
20161115043000,470.0,455.899994,47.317073,41,77.699997,100,73.099998,76.400002,73.400002
20161115044500,470.0,460.600006,47.804879,41,90.300003,100,73.099998,76.400002,73.400002
20161115050000,470.0,448.850006,46.585366,41,75.900002,100,73.099998,76.400002,73.400002
20161115051500,470.0,448.850006,46.585366,41,87.400002,100,73.099998,76.400002,73.400002
20161115053000,470.0,453.549988,47.073169,41,77.800003,100,73.300003,76.400002,73.400002
20161115054500,470.0,467.649994,48.536585,41,80.5,100,73.199997,76.400002,73.400002
20161115060000,470.0,444.149994,46.09756,41,78.300003,100,73.199997,76.400002,73.400002
20161115061500,470.0,460.600006,47.804879,41,76.199997,100,73.099998,76.400002,73.400002
20161115063000,470.0,460.600006,47.804879,41,93.599998,100,73.099998,76.400002,73.400002
20161115064500,470.0,460.600006,47.804879,41,75.900002,100,73.199997,76.400002,73.400002
20161115070000,470.0,455.899994,47.317073,41,83.199997,100,72.900002,76.400002,73.400002
20161115071500,470.0,472.350006,49.024391,41,80.800003,100,73.0,76.400002,73.400002
20161115073000,470.0,448.850006,46.585366,41,77.599998,100,72.900002,76.400002,73.400002
20161115074500,470.0,467.649994,48.536585,41,83.0,100,73.099998,76.400002,73.400002
20161115080000,470.0,477.049988,49.512194,41,75.800003,100,73.099998,76.400002,73.400002
20161115081500,470.0,455.899994,47.317073,41,92.800003,100,73.099998,76.400002,73.400002
20161115083000,470.0,472.350006,49.024391,41,75.400002,100,73.300003,76.400002,73.400002
20161115084500,470.0,455.899994,47.317073,41,89.699997,100,73.199997,76.400002,73.400002
20161115090000,470.0,448.850006,46.585366,41,81.800003,100,73.400002,76.400002,73.400002
20161115091500,470.0,460.600006,47.804879,41,77.900002,100,72.199997,76.400002,73.400002
20161115093000,470.0,455.899994,47.317073,41,85.599998,100,71.5,76.400002,73.400002
20161115094500,470.0,455.899994,47.317073,41,91.699997,100,71.0,76.400002,73.400002
20161115100000,470.0,455.899994,47.317073,41,80.199997,100,70.800003,76.400002,73.400002
20161115101500,470.0,455.899994,47.317073,41,80.199997,100,70.699997,76.400002,73.400002
20161115103000,470.0,472.350006,49.024391,41,70.099998,100,70.699997,76.400002,73.400002
20161115104500,470.0,472.350006,49.024391,41,64.900002,100,70.400002,76.400002,73.400002
20161115110000,470.0,472.350006,49.024391,41,62.599998,100,70.199997,76.400002,73.400002
20161115111500,470.0,455.899994,47.317073,41,59.599998,100,69.900002,76.400002,73.400002
20161115113000,470.0,481.75,50.0,41,58.700001,100,69.599998,76.400002,73.400002
20161115114500,470.0,460.600006,47.804879,41,56.799999,100,69.300003,76.400002,73.400002
20161115120000,470.0,491.149994,50.975609,41,76.699997,100,69.099998,76.400002,73.400002
20161115121500,470.0,467.649994,48.536585,41,94.599998,100,69.099998,76.400002,73.400002
20161115123000,470.0,472.350006,49.024391,41,92.699997,100,69.800003,76.400002,73.400002
20161115124500,470.0,453.549988,47.073169,41,80.199997,100,70.5,76.400002,73.400002
20161115130000,470.0,472.350006,49.024391,41,93.699997,100,70.199997,76.400002,73.400002
20161115131500,470.0,460.600006,47.804879,41,79.699997,100,70.199997,76.400002,73.400002
20161115133000,470.0,272.600006,28.292684,41,86.900002,100,70.199997,76.400002,73.400002
20161115134500,470.0,437.100006,45.365854,39,80.199997,100,70.300003,76.400002,73.400002
20161115140000,470.0,432.399994,44.878048,39,80.199997,100,70.5,76.400002,73.400002
20161115141500,470.0,453.549988,47.073169,39,80.199997,100,70.699997,76.400002,73.400002
20161115143000,470.0,453.549988,47.073169,39,84.400002,100,70.800003,76.400002,73.400002
20161115144500,470.0,453.549988,47.073169,39,82.699997,100,70.900002,76.400002,73.400002
20161115150000,470.0,453.549988,47.073169,40,80.800003,100,71.0,76.400002,73.400002
20161115151500,470.0,448.850006,46.585366,40,87.599998,100,71.099998,76.400002,73.400002
20161115153000,470.0,460.600006,47.804879,40,80.5,100,71.199997,76.400002,73.400002
20161115154500,470.0,455.899994,47.317073,40,84.400002,100,71.300003,76.400002,73.400002
20161115160000,470.0,448.850006,46.585366,40,88.5,100,71.300003,76.400002,73.400002
20161115161500,470.0,472.350006,49.024391,40,81.099998,100,71.300003,76.400002,73.400002
20161115163000,470.0,455.899994,47.317073,40,90.400002,100,71.5,76.400002,73.400002
20161115164500,470.0,460.600006,47.804879,40,80.699997,100,73.400002,76.400002,73.400002
20161115170000,470.0,477.049988,49.512194,40,91.5,100,73.400002,76.400002,73.400002
20161115171500,470.0,477.049988,49.512194,40,55.099998,100,72.599998,76.400002,73.400002
20161115173000,470.0,477.049988,49.512194,40,63.599998,100,71.699997,76.400002,73.400002
20161115174500,470.0,477.049988,49.512194,40,69.400002,100,72.099998,76.400002,73.400002
20161115180000,470.0,467.649994,48.536585,40,78.699997,100,72.199997,76.400002,73.400002
20161115181500,470.0,477.049988,49.512194,40,74.800003,100,72.699997,76.400002,73.400002
20161115183000,470.0,453.549988,47.073169,40,84.599998,100,72.900002,76.400002,73.400002
20161115184500,470.0,472.350006,49.024391,40,74.0,100,73.199997,76.400002,73.400002
20161115190000,470.0,472.350006,49.024391,40,78.5,100,72.900002,76.400002,73.400002
20161115191500,470.0,472.350006,49.024391,40,81.599998,100,73.0,76.400002,73.400002
20161115193000,470.0,460.600006,47.804879,40,75.400002,100,73.199997,76.400002,73.400002
20161115194500,470.0,448.850006,46.585366,40,81.599998,100,73.400002,76.400002,73.400002
20161115200000,470.0,453.549988,47.073169,40,77.300003,100,73.199997,76.400002,73.400002
20161115201500,470.0,467.649994,48.536585,40,84.300003,100,73.099998,76.400002,73.400002
20161115203000,470.0,455.899994,47.317073,40,78.199997,100,73.199997,76.400002,73.400002
20161115204500,470.0,467.649994,48.536585,40,75.5,100,73.5,76.400002,73.400002
20161115210000,470.0,467.649994,48.536585,40,52.299999,100,72.699997,76.400002,73.400002
20161115211500,470.0,448.850006,46.585366,40,63.599998,100,71.699997,76.400002,73.400002
20161115213000,470.0,467.649994,48.536585,40,71.5,100,71.900002,76.400002,73.400002
20161115214500,470.0,453.549988,47.073169,40,74.900002,100,72.099998,76.400002,73.400002
20161115220000,470.0,453.549988,47.073169,40,74.0,100,72.599998,76.400002,73.400002
20161115221500,470.0,448.850006,46.585366,40,87.900002,100,72.699997,76.400002,73.400002
20161115223000,470.0,481.75,50.0,40,76.400002,100,72.800003,76.400002,73.400002
20161115224500,470.0,455.899994,47.317073,40,84.400002,100,73.099998,76.400002,73.400002
20161115230000,470.0,460.600006,47.804879,40,75.900002,100,73.199997,76.400002,73.400002
20161115231500,470.0,460.600006,47.804879,40,85.300003,100,73.300003,76.400002,73.400002
20161115233000,470.0,455.899994,47.317073,40,78.300003,100,73.5,76.400002,73.400002
20161115234500,470.0,467.649994,48.536585,40,74.0,100,73.699997,76.400002,73.400002
20161116000000,470.0,460.600006,47.804879,40,61.099998,100,71.5,76.400002,73.400002
20161116001500,470.0,448.850006,46.585366,40,66.800003,100,71.699997,76.400002,73.400002
20161116003000,470.0,455.899994,47.317073,40,79.099998,100,72.0,76.400002,73.400002
20161116004500,470.0,455.899994,47.317073,40,76.400002,100,72.5,76.400002,73.400002
20161116010000,470.0,472.350006,49.024391,40,77.599998,100,72.900002,76.400002,73.400002
20161116011500,470.0,460.600006,47.804879,40,85.400002,100,72.900002,76.400002,73.400002
20161116013000,470.0,448.850006,46.585366,40,75.400002,100,73.099998,76.400002,73.400002
20161116014500,470.0,460.600006,47.804879,40,81.800003,100,73.099998,76.400002,73.400002
20161116020000,470.0,472.350006,49.024391,40,76.900002,100,73.199997,76.400002,73.400002
20161116021500,470.0,455.899994,47.317073,40,76.900002,100,72.699997,76.400002,73.400002
20161116023000,470.0,448.850006,46.585366,40,84.599998,100,72.900002,76.400002,73.400002
20161116024500,470.0,455.899994,47.317073,40,75.900002,100,73.0,76.400002,73.400002
20161116030000,470.0,472.350006,49.024391,40,90.900002,100,73.099998,76.400002,73.400002
20161116031500,470.0,460.600006,47.804879,40,75.400002,100,73.199997,76.400002,73.400002
20161116033000,470.0,467.649994,48.536585,40,81.900002,100,73.300003,76.400002,73.400002
20161116034500,470.0,472.350006,49.024391,40,81.900002,100,73.300003,76.400002,73.400002
20161116040000,470.0,460.600006,47.804879,40,74.400002,100,73.400002,76.400002,73.400002
20161116041500,470.0,460.600006,47.804879,40,85.300003,100,73.300003,76.400002,73.400002
20161116043000,470.0,455.899994,47.317073,40,76.400002,100,73.300003,76.400002,73.400002
20161116044500,470.0,472.350006,49.024391,40,77.900002,100,73.199997,76.400002,73.400002
20161116050000,470.0,460.600006,47.804879,40,85.400002,100,72.900002,76.400002,73.400002
20161116051500,470.0,477.049988,49.512194,40,74.0,100,72.800003,76.400002,73.400002
20161116053000,470.0,477.049988,49.512194,40,91.800003,100,72.800003,76.400002,73.400002
20161116054500,470.0,484.100006,50.243903,40,74.900002,100,72.900002,76.400002,73.400002
20161116060000,470.0,477.049988,49.512194,40,81.5,100,72.900002,76.400002,73.400002
20161116061500,470.0,477.049988,49.512194,40,78.300003,100,72.900002,76.400002,73.400002
20161116063000,470.0,477.049988,49.512194,40,74.400002,100,72.900002,76.400002,73.400002
20161116064500,470.0,477.049988,49.512194,40,91.0,100,72.800003,76.400002,73.400002
20161116070000,470.0,477.049988,49.512194,40,74.400002,100,72.800003,76.400002,73.400002
20161116071500,470.0,491.149994,50.975609,40,83.0,100,72.699997,76.400002,73.400002
20161116073000,470.0,477.049988,49.512194,40,78.800003,100,72.599998,76.400002,73.400002
20161116074500,470.0,477.049988,49.512194,40,80.900002,100,72.5,76.400002,73.400002
20161116080000,470.0,484.100006,50.243903,40,78.900002,100,72.599998,76.400002,73.400002
20161116081500,470.0,477.049988,49.512194,40,75.699997,100,72.900002,76.400002,73.400002
20161116083000,470.0,460.600006,47.804879,40,82.599998,100,72.900002,76.400002,73.400002
20161116084500,470.0,460.600006,47.804879,40,75.400002,100,72.900002,76.400002,73.400002
20161116090000,470.0,472.350006,49.024391,40,91.199997,100,72.900002,76.400002,73.400002
20161116091500,470.0,472.350006,49.024391,40,81.099998,100,71.099998,76.400002,73.400002
20161116093000,470.0,472.350006,49.024391,40,78.300003,100,70.300003,76.400002,73.400002
20161116094500,470.0,481.75,50.0,40,77.300003,100,69.900002,76.400002,73.400002
20161116100000,470.0,455.899994,47.317073,40,80.900002,100,69.599998,76.400002,73.400002
20161116101500,470.0,455.899994,47.317073,40,91.699997,100,69.5,76.400002,73.400002
20161116103000,470.0,460.600006,47.804879,40,76.800003,100,69.400002,76.400002,73.400002
20161116104500,470.0,460.600006,47.804879,40,87.300003,100,69.300003,76.400002,73.400002
20161116110000,470.0,455.899994,47.317073,40,85.900002,100,69.400002,76.400002,73.400002
20161116111500,470.0,467.649994,48.536585,40,81.5,100,69.800003,76.400002,73.400002
20161116113000,470.0,467.649994,48.536585,40,89.300003,100,69.900002,76.400002,73.400002
20161116114500,470.0,472.350006,49.024391,40,77.800003,100,69.699997,76.400002,73.400002
20161116120000,470.0,460.600006,47.804879,40,77.800003,100,69.699997,76.400002,73.400002
20161116121500,470.0,460.600006,47.804879,40,82.099998,100,69.699997,76.400002,73.400002
20161116123000,470.0,453.549988,47.073169,40,82.099998,100,69.699997,76.400002,73.400002
20161116124500,470.0,472.350006,49.024391,40,82.099998,100,69.699997,76.400002,73.400002
20161116130000,470.0,481.75,50.0,40,78.199997,100,69.699997,76.400002,73.400002
20161116131500,470.0,481.75,50.0,40,77.300003,100,69.800003,76.400002,73.400002
20161116133000,470.0,491.149994,50.975609,40,77.300003,100,69.800003,76.400002,73.400002
20161116134500,470.0,491.149994,50.975609,40,75.400002,100,69.800003,76.400002,73.400002
20161116140000,470.0,491.149994,50.975609,40,86.199997,100,69.800003,76.400002,73.400002
20161116141500,470.0,484.100006,50.243903,40,83.300003,100,69.699997,76.400002,73.400002
20161116143000,470.0,477.049988,49.512194,40,81.599998,100,69.699997,76.400002,73.400002
20161116144500,470.0,477.049988,49.512194,40,91.699997,100,69.599998,76.400002,73.400002
20161116150000,470.0,484.100006,50.243903,40,78.300003,100,69.599998,76.400002,73.400002
20161116151500,470.0,500.549988,51.951218,40,75.400002,100,69.699997,76.400002,73.400002
20161116153000,470.0,481.75,50.0,40,83.099998,100,69.699997,76.400002,73.400002
20161116154500,470.0,481.75,50.0,40,79.699997,100,69.699997,76.400002,73.400002
20161116160000,470.0,481.75,50.0,40,78.199997,100,69.699997,76.400002,73.400002
20161116161500,470.0,481.75,50.0,40,76.800003,100,69.699997,76.400002,73.400002
20161116163000,470.0,495.850006,51.463415,40,74.400002,100,69.599998,76.400002,73.400002
20161116164500,470.0,481.75,50.0,40,78.800003,100,69.599998,76.400002,73.400002
20161116170000,470.0,495.850006,51.463415,40,81.900002,100,69.5,76.400002,73.400002
20161116171500,470.0,484.100006,50.243903,40,76.800003,100,69.599998,76.400002,73.400002
20161116173000,470.0,491.149994,50.975609,40,76.800003,100,69.599998,76.400002,73.400002
20161116174500,470.0,491.149994,50.975609,40,86.5,100,70.300003,76.400002,73.400002
20161116180000,470.0,484.100006,50.243903,40,81.699997,100,71.900002,76.400002,73.400002
20161116181500,470.0,467.649994,48.536585,40,76.800003,100,72.400002,76.400002,73.400002
20161116183000,470.0,472.350006,49.024391,40,80.5,100,72.599998,76.400002,73.400002
20161116184500,470.0,460.600006,47.804879,40,88.800003,100,72.699997,76.400002,73.400002
20161116190000,470.0,453.549988,47.073169,40,78.699997,100,72.900002,76.400002,73.400002
20161116191500,470.0,453.549988,47.073169,40,75.900002,100,72.900002,76.400002,73.400002
20161116193000,470.0,448.850006,46.585366,40,92.5,100,72.800003,76.400002,73.400002
20161116194500,470.0,460.600006,47.804879,40,78.300003,100,72.900002,76.400002,73.400002
20161116200000,470.0,460.600006,47.804879,40,82.0,100,72.900002,76.400002,73.400002
20161116201500,470.0,453.549988,47.073169,40,86.0,100,73.199997,76.400002,73.400002
20161116203000,470.0,448.850006,46.585366,40,76.900002,100,73.400002,76.400002,73.400002
20161116204500,470.0,460.600006,47.804879,40,76.900002,100,73.400002,76.400002,73.400002
20161116210000,470.0,455.899994,47.317073,40,93.099998,100,73.400002,76.400002,73.400002
20161116211500,470.0,455.899994,47.317073,40,78.0,100,73.400002,76.400002,73.400002
20161116213000,470.0,472.350006,49.024391,41,75.699997,100,73.400002,76.400002,73.400002
20161116214500,470.0,472.350006,49.024391,41,91.599998,100,73.300003,76.400002,73.400002
20161116220000,470.0,455.899994,47.317073,41,77.800003,100,73.5,76.400002,73.400002
20161116221500,470.0,467.649994,48.536585,41,75.400002,100,73.5,76.400002,73.400002
20161116223000,470.0,455.899994,47.317073,41,89.599998,100,73.300003,76.400002,73.400002
20161116224500,470.0,455.899994,47.317073,41,78.300003,100,73.400002,76.400002,73.400002
20161116230000,470.0,460.600006,47.804879,41,74.900002,100,73.400002,76.400002,73.400002
20161116231500,470.0,460.600006,47.804879,41,91.599998,100,73.199997,76.400002,73.400002
20161116233000,470.0,484.100006,50.243903,41,77.300003,100,73.300003,76.400002,73.400002
20161116234500,470.0,477.049988,49.512194,41,75.5,100,73.300003,76.400002,73.400002
20161117000000,470.0,477.049988,49.512194,41,91.5,100,73.199997,76.400002,73.400002
20161117001500,470.0,477.049988,49.512194,41,75.800003,100,73.300003,76.400002,73.400002
20161117003000,470.0,477.049988,49.512194,41,80.599998,100,73.099998,76.400002,73.400002
20161117004500,470.0,484.100006,50.243903,41,82.0,100,73.099998,76.400002,73.400002
20161117010000,470.0,467.649994,48.536585,41,74.400002,100,73.099998,76.400002,73.400002
20161117011500,470.0,460.600006,47.804879,41,85.900002,100,73.0,76.400002,73.400002
20161117013000,470.0,467.649994,48.536585,41,77.300003,100,73.099998,76.400002,73.400002
20161117014500,470.0,472.350006,49.024391,41,77.300003,100,72.900002,76.400002,73.400002
20161117020000,470.0,472.350006,49.024391,41,83.400002,100,72.900002,76.400002,73.400002
20161117021500,470.0,460.600006,47.804879,41,75.400002,100,72.800003,76.400002,73.400002
20161117023000,470.0,477.049988,49.512194,41,89.800003,100,72.699997,76.400002,73.400002
20161117024500,470.0,484.100006,50.243903,41,74.800003,100,72.800003,76.400002,73.400002
20161117030000,470.0,495.850006,51.463415,41,83.699997,100,72.599998,76.400002,73.400002
20161117031500,470.0,481.75,50.0,41,75.5,100,72.699997,76.400002,73.400002
20161117033000,470.0,481.75,50.0,41,80.599998,100,72.599998,76.400002,73.400002
20161117034500,470.0,495.850006,51.463415,41,78.0,100,72.599998,76.400002,73.400002
20161117040000,470.0,477.049988,49.512194,41,76.900002,100,72.5,76.400002,73.400002
20161117041500,470.0,484.100006,50.243903,41,84.699997,100,72.400002,76.400002,73.400002
20161117043000,470.0,495.850006,51.463415,41,74.400002,100,72.5,76.400002,73.400002
20161117044500,470.0,481.75,50.0,41,89.900002,100,72.300003,76.400002,73.400002
20161117050000,470.0,481.75,50.0,41,73.0,100,72.400002,76.400002,73.400002
20161117051500,470.0,481.75,50.0,41,88.699997,100,72.199997,76.400002,73.400002
20161117053000,470.0,502.899994,52.195121,41,73.5,100,72.300003,76.400002,73.400002
20161117054500,470.0,484.100006,50.243903,40,87.900002,100,72.099998,76.400002,73.400002
20161117060000,470.0,472.350006,49.024391,40,74.5,100,72.099998,76.400002,73.400002
20161117061500,470.0,491.149994,50.975609,40,89.300003,100,72.0,76.400002,73.400002
20161117063000,470.0,477.049988,49.512194,40,74.0,100,72.099998,76.400002,73.400002
20161117064500,470.0,491.149994,50.975609,40,82.5,100,71.900002,76.400002,73.400002
20161117070000,470.0,491.149994,50.975609,40,74.400002,100,72.0,76.400002,73.400002
20161117071500,470.0,491.149994,50.975609,40,79.0,100,72.099998,76.400002,73.400002
20161117073000,470.0,491.149994,50.975609,40,79.0,100,72.099998,76.400002,73.400002
20161117074500,470.0,484.100006,50.243903,40,79.0,100,72.0,76.400002,73.400002
20161117080000,470.0,484.100006,50.243903,40,77.800003,100,72.0,76.400002,73.400002
20161117081500,470.0,484.100006,50.243903,40,77.800003,100,72.0,76.400002,73.400002
20161117083000,470.0,477.049988,49.512194,40,77.800003,100,72.300003,76.400002,73.400002
20161117084500,470.0,477.049988,49.512194,40,80.099998,100,70.900002,76.400002,73.400002
20161117090000,470.0,477.049988,49.512194,40,85.300003,100,70.0,76.400002,73.400002
20161117091500,470.0,477.049988,49.512194,40,76.800003,100,69.699997,76.400002,73.400002
20161117093000,470.0,477.049988,49.512194,40,79.599998,100,69.599998,76.400002,73.400002
20161117094500,470.0,477.049988,49.512194,40,92.300003,100,69.400002,76.400002,73.400002
20161117100000,470.0,477.049988,49.512194,40,82.199997,100,69.400002,76.400002,73.400002
20161117101500,470.0,460.600006,47.804879,40,76.800003,100,69.300003,76.400002,73.400002
20161117103000,470.0,477.049988,49.512194,40,83.699997,100,69.300003,76.400002,73.400002
20161117104500,470.0,467.649994,48.536585,40,88.900002,100,69.400002,76.400002,73.400002
20161117110000,470.0,472.350006,49.024391,40,80.699997,100,69.599998,76.400002,73.400002
20161117111500,470.0,472.350006,49.024391,40,77.800003,100,69.800003,76.400002,73.400002
20161117113000,470.0,460.600006,47.804879,40,88.199997,100,69.900002,76.400002,73.400002
20161117114500,470.0,460.600006,47.804879,40,80.699997,100,70.099998,76.400002,73.400002
20161117120000,470.0,460.600006,47.804879,40,85.0,100,70.300003,76.400002,73.400002
20161117121500,470.0,453.549988,47.073169,40,80.699997,100,70.5,76.400002,73.400002
20161117123000,470.0,467.649994,48.536585,40,93.5,100,70.5,76.400002,73.400002
20161117124500,470.0,460.600006,47.804879,40,79.699997,100,70.800003,76.400002,73.400002
20161117130000,470.0,455.899994,47.317073,40,82.599998,100,70.800003,76.400002,73.400002
20161117131500,470.0,455.899994,47.317073,40,90.800003,100,70.800003,76.400002,73.400002
20161117133000,470.0,444.149994,46.09756,40,80.699997,100,70.800003,76.400002,73.400002
20161117134500,470.0,481.75,50.0,40,91.800003,100,70.900002,76.400002,73.400002
20161117140000,470.0,460.600006,47.804879,40,81.199997,100,71.0,76.400002,73.400002
20161117141500,470.0,453.549988,47.073169,40,87.800003,100,71.099998,76.400002,73.400002
20161117143000,470.0,484.100006,50.243903,40,81.099998,100,71.199997,76.400002,73.400002
20161117144500,470.0,472.350006,49.024391,40,90.599998,100,71.300003,76.400002,73.400002
20161117150000,470.0,460.600006,47.804879,40,81.599998,100,71.599998,76.400002,73.400002
20161117151500,470.0,444.149994,46.09756,40,79.699997,100,71.599998,76.400002,73.400002
20161117153000,470.0,455.899994,47.317073,40,87.300003,100,71.5,76.400002,73.400002
20161117154500,470.0,455.899994,47.317073,40,80.699997,100,71.400002,76.400002,73.400002
20161117160000,470.0,467.649994,48.536585,40,78.800003,100,71.5,76.400002,73.400002
20161117161500,470.0,455.899994,47.317073,40,92.099998,100,71.400002,76.400002,73.400002
20161117163000,470.0,472.350006,49.024391,40,79.699997,100,72.400002,76.400002,73.400002
20161117164500,470.0,472.350006,49.024391,40,83.199997,100,73.099998,76.400002,73.400002
20161117170000,470.0,481.75,50.0,40,77.900002,100,73.699997,76.400002,73.400002
20161117171500,470.0,481.75,50.0,40,55.599998,100,72.0,76.400002,73.400002
20161117173000,470.0,460.600006,47.804879,40,64.800003,100,72.099998,76.400002,73.400002
20161117174500,470.0,467.649994,48.536585,40,69.199997,100,72.199997,76.400002,73.400002
20161117180000,470.0,460.600006,47.804879,40,80.300003,100,72.300003,76.400002,73.400002
20161117181500,470.0,477.049988,49.512194,40,75.400002,100,72.699997,76.400002,73.400002
20161117183000,470.0,491.149994,50.975609,40,73.0,100,73.0,76.400002,73.400002
20161117184500,470.0,472.350006,49.024391,40,77.900002,100,73.199997,76.400002,73.400002
20161117190000,470.0,484.100006,50.243903,40,80.400002,100,73.400002,76.400002,73.400002
20161117191500,470.0,477.049988,49.512194,40,73.5,100,73.5,76.400002,73.400002
20161117193000,470.0,495.850006,51.463415,40,56.400002,0,73.199997,76.400002,73.400002
20161117194500,470.0,502.899994,52.195121,40,61.099998,100,71.800003,76.400002,73.400002
20161117200000,470.0,477.049988,49.512194,40,71.5,100,71.900002,76.400002,73.400002
20161117201500,470.0,467.649994,48.536585,40,69.800003,100,72.300003,76.400002,73.400002
20161117203000,470.0,477.049988,49.512194,40,72.5,100,72.5,76.400002,73.400002
20161117204500,470.0,467.649994,48.536585,40,80.400002,100,72.699997,76.400002,73.400002
20161117210000,470.0,477.049988,49.512194,40,75.300003,100,73.0,76.400002,73.400002
20161117211500,470.0,467.649994,48.536585,40,77.5,100,73.400002,76.400002,73.400002
20161117213000,470.0,481.75,50.0,40,74.900002,100,73.400002,76.400002,73.400002
20161117214500,470.0,481.75,50.0,40,73.0,100,73.400002,76.400002,73.400002
20161117220000,470.0,481.75,50.0,40,87.0,100,73.400002,76.400002,73.400002
20161117221500,470.0,481.75,50.0,40,74.400002,100,73.5,76.400002,73.400002
20161117223000,470.0,481.75,50.0,40,72.5,100,73.599998,76.400002,73.400002
20161117224500,470.0,472.350006,49.024391,40,53.900002,100,72.900002,76.400002,73.400002
20161117230000,470.0,481.75,50.0,40,62.799999,100,71.599998,76.400002,73.400002
20161117231500,470.0,481.75,50.0,40,68.5,100,71.800003,76.400002,73.400002
20161117233000,470.0,460.600006,47.804879,40,76.099998,100,72.199997,76.400002,73.400002
20161117234500,470.0,491.149994,50.975609,40,73.5,100,72.599998,76.400002,73.400002
20161118000000,470.0,455.899994,47.317073,40,89.300003,100,72.800003,76.400002,73.400002
20161118001500,470.0,477.049988,49.512194,40,76.800003,100,73.099998,76.400002,73.400002
20161118003000,470.0,477.049988,49.512194,40,76.800003,100,73.199997,76.400002,73.400002
20161118004500,470.0,460.600006,47.804879,40,91.699997,100,73.199997,76.400002,73.400002
20161118010000,470.0,477.049988,49.512194,40,75.400002,100,73.300003,76.400002,73.400002
20161118011500,470.0,477.049988,49.512194,40,80.099998,100,73.400002,76.400002,73.400002
20161118013000,470.0,477.049988,49.512194,40,81.900002,100,73.400002,76.400002,73.400002
20161118014500,470.0,477.049988,49.512194,40,74.900002,100,73.400002,76.400002,73.400002
20161118020000,470.0,477.049988,49.512194,40,89.5,100,73.400002,76.400002,73.400002
20161118021500,470.0,477.049988,49.512194,40,76.300003,100,73.5,76.400002,73.400002
20161118023000,470.0,467.649994,48.536585,40,79.099998,100,73.5,76.400002,73.400002
20161118024500,470.0,484.100006,50.243903,40,81.300003,100,73.5,76.400002,73.400002
20161118030000,470.0,472.350006,49.024391,40,74.400002,100,73.599998,76.400002,73.400002
20161118031500,470.0,484.100006,50.243903,40,56.0,0,73.400002,76.400002,73.400002
20161118033000,470.0,484.100006,50.243903,40,60.799999,100,71.5,76.400002,73.400002
20161118034500,470.0,484.100006,50.243903,40,70.0,100,71.699997,76.400002,73.400002
20161118040000,470.0,472.350006,49.024391,40,80.699997,100,72.0,76.400002,73.400002
20161118041500,470.0,472.350006,49.024391,40,75.400002,100,72.400002,76.400002,73.400002
20161118043000,470.0,484.100006,50.243903,40,90.699997,100,72.699997,76.400002,73.400002
20161118044500,470.0,472.350006,49.024391,40,76.5,100,72.900002,76.400002,73.400002
20161118050000,470.0,484.100006,50.243903,40,78.0,100,73.099998,76.400002,73.400002
20161118051500,470.0,491.149994,50.975609,40,89.400002,100,73.0,76.400002,73.400002
20161118053000,470.0,481.75,50.0,40,75.900002,100,73.199997,76.400002,73.400002
20161118054500,470.0,500.549988,51.951218,40,86.099998,100,73.099998,76.400002,73.400002
20161118060000,470.0,481.75,50.0,40,79.699997,100,73.300003,76.400002,73.400002
20161118061500,470.0,481.75,50.0,40,75.900002,100,73.300003,76.400002,73.400002
20161118063000,470.0,481.75,50.0,40,92.800003,100,73.199997,76.400002,73.400002
20161118064500,470.0,481.75,50.0,40,77.300003,100,73.400002,76.400002,73.400002
20161118070000,470.0,455.899994,47.317073,40,76.300003,100,73.400002,76.400002,73.400002
20161118071500,470.0,467.649994,48.536585,40,93.0,100,73.400002,76.400002,73.400002
20161118073000,470.0,477.049988,49.512194,40,76.800003,100,73.400002,76.400002,73.400002
20161118074500,470.0,477.049988,49.512194,40,78.5,100,73.400002,76.400002,73.400002
20161118080000,470.0,477.049988,49.512194,40,90.800003,100,73.400002,76.400002,73.400002
20161118081500,470.0,484.100006,50.243903,40,60.900002,0,73.699997,76.400002,73.400002
20161118083000,470.0,484.100006,50.243903,40,59.900002,100,71.599998,76.400002,73.400002
20161118084500,470.0,484.100006,50.243903,40,74.599998,100,71.699997,76.400002,73.400002
20161118090000,470.0,477.049988,49.512194,40,73.0,100,72.099998,76.400002,73.400002
20161118091500,470.0,495.850006,51.463415,40,75.400002,100,72.400002,76.400002,73.400002
20161118093000,470.0,484.100006,50.243903,40,83.800003,100,73.099998,76.400002,73.400002
20161118094500,470.0,477.049988,49.512194,40,88.699997,100,72.300003,76.400002,73.400002
20161118100000,470.0,495.850006,51.463415,40,79.699997,100,71.300003,76.400002,73.400002
20161118101500,470.0,484.100006,50.243903,40,78.699997,100,71.0,76.400002,73.400002
20161118103000,470.0,484.100006,50.243903,40,85.400002,100,71.0,76.400002,73.400002
20161118104500,470.0,484.100006,50.243903,40,82.199997,100,71.099998,76.400002,73.400002
20161118110000,470.0,484.100006,50.243903,40,79.699997,100,71.199997,76.400002,73.400002
20161118111500,470.0,491.149994,50.975609,40,77.800003,100,71.099998,76.400002,73.400002
20161118113000,470.0,484.100006,50.243903,40,79.199997,100,71.0,76.400002,73.400002
20161118114500,470.0,460.600006,47.804879,40,91.699997,100,71.0,76.400002,73.400002
20161118120000,470.0,472.350006,49.024391,40,80.699997,100,70.900002,76.400002,73.400002
20161118121500,470.0,481.75,50.0,40,78.699997,100,71.0,76.400002,73.400002
20161118123000,470.0,481.75,50.0,40,79.599998,100,71.099998,76.400002,73.400002
20161118124500,470.0,491.149994,50.975609,40,78.699997,100,72.599998,76.400002,73.400002
20161118130000,470.0,484.100006,50.243903,40,94.0,100,73.400002,76.400002,73.400002
20161118131500,470.0,491.149994,50.975609,40,54.700001,0,73.199997,76.400002,73.400002
20161118133000,470.0,484.100006,50.243903,40,63.599998,100,71.800003,76.400002,73.400002
20161118134500,470.0,491.149994,50.975609,40,68.699997,100,72.099998,76.400002,73.400002
20161118140000,470.0,484.100006,50.243903,40,70.599998,100,72.599998,76.400002,73.400002
20161118141500,470.0,495.850006,51.463415,40,70.599998,100,72.800003,76.400002,73.400002
20161118143000,470.0,477.049988,49.512194,40,73.400002,100,72.900002,76.400002,73.400002
20161118144500,470.0,455.899994,47.317073,40,80.400002,100,73.099998,76.400002,73.400002
20161118150000,470.0,477.049988,49.512194,40,74.400002,100,73.199997,76.400002,73.400002
20161118151500,470.0,477.049988,49.512194,40,72.0,100,73.400002,76.400002,73.400002
20161118153000,470.0,477.049988,49.512194,40,83.699997,100,73.300003,76.400002,73.400002
20161118154500,470.0,477.049988,49.512194,40,77.800003,100,73.400002,76.400002,73.400002
20161118160000,470.0,460.600006,47.804879,40,56.400002,0,73.199997,76.400002,73.400002
20161118161500,470.0,491.149994,50.975609,40,61.900002,100,71.800003,76.400002,73.400002
20161118163000,470.0,477.049988,49.512194,40,68.099998,100,72.0,76.400002,73.400002
20161118164500,470.0,477.049988,49.512194,40,78.300003,100,72.400002,76.400002,73.400002
20161118170000,470.0,477.049988,49.512194,40,78.300003,100,72.599998,76.400002,73.400002
20161118171500,470.0,484.100006,50.243903,40,73.5,100,73.0,76.400002,73.400002
20161118173000,470.0,484.100006,50.243903,40,72.300003,100,73.099998,76.400002,73.400002
20161118174500,470.0,500.549988,51.951218,40,75.300003,100,73.300003,76.400002,73.400002
20161118180000,470.0,491.149994,50.975609,40,73.5,100,73.400002,76.400002,73.400002
20161118181500,470.0,481.75,50.0,40,70.599998,100,73.400002,76.400002,73.400002
20161118183000,470.0,481.75,50.0,40,76.300003,100,73.400002,76.400002,73.400002
20161118184500,470.0,472.350006,49.024391,40,77.400002,100,73.400002,76.400002,73.400002
20161118190000,470.0,472.350006,49.024391,40,71.099998,100,73.5,76.400002,73.400002
20161118191500,470.0,484.100006,50.243903,40,71.099998,100,73.5,76.400002,73.400002
20161118193000,470.0,477.049988,49.512194,40,56.900002,100,73.400002,76.400002,73.400002
20161118194500,470.0,491.149994,50.975609,40,63.200001,100,71.900002,76.400002,73.400002
20161118200000,470.0,481.75,50.0,40,68.199997,100,72.099998,76.400002,73.400002
20161118201500,470.0,481.75,50.0,40,68.199997,100,72.400002,76.400002,73.400002
20161118203000,470.0,491.149994,50.975609,40,76.900002,100,72.699997,76.400002,73.400002
20161118204500,470.0,481.75,50.0,40,73.900002,100,72.900002,76.400002,73.400002
20161118210000,470.0,472.350006,49.024391,40,72.5,100,72.900002,76.400002,73.400002
20161118211500,470.0,491.149994,50.975609,40,76.699997,100,73.199997,76.400002,73.400002
20161118213000,470.0,467.649994,48.536585,40,78.099998,100,73.300003,76.400002,73.400002
20161118214500,470.0,491.149994,50.975609,40,72.5,100,73.599998,76.400002,73.400002
20161118220000,470.0,484.100006,50.243903,40,58.0,100,73.400002,76.400002,73.400002
20161118221500,470.0,484.100006,50.243903,40,63.299999,100,71.800003,76.400002,73.400002
20161118223000,470.0,491.149994,50.975609,40,67.699997,100,72.099998,76.400002,73.400002
20161118224500,470.0,491.149994,50.975609,40,69.199997,100,72.300003,76.400002,73.400002
20161118230000,470.0,484.100006,50.243903,40,77.699997,100,72.699997,76.400002,73.400002
20161118231500,470.0,477.049988,49.512194,40,74.900002,100,72.900002,76.400002,73.400002
20161118233000,470.0,460.600006,47.804879,40,72.5,100,73.0,76.400002,73.400002
20161118234500,470.0,460.600006,47.804879,40,78.199997,100,72.900002,76.400002,73.400002
20161119000000,470.0,481.75,50.0,40,80.199997,100,73.0,76.400002,73.400002
20161119001500,470.0,455.899994,47.317073,40,74.400002,100,73.099998,76.400002,73.400002
20161119003000,470.0,481.75,50.0,40,76.300003,100,73.300003,76.400002,73.400002
20161119004500,470.0,472.350006,49.024391,40,85.900002,100,73.199997,76.400002,73.400002
20161119010000,470.0,472.350006,49.024391,40,74.0,100,73.300003,76.400002,73.400002
20161119011500,470.0,472.350006,49.024391,40,72.0,100,73.400002,76.400002,73.400002
20161119013000,470.0,460.600006,47.804879,40,84.199997,100,73.300003,76.400002,73.400002
20161119014500,470.0,477.049988,49.512194,40,73.0,100,73.199997,76.400002,73.400002
20161119020000,470.0,477.049988,49.512194,40,75.199997,100,73.199997,76.400002,73.400002
20161119021500,470.0,453.549988,47.073169,41,90.300003,100,73.099998,76.400002,73.400002
20161119023000,470.0,467.649994,48.536585,41,76.400002,100,73.300003,76.400002,73.400002
20161119024500,470.0,472.350006,49.024391,41,75.300003,100,73.300003,76.400002,73.400002
20161119030000,470.0,460.600006,47.804879,41,92.300003,100,73.199997,76.400002,73.400002
20161119031500,470.0,472.350006,49.024391,41,76.400002,100,73.300003,76.400002,73.400002
20161119033000,470.0,472.350006,49.024391,41,79.400002,100,72.900002,76.400002,73.400002
20161119034500,470.0,455.899994,47.317073,41,82.699997,100,72.900002,76.400002,73.400002
20161119040000,470.0,477.049988,49.512194,41,76.900002,100,72.800003,76.400002,73.400002
20161119041500,470.0,484.100006,50.243903,41,90.699997,100,72.800003,76.400002,73.400002
20161119043000,470.0,472.350006,49.024391,41,75.900002,100,72.900002,76.400002,73.400002
20161119044500,470.0,460.600006,47.804879,41,92.800003,100,72.800003,76.400002,73.400002
20161119050000,470.0,467.649994,48.536585,41,75.900002,100,72.699997,76.400002,73.400002
20161119051500,470.0,467.649994,48.536585,41,86.599998,100,72.699997,76.400002,73.400002
20161119053000,470.0,481.75,50.0,41,76.400002,100,72.5,76.400002,73.400002
20161119054500,470.0,481.75,50.0,41,79.599998,100,72.5,76.400002,73.400002
20161119060000,470.0,460.600006,47.804879,41,78.300003,100,72.400002,76.400002,73.400002
20161119061500,470.0,477.049988,49.512194,41,79.099998,100,72.400002,76.400002,73.400002
20161119063000,470.0,477.049988,49.512194,41,77.0,100,72.300003,76.400002,73.400002
20161119064500,470.0,477.049988,49.512194,41,82.300003,100,72.300003,76.400002,73.400002
20161119070000,470.0,502.899994,52.195121,41,74.400002,100,72.400002,76.400002,73.400002
20161119071500,470.0,484.100006,50.243903,40,87.300003,100,72.099998,76.400002,73.400002
20161119073000,470.0,477.049988,49.512194,40,73.5,100,72.0,76.400002,73.400002
20161119074500,470.0,484.100006,50.243903,40,87.0,100,71.900002,76.400002,73.400002
20161119080000,470.0,491.149994,50.975609,40,72.5,100,72.099998,76.400002,73.400002
20161119081500,470.0,491.149994,50.975609,40,85.300003,100,71.800003,76.400002,73.400002
20161119083000,470.0,477.049988,49.512194,40,74.300003,100,71.699997,76.400002,73.400002
20161119084500,470.0,484.100006,50.243903,40,81.699997,100,71.599998,76.400002,73.400002
20161119090000,470.0,484.100006,50.243903,40,78.300003,100,71.5,76.400002,73.400002
20161119091500,470.0,477.049988,49.512194,40,74.900002,100,71.599998,76.400002,73.400002
20161119093000,470.0,477.049988,49.512194,40,80.599998,100,71.5,76.400002,73.400002
20161119094500,470.0,477.049988,49.512194,40,74.199997,100,71.599998,76.400002,73.400002
20161119100000,470.0,484.100006,50.243903,40,84.199997,100,71.699997,76.400002,73.400002
20161119101500,470.0,495.850006,51.463415,40,73.5,100,71.599998,76.400002,73.400002
20161119103000,470.0,495.850006,51.463415,40,85.400002,100,71.300003,76.400002,73.400002
20161119104500,470.0,477.049988,49.512194,40,74.0,100,71.300003,76.400002,73.400002
20161119110000,470.0,484.100006,50.243903,40,86.5,100,71.300003,76.400002,73.400002
20161119111500,470.0,484.100006,50.243903,40,73.0,100,71.300003,76.400002,73.400002
20161119113000,470.0,491.149994,50.975609,40,89.599998,100,71.300003,76.400002,73.400002
20161119114500,470.0,477.049988,49.512194,40,73.5,100,71.300003,76.400002,73.400002
20161119120000,470.0,500.549988,51.951218,40,78.400002,100,71.199997,76.400002,73.400002
20161119121500,470.0,484.100006,50.243903,40,79.599998,100,71.199997,76.400002,73.400002
20161119123000,470.0,477.049988,49.512194,40,73.599998,100,71.199997,76.400002,73.400002
20161119124500,470.0,477.049988,49.512194,40,85.400002,100,70.900002,76.400002,73.400002
20161119130000,470.0,484.100006,50.243903,40,74.0,100,71.199997,76.400002,73.400002
20161119131500,470.0,484.100006,50.243903,40,91.900002,100,71.199997,76.400002,73.400002
20161119133000,470.0,484.100006,50.243903,40,73.0,100,71.300003,76.400002,73.400002
20161119134500,470.0,477.049988,49.512194,40,92.199997,100,71.199997,76.400002,73.400002
20161119140000,470.0,477.049988,49.512194,40,73.5,100,71.199997,76.400002,73.400002
20161119141500,470.0,495.850006,51.463415,40,84.699997,100,71.099998,76.400002,73.400002
20161119143000,470.0,484.100006,50.243903,40,77.599998,100,71.300003,76.400002,73.400002
20161119144500,470.0,491.149994,50.975609,40,82.699997,100,71.199997,76.400002,73.400002
20161119150000,470.0,477.049988,49.512194,40,78.099998,100,71.199997,76.400002,73.400002
20161119151500,470.0,491.149994,50.975609,40,80.400002,100,71.199997,76.400002,73.400002
20161119153000,470.0,491.149994,50.975609,40,75.800003,100,71.300003,76.400002,73.400002
20161119154500,470.0,477.049988,49.512194,40,82.800003,100,71.400002,76.400002,73.400002
20161119160000,470.0,484.100006,50.243903,40,74.900002,100,71.699997,76.400002,73.400002
20161119161500,470.0,484.100006,50.243903,40,89.400002,100,71.900002,76.400002,73.400002
20161119163000,470.0,484.100006,50.243903,40,73.5,100,72.199997,76.400002,73.400002
20161119164500,470.0,491.149994,50.975609,40,90.099998,100,72.0,76.400002,73.400002
20161119170000,470.0,484.100006,50.243903,40,74.400002,100,71.900002,76.400002,73.400002
20161119171500,470.0,477.049988,49.512194,40,85.199997,100,71.900002,76.400002,73.400002
20161119173000,470.0,477.049988,49.512194,40,74.900002,100,71.900002,76.400002,73.400002
20161119174500,470.0,484.100006,50.243903,40,91.300003,100,72.099998,76.400002,73.400002
20161119180000,470.0,472.350006,49.024391,40,74.0,100,72.199997,76.400002,73.400002
20161119181500,470.0,472.350006,49.024391,40,91.099998,100,72.199997,76.400002,73.400002
20161119183000,470.0,481.75,50.0,40,73.5,100,72.199997,76.400002,73.400002
20161119184500,470.0,472.350006,49.024391,40,89.300003,100,71.900002,76.400002,73.400002
20161119190000,470.0,484.100006,50.243903,40,73.5,100,72.0,76.400002,73.400002
20161119191500,470.0,477.049988,49.512194,40,89.699997,100,71.900002,76.400002,73.400002
20161119193000,470.0,495.850006,51.463415,40,73.5,100,72.0,76.400002,73.400002
20161119194500,470.0,495.850006,51.463415,40,89.900002,100,71.900002,76.400002,73.400002
20161119200000,470.0,477.049988,49.512194,40,73.0,100,72.0,76.400002,73.400002
20161119201500,470.0,453.549988,47.073169,40,90.900002,100,71.699997,76.400002,73.400002
20161119203000,470.0,472.350006,49.024391,40,73.5,100,71.800003,76.400002,73.400002
20161119204500,470.0,481.75,50.0,40,91.699997,100,71.599998,76.400002,73.400002
20161119210000,470.0,481.75,50.0,40,73.0,100,71.5,76.400002,73.400002
20161119211500,470.0,481.75,50.0,40,91.699997,100,71.300003,76.400002,73.400002
20161119213000,470.0,460.600006,47.804879,40,72.5,100,71.300003,76.400002,73.400002
20161119214500,470.0,481.75,50.0,40,80.0,100,71.199997,76.400002,73.400002
20161119220000,470.0,481.75,50.0,40,77.699997,100,71.199997,76.400002,73.400002
20161119221500,470.0,481.75,50.0,40,74.0,100,71.199997,76.400002,73.400002
20161119223000,470.0,481.75,50.0,40,84.699997,100,71.0,76.400002,73.400002
20161119224500,470.0,500.549988,51.951218,40,72.5,100,71.199997,76.400002,73.400002
20161119230000,470.0,500.549988,51.951218,40,82.800003,100,71.0,76.400002,73.400002
20161119231500,470.0,484.100006,50.243903,40,79.099998,100,71.0,76.400002,73.400002
20161119233000,470.0,500.549988,51.951218,40,72.5,100,71.0,76.400002,73.400002
20161119234500,470.0,500.549988,51.951218,40,88.5,100,70.900002,76.400002,73.400002
20161120000000,470.0,491.149994,50.975609,40,77.599998,100,71.0,76.400002,73.400002
20161120001500,470.0,477.049988,49.512194,40,72.0,100,71.099998,76.400002,73.400002
20161120003000,470.0,477.049988,49.512194,40,82.5,100,71.199997,76.400002,73.400002
20161120004500,470.0,491.149994,50.975609,40,80.400002,100,71.300003,76.400002,73.400002
20161120010000,470.0,500.549988,51.951218,40,71.900002,100,71.5,76.400002,73.400002
20161120011500,470.0,507.600006,52.682927,40,86.599998,100,71.400002,76.400002,73.400002
20161120013000,470.0,500.549988,51.951218,40,78.699997,100,71.400002,76.400002,73.400002
20161120014500,470.0,455.899994,47.317073,40,72.0,100,71.199997,76.400002,73.400002
20161120020000,470.0,481.75,50.0,40,80.800003,100,70.800003,76.400002,73.400002
20161120021500,470.0,467.649994,48.536585,40,80.800003,100,70.699997,76.400002,73.400002
20161120023000,470.0,455.899994,47.317073,40,72.900002,100,70.699997,76.400002,73.400002
20161120024500,470.0,467.649994,48.536585,40,74.099998,100,70.699997,76.400002,73.400002
20161120030000,470.0,472.350006,49.024391,40,90.400002,100,70.599998,76.400002,73.400002
20161120031500,470.0,481.75,50.0,40,78.099998,100,70.699997,76.400002,73.400002
20161120033000,470.0,467.649994,48.536585,40,71.099998,100,70.800003,76.400002,73.400002
20161120034500,470.0,477.049988,49.512194,40,77.900002,100,70.800003,76.400002,73.400002
20161120040000,470.0,467.649994,48.536585,40,87.800003,100,70.699997,76.400002,73.400002
20161120041500,470.0,477.049988,49.512194,40,76.599998,100,70.5,76.400002,73.400002
20161120043000,470.0,477.049988,49.512194,40,72.0,100,70.5,76.400002,73.400002
20161120044500,470.0,477.049988,49.512194,40,84.5,100,70.400002,76.400002,73.400002
20161120050000,470.0,467.649994,48.536585,40,81.0,100,70.300003,76.400002,73.400002
20161120051500,470.0,472.350006,49.024391,40,72.599998,100,70.300003,76.400002,73.400002
20161120053000,470.0,472.350006,49.024391,40,70.599998,100,70.400002,76.400002,73.400002
20161120054500,470.0,455.899994,47.317073,40,82.199997,100,70.400002,76.400002,73.400002
20161120060000,470.0,472.350006,49.024391,40,85.400002,100,70.400002,76.400002,73.400002
20161120061500,470.0,472.350006,49.024391,40,75.300003,100,70.5,76.400002,73.400002
20161120063000,470.0,472.350006,49.024391,40,70.199997,100,70.400002,76.400002,73.400002
20161120064500,470.0,472.350006,49.024391,40,76.0,100,70.199997,76.400002,73.400002
20161120070000,470.0,472.350006,49.024391,40,89.199997,100,70.099998,76.400002,73.400002
20161120071500,470.0,472.350006,49.024391,40,77.199997,100,70.0,76.400002,73.400002
20161120073000,470.0,472.350006,49.024391,40,71.400002,100,69.900002,76.400002,73.400002
20161120074500,470.0,472.350006,49.024391,40,73.599998,100,70.199997,76.400002,73.400002
20161120080000,470.0,472.350006,49.024391,40,88.699997,100,70.0,76.400002,73.400002
20161120081500,470.0,472.350006,49.024391,40,80.599998,100,70.0,76.400002,73.400002
20161120083000,470.0,481.75,50.0,40,72.5,100,70.0,76.400002,73.400002
20161120084500,470.0,481.75,50.0,40,76.099998,100,70.0,76.400002,73.400002
20161120090000,470.0,481.75,50.0,40,89.0,100,69.900002,76.400002,73.400002
20161120091500,470.0,481.75,50.0,40,72.400002,100,69.800003,76.400002,73.400002
20161120093000,470.0,467.649994,48.536585,40,78.300003,100,69.800003,76.400002,73.400002
20161120094500,470.0,467.649994,48.536585,40,82.400002,100,69.800003,76.400002,73.400002
20161120100000,470.0,455.899994,47.317073,40,71.099998,100,69.800003,76.400002,73.400002
20161120101500,470.0,472.350006,49.024391,40,78.900002,100,69.699997,76.400002,73.400002
20161120103000,470.0,472.350006,49.024391,40,84.699997,100,69.699997,76.400002,73.400002
20161120104500,470.0,484.100006,50.243903,40,73.400002,100,69.699997,76.400002,73.400002
20161120110000,470.0,477.049988,49.512194,40,82.699997,100,69.900002,76.400002,73.400002
20161120111500,470.0,477.049988,49.512194,40,80.599998,100,69.800003,76.400002,73.400002
20161120113000,470.0,477.049988,49.512194,40,72.5,100,70.0,76.400002,73.400002
20161120114500,470.0,477.049988,49.512194,40,90.800003,100,70.300003,76.400002,73.400002
20161120120000,470.0,467.649994,48.536585,40,77.599998,100,70.400002,76.400002,73.400002
20161120121500,470.0,477.049988,49.512194,40,75.0,100,70.699997,76.400002,73.400002
20161120123000,470.0,467.649994,48.536585,40,86.800003,100,70.800003,76.400002,73.400002
20161120124500,470.0,472.350006,49.024391,40,73.5,100,70.699997,76.400002,73.400002
20161120130000,470.0,472.350006,49.024391,40,80.900002,100,70.800003,76.400002,73.400002
20161120131500,470.0,472.350006,49.024391,40,79.400002,100,70.699997,76.400002,73.400002
20161120133000,470.0,481.75,50.0,40,77.900002,100,70.800003,76.400002,73.400002
20161120134500,470.0,481.75,50.0,40,76.099998,100,70.699997,76.400002,73.400002
20161120140000,470.0,467.649994,48.536585,40,81.199997,100,70.699997,76.400002,73.400002
