PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120141500,470.0,484.100006,50.243903,40,75.400002,100,70.800003,76.400002,73.400002
20161120143000,470.0,472.350006,49.024391,40,82.199997,100,70.599998,76.400002,73.400002
20161120144500,470.0,481.75,50.0,40,80.599998,100,70.800003,76.400002,73.400002
20161120150000,470.0,481.75,50.0,40,75.400002,100,71.0,76.400002,73.400002
20161120151500,470.0,472.350006,49.024391,40,81.300003,100,70.900002,76.400002,73.400002
20161120153000,470.0,472.350006,49.024391,40,76.400002,100,71.199997,76.400002,73.400002
20161120154500,470.0,472.350006,49.024391,40,76.400002,100,71.300003,76.400002,73.400002
20161120160000,470.0,472.350006,49.024391,40,87.800003,100,71.300003,76.400002,73.400002
20161120161500,470.0,472.350006,49.024391,40,74.400002,100,71.599998,76.400002,73.400002
20161120163000,470.0,484.100006,50.243903,40,88.5,100,71.5,76.400002,73.400002
20161120164500,470.0,472.350006,49.024391,40,75.400002,100,71.699997,76.400002,73.400002
20161120170000,470.0,460.600006,47.804879,40,83.300003,100,71.699997,76.400002,73.400002
20161120171500,470.0,472.350006,49.024391,40,76.5,100,72.099998,76.400002,73.400002
20161120173000,470.0,460.600006,47.804879,40,76.5,100,72.099998,76.400002,73.400002
20161120174500,470.0,460.600006,47.804879,40,86.900002,100,72.099998,76.400002,73.400002
20161120180000,470.0,472.350006,49.024391,40,74.0,100,72.199997,76.400002,73.400002
20161120181500,470.0,481.75,50.0,40,84.900002,100,72.099998,76.400002,73.400002
20161120183000,470.0,472.350006,49.024391,40,75.400002,100,72.300003,76.400002,73.400002
20161120184500,470.0,472.350006,49.024391,40,80.5,100,72.300003,76.400002,73.400002
20161120190000,470.0,472.350006,49.024391,40,78.5,100,72.400002,76.400002,73.400002
20161120191500,470.0,472.350006,49.024391,40,72.900002,100,72.400002,76.400002,73.400002
20161120193000,470.0,472.350006,49.024391,40,86.599998,100,72.400002,76.400002,73.400002
20161120194500,470.0,472.350006,49.024391,40,73.5,100,72.400002,76.400002,73.400002
20161120200000,470.0,472.350006,49.024391,40,89.699997,100,72.199997,76.400002,73.400002
20161120201500,470.0,472.350006,49.024391,40,73.400002,100,72.400002,76.400002,73.400002
20161120203000,470.0,472.350006,49.024391,40,83.400002,100,72.300003,76.400002,73.400002
20161120204500,470.0,472.350006,49.024391,40,74.0,100,72.300003,76.400002,73.400002
20161120210000,470.0,460.600006,47.804879,40,80.099998,100,72.199997,76.400002,73.400002
20161120211500,470.0,477.049988,49.512194,40,76.400002,100,72.300003,76.400002,73.400002
20161120213000,470.0,453.549988,47.073169,40,76.400002,100,72.199997,76.400002,73.400002
20161120214500,470.0,467.649994,48.536585,40,79.599998,100,72.099998,76.400002,73.400002
20161120220000,470.0,467.649994,48.536585,40,76.900002,100,72.0,76.400002,73.400002
20161120221500,470.0,472.350006,49.024391,40,75.5,100,71.900002,76.400002,73.400002
20161120223000,470.0,460.600006,47.804879,40,81.400002,100,71.800003,76.400002,73.400002
20161120224500,470.0,467.649994,48.536585,40,72.5,100,71.800003,76.400002,73.400002
20161120230000,470.0,453.549988,47.073169,40,91.0,100,71.699997,76.400002,73.400002
20161120231500,470.0,460.600006,47.804879,40,72.0,100,71.699997,76.400002,73.400002
20161120233000,470.0,453.549988,47.073169,40,79.400002,100,71.699997,76.400002,73.400002
20161120234500,470.0,460.600006,47.804879,40,79.400002,100,71.599998,76.400002,73.400002
20161121000000,470.0,467.649994,48.536585,40,71.599998,100,71.599998,76.400002,73.400002
20161121001500,470.0,467.649994,48.536585,40,83.400002,100,71.5,76.400002,73.400002
20161121003000,470.0,472.350006,49.024391,40,79.099998,100,71.400002,76.400002,73.400002
20161121004500,470.0,472.350006,49.024391,40,71.599998,100,71.400002,76.400002,73.400002
20161121010000,470.0,472.350006,49.024391,40,79.099998,100,71.300003,76.400002,73.400002
20161121011500,470.0,472.350006,49.024391,40,81.0,100,71.199997,76.400002,73.400002
20161121013000,470.0,481.75,50.0,40,71.0,100,71.099998,76.400002,73.400002
20161121014500,470.0,467.649994,48.536585,40,79.099998,100,70.900002,76.400002,73.400002
20161121020000,470.0,477.049988,49.512194,40,83.0,100,70.800003,76.400002,73.400002
20161121021500,470.0,477.049988,49.512194,40,71.400002,100,70.800003,76.400002,73.400002
20161121023000,470.0,467.649994,48.536585,40,76.5,100,70.800003,76.400002,73.400002
20161121024500,470.0,484.100006,50.243903,40,85.699997,100,70.699997,76.400002,73.400002
20161121030000,470.0,484.100006,50.243903,40,75.199997,100,70.800003,76.400002,73.400002
20161121031500,470.0,484.100006,50.243903,40,71.599998,100,70.900002,76.400002,73.400002
20161121033000,470.0,460.600006,47.804879,40,86.199997,100,70.699997,76.400002,73.400002
20161121034500,470.0,484.100006,50.243903,40,78.199997,100,70.699997,76.400002,73.400002
20161121040000,470.0,477.049988,49.512194,40,71.800003,100,70.699997,76.400002,73.400002
20161121041500,470.0,477.049988,49.512194,40,75.300003,100,70.5,76.400002,73.400002
20161121043000,470.0,484.100006,50.243903,40,86.699997,100,70.300003,76.400002,73.400002
20161121044500,470.0,477.049988,49.512194,40,74.400002,100,70.300003,76.400002,73.400002
20161121050000,470.0,477.049988,49.512194,40,71.599998,100,70.300003,76.400002,73.400002
20161121051500,470.0,484.100006,50.243903,40,83.400002,100,70.199997,76.400002,73.400002
20161121053000,470.0,484.100006,50.243903,40,81.900002,100,70.300003,76.400002,73.400002
20161121054500,470.0,472.350006,49.024391,40,75.099998,100,70.300003,76.400002,73.400002
20161121060000,470.0,472.350006,49.024391,40,71.099998,100,70.400002,76.400002,73.400002
20161121061500,470.0,491.149994,50.975609,40,82.699997,100,70.300003,76.400002,73.400002
20161121063000,470.0,484.100006,50.243903,40,82.699997,100,70.099998,76.400002,73.400002
20161121064500,470.0,484.100006,50.243903,40,73.0,100,70.199997,76.400002,73.400002
20161121070000,470.0,484.100006,50.243903,40,72.199997,100,70.099998,76.400002,73.400002
20161121071500,470.0,484.100006,50.243903,40,86.099998,100,69.900002,76.400002,73.400002
20161121073000,470.0,495.850006,51.463415,40,73.699997,100,69.800003,76.400002,73.400002
20161121074500,470.0,484.100006,50.243903,40,72.300003,100,69.800003,76.400002,73.400002
20161121080000,470.0,472.350006,49.024391,40,88.0,100,69.800003,76.400002,73.400002
20161121081500,470.0,481.75,50.0,40,75.300003,100,70.099998,76.400002,73.400002
20161121083000,470.0,472.350006,49.024391,40,71.099998,100,70.300003,76.400002,73.400002
20161121084500,470.0,495.850006,51.463415,40,82.800003,100,70.199997,76.400002,73.400002
20161121090000,470.0,495.850006,51.463415,40,81.199997,100,70.199997,76.400002,73.400002
20161121091500,470.0,472.350006,49.024391,40,72.0,100,70.5,76.400002,73.400002
20161121093000,470.0,472.350006,49.024391,40,84.300003,100,70.5,76.400002,73.400002
20161121094500,470.0,481.75,50.0,40,80.099998,100,70.5,76.400002,73.400002
20161121100000,470.0,481.75,50.0,40,74.0,100,70.599998,76.400002,73.400002
20161121101500,470.0,481.75,50.0,40,91.599998,100,70.699997,76.400002,73.400002
20161121103000,470.0,481.75,50.0,40,75.400002,100,70.800003,76.400002,73.400002
20161121104500,470.0,460.600006,47.804879,40,81.900002,100,71.0,76.400002,73.400002
20161121110000,470.0,484.100006,50.243903,40,76.300003,100,71.0,76.400002,73.400002
20161121111500,470.0,495.850006,51.463415,40,83.199997,100,71.199997,76.400002,73.400002
20161121113000,470.0,477.049988,49.512194,40,76.199997,100,71.400002,76.400002,73.400002
20161121114500,470.0,477.049988,49.512194,40,93.5,100,71.599998,76.400002,73.400002
20161121120000,470.0,467.649994,48.536585,40,77.300003,100,71.800003,76.400002,73.400002
20161121121500,470.0,472.350006,49.024391,40,82.5,100,71.599998,76.400002,73.400002
20161121123000,470.0,455.899994,47.317073,40,85.300003,100,71.800003,76.400002,73.400002
20161121124500,470.0,455.899994,47.317073,40,76.800003,100,72.0,76.400002,73.400002
20161121130000,470.0,448.850006,46.585366,40,85.599998,100,72.0,76.400002,73.400002
20161121131500,470.0,453.549988,47.073169,40,88.800003,100,72.099998,76.400002,73.400002
20161121133000,470.0,453.549988,47.073169,40,79.199997,100,72.099998,76.400002,73.400002
20161121134500,470.0,444.149994,46.09756,40,78.300003,100,71.699997,76.400002,73.400002
20161121140000,470.0,455.899994,47.317073,40,89.199997,100,71.699997,76.400002,73.400002
20161121141500,470.0,455.899994,47.317073,40,83.800003,100,71.900002,76.400002,73.400002
20161121143000,470.0,448.850006,46.585366,40,78.400002,100,72.099998,76.400002,73.400002
20161121144500,470.0,453.549988,47.073169,40,80.0,100,72.199997,76.400002,73.400002
20161121150000,470.0,453.549988,47.073169,40,94.699997,100,72.5,76.400002,73.400002
20161121151500,470.0,467.649994,48.536585,40,80.199997,100,72.599998,76.400002,73.400002
20161121153000,470.0,448.850006,46.585366,40,78.699997,100,72.599998,76.400002,73.400002
20161121154500,470.0,448.850006,46.585366,40,83.5,100,72.599998,76.400002,73.400002
20161121160000,470.0,455.899994,47.317073,40,80.199997,100,72.800003,76.400002,73.400002
20161121161500,470.0,455.899994,47.317073,40,89.300003,100,72.699997,76.400002,73.400002
20161121163000,470.0,444.149994,46.09756,40,79.199997,100,72.800003,76.400002,73.400002
20161121164500,470.0,427.700012,44.390245,40,87.400002,100,72.900002,76.400002,73.400002
20161121170000,470.0,453.549988,47.073169,40,79.699997,100,72.900002,76.400002,73.400002
20161121171500,470.0,444.149994,46.09756,40,86.800003,100,72.900002,76.400002,73.400002
20161121173000,470.0,460.600006,47.804879,40,81.199997,100,73.099998,76.400002,73.400002
20161121174500,470.0,460.600006,47.804879,40,76.0,100,72.900002,76.400002,73.400002
20161121180000,470.0,460.600006,47.804879,40,93.599998,100,73.099998,76.400002,73.400002
20161121181500,470.0,472.350006,49.024391,40,76.800003,100,73.300003,76.400002,73.400002
20161121183000,470.0,455.899994,47.317073,40,84.599998,100,73.300003,76.400002,73.400002
20161121184500,470.0,460.600006,47.804879,40,81.300003,100,73.400002,76.400002,73.400002
20161121190000,470.0,467.649994,48.536585,40,75.400002,100,73.300003,76.400002,73.400002
20161121191500,470.0,477.049988,49.512194,40,93.5,100,73.300003,76.400002,73.400002
20161121193000,470.0,455.899994,47.317073,40,76.400002,100,73.400002,76.400002,73.400002
20161121194500,470.0,455.899994,47.317073,40,82.5,100,73.199997,76.400002,73.400002
20161121200000,470.0,460.600006,47.804879,40,78.800003,100,73.300003,76.400002,73.400002
20161121201500,470.0,460.600006,47.804879,40,76.199997,100,73.199997,76.400002,73.400002
20161121203000,470.0,472.350006,49.024391,40,89.800003,100,73.099998,76.400002,73.400002
20161121204500,470.0,460.600006,47.804879,40,75.400002,100,73.099998,76.400002,73.400002
20161121210000,470.0,444.149994,46.09756,40,84.599998,100,72.800003,76.400002,73.400002
20161121211500,470.0,467.649994,48.536585,40,76.800003,100,72.900002,76.400002,73.400002
20161121213000,470.0,460.600006,47.804879,40,76.800003,100,72.699997,76.400002,73.400002
20161121214500,470.0,484.100006,50.243903,40,83.900002,100,72.599998,76.400002,73.400002
20161121220000,470.0,477.049988,49.512194,40,73.900002,100,72.699997,76.400002,73.400002
20161121221500,470.0,477.049988,49.512194,40,89.199997,100,72.400002,76.400002,73.400002
20161121223000,470.0,477.049988,49.512194,40,74.400002,100,72.5,76.400002,73.400002
20161121224500,470.0,477.049988,49.512194,40,81.300003,100,72.300003,76.400002,73.400002
20161121230000,470.0,477.049988,49.512194,40,75.099998,100,72.400002,76.400002,73.400002
20161121231500,470.0,477.049988,49.512194,40,80.5,100,72.400002,76.400002,73.400002
20161121233000,470.0,477.049988,49.512194,40,75.800003,100,72.599998,76.400002,73.400002
20161121234500,470.0,477.049988,49.512194,40,78.300003,100,72.400002,76.400002,73.400002
20161122000000,470.0,467.649994,48.536585,40,78.300003,100,72.300003,76.400002,73.400002
20161122001500,470.0,477.049988,49.512194,40,77.199997,100,72.099998,76.400002,73.400002
20161122003000,470.0,467.649994,48.536585,40,82.300003,100,72.099998,76.400002,73.400002
20161122004500,470.0,472.350006,49.024391,40,73.5,100,71.900002,76.400002,73.400002
20161122010000,470.0,481.75,50.0,40,88.5,100,71.800003,76.400002,73.400002
20161122011500,470.0,472.350006,49.024391,40,72.800003,100,71.900002,76.400002,73.400002
20161122013000,470.0,481.75,50.0,40,88.5,100,71.800003,76.400002,73.400002
20161122014500,470.0,472.350006,49.024391,40,73.0,100,71.599998,76.400002,73.400002
20161122020000,470.0,481.75,50.0,40,87.699997,100,71.5,76.400002,73.400002
20161122021500,470.0,481.75,50.0,40,73.699997,100,71.699997,76.400002,73.400002
20161122023000,470.0,460.600006,47.804879,40,82.400002,100,71.800003,76.400002,73.400002
20161122024500,470.0,472.350006,49.024391,40,75.699997,100,71.900002,76.400002,73.400002
20161122030000,470.0,453.549988,47.073169,40,81.400002,100,71.900002,76.400002,73.400002
20161122031500,470.0,472.350006,49.024391,40,74.300003,100,71.900002,76.400002,73.400002
20161122033000,470.0,472.350006,49.024391,40,81.0,100,71.900002,76.400002,73.400002
20161122034500,470.0,472.350006,49.024391,40,74.699997,100,71.800003,76.400002,73.400002
20161122040000,470.0,472.350006,49.024391,40,83.400002,100,71.699997,76.400002,73.400002
20161122041500,470.0,460.600006,47.804879,40,77.099998,100,71.699997,76.400002,73.400002
20161122043000,470.0,472.350006,49.024391,40,80.400002,100,71.599998,76.400002,73.400002
20161122044500,470.0,481.75,50.0,40,76.5,100,71.599998,76.400002,73.400002
20161122050000,470.0,467.649994,48.536585,40,80.900002,100,71.5,76.400002,73.400002
20161122051500,470.0,467.649994,48.536585,40,78.099998,100,71.599998,76.400002,73.400002
20161122053000,470.0,460.600006,47.804879,40,76.0,100,71.5,76.400002,73.400002
20161122054500,470.0,472.350006,49.024391,40,84.699997,100,71.400002,76.400002,73.400002
20161122060000,470.0,481.75,50.0,40,74.599998,100,71.599998,76.400002,73.400002
20161122061500,470.0,467.649994,48.536585,40,86.099998,100,71.599998,76.400002,73.400002
20161122063000,470.0,472.350006,49.024391,40,74.900002,100,71.699997,76.400002,73.400002
20161122064500,470.0,472.350006,49.024391,40,87.300003,100,71.699997,76.400002,73.400002
20161122070000,470.0,472.350006,49.024391,40,74.5,100,71.699997,76.400002,73.400002
20161122071500,470.0,484.100006,50.243903,40,88.5,100,71.599998,76.400002,73.400002
20161122073000,470.0,484.100006,50.243903,40,74.400002,100,71.800003,76.400002,73.400002
20161122074500,470.0,460.600006,47.804879,40,89.599998,100,71.699997,76.400002,73.400002
20161122080000,470.0,484.100006,50.243903,40,75.199997,100,71.900002,76.400002,73.400002
20161122081500,470.0,460.600006,47.804879,40,83.400002,100,71.900002,76.400002,73.400002
20161122083000,470.0,495.850006,51.463415,40,77.800003,100,72.099998,76.400002,73.400002
20161122084500,470.0,484.100006,50.243903,40,79.599998,100,72.199997,76.400002,73.400002
20161122090000,470.0,472.350006,49.024391,40,79.599998,100,72.400002,76.400002,73.400002
20161122091500,470.0,472.350006,49.024391,40,76.199997,100,72.599998,76.400002,73.400002
20161122093000,470.0,481.75,50.0,40,93.5,100,72.699997,76.400002,73.400002
20161122094500,470.0,481.75,50.0,40,77.800003,100,73.0,76.400002,73.400002
20161122100000,470.0,481.75,50.0,40,77.800003,100,73.0,76.400002,73.400002
20161122101500,470.0,453.549988,47.073169,40,91.0,100,73.099998,76.400002,73.400002
20161122103000,470.0,460.600006,47.804879,40,85.699997,100,73.099998,76.400002,73.400002
20161122104500,470.0,477.049988,49.512194,40,79.199997,100,73.300003,76.400002,73.400002
20161122110000,470.0,467.649994,48.536585,40,79.199997,100,73.400002,76.400002,73.400002
20161122111500,470.0,455.899994,47.317073,40,80.900002,100,73.599998,76.400002,73.400002
20161122113000,470.0,460.600006,47.804879,40,62.700001,100,71.699997,76.400002,73.400002
20161122114500,470.0,460.600006,47.804879,40,70.099998,100,71.900002,76.400002,73.400002
20161122120000,470.0,467.649994,48.536585,40,74.400002,100,71.900002,76.400002,73.400002
20161122121500,470.0,460.600006,47.804879,40,76.800003,100,72.199997,76.400002,73.400002
20161122123000,470.0,453.549988,47.073169,40,86.099998,100,72.599998,76.400002,73.400002
20161122124500,470.0,467.649994,48.536585,40,96.599998,100,72.900002,76.400002,73.400002
20161122130000,470.0,467.649994,48.536585,40,81.699997,100,73.199997,76.400002,73.400002
20161122131500,470.0,453.549988,47.073169,40,80.5,100,73.400002,76.400002,73.400002
20161122133000,470.0,460.600006,47.804879,40,80.5,100,73.400002,76.400002,73.400002
20161122134500,470.0,472.350006,49.024391,40,85.900002,100,73.5,76.400002,73.400002
20161122140000,470.0,472.350006,49.024391,40,56.400002,0,73.300003,76.400002,73.400002
20161122141500,470.0,472.350006,49.024391,40,61.5,100,71.900002,76.400002,73.400002
20161122143000,470.0,453.549988,47.073169,40,69.599998,100,72.099998,76.400002,73.400002
20161122144500,470.0,467.649994,48.536585,40,74.900002,100,72.199997,76.400002,73.400002
20161122150000,470.0,455.899994,47.317073,40,72.5,100,72.599998,76.400002,73.400002
20161122151500,470.0,477.049988,49.512194,40,72.5,100,73.0,76.400002,73.400002
20161122153000,470.0,467.649994,48.536585,40,81.199997,100,73.0,76.400002,73.400002
20161122154500,470.0,472.350006,49.024391,40,74.400002,100,73.199997,76.400002,73.400002
20161122160000,470.0,481.75,50.0,40,73.400002,100,73.300003,76.400002,73.400002
20161122161500,470.0,467.649994,48.536585,40,81.099998,100,73.599998,76.400002,73.400002
20161122163000,470.0,472.350006,49.024391,40,79.599998,100,73.400002,76.400002,73.400002
20161122164500,470.0,484.100006,50.243903,40,74.900002,100,73.5,76.400002,73.400002
20161122170000,470.0,477.049988,49.512194,40,73.0,100,73.5,76.400002,73.400002
20161122171500,470.0,467.649994,48.536585,40,73.0,100,73.400002,76.400002,73.400002
20161122173000,470.0,491.149994,50.975609,40,83.099998,100,73.199997,76.400002,73.400002
20161122174500,470.0,477.049988,49.512194,40,74.400002,100,73.300003,76.400002,73.400002
20161122180000,470.0,484.100006,50.243903,40,66.599998,0,73.699997,76.400002,73.400002
20161122181500,470.0,484.100006,50.243903,40,56.299999,100,72.0,76.400002,73.400002
20161122183000,470.0,472.350006,49.024391,40,67.699997,100,72.099998,76.400002,73.400002
20161122184500,470.0,481.75,50.0,40,68.699997,100,72.300003,76.400002,73.400002
20161122190000,470.0,491.149994,50.975609,40,72.800003,100,72.599998,76.400002,73.400002
20161122191500,470.0,491.149994,50.975609,40,76.800003,100,73.0,76.400002,73.400002
20161122193000,470.0,484.100006,50.243903,40,72.0,100,73.099998,76.400002,73.400002
20161122194500,470.0,484.100006,50.243903,40,70.599998,100,73.199997,76.400002,73.400002
20161122200000,470.0,484.100006,50.243903,40,76.300003,100,73.099998,76.099998,73.099998
20161122201500,470.0,484.100006,50.243903,40,75.199997,100,73.099998,76.099998,73.099998
20161122203000,470.0,484.100006,50.243903,40,70.599998,100,73.199997,76.099998,73.099998
20161122204500,470.0,472.350006,49.024391,40,74.699997,100,73.099998,76.099998,73.099998
20161122210000,470.0,472.350006,49.024391,40,74.699997,100,73.099998,76.099998,73.099998
20161122211500,470.0,491.149994,50.975609,40,70.599998,100,73.199997,76.099998,73.099998
20161122213000,470.0,491.149994,50.975609,40,74.400002,100,73.199997,76.099998,73.099998
20161122214500,470.0,484.100006,50.243903,40,76.0,100,73.199997,76.099998,73.099998
20161122220000,470.0,477.049988,49.512194,40,71.099998,100,73.199997,76.099998,73.099998
20161122221500,470.0,477.049988,49.512194,40,72.699997,100,73.099998,76.099998,73.099998
20161122223000,470.0,491.149994,50.975609,40,80.900002,100,73.099998,76.099998,73.099998
20161122224500,470.0,477.049988,49.512194,40,72.0,100,73.099998,76.099998,73.099998
20161122230000,470.0,500.549988,51.951218,40,71.099998,100,73.199997,76.099998,73.099998
20161122231500,470.0,484.100006,50.243903,40,79.900002,100,73.099998,76.099998,73.099998
20161122233000,470.0,455.899994,47.317073,40,72.5,100,73.199997,76.099998,73.099998
20161122234500,470.0,472.350006,49.024391,40,71.599998,100,73.099998,76.099998,73.099998
20161123000000,470.0,472.350006,49.024391,40,79.5,100,73.099998,76.099998,73.099998
20161123001500,470.0,472.350006,49.024391,40,74.400002,100,73.0,76.099998,73.099998
20161123003000,470.0,472.350006,49.024391,40,71.599998,100,73.0,76.099998,73.099998
20161123004500,470.0,460.600006,47.804879,40,73.900002,100,72.900002,76.099998,73.099998
20161123010000,470.0,467.649994,48.536585,40,81.099998,100,72.800003,76.099998,73.099998
20161123011500,470.0,455.899994,47.317073,40,72.400002,100,73.0,76.099998,73.099998
20161123013000,470.0,477.049988,49.512194,40,71.5,100,73.0,76.099998,73.099998
20161123014500,470.0,467.649994,48.536585,40,81.099998,100,72.900002,76.099998,73.099998
20161123020000,470.0,481.75,50.0,40,72.0,100,72.900002,76.099998,73.099998
20161123021500,470.0,481.75,50.0,41,73.900002,100,72.699997,76.099998,73.099998
20161123023000,470.0,460.600006,47.804879,40,84.900002,100,72.800003,76.099998,73.099998
20161123024500,470.0,427.700012,44.390245,40,75.900002,100,72.900002,76.099998,73.099998
20161123030000,470.0,444.149994,46.09756,40,74.400002,100,72.900002,76.099998,73.099998
20161123031500,470.0,453.549988,47.073169,40,80.599998,100,73.0,76.099998,73.099998
20161123033000,470.0,448.850006,46.585366,40,79.199997,100,73.0,76.099998,73.099998
20161123034500,470.0,460.600006,47.804879,40,74.900002,100,73.0,76.099998,73.099998
20161123040000,470.0,444.149994,46.09756,40,77.199997,100,73.199997,76.099998,73.099998
20161123041500,470.0,453.549988,47.073169,40,85.699997,100,73.199997,76.099998,73.099998
20161123043000,470.0,453.549988,47.073169,40,74.900002,100,73.199997,76.099998,73.099998
20161123044500,470.0,444.149994,46.09756,40,74.900002,100,73.199997,76.099998,73.099998
20161123050000,470.0,467.649994,48.536585,40,86.900002,100,73.099998,76.099998,73.099998
20161123051500,470.0,467.649994,48.536585,40,74.900002,100,73.199997,76.099998,73.099998
20161123053000,470.0,460.600006,47.804879,40,75.800003,100,73.199997,76.099998,73.099998
20161123054500,470.0,453.549988,47.073169,40,86.400002,100,73.199997,76.099998,73.099998
20161123060000,470.0,460.600006,47.804879,40,75.400002,100,73.199997,76.099998,73.099998
20161123061500,470.0,444.149994,46.09756,40,74.0,100,73.199997,76.099998,73.099998
20161123063000,470.0,460.600006,47.804879,40,85.599998,100,73.199997,76.099998,73.099998
20161123064500,470.0,460.600006,47.804879,40,75.400002,100,73.199997,76.099998,73.099998
20161123070000,470.0,460.600006,47.804879,40,74.0,100,73.300003,76.099998,73.099998
20161123071500,470.0,467.649994,48.536585,40,83.0,100,73.199997,76.099998,73.099998
20161123073000,470.0,460.600006,47.804879,40,75.400002,100,73.199997,76.099998,73.099998
20161123074500,470.0,453.549988,47.073169,40,75.400002,100,73.199997,76.099998,73.099998
20161123080000,470.0,453.549988,47.073169,40,81.599998,100,73.099998,76.099998,73.099998
20161123081500,470.0,437.100006,45.365854,40,58.0,0,73.400002,76.099998,73.099998
20161123083000,470.0,455.899994,47.317073,40,56.299999,100,71.800003,76.099998,73.099998
20161123084500,470.0,467.649994,48.536585,40,67.699997,100,71.800003,76.099998,73.099998
20161123090000,470.0,460.600006,47.804879,40,67.699997,100,72.099998,76.099998,73.099998
20161123091500,470.0,455.899994,47.317073,40,79.599998,100,72.400002,76.099998,73.099998
20161123093000,470.0,455.899994,47.317073,40,73.0,100,72.400002,76.099998,73.099998
20161123094500,470.0,460.600006,47.804879,40,82.0,100,72.699997,76.099998,73.099998
20161123100000,470.0,453.549988,47.073169,40,73.0,100,72.699997,76.099998,73.099998
20161123101500,470.0,467.649994,48.536585,40,77.400002,100,73.099998,76.099998,73.099998
20161123103000,470.0,467.649994,48.536585,40,66.5,100,73.199997,76.099998,73.099998
20161123104500,470.0,460.600006,47.804879,40,61.099998,100,71.599998,76.099998,73.099998
20161123110000,470.0,455.899994,47.317073,40,66.199997,100,71.699997,76.099998,73.099998
20161123111500,470.0,455.899994,47.317073,40,75.800003,100,71.900002,76.099998,73.099998
20161123113000,470.0,460.600006,47.804879,40,71.099998,100,72.400002,76.099998,73.099998
20161123114500,470.0,467.649994,48.536585,40,81.800003,100,72.400002,76.099998,73.099998
20161123120000,470.0,455.899994,47.317073,40,72.5,100,72.699997,76.099998,73.099998
20161123121500,470.0,460.600006,47.804879,40,77.900002,100,73.0,76.099998,73.099998
20161123123000,470.0,453.549988,47.073169,40,65.900002,100,73.300003,76.099998,73.099998
20161123124500,470.0,472.350006,49.024391,40,61.0,100,71.599998,76.099998,73.099998
20161123130000,470.0,453.549988,47.073169,40,69.099998,100,71.699997,76.099998,73.099998
20161123131500,470.0,467.649994,48.536585,40,70.0,100,72.099998,76.099998,73.099998
20161123133000,470.0,460.600006,47.804879,40,70.0,100,72.5,76.099998,73.099998
20161123134500,470.0,467.649994,48.536585,40,74.900002,100,72.699997,76.099998,73.099998
20161123140000,470.0,455.899994,47.317073,40,76.099998,100,72.699997,76.099998,73.099998
20161123141500,470.0,460.600006,47.804879,40,70.599998,100,73.0,76.099998,73.099998
20161123143000,470.0,481.75,50.0,40,78.699997,100,73.0,76.099998,73.099998
20161123144500,470.0,481.75,50.0,40,70.099998,100,73.0,76.099998,73.099998
20161123150000,470.0,453.549988,47.073169,40,77.699997,100,72.900002,76.099998,73.099998
20161123151500,470.0,453.549988,47.073169,40,70.099998,100,72.900002,76.099998,73.099998
20161123153000,470.0,453.549988,47.073169,40,78.699997,100,72.900002,76.099998,73.099998
20161123154500,470.0,453.549988,47.073169,40,70.099998,100,72.900002,76.099998,73.099998
20161123160000,470.0,460.600006,47.804879,40,76.300003,100,73.099998,76.099998,73.099998
20161123161500,470.0,448.850006,46.585366,40,74.900002,100,73.099998,76.099998,73.099998
20161123163000,470.0,453.549988,47.073169,40,71.599998,100,73.199997,76.099998,73.099998
20161123164500,470.0,472.350006,49.024391,40,72.800003,100,73.199997,76.099998,73.099998
20161123170000,470.0,472.350006,49.024391,40,76.599998,100,73.199997,76.099998,73.099998
20161123171500,470.0,472.350006,49.024391,40,70.099998,100,73.199997,76.099998,73.099998
20161123173000,470.0,484.100006,50.243903,40,75.800003,100,73.199997,76.099998,73.099998
20161123174500,470.0,491.149994,50.975609,40,54.700001,100,72.0,76.099998,73.099998
20161123180000,470.0,481.75,50.0,40,63.5,100,71.699997,76.099998,73.099998
20161123181500,470.0,481.75,50.0,40,67.699997,100,71.900002,76.099998,73.099998
20161123183000,470.0,481.75,50.0,40,72.0,100,72.199997,76.099998,73.099998
20161123184500,470.0,453.549988,47.073169,40,73.699997,100,72.599998,76.099998,73.099998
20161123190000,470.0,484.100006,50.243903,40,70.099998,100,72.699997,76.099998,73.099998
20161123191500,470.0,460.600006,47.804879,40,80.599998,100,72.699997,76.099998,73.099998
20161123193000,470.0,467.649994,48.536585,40,70.599998,100,72.900002,76.099998,73.099998
20161123194500,470.0,484.100006,50.243903,40,76.800003,100,72.900002,76.099998,73.099998
20161123200000,470.0,477.049988,49.512194,40,71.400002,100,73.0,76.099998,73.099998
20161123201500,470.0,467.649994,48.536585,40,71.400002,100,73.0,76.099998,73.099998
20161123203000,470.0,460.600006,47.804879,40,77.800003,100,72.900002,76.099998,73.099998
20161123204500,470.0,477.049988,49.512194,40,69.699997,100,73.0,76.099998,73.099998
20161123210000,470.0,491.149994,50.975609,40,76.800003,100,72.900002,76.099998,73.099998
20161123211500,470.0,467.649994,48.536585,40,72.099998,100,72.900002,76.099998,73.099998
20161123213000,470.0,467.649994,48.536585,40,70.099998,100,72.900002,76.099998,73.099998
20161123214500,470.0,481.75,50.0,40,77.599998,100,72.800003,76.099998,73.099998
20161123220000,470.0,472.350006,49.024391,40,72.300003,100,72.800003,76.099998,73.099998
20161123221500,470.0,472.350006,49.024391,40,69.900002,100,72.900002,76.099998,73.099998
20161123223000,470.0,481.75,50.0,40,79.0,100,72.800003,76.099998,73.099998
20161123224500,470.0,481.75,50.0,40,71.699997,100,72.699997,76.099998,73.099998
20161123230000,470.0,472.350006,49.024391,40,70.699997,100,72.699997,76.099998,73.099998
20161123231500,470.0,472.350006,49.024391,40,81.900002,100,72.699997,76.099998,73.099998
20161123233000,470.0,472.350006,49.024391,40,73.5,100,72.900002,76.099998,73.099998
20161123234500,470.0,472.350006,49.024391,40,73.5,100,73.0,76.099998,73.099998
20161124000000,470.0,472.350006,49.024391,40,83.300003,100,72.900002,76.099998,73.099998
20161124001500,470.0,472.350006,49.024391,40,72.0,100,72.900002,76.099998,73.099998
20161124003000,470.0,472.350006,49.024391,40,77.699997,100,72.900002,76.099998,73.099998
20161124004500,470.0,472.350006,49.024391,40,76.400002,100,72.800003,76.099998,73.099998
20161124010000,470.0,472.350006,49.024391,40,72.0,100,72.900002,76.099998,73.099998
20161124011500,470.0,472.350006,49.024391,40,83.400002,100,72.800003,76.099998,73.099998
20161124013000,470.0,460.600006,47.804879,40,73.5,100,72.900002,76.099998,73.099998
20161124014500,470.0,481.75,50.0,40,74.599998,100,72.900002,76.099998,73.099998
20161124020000,470.0,472.350006,49.024391,40,81.300003,100,72.800003,76.099998,73.099998
20161124021500,470.0,481.75,50.0,40,72.699997,100,73.0,76.099998,73.099998
20161124023000,470.0,481.75,50.0,40,78.599998,100,72.900002,76.099998,73.099998
20161124024500,470.0,467.649994,48.536585,40,75.099998,100,72.900002,76.099998,73.099998
20161124030000,470.0,472.350006,49.024391,40,72.5,100,72.800003,76.099998,73.099998
20161124031500,470.0,472.350006,49.024391,40,86.099998,100,72.800003,76.099998,73.099998
20161124033000,470.0,491.149994,50.975609,40,74.0,100,72.800003,76.099998,73.099998
20161124034500,470.0,484.100006,50.243903,40,76.199997,100,72.900002,76.099998,73.099998
20161124040000,470.0,484.100006,50.243903,40,78.400002,100,72.800003,76.099998,73.099998
20161124041500,470.0,477.049988,49.512194,40,72.400002,100,72.900002,76.099998,73.099998
20161124043000,470.0,477.049988,49.512194,40,84.900002,100,72.699997,76.099998,73.099998
20161124044500,470.0,477.049988,49.512194,40,72.5,100,72.900002,76.099998,73.099998
20161124050000,470.0,477.049988,49.512194,40,86.599998,100,72.800003,76.099998,73.099998
20161124051500,470.0,477.049988,49.512194,40,74.400002,100,72.800003,76.099998,73.099998
20161124053000,470.0,477.049988,49.512194,40,80.099998,100,72.800003,76.099998,73.099998
20161124054500,470.0,477.049988,49.512194,40,76.800003,100,72.900002,76.099998,73.099998
20161124060000,470.0,477.049988,49.512194,40,77.599998,100,72.900002,76.099998,73.099998
20161124061500,470.0,484.100006,50.243903,40,87.099998,100,72.900002,76.099998,73.099998
20161124063000,470.0,484.100006,50.243903,40,74.0,100,73.0,76.099998,73.099998
20161124064500,470.0,467.649994,48.536585,40,89.699997,100,72.900002,76.099998,73.099998
20161124070000,470.0,481.75,50.0,40,74.400002,100,73.0,76.099998,73.099998
20161124071500,470.0,481.75,50.0,40,82.0,100,72.800003,76.099998,73.099998
20161124073000,470.0,481.75,50.0,40,77.099998,100,72.900002,76.099998,73.099998
20161124074500,470.0,481.75,50.0,40,80.5,100,72.900002,76.099998,73.099998
20161124080000,470.0,481.75,50.0,40,74.0,100,72.900002,76.099998,73.099998
20161124081500,470.0,481.75,50.0,40,87.199997,100,72.800003,76.099998,73.099998
20161124083000,470.0,481.75,50.0,40,74.0,100,72.699997,76.099998,73.099998
20161124084500,470.0,481.75,50.0,40,92.599998,100,72.599998,76.099998,73.099998
20161124090000,470.0,481.75,50.0,40,74.900002,100,72.800003,76.099998,73.099998
20161124091500,470.0,481.75,50.0,40,91.5,100,72.599998,76.099998,73.099998
20161124093000,470.0,495.850006,51.463415,40,75.400002,100,72.699997,76.099998,73.099998
20161124094500,470.0,495.850006,51.463415,40,85.5,100,72.699997,76.099998,73.099998
20161124100000,470.0,495.850006,51.463415,40,76.800003,100,72.900002,76.099998,73.099998
20161124101500,470.0,477.049988,49.512194,40,81.5,100,72.900002,76.099998,73.099998
20161124103000,470.0,477.049988,49.512194,40,77.599998,100,73.0,76.099998,73.099998
20161124104500,470.0,484.100006,50.243903,40,79.199997,100,72.900002,76.099998,73.099998
20161124110000,470.0,472.350006,49.024391,40,90.400002,100,73.0,76.099998,73.099998
20161124111500,470.0,472.350006,49.024391,40,77.800003,100,73.099998,76.099998,73.099998
20161124113000,470.0,460.600006,47.804879,40,80.199997,100,73.099998,76.099998,73.099998
20161124114500,470.0,477.049988,49.512194,40,95.0,100,73.099998,76.099998,73.099998
20161124120000,470.0,467.649994,48.536585,40,77.800003,100,73.199997,76.099998,73.099998
20161124121500,470.0,467.649994,48.536585,40,55.599998,100,73.199997,76.099998,73.099998
20161124123000,470.0,491.149994,50.975609,40,62.400002,100,71.400002,76.099998,73.099998
20161124124500,470.0,484.100006,50.243903,40,65.800003,100,71.699997,76.099998,73.099998
20161124130000,470.0,477.049988,49.512194,40,72.900002,100,71.900002,76.099998,73.099998
20161124131500,470.0,484.100006,50.243903,40,79.800003,100,72.199997,76.099998,73.099998
20161124133000,470.0,484.100006,50.243903,40,73.5,100,72.400002,76.099998,73.099998
20161124134500,470.0,477.049988,49.512194,40,78.199997,100,72.599998,76.099998,73.099998
20161124140000,470.0,477.049988,49.512194,40,89.900002,100,72.800003,76.099998,73.099998
20161124141500,470.0,467.649994,48.536585,40,75.400002,100,72.900002,76.099998,73.099998
20161124143000,470.0,460.600006,47.804879,40,77.199997,100,72.800003,76.099998,73.099998
20161124144500,470.0,472.350006,49.024391,40,91.800003,100,73.099998,76.099998,73.099998
20161124150000,470.0,481.75,50.0,40,76.800003,100,73.199997,76.099998,73.099998
20161124151500,470.0,481.75,50.0,40,57.799999,0,73.400002,76.099998,73.099998
20161124153000,470.0,472.350006,49.024391,40,59.900002,100,71.5,76.099998,73.099998
20161124154500,470.0,472.350006,49.024391,40,66.300003,100,71.699997,76.099998,73.099998
20161124160000,470.0,472.350006,49.024391,40,68.699997,100,72.099998,76.099998,73.099998
20161124161500,470.0,460.600006,47.804879,40,72.900002,100,72.199997,76.099998,73.099998
20161124163000,470.0,460.600006,47.804879,40,82.5,100,72.300003,76.099998,73.099998
20161124164500,470.0,460.600006,47.804879,40,74.400002,100,72.5,76.099998,73.099998
20161124170000,470.0,467.649994,48.536585,40,76.099998,100,72.699997,76.099998,73.099998
20161124171500,470.0,472.350006,49.024391,40,81.0,100,73.0,76.099998,73.099998
20161124173000,470.0,481.75,50.0,40,87.0,100,73.0,76.099998,73.099998
20161124174500,470.0,481.75,50.0,40,75.400002,100,73.199997,76.099998,73.099998
20161124180000,470.0,448.850006,46.585366,40,56.0,0,73.199997,76.099998,73.099998
20161124181500,470.0,467.649994,48.536585,40,61.099998,100,71.599998,76.099998,73.099998
20161124183000,470.0,453.549988,47.073169,40,64.400002,100,71.599998,76.099998,73.099998
20161124184500,470.0,453.549988,47.073169,40,73.400002,100,71.900002,76.099998,73.099998
20161124190000,470.0,467.649994,48.536585,40,77.800003,100,72.099998,76.099998,73.099998
20161124191500,470.0,455.899994,47.317073,40,74.0,100,72.300003,76.099998,73.099998
20161124193000,470.0,455.899994,47.317073,40,80.300003,100,72.599998,76.099998,73.099998
20161124194500,470.0,455.899994,47.317073,40,85.800003,100,72.599998,76.099998,73.099998
20161124200000,470.0,472.350006,49.024391,40,75.900002,100,72.900002,76.099998,73.099998
20161124201500,470.0,453.549988,47.073169,40,83.699997,100,72.900002,76.099998,73.099998
20161124203000,470.0,460.600006,47.804879,40,83.699997,100,73.199997,76.099998,73.099998
20161124204500,470.0,448.850006,46.585366,40,76.400002,100,73.300003,76.099998,73.099998
20161124210000,470.0,455.899994,47.317073,40,83.699997,100,73.199997,76.099998,73.099998
20161124211500,470.0,455.899994,47.317073,40,52.299999,100,72.300003,76.099998,73.099998
20161124213000,470.0,455.899994,47.317073,40,62.299999,100,71.400002,76.099998,73.099998
20161124214500,470.0,437.100006,45.365854,40,73.900002,100,71.599998,76.099998,73.099998
20161124220000,470.0,467.649994,48.536585,40,72.0,100,71.800003,76.099998,73.099998
20161124221500,470.0,448.850006,46.585366,40,76.800003,100,72.099998,76.099998,73.099998
20161124223000,470.0,444.149994,46.09756,40,89.800003,100,72.400002,76.099998,73.099998
20161124224500,470.0,444.149994,46.09756,40,76.400002,100,72.699997,76.099998,73.099998
20161124230000,470.0,453.549988,47.073169,40,91.599998,100,72.699997,76.099998,73.099998
20161124231500,470.0,460.600006,47.804879,40,76.800003,100,72.900002,76.099998,73.099998
20161124233000,470.0,448.850006,46.585366,40,83.699997,100,72.800003,76.099998,73.099998
20161124234500,470.0,453.549988,47.073169,40,79.300003,100,72.900002,76.099998,73.099998
20161125000000,470.0,467.649994,48.536585,40,77.5,100,72.900002,76.099998,73.099998
20161125001500,470.0,455.899994,47.317073,40,89.400002,100,72.900002,76.099998,73.099998
20161125003000,470.0,448.850006,46.585366,40,76.0,100,73.099998,76.099998,73.099998
20161125004500,470.0,460.600006,47.804879,40,92.599998,100,72.900002,76.099998,73.099998
20161125010000,470.0,455.899994,47.317073,40,75.800003,100,72.900002,76.099998,73.099998
20161125011500,470.0,455.899994,47.317073,40,92.099998,100,72.900002,76.099998,73.099998
20161125013000,470.0,467.649994,48.536585,40,75.800003,100,73.0,76.099998,73.099998
20161125014500,470.0,437.100006,45.365854,40,92.699997,100,72.800003,76.099998,73.099998
20161125020000,470.0,472.350006,49.024391,40,75.800003,100,72.800003,76.099998,73.099998
20161125021500,470.0,472.350006,49.024391,40,93.400002,100,72.699997,76.099998,73.099998
20161125023000,470.0,460.600006,47.804879,40,75.0,100,72.800003,76.099998,73.099998
20161125024500,470.0,467.649994,48.536585,40,89.699997,100,72.699997,76.099998,73.099998
20161125030000,470.0,460.600006,47.804879,40,74.900002,100,72.699997,76.099998,73.099998
20161125031500,470.0,477.049988,49.512194,40,93.5,100,72.599998,76.099998,73.099998
20161125033000,470.0,467.649994,48.536585,40,77.099998,100,72.5,76.099998,73.099998
20161125034500,470.0,477.049988,49.512194,40,79.300003,100,72.5,76.099998,73.099998
20161125040000,470.0,460.600006,47.804879,40,80.900002,100,72.400002,76.099998,73.099998
20161125041500,470.0,477.049988,49.512194,40,76.400002,100,72.5,76.099998,73.099998
20161125043000,470.0,477.049988,49.512194,40,78.900002,100,72.400002,76.099998,73.099998
20161125044500,470.0,477.049988,49.512194,40,75.900002,100,72.400002,76.099998,73.099998
20161125050000,470.0,477.049988,49.512194,40,88.300003,100,72.300003,76.099998,73.099998
20161125051500,470.0,477.049988,49.512194,40,74.599998,100,72.400002,76.099998,73.099998
20161125053000,470.0,467.649994,48.536585,40,93.400002,100,72.199997,76.099998,73.099998
20161125054500,470.0,481.75,50.0,40,78.199997,100,72.300003,76.099998,73.099998
20161125060000,470.0,467.649994,48.536585,40,78.199997,100,72.199997,76.099998,73.099998
20161125061500,470.0,467.649994,48.536585,40,82.300003,100,72.099998,76.099998,73.099998
20161125063000,470.0,477.049988,49.512194,40,77.800003,100,72.099998,76.099998,73.099998
20161125064500,470.0,477.049988,49.512194,40,82.5,100,72.099998,76.099998,73.099998
20161125070000,470.0,477.049988,49.512194,40,75.400002,100,72.199997,76.099998,73.099998
20161125071500,470.0,477.049988,49.512194,40,92.300003,100,72.099998,76.099998,73.099998
20161125073000,470.0,477.049988,49.512194,40,75.400002,100,72.199997,76.099998,73.099998
20161125074500,470.0,467.649994,48.536585,40,83.5,100,72.300003,76.099998,73.099998
20161125080000,470.0,477.049988,49.512194,40,82.0,100,72.199997,76.099998,73.099998
20161125081500,470.0,484.100006,50.243903,40,74.400002,100,72.199997,76.099998,73.099998
20161125083000,470.0,484.100006,50.243903,40,91.0,100,72.199997,76.099998,73.099998
20161125084500,470.0,484.100006,50.243903,40,75.699997,100,72.300003,76.099998,73.099998
20161125090000,470.0,484.100006,50.243903,40,93.0,100,72.199997,76.099998,73.099998
20161125091500,470.0,477.049988,49.512194,40,75.900002,100,72.300003,76.099998,73.099998
20161125093000,470.0,477.049988,49.512194,40,91.699997,100,72.199997,76.099998,73.099998
20161125094500,470.0,477.049988,49.512194,40,75.900002,100,72.300003,76.099998,73.099998
20161125100000,470.0,477.049988,49.512194,40,94.599998,100,72.400002,76.099998,73.099998
20161125101500,470.0,477.049988,49.512194,40,77.300003,100,72.5,76.099998,73.099998
20161125103000,470.0,477.049988,49.512194,40,86.599998,100,72.400002,76.099998,73.099998
20161125104500,470.0,477.049988,49.512194,40,80.400002,100,72.800003,76.099998,73.099998
20161125110000,470.0,477.049988,49.512194,40,76.800003,100,72.599998,76.099998,73.099998
20161125111500,470.0,477.049988,49.512194,40,84.099998,100,72.599998,76.099998,73.099998
20161125113000,470.0,460.600006,47.804879,40,76.400002,100,72.699997,76.099998,73.099998
20161125114500,470.0,455.899994,47.317073,40,87.199997,100,72.699997,76.099998,73.099998
20161125120000,470.0,460.600006,47.804879,40,79.599998,100,72.900002,76.099998,73.099998
20161125121500,470.0,460.600006,47.804879,40,77.199997,100,73.199997,76.099998,73.099998
20161125123000,470.0,467.649994,48.536585,40,93.400002,100,73.099998,76.099998,73.099998
20161125124500,470.0,477.049988,49.512194,40,75.900002,100,73.199997,76.099998,73.099998
20161125130000,470.0,477.049988,49.512194,40,53.5,100,72.599998,76.099998,73.099998
20161125131500,470.0,477.049988,49.512194,40,62.799999,100,71.300003,76.099998,73.099998
20161125133000,470.0,467.649994,48.536585,40,67.599998,100,71.599998,76.099998,73.099998
20161125134500,470.0,477.049988,49.512194,40,80.599998,100,71.900002,76.099998,73.099998
20161125140000,470.0,477.049988,49.512194,40,74.0,100,72.300003,76.099998,73.099998
20161125141500,470.0,467.649994,48.536585,40,81.5,100,72.400002,76.099998,73.099998
20161125143000,470.0,460.600006,47.804879,40,89.400002,100,72.699997,76.099998,73.099998
20161125144500,470.0,484.100006,50.243903,40,76.5,100,72.800003,76.099998,73.099998
20161125150000,470.0,484.100006,50.243903,40,82.0,100,73.0,76.099998,73.099998
20161125151500,470.0,472.350006,49.024391,40,79.5,100,73.300003,76.099998,73.099998
20161125153000,470.0,472.350006,49.024391,40,56.700001,100,71.5,76.099998,73.099998
20161125154500,470.0,472.350006,49.024391,40,67.599998,100,71.400002,76.099998,73.099998
20161125160000,470.0,481.75,50.0,40,74.0,100,72.0,76.099998,73.099998
20161125161500,470.0,481.75,50.0,40,70.099998,100,72.300003,76.099998,73.099998
20161125163000,470.0,491.149994,50.975609,40,79.800003,100,72.300003,76.099998,73.099998
20161125164500,470.0,477.049988,49.512194,40,81.400002,100,72.599998,76.099998,73.099998
20161125170000,470.0,484.100006,50.243903,40,75.900002,100,72.900002,76.099998,73.099998
20161125171500,470.0,484.100006,50.243903,40,80.099998,100,72.900002,76.099998,73.099998
20161125173000,470.0,484.100006,50.243903,40,89.5,100,73.0,76.099998,73.099998
20161125174500,470.0,472.350006,49.024391,40,75.400002,100,73.099998,76.099998,73.099998
20161125180000,470.0,472.350006,49.024391,40,80.099998,100,73.199997,76.099998,73.099998
20161125181500,470.0,472.350006,49.024391,40,82.099998,100,73.400002,76.099998,73.099998
20161125183000,470.0,472.350006,49.024391,40,52.200001,100,71.599998,76.099998,73.099998
20161125184500,470.0,481.75,50.0,40,68.5,100,71.300003,76.099998,73.099998
20161125190000,470.0,481.75,50.0,40,69.300003,100,71.900002,76.099998,73.099998
20161125191500,470.0,481.75,50.0,40,70.699997,100,72.099998,76.099998,73.099998
20161125193000,470.0,467.649994,48.536585,40,88.599998,100,72.199997,76.099998,73.099998
20161125194500,470.0,472.350006,49.024391,40,74.900002,100,72.599998,76.099998,73.099998
20161125200000,470.0,484.100006,50.243903,40,81.5,100,72.699997,76.099998,73.099998
20161125201500,470.0,477.049988,49.512194,40,79.199997,100,72.900002,76.099998,73.099998
20161125203000,470.0,477.049988,49.512194,40,74.400002,100,73.0,76.099998,73.099998
20161125204500,470.0,467.649994,48.536585,40,92.900002,100,73.0,76.099998,73.099998
20161125210000,470.0,460.600006,47.804879,40,76.400002,100,73.0,76.099998,73.099998
20161125211500,470.0,491.149994,50.975609,40,80.400002,100,72.900002,76.099998,73.099998
20161125213000,470.0,467.649994,48.536585,40,80.400002,100,73.099998,76.099998,73.099998
20161125214500,470.0,460.600006,47.804879,40,74.900002,100,73.199997,76.099998,73.099998
20161125220000,470.0,460.600006,47.804879,40,93.300003,100,73.199997,76.099998,73.099998
20161125221500,470.0,472.350006,49.024391,40,51.5,100,71.800003,76.099998,73.099998
20161125223000,470.0,484.100006,50.243903,40,64.0,100,71.300003,76.099998,73.099998
20161125224500,470.0,477.049988,49.512194,40,74.400002,100,71.699997,76.099998,73.099998
20161125230000,470.0,477.049988,49.512194,40,71.099998,100,72.0,76.099998,73.099998
20161125231500,470.0,477.049988,49.512194,40,87.199997,100,72.199997,76.099998,73.099998
20161125233000,470.0,477.049988,49.512194,40,77.400002,100,72.5,76.099998,73.099998
20161125234500,470.0,484.100006,50.243903,40,75.400002,100,72.699997,76.099998,73.099998
20161126000000,470.0,477.049988,49.512194,40,93.400002,100,72.699997,76.099998,73.099998
20161126001500,470.0,477.049988,49.512194,40,75.900002,100,72.800003,76.099998,73.099998
20161126003000,470.0,477.049988,49.512194,40,83.099998,100,72.800003,76.099998,73.099998
20161126004500,470.0,477.049988,49.512194,40,77.800003,100,72.900002,76.099998,73.099998
20161126010000,470.0,484.100006,50.243903,40,76.199997,100,72.900002,76.099998,73.099998
20161126011500,470.0,477.049988,49.512194,40,91.599998,100,72.900002,76.099998,73.099998
20161126013000,470.0,484.100006,50.243903,40,76.400002,100,73.099998,76.099998,73.099998
20161126014500,470.0,472.350006,49.024391,40,81.400002,100,72.900002,76.099998,73.099998
20161126020000,470.0,481.75,50.0,40,81.400002,100,73.0,76.099998,73.099998
20161126021500,470.0,467.649994,48.536585,41,75.300003,100,72.800003,76.099998,73.099998
20161126023000,470.0,460.600006,47.804879,40,88.400002,100,72.699997,76.099998,73.099998
20161126024500,470.0,453.549988,47.073169,40,76.900002,100,72.699997,76.099998,73.099998
20161126030000,470.0,448.850006,46.585366,40,82.900002,100,72.699997,76.099998,73.099998
20161126031500,470.0,460.600006,47.804879,40,78.0,100,72.800003,76.099998,73.099998
20161126033000,470.0,455.899994,47.317073,40,77.0,100,72.599998,76.099998,73.099998
20161126034500,470.0,455.899994,47.317073,40,84.300003,100,72.599998,76.099998,73.099998
20161126040000,470.0,467.649994,48.536585,40,78.599998,100,72.599998,76.099998,73.099998
20161126041500,470.0,467.649994,48.536585,40,82.300003,100,72.699997,76.099998,73.099998
20161126043000,470.0,455.899994,47.317073,40,75.300003,100,72.800003,76.099998,73.099998
20161126044500,470.0,460.600006,47.804879,40,93.900002,100,72.599998,76.099998,73.099998
20161126050000,470.0,460.600006,47.804879,40,74.900002,100,72.599998,76.099998,73.099998
20161126051500,470.0,460.600006,47.804879,40,88.699997,100,72.400002,76.099998,73.099998
20161126053000,470.0,455.899994,47.317073,40,75.400002,100,72.5,76.099998,73.099998
20161126054500,470.0,455.899994,47.317073,40,91.599998,100,72.400002,76.099998,73.099998
20161126060000,470.0,467.649994,48.536585,40,75.400002,100,72.5,76.099998,73.099998
20161126061500,470.0,460.600006,47.804879,40,93.099998,100,72.400002,76.099998,73.099998
20161126063000,470.0,455.899994,47.317073,40,74.900002,100,72.5,76.099998,73.099998
20161126064500,470.0,472.350006,49.024391,40,91.599998,100,72.199997,76.099998,73.099998
20161126070000,470.0,472.350006,49.024391,40,74.900002,100,72.199997,76.099998,73.099998
20161126071500,470.0,455.899994,47.317073,40,93.5,100,72.0,76.099998,73.099998
20161126073000,470.0,472.350006,49.024391,40,74.400002,100,72.199997,76.099998,73.099998
20161126074500,470.0,472.350006,49.024391,40,83.300003,100,72.099998,76.099998,73.099998
20161126080000,470.0,455.899994,47.317073,40,79.800003,100,72.099998,76.099998,73.099998
20161126081500,470.0,472.350006,49.024391,40,77.800003,100,72.099998,76.099998,73.099998
20161126083000,470.0,460.600006,47.804879,40,85.5,100,72.099998,76.099998,73.099998
20161126084500,470.0,460.600006,47.804879,40,74.0,100,72.099998,76.099998,73.099998
