PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126090000,470.0,460.600006,47.804879,40,93.300003,100,71.900002,76.099998,73.099998
20161126091500,470.0,472.350006,49.024391,40,78.0,100,72.099998,76.099998,73.099998
20161126093000,470.0,481.75,50.0,40,76.400002,100,72.099998,76.099998,73.099998
20161126094500,470.0,460.600006,47.804879,40,87.599998,100,72.199997,76.099998,73.099998
20161126100000,470.0,453.549988,47.073169,40,74.400002,100,72.199997,76.099998,73.099998
20161126101500,470.0,467.649994,48.536585,40,92.699997,100,71.900002,76.099998,73.099998
20161126103000,470.0,472.350006,49.024391,40,74.800003,100,72.099998,76.099998,73.099998
20161126104500,470.0,481.75,50.0,40,84.800003,100,72.0,76.099998,73.099998
20161126110000,470.0,467.649994,48.536585,40,74.400002,100,71.900002,76.099998,73.099998
20161126111500,470.0,472.350006,49.024391,40,89.699997,100,72.0,76.099998,73.099998
20161126113000,470.0,472.350006,49.024391,40,74.0,100,72.099998,76.099998,73.099998
20161126114500,470.0,484.100006,50.243903,40,86.5,100,72.199997,76.099998,73.099998
20161126120000,470.0,477.049988,49.512194,40,74.800003,100,72.199997,76.099998,73.099998
20161126121500,470.0,453.549988,47.073169,40,91.0,100,72.099998,76.099998,73.099998
20161126123000,470.0,481.75,50.0,40,74.900002,100,72.300003,76.099998,73.099998
20161126124500,470.0,460.600006,47.804879,40,87.099998,100,72.300003,76.099998,73.099998
20161126130000,470.0,472.350006,49.024391,40,76.199997,100,72.300003,76.099998,73.099998
20161126131500,470.0,472.350006,49.024391,40,76.199997,100,72.300003,76.099998,73.099998
20161126133000,470.0,460.600006,47.804879,40,91.900002,100,72.300003,76.099998,73.099998
20161126134500,470.0,460.600006,47.804879,40,74.400002,100,72.400002,76.099998,73.099998
20161126140000,470.0,455.899994,47.317073,40,85.5,100,72.199997,76.099998,73.099998
20161126141500,470.0,472.350006,49.024391,40,77.300003,100,72.400002,76.099998,73.099998
20161126143000,470.0,460.600006,47.804879,40,77.300003,100,72.599998,76.099998,73.099998
20161126144500,470.0,467.649994,48.536585,40,93.199997,100,72.400002,76.099998,73.099998
20161126150000,470.0,472.350006,49.024391,40,76.800003,100,72.699997,76.099998,73.099998
20161126151500,470.0,472.350006,49.024391,40,76.800003,100,72.800003,76.099998,73.099998
20161126153000,470.0,460.600006,47.804879,40,90.300003,100,72.800003,76.099998,73.099998
20161126154500,470.0,467.649994,48.536585,40,75.900002,100,72.900002,76.099998,73.099998
20161126160000,470.0,472.350006,49.024391,40,82.300003,100,72.900002,76.099998,73.099998
20161126161500,470.0,455.899994,47.317073,40,82.300003,100,73.099998,76.099998,73.099998
20161126163000,470.0,472.350006,49.024391,40,75.900002,100,73.0,76.099998,73.099998
20161126164500,470.0,472.350006,49.024391,40,83.199997,100,72.900002,76.099998,73.099998
20161126170000,470.0,455.899994,47.317073,40,80.0,100,73.099998,76.099998,73.099998
20161126171500,470.0,467.649994,48.536585,40,75.900002,100,73.199997,76.099998,73.099998
20161126173000,470.0,467.649994,48.536585,40,86.699997,100,73.099998,76.099998,73.099998
20161126174500,470.0,467.649994,48.536585,40,80.5,100,73.300003,76.099998,73.099998
20161126180000,470.0,477.049988,49.512194,40,52.200001,100,71.5,76.099998,73.099998
20161126181500,470.0,477.049988,49.512194,40,68.5,100,71.199997,76.099998,73.099998
20161126183000,470.0,477.049988,49.512194,40,72.900002,100,71.699997,76.099998,73.099998
20161126184500,470.0,495.850006,51.463415,40,70.599998,100,72.099998,76.099998,73.099998
20161126190000,470.0,495.850006,51.463415,40,91.5,100,72.199997,76.099998,73.099998
20161126191500,470.0,495.850006,51.463415,40,75.099998,100,72.599998,76.099998,73.099998
20161126193000,470.0,481.75,50.0,40,76.599998,100,72.699997,76.099998,73.099998
20161126194500,470.0,481.75,50.0,40,87.800003,100,72.699997,76.099998,73.099998
20161126200000,470.0,481.75,50.0,40,75.400002,100,72.800003,76.099998,73.099998
20161126201500,470.0,481.75,50.0,40,79.599998,100,72.800003,76.099998,73.099998
20161126203000,470.0,481.75,50.0,40,85.300003,100,72.800003,76.099998,73.099998
20161126204500,470.0,472.350006,49.024391,40,74.400002,100,72.800003,76.099998,73.099998
20161126210000,470.0,472.350006,49.024391,40,84.800003,100,72.800003,76.099998,73.099998
20161126211500,470.0,472.350006,49.024391,40,76.599998,100,72.800003,76.099998,73.099998
20161126213000,470.0,472.350006,49.024391,40,74.800003,100,72.800003,76.099998,73.099998
20161126214500,470.0,472.350006,49.024391,40,92.599998,100,72.800003,76.099998,73.099998
20161126220000,470.0,484.100006,50.243903,40,74.900002,100,72.900002,76.0,73.0
20161126221500,470.0,484.100006,50.243903,40,82.400002,100,72.699997,76.0,73.0
20161126223000,470.0,484.100006,50.243903,40,76.800003,100,72.800003,76.0,73.0
20161126224500,470.0,477.049988,49.512194,40,74.0,100,72.699997,76.0,73.0
20161126230000,470.0,477.049988,49.512194,40,91.900002,100,72.699997,76.0,73.0
20161126231500,470.0,491.149994,50.975609,40,74.0,100,72.800003,76.0,73.0
20161126233000,470.0,477.049988,49.512194,40,84.599998,100,72.800003,76.0,73.0
20161126234500,470.0,477.049988,49.512194,40,77.300003,100,72.800003,76.0,73.0
20161127000000,470.0,477.049988,49.512194,40,74.800003,100,72.699997,76.0,73.0
20161127001500,470.0,484.100006,50.243903,40,88.699997,100,72.599998,76.0,73.0
20161127003000,470.0,491.149994,50.975609,40,73.5,100,72.599998,76.0,73.0
20161127004500,470.0,484.100006,50.243903,40,90.800003,100,72.5,76.0,73.0
20161127010000,470.0,484.100006,50.243903,40,73.5,100,72.5,76.0,73.0
20161127011500,470.0,477.049988,49.512194,40,90.699997,100,72.300003,76.0,73.0
20161127013000,470.0,477.049988,49.512194,40,74.0,100,72.300003,76.0,73.0
20161127014500,470.0,477.049988,49.512194,40,91.699997,100,72.099998,76.0,73.0
20161127020000,470.0,484.100006,50.243903,40,74.0,100,72.099998,76.0,73.0
20161127021500,470.0,477.049988,49.512194,40,84.900002,100,71.900002,76.0,73.0
20161127023000,470.0,477.049988,49.512194,40,73.5,100,71.900002,76.0,73.0
20161127024500,470.0,477.049988,49.512194,40,92.199997,100,71.800003,76.0,73.0
20161127030000,470.0,477.049988,49.512194,40,73.0,100,71.699997,76.0,73.0
20161127031500,470.0,467.649994,48.536585,40,88.5,100,71.599998,76.0,73.0
20161127033000,470.0,481.75,50.0,40,74.0,100,71.599998,76.0,73.0
20161127034500,470.0,481.75,50.0,40,82.0,100,71.400002,76.0,73.0
20161127040000,470.0,481.75,50.0,40,72.900002,100,71.5,76.0,73.0
20161127041500,470.0,481.75,50.0,40,89.099998,100,71.300003,76.0,73.0
20161127043000,470.0,481.75,50.0,40,76.300003,100,71.300003,76.0,73.0
20161127044500,470.0,491.149994,50.975609,40,73.5,100,71.199997,76.0,73.0
20161127050000,470.0,484.100006,50.243903,40,89.900002,100,71.099998,76.0,73.0
20161127051500,470.0,491.149994,50.975609,40,75.699997,100,71.199997,76.0,73.0
20161127053000,470.0,481.75,50.0,40,73.900002,100,71.099998,76.0,73.0
20161127054500,470.0,491.149994,50.975609,40,87.0,100,71.0,76.0,73.0
20161127060000,470.0,491.149994,50.975609,40,72.599998,100,71.0,76.0,73.0
20161127061500,470.0,491.149994,50.975609,40,83.699997,100,70.900002,76.0,73.0
20161127063000,470.0,500.549988,51.951218,40,80.400002,100,70.800003,76.0,73.0
20161127064500,470.0,500.549988,51.951218,40,72.099998,100,70.900002,76.0,73.0
20161127070000,470.0,481.75,50.0,40,86.599998,100,70.800003,76.0,73.0
20161127071500,470.0,472.350006,49.024391,40,78.900002,100,70.699997,76.0,73.0
20161127073000,470.0,481.75,50.0,40,73.5,100,70.800003,76.0,73.0
20161127074500,470.0,481.75,50.0,40,87.900002,100,70.599998,76.0,73.0
20161127080000,470.0,481.75,50.0,40,72.900002,100,70.699997,76.0,73.0
20161127081500,470.0,481.75,50.0,40,75.900002,100,70.599998,76.0,73.0
20161127083000,470.0,481.75,50.0,40,86.199997,100,70.599998,76.0,73.0
20161127084500,470.0,481.75,50.0,40,73.400002,100,70.699997,76.0,73.0
20161127090000,470.0,481.75,50.0,40,80.699997,100,70.699997,76.0,73.0
20161127091500,470.0,472.350006,49.024391,40,75.099998,100,70.699997,76.0,73.0
20161127093000,470.0,472.350006,49.024391,40,81.300003,100,70.5,76.0,73.0
20161127094500,470.0,484.100006,50.243903,40,78.5,100,70.699997,76.0,73.0
20161127100000,470.0,491.149994,50.975609,40,76.800003,100,70.800003,76.0,73.0
20161127101500,470.0,455.899994,47.317073,40,80.099998,100,71.0,76.0,73.0
20161127103000,470.0,481.75,50.0,40,75.400002,100,71.199997,76.0,73.0
20161127104500,470.0,467.649994,48.536585,40,81.099998,100,71.300003,76.0,73.0
20161127110000,470.0,472.350006,49.024391,40,74.900002,100,71.400002,76.0,73.0
20161127111500,470.0,472.350006,49.024391,40,83.599998,100,71.300003,76.0,73.0
20161127113000,470.0,472.350006,49.024391,40,79.400002,100,71.599998,76.0,73.0
20161127114500,470.0,472.350006,49.024391,40,74.5,100,71.599998,76.0,73.0
20161127120000,470.0,472.350006,49.024391,40,92.800003,100,71.400002,76.0,73.0
20161127121500,470.0,472.350006,49.024391,40,75.900002,100,71.599998,76.0,73.0
20161127123000,470.0,481.75,50.0,40,80.099998,100,71.599998,76.0,73.0
20161127124500,470.0,491.149994,50.975609,40,81.400002,100,71.599998,76.0,73.0
20161127130000,470.0,484.100006,50.243903,40,74.800003,100,71.699997,76.0,73.0
20161127131500,470.0,467.649994,48.536585,40,89.800003,100,71.599998,76.0,73.0
20161127133000,470.0,460.600006,47.804879,40,75.400002,100,71.699997,76.0,73.0
20161127134500,470.0,453.549988,47.073169,40,84.800003,100,71.699997,76.0,73.0
20161127140000,470.0,467.649994,48.536585,40,76.400002,100,72.0,76.0,73.0
20161127141500,470.0,455.899994,47.317073,40,81.099998,100,71.800003,76.0,73.0
20161127143000,470.0,455.899994,47.317073,40,82.099998,100,72.199997,76.0,73.0
20161127144500,470.0,481.75,50.0,40,74.900002,100,72.400002,76.0,73.0
20161127150000,470.0,455.899994,47.317073,40,91.5,100,72.400002,76.0,73.0
20161127151500,470.0,467.649994,48.536585,40,75.900002,100,72.400002,76.0,73.0
20161127153000,470.0,472.350006,49.024391,40,85.699997,100,72.400002,76.0,73.0
20161127154500,470.0,472.350006,49.024391,40,78.900002,100,72.599998,76.0,73.0
20161127160000,470.0,460.600006,47.804879,40,76.400002,100,72.699997,76.0,73.0
20161127161500,470.0,448.850006,46.585366,40,94.099998,100,72.599998,76.0,73.0
20161127163000,470.0,472.350006,49.024391,40,77.800003,100,72.699997,76.0,73.0
20161127164500,470.0,472.350006,49.024391,40,76.800003,100,72.599998,76.0,73.0
20161127170000,470.0,460.600006,47.804879,40,94.199997,100,72.599998,76.0,73.0
20161127171500,470.0,444.149994,46.09756,40,76.400002,100,72.699997,75.900002,72.900002
20161127173000,470.0,455.899994,47.317073,40,83.0,100,72.699997,75.800003,72.800003
20161127174500,470.0,448.850006,46.585366,40,83.0,100,72.900002,75.800003,72.800003
20161127180000,470.0,455.899994,47.317073,40,75.400002,100,72.900002,75.800003,72.800003
20161127181500,470.0,455.899994,47.317073,40,52.5,100,72.599998,75.699997,72.699997
20161127183000,470.0,460.600006,47.804879,40,61.5,100,70.900002,75.699997,72.699997
20161127184500,470.0,444.149994,46.09756,40,66.300003,100,71.199997,75.699997,72.699997
20161127190000,470.0,455.899994,47.317073,40,81.400002,100,71.300003,75.699997,72.699997
20161127191500,470.0,455.899994,47.317073,40,75.300003,100,71.699997,75.699997,72.699997
20161127193000,470.0,455.899994,47.317073,40,83.699997,100,71.800003,75.699997,72.699997
20161127194500,470.0,455.899994,47.317073,40,79.800003,100,72.099998,75.699997,72.699997
20161127200000,470.0,467.649994,48.536585,40,74.900002,100,72.099998,75.699997,72.699997
20161127201500,470.0,448.850006,46.585366,40,92.5,100,72.199997,75.699997,72.699997
20161127203000,470.0,460.600006,47.804879,40,75.400002,100,72.400002,75.699997,72.699997
20161127204500,470.0,455.899994,47.317073,40,87.400002,100,72.300003,75.699997,72.699997
20161127210000,470.0,460.600006,47.804879,40,75.0,100,72.400002,75.699997,72.699997
20161127211500,470.0,444.149994,46.09756,40,85.5,100,72.300003,75.699997,72.699997
20161127213000,470.0,453.549988,47.073169,40,75.900002,100,72.599998,75.699997,72.699997
20161127214500,470.0,444.149994,46.09756,40,81.0,100,72.400002,75.699997,72.699997
20161127220000,470.0,453.549988,47.073169,40,84.199997,100,72.5,75.699997,72.699997
20161127221500,470.0,453.549988,47.073169,40,75.400002,100,72.599998,75.699997,72.699997
20161127223000,470.0,444.149994,46.09756,40,92.800003,100,72.400002,75.699997,72.699997
20161127224500,470.0,448.850006,46.585366,40,76.400002,100,72.599998,75.699997,72.699997
20161127230000,470.0,437.100006,45.365854,40,81.5,100,72.599998,75.699997,72.699997
20161127231500,470.0,453.549988,47.073169,40,81.5,100,72.599998,75.699997,72.699997
20161127233000,470.0,448.850006,46.585366,40,75.400002,100,72.599998,75.699997,72.699997
20161127234500,470.0,437.100006,45.365854,40,91.599998,100,72.5,75.699997,72.699997
20161128000000,470.0,467.649994,48.536585,40,75.400002,100,72.599998,75.699997,72.699997
20161128001500,470.0,455.899994,47.317073,40,94.699997,100,72.400002,75.699997,72.699997
20161128003000,470.0,455.899994,47.317073,40,75.900002,100,72.599998,75.699997,72.699997
20161128004500,470.0,455.899994,47.317073,40,87.900002,100,72.400002,75.699997,72.699997
20161128010000,470.0,455.899994,47.317073,40,75.900002,100,72.599998,75.699997,72.699997
20161128011500,470.0,455.899994,47.317073,40,85.699997,100,72.599998,75.699997,72.699997
20161128013000,470.0,455.899994,47.317073,40,77.199997,100,72.699997,75.699997,72.699997
20161128014500,470.0,444.149994,46.09756,40,81.699997,100,72.599998,75.699997,72.699997
20161128020000,470.0,444.149994,46.09756,40,79.400002,100,72.599998,75.699997,72.699997
20161128021500,470.0,460.600006,47.804879,40,81.5,100,72.599998,75.699997,72.699997
20161128023000,470.0,455.899994,47.317073,40,81.5,100,72.599998,75.699997,72.699997
20161128024500,470.0,455.899994,47.317073,40,76.400002,100,72.599998,75.699997,72.699997
20161128030000,470.0,444.149994,46.09756,40,93.099998,100,72.5,75.699997,72.699997
20161128031500,470.0,559.299988,58.048779,43,51.5,0,71.199997,74.0,71.0
20161128033000,470.0,477.049988,49.512194,41,64.0,100,70.800003,75.699997,72.699997
20161128034500,470.0,477.049988,49.512194,41,81.5,100,71.099998,75.699997,72.699997
20161128040000,470.0,477.049988,49.512194,41,74.400002,100,71.5,75.699997,72.699997
20161128041500,470.0,460.600006,47.804879,41,89.599998,100,71.699997,75.699997,72.699997
20161128043000,470.0,477.049988,49.512194,41,77.300003,100,72.099998,75.699997,72.699997
20161128044500,470.0,455.899994,47.317073,41,83.599998,100,72.199997,75.699997,72.699997
20161128050000,470.0,472.350006,49.024391,41,81.300003,100,72.400002,75.699997,72.699997
20161128051500,470.0,472.350006,49.024391,41,77.300003,100,72.5,75.699997,72.699997
20161128053000,470.0,455.899994,47.317073,41,94.0,100,72.599998,75.699997,72.699997
20161128054500,470.0,455.899994,47.317073,41,76.800003,100,72.800003,75.699997,72.699997
20161128060000,470.0,481.75,50.0,41,89.199997,100,72.699997,75.699997,72.699997
20161128061500,470.0,472.350006,49.024391,41,79.300003,100,72.900002,75.699997,72.699997
20161128063000,470.0,472.350006,49.024391,41,53.299999,100,71.300003,75.699997,72.699997
20161128064500,470.0,472.350006,49.024391,41,68.599998,100,71.0,75.699997,72.699997
20161128070000,470.0,491.149994,50.975609,41,70.199997,100,71.400002,75.699997,72.699997
20161128071500,470.0,484.100006,50.243903,41,75.599998,100,71.599998,75.699997,72.699997
20161128073000,470.0,477.049988,49.512194,41,83.099998,100,71.900002,75.699997,72.699997
20161128074500,470.0,477.049988,49.512194,41,80.900002,100,72.400002,75.699997,72.699997
20161128080000,470.0,477.049988,49.512194,41,75.800003,100,72.599998,75.699997,72.699997
20161128081500,470.0,477.049988,49.512194,41,67.699997,100,72.900002,75.699997,72.699997
20161128083000,470.0,467.649994,48.536585,41,59.5,100,71.199997,75.699997,72.699997
20161128084500,470.0,491.149994,50.975609,41,65.5,100,71.199997,75.699997,72.699997
20161128090000,470.0,481.75,50.0,41,74.400002,100,71.5,75.699997,72.699997
20161128091500,470.0,467.649994,48.536585,41,81.300003,100,70.800003,75.5,72.5
20161128093000,470.0,484.100006,50.243903,41,78.699997,100,70.5,75.699997,72.699997
20161128094500,470.0,500.549988,51.951218,41,82.699997,100,70.5,75.699997,72.699997
20161128100000,470.0,500.549988,51.951218,41,95.300003,100,70.5,75.699997,72.699997
20161128101500,470.0,500.549988,51.951218,41,80.699997,100,70.599998,75.699997,72.699997
20161128103000,470.0,481.75,50.0,41,78.300003,100,70.599998,75.699997,72.699997
20161128104500,470.0,481.75,50.0,41,76.800003,100,70.599998,75.699997,72.699997
20161128110000,470.0,495.850006,51.463415,41,94.0,100,70.699997,75.699997,72.699997
20161128111500,470.0,484.100006,50.243903,41,82.400002,100,70.800003,75.699997,72.699997
20161128113000,470.0,477.049988,49.512194,41,78.699997,100,70.900002,75.699997,72.699997
20161128114500,470.0,477.049988,49.512194,41,79.599998,100,71.0,75.699997,72.699997
20161128120000,470.0,491.149994,50.975609,41,89.0,100,71.199997,75.699997,72.699997
20161128121500,470.0,491.149994,50.975609,41,80.699997,100,71.300003,75.699997,72.699997
20161128123000,470.0,484.100006,50.243903,41,78.699997,100,71.400002,75.699997,72.699997
20161128124500,470.0,467.649994,48.536585,41,81.0,100,71.400002,75.699997,72.699997
20161128130000,470.0,481.75,50.0,41,95.900002,100,71.400002,75.699997,72.699997
20161128131500,470.0,481.75,50.0,41,79.699997,100,71.5,75.699997,72.699997
20161128133000,470.0,502.899994,52.195121,41,80.599998,100,71.599998,75.699997,72.699997
20161128134500,470.0,484.100006,50.243903,41,92.900002,100,71.599998,75.699997,72.699997
20161128140000,470.0,495.850006,51.463415,41,82.599998,100,71.699997,75.699997,72.699997
20161128141500,470.0,495.850006,51.463415,41,78.300003,100,71.699997,75.699997,72.699997
20161128143000,470.0,481.75,50.0,41,82.0,100,71.699997,75.699997,72.699997
20161128144500,470.0,491.149994,50.975609,41,88.400002,100,71.699997,75.699997,72.699997
20161128150000,470.0,484.100006,50.243903,41,80.699997,100,71.599998,75.699997,72.699997
20161128151500,470.0,477.049988,49.512194,41,78.699997,100,71.599998,75.699997,72.699997
20161128153000,470.0,484.100006,50.243903,41,78.699997,100,71.699997,75.699997,72.699997
20161128154500,470.0,484.100006,50.243903,41,94.699997,100,71.699997,75.699997,72.699997
20161128160000,470.0,472.350006,49.024391,41,56.099998,0,73.0,75.699997,72.699997
20161128161500,470.0,491.149994,50.975609,41,54.400002,100,71.599998,75.699997,72.699997
20161128163000,470.0,491.149994,50.975609,41,62.799999,100,71.599998,75.699997,72.699997
20161128164500,470.0,491.149994,50.975609,41,67.300003,100,71.699997,75.699997,72.699997
20161128170000,470.0,467.649994,48.536585,41,66.400002,100,72.099998,75.699997,72.699997
20161128171500,470.0,481.75,50.0,41,67.699997,100,72.099998,75.699997,72.699997
20161128173000,470.0,491.149994,50.975609,41,72.699997,100,72.300003,75.699997,72.699997
20161128174500,470.0,491.149994,50.975609,41,72.699997,100,72.400002,75.699997,72.699997
20161128180000,470.0,477.049988,49.512194,41,69.699997,100,72.400002,75.699997,72.699997
20161128181500,470.0,477.049988,49.512194,41,68.199997,100,72.5,75.699997,72.699997
20161128183000,470.0,495.850006,51.463415,41,68.199997,100,72.599998,75.699997,72.699997
20161128184500,470.0,495.850006,51.463415,41,75.400002,100,72.699997,75.699997,72.699997
20161128190000,470.0,477.049988,49.512194,41,73.900002,100,72.699997,75.699997,72.699997
20161128191500,470.0,467.649994,48.536585,41,70.099998,100,72.699997,75.699997,72.699997
20161128193000,470.0,484.100006,50.243903,41,68.099998,100,72.699997,75.699997,72.699997
20161128194500,470.0,491.149994,50.975609,41,71.900002,100,72.599998,75.699997,72.699997
20161128200000,470.0,491.149994,50.975609,41,73.800003,100,72.699997,75.699997,72.699997
20161128201500,470.0,491.149994,50.975609,41,72.699997,100,72.599998,75.699997,72.699997
20161128203000,470.0,481.75,50.0,41,70.5,100,72.5,75.699997,72.699997
20161128204500,470.0,481.75,50.0,41,74.400002,100,72.599998,75.699997,72.699997
20161128210000,470.0,472.350006,49.024391,41,68.199997,100,72.599998,75.699997,72.699997
20161128211500,470.0,472.350006,49.024391,41,71.599998,100,72.699997,75.699997,72.699997
20161128213000,470.0,472.350006,49.024391,41,68.699997,100,72.599998,75.699997,72.699997
20161128214500,470.0,472.350006,49.024391,41,70.300003,100,72.599998,75.699997,72.699997
20161128220000,470.0,484.100006,50.243903,41,75.699997,100,72.5,75.699997,72.699997
20161128221500,470.0,491.149994,50.975609,41,69.199997,100,72.599998,75.699997,72.699997
20161128223000,470.0,484.100006,50.243903,41,76.300003,100,72.599998,75.699997,72.699997
20161128224500,470.0,484.100006,50.243903,41,69.699997,100,72.599998,75.699997,72.699997
20161128230000,470.0,472.350006,49.024391,41,68.300003,100,72.599998,75.699997,72.699997
20161128231500,470.0,472.350006,49.024391,41,74.300003,100,72.5,75.699997,72.699997
20161128233000,470.0,481.75,50.0,41,70.400002,100,72.599998,75.699997,72.699997
20161128234500,470.0,481.75,50.0,41,68.699997,100,72.599998,75.699997,72.699997
20161129000000,470.0,481.75,50.0,41,73.699997,100,72.5,75.699997,72.699997
20161129001500,470.0,460.600006,47.804879,41,73.699997,100,72.599998,75.699997,72.699997
20161129003000,470.0,472.350006,49.024391,41,69.199997,100,72.599998,75.699997,72.699997
20161129004500,470.0,472.350006,49.024391,41,73.900002,100,72.599998,75.699997,72.699997
20161129010000,470.0,460.600006,47.804879,41,73.900002,100,72.599998,75.699997,72.699997
20161129011500,470.0,477.049988,49.512194,41,70.099998,100,72.699997,75.699997,72.699997
20161129013000,470.0,477.049988,49.512194,41,70.099998,100,72.699997,75.699997,72.699997
20161129014500,470.0,448.850006,46.585366,41,76.300003,100,72.699997,75.699997,72.699997
20161129020000,470.0,472.350006,49.024391,41,70.099998,100,72.699997,75.699997,72.699997
20161129021500,470.0,460.600006,47.804879,41,68.699997,100,72.599998,75.699997,72.699997
20161129023000,470.0,455.899994,47.317073,41,75.699997,100,72.599998,75.699997,72.699997
20161129024500,470.0,472.350006,49.024391,41,71.900002,100,72.699997,75.699997,72.699997
20161129030000,470.0,481.75,50.0,41,69.199997,100,72.699997,75.699997,72.699997
20161129031500,470.0,460.600006,47.804879,41,73.400002,100,72.599998,75.699997,72.699997
20161129033000,470.0,467.649994,48.536585,41,73.400002,100,72.599998,75.699997,72.699997
20161129034500,470.0,467.649994,48.536585,41,69.199997,100,72.599998,75.699997,72.699997
20161129040000,470.0,472.350006,49.024391,41,72.5,100,72.5,75.699997,72.699997
20161129041500,470.0,460.600006,47.804879,41,73.699997,100,72.599998,75.699997,72.699997
20161129043000,470.0,467.649994,48.536585,41,69.199997,100,72.599998,75.699997,72.699997
20161129044500,470.0,460.600006,47.804879,41,70.5,100,72.5,75.699997,72.699997
20161129050000,470.0,467.649994,48.536585,41,76.300003,100,72.599998,75.699997,72.699997
20161129051500,470.0,467.649994,48.536585,41,69.599998,100,72.599998,75.699997,72.699997
20161129053000,470.0,477.049988,49.512194,41,69.599998,100,72.400002,75.699997,72.699997
20161129054500,470.0,448.850006,46.585366,41,76.400002,100,72.400002,75.699997,72.699997
20161129060000,470.0,472.350006,49.024391,41,70.5,100,72.5,75.699997,72.699997
20161129061500,470.0,455.899994,47.317073,41,70.5,100,72.599998,75.699997,72.699997
20161129063000,470.0,460.600006,47.804879,41,75.800003,100,72.599998,75.400002,72.400002
20161129064500,470.0,460.600006,47.804879,41,74.0,100,72.599998,75.699997,72.699997
20161129070000,470.0,467.649994,48.536585,41,69.699997,100,72.699997,75.699997,72.699997
20161129071500,470.0,477.049988,49.512194,41,72.900002,100,72.599998,75.699997,72.699997
20161129073000,470.0,477.049988,49.512194,41,54.700001,100,71.400002,75.699997,72.699997
20161129074500,470.0,477.049988,49.512194,41,65.300003,100,71.400002,75.800003,72.800003
20161129080000,470.0,455.899994,47.317073,41,72.0,100,71.699997,75.900002,72.900002
20161129081500,470.0,455.899994,47.317073,41,77.300003,100,72.199997,75.800003,72.800003
20161129083000,470.0,467.649994,48.536585,41,71.599998,100,72.599998,75.900002,72.900002
20161129084500,470.0,448.850006,46.585366,41,80.099998,100,72.699997,75.900002,72.900002
20161129090000,470.0,460.600006,47.804879,41,72.5,100,72.900002,75.800003,72.800003
20161129091500,470.0,491.149994,50.975609,41,55.200001,100,71.900002,75.699997,72.699997
20161129093000,470.0,481.75,50.0,41,62.400002,100,71.300003,75.699997,72.699997
20161129094500,470.0,481.75,50.0,41,66.199997,100,71.599998,75.699997,72.699997
20161129100000,470.0,472.350006,49.024391,41,72.300003,100,71.900002,75.699997,72.699997
20161129101500,470.0,472.350006,49.024391,41,68.699997,100,72.199997,75.699997,72.699997
20161129103000,470.0,472.350006,49.024391,41,72.0,100,72.599998,75.800003,72.800003
20161129104500,470.0,495.850006,51.463415,41,68.199997,100,72.699997,76.0,73.0
20161129110000,470.0,481.75,50.0,41,72.400002,100,72.699997,76.0,73.0
20161129111500,470.0,495.850006,51.463415,41,76.400002,100,71.900002,76.0,73.0
20161129113000,470.0,495.850006,51.463415,41,94.099998,100,71.599998,76.0,73.0
20161129114500,470.0,460.600006,47.804879,41,82.5,100,71.599998,76.0,73.0
20161129120000,470.0,472.350006,49.024391,41,80.099998,100,71.599998,76.0,73.0
20161129121500,470.0,484.100006,50.243903,41,82.099998,100,71.599998,76.0,73.0
20161129123000,470.0,472.350006,49.024391,41,79.699997,100,71.599998,76.0,73.0
20161129124500,470.0,472.350006,49.024391,41,79.699997,100,71.599998,76.0,73.0
20161129130000,470.0,472.350006,49.024391,41,86.900002,100,71.599998,76.0,73.0
20161129131500,470.0,491.149994,50.975609,41,80.0,100,71.599998,76.0,73.0
20161129133000,470.0,507.600006,52.682927,41,81.800003,100,71.699997,76.0,73.0
20161129134500,470.0,484.100006,50.243903,41,88.5,100,71.699997,76.0,73.0
20161129140000,470.0,495.850006,51.463415,41,80.699997,100,71.699997,76.0,73.0
20161129141500,470.0,484.100006,50.243903,41,89.800003,100,71.800003,76.0,73.0
20161129143000,470.0,502.899994,52.195121,41,79.699997,100,73.199997,76.0,73.0
20161129144500,470.0,502.899994,52.195121,41,54.700001,100,72.300003,76.0,73.0
20161129150000,470.0,472.350006,49.024391,40,61.599998,100,71.800003,76.0,73.0
20161129151500,470.0,455.899994,47.317073,40,64.0,100,72.099998,76.0,73.0
20161129153000,470.0,477.049988,49.512194,40,65.300003,100,72.199997,76.0,73.0
20161129154500,470.0,477.049988,49.512194,40,68.199997,100,72.599998,76.0,73.0
20161129160000,470.0,477.049988,49.512194,40,65.800003,100,72.800003,76.0,73.0
20161129161500,470.0,477.049988,49.512194,40,67.300003,100,72.800003,76.0,73.0
20161129163000,470.0,467.649994,48.536585,40,65.300003,100,72.699997,75.699997,72.699997
20161129164500,470.0,491.149994,50.975609,40,67.199997,100,72.699997,76.0,73.0
20161129170000,470.0,484.100006,50.243903,40,67.199997,100,72.699997,76.0,73.0
20161129171500,470.0,472.350006,49.024391,40,67.199997,100,72.699997,76.0,73.0
20161129173000,470.0,453.549988,47.073169,40,66.300003,100,72.699997,76.0,73.0
20161129174500,470.0,467.649994,48.536585,40,67.199997,100,72.599998,76.0,73.0
20161129180000,470.0,460.600006,47.804879,40,67.199997,100,72.800003,76.0,73.0
20161129181500,470.0,472.350006,49.024391,40,70.099998,100,72.699997,76.0,73.0
20161129183000,470.0,460.600006,47.804879,40,66.300003,100,72.599998,76.0,73.0
20161129184500,470.0,455.899994,47.317073,40,73.0,100,72.900002,76.0,73.0
20161129190000,470.0,460.600006,47.804879,40,69.699997,100,73.099998,76.0,73.0
20161129191500,470.0,453.549988,47.073169,40,55.599998,100,72.599998,76.0,73.0
20161129193000,470.0,448.850006,46.585366,40,63.200001,100,71.800003,76.0,73.0
20161129194500,470.0,444.149994,46.09756,40,63.200001,100,71.900002,76.0,73.0
20161129200000,470.0,455.899994,47.317073,40,68.800003,100,72.199997,76.0,73.0
20161129201500,470.0,472.350006,49.024391,40,66.800003,100,72.400002,76.0,73.0
20161129203000,470.0,460.600006,47.804879,40,71.0,100,72.599998,76.0,73.0
20161129204500,470.0,467.649994,48.536585,40,72.0,100,72.900002,76.0,73.0
20161129210000,470.0,455.899994,47.317073,40,68.199997,100,72.900002,76.0,73.0
20161129211500,470.0,477.049988,49.512194,40,55.200001,100,72.0,75.699997,72.699997
20161129213000,470.0,455.899994,47.317073,40,63.599998,100,71.5,75.699997,72.699997
20161129214500,470.0,460.600006,47.804879,40,62.799999,100,71.699997,75.699997,72.699997
20161129220000,470.0,467.649994,48.536585,40,67.699997,100,71.900002,75.699997,72.699997
20161129221500,470.0,467.649994,48.536585,40,67.699997,100,72.099998,75.699997,72.699997
20161129223000,470.0,500.549988,51.951218,40,61.5,100,71.400002,76.0,73.0
20161129224500,470.0,491.149994,50.975609,40,67.099998,100,71.699997,76.0,73.0
20161129230000,470.0,491.149994,50.975609,40,70.099998,100,72.199997,76.0,73.0
20161129231500,470.0,500.549988,51.951218,40,73.900002,100,72.5,76.0,73.0
20161129233000,470.0,460.600006,47.804879,40,71.0,100,72.699997,76.0,73.0
20161129234500,470.0,472.350006,49.024391,40,69.699997,100,72.800003,76.0,73.0
20161130000000,470.0,472.350006,49.024391,40,72.599998,100,72.900002,76.0,73.0
20161130001500,470.0,453.549988,47.073169,40,74.400002,100,73.0,76.0,73.0
20161130003000,470.0,472.350006,49.024391,40,72.0,100,73.099998,76.0,73.0
20161130004500,470.0,472.350006,49.024391,40,69.5,100,73.199997,76.0,73.0
20161130010000,470.0,481.75,50.0,40,59.599998,0,73.199997,76.0,73.0
20161130011500,470.0,481.75,50.0,40,56.299999,100,71.699997,76.0,73.0
20161130013000,470.0,481.75,50.0,40,64.800003,100,71.800003,76.0,73.0
20161130014500,470.0,472.350006,49.024391,40,66.199997,100,72.099998,76.0,73.0
20161130020000,470.0,472.350006,49.024391,40,68.199997,100,72.400002,76.0,73.0
20161130021500,470.0,460.600006,47.804879,40,73.5,100,72.599998,76.0,73.0
20161130023000,470.0,467.649994,48.536585,40,69.599998,100,72.800003,76.0,73.0
20161130024500,470.0,472.350006,49.024391,40,71.599998,100,73.0,76.0,73.0
20161130030000,470.0,472.350006,49.024391,40,72.900002,100,73.099998,76.0,73.0
20161130031500,470.0,460.600006,47.804879,40,69.699997,100,73.199997,76.0,73.0
20161130033000,470.0,467.649994,48.536585,40,54.900002,100,72.300003,76.0,73.0
20161130034500,470.0,467.649994,48.536585,40,62.400002,100,71.599998,76.0,73.0
20161130040000,470.0,467.649994,48.536585,40,66.5,100,71.800003,76.0,73.0
20161130041500,470.0,453.549988,47.073169,40,68.699997,100,72.300003,76.0,73.0
20161130043000,470.0,481.75,50.0,40,68.699997,100,72.599998,76.0,73.0
20161130044500,470.0,467.649994,48.536585,40,74.0,100,72.699997,76.0,73.0
20161130050000,470.0,453.549988,47.073169,40,68.699997,100,72.800003,76.0,73.0
20161130051500,470.0,472.350006,49.024391,40,70.400002,100,72.699997,76.0,73.0
20161130053000,470.0,472.350006,49.024391,40,71.599998,100,72.800003,76.0,73.0
20161130054500,470.0,472.350006,49.024391,40,68.199997,100,72.800003,76.0,73.0
20161130060000,470.0,460.600006,47.804879,40,72.099998,100,72.800003,76.0,73.0
20161130061500,470.0,467.649994,48.536585,40,69.800003,100,73.0,76.0,73.0
20161130063000,470.0,455.899994,47.317073,40,68.199997,100,72.900002,76.0,73.0
20161130064500,470.0,455.899994,47.317073,40,73.900002,100,73.0,76.0,73.0
20161130070000,470.0,472.350006,49.024391,40,67.300003,100,72.900002,76.0,73.0
20161130071500,470.0,484.100006,50.243903,40,67.300003,100,72.699997,76.0,73.0
20161130073000,470.0,477.049988,49.512194,40,73.900002,100,72.699997,76.0,73.0
20161130074500,470.0,453.549988,47.073169,40,73.900002,100,72.699997,76.0,73.0
20161130080000,470.0,481.75,50.0,40,66.800003,100,72.699997,76.0,73.0
20161130081500,470.0,472.350006,49.024391,40,71.900002,100,72.599998,76.0,73.0
20161130083000,470.0,472.350006,49.024391,40,71.900002,100,72.699997,76.0,73.0
20161130084500,470.0,495.850006,51.463415,40,68.699997,100,72.699997,76.0,73.0
20161130090000,470.0,481.75,50.0,40,71.5,100,72.599998,76.0,73.0
20161130091500,470.0,502.899994,52.195121,40,73.199997,100,72.599998,76.0,73.0
20161130093000,470.0,481.75,50.0,40,75.800003,100,71.800003,76.0,73.0
20161130094500,470.0,500.549988,51.951218,40,85.599998,100,71.199997,76.0,73.0
20161130100000,470.0,467.649994,48.536585,40,87.599998,100,70.800003,76.0,73.0
20161130101500,470.0,481.75,50.0,40,78.199997,100,70.699997,76.0,73.0
20161130103000,470.0,472.350006,49.024391,40,77.199997,100,70.5,76.0,73.0
20161130104500,470.0,472.350006,49.024391,40,92.900002,100,70.5,76.0,73.0
20161130110000,470.0,481.75,50.0,40,79.099998,100,70.5,76.0,73.0
20161130111500,470.0,481.75,50.0,40,76.400002,100,70.5,76.0,73.0
20161130113000,470.0,460.600006,47.804879,40,88.400002,100,70.400002,76.0,73.0
20161130114500,470.0,467.649994,48.536585,40,80.699997,100,70.300003,76.0,73.0
20161130120000,470.0,472.350006,49.024391,40,77.199997,100,70.300003,76.0,73.0
20161130121500,470.0,472.350006,49.024391,40,82.0,100,70.300003,76.0,73.0
20161130123000,470.0,472.350006,49.024391,40,88.900002,100,70.300003,76.0,73.0
20161130124500,470.0,472.350006,49.024391,40,76.800003,100,70.300003,76.0,73.0
20161130130000,470.0,455.899994,47.317073,40,78.5,100,70.199997,76.0,73.0
20161130131500,470.0,460.600006,47.804879,40,92.0,100,70.099998,76.0,73.0
20161130133000,470.0,477.049988,49.512194,40,77.800003,100,70.0,76.0,73.0
20161130134500,470.0,467.649994,48.536585,40,75.400002,100,69.900002,76.0,73.0
20161130140000,470.0,477.049988,49.512194,40,85.800003,100,69.800003,76.0,73.0
20161130141500,470.0,460.600006,47.804879,40,79.699997,100,69.699997,76.0,73.0
20161130143000,470.0,484.100006,50.243903,40,74.900002,100,69.699997,76.0,73.0
20161130144500,470.0,467.649994,48.536585,40,78.400002,100,69.699997,76.0,73.0
20161130150000,470.0,467.649994,48.536585,40,91.699997,100,69.599998,76.0,73.0
20161130151500,470.0,477.049988,49.512194,40,78.099998,100,69.599998,76.0,73.0
20161130153000,470.0,467.649994,48.536585,40,74.400002,100,69.599998,76.0,73.0
20161130154500,470.0,467.649994,48.536585,40,84.300003,100,70.599998,76.0,73.0
20161130160000,470.0,455.899994,47.317073,40,78.800003,100,72.199997,76.0,73.0
20161130161500,470.0,467.649994,48.536585,40,74.400002,100,72.400002,76.0,73.0
20161130163000,470.0,491.149994,50.975609,40,83.599998,100,72.5,76.0,73.0
20161130164500,470.0,477.049988,49.512194,40,80.199997,100,72.599998,76.0,73.0
20161130170000,470.0,477.049988,49.512194,40,74.400002,100,72.800003,76.0,73.0
20161130171500,470.0,477.049988,49.512194,40,56.900002,0,73.199997,76.0,73.0
20161130173000,470.0,477.049988,49.512194,40,61.900002,100,70.900002,76.0,73.0
20161130174500,470.0,467.649994,48.536585,40,66.800003,100,71.300003,76.0,73.0
20161130180000,470.0,477.049988,49.512194,40,80.5,100,71.599998,76.0,73.0
20161130181500,470.0,477.049988,49.512194,40,75.900002,100,72.099998,76.0,73.0
20161130183000,470.0,477.049988,49.512194,40,73.5,100,72.300003,76.0,73.0
20161130184500,470.0,477.049988,49.512194,40,90.099998,100,72.400002,76.0,73.0
20161130190000,470.0,477.049988,49.512194,40,74.0,100,72.599998,76.0,73.0
20161130191500,470.0,467.649994,48.536585,40,80.199997,100,72.800003,76.0,73.0
20161130193000,470.0,472.350006,49.024391,40,75.400002,100,72.800003,76.0,73.0
20161130194500,470.0,472.350006,49.024391,40,76.199997,100,72.900002,76.0,73.0
20161130200000,470.0,472.350006,49.024391,40,89.699997,100,73.099998,76.0,73.0
20161130201500,470.0,472.350006,49.024391,40,74.0,100,73.199997,76.0,73.0
20161130203000,470.0,472.350006,49.024391,40,49.900002,100,72.5,76.0,73.0
20161130204500,470.0,472.350006,49.024391,40,64.400002,100,70.800003,76.0,73.0
20161130210000,470.0,491.149994,50.975609,40,64.400002,100,71.400002,76.0,73.0
20161130211500,470.0,484.100006,50.243903,40,82.0,100,71.699997,76.0,73.0
20161130213000,470.0,484.100006,50.243903,40,73.0,100,72.099998,76.0,73.0
20161130214500,470.0,484.100006,50.243903,40,80.900002,100,72.199997,76.0,73.0
20161130220000,470.0,477.049988,49.512194,40,74.5,100,72.5,76.0,73.0
20161130221500,470.0,500.549988,51.951218,40,74.5,100,72.5,76.0,73.0
20161130223000,470.0,491.149994,50.975609,40,83.0,100,72.400002,76.0,73.0
20161130224500,470.0,491.149994,50.975609,40,72.5,100,72.599998,76.0,73.0
20161130230000,470.0,477.049988,49.512194,40,89.199997,100,72.5,76.0,73.0
20161130231500,470.0,491.149994,50.975609,40,73.0,100,72.5,76.0,73.0
20161130233000,470.0,491.149994,50.975609,40,90.0,100,72.400002,76.0,73.0
20161130234500,470.0,491.149994,50.975609,40,72.5,100,72.5,76.0,73.0
20161201000000,470.0,491.149994,50.975609,40,87.800003,100,72.300003,76.0,73.0
20161201001500,470.0,491.149994,50.975609,40,73.0,100,72.400002,76.0,73.0
20161201003000,470.0,481.75,50.0,40,85.599998,100,72.300003,76.0,73.0
20161201004500,470.0,460.600006,47.804879,40,73.0,100,72.300003,76.0,73.0
20161201010000,470.0,484.100006,50.243903,40,87.5,100,72.199997,76.0,73.0
20161201011500,470.0,484.100006,50.243903,40,73.0,100,72.300003,76.0,73.0
20161201013000,470.0,472.350006,49.024391,40,87.5,100,72.099998,76.0,73.0
20161201014500,470.0,472.350006,49.024391,40,73.0,100,72.199997,76.0,73.0
20161201020000,470.0,472.350006,49.024391,40,88.599998,100,72.0,76.0,73.0
20161201021500,470.0,491.149994,50.975609,40,72.5,100,72.099998,76.0,73.0
20161201023000,470.0,477.049988,49.512194,40,90.400002,100,71.900002,76.0,73.0
20161201024500,470.0,491.149994,50.975609,40,72.0,100,72.099998,76.0,73.0
20161201030000,470.0,491.149994,50.975609,40,89.599998,100,71.900002,76.0,73.0
20161201031500,470.0,484.100006,50.243903,40,71.599998,100,71.800003,76.0,73.0
20161201033000,470.0,491.149994,50.975609,40,81.900002,100,71.800003,76.0,73.0
20161201034500,470.0,491.149994,50.975609,40,76.099998,100,71.699997,76.0,73.0
20161201040000,470.0,481.75,50.0,40,73.800003,100,71.699997,76.0,73.0
20161201041500,470.0,491.149994,50.975609,40,83.0,100,71.599998,76.0,73.0
20161201043000,470.0,502.899994,52.195121,40,72.0,100,71.699997,76.0,73.0
20161201044500,470.0,484.100006,50.243903,40,89.0,100,71.5,76.0,73.0
20161201050000,470.0,484.100006,50.243903,40,73.5,100,71.400002,76.0,73.0
20161201051500,470.0,502.899994,52.195121,40,77.0,100,71.300003,76.0,73.0
20161201053000,470.0,495.850006,51.463415,40,81.0,100,71.300003,76.0,73.0
20161201054500,470.0,495.850006,51.463415,40,72.0,100,71.300003,76.0,73.0
20161201060000,470.0,495.850006,51.463415,40,90.400002,100,71.199997,76.0,73.0
20161201061500,470.0,484.100006,50.243903,40,73.900002,100,71.199997,76.0,73.0
20161201063000,470.0,495.850006,51.463415,40,75.400002,100,71.199997,76.0,73.0
20161201064500,470.0,495.850006,51.463415,40,82.599998,100,71.0,76.0,73.0
20161201070000,470.0,484.100006,50.243903,40,71.099998,100,71.0,75.900002,72.900002
20161201071500,470.0,484.100006,50.243903,40,80.099998,100,70.800003,75.699997,72.699997
20161201073000,470.0,472.350006,49.024391,39,78.900002,100,70.800003,75.699997,72.699997
20161201074500,470.0,484.100006,50.243903,39,70.599998,100,70.800003,75.699997,72.699997
20161201080000,470.0,472.350006,49.024391,39,77.0,100,70.699997,75.699997,72.699997
20161201081500,470.0,481.75,50.0,39,84.800003,100,70.699997,75.699997,72.699997
20161201083000,470.0,481.75,50.0,39,72.400002,100,70.800003,75.699997,72.699997
20161201084500,470.0,481.75,50.0,39,78.099998,100,70.800003,75.400002,72.400002
20161201090000,470.0,472.350006,49.024391,39,85.199997,100,70.800003,76.0,73.0
20161201091500,470.0,472.350006,49.024391,39,72.199997,100,70.900002,76.0,73.0
20161201093000,470.0,472.350006,49.024391,39,88.800003,100,70.800003,75.699997,72.699997
20161201094500,470.0,472.350006,49.024391,39,72.5,100,69.800003,75.699997,72.699997
20161201100000,470.0,472.350006,49.024391,39,91.099998,100,69.400002,75.599998,72.599998
20161201101500,470.0,472.350006,49.024391,39,72.099998,100,69.800003,75.400002,72.400002
20161201103000,470.0,472.350006,49.024391,39,79.699997,100,70.199997,75.699997,72.699997
20161201104500,470.0,472.350006,49.024391,39,78.300003,100,70.5,75.699997,72.699997
20161201110000,470.0,460.600006,47.804879,39,77.0,100,70.400002,75.599998,72.599998
20161201111500,470.0,477.049988,49.512194,39,80.5,100,70.5,75.699997,72.699997
20161201113000,470.0,467.649994,48.536585,39,77.800003,100,70.0,75.699997,72.699997
20161201114500,470.0,460.600006,47.804879,39,79.099998,100,69.699997,75.699997,72.699997
20161201120000,470.0,460.600006,47.804879,39,80.300003,100,69.199997,75.599998,72.599998
20161201121500,470.0,460.600006,47.804879,39,74.0,100,68.900002,75.300003,72.300003
20161201123000,470.0,460.600006,47.804879,39,91.699997,100,68.599998,75.199997,72.199997
20161201124500,470.0,467.649994,48.536585,39,74.0,100,68.400002,75.300003,72.300003
20161201130000,470.0,472.350006,49.024391,39,92.199997,100,68.199997,75.699997,72.699997
20161201131500,470.0,472.350006,49.024391,39,75.400002,100,68.099998,75.699997,72.699997
20161201133000,470.0,460.600006,47.804879,39,76.300003,100,68.0,75.699997,72.699997
20161201134500,470.0,467.649994,48.536585,39,91.800003,100,67.900002,79.099998,76.0
20161201140000,470.0,477.049988,49.512194,39,75.900002,100,67.800003,79.099998,76.0
20161201141500,470.0,477.049988,49.512194,39,75.900002,100,67.800003,78.900002,75.900002
20161201143000,470.0,477.049988,49.512194,39,89.300003,100,67.800003,78.900002,75.900002
20161201144500,470.0,453.549988,47.073169,39,78.300003,100,67.800003,78.900002,75.900002
20161201150000,470.0,453.549988,47.073169,39,75.400002,100,67.800003,78.900002,75.900002
20161201151500,470.0,453.549988,47.073169,39,84.0,100,70.0,78.900002,75.900002
20161201153000,470.0,467.649994,48.536585,39,77.300003,100,70.699997,78.900002,75.900002
20161201154500,470.0,453.549988,47.073169,39,75.699997,100,71.199997,78.900002,75.900002
20161201160000,470.0,453.549988,47.073169,39,84.5,100,71.699997,78.900002,75.900002
20161201161500,470.0,453.549988,47.073169,39,75.099998,100,72.0,78.900002,75.900002
20161201163000,470.0,460.600006,47.804879,39,81.699997,100,72.199997,78.900002,75.900002
20161201164500,470.0,467.649994,48.536585,39,81.699997,100,72.300003,78.900002,75.900002
20161201170000,470.0,460.600006,47.804879,39,83.900002,100,72.300003,78.900002,75.900002
20161201171500,470.0,460.600006,47.804879,39,74.900002,100,72.5,78.900002,75.900002
20161201173000,470.0,448.850006,46.585366,39,89.699997,100,72.599998,78.900002,75.900002
20161201174500,470.0,448.850006,46.585366,39,75.400002,100,72.699997,78.900002,75.900002
20161201180000,470.0,455.899994,47.317073,39,81.900002,100,72.599998,78.900002,75.900002
20161201181500,470.0,448.850006,46.585366,39,77.900002,100,72.599998,78.900002,75.900002
20161201183000,470.0,444.149994,46.09756,39,76.5,100,72.599998,78.900002,75.900002
20161201184500,470.0,467.649994,48.536585,39,83.800003,100,72.599998,78.900002,75.900002
20161201190000,470.0,467.649994,48.536585,39,75.699997,100,72.599998,78.900002,75.900002
20161201191500,470.0,444.149994,46.09756,39,81.599998,100,72.599998,78.900002,75.900002
20161201193000,470.0,444.149994,46.09756,39,74.400002,100,72.599998,78.900002,75.900002
20161201194500,470.0,453.549988,47.073169,39,87.5,100,72.599998,78.900002,75.900002
20161201200000,470.0,453.549988,47.073169,39,74.0,100,72.699997,78.900002,75.900002
20161201201500,470.0,453.549988,47.073169,39,90.300003,100,72.599998,78.900002,75.900002
20161201203000,470.0,453.549988,47.073169,39,75.400002,100,72.699997,78.900002,75.900002
20161201204500,470.0,448.850006,46.585366,39,82.400002,100,72.5,78.900002,75.900002
20161201210000,470.0,455.899994,47.317073,39,77.099998,100,72.599998,78.900002,75.900002
20161201211500,470.0,455.899994,47.317073,39,73.900002,100,72.599998,78.900002,75.900002
20161201213000,470.0,455.899994,47.317073,39,90.5,100,72.5,78.900002,75.900002
20161201214500,470.0,460.600006,47.804879,39,73.5,100,72.599998,78.900002,75.900002
20161201220000,470.0,448.850006,46.585366,39,83.0,100,72.400002,78.900002,75.900002
20161201221500,470.0,460.600006,47.804879,39,76.800003,100,72.5,78.900002,75.900002
20161201223000,470.0,455.899994,47.317073,39,76.800003,100,72.400002,78.900002,75.900002
20161201224500,470.0,455.899994,47.317073,39,85.199997,100,72.400002,78.900002,75.900002
20161201230000,470.0,448.850006,46.585366,39,73.5,100,72.400002,78.900002,75.900002
20161201231500,470.0,455.899994,47.317073,39,88.300003,100,72.199997,78.900002,75.900002
20161201233000,470.0,455.899994,47.317073,39,73.5,100,72.300003,78.900002,75.900002
20161201234500,470.0,455.899994,47.317073,39,86.0,100,72.199997,78.900002,75.900002
20161202000000,470.0,455.899994,47.317073,39,73.0,100,72.199997,78.900002,75.900002
20161202001500,470.0,460.600006,47.804879,39,90.199997,100,72.099998,78.900002,75.900002
20161202003000,470.0,453.549988,47.073169,39,73.0,100,72.099998,78.900002,75.900002
20161202004500,470.0,437.100006,45.365854,39,91.699997,100,72.0,78.900002,75.900002
20161202010000,470.0,455.899994,47.317073,39,75.300003,100,72.0,78.900002,75.900002
20161202011500,470.0,455.899994,47.317073,39,76.699997,100,72.099998,78.900002,75.900002
20161202013000,470.0,448.850006,46.585366,39,80.599998,100,71.900002,78.900002,75.900002
20161202014500,470.0,444.149994,46.09756,39,73.5,100,71.900002,78.900002,75.900002
20161202020000,470.0,453.549988,47.073169,39,88.599998,100,71.800003,78.900002,75.900002
20161202021500,470.0,453.549988,47.073169,39,73.0,100,71.900002,78.900002,75.900002
20161202023000,470.0,448.850006,46.585366,39,87.699997,100,71.699997,78.900002,75.900002
20161202024500,470.0,448.850006,46.585366,39,74.0,100,71.800003,78.900002,75.900002
20161202030000,470.0,460.600006,47.804879,39,80.400002,100,71.800003,78.900002,75.900002
20161202031500,470.0,453.549988,47.073169,39,80.400002,100,71.900002,78.900002,75.900002
20161202033000,470.0,453.549988,47.073169,39,75.400002,100,72.099998,78.900002,75.900002
20161202034500,470.0,460.600006,47.804879,39,86.099998,100,71.900002,78.900002,75.900002
20161202040000,470.0,460.600006,47.804879,39,74.0,100,72.0,78.900002,75.900002
20161202041500,470.0,453.549988,47.073169,39,88.699997,100,71.900002,78.900002,75.900002
20161202043000,470.0,453.549988,47.073169,39,73.5,100,72.099998,78.900002,75.900002
20161202044500,470.0,453.549988,47.073169,39,90.699997,100,71.900002,78.900002,75.900002
20161202050000,470.0,453.549988,47.073169,39,73.0,100,71.900002,78.900002,75.900002
20161202051500,470.0,453.549988,47.073169,39,83.800003,100,71.800003,78.900002,75.900002
20161202053000,470.0,453.549988,47.073169,39,76.599998,100,71.800003,78.900002,75.900002
20161202054500,470.0,453.549988,47.073169,39,80.900002,100,71.800003,78.900002,75.900002
20161202060000,470.0,453.549988,47.073169,39,73.400002,100,71.800003,78.900002,75.900002
20161202061500,470.0,448.850006,46.585366,39,83.300003,100,71.800003,78.900002,75.900002
20161202063000,470.0,460.600006,47.804879,39,74.5,100,71.800003,78.900002,75.900002
20161202064500,470.0,455.899994,47.317073,39,82.599998,100,71.699997,78.900002,75.900002
20161202070000,470.0,444.149994,46.09756,39,76.699997,100,71.599998,78.900002,75.900002
20161202071500,470.0,455.899994,47.317073,39,79.800003,100,71.599998,78.900002,75.900002
20161202073000,470.0,448.850006,46.585366,39,78.5,100,71.599998,78.900002,75.900002
20161202074500,470.0,448.850006,46.585366,39,74.5,100,71.599998,78.900002,75.900002
20161202080000,470.0,444.149994,46.09756,39,87.599998,100,71.699997,78.900002,75.900002
20161202081500,470.0,455.899994,47.317073,39,73.099998,100,71.900002,78.900002,75.900002
20161202083000,470.0,448.850006,46.585366,39,90.199997,100,71.900002,78.900002,75.900002
20161202084500,470.0,455.899994,47.317073,39,74.0,100,72.199997,78.900002,75.900002
20161202090000,470.0,455.899994,47.317073,39,89.5,100,72.099998,78.900002,75.900002
20161202091500,470.0,444.149994,46.09756,39,75.400002,100,72.300003,78.900002,75.900002
20161202093000,470.0,467.649994,48.536585,39,84.199997,100,72.199997,78.900002,75.900002
20161202094500,470.0,448.850006,46.585366,39,76.400002,100,72.400002,78.900002,75.900002
20161202100000,470.0,448.850006,46.585366,39,79.099998,100,72.5,78.900002,75.900002
20161202101500,470.0,453.549988,47.073169,39,80.400002,100,72.599998,78.900002,75.900002
20161202103000,470.0,453.549988,47.073169,39,73.900002,100,72.699997,78.900002,75.900002
20161202104500,470.0,448.850006,46.585366,39,89.400002,100,72.699997,78.900002,75.900002
20161202110000,470.0,448.850006,46.585366,39,75.900002,100,72.800003,78.900002,75.900002
