PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202111500,470.0,444.149994,46.09756,39,79.5,100,72.900002,78.900002,75.900002
20161202113000,470.0,453.549988,47.073169,39,85.300003,100,72.900002,78.900002,75.900002
20161202114500,470.0,448.850006,46.585366,39,74.900002,100,73.300003,78.900002,75.900002
20161202120000,470.0,453.549988,47.073169,39,84.300003,100,73.400002,78.900002,75.900002
20161202121500,470.0,467.649994,48.536585,40,77.699997,100,73.699997,78.900002,75.900002
20161202123000,470.0,455.899994,47.317073,40,75.300003,100,74.199997,78.900002,75.900002
20161202124500,470.0,455.899994,47.317073,40,92.599998,100,74.099998,78.900002,75.900002
20161202130000,470.0,460.600006,47.804879,40,77.300003,100,74.400002,78.900002,75.900002
20161202131500,470.0,477.049988,49.512194,40,76.300003,100,74.5,78.900002,75.900002
20161202133000,470.0,448.850006,46.585366,40,90.900002,100,74.199997,78.900002,75.900002
20161202134500,470.0,453.549988,47.073169,40,78.300003,100,74.5,78.900002,75.900002
20161202140000,470.0,467.649994,48.536585,40,75.800003,100,74.699997,78.900002,75.900002
20161202141500,470.0,467.649994,48.536585,40,93.5,100,74.699997,78.900002,75.900002
20161202143000,470.0,477.049988,49.512194,40,75.900002,100,74.800003,78.900002,75.900002
20161202144500,470.0,467.649994,48.536585,40,78.099998,100,74.900002,78.900002,75.900002
20161202150000,470.0,460.600006,47.804879,40,88.300003,100,74.699997,78.900002,75.900002
20161202151500,470.0,467.649994,48.536585,40,75.900002,100,74.800003,78.900002,75.900002
20161202153000,470.0,448.850006,46.585366,40,81.800003,100,74.800003,78.900002,75.900002
20161202154500,470.0,455.899994,47.317073,40,85.199997,100,74.800003,78.900002,75.900002
20161202160000,470.0,455.899994,47.317073,40,76.400002,100,74.800003,78.900002,75.900002
20161202161500,470.0,455.899994,47.317073,40,80.599998,100,74.699997,78.900002,75.900002
20161202163000,470.0,448.850006,46.585366,40,84.0,100,74.5,78.900002,75.900002
20161202164500,470.0,460.600006,47.804879,40,75.400002,100,74.599998,78.900002,75.900002
20161202170000,470.0,467.649994,48.536585,40,87.599998,100,74.099998,78.900002,75.900002
20161202171500,470.0,477.049988,49.512194,40,75.400002,100,74.099998,78.900002,75.900002
20161202173000,470.0,455.899994,47.317073,40,80.400002,100,74.199997,78.900002,75.900002
20161202174500,470.0,467.649994,48.536585,40,79.300003,100,74.099998,78.900002,75.900002
20161202180000,470.0,467.649994,48.536585,40,75.099998,100,74.199997,78.900002,75.900002
20161202181500,470.0,460.600006,47.804879,40,89.699997,100,74.300003,78.900002,75.900002
20161202183000,470.0,453.549988,47.073169,40,75.400002,100,74.300003,78.900002,75.900002
20161202184500,470.0,453.549988,47.073169,40,92.699997,100,74.0,78.900002,75.900002
20161202190000,470.0,453.549988,47.073169,40,74.900002,100,74.0,78.900002,75.900002
20161202191500,470.0,448.850006,46.585366,40,83.699997,100,73.900002,78.900002,75.900002
20161202193000,470.0,453.549988,47.073169,40,76.800003,100,74.099998,78.900002,75.900002
20161202194500,470.0,460.600006,47.804879,40,79.199997,100,73.900002,78.900002,75.900002
20161202200000,470.0,460.600006,47.804879,40,84.599998,100,73.900002,78.900002,75.900002
20161202201500,470.0,460.600006,47.804879,40,75.300003,100,73.800003,78.900002,75.900002
20161202203000,470.0,460.600006,47.804879,40,85.599998,100,73.800003,78.900002,75.900002
20161202204500,470.0,467.649994,48.536585,40,74.900002,100,74.0,78.900002,75.900002
20161202210000,470.0,448.850006,46.585366,40,89.900002,100,73.900002,78.900002,75.900002
20161202211500,470.0,460.600006,47.804879,40,76.400002,100,74.099998,78.900002,75.900002
20161202213000,470.0,455.899994,47.317073,40,80.099998,100,73.900002,78.900002,75.900002
20161202214500,470.0,448.850006,46.585366,40,80.099998,100,73.900002,78.900002,75.900002
20161202220000,470.0,460.600006,47.804879,40,76.199997,100,73.800003,78.900002,75.900002
20161202221500,470.0,472.350006,49.024391,40,85.199997,100,73.800003,78.900002,75.900002
20161202223000,470.0,460.600006,47.804879,40,75.199997,100,73.800003,78.900002,75.900002
20161202224500,470.0,455.899994,47.317073,40,79.800003,100,73.800003,78.800003,75.800003
20161202230000,470.0,472.350006,49.024391,40,77.699997,100,73.699997,78.800003,75.800003
20161202231500,470.0,448.850006,46.585366,40,77.699997,100,73.699997,78.800003,75.800003
20161202233000,470.0,453.549988,47.073169,40,78.599998,100,73.699997,78.800003,75.800003
20161202234500,470.0,453.549988,47.073169,40,77.800003,100,73.800003,78.800003,75.800003
20161203000000,470.0,453.549988,47.073169,40,79.5,100,73.800003,78.800003,75.800003
20161203001500,470.0,453.549988,47.073169,40,75.400002,100,74.0,78.800003,75.800003
20161203003000,470.0,453.549988,47.073169,40,84.5,100,74.0,78.800003,75.800003
20161203004500,470.0,460.600006,47.804879,40,74.0,100,74.0,78.800003,75.800003
20161203010000,470.0,467.649994,48.536585,40,92.099998,100,73.800003,78.800003,75.800003
20161203011500,470.0,455.899994,47.317073,40,74.0,100,74.0,78.800003,75.800003
20161203013000,470.0,455.899994,47.317073,40,91.0,100,73.800003,78.800003,75.800003
20161203014500,470.0,432.399994,44.878048,40,74.5,100,73.800003,78.800003,75.800003
20161203020000,470.0,453.549988,47.073169,40,88.900002,100,73.599998,78.800003,75.800003
20161203021500,470.0,491.149994,50.975609,41,75.400002,100,73.400002,78.599998,75.599998
20161203023000,470.0,481.75,50.0,40,84.599998,100,73.5,78.599998,75.599998
20161203024500,470.0,481.75,50.0,40,74.099998,100,73.699997,78.599998,75.599998
20161203030000,470.0,491.149994,50.975609,40,91.199997,100,73.599998,78.599998,75.599998
20161203031500,470.0,472.350006,49.024391,40,74.900002,100,73.699997,78.599998,75.599998
20161203033000,470.0,481.75,50.0,40,88.300003,100,73.400002,78.599998,75.599998
20161203034500,470.0,491.149994,50.975609,40,74.400002,100,73.800003,78.599998,75.599998
20161203040000,470.0,477.049988,49.512194,40,90.300003,100,73.599998,78.599998,75.599998
20161203041500,470.0,455.899994,47.317073,40,74.800003,100,73.699997,78.599998,75.599998
20161203043000,470.0,467.649994,48.536585,40,92.300003,100,73.599998,78.599998,75.599998
20161203044500,470.0,481.75,50.0,40,74.400002,100,73.699997,78.599998,75.599998
20161203050000,470.0,491.149994,50.975609,40,86.5,100,73.699997,78.599998,75.599998
20161203051500,470.0,477.049988,49.512194,40,77.199997,100,73.699997,78.599998,75.599998
20161203053000,470.0,477.049988,49.512194,40,77.199997,100,73.800003,78.599998,75.599998
20161203054500,470.0,477.049988,49.512194,40,80.400002,100,73.599998,78.599998,75.599998
20161203060000,470.0,477.049988,49.512194,40,76.599998,100,73.699997,78.599998,75.599998
20161203061500,470.0,477.049988,49.512194,40,82.5,100,73.599998,78.599998,75.599998
20161203063000,470.0,467.649994,48.536585,40,75.900002,100,73.699997,78.599998,75.599998
20161203064500,470.0,472.350006,49.024391,40,81.400002,100,73.599998,78.599998,75.599998
20161203070000,470.0,472.350006,49.024391,40,76.400002,100,73.699997,78.599998,75.599998
20161203071500,470.0,472.350006,49.024391,40,84.199997,100,73.599998,78.599998,75.599998
20161203073000,470.0,472.350006,49.024391,40,76.900002,100,73.699997,78.599998,75.599998
20161203074500,470.0,472.350006,49.024391,40,82.199997,100,73.699997,78.599998,75.599998
20161203080000,470.0,455.899994,47.317073,40,80.099998,100,73.699997,78.599998,75.599998
20161203081500,470.0,467.649994,48.536585,40,77.400002,100,73.699997,78.599998,75.599998
20161203083000,470.0,472.350006,49.024391,40,85.300003,100,73.699997,78.599998,75.599998
20161203084500,470.0,481.75,50.0,40,75.400002,100,73.599998,78.599998,75.599998
20161203090000,470.0,467.649994,48.536585,40,94.099998,100,73.5,78.599998,75.599998
20161203091500,470.0,472.350006,49.024391,40,75.599998,100,73.699997,78.599998,75.599998
20161203093000,470.0,481.75,50.0,40,94.099998,100,73.599998,78.599998,75.599998
20161203094500,470.0,481.75,50.0,40,75.400002,100,73.800003,78.599998,75.599998
20161203100000,470.0,455.899994,47.317073,40,93.199997,100,73.599998,78.599998,75.599998
20161203101500,470.0,460.600006,47.804879,40,75.599998,100,73.699997,78.599998,75.599998
20161203103000,470.0,448.850006,46.585366,40,88.5,100,73.599998,78.599998,75.599998
20161203104500,470.0,467.649994,48.536585,40,76.800003,100,73.699997,78.599998,75.599998
20161203110000,470.0,467.649994,48.536585,40,81.5,100,73.900002,78.599998,75.599998
20161203111500,470.0,481.75,50.0,40,77.800003,100,74.300003,78.599998,75.599998
20161203113000,470.0,467.649994,48.536585,40,81.099998,100,74.199997,78.599998,75.599998
20161203114500,470.0,477.049988,49.512194,40,77.800003,100,74.400002,78.599998,75.599998
20161203120000,470.0,477.049988,49.512194,40,82.199997,100,74.300003,78.599998,75.599998
20161203121500,470.0,467.649994,48.536585,40,82.199997,100,74.599998,78.599998,75.599998
20161203123000,470.0,467.649994,48.536585,40,75.400002,100,74.599998,78.599998,75.599998
20161203124500,470.0,467.649994,48.536585,40,94.599998,100,74.5,78.599998,75.599998
20161203130000,470.0,472.350006,49.024391,40,76.400002,100,74.800003,78.599998,75.599998
20161203131500,470.0,481.75,50.0,40,85.5,100,74.599998,78.599998,75.599998
20161203133000,470.0,481.75,50.0,40,78.400002,100,74.900002,78.599998,75.599998
20161203134500,470.0,467.649994,48.536585,40,76.800003,100,75.099998,78.599998,75.599998
20161203140000,470.0,467.649994,48.536585,40,90.5,100,75.099998,78.599998,75.599998
20161203141500,470.0,467.649994,48.536585,40,76.800003,100,75.699997,78.599998,75.599998
20161203143000,470.0,472.350006,49.024391,40,59.900002,100,73.699997,78.599998,75.599998
20161203144500,470.0,472.350006,49.024391,40,69.099998,100,73.699997,78.599998,75.599998
20161203150000,470.0,472.350006,49.024391,40,78.599998,100,74.0,78.599998,75.599998
20161203151500,470.0,472.350006,49.024391,40,83.400002,100,74.300003,78.599998,75.599998
20161203153000,470.0,472.350006,49.024391,40,77.300003,100,74.699997,78.599998,75.599998
20161203154500,470.0,472.350006,49.024391,40,83.099998,100,74.800003,78.599998,75.599998
20161203160000,470.0,472.350006,49.024391,40,85.099998,100,74.900002,78.599998,75.599998
20161203161500,470.0,472.350006,49.024391,40,76.400002,100,75.0,78.599998,75.599998
20161203163000,470.0,453.549988,47.073169,40,92.800003,100,75.0,78.599998,75.599998
20161203164500,470.0,467.649994,48.536585,40,76.800003,100,75.099998,78.599998,75.599998
20161203170000,470.0,455.899994,47.317073,40,88.800003,100,75.099998,78.599998,75.599998
20161203171500,470.0,455.899994,47.317073,40,77.800003,100,75.099998,78.599998,75.599998
20161203173000,470.0,455.899994,47.317073,40,84.800003,100,75.099998,78.599998,75.599998
20161203174500,470.0,467.649994,48.536585,40,82.699997,100,75.099998,78.599998,75.599998
20161203180000,470.0,472.350006,49.024391,40,81.400002,100,75.099998,78.599998,75.599998
20161203181500,470.0,472.350006,49.024391,40,83.5,100,75.099998,78.599998,75.599998
20161203183000,470.0,460.600006,47.804879,40,76.800003,100,75.099998,78.599998,75.599998
20161203184500,470.0,484.100006,50.243903,40,88.5,100,75.0,78.599998,75.599998
20161203190000,470.0,467.649994,48.536585,40,76.800003,100,75.0,78.599998,75.599998
20161203191500,470.0,484.100006,50.243903,40,90.900002,100,75.0,78.599998,75.599998
20161203193000,470.0,484.100006,50.243903,40,76.800003,100,75.0,78.599998,75.599998
20161203194500,470.0,477.049988,49.512194,40,90.400002,100,74.900002,78.599998,75.599998
20161203200000,470.0,467.649994,48.536585,40,78.300003,100,75.0,78.599998,75.599998
20161203201500,470.0,477.049988,49.512194,40,79.599998,100,74.900002,78.599998,75.599998
20161203203000,470.0,477.049988,49.512194,40,89.800003,100,74.900002,78.599998,75.599998
20161203204500,470.0,477.049988,49.512194,40,76.5,100,74.800003,78.599998,75.599998
20161203210000,470.0,455.899994,47.317073,40,95.300003,100,74.900002,78.599998,75.599998
20161203211500,470.0,460.600006,47.804879,40,77.300003,100,75.0,78.599998,75.599998
20161203213000,470.0,460.600006,47.804879,40,87.900002,100,74.900002,78.599998,75.599998
20161203214500,470.0,467.649994,48.536585,40,79.5,100,75.0,78.599998,75.599998
20161203220000,470.0,460.600006,47.804879,40,77.5,100,75.0,78.599998,75.599998
20161203221500,470.0,460.600006,47.804879,40,92.699997,100,75.0,78.599998,75.599998
20161203223000,470.0,472.350006,49.024391,40,77.300003,100,75.099998,78.599998,75.599998
20161203224500,470.0,484.100006,50.243903,40,89.099998,100,74.900002,78.599998,75.599998
20161203230000,470.0,477.049988,49.512194,40,78.300003,100,75.099998,78.599998,75.599998
20161203231500,470.0,477.049988,49.512194,40,86.0,100,75.0,78.599998,75.599998
20161203233000,470.0,467.649994,48.536585,40,80.0,100,75.099998,78.599998,75.599998
20161203234500,470.0,455.899994,47.317073,40,82.800003,100,75.099998,78.599998,75.599998
20161204000000,470.0,467.649994,48.536585,40,82.800003,100,75.099998,78.599998,75.599998
20161204001500,470.0,472.350006,49.024391,40,78.699997,100,75.099998,78.599998,75.599998
20161204003000,470.0,460.600006,47.804879,40,90.699997,100,75.099998,78.599998,75.599998
20161204004500,470.0,467.649994,48.536585,40,77.800003,100,75.199997,78.599998,75.599998
20161204010000,470.0,467.649994,48.536585,40,95.599998,100,75.099998,78.599998,75.599998
20161204011500,470.0,477.049988,49.512194,40,79.199997,100,75.400002,78.599998,75.599998
20161204013000,470.0,467.649994,48.536585,40,87.199997,100,75.300003,78.599998,75.599998
20161204014500,470.0,467.649994,48.536585,40,81.199997,100,75.400002,78.599998,75.599998
20161204020000,470.0,477.049988,49.512194,40,79.099998,100,75.400002,78.599998,75.599998
20161204021500,470.0,460.600006,47.804879,40,96.599998,100,75.400002,78.599998,75.599998
20161204023000,470.0,467.649994,48.536585,40,78.699997,100,75.5,78.599998,75.599998
20161204024500,470.0,467.649994,48.536585,40,86.800003,100,75.400002,78.599998,75.599998
20161204030000,470.0,477.049988,49.512194,40,81.199997,100,75.400002,78.599998,75.599998
20161204031500,470.0,460.600006,47.804879,40,82.800003,100,75.400002,78.599998,75.599998
20161204033000,470.0,491.149994,50.975609,40,85.099998,100,75.099998,78.599998,75.599998
20161204034500,470.0,484.100006,50.243903,40,78.300003,100,75.400002,78.599998,75.599998
20161204040000,470.0,484.100006,50.243903,40,93.599998,100,75.400002,78.599998,75.599998
20161204041500,470.0,484.100006,50.243903,40,78.300003,100,75.5,78.599998,75.599998
20161204043000,470.0,484.100006,50.243903,40,94.699997,100,75.400002,78.599998,75.599998
20161204044500,470.0,484.100006,50.243903,40,79.199997,100,75.5,78.599998,75.599998
20161204050000,470.0,477.049988,49.512194,40,88.300003,100,75.400002,78.599998,75.599998
20161204051500,470.0,477.049988,49.512194,40,57.200001,0,75.5,78.599998,75.599998
20161204053000,470.0,477.049988,49.512194,40,63.200001,100,73.699997,78.599998,75.599998
20161204054500,470.0,477.049988,49.512194,40,81.099998,100,73.900002,78.599998,75.599998
20161204060000,470.0,477.049988,49.512194,40,75.400002,100,74.199997,78.599998,75.599998
20161204061500,470.0,477.049988,49.512194,40,90.0,100,74.5,78.599998,75.599998
20161204063000,470.0,484.100006,50.243903,40,78.900002,100,74.699997,78.599998,75.599998
20161204064500,470.0,467.649994,48.536585,40,84.300003,100,74.900002,78.599998,75.599998
20161204070000,470.0,477.049988,49.512194,40,82.900002,100,75.0,78.599998,75.599998
20161204071500,470.0,477.049988,49.512194,40,78.599998,100,75.099998,78.599998,75.599998
20161204073000,470.0,477.049988,49.512194,40,89.599998,100,75.300003,78.599998,75.599998
20161204074500,470.0,460.600006,47.804879,40,77.800003,100,75.199997,78.599998,75.599998
20161204080000,470.0,467.649994,48.536585,40,93.400002,100,75.099998,78.599998,75.599998
20161204081500,470.0,477.049988,49.512194,40,79.199997,100,75.300003,78.599998,75.599998
20161204083000,470.0,477.049988,49.512194,40,80.099998,100,75.199997,78.599998,75.599998
20161204084500,470.0,477.049988,49.512194,40,93.0,100,75.300003,78.599998,75.599998
20161204090000,470.0,477.049988,49.512194,40,78.300003,100,75.5,78.599998,75.599998
20161204091500,470.0,477.049988,49.512194,40,90.800003,100,75.5,78.599998,75.599998
20161204093000,470.0,477.049988,49.512194,40,79.199997,100,75.5,78.599998,75.599998
20161204094500,470.0,467.649994,48.536585,40,56.0,0,75.300003,78.599998,75.599998
20161204100000,470.0,481.75,50.0,40,67.699997,100,73.699997,78.599998,75.599998
20161204101500,470.0,481.75,50.0,40,70.599998,100,74.0,78.599998,75.599998
20161204103000,470.0,467.649994,48.536585,40,84.900002,100,74.300003,78.599998,75.599998
20161204104500,470.0,467.649994,48.536585,40,79.699997,100,74.699997,78.599998,75.599998
20161204110000,470.0,491.149994,50.975609,40,77.800003,100,75.0,78.599998,75.599998
20161204111500,470.0,460.600006,47.804879,40,95.900002,100,75.0,78.599998,75.599998
20161204113000,470.0,472.350006,49.024391,40,78.300003,100,75.199997,78.599998,75.599998
20161204114500,470.0,481.75,50.0,40,92.199997,100,75.400002,78.599998,75.599998
20161204120000,470.0,455.899994,47.317073,40,89.099998,100,75.199997,78.599998,75.599998
20161204121500,470.0,481.75,50.0,40,95.5,100,75.400002,78.599998,75.599998
20161204123000,470.0,481.75,50.0,40,55.599998,100,74.699997,78.599998,75.599998
20161204124500,470.0,481.75,50.0,40,64.0,100,73.599998,78.599998,75.599998
20161204130000,470.0,467.649994,48.536585,40,84.099998,100,73.800003,78.599998,75.599998
20161204131500,470.0,491.149994,50.975609,40,76.400002,100,74.400002,78.599998,75.599998
20161204133000,470.0,491.149994,50.975609,40,87.800003,100,75.0,78.599998,75.599998
20161204134500,470.0,491.149994,50.975609,40,77.800003,100,75.099998,78.599998,75.599998
20161204140000,470.0,481.75,50.0,40,77.800003,100,75.099998,78.599998,75.599998
20161204141500,470.0,491.149994,50.975609,40,87.599998,100,75.0,78.599998,75.599998
20161204143000,470.0,491.149994,50.975609,40,75.900002,100,75.400002,78.599998,75.599998
20161204144500,470.0,491.149994,50.975609,40,91.400002,100,75.400002,78.599998,75.599998
20161204150000,470.0,481.75,50.0,40,75.900002,100,75.5,78.599998,75.599998
20161204151500,470.0,481.75,50.0,40,88.599998,100,75.199997,78.599998,75.599998
20161204153000,470.0,481.75,50.0,40,75.900002,100,75.099998,78.599998,75.599998
20161204154500,470.0,495.850006,51.463415,40,87.900002,100,75.0,78.599998,75.599998
20161204160000,470.0,495.850006,51.463415,40,75.900002,100,74.800003,78.599998,75.599998
20161204161500,470.0,477.049988,49.512194,40,86.800003,100,74.800003,78.599998,75.599998
20161204163000,470.0,491.149994,50.975609,40,76.400002,100,74.800003,78.599998,75.599998
20161204164500,470.0,491.149994,50.975609,40,85.5,100,74.599998,78.599998,75.599998
20161204170000,470.0,491.149994,50.975609,40,77.800003,100,74.699997,78.599998,75.599998
20161204171500,470.0,500.549988,51.951218,40,82.400002,100,74.699997,78.599998,75.599998
20161204173000,470.0,507.600006,52.682927,40,81.199997,100,74.599998,78.5,75.5
20161204174500,470.0,484.100006,50.243903,40,81.199997,100,74.5,78.5,75.5
20161204180000,470.0,484.100006,50.243903,40,83.199997,100,74.599998,78.5,75.5
20161204181500,470.0,455.899994,47.317073,40,78.900002,100,74.599998,78.5,75.5
20161204183000,470.0,500.549988,51.951218,40,82.199997,100,74.599998,78.5,75.5
20161204184500,470.0,472.350006,49.024391,40,78.300003,100,74.5,78.5,75.5
20161204190000,470.0,472.350006,49.024391,40,87.599998,100,74.599998,78.300003,75.300003
20161204191500,470.0,472.350006,49.024391,40,76.300003,100,74.599998,78.300003,75.300003
20161204193000,470.0,472.350006,49.024391,40,84.5,100,74.5,78.300003,75.300003
20161204194500,470.0,472.350006,49.024391,40,78.599998,100,74.599998,78.300003,75.300003
20161204200000,470.0,484.100006,50.243903,40,82.900002,100,74.699997,78.300003,75.300003
20161204201500,470.0,472.350006,49.024391,40,77.699997,100,74.699997,78.300003,75.300003
20161204203000,470.0,472.350006,49.024391,40,82.300003,100,74.599998,78.300003,75.300003
20161204204500,470.0,455.899994,47.317073,40,82.300003,100,74.599998,78.300003,75.300003
20161204210000,470.0,472.350006,49.024391,40,77.800003,100,74.599998,78.300003,75.300003
20161204211500,470.0,472.350006,49.024391,40,87.900002,100,74.599998,78.300003,75.300003
20161204213000,470.0,481.75,50.0,40,75.900002,100,74.699997,78.300003,75.300003
20161204214500,470.0,481.75,50.0,40,92.099998,100,74.5,78.300003,75.300003
20161204220000,470.0,460.600006,47.804879,40,76.800003,100,74.699997,78.300003,75.300003
20161204221500,470.0,460.600006,47.804879,40,89.599998,100,74.5,78.300003,75.300003
20161204223000,470.0,467.649994,48.536585,40,77.800003,100,74.699997,78.300003,75.300003
20161204224500,470.0,467.649994,48.536585,40,84.800003,100,74.5,78.300003,75.300003
20161204230000,470.0,472.350006,49.024391,40,76.400002,100,74.5,78.300003,75.300003
20161204231500,470.0,460.600006,47.804879,40,94.099998,100,74.5,78.300003,75.300003
20161204233000,470.0,460.600006,47.804879,40,77.199997,100,74.599998,78.300003,75.300003
20161204234500,470.0,455.899994,47.317073,40,88.599998,100,74.5,78.300003,75.300003
20161205000000,470.0,455.899994,47.317073,40,77.699997,100,74.5,78.300003,75.300003
20161205001500,470.0,455.899994,47.317073,40,89.5,100,74.5,78.300003,75.300003
20161205003000,470.0,477.049988,49.512194,40,76.800003,100,74.5,78.300003,75.300003
20161205004500,470.0,460.600006,47.804879,40,89.099998,100,74.400002,78.300003,75.300003
20161205010000,470.0,453.549988,47.073169,40,79.599998,100,74.5,78.300003,75.300003
20161205011500,470.0,472.350006,49.024391,40,82.099998,100,74.5,78.300003,75.300003
20161205013000,470.0,453.549988,47.073169,40,83.099998,100,74.5,78.300003,75.300003
20161205014500,470.0,453.549988,47.073169,40,78.699997,100,74.5,78.300003,75.300003
20161205020000,470.0,453.549988,47.073169,40,86.699997,100,74.400002,78.300003,75.300003
20161205021500,470.0,472.350006,49.024391,40,76.800003,100,74.400002,78.300003,75.300003
20161205023000,470.0,455.899994,47.317073,40,91.5,100,74.300003,78.300003,75.300003
20161205024500,470.0,460.600006,47.804879,40,76.400002,100,74.400002,78.300003,75.300003
20161205030000,470.0,453.549988,47.073169,40,91.0,100,74.300003,78.300003,75.300003
20161205031500,470.0,467.649994,48.536585,40,76.400002,100,74.300003,78.300003,75.300003
20161205033000,470.0,467.649994,48.536585,40,95.099998,100,74.300003,78.300003,75.300003
20161205034500,470.0,472.350006,49.024391,40,76.300003,100,74.199997,78.300003,75.300003
20161205040000,470.0,472.350006,49.024391,40,86.099998,100,74.199997,78.300003,75.300003
20161205041500,470.0,455.899994,47.317073,40,80.099998,100,74.199997,78.300003,75.300003
20161205043000,470.0,460.600006,47.804879,40,77.300003,100,74.199997,78.300003,75.300003
20161205044500,470.0,467.649994,48.536585,40,94.199997,100,74.099998,78.300003,75.300003
20161205050000,470.0,460.600006,47.804879,40,76.5,100,74.099998,78.300003,75.300003
20161205051500,470.0,460.600006,47.804879,40,82.699997,100,74.099998,78.300003,75.300003
20161205053000,470.0,453.549988,47.073169,40,82.699997,100,74.099998,78.300003,75.300003
20161205054500,470.0,460.600006,47.804879,40,78.5,100,74.199997,78.300003,75.300003
20161205060000,470.0,455.899994,47.317073,40,86.5,100,74.099998,78.300003,75.300003
20161205061500,470.0,455.899994,47.317073,40,75.900002,100,74.199997,78.300003,75.300003
20161205063000,470.0,455.899994,47.317073,40,93.400002,100,74.099998,78.099998,75.099998
20161205064500,470.0,467.649994,48.536585,40,76.300003,100,74.199997,78.099998,75.099998
20161205070000,470.0,453.549988,47.073169,40,84.800003,100,74.199997,78.099998,75.099998
20161205071500,470.0,460.600006,47.804879,40,81.0,100,74.099998,78.300003,75.300003
20161205073000,470.0,467.649994,48.536585,40,83.5,100,74.099998,78.099998,75.099998
20161205074500,470.0,455.899994,47.317073,40,80.5,100,74.099998,78.099998,75.099998
20161205080000,470.0,455.899994,47.317073,40,84.099998,100,74.099998,78.099998,75.099998
20161205081500,470.0,455.899994,47.317073,40,81.099998,100,74.099998,78.099998,75.099998
20161205083000,470.0,467.649994,48.536585,40,81.099998,100,73.099998,78.099998,75.099998
20161205084500,470.0,448.850006,46.585366,40,79.5,100,72.199997,78.099998,75.099998
20161205090000,470.0,455.899994,47.317073,40,79.5,100,71.599998,78.099998,75.099998
20161205091500,470.0,455.899994,47.317073,40,82.300003,100,71.300003,78.099998,75.099998
20161205093000,470.0,455.899994,47.317073,40,78.800003,100,71.0,70.400002,67.400002
20161205094500,470.0,862.450012,89.512196,54,51.5,0,70.599998,70.400002,67.400002
20161205100000,470.0,749.650024,77.804881,50,51.5,0,70.0,70.400002,67.400002
20161205101500,470.0,606.299988,62.926828,44,51.5,0,69.699997,70.400002,67.400002
20161205103000,470.0,491.149994,50.975609,40,52.200001,0,69.199997,70.400002,67.400002
20161205104500,470.0,477.049988,49.512194,40,51.5,0,68.800003,70.400002,67.400002
20161205110000,470.0,477.049988,49.512194,40,51.5,0,68.300003,70.400002,67.400002
20161205111500,470.0,455.899994,47.317073,40,52.200001,0,68.0,70.400002,67.400002
20161205113000,470.0,481.75,50.0,40,52.200001,0,67.800003,70.400002,67.400002
20161205114500,470.0,491.149994,50.975609,40,51.5,0,67.699997,70.400002,67.400002
20161205120000,470.0,481.75,50.0,40,51.5,0,67.699997,70.400002,67.400002
20161205121500,470.0,481.75,50.0,40,51.5,0,67.699997,70.400002,67.400002
20161205123000,470.0,481.75,50.0,40,51.5,0,67.400002,70.400002,67.400002
20161205124500,470.0,481.75,50.0,40,51.5,0,67.699997,70.400002,67.400002
20161205130000,470.0,455.899994,47.317073,40,51.5,0,67.5,70.400002,67.400002
20161205131500,470.0,477.049988,49.512194,40,53.099998,0,67.300003,70.400002,67.400002
20161205133000,470.0,467.649994,48.536585,40,53.099998,0,67.199997,70.400002,67.400002
20161205134500,470.0,453.549988,47.073169,40,52.299999,0,67.199997,70.400002,67.400002
20161205140000,470.0,477.049988,49.512194,40,52.299999,100,67.099998,70.400002,67.400002
20161205141500,470.0,460.600006,47.804879,40,52.299999,100,67.199997,70.400002,67.400002
20161205143000,470.0,472.350006,49.024391,40,53.099998,100,67.400002,70.400002,67.400002
20161205144500,470.0,472.350006,49.024391,40,53.099998,100,67.300003,70.400002,67.400002
20161205150000,470.0,460.600006,47.804879,40,53.099998,100,67.199997,70.400002,67.400002
20161205151500,470.0,477.049988,49.512194,40,52.299999,100,67.099998,70.400002,67.400002
20161205153000,470.0,477.049988,49.512194,40,52.299999,100,67.0,70.400002,67.400002
20161205154500,470.0,455.899994,47.317073,40,76.400002,100,67.0,75.0,72.0
20161205160000,470.0,477.049988,49.512194,40,86.199997,100,67.099998,75.0,72.0
20161205161500,470.0,448.850006,46.585366,40,85.300003,100,67.400002,75.0,72.0
20161205163000,470.0,467.649994,48.536585,40,78.300003,100,68.900002,75.0,72.0
20161205164500,470.0,448.850006,46.585366,40,81.300003,100,70.300003,75.0,72.0
20161205170000,470.0,444.149994,46.09756,40,95.900002,100,70.900002,75.0,72.0
20161205171500,470.0,467.649994,48.536585,40,79.199997,100,71.300003,75.0,72.0
20161205173000,470.0,460.600006,47.804879,40,78.199997,100,71.599998,75.0,72.0
20161205174500,470.0,453.549988,47.073169,40,95.900002,100,71.699997,75.0,72.0
20161205180000,470.0,448.850006,46.585366,40,78.5,100,72.0,75.0,72.0
20161205181500,470.0,455.899994,47.317073,40,83.0,100,72.199997,75.0,72.0
20161205183000,470.0,455.899994,47.317073,40,53.900002,100,71.199997,75.0,72.0
20161205184500,470.0,460.600006,47.804879,40,63.599998,100,70.300003,75.0,72.0
20161205190000,470.0,448.850006,46.585366,40,69.599998,100,70.599998,75.0,72.0
20161205191500,470.0,455.899994,47.317073,40,79.400002,100,71.0,75.0,72.0
20161205193000,470.0,467.649994,48.536585,40,73.0,100,71.199997,75.0,72.0
20161205194500,470.0,448.850006,46.585366,40,78.099998,100,71.400002,75.0,72.0
20161205200000,470.0,453.549988,47.073169,40,87.5,100,71.699997,75.0,72.0
20161205201500,470.0,453.549988,47.073169,40,75.400002,100,71.900002,75.0,72.0
20161205203000,470.0,444.149994,46.09756,40,79.599998,100,72.0,75.0,72.0
20161205204500,470.0,455.899994,47.317073,40,79.599998,100,72.099998,75.0,72.0
20161205210000,470.0,455.899994,47.317073,40,59.299999,0,72.300003,75.0,72.0
20161205211500,470.0,448.850006,46.585366,40,57.299999,100,70.5,75.0,72.0
20161205213000,470.0,448.850006,46.585366,40,67.300003,100,70.699997,75.0,72.0
20161205214500,470.0,455.899994,47.317073,40,68.699997,100,70.900002,75.0,72.0
20161205220000,470.0,455.899994,47.317073,40,79.599998,100,71.199997,75.0,72.0
20161205221500,470.0,455.899994,47.317073,40,72.5,100,71.400002,75.0,72.0
20161205223000,470.0,444.149994,46.09756,40,72.5,100,71.599998,75.0,72.0
20161205224500,470.0,444.149994,46.09756,40,82.5,100,71.699997,75.0,72.0
20161205230000,470.0,460.600006,47.804879,40,73.5,100,71.699997,75.0,72.0
20161205231500,470.0,477.049988,49.512194,40,71.099998,100,71.699997,75.0,72.0
20161205233000,470.0,477.049988,49.512194,40,78.699997,100,71.599998,75.0,72.0
20161205234500,470.0,477.049988,49.512194,40,76.400002,100,71.699997,75.0,72.0
20161206000000,470.0,467.649994,48.536585,40,71.599998,100,71.599998,75.0,72.0
20161206001500,470.0,467.649994,48.536585,40,82.300003,100,71.5,75.0,72.0
20161206003000,470.0,467.649994,48.536585,40,77.099998,100,71.699997,75.0,72.0
20161206004500,470.0,481.75,50.0,40,77.099998,100,71.800003,75.0,72.0
20161206010000,470.0,481.75,50.0,40,81.0,100,71.800003,75.0,72.0
20161206011500,470.0,455.899994,47.317073,40,75.0,100,71.900002,75.0,72.0
20161206013000,470.0,467.649994,48.536585,40,85.800003,100,72.0,75.0,72.0
20161206014500,470.0,460.600006,47.804879,40,74.400002,100,72.099998,75.0,72.0
20161206020000,470.0,481.75,50.0,40,88.5,100,72.099998,75.0,72.0
20161206021500,470.0,481.75,50.0,40,73.5,100,72.199997,75.0,72.0
20161206023000,470.0,481.75,50.0,40,88.400002,100,72.199997,75.0,72.0
20161206024500,470.0,481.75,50.0,40,51.5,100,71.0,75.0,72.0
20161206030000,470.0,500.549988,51.951218,40,62.5,100,70.300003,75.0,72.0
20161206031500,470.0,484.100006,50.243903,40,68.0,100,70.599998,75.0,72.0
20161206033000,470.0,484.100006,50.243903,40,71.5,100,70.800003,75.0,72.0
20161206034500,470.0,477.049988,49.512194,40,76.900002,100,71.0,75.0,72.0
20161206040000,470.0,484.100006,50.243903,40,80.5,100,71.0,75.0,72.0
20161206041500,470.0,484.100006,50.243903,40,80.5,100,71.5,75.0,72.0
20161206043000,470.0,484.100006,50.243903,40,75.900002,100,71.599998,75.0,72.0
20161206044500,470.0,477.049988,49.512194,40,92.400002,100,71.699997,75.0,72.0
20161206050000,470.0,491.149994,50.975609,40,74.800003,100,71.699997,75.0,72.0
20161206051500,470.0,481.75,50.0,40,92.699997,100,71.699997,75.0,72.0
20161206053000,470.0,481.75,50.0,40,52.200001,100,70.400002,75.0,72.0
20161206054500,470.0,500.549988,51.951218,40,64.0,100,70.5,75.0,72.0
20161206060000,470.0,491.149994,50.975609,40,71.300003,100,70.699997,75.0,72.0
20161206061500,470.0,517.0,53.658537,40,73.0,100,71.0,75.0,72.0
20161206063000,470.0,484.100006,50.243903,41,75.599998,100,71.400002,75.0,72.0
20161206064500,470.0,477.049988,49.512194,40,74.5,100,71.400002,75.0,72.0
20161206070000,470.0,491.149994,50.975609,40,88.5,100,71.699997,75.0,72.0
20161206071500,470.0,477.049988,49.512194,40,74.400002,100,72.099998,75.0,72.0
20161206073000,470.0,477.049988,49.512194,40,54.299999,0,71.900002,75.0,72.0
20161206074500,470.0,477.049988,49.512194,40,60.299999,100,70.5,75.0,72.0
20161206080000,470.0,484.100006,50.243903,40,73.599998,100,70.0,75.0,72.0
20161206081500,470.0,495.850006,51.463415,40,78.800003,100,69.599998,75.0,72.0
20161206083000,470.0,481.75,50.0,40,79.900002,100,69.300003,75.0,72.0
20161206084500,470.0,491.149994,50.975609,40,81.5,100,69.300003,75.0,72.0
20161206090000,470.0,481.75,50.0,40,81.5,100,69.199997,75.0,72.0
20161206091500,470.0,491.149994,50.975609,40,78.599998,100,69.199997,75.0,72.0
20161206093000,470.0,491.149994,50.975609,40,84.800003,100,69.199997,75.0,72.0
20161206094500,470.0,481.75,50.0,40,76.800003,100,69.199997,75.0,72.0
20161206100000,470.0,481.75,50.0,40,92.699997,100,69.599998,75.0,72.0
20161206101500,470.0,491.149994,50.975609,40,77.800003,100,69.599998,75.0,72.0
20161206103000,470.0,491.149994,50.975609,40,76.400002,100,69.599998,74.900002,71.900002
20161206104500,470.0,484.100006,50.243903,40,95.0,100,69.599998,75.0,72.0
20161206110000,470.0,472.350006,49.024391,40,91.099998,100,69.699997,75.0,72.0
20161206111500,470.0,491.149994,50.975609,40,77.800003,100,69.699997,75.0,72.0
20161206113000,470.0,467.649994,48.536585,40,85.199997,100,69.699997,75.0,72.0
20161206114500,470.0,481.75,50.0,40,89.099998,100,69.699997,75.0,72.0
20161206120000,470.0,467.649994,48.536585,40,77.699997,100,69.699997,75.0,72.0
20161206121500,470.0,472.350006,49.024391,40,90.599998,100,69.699997,75.0,72.0
20161206123000,470.0,481.75,50.0,40,77.800003,100,69.699997,75.0,72.0
20161206124500,470.0,481.75,50.0,40,90.699997,100,69.800003,74.900002,71.900002
20161206130000,470.0,467.649994,48.536585,40,78.199997,100,70.699997,74.900002,71.900002
20161206131500,470.0,507.600006,52.682927,41,53.099998,0,71.800003,75.0,72.0
20161206133000,470.0,477.049988,49.512194,41,53.099998,100,70.900002,75.0,72.0
20161206134500,470.0,477.049988,49.512194,41,63.599998,100,70.400002,74.900002,71.900002
20161206140000,470.0,467.649994,48.536585,41,74.400002,100,70.0,75.0,72.0
20161206141500,470.0,467.649994,48.536585,41,78.300003,100,69.900002,74.900002,71.900002
20161206143000,470.0,481.75,50.0,41,79.699997,100,70.0,74.900002,71.900002
20161206144500,470.0,481.75,50.0,41,95.199997,100,70.0,75.0,72.0
20161206150000,470.0,481.75,50.0,41,77.800003,100,70.099998,74.900002,71.900002
20161206151500,470.0,481.75,50.0,41,88.5,100,70.099998,75.0,72.0
20161206153000,470.0,495.850006,51.463415,41,92.300003,100,71.699997,74.900002,71.900002
20161206154500,470.0,502.899994,52.195121,41,53.900002,100,70.900002,74.900002,71.900002
20161206160000,470.0,472.350006,49.024391,41,63.599998,100,70.400002,74.900002,71.900002
20161206161500,470.0,481.75,50.0,41,67.699997,100,70.800003,74.900002,71.900002
20161206163000,470.0,491.149994,50.975609,41,67.699997,100,71.300003,74.900002,71.900002
20161206164500,470.0,481.75,50.0,41,67.699997,100,71.400002,74.900002,71.900002
20161206170000,470.0,460.600006,47.804879,40,73.400002,100,71.5,74.900002,71.900002
20161206171500,470.0,477.049988,49.512194,40,68.199997,100,71.599998,74.900002,71.900002
20161206173000,470.0,477.049988,49.512194,40,74.800003,100,71.599998,74.900002,71.900002
20161206174500,470.0,477.049988,49.512194,40,70.599998,100,71.599998,74.900002,71.900002
20161206180000,470.0,477.049988,49.512194,40,69.699997,100,71.699997,74.900002,71.900002
20161206181500,470.0,477.049988,49.512194,40,79.5,100,71.800003,74.900002,71.900002
20161206183000,470.0,467.649994,48.536585,40,70.300003,100,71.900002,75.0,72.0
20161206184500,470.0,455.899994,47.317073,40,70.300003,100,71.800003,75.0,72.0
20161206190000,470.0,477.049988,49.512194,40,80.699997,100,71.800003,75.0,72.0
20161206191500,470.0,455.899994,47.317073,40,69.699997,100,71.800003,74.900002,71.900002
20161206193000,470.0,460.600006,47.804879,40,75.300003,100,71.800003,75.0,72.0
20161206194500,470.0,455.899994,47.317073,40,71.599998,100,71.699997,74.900002,71.900002
20161206200000,470.0,472.350006,49.024391,40,69.800003,100,71.800003,75.0,72.0
20161206201500,470.0,472.350006,49.024391,40,77.900002,100,71.599998,74.900002,71.900002
20161206203000,470.0,460.600006,47.804879,40,70.099998,100,71.699997,74.900002,71.900002
20161206204500,470.0,453.549988,47.073169,40,75.300003,100,71.599998,74.900002,71.900002
20161206210000,470.0,477.049988,49.512194,40,73.0,100,71.599998,74.900002,71.900002
20161206211500,470.0,453.549988,47.073169,40,71.199997,100,71.699997,74.900002,71.900002
20161206213000,470.0,453.549988,47.073169,40,84.5,100,71.699997,75.0,72.0
20161206214500,470.0,472.350006,49.024391,40,72.5,100,71.800003,75.0,72.0
20161206220000,470.0,460.600006,47.804879,40,74.0,100,71.800003,75.0,72.0
20161206221500,470.0,453.549988,47.073169,40,80.800003,100,71.699997,75.0,72.0
20161206223000,470.0,453.549988,47.073169,40,72.0,100,71.699997,75.0,72.0
20161206224500,470.0,444.149994,46.09756,40,77.699997,100,71.699997,74.900002,71.900002
20161206230000,470.0,455.899994,47.317073,40,76.0,100,71.599998,74.900002,71.900002
20161206231500,470.0,460.600006,47.804879,40,73.0,100,71.699997,75.0,72.0
20161206233000,470.0,448.850006,46.585366,40,82.300003,100,71.699997,74.900002,71.900002
20161206234500,470.0,448.850006,46.585366,40,74.0,100,71.800003,74.900002,71.900002
20161207000000,470.0,455.899994,47.317073,40,72.900002,100,71.800003,74.900002,71.900002
20161207001500,470.0,455.899994,47.317073,40,87.599998,100,71.800003,74.900002,71.900002
20161207003000,470.0,432.399994,44.878048,40,73.5,100,72.0,75.0,72.0
20161207004500,470.0,453.549988,47.073169,40,78.199997,100,71.900002,74.900002,71.900002
20161207010000,470.0,453.549988,47.073169,40,75.699997,100,71.800003,74.900002,71.900002
20161207011500,470.0,460.600006,47.804879,41,73.900002,100,71.900002,74.900002,71.900002
20161207013000,470.0,455.899994,47.317073,41,87.199997,100,72.0,74.900002,71.900002
20161207014500,470.0,467.649994,48.536585,41,66.099998,0,72.199997,74.900002,71.900002
20161207020000,470.0,481.75,50.0,41,56.200001,100,70.300003,74.900002,71.900002
20161207021500,470.0,472.350006,49.024391,41,70.099998,100,70.300003,74.900002,71.900002
20161207023000,470.0,472.350006,49.024391,41,69.199997,100,70.699997,74.900002,71.900002
20161207024500,470.0,472.350006,49.024391,41,77.099998,100,70.800003,74.900002,71.900002
20161207030000,470.0,472.350006,49.024391,41,74.900002,100,71.099998,74.900002,71.900002
20161207031500,470.0,455.899994,47.317073,41,81.599998,100,71.300003,74.900002,71.900002
20161207033000,470.0,455.899994,47.317073,41,79.300003,100,71.599998,74.900002,71.900002
20161207034500,470.0,467.649994,48.536585,41,75.400002,100,71.800003,75.0,72.0
20161207040000,470.0,453.549988,47.073169,41,91.900002,100,71.900002,74.900002,71.900002
20161207041500,470.0,453.549988,47.073169,41,75.400002,100,72.099998,74.900002,71.900002
20161207043000,470.0,453.549988,47.073169,41,52.700001,100,71.400002,74.900002,71.900002
20161207044500,470.0,453.549988,47.073169,41,62.400002,100,70.300003,74.900002,71.900002
20161207050000,470.0,467.649994,48.536585,41,67.5,100,70.400002,74.800003,71.800003
20161207051500,470.0,455.899994,47.317073,41,72.099998,100,70.699997,74.800003,71.800003
20161207053000,470.0,460.600006,47.804879,41,71.099998,100,71.0,74.800003,71.800003
20161207054500,470.0,455.899994,47.317073,41,87.400002,100,71.199997,74.800003,71.800003
20161207060000,470.0,448.850006,46.585366,41,73.0,100,71.5,74.800003,71.800003
20161207061500,470.0,455.899994,47.317073,41,75.199997,100,71.599998,74.800003,71.800003
20161207063000,470.0,477.049988,49.512194,41,81.099998,100,71.699997,74.900002,71.900002
20161207064500,470.0,460.600006,47.804879,41,74.900002,100,71.800003,74.900002,71.900002
20161207070000,470.0,453.549988,47.073169,41,76.900002,100,71.900002,74.800003,71.800003
20161207071500,470.0,472.350006,49.024391,41,53.900002,100,71.300003,74.900002,71.900002
20161207073000,470.0,455.899994,47.317073,41,61.599998,100,70.300003,74.800003,71.800003
20161207074500,470.0,467.649994,48.536585,41,70.5,100,70.5,74.800003,71.800003
20161207080000,470.0,467.649994,48.536585,41,68.699997,100,70.800003,74.699997,71.699997
20161207081500,470.0,481.75,50.0,41,79.5,100,70.0,74.800003,71.800003
20161207083000,470.0,472.350006,49.024391,41,92.099998,100,69.699997,74.800003,71.800003
20161207084500,470.0,472.350006,49.024391,41,77.800003,100,69.699997,74.900002,71.900002
20161207090000,470.0,472.350006,49.024391,41,80.0,100,69.599998,74.800003,71.800003
20161207091500,470.0,481.75,50.0,41,93.099998,100,69.599998,74.800003,71.800003
20161207093000,470.0,491.149994,50.975609,41,77.800003,100,69.699997,74.699997,71.699997
20161207094500,470.0,472.350006,49.024391,41,81.400002,100,69.699997,74.800003,71.800003
20161207100000,470.0,472.350006,49.024391,41,94.900002,100,69.699997,74.800003,71.800003
20161207101500,470.0,472.350006,49.024391,41,78.699997,100,69.800003,74.800003,71.800003
20161207103000,470.0,472.350006,49.024391,41,77.300003,100,69.900002,74.699997,71.699997
20161207104500,470.0,472.350006,49.024391,41,94.199997,100,70.0,74.699997,71.699997
20161207110000,470.0,472.350006,49.024391,41,78.699997,100,70.199997,74.800003,71.800003
20161207111500,470.0,460.600006,47.804879,41,78.699997,100,70.300003,74.800003,71.800003
20161207113000,470.0,472.350006,49.024391,41,89.0,100,70.300003,74.699997,71.699997
20161207114500,470.0,460.600006,47.804879,41,81.699997,100,70.5,74.699997,71.699997
20161207120000,470.0,460.600006,47.804879,41,87.5,100,70.599998,74.699997,71.699997
20161207121500,470.0,484.100006,50.243903,41,86.099998,100,72.400002,74.699997,71.699997
20161207123000,470.0,491.149994,50.975609,41,53.900002,100,71.300003,74.699997,71.699997
20161207124500,470.0,472.350006,49.024391,41,53.900002,100,70.699997,74.699997,71.699997
20161207130000,470.0,481.75,50.0,41,62.400002,100,71.0,74.699997,71.699997
20161207131500,470.0,491.149994,50.975609,41,62.400002,100,70.800003,74.699997,71.699997
20161207133000,470.0,467.649994,48.536585,41,69.599998,100,70.5,74.800003,71.800003
20161207134500,470.0,455.899994,47.317073,41,79.400002,100,70.5,74.699997,71.699997
20161207140000,470.0,472.350006,49.024391,41,77.300003,100,70.400002,74.699997,71.699997
20161207141500,470.0,481.75,50.0,41,90.400002,100,70.400002,74.699997,71.699997
20161207143000,470.0,481.75,50.0,41,80.199997,100,70.400002,74.699997,71.699997
20161207144500,470.0,481.75,50.0,41,78.699997,100,70.400002,74.699997,71.699997
20161207150000,470.0,481.75,50.0,41,91.0,100,70.400002,74.699997,71.699997
20161207151500,470.0,481.75,50.0,41,79.199997,100,70.5,74.699997,71.699997
20161207153000,470.0,495.850006,51.463415,41,79.199997,100,70.699997,74.699997,71.699997
20161207154500,470.0,495.850006,51.463415,41,55.599998,0,71.800003,74.699997,71.699997
20161207160000,470.0,477.049988,49.512194,41,54.700001,100,70.5,74.699997,71.699997
20161207161500,470.0,477.049988,49.512194,41,62.799999,100,70.5,74.699997,71.699997
20161207163000,470.0,477.049988,49.512194,41,70.099998,100,70.699997,74.699997,71.699997
20161207164500,470.0,484.100006,50.243903,41,68.199997,100,71.0,74.699997,71.699997
20161207170000,470.0,477.049988,49.512194,41,74.800003,100,71.0,74.699997,71.699997
20161207171500,470.0,477.049988,49.512194,41,73.099998,100,71.199997,74.699997,71.699997
20161207173000,470.0,477.049988,49.512194,41,71.099998,100,71.400002,74.699997,71.699997
20161207174500,470.0,484.100006,50.243903,41,81.300003,100,71.400002,74.699997,71.699997
20161207180000,470.0,484.100006,50.243903,41,71.099998,100,71.5,74.699997,71.699997
20161207181500,470.0,484.100006,50.243903,41,76.599998,100,71.599998,74.699997,71.699997
20161207183000,470.0,484.100006,50.243903,41,72.0,100,71.800003,74.699997,71.699997
20161207184500,470.0,484.100006,50.243903,41,72.0,100,71.900002,74.699997,71.699997
20161207190000,470.0,484.100006,50.243903,41,54.700001,100,71.300003,74.699997,71.699997
20161207191500,470.0,472.350006,49.024391,41,57.900002,100,70.400002,74.699997,71.699997
20161207193000,470.0,491.149994,50.975609,41,62.900002,100,70.5,74.699997,71.699997
20161207194500,470.0,484.100006,50.243903,41,67.699997,100,70.699997,74.699997,71.699997
20161207200000,470.0,484.100006,50.243903,41,69.199997,100,70.900002,74.699997,71.699997
20161207201500,470.0,484.100006,50.243903,41,81.099998,100,70.900002,74.699997,71.699997
20161207203000,470.0,484.100006,50.243903,41,71.699997,100,71.099998,74.699997,71.699997
20161207204500,470.0,477.049988,49.512194,41,79.599998,100,71.199997,74.699997,71.699997
20161207210000,470.0,484.100006,50.243903,41,76.400002,100,71.300003,74.699997,71.699997
20161207211500,470.0,477.049988,49.512194,41,73.900002,100,71.400002,74.699997,71.699997
20161207213000,470.0,467.649994,48.536585,41,88.599998,100,71.5,74.699997,71.699997
20161207214500,470.0,477.049988,49.512194,41,74.400002,100,71.599998,74.699997,71.699997
20161207220000,470.0,477.049988,49.512194,41,81.5,100,71.599998,74.699997,71.699997
20161207221500,470.0,484.100006,50.243903,41,77.300003,100,71.699997,74.699997,71.699997
20161207223000,470.0,484.100006,50.243903,41,74.800003,100,71.699997,74.699997,71.699997
20161207224500,470.0,484.100006,50.243903,41,83.0,100,71.699997,74.699997,71.699997
20161207230000,470.0,472.350006,49.024391,41,74.0,100,71.699997,74.699997,71.699997
20161207231500,470.0,484.100006,50.243903,41,88.0,100,71.699997,74.699997,71.699997
20161207233000,470.0,477.049988,49.512194,41,74.900002,100,71.699997,74.699997,71.699997
20161207234500,470.0,477.049988,49.512194,41,77.5,100,71.699997,74.699997,71.699997
20161208000000,470.0,484.100006,50.243903,41,77.5,100,71.800003,74.699997,71.699997
20161208001500,470.0,495.850006,51.463415,41,76.099998,100,71.900002,74.699997,71.699997
20161208003000,470.0,495.850006,51.463415,41,54.299999,100,71.300003,74.699997,71.699997
20161208004500,470.0,495.850006,51.463415,41,61.5,100,70.199997,74.699997,71.699997
20161208010000,470.0,495.850006,51.463415,41,71.5,100,70.300003,74.699997,71.699997
20161208011500,470.0,484.100006,50.243903,41,70.099998,100,70.599998,74.699997,71.699997
20161208013000,470.0,484.100006,50.243903,41,81.900002,100,70.699997,74.699997,71.699997
20161208014500,470.0,472.350006,49.024391,41,76.400002,100,70.900002,74.699997,71.699997
20161208020000,470.0,472.350006,49.024391,41,88.400002,100,71.099998,74.699997,71.699997
20161208021500,470.0,481.75,50.0,41,76.400002,100,71.400002,74.699997,71.699997
20161208023000,470.0,491.149994,50.975609,41,83.800003,100,71.400002,74.699997,71.699997
20161208024500,470.0,502.899994,52.195121,41,79.300003,100,71.699997,74.699997,71.699997
20161208030000,470.0,491.149994,50.975609,41,75.400002,100,71.699997,74.699997,71.699997
20161208031500,470.0,491.149994,50.975609,41,92.400002,100,71.599998,74.699997,71.699997
20161208033000,470.0,491.149994,50.975609,41,76.400002,100,71.800003,74.699997,71.699997
20161208034500,470.0,481.75,50.0,41,92.900002,100,71.699997,74.699997,71.699997
20161208040000,470.0,472.350006,49.024391,41,75.900002,100,71.800003,74.699997,71.699997
20161208041500,470.0,484.100006,50.243903,41,93.0,100,71.699997,74.699997,71.699997
20161208043000,470.0,495.850006,51.463415,41,76.0,100,71.800003,74.699997,71.699997
20161208044500,470.0,484.100006,50.243903,41,91.0,100,71.699997,74.699997,71.699997
20161208050000,470.0,484.100006,50.243903,41,76.300003,100,71.800003,74.699997,71.699997
20161208051500,470.0,491.149994,50.975609,41,85.800003,100,71.699997,74.699997,71.699997
20161208053000,470.0,502.899994,52.195121,41,75.300003,100,71.699997,74.699997,71.699997
20161208054500,470.0,484.100006,50.243903,41,91.300003,100,71.599998,74.699997,71.699997
20161208060000,470.0,491.149994,50.975609,41,75.699997,100,71.699997,74.699997,71.699997
20161208061500,470.0,491.149994,50.975609,41,81.300003,100,71.699997,74.699997,71.699997
20161208063000,470.0,484.100006,50.243903,41,80.199997,100,71.699997,74.699997,71.699997
20161208064500,470.0,484.100006,50.243903,41,75.400002,100,71.900002,74.699997,71.699997
20161208070000,470.0,484.100006,50.243903,41,53.200001,0,71.599998,74.699997,71.699997
20161208071500,470.0,491.149994,50.975609,41,59.900002,100,70.300003,74.699997,71.699997
20161208073000,470.0,491.149994,50.975609,41,64.0,100,70.300003,74.699997,71.699997
20161208074500,470.0,500.549988,51.951218,41,68.199997,100,70.400002,74.699997,71.699997
20161208080000,470.0,491.149994,50.975609,41,93.099998,100,69.900002,74.699997,71.699997
20161208081500,470.0,484.100006,50.243903,41,76.599998,100,69.699997,74.699997,71.699997
20161208083000,470.0,495.850006,51.463415,41,83.699997,100,69.5,74.699997,71.699997
20161208084500,470.0,477.049988,49.512194,41,80.099998,100,69.599998,74.699997,71.699997
20161208090000,470.0,495.850006,51.463415,41,83.599998,100,69.5,74.699997,71.699997
20161208091500,470.0,481.75,50.0,41,75.900002,100,69.400002,74.699997,71.699997
20161208093000,470.0,481.75,50.0,41,94.300003,100,69.400002,74.699997,71.699997
