PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208094500,470.0,491.149994,50.975609,41,75.400002,100,69.300003,74.699997,71.699997
20161208100000,470.0,484.100006,50.243903,41,91.300003,100,69.199997,74.699997,71.699997
20161208111500,470.0,455.899994,47.317073,11,79.699997,100,69.199997,74.699997,71.699997
20161208113000,470.0,491.149994,50.975609,12,84.199997,100,69.199997,74.699997,71.699997
20161208114500,470.0,460.600006,47.804879,11,81.599998,100,69.300003,74.699997,71.699997
20161208120000,470.0,477.049988,49.512194,41,76.400002,100,69.400002,74.699997,71.699997
20161208121500,470.0,477.049988,49.512194,41,93.400002,100,69.300003,74.699997,71.699997
20161208123000,470.0,477.049988,49.512194,41,74.900002,100,69.300003,74.699997,71.699997
20161208124500,470.0,484.100006,50.243903,41,92.699997,100,69.199997,74.699997,71.699997
20161208130000,470.0,484.100006,50.243903,41,78.300003,100,69.099998,74.699997,71.699997
20161208131500,470.0,495.850006,51.463415,41,76.800003,100,68.900002,74.699997,71.699997
20161208133000,470.0,495.850006,51.463415,41,90.800003,100,68.800003,74.699997,71.699997
20161208134500,470.0,495.850006,51.463415,41,74.800003,100,68.900002,74.699997,71.699997
20161208140000,470.0,495.850006,51.463415,40,78.300003,100,68.900002,74.699997,71.699997
20161208141500,470.0,495.850006,51.463415,40,82.0,100,69.099998,74.699997,71.699997
20161208143000,470.0,481.75,50.0,40,74.0,100,69.199997,74.699997,71.699997
20161208144500,470.0,481.75,50.0,40,89.699997,100,69.300003,74.699997,71.699997
20161208150000,470.0,481.75,50.0,40,73.400002,100,69.199997,74.699997,71.699997
20161208151500,470.0,481.75,50.0,40,82.400002,100,70.099998,74.699997,71.699997
20161208153000,470.0,481.75,50.0,40,81.5,100,70.900002,74.800003,71.800003
20161208154500,470.0,481.75,50.0,40,74.900002,100,71.300003,74.800003,71.800003
20161208160000,470.0,500.549988,51.951218,40,86.0,100,71.5,74.800003,71.800003
20161208161500,470.0,484.100006,50.243903,40,74.0,100,71.599998,74.800003,71.800003
20161208163000,470.0,484.100006,50.243903,40,88.099998,100,71.699997,74.800003,71.800003
20161208164500,470.0,495.850006,51.463415,40,82.0,100,71.800003,74.900002,71.900002
20161208170000,470.0,495.850006,51.463415,40,73.5,100,71.900002,74.800003,71.800003
20161208171500,470.0,495.850006,51.463415,40,91.800003,100,71.900002,74.900002,71.900002
20161208173000,470.0,495.850006,51.463415,40,76.300003,100,71.900002,74.900002,71.900002
20161208174500,470.0,495.850006,51.463415,40,77.5,100,71.900002,74.900002,71.900002
20161208180000,470.0,484.100006,50.243903,40,89.0,100,71.699997,75.0,72.0
20161208181500,470.0,484.100006,50.243903,40,74.300003,100,71.800003,74.900002,71.900002
20161208183000,470.0,495.850006,51.463415,40,77.900002,100,71.900002,74.900002,71.900002
20161208184500,470.0,495.850006,51.463415,40,86.5,100,71.900002,74.900002,71.900002
20161208190000,470.0,484.100006,50.243903,40,75.300003,100,72.0,75.0,72.0
20161208191500,470.0,495.850006,51.463415,40,76.300003,100,72.099998,74.900002,71.900002
20161208193000,470.0,495.850006,51.463415,40,90.300003,100,71.900002,75.0,72.0
20161208194500,470.0,495.850006,51.463415,40,73.599998,100,72.099998,75.0,72.0
20161208200000,470.0,502.899994,52.195121,40,61.599998,100,69.900002,75.0,72.0
20161208201500,470.0,484.100006,50.243903,40,74.300003,100,70.199997,75.0,72.0
20161208203000,470.0,495.850006,51.463415,40,76.300003,100,70.599998,75.0,72.0
20161208204500,470.0,477.049988,49.512194,40,73.5,100,71.0,75.0,72.0
20161208210000,470.0,477.049988,49.512194,40,92.400002,100,71.199997,75.0,72.0
20161208211500,470.0,477.049988,49.512194,40,80.099998,100,71.5,75.0,72.0
20161208213000,470.0,477.049988,49.512194,40,73.5,100,71.699997,75.0,72.0
20161208214500,470.0,477.049988,49.512194,40,87.800003,100,71.699997,75.0,72.0
20161208220000,470.0,484.100006,50.243903,40,84.300003,100,71.699997,75.0,72.0
20161208221500,470.0,491.149994,50.975609,40,75.699997,100,71.699997,75.0,72.0
20161208223000,470.0,484.100006,50.243903,40,73.0,100,71.800003,75.0,72.0
20161208224500,470.0,484.100006,50.243903,40,84.5,100,71.699997,75.0,72.0
20161208230000,470.0,477.049988,49.512194,40,89.699997,100,71.699997,75.0,72.0
20161208231500,470.0,477.049988,49.512194,40,80.400002,100,71.800003,75.0,72.0
20161208233000,470.0,477.049988,49.512194,40,73.400002,100,71.900002,75.0,72.0
20161208234500,470.0,495.850006,51.463415,40,75.099998,100,71.900002,75.0,72.0
20161209000000,470.0,477.049988,49.512194,40,92.300003,100,71.800003,75.0,72.0
20161209001500,470.0,500.549988,51.951218,40,81.099998,100,71.800003,75.0,72.0
20161209003000,470.0,491.149994,50.975609,40,72.800003,100,71.800003,75.0,72.0
20161209004500,470.0,491.149994,50.975609,40,75.099998,100,71.699997,75.0,72.0
20161209010000,470.0,484.100006,50.243903,40,91.699997,100,71.599998,75.0,72.0
20161209011500,470.0,467.649994,48.536585,40,81.599998,100,71.400002,75.0,72.0
20161209013000,470.0,467.649994,48.536585,40,76.199997,100,71.599998,75.0,72.0
20161209014500,470.0,472.350006,49.024391,40,72.5,100,71.599998,75.0,72.0
20161209020000,470.0,472.350006,49.024391,40,79.599998,100,71.5,75.0,72.0
20161209021500,470.0,472.350006,49.024391,40,90.900002,100,71.400002,75.0,72.0
20161209023000,470.0,484.100006,50.243903,40,80.900002,100,71.300003,75.0,72.0
20161209024500,470.0,477.049988,49.512194,40,74.199997,100,71.300003,75.0,72.0
20161209030000,470.0,477.049988,49.512194,40,72.099998,100,71.300003,75.0,72.0
20161209031500,470.0,477.049988,49.512194,40,84.900002,100,71.099998,75.0,72.0
20161209033000,470.0,484.100006,50.243903,40,88.5,100,70.900002,75.0,72.0
20161209034500,470.0,491.149994,50.975609,40,79.599998,100,70.900002,75.0,72.0
20161209040000,470.0,484.100006,50.243903,40,72.900002,100,71.0,75.0,72.0
20161209041500,470.0,495.850006,51.463415,40,72.900002,100,70.900002,75.0,72.0
20161209043000,470.0,481.75,50.0,40,87.400002,100,70.900002,75.0,72.0
20161209044500,470.0,481.75,50.0,40,85.699997,100,70.800003,75.0,72.0
20161209050000,470.0,481.75,50.0,40,78.199997,100,71.0,75.0,72.0
20161209051500,470.0,481.75,50.0,40,71.599998,100,71.0,75.0,72.0
20161209053000,470.0,481.75,50.0,40,74.0,100,71.0,75.0,72.0
20161209054500,470.0,495.850006,51.463415,40,90.5,100,70.900002,75.0,72.0
20161209060000,470.0,484.100006,50.243903,40,82.300003,100,70.800003,75.0,72.0
20161209061500,470.0,495.850006,51.463415,40,76.599998,100,70.900002,75.0,72.0
20161209063000,470.0,502.899994,52.195121,40,71.099998,100,70.800003,75.0,72.0
20161209064500,470.0,477.049988,49.512194,40,77.599998,100,70.699997,75.0,72.0
20161209070000,470.0,491.149994,50.975609,40,89.400002,100,70.699997,75.0,72.0
20161209071500,470.0,491.149994,50.975609,40,78.5,100,70.699997,75.0,72.0
20161209073000,470.0,481.75,50.0,40,70.599998,100,70.699997,75.0,72.0
20161209074500,470.0,491.149994,50.975609,40,78.199997,100,70.599998,75.0,72.0
20161209080000,470.0,481.75,50.0,40,87.099998,100,70.5,75.0,72.0
20161209081500,470.0,495.850006,51.463415,40,76.900002,100,70.400002,75.0,72.0
20161209083000,470.0,495.850006,51.463415,40,70.800003,100,70.5,75.0,72.0
20161209084500,470.0,495.850006,51.463415,40,82.0,100,70.400002,75.0,72.0
20161209090000,470.0,481.75,50.0,40,86.699997,100,70.300003,75.0,72.0
20161209091500,470.0,491.149994,50.975609,40,76.800003,100,69.599998,75.0,72.0
20161209093000,470.0,491.149994,50.975609,40,71.099998,100,68.599998,75.0,72.0
20161209094500,470.0,491.149994,50.975609,40,82.599998,100,68.300003,75.0,72.0
20161209100000,470.0,484.100006,50.243903,40,87.900002,100,68.5,75.0,72.0
20161209101500,470.0,500.549988,51.951218,40,77.699997,100,68.900002,75.0,72.0
20161209103000,470.0,491.149994,50.975609,40,71.099998,100,69.199997,75.0,72.0
20161209104500,470.0,484.100006,50.243903,40,78.300003,100,69.199997,75.0,72.0
20161209110000,470.0,484.100006,50.243903,40,89.800003,100,69.0,75.0,72.0
20161209111500,470.0,502.899994,52.195121,40,76.199997,100,68.599998,75.0,72.0
20161209113000,470.0,502.899994,52.195121,40,71.699997,100,68.199997,75.0,72.0
20161209114500,470.0,491.149994,50.975609,40,75.800003,100,67.800003,75.0,72.0
20161209120000,470.0,484.100006,50.243903,40,90.400002,100,67.599998,75.0,72.0
20161209121500,470.0,500.549988,51.951218,40,79.599998,100,67.300003,75.0,72.0
20161209123000,470.0,484.100006,50.243903,40,72.5,100,67.199997,75.0,72.0
20161209124500,470.0,484.100006,50.243903,40,77.900002,100,67.199997,75.0,72.0
20161209130000,470.0,484.100006,50.243903,40,92.300003,100,67.199997,75.0,72.0
20161209131500,470.0,484.100006,50.243903,40,84.800003,100,67.900002,75.0,72.0
20161209133000,470.0,484.100006,50.243903,40,77.599998,100,69.199997,75.0,72.0
20161209134500,470.0,484.100006,50.243903,40,73.0,100,69.599998,75.0,72.0
20161209140000,470.0,495.850006,51.463415,40,77.099998,100,69.800003,75.0,72.0
20161209141500,470.0,484.100006,50.243903,40,92.300003,100,70.0,75.0,72.0
20161209143000,470.0,477.049988,49.512194,40,83.5,100,70.199997,75.0,72.0
20161209144500,470.0,477.049988,49.512194,40,75.5,100,70.300003,75.0,72.0
20161209150000,470.0,477.049988,49.512194,40,75.5,100,70.599998,75.0,72.0
20161209151500,470.0,477.049988,49.512194,40,93.5,100,70.699997,75.0,72.0
20161209153000,470.0,477.049988,49.512194,40,80.099998,100,70.900002,75.0,72.0
20161209154500,470.0,477.049988,49.512194,40,75.300003,100,71.0,75.0,72.0
20161209160000,470.0,477.049988,49.512194,40,91.800003,100,71.099998,75.0,72.0
20161209161500,470.0,484.100006,50.243903,40,84.599998,100,71.099998,75.0,72.0
20161209163000,470.0,472.350006,49.024391,40,74.400002,100,71.199997,75.0,72.0
20161209164500,470.0,491.149994,50.975609,40,81.599998,100,71.199997,75.0,72.0
20161209170000,470.0,472.350006,49.024391,40,86.599998,100,71.199997,75.0,72.0
20161209171500,470.0,472.350006,49.024391,40,75.800003,100,71.400002,75.0,72.0
20161209173000,470.0,472.350006,49.024391,40,80.400002,100,71.400002,75.0,72.0
20161209174500,470.0,481.75,50.0,40,84.900002,100,71.400002,75.0,72.0
20161209180000,470.0,472.350006,49.024391,40,75.300003,100,71.599998,75.0,72.0
20161209181500,470.0,472.350006,49.024391,40,83.5,100,71.400002,75.0,72.0
20161209183000,470.0,472.350006,49.024391,40,86.400002,100,71.5,75.0,72.0
20161209184500,470.0,472.350006,49.024391,40,75.300003,100,71.599998,75.0,72.0
20161209190000,470.0,481.75,50.0,40,78.300003,100,71.599998,75.0,72.0
20161209191500,470.0,472.350006,49.024391,40,92.099998,100,71.699997,75.0,72.0
20161209193000,470.0,472.350006,49.024391,40,78.900002,100,71.599998,75.0,72.0
20161209194500,470.0,472.350006,49.024391,40,74.0,100,71.699997,75.0,72.0
20161209200000,470.0,481.75,50.0,40,89.5,100,71.599998,75.0,72.0
20161209201500,470.0,481.75,50.0,40,86.099998,100,71.599998,75.0,72.0
20161209203000,470.0,455.899994,47.317073,40,77.800003,100,71.599998,75.0,72.0
20161209204500,470.0,472.350006,49.024391,40,73.5,100,71.599998,75.0,72.0
20161209210000,470.0,455.899994,47.317073,40,82.099998,100,71.599998,75.0,72.0
20161209211500,470.0,467.649994,48.536585,40,86.099998,100,71.599998,75.0,72.0
20161209213000,470.0,477.049988,49.512194,40,74.300003,100,71.800003,75.0,72.0
20161209214500,470.0,477.049988,49.512194,40,74.300003,100,71.800003,75.0,72.0
20161209220000,470.0,477.049988,49.512194,40,88.900002,100,71.699997,75.0,72.0
20161209221500,470.0,460.600006,47.804879,40,84.900002,100,71.699997,75.0,72.0
20161209223000,470.0,467.649994,48.536585,40,77.699997,100,71.699997,75.0,72.0
20161209224500,470.0,477.049988,49.512194,40,72.0,100,71.699997,75.0,72.0
20161209230000,470.0,477.049988,49.512194,40,78.300003,100,71.599998,75.0,72.0
20161209231500,470.0,477.049988,49.512194,40,89.900002,100,71.400002,75.0,72.0
20161209233000,470.0,477.049988,49.512194,40,80.599998,100,71.400002,75.0,72.0
20161209234500,470.0,477.049988,49.512194,40,72.400002,100,71.400002,75.0,72.0
20161210000000,470.0,477.049988,49.512194,40,72.400002,100,71.300003,75.0,72.0
20161210001500,470.0,477.049988,49.512194,40,89.300003,100,71.300003,75.0,72.0
20161210003000,470.0,477.049988,49.512194,40,84.800003,100,71.199997,75.0,72.0
20161210004500,470.0,477.049988,49.512194,40,75.800003,100,71.400002,75.0,72.0
20161210010000,470.0,484.100006,50.243903,40,71.199997,100,71.5,75.0,72.0
20161210011500,470.0,484.100006,50.243903,40,81.5,100,71.400002,75.0,72.0
20161210013000,470.0,484.100006,50.243903,40,87.900002,100,71.300003,75.0,72.0
20161210014500,470.0,491.149994,50.975609,40,78.599998,100,71.199997,75.0,72.0
20161210020000,470.0,477.049988,49.512194,40,70.599998,100,71.199997,75.0,72.0
20161210021500,470.0,477.049988,49.512194,40,76.5,100,71.0,75.0,72.0
20161210023000,470.0,460.600006,47.804879,40,89.699997,100,71.0,75.0,72.0
20161210024500,470.0,453.549988,47.073169,40,76.199997,100,71.0,75.0,72.0
20161210030000,470.0,460.600006,47.804879,40,72.0,100,71.0,75.0,72.0
20161210031500,470.0,453.549988,47.073169,40,81.400002,100,70.900002,75.0,72.0
20161210033000,470.0,477.049988,49.512194,40,87.900002,100,70.800003,75.0,72.0
20161210034500,470.0,455.899994,47.317073,40,78.300003,100,70.599998,75.0,72.0
20161210040000,470.0,460.600006,47.804879,40,71.599998,100,70.800003,75.0,72.0
20161210041500,470.0,472.350006,49.024391,40,76.400002,100,70.800003,75.0,72.0
20161210043000,470.0,455.899994,47.317073,40,91.300003,100,70.800003,75.0,72.0
20161210044500,470.0,472.350006,49.024391,40,81.900002,100,70.900002,75.0,72.0
20161210050000,470.0,460.600006,47.804879,40,74.099998,100,71.0,75.0,72.0
20161210051500,470.0,467.649994,48.536585,40,72.5,100,70.800003,75.0,72.0
20161210053000,470.0,472.350006,49.024391,40,90.099998,100,70.699997,75.0,72.0
20161210054500,470.0,472.350006,49.024391,40,84.400002,100,70.599998,75.0,72.0
20161210060000,470.0,481.75,50.0,40,77.699997,100,70.5,75.0,72.0
20161210061500,470.0,460.600006,47.804879,40,72.5,100,70.5,75.0,72.0
20161210063000,470.0,460.600006,47.804879,40,82.300003,100,70.400002,75.0,72.0
20161210064500,470.0,460.600006,47.804879,40,88.099998,100,70.400002,75.0,72.0
20161210070000,470.0,472.350006,49.024391,40,78.599998,100,70.400002,75.0,72.0
20161210071500,470.0,484.100006,50.243903,40,71.099998,100,70.5,75.0,72.0
20161210073000,470.0,460.600006,47.804879,40,76.199997,100,70.5,75.0,72.0
20161210074500,470.0,484.100006,50.243903,40,90.400002,100,70.400002,75.0,72.0
20161210080000,470.0,491.149994,50.975609,40,80.300003,100,70.300003,75.0,72.0
20161210081500,470.0,484.100006,50.243903,40,72.199997,100,70.199997,75.0,72.0
20161210083000,470.0,491.149994,50.975609,40,74.800003,100,70.099998,75.0,72.0
20161210084500,470.0,481.75,50.0,40,89.800003,100,69.900002,75.0,72.0
20161210090000,470.0,495.850006,51.463415,40,80.900002,100,69.800003,75.0,72.0
20161210091500,470.0,495.850006,51.463415,40,73.300003,100,69.800003,75.0,72.0
20161210093000,470.0,484.100006,50.243903,40,71.699997,100,69.800003,75.0,72.0
20161210094500,470.0,491.149994,50.975609,40,84.699997,100,69.800003,75.0,72.0
20161210100000,470.0,491.149994,50.975609,40,86.599998,100,69.800003,75.0,72.0
20161210101500,470.0,491.149994,50.975609,40,78.5,100,70.0,75.0,72.0
20161210103000,470.0,484.100006,50.243903,40,71.0,100,70.0,75.0,72.0
20161210104500,470.0,477.049988,49.512194,40,73.800003,100,70.0,75.0,72.0
20161210110000,470.0,491.149994,50.975609,40,87.099998,100,69.800003,75.0,72.0
20161210111500,470.0,460.600006,47.804879,39,88.099998,100,69.800003,75.0,72.0
20161210113000,470.0,472.350006,49.024391,39,79.900002,100,69.800003,75.0,72.0
20161210114500,470.0,484.100006,50.243903,39,73.800003,100,69.699997,75.0,72.0
20161210120000,470.0,460.600006,47.804879,39,72.5,100,69.800003,75.0,72.0
20161210121500,470.0,467.649994,48.536585,39,81.5,100,69.699997,75.0,72.0
20161210123000,470.0,460.600006,47.804879,39,92.300003,100,69.800003,75.0,72.0
20161210124500,470.0,453.549988,47.073169,39,82.400002,100,69.900002,75.0,72.0
20161210130000,470.0,467.649994,48.536585,39,77.0,100,70.199997,75.0,72.0
20161210131500,470.0,472.350006,49.024391,39,72.199997,100,70.300003,75.0,72.0
20161210133000,470.0,460.600006,47.804879,39,92.099998,100,70.400002,75.0,72.0
20161210134500,470.0,472.350006,49.024391,39,81.5,100,70.400002,75.0,72.0
20161210140000,470.0,453.549988,47.073169,39,75.0,100,70.300003,75.0,72.0
20161210141500,470.0,453.549988,47.073169,39,73.599998,100,70.400002,75.0,72.0
20161210143000,470.0,472.350006,49.024391,39,84.900002,100,70.300003,75.0,72.0
20161210144500,470.0,472.350006,49.024391,39,88.099998,100,70.400002,75.0,72.0
20161210150000,470.0,455.899994,47.317073,39,79.699997,100,70.300003,75.0,72.0
20161210151500,470.0,467.649994,48.536585,39,73.5,100,70.5,75.0,72.0
20161210153000,470.0,455.899994,47.317073,39,77.300003,100,70.5,75.0,72.0
20161210154500,470.0,467.649994,48.536585,39,93.099998,100,70.5,75.0,72.0
20161210160000,470.0,467.649994,48.536585,39,84.099998,100,70.400002,75.0,72.0
20161210161500,470.0,455.899994,47.317073,39,75.599998,100,70.400002,75.0,72.0
20161210163000,470.0,455.899994,47.317073,39,76.400002,100,70.400002,75.0,72.0
20161210164500,470.0,455.899994,47.317073,39,92.099998,100,70.300003,75.0,72.0
20161210170000,470.0,455.899994,47.317073,39,82.800003,100,70.400002,75.0,72.0
20161210171500,470.0,455.899994,47.317073,39,75.199997,100,70.5,75.0,72.0
20161210173000,470.0,448.850006,46.585366,39,75.199997,100,70.599998,75.0,72.0
20161210174500,470.0,477.049988,49.512194,39,92.400002,100,70.5,75.0,72.0
20161210180000,470.0,460.600006,47.804879,39,83.699997,100,70.400002,75.0,72.0
20161210181500,470.0,467.649994,48.536585,39,75.099998,100,70.599998,75.0,72.0
20161210183000,470.0,467.649994,48.536585,39,72.5,100,70.699997,75.0,72.0
20161210184500,470.0,444.149994,46.09756,39,82.800003,100,70.5,75.0,72.0
20161210190000,470.0,472.350006,49.024391,39,91.5,100,70.5,75.0,72.0
20161210191500,470.0,460.600006,47.804879,39,79.5,100,70.400002,75.0,72.0
20161210193000,470.0,460.600006,47.804879,39,73.0,100,70.5,75.0,72.0
20161210194500,470.0,460.600006,47.804879,39,84.699997,100,70.5,75.0,72.0
20161210200000,470.0,460.600006,47.804879,39,84.699997,100,70.400002,75.0,72.0
20161210201500,470.0,460.600006,47.804879,39,73.599998,100,70.5,75.0,72.0
20161210203000,470.0,467.649994,48.536585,39,74.5,100,70.400002,75.0,72.0
20161210204500,470.0,467.649994,48.536585,39,91.800003,100,70.400002,75.0,72.0
20161210210000,470.0,455.899994,47.317073,39,81.400002,100,70.5,75.0,72.0
20161210211500,470.0,460.600006,47.804879,39,73.300003,100,70.599998,75.0,72.0
20161210213000,470.0,455.899994,47.317073,39,73.300003,100,70.599998,75.0,72.0
20161210214500,470.0,472.350006,49.024391,39,88.300003,100,70.599998,75.0,72.0
20161210220000,470.0,453.549988,47.073169,39,83.699997,100,70.699997,75.0,72.0
20161210221500,470.0,477.049988,49.512194,39,75.5,100,70.699997,75.0,72.0
20161210223000,470.0,455.899994,47.317073,39,72.099998,100,70.699997,75.0,72.0
20161210224500,470.0,460.600006,47.804879,39,79.5,100,70.599998,75.0,72.0
20161210230000,470.0,472.350006,49.024391,39,89.300003,100,70.5,75.0,72.0
20161210231500,470.0,460.600006,47.804879,39,78.699997,100,70.400002,75.0,72.0
20161210233000,470.0,467.649994,48.536585,39,72.0,100,70.400002,75.0,72.0
20161210234500,470.0,453.549988,47.073169,39,74.400002,100,70.300003,75.0,72.0
20161211000000,470.0,472.350006,49.024391,39,89.599998,100,70.300003,75.0,72.0
20161211001500,470.0,460.600006,47.804879,39,84.400002,100,70.199997,75.0,72.0
20161211003000,470.0,455.899994,47.317073,39,78.099998,100,70.199997,75.0,72.0
20161211004500,470.0,467.649994,48.536585,39,71.599998,100,70.199997,75.0,72.0
20161211010000,470.0,467.649994,48.536585,39,76.699997,100,70.099998,75.0,72.0
20161211011500,470.0,472.350006,49.024391,39,91.099998,100,70.099998,75.0,72.0
20161211013000,470.0,460.600006,47.804879,39,81.400002,100,70.099998,75.0,72.0
20161211014500,470.0,460.600006,47.804879,39,74.800003,100,70.0,75.0,72.0
20161211020000,470.0,460.600006,47.804879,39,72.300003,100,70.0,75.0,72.0
20161211021500,470.0,472.350006,49.024391,39,81.400002,100,70.099998,75.0,72.0
20161211023000,470.0,472.350006,49.024391,39,88.5,100,70.099998,75.0,72.0
20161211024500,470.0,455.899994,47.317073,39,78.599998,100,70.099998,75.0,72.0
20161211030000,470.0,460.600006,47.804879,39,72.0,100,70.199997,75.0,72.0
20161211031500,470.0,460.600006,47.804879,39,73.199997,100,70.099998,75.0,72.0
20161211033000,470.0,467.649994,48.536585,39,86.900002,100,70.0,75.0,72.0
20161211034500,470.0,455.899994,47.317073,39,86.900002,100,69.800003,75.0,72.0
20161211040000,470.0,467.649994,48.536585,39,78.699997,100,69.800003,75.0,72.0
20161211041500,470.0,472.350006,49.024391,39,72.0,100,69.900002,75.0,72.0
20161211043000,470.0,472.350006,49.024391,39,77.900002,100,69.900002,75.0,72.0
20161211044500,470.0,472.350006,49.024391,39,92.199997,100,69.800003,75.0,72.0
20161211050000,470.0,472.350006,49.024391,39,81.0,100,69.800003,75.0,72.0
20161211051500,470.0,455.899994,47.317073,39,73.400002,100,69.900002,75.0,72.0
20161211053000,470.0,477.049988,49.512194,39,73.400002,100,69.900002,75.0,72.0
20161211054500,470.0,455.899994,47.317073,39,85.400002,100,69.900002,75.0,72.0
20161211060000,470.0,460.600006,47.804879,39,88.5,100,69.800003,75.0,72.0
20161211061500,470.0,455.899994,47.317073,39,78.900002,100,69.900002,75.0,72.0
20161211063000,470.0,455.899994,47.317073,39,71.599998,100,70.099998,75.0,72.0
20161211064500,470.0,455.899994,47.317073,39,75.599998,100,70.199997,75.0,72.0
20161211070000,470.0,460.600006,47.804879,39,91.900002,100,70.0,75.0,72.0
20161211071500,470.0,472.350006,49.024391,39,81.5,100,70.0,75.0,72.0
20161211073000,470.0,472.350006,49.024391,39,74.300003,100,70.099998,75.0,72.0
20161211074500,470.0,472.350006,49.024391,39,72.699997,100,70.099998,75.0,72.0
20161211080000,470.0,460.600006,47.804879,39,81.5,100,70.0,75.0,72.0
20161211081500,470.0,460.600006,47.804879,39,89.699997,100,69.900002,75.0,72.0
20161211083000,470.0,460.600006,47.804879,39,79.099998,100,69.900002,75.0,72.0
20161211084500,470.0,460.600006,47.804879,39,72.5,100,70.0,75.0,72.0
20161211090000,470.0,472.350006,49.024391,39,78.400002,100,70.099998,75.0,72.0
20161211091500,470.0,455.899994,47.317073,39,92.099998,100,70.099998,75.0,72.0
20161211093000,470.0,467.649994,48.536585,39,81.0,100,70.199997,75.0,72.0
20161211094500,470.0,460.600006,47.804879,39,74.400002,100,70.300003,75.0,72.0
20161211100000,470.0,455.899994,47.317073,39,87.300003,100,70.400002,75.0,72.0
20161211101500,470.0,448.850006,46.585366,39,82.800003,100,70.699997,74.900002,71.900002
20161211103000,470.0,460.600006,47.804879,39,74.900002,100,71.099998,74.900002,71.900002
20161211104500,470.0,453.549988,47.073169,39,93.800003,100,71.300003,74.900002,71.900002
20161211110000,470.0,444.149994,46.09756,39,82.0,100,71.599998,74.800003,71.800003
20161211111500,470.0,448.850006,46.585366,39,76.400002,100,71.900002,74.900002,71.900002
20161211113000,470.0,448.850006,46.585366,39,52.700001,0,71.699997,74.900002,71.900002
20161211114500,470.0,444.149994,46.09756,39,59.900002,100,70.300003,74.800003,71.800003
20161211120000,470.0,448.850006,46.585366,39,67.199997,100,70.300003,74.699997,71.699997
20161211121500,470.0,437.100006,45.365854,39,69.699997,100,70.5,74.699997,71.699997
20161211123000,470.0,437.100006,45.365854,40,78.599998,100,70.699997,74.699997,71.699997
20161211124500,470.0,460.600006,47.804879,40,73.199997,100,71.099998,74.699997,71.699997
20161211130000,470.0,453.549988,47.073169,40,79.599998,100,71.300003,74.699997,71.699997
20161211131500,470.0,453.549988,47.073169,40,86.0,100,71.400002,74.699997,71.699997
20161211133000,470.0,448.850006,46.585366,40,73.5,100,71.699997,74.699997,71.699997
20161211134500,470.0,453.549988,47.073169,40,85.300003,100,71.800003,74.699997,71.699997
20161211140000,470.0,448.850006,46.585366,40,53.099998,100,70.900002,74.699997,71.699997
20161211141500,470.0,448.850006,46.585366,40,61.5,100,70.300003,74.699997,71.699997
20161211143000,470.0,453.549988,47.073169,40,68.199997,100,70.599998,74.699997,71.699997
20161211144500,470.0,448.850006,46.585366,40,67.300003,100,70.800003,74.699997,71.699997
20161211150000,470.0,437.100006,45.365854,40,77.199997,100,71.0,74.699997,71.699997
20161211151500,470.0,437.100006,45.365854,40,70.0,100,71.5,74.699997,71.699997
20161211153000,470.0,448.850006,46.585366,40,73.300003,100,71.5,74.699997,71.699997
20161211154500,470.0,460.600006,47.804879,40,74.099998,100,71.599998,74.699997,71.699997
20161211160000,470.0,455.899994,47.317073,40,69.699997,100,71.699997,74.699997,71.699997
20161211161500,470.0,455.899994,47.317073,40,76.099998,100,71.800003,74.699997,71.699997
20161211163000,470.0,455.899994,47.317073,40,70.599998,100,71.900002,74.699997,71.699997
20161211164500,470.0,467.649994,48.536585,40,53.099998,100,70.5,74.699997,71.699997
20161211170000,470.0,453.549988,47.073169,40,65.699997,100,70.300003,74.699997,71.699997
20161211171500,470.0,453.549988,47.073169,40,65.699997,100,70.699997,74.699997,71.699997
20161211173000,470.0,448.850006,46.585366,40,69.5,100,70.900002,74.699997,71.699997
20161211174500,470.0,455.899994,47.317073,40,77.300003,100,71.199997,74.699997,71.699997
20161211180000,470.0,467.649994,48.536585,40,69.699997,100,71.300003,74.699997,71.699997
20161211181500,470.0,453.549988,47.073169,40,75.400002,100,71.400002,74.699997,71.699997
20161211183000,470.0,453.549988,47.073169,40,71.400002,100,71.599998,74.699997,71.699997
20161211184500,470.0,460.600006,47.804879,40,70.199997,100,71.699997,74.699997,71.699997
20161211190000,470.0,455.899994,47.317073,40,79.199997,100,71.800003,74.699997,71.699997
20161211191500,470.0,455.899994,47.317073,40,69.199997,100,71.800003,74.699997,71.699997
20161211193000,470.0,455.899994,47.317073,40,77.400002,100,71.800003,74.699997,71.699997
20161211194500,470.0,455.899994,47.317073,40,69.699997,100,71.800003,74.699997,71.699997
20161211200000,470.0,437.100006,45.365854,40,73.400002,100,71.800003,74.699997,71.699997
20161211201500,470.0,448.850006,46.585366,40,72.300003,100,71.800003,74.699997,71.699997
20161211203000,470.0,460.600006,47.804879,40,53.5,100,70.900002,74.699997,71.699997
20161211204500,470.0,455.899994,47.317073,40,63.599998,100,70.300003,74.699997,71.699997
20161211210000,470.0,455.899994,47.317073,40,64.900002,100,70.5,74.699997,71.699997
20161211211500,470.0,444.149994,46.09756,40,74.300003,100,70.800003,74.699997,71.699997
20161211213000,470.0,455.899994,47.317073,40,69.699997,100,71.0,74.699997,71.699997
20161211214500,470.0,460.600006,47.804879,40,76.699997,100,71.300003,74.699997,71.699997
20161211220000,470.0,448.850006,46.585366,40,71.400002,100,71.599998,74.699997,71.699997
20161211221500,470.0,453.549988,47.073169,40,72.900002,100,71.699997,74.699997,71.699997
20161211223000,470.0,453.549988,47.073169,40,80.199997,100,71.900002,74.699997,71.699997
20161211224500,470.0,453.549988,47.073169,40,54.700001,100,71.400002,74.699997,71.699997
20161211230000,470.0,453.549988,47.073169,40,57.299999,100,70.400002,74.699997,71.699997
20161211231500,470.0,448.850006,46.585366,40,65.800003,100,70.5,74.699997,71.699997
20161211233000,470.0,453.549988,47.073169,40,66.699997,100,70.699997,74.699997,71.699997
20161211234500,470.0,460.600006,47.804879,40,77.199997,100,71.0,74.699997,71.699997
20161212000000,470.0,477.049988,49.512194,40,69.699997,100,71.199997,74.699997,71.699997
20161212001500,470.0,484.100006,50.243903,40,75.300003,100,71.300003,74.699997,71.699997
20161212003000,470.0,477.049988,49.512194,40,71.300003,100,71.400002,74.699997,71.699997
20161212004500,470.0,467.649994,48.536585,40,72.599998,100,71.5,74.699997,71.699997
20161212010000,470.0,460.600006,47.804879,40,72.599998,100,71.599998,74.699997,71.699997
20161212011500,470.0,467.649994,48.536585,40,71.0,100,71.699997,74.699997,71.699997
20161212013000,470.0,472.350006,49.024391,40,76.400002,100,71.800003,74.699997,71.699997
20161212014500,470.0,472.350006,49.024391,40,70.5,100,71.800003,74.699997,71.699997
20161212020000,470.0,481.75,50.0,40,55.799999,100,71.599998,74.699997,71.699997
20161212021500,470.0,460.600006,47.804879,40,54.299999,100,70.599998,74.699997,71.699997
20161212023000,470.0,453.549988,47.073169,40,63.200001,100,70.5,74.699997,71.699997
20161212024500,470.0,453.549988,47.073169,40,69.699997,100,70.800003,74.699997,71.699997
20161212030000,470.0,472.350006,49.024391,40,67.699997,100,70.900002,74.699997,71.699997
20161212031500,470.0,455.899994,47.317073,40,76.800003,100,71.099998,74.699997,71.699997
20161212033000,470.0,472.350006,49.024391,40,70.699997,100,71.300003,74.699997,71.699997
20161212034500,470.0,453.549988,47.073169,40,75.400002,100,71.300003,74.699997,71.699997
20161212040000,470.0,477.049988,49.512194,40,73.5,100,71.5,74.699997,71.699997
20161212041500,470.0,477.049988,49.512194,40,71.900002,100,71.699997,74.699997,71.699997
20161212043000,470.0,467.649994,48.536585,40,80.699997,100,71.699997,74.699997,71.699997
20161212044500,470.0,460.600006,47.804879,40,56.0,100,71.300003,74.699997,71.699997
20161212050000,470.0,477.049988,49.512194,40,60.299999,100,70.400002,74.699997,71.699997
20161212051500,470.0,467.649994,48.536585,40,69.0,100,70.5,74.699997,71.699997
20161212053000,470.0,455.899994,47.317073,40,66.699997,100,70.900002,74.699997,71.699997
20161212054500,470.0,460.600006,47.804879,40,74.400002,100,71.099998,74.699997,71.699997
20161212060000,470.0,467.649994,48.536585,40,69.199997,100,71.400002,74.699997,71.699997
20161212061500,470.0,467.649994,48.536585,40,72.800003,100,71.400002,74.699997,71.699997
20161212063000,470.0,467.649994,48.536585,40,70.300003,100,71.5,74.699997,71.699997
20161212064500,470.0,467.649994,48.536585,40,69.199997,100,71.699997,74.699997,71.699997
20161212070000,470.0,477.049988,49.512194,40,69.199997,100,71.699997,74.699997,71.699997
20161212071500,470.0,455.899994,47.317073,40,75.900002,100,71.800003,74.699997,71.699997
20161212073000,470.0,472.350006,49.024391,40,69.699997,100,71.900002,74.699997,71.699997
20161212074500,470.0,460.600006,47.804879,40,55.200001,100,70.699997,74.699997,71.699997
20161212080000,470.0,455.899994,47.317073,40,63.200001,100,70.5,74.699997,71.699997
20161212081500,470.0,472.350006,49.024391,40,70.099998,100,70.699997,74.699997,71.699997
20161212083000,470.0,472.350006,49.024391,40,72.5,100,70.400002,74.699997,71.699997
20161212084500,470.0,472.350006,49.024391,40,79.400002,100,70.199997,74.699997,71.699997
20161212090000,470.0,472.350006,49.024391,40,94.099998,100,70.300003,74.699997,71.699997
20161212091500,470.0,455.899994,47.317073,40,90.099998,100,70.400002,74.699997,71.699997
20161212093000,470.0,477.049988,49.512194,40,82.0,100,70.699997,74.699997,71.699997
20161212094500,470.0,477.049988,49.512194,40,80.699997,100,70.900002,74.699997,71.699997
20161212100000,470.0,484.100006,50.243903,40,79.699997,100,71.099998,74.699997,71.699997
20161212101500,470.0,495.850006,51.463415,40,87.300003,100,71.199997,74.699997,71.699997
20161212103000,470.0,495.850006,51.463415,40,96.599998,100,71.300003,74.699997,71.699997
20161212104500,470.0,502.899994,52.195121,40,83.900002,100,71.199997,74.699997,71.699997
20161212110000,470.0,481.75,50.0,40,80.199997,100,71.300003,74.699997,71.699997
20161212111500,470.0,481.75,50.0,40,80.199997,100,71.199997,74.699997,71.699997
20161212113000,470.0,472.350006,49.024391,40,88.800003,100,71.599998,74.699997,71.699997
20161212114500,470.0,472.350006,49.024391,40,81.5,100,71.599998,74.699997,71.699997
20161212120000,470.0,491.149994,50.975609,40,81.5,100,71.400002,74.699997,71.699997
20161212121500,470.0,481.75,50.0,40,55.200001,0,72.300003,74.699997,71.699997
20161212123000,470.0,491.149994,50.975609,40,54.299999,100,71.199997,74.699997,71.699997
20161212124500,470.0,491.149994,50.975609,40,54.299999,100,70.699997,74.699997,71.699997
20161212130000,470.0,460.600006,47.804879,40,62.299999,100,70.900002,74.699997,71.699997
20161212131500,470.0,467.649994,48.536585,40,62.299999,100,71.099998,74.699997,71.699997
20161212133000,470.0,481.75,50.0,40,64.800003,100,71.099998,74.699997,71.699997
20161212134500,470.0,481.75,50.0,40,63.599998,100,71.300003,74.699997,71.699997
20161212140000,470.0,472.350006,49.024391,40,63.599998,100,71.400002,74.699997,71.699997
20161212141500,470.0,481.75,50.0,40,64.800003,100,71.5,74.699997,71.699997
20161212143000,470.0,481.75,50.0,40,66.199997,100,71.599998,74.699997,71.699997
20161212144500,470.0,481.75,50.0,40,67.300003,100,71.599998,74.699997,71.699997
20161212150000,470.0,472.350006,49.024391,40,64.900002,100,71.599998,74.699997,71.699997
20161212151500,470.0,481.75,50.0,40,64.900002,100,71.599998,74.699997,71.699997
20161212153000,470.0,472.350006,49.024391,40,64.0,100,71.599998,74.699997,71.699997
20161212154500,470.0,484.100006,50.243903,40,67.199997,100,71.599998,74.699997,71.699997
20161212160000,470.0,491.149994,50.975609,40,64.400002,100,71.599998,74.699997,71.699997
20161212161500,470.0,481.75,50.0,40,64.400002,100,71.599998,74.699997,71.699997
20161212163000,470.0,481.75,50.0,40,65.800003,100,71.400002,74.699997,71.699997
20161212164500,470.0,481.75,50.0,40,64.900002,100,71.599998,74.699997,71.699997
20161212170000,470.0,481.75,50.0,40,64.900002,100,71.5,74.699997,71.699997
20161212171500,470.0,481.75,50.0,40,66.900002,100,71.400002,74.699997,71.699997
20161212173000,470.0,481.75,50.0,40,64.900002,100,71.400002,74.699997,71.699997
20161212174500,470.0,481.75,50.0,40,64.900002,100,71.400002,74.699997,71.699997
20161212180000,470.0,491.149994,50.975609,40,68.099998,100,71.400002,74.699997,71.699997
20161212181500,470.0,484.100006,50.243903,40,65.800003,100,71.599998,74.699997,71.699997
20161212183000,470.0,484.100006,50.243903,40,67.699997,100,71.599998,74.699997,71.699997
20161212184500,470.0,477.049988,49.512194,40,66.800003,100,71.599998,74.699997,71.699997
20161212190000,470.0,491.149994,50.975609,40,66.800003,100,71.599998,74.699997,71.699997
20161212191500,470.0,491.149994,50.975609,40,69.099998,100,71.599998,74.699997,71.699997
20161212193000,470.0,481.75,50.0,40,65.300003,100,71.599998,74.699997,71.699997
20161212194500,470.0,481.75,50.0,40,65.300003,100,71.400002,74.699997,71.699997
20161212200000,470.0,481.75,50.0,40,69.099998,100,71.400002,74.699997,71.699997
20161212201500,470.0,472.350006,49.024391,40,65.800003,100,71.5,74.699997,71.699997
20161212203000,470.0,481.75,50.0,40,65.800003,100,71.599998,74.699997,71.699997
20161212204500,470.0,472.350006,49.024391,40,69.599998,100,71.5,74.699997,71.699997
20161212210000,470.0,484.100006,50.243903,40,65.800003,100,71.5,74.699997,71.699997
20161212211500,470.0,467.649994,48.536585,40,65.800003,100,71.400002,74.699997,71.699997
20161212213000,470.0,481.75,50.0,40,69.599998,100,71.400002,74.699997,71.699997
20161212214500,470.0,453.549988,47.073169,40,66.300003,100,71.400002,74.699997,71.699997
20161212220000,470.0,460.600006,47.804879,40,66.300003,100,71.400002,74.699997,71.699997
20161212221500,470.0,477.049988,49.512194,40,68.099998,100,71.400002,74.699997,71.699997
20161212223000,470.0,467.649994,48.536585,40,70.099998,100,71.400002,74.699997,71.699997
20161212224500,470.0,467.649994,48.536585,40,66.800003,100,71.5,74.699997,71.699997
20161212230000,470.0,467.649994,48.536585,40,66.800003,100,71.400002,74.699997,71.699997
20161212231500,470.0,460.600006,47.804879,40,69.099998,100,71.400002,74.699997,71.699997
20161212233000,470.0,467.649994,48.536585,40,67.699997,100,71.400002,74.699997,71.699997
20161212234500,470.0,467.649994,48.536585,40,66.300003,100,71.400002,74.699997,71.699997
20161213000000,470.0,472.350006,49.024391,40,69.300003,100,71.300003,74.699997,71.699997
20161213001500,470.0,472.350006,49.024391,40,67.400002,100,71.400002,74.699997,71.699997
20161213003000,470.0,460.600006,47.804879,40,66.300003,100,71.5,74.699997,71.699997
20161213004500,470.0,455.899994,47.317073,40,70.5,100,71.400002,74.699997,71.699997
20161213010000,470.0,472.350006,49.024391,40,66.800003,100,71.400002,74.699997,71.699997
20161213011500,470.0,460.600006,47.804879,40,68.099998,100,71.400002,74.699997,71.699997
20161213013000,470.0,460.600006,47.804879,40,71.099998,100,71.400002,74.699997,71.699997
20161213014500,470.0,472.350006,49.024391,40,66.699997,100,71.5,74.699997,71.699997
20161213020000,470.0,472.350006,49.024391,40,70.199997,100,71.300003,74.699997,71.699997
20161213021500,470.0,455.899994,47.317073,40,68.199997,100,71.5,74.699997,71.699997
20161213023000,470.0,460.600006,47.804879,40,70.099998,100,71.599998,74.699997,71.699997
20161213024500,470.0,455.899994,47.317073,40,70.099998,100,71.699997,74.699997,71.699997
20161213030000,470.0,467.649994,48.536585,40,68.199997,100,71.699997,74.699997,71.699997
20161213031500,470.0,453.549988,47.073169,40,71.0,100,71.699997,74.699997,71.699997
20161213033000,470.0,453.549988,47.073169,40,71.0,100,71.699997,74.699997,71.699997
20161213034500,470.0,448.850006,46.585366,40,68.199997,100,71.699997,74.699997,71.699997
20161213040000,470.0,467.649994,48.536585,40,72.0,100,71.599998,74.699997,71.699997
20161213041500,470.0,460.600006,47.804879,40,69.699997,100,71.699997,74.699997,71.699997
20161213043000,470.0,460.600006,47.804879,40,67.699997,100,71.699997,74.699997,71.699997
20161213044500,470.0,453.549988,47.073169,40,73.900002,100,71.699997,74.699997,71.699997
20161213050000,470.0,444.149994,46.09756,40,68.199997,100,71.699997,74.699997,71.699997
20161213051500,470.0,477.049988,49.512194,40,71.5,100,71.699997,74.699997,71.699997
20161213053000,470.0,444.149994,46.09756,40,70.599998,100,71.800003,74.699997,71.699997
20161213054500,470.0,448.850006,46.585366,40,68.199997,100,71.800003,74.699997,71.699997
20161213060000,470.0,460.600006,47.804879,40,74.300003,100,71.800003,74.699997,71.699997
20161213061500,470.0,455.899994,47.317073,40,68.5,100,71.800003,74.699997,71.699997
20161213063000,470.0,467.649994,48.536585,40,70.5,100,71.699997,74.699997,71.699997
20161213064500,470.0,453.549988,47.073169,40,71.599998,100,71.800003,74.699997,71.699997
20161213070000,470.0,467.649994,48.536585,40,68.699997,100,71.800003,74.699997,71.699997
20161213071500,470.0,477.049988,49.512194,40,56.0,100,71.300003,74.699997,71.699997
20161213073000,470.0,460.600006,47.804879,40,54.700001,100,71.0,74.699997,71.699997
20161213074500,470.0,455.899994,47.317073,40,60.299999,100,70.699997,74.699997,71.699997
20161213080000,470.0,467.649994,48.536585,40,67.699997,100,70.400002,74.699997,71.699997
20161213081500,470.0,460.600006,47.804879,40,80.099998,100,70.300003,74.699997,71.699997
20161213083000,470.0,467.649994,48.536585,40,78.699997,100,70.199997,74.699997,71.699997
20161213084500,470.0,437.100006,45.365854,40,80.599998,100,70.199997,74.699997,71.699997
20161213090000,470.0,453.549988,47.073169,40,88.0,100,70.300003,74.699997,71.699997
20161213091500,470.0,460.600006,47.804879,40,97.699997,100,70.400002,74.699997,71.699997
20161213093000,470.0,460.600006,47.804879,40,92.5,100,70.5,74.699997,71.699997
20161213094500,470.0,453.549988,47.073169,40,87.900002,100,70.699997,74.699997,71.699997
20161213100000,470.0,453.549988,47.073169,40,83.199997,100,70.800003,74.699997,71.699997
20161213101500,470.0,453.549988,47.073169,40,79.699997,100,71.0,74.699997,71.699997
20161213103000,470.0,472.350006,49.024391,40,79.699997,100,71.199997,74.699997,71.699997
20161213104500,470.0,460.600006,47.804879,40,81.0,100,71.300003,74.699997,71.699997
20161213110000,470.0,453.549988,47.073169,40,91.599998,100,71.400002,74.699997,71.699997
20161213111500,470.0,460.600006,47.804879,40,88.300003,100,71.400002,74.699997,71.699997
20161213113000,470.0,455.899994,47.317073,40,82.099998,100,71.300003,74.699997,71.699997
20161213114500,470.0,467.649994,48.536585,40,81.099998,100,71.599998,74.699997,71.699997
20161213120000,470.0,453.549988,47.073169,40,81.099998,100,71.900002,74.699997,71.699997
20161213121500,470.0,453.549988,47.073169,40,55.200001,0,71.900002,74.699997,71.699997
20161213123000,470.0,453.549988,47.073169,40,55.200001,0,71.699997,74.699997,71.699997
20161213124500,470.0,460.600006,47.804879,40,55.200001,0,71.599998,74.699997,71.699997
20161213130000,470.0,467.649994,48.536585,40,55.200001,100,71.300003,74.699997,71.699997
20161213131500,470.0,455.899994,47.317073,40,54.599998,100,71.0,74.699997,71.699997
20161213133000,470.0,467.649994,48.536585,40,59.5,100,70.800003,74.699997,71.699997
20161213134500,470.0,472.350006,49.024391,40,64.900002,100,70.5,74.699997,71.699997
20161213140000,470.0,472.350006,49.024391,40,76.300003,100,70.400002,74.699997,71.699997
20161213141500,470.0,460.600006,47.804879,40,73.900002,100,70.400002,74.699997,71.699997
20161213143000,470.0,472.350006,49.024391,40,61.299999,0,72.199997,74.699997,71.699997
20161213144500,470.0,481.75,50.0,40,54.299999,100,70.900002,74.699997,71.699997
20161213150000,470.0,481.75,50.0,40,61.099998,100,70.699997,74.699997,71.699997
20161213151500,470.0,472.350006,49.024391,40,62.799999,100,70.900002,74.699997,71.699997
20161213153000,470.0,472.350006,49.024391,40,65.300003,100,71.0,74.699997,71.699997
20161213154500,470.0,472.350006,49.024391,40,65.300003,100,71.199997,74.699997,71.699997
20161213160000,470.0,481.75,50.0,40,65.300003,100,71.400002,74.699997,71.699997
20161213161500,470.0,467.649994,48.536585,40,65.300003,100,71.5,74.699997,71.699997
20161213163000,470.0,484.100006,50.243903,40,68.099998,100,71.599998,74.699997,71.699997
20161213164500,470.0,477.049988,49.512194,40,66.800003,100,71.599998,74.699997,71.699997
20161213170000,470.0,477.049988,49.512194,40,64.900002,100,71.599998,74.699997,71.699997
20161213171500,470.0,477.049988,49.512194,40,65.800003,100,71.599998,74.699997,71.699997
20161213173000,470.0,467.649994,48.536585,40,65.800003,100,71.5,74.699997,71.699997
20161213174500,470.0,460.600006,47.804879,40,65.800003,100,71.599998,74.699997,71.699997
20161213180000,470.0,467.649994,48.536585,40,65.800003,100,71.599998,74.699997,71.699997
20161213181500,470.0,472.350006,49.024391,40,65.800003,100,71.599998,74.699997,71.699997
20161213183000,470.0,472.350006,49.024391,40,68.099998,100,71.599998,74.699997,71.699997
20161213184500,470.0,472.350006,49.024391,40,67.199997,100,71.400002,74.699997,71.699997
20161213190000,470.0,491.149994,50.975609,40,64.900002,100,71.5,74.699997,71.699997
20161213191500,470.0,460.600006,47.804879,40,67.199997,100,71.5,74.699997,71.699997
20161213193000,470.0,477.049988,49.512194,40,67.900002,100,71.5,74.699997,71.699997
20161213194500,470.0,477.049988,49.512194,40,64.900002,100,71.5,74.699997,71.699997
20161213200000,470.0,477.049988,49.512194,40,64.099998,100,71.5,74.699997,71.699997
20161213201500,470.0,477.049988,49.512194,40,65.800003,100,71.400002,74.699997,71.699997
20161213203000,470.0,477.049988,49.512194,40,67.300003,100,71.400002,74.699997,71.699997
20161213204500,470.0,477.049988,49.512194,40,65.800003,100,71.5,74.699997,71.699997
20161213210000,470.0,477.049988,49.512194,40,66.699997,100,71.400002,74.699997,71.699997
20161213211500,470.0,477.049988,49.512194,40,69.599998,100,71.400002,74.699997,71.699997
20161213213000,470.0,477.049988,49.512194,40,67.699997,100,71.400002,74.699997,71.699997
20161213214500,470.0,484.100006,50.243903,40,66.699997,100,71.400002,74.699997,71.699997
20161213220000,470.0,484.100006,50.243903,40,70.099998,100,71.400002,74.699997,71.699997
20161213221500,470.0,477.049988,49.512194,40,65.800003,100,71.400002,74.699997,71.699997
20161213223000,470.0,477.049988,49.512194,40,66.800003,100,71.400002,74.699997,71.699997
20161213224500,470.0,477.049988,49.512194,40,72.0,100,71.400002,74.699997,71.699997
20161213230000,470.0,477.049988,49.512194,40,67.300003,100,71.5,74.699997,71.699997
20161213231500,470.0,491.149994,50.975609,40,66.300003,100,71.599998,74.699997,71.699997
20161213233000,470.0,481.75,50.0,40,70.5,100,71.400002,74.699997,71.699997
20161213234500,470.0,481.75,50.0,40,68.900002,100,71.599998,74.699997,71.699997
20161214000000,470.0,467.649994,48.536585,40,68.900002,100,71.5,74.699997,71.699997
20161214001500,470.0,484.100006,50.243903,40,70.5,100,71.599998,74.699997,71.699997
20161214003000,470.0,477.049988,49.512194,40,69.199997,100,71.599998,74.699997,71.699997
20161214004500,470.0,484.100006,50.243903,40,65.800003,100,71.5,74.699997,71.699997
20161214010000,470.0,472.350006,49.024391,40,71.0,100,71.400002,74.699997,71.699997
20161214011500,470.0,481.75,50.0,41,71.0,100,71.599998,74.699997,71.699997
20161214013000,470.0,453.549988,47.073169,40,70.099998,100,71.800003,74.699997,71.699997
20161214014500,470.0,484.100006,50.243903,40,58.0,0,71.800003,74.699997,71.699997
20161214020000,470.0,500.549988,51.951218,40,54.700001,100,70.400002,74.699997,71.699997
20161214021500,470.0,491.149994,50.975609,40,62.799999,100,70.400002,74.699997,71.699997
20161214023000,470.0,484.100006,50.243903,40,66.0,100,70.699997,74.699997,71.699997
20161214024500,470.0,500.549988,51.951218,40,71.099998,100,71.0,74.699997,71.699997
20161214030000,470.0,500.549988,51.951218,40,69.199997,100,71.199997,74.699997,71.699997
20161214031500,470.0,481.75,50.0,40,75.900002,100,71.400002,74.699997,71.699997
20161214033000,470.0,481.75,50.0,40,69.199997,100,71.599998,74.699997,71.699997
20161214034500,470.0,500.549988,51.951218,40,77.800003,100,71.599998,74.699997,71.699997
20161214040000,470.0,500.549988,51.951218,40,69.699997,100,71.599998,74.699997,71.699997
20161214041500,470.0,507.600006,52.682927,40,71.5,100,71.699997,74.699997,71.699997
20161214043000,470.0,484.100006,50.243903,40,73.800003,100,71.699997,74.699997,71.699997
20161214044500,470.0,500.549988,51.951218,40,68.699997,100,71.699997,74.699997,71.699997
20161214050000,470.0,481.75,50.0,40,77.400002,100,71.699997,74.699997,71.699997
20161214051500,470.0,495.850006,51.463415,40,68.599998,100,71.699997,74.699997,71.699997
20161214053000,470.0,495.850006,51.463415,40,77.199997,100,71.699997,74.699997,71.699997
20161214054500,470.0,495.850006,51.463415,40,68.199997,100,71.699997,74.699997,71.699997
20161214060000,470.0,495.850006,51.463415,40,76.199997,100,71.599998,74.699997,71.699997
20161214061500,470.0,495.850006,51.463415,40,68.199997,100,71.699997,74.699997,71.699997
20161214063000,470.0,495.850006,51.463415,40,73.400002,100,71.5,74.699997,71.699997
20161214064500,470.0,495.850006,51.463415,40,70.099998,100,71.699997,74.699997,71.699997
20161214070000,470.0,495.850006,51.463415,40,68.099998,100,71.699997,74.699997,71.699997
20161214071500,470.0,467.649994,48.536585,40,76.400002,100,71.699997,74.699997,71.699997
20161214073000,470.0,477.049988,49.512194,40,68.199997,100,71.599998,74.699997,71.699997
20161214074500,470.0,484.100006,50.243903,40,73.099998,100,71.199997,74.699997,71.699997
20161214080000,470.0,467.649994,48.536585,40,77.300003,100,70.300003,74.699997,71.699997
20161214081500,470.0,467.649994,48.536585,40,78.800003,100,70.0,74.699997,71.699997
20161214083000,470.0,477.049988,49.512194,40,92.199997,100,69.900002,74.699997,71.699997
20161214084500,470.0,467.649994,48.536585,40,76.800003,100,69.699997,74.699997,71.699997
20161214090000,470.0,484.100006,50.243903,40,82.0,100,69.599998,74.699997,71.699997
20161214091500,470.0,477.049988,49.512194,40,89.099998,100,69.300003,74.699997,71.699997
20161214093000,470.0,477.049988,49.512194,40,85.099998,100,69.300003,74.699997,71.699997
20161214094500,470.0,460.600006,47.804879,40,77.300003,100,69.300003,74.699997,71.699997
20161214100000,470.0,481.75,50.0,40,81.199997,100,69.400002,74.699997,71.699997
20161214101500,470.0,460.600006,47.804879,40,87.199997,100,69.5,74.699997,71.699997
20161214103000,470.0,484.100006,50.243903,40,76.599998,100,69.699997,74.699997,71.699997
20161214104500,470.0,477.049988,49.512194,40,91.599998,100,69.699997,74.699997,71.699997
20161214110000,470.0,477.049988,49.512194,40,79.199997,100,69.599998,74.699997,71.699997
20161214111500,470.0,467.649994,48.536585,40,77.199997,100,69.599998,74.699997,71.699997
20161214113000,470.0,477.049988,49.512194,40,94.699997,100,69.599998,74.699997,71.699997
20161214114500,470.0,477.049988,49.512194,40,78.699997,100,69.599998,74.699997,71.699997
20161214120000,470.0,477.049988,49.512194,40,77.199997,100,69.699997,74.699997,71.699997
20161214121500,470.0,477.049988,49.512194,40,94.099998,100,69.699997,74.699997,71.699997
20161214123000,470.0,491.149994,50.975609,40,78.5,100,69.800003,74.699997,71.699997
