PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214124500,470.0,491.149994,50.975609,40,76.800003,100,69.800003,74.699997,71.699997
20161214130000,470.0,467.649994,48.536585,40,94.099998,100,69.699997,74.699997,71.699997
20161214131500,470.0,481.75,50.0,40,77.300003,100,69.599998,74.699997,71.699997
20161214133000,470.0,481.75,50.0,40,81.900002,100,69.599998,74.699997,71.699997
20161214134500,470.0,467.649994,48.536585,40,85.800003,100,69.599998,74.699997,71.699997
20161214140000,470.0,477.049988,49.512194,40,76.400002,100,69.699997,76.400002,73.400002
20161214141500,470.0,477.049988,49.512194,40,87.300003,100,69.699997,76.400002,73.400002
20161214143000,470.0,477.049988,49.512194,40,78.699997,100,69.800003,76.400002,73.400002
20161214144500,470.0,460.600006,47.804879,40,77.0,100,70.0,76.400002,73.400002
20161214150000,470.0,472.350006,49.024391,40,90.0,100,69.900002,76.400002,73.400002
20161214151500,470.0,472.350006,49.024391,40,75.300003,100,69.800003,76.400002,73.400002
20161214153000,470.0,472.350006,49.024391,40,94.099998,100,69.800003,76.400002,73.400002
20161214154500,470.0,472.350006,49.024391,40,75.900002,100,71.699997,76.400002,73.400002
20161214160000,470.0,472.350006,49.024391,40,84.099998,100,72.099998,76.400002,73.400002
20161214161500,470.0,472.350006,49.024391,40,77.300003,100,72.400002,76.400002,73.400002
20161214163000,470.0,472.350006,49.024391,40,81.5,100,72.800003,76.400002,73.400002
20161214164500,470.0,472.350006,49.024391,40,80.199997,100,72.599998,76.400002,73.400002
20161214170000,470.0,472.350006,49.024391,40,76.699997,100,72.800003,76.400002,73.400002
20161214171500,470.0,481.75,50.0,40,81.699997,100,72.900002,76.400002,73.400002
20161214173000,470.0,481.75,50.0,40,76.199997,100,73.0,76.400002,73.400002
20161214174500,470.0,472.350006,49.024391,40,88.699997,100,73.199997,76.400002,73.400002
20161214180000,470.0,472.350006,49.024391,40,75.099998,100,73.300003,76.400002,73.400002
20161214181500,470.0,472.350006,49.024391,40,91.5,100,73.199997,76.400002,73.400002
20161214183000,470.0,460.600006,47.804879,40,75.400002,100,73.400002,76.400002,73.400002
20161214184500,470.0,460.600006,47.804879,40,90.900002,100,73.400002,76.400002,73.400002
20161214190000,470.0,460.600006,47.804879,40,74.900002,100,73.400002,76.400002,73.400002
20161214191500,470.0,460.600006,47.804879,40,88.599998,100,73.400002,76.400002,73.400002
20161214193000,470.0,472.350006,49.024391,40,75.699997,100,73.400002,76.400002,73.400002
20161214194500,470.0,491.149994,50.975609,40,90.0,100,73.400002,76.400002,73.400002
20161214200000,470.0,491.149994,50.975609,40,77.199997,100,73.400002,76.400002,73.400002
20161214201500,470.0,472.350006,49.024391,40,78.800003,100,73.400002,76.400002,73.400002
20161214203000,470.0,472.350006,49.024391,40,83.199997,100,73.400002,76.400002,73.400002
20161214204500,470.0,472.350006,49.024391,40,74.400002,100,73.400002,76.400002,73.400002
20161214210000,470.0,455.899994,47.317073,40,92.800003,100,73.300003,76.400002,73.400002
20161214211500,470.0,472.350006,49.024391,40,74.0,100,73.300003,76.400002,73.400002
20161214213000,470.0,472.350006,49.024391,40,88.199997,100,73.199997,76.400002,73.400002
20161214214500,470.0,472.350006,49.024391,40,76.0,100,73.199997,76.400002,73.400002
20161214220000,470.0,472.350006,49.024391,40,78.099998,100,73.099998,76.400002,73.400002
20161214221500,470.0,472.350006,49.024391,40,80.599998,100,72.900002,76.400002,73.400002
20161214223000,470.0,491.149994,50.975609,40,73.699997,100,73.0,76.400002,73.400002
20161214224500,470.0,477.049988,49.512194,40,93.0,100,72.800003,76.400002,73.400002
20161214230000,470.0,467.649994,48.536585,40,75.900002,100,72.900002,76.400002,73.400002
20161214231500,470.0,491.149994,50.975609,40,77.0,100,72.900002,76.400002,73.400002
20161214233000,470.0,477.049988,49.512194,40,84.800003,100,72.800003,76.400002,73.400002
20161214234500,470.0,477.049988,49.512194,40,73.5,100,72.699997,76.400002,73.400002
20161215000000,470.0,484.100006,50.243903,40,87.099998,100,72.699997,76.400002,73.400002
20161215001500,470.0,484.100006,50.243903,40,80.0,100,72.599998,76.400002,73.400002
20161215003000,470.0,484.100006,50.243903,40,73.800003,100,72.599998,76.400002,73.400002
20161215004500,470.0,477.049988,49.512194,40,91.699997,100,72.400002,76.400002,73.400002
20161215010000,470.0,477.049988,49.512194,40,77.699997,100,72.5,76.400002,73.400002
20161215011500,470.0,484.100006,50.243903,40,73.5,100,72.400002,76.400002,73.400002
20161215013000,470.0,467.649994,48.536585,40,91.800003,100,72.300003,76.400002,73.400002
20161215014500,470.0,477.049988,49.512194,40,77.800003,100,72.300003,76.400002,73.400002
20161215020000,470.0,477.049988,49.512194,40,73.0,100,72.300003,76.400002,73.400002
20161215021500,470.0,477.049988,49.512194,40,90.800003,100,72.199997,76.400002,73.400002
20161215023000,470.0,477.049988,49.512194,40,79.599998,100,72.199997,76.400002,73.400002
20161215024500,470.0,477.049988,49.512194,40,73.0,100,72.199997,76.400002,73.400002
20161215030000,470.0,484.100006,50.243903,40,82.099998,100,72.199997,76.400002,73.400002
20161215031500,470.0,484.100006,50.243903,40,84.099998,100,72.199997,76.400002,73.400002
20161215033000,470.0,484.100006,50.243903,40,75.099998,100,72.300003,76.400002,73.400002
20161215034500,470.0,472.350006,49.024391,40,73.599998,100,72.199997,76.400002,73.400002
20161215040000,470.0,491.149994,50.975609,40,91.199997,100,72.099998,76.400002,73.400002
20161215041500,470.0,472.350006,49.024391,40,78.300003,100,72.0,76.400002,73.400002
20161215043000,470.0,491.149994,50.975609,40,72.5,100,72.099998,76.400002,73.400002
20161215044500,470.0,481.75,50.0,40,80.5,100,71.900002,76.400002,73.400002
20161215050000,470.0,481.75,50.0,40,86.599998,100,71.800003,76.400002,73.400002
20161215051500,470.0,491.149994,50.975609,40,76.800003,100,71.800003,76.400002,73.400002
20161215053000,470.0,484.100006,50.243903,40,72.0,100,71.800003,76.400002,73.400002
20161215054500,470.0,477.049988,49.512194,40,77.900002,100,71.699997,76.400002,73.400002
20161215060000,470.0,477.049988,49.512194,40,88.0,100,71.699997,76.400002,73.400002
20161215061500,470.0,491.149994,50.975609,40,76.199997,100,71.699997,76.400002,73.400002
20161215063000,470.0,484.100006,50.243903,40,73.900002,100,71.699997,76.400002,73.400002
20161215064500,470.0,484.100006,50.243903,40,89.800003,100,71.599998,76.400002,73.400002
20161215070000,470.0,491.149994,50.975609,40,76.199997,100,71.699997,76.400002,73.400002
20161215071500,470.0,491.149994,50.975609,40,72.5,100,71.699997,76.400002,73.400002
20161215073000,470.0,491.149994,50.975609,40,84.5,100,71.699997,76.400002,73.400002
20161215074500,470.0,481.75,50.0,40,80.300003,100,71.699997,76.400002,73.400002
20161215080000,470.0,472.350006,49.024391,40,71.900002,100,71.699997,76.400002,73.400002
20161215081500,470.0,491.149994,50.975609,40,75.5,100,71.599998,76.400002,73.400002
20161215083000,470.0,491.149994,50.975609,40,89.099998,100,71.5,76.400002,73.400002
20161215084500,470.0,484.100006,50.243903,40,78.199997,100,71.5,76.400002,73.400002
20161215090000,470.0,495.850006,51.463415,40,71.300003,100,71.5,76.400002,73.400002
20161215091500,470.0,495.850006,51.463415,40,74.599998,100,71.400002,76.400002,73.400002
20161215093000,470.0,484.100006,50.243903,40,89.800003,100,71.400002,76.400002,73.400002
20161215094500,470.0,491.149994,50.975609,40,77.199997,100,71.5,76.400002,73.400002
20161215100000,470.0,500.549988,51.951218,40,71.599998,100,71.599998,76.400002,73.400002
20161215101500,470.0,500.549988,51.951218,40,81.0,100,71.400002,76.400002,73.400002
20161215103000,470.0,500.549988,51.951218,40,89.199997,100,71.400002,76.400002,73.400002
20161215104500,470.0,514.650024,53.414637,40,78.800003,100,71.699997,76.400002,73.400002
20161215110000,470.0,500.549988,51.951218,40,71.099998,100,71.599998,76.400002,73.400002
20161215111500,470.0,491.149994,50.975609,40,80.300003,100,71.199997,79.900002,76.0
20161215113000,470.0,484.100006,50.243903,40,83.5,100,71.400002,79.900002,76.0
20161215114500,470.0,491.149994,50.975609,40,72.099998,100,71.5,79.900002,76.0
20161215120000,470.0,491.149994,50.975609,40,76.199997,100,71.699997,79.900002,76.0
20161215121500,470.0,481.75,50.0,40,89.199997,100,71.800003,79.900002,76.0
20161215123000,470.0,481.75,50.0,40,78.199997,100,72.199997,79.900002,76.0
20161215124500,470.0,481.75,50.0,40,73.5,100,72.199997,79.900002,76.0
20161215130000,470.0,491.149994,50.975609,40,91.0,100,72.199997,79.900002,76.0
20161215131500,470.0,484.100006,50.243903,40,73.699997,100,72.300003,79.900002,76.0
20161215133000,470.0,495.850006,51.463415,40,77.900002,100,72.199997,79.900002,76.0
20161215134500,470.0,495.850006,51.463415,40,80.099998,100,72.199997,79.900002,76.0
20161215140000,470.0,484.100006,50.243903,40,73.5,100,72.300003,79.900002,76.0
20161215141500,470.0,477.049988,49.512194,40,91.400002,100,72.199997,79.900002,76.0
20161215143000,470.0,477.049988,49.512194,40,74.300003,100,72.300003,79.900002,76.0
20161215144500,470.0,467.649994,48.536585,40,76.699997,100,72.400002,79.900002,76.0
20161215150000,470.0,481.75,50.0,40,87.099998,100,72.300003,79.900002,76.0
20161215151500,470.0,472.350006,49.024391,40,72.400002,100,72.300003,79.900002,76.0
20161215153000,470.0,472.350006,49.024391,40,80.300003,100,72.5,79.900002,76.0
20161215154500,470.0,472.350006,49.024391,40,84.099998,100,72.400002,79.900002,76.0
20161215160000,470.0,472.350006,49.024391,40,73.0,100,72.599998,79.900002,76.0
20161215161500,470.0,472.350006,49.024391,40,91.300003,100,72.400002,79.900002,76.0
20161215163000,470.0,472.350006,49.024391,40,73.400002,100,72.400002,79.900002,76.0
20161215164500,470.0,481.75,50.0,40,84.599998,100,72.5,79.900002,76.0
20161215170000,470.0,481.75,50.0,40,77.699997,100,72.300003,79.900002,76.0
20161215171500,470.0,481.75,50.0,40,75.300003,100,72.400002,79.900002,76.0
20161215173000,470.0,481.75,50.0,40,81.5,100,72.5,79.900002,76.0
20161215174500,470.0,481.75,50.0,40,81.5,100,72.199997,79.900002,76.0
20161215180000,470.0,491.149994,50.975609,40,74.599998,100,72.400002,79.900002,76.0
20161215181500,470.0,477.049988,49.512194,40,90.199997,100,72.400002,79.900002,76.0
20161215183000,470.0,477.049988,49.512194,40,76.699997,100,72.599998,79.900002,76.0
20161215184500,470.0,484.100006,50.243903,40,73.5,100,72.800003,79.900002,76.0
20161215190000,470.0,477.049988,49.512194,40,89.199997,100,72.699997,79.900002,76.0
20161215191500,470.0,467.649994,48.536585,40,74.300003,100,72.900002,79.900002,76.0
20161215193000,470.0,477.049988,49.512194,40,75.400002,100,73.099998,79.900002,76.0
20161215194500,470.0,477.049988,49.512194,40,86.5,100,72.900002,79.900002,76.0
20161215200000,470.0,477.049988,49.512194,40,73.900002,100,72.900002,79.900002,76.0
20161215201500,470.0,484.100006,50.243903,40,73.900002,100,73.0,79.900002,76.0
20161215203000,470.0,472.350006,49.024391,40,89.599998,100,72.800003,79.900002,76.0
20161215204500,470.0,491.149994,50.975609,40,76.800003,100,72.800003,79.900002,76.0
20161215210000,470.0,481.75,50.0,40,72.0,100,72.900002,79.900002,76.0
20161215211500,470.0,481.75,50.0,40,84.099998,100,72.800003,79.900002,76.0
20161215213000,470.0,481.75,50.0,40,80.800003,100,72.699997,79.900002,76.0
20161215214500,470.0,495.850006,51.463415,40,72.300003,100,72.699997,79.900002,76.0
20161215220000,470.0,481.75,50.0,40,77.199997,100,72.599998,79.900002,76.0
20161215221500,470.0,481.75,50.0,40,83.5,100,72.400002,79.900002,76.0
20161215223000,470.0,481.75,50.0,40,71.900002,100,72.400002,79.900002,76.0
20161215224500,470.0,472.350006,49.024391,40,74.900002,100,72.400002,79.900002,76.0
20161215230000,470.0,491.149994,50.975609,40,90.300003,100,72.199997,79.900002,76.0
20161215231500,470.0,484.100006,50.243903,40,78.199997,100,72.199997,79.900002,76.0
20161215233000,470.0,491.149994,50.975609,40,71.599998,100,72.099998,79.900002,76.0
20161215234500,470.0,477.049988,49.512194,40,77.800003,100,72.0,79.900002,76.0
20161216000000,470.0,491.149994,50.975609,40,87.300003,100,71.900002,79.900002,76.0
20161216001500,470.0,472.350006,49.024391,40,76.699997,100,71.900002,79.900002,76.0
20161216003000,470.0,481.75,50.0,40,71.599998,100,71.900002,79.900002,76.0
20161216004500,470.0,491.149994,50.975609,40,83.199997,100,71.800003,79.900002,76.0
20161216010000,470.0,484.100006,50.243903,40,81.900002,100,71.800003,79.900002,76.0
20161216011500,470.0,484.100006,50.243903,40,73.900002,100,71.699997,79.900002,76.0
20161216013000,470.0,491.149994,50.975609,40,71.099998,100,71.699997,79.900002,76.0
20161216014500,470.0,484.100006,50.243903,40,81.800003,100,71.599998,79.900002,76.0
20161216020000,470.0,491.149994,50.975609,40,86.099998,100,71.5,79.900002,76.0
20161216021500,470.0,484.100006,50.243903,40,75.5,100,71.599998,79.900002,76.0
20161216023000,470.0,484.100006,50.243903,40,72.0,100,71.5,79.900002,76.0
20161216024500,470.0,477.049988,49.512194,40,80.199997,100,71.400002,79.900002,76.0
20161216030000,470.0,495.850006,51.463415,40,85.400002,100,71.300003,79.900002,76.0
20161216031500,470.0,495.850006,51.463415,40,77.0,100,71.400002,79.900002,76.0
20161216033000,470.0,481.75,50.0,40,71.099998,100,71.400002,79.900002,76.0
20161216034500,470.0,481.75,50.0,40,84.0,100,71.300003,79.900002,76.0
20161216040000,470.0,481.75,50.0,40,83.0,100,71.300003,79.900002,76.0
20161216041500,470.0,481.75,50.0,40,75.199997,100,71.400002,79.900002,76.0
20161216043000,470.0,481.75,50.0,40,71.599998,100,71.400002,79.900002,76.0
20161216044500,470.0,495.850006,51.463415,40,83.300003,100,71.300003,79.900002,76.0
20161216050000,470.0,481.75,50.0,40,86.099998,100,71.300003,79.900002,76.0
20161216051500,470.0,491.149994,50.975609,40,76.800003,100,71.300003,79.900002,76.0
20161216053000,470.0,481.75,50.0,40,71.099998,100,71.300003,79.900002,76.0
20161216054500,470.0,491.149994,50.975609,40,80.699997,100,71.300003,79.900002,76.0
20161216060000,470.0,491.149994,50.975609,40,83.599998,100,71.400002,79.900002,76.0
20161216061500,470.0,484.100006,50.243903,40,73.199997,100,71.599998,79.900002,76.0
20161216063000,470.0,484.100006,50.243903,40,73.199997,100,71.800003,79.900002,76.0
20161216064500,470.0,484.100006,50.243903,40,73.199997,100,71.900002,79.900002,76.0
20161216070000,470.0,491.149994,50.975609,40,73.199997,100,72.0,79.900002,76.0
20161216071500,470.0,477.049988,49.512194,40,89.800003,100,71.900002,79.900002,76.0
20161216073000,470.0,453.549988,47.073169,40,78.199997,100,72.0,79.900002,76.0
20161216074500,470.0,495.850006,51.463415,40,72.0,100,72.0,79.900002,76.0
20161216080000,470.0,484.100006,50.243903,40,82.5,100,72.0,79.900002,76.0
20161216081500,470.0,477.049988,49.512194,40,82.5,100,72.0,79.900002,76.0
20161216083000,470.0,491.149994,50.975609,40,72.0,100,72.199997,79.900002,76.0
20161216084500,470.0,491.149994,50.975609,40,81.900002,100,71.0,79.900002,76.0
20161216090000,470.0,481.75,50.0,40,80.800003,100,70.400002,79.900002,76.0
20161216091500,470.0,481.75,50.0,40,73.5,100,69.800003,79.900002,76.0
20161216093000,470.0,495.850006,51.463415,40,91.699997,100,69.400002,79.900002,76.0
20161216094500,470.0,484.100006,50.243903,40,76.199997,100,69.099998,79.900002,76.0
20161216100000,470.0,484.100006,50.243903,40,79.199997,100,68.699997,79.900002,76.0
20161216101500,470.0,472.350006,49.024391,40,84.300003,100,68.599998,79.900002,76.0
20161216103000,470.0,460.600006,47.804879,40,77.400002,100,68.5,79.900002,76.0
20161216104500,470.0,467.649994,48.536585,40,77.400002,100,68.400002,79.900002,76.0
20161216110000,470.0,460.600006,47.804879,40,87.900002,100,68.400002,79.900002,76.0
20161216111500,470.0,467.649994,48.536585,40,76.800003,100,68.400002,79.900002,76.0
20161216113000,470.0,460.600006,47.804879,40,89.800003,100,68.400002,79.900002,76.0
20161216114500,470.0,455.899994,47.317073,40,78.699997,100,68.5,79.900002,76.0
20161216120000,470.0,455.899994,47.317073,40,78.699997,100,68.599998,79.900002,76.0
20161216121500,470.0,444.149994,46.09756,40,91.400002,100,68.699997,79.900002,76.0
20161216123000,470.0,453.549988,47.073169,40,77.800003,100,68.800003,79.900002,76.0
20161216124500,470.0,460.600006,47.804879,40,86.800003,100,68.900002,79.900002,76.0
20161216130000,470.0,444.149994,46.09756,40,81.800003,100,68.900002,79.900002,76.0
20161216131500,470.0,453.549988,47.073169,40,79.199997,100,69.099998,79.900002,76.0
20161216133000,470.0,432.399994,44.878048,40,81.400002,100,69.199997,79.900002,76.0
20161216134500,470.0,455.899994,47.317073,40,95.400002,100,69.199997,79.900002,76.0
20161216140000,470.0,477.049988,49.512194,40,78.300003,100,69.400002,79.900002,76.0
20161216141500,470.0,455.899994,47.317073,40,80.0,100,69.699997,79.900002,76.0
20161216143000,470.0,460.600006,47.804879,40,93.800003,100,72.199997,79.900002,76.0
20161216144500,470.0,460.600006,47.804879,40,77.300003,100,72.900002,79.900002,76.0
20161216150000,470.0,448.850006,46.585366,40,92.5,100,73.300003,79.900002,76.0
20161216151500,470.0,460.600006,47.804879,40,78.300003,100,73.699997,79.900002,76.0
20161216153000,470.0,453.549988,47.073169,40,82.400002,100,73.800003,79.900002,76.0
20161216154500,470.0,460.600006,47.804879,40,85.199997,100,74.099998,79.900002,76.0
20161216160000,470.0,467.649994,48.536585,40,85.199997,100,74.300003,79.900002,76.0
20161216161500,470.0,472.350006,49.024391,40,92.300003,100,74.599998,79.900002,76.0
20161216163000,470.0,453.549988,47.073169,40,92.300003,100,75.0,79.900002,76.0
20161216164500,470.0,467.649994,48.536585,40,79.199997,100,75.0,79.900002,76.0
20161216170000,470.0,460.600006,47.804879,40,84.199997,100,75.099998,79.900002,76.0
20161216171500,470.0,467.649994,48.536585,40,80.699997,100,75.0,79.900002,76.0
20161216173000,470.0,467.649994,48.536585,40,81.900002,100,74.900002,79.900002,76.0
20161216174500,470.0,453.549988,47.073169,40,85.800003,100,74.900002,79.900002,76.0
20161216180000,470.0,448.850006,46.585366,40,79.599998,100,75.0,79.900002,76.0
20161216181500,470.0,460.600006,47.804879,40,91.0,100,74.900002,79.900002,76.0
20161216183000,470.0,472.350006,49.024391,40,78.300003,100,75.0,79.900002,76.0
20161216184500,470.0,472.350006,49.024391,40,87.699997,100,75.0,79.900002,76.0
20161216190000,470.0,437.100006,45.365854,40,81.300003,100,75.0,79.900002,76.0
20161216191500,470.0,448.850006,46.585366,40,78.300003,100,75.0,79.900002,76.0
20161216193000,470.0,455.899994,47.317073,40,96.099998,100,75.0,79.900002,76.0
20161216194500,470.0,472.350006,49.024391,40,78.300003,100,75.099998,79.900002,76.0
20161216200000,470.0,472.350006,49.024391,40,92.300003,100,75.099998,79.900002,76.0
20161216201500,470.0,460.600006,47.804879,40,78.800003,100,75.199997,79.900002,76.0
20161216203000,470.0,455.899994,47.317073,40,89.099998,100,75.300003,79.900002,76.0
20161216204500,470.0,448.850006,46.585366,40,80.199997,100,75.400002,79.900002,76.0
20161216210000,470.0,455.899994,47.317073,40,79.199997,100,75.400002,79.900002,76.0
20161216211500,470.0,460.600006,47.804879,40,96.0,100,75.400002,79.900002,76.0
20161216213000,470.0,455.899994,47.317073,40,80.199997,100,75.5,79.800003,76.0
20161216214500,470.0,455.899994,47.317073,40,81.800003,100,75.5,79.800003,76.0
20161216220000,470.0,455.899994,47.317073,40,96.699997,100,75.5,79.800003,76.0
20161216221500,470.0,460.600006,47.804879,40,79.199997,100,75.699997,79.800003,76.0
20161216223000,470.0,455.899994,47.317073,40,88.400002,100,75.699997,79.900002,76.0
20161216224500,470.0,472.350006,49.024391,40,85.800003,100,75.900002,79.900002,76.0
20161216230000,470.0,455.899994,47.317073,40,78.0,0,76.099998,79.800003,76.0
20161216231500,470.0,455.899994,47.317073,40,61.900002,100,74.099998,79.800003,76.0
20161216233000,470.0,467.649994,48.536585,40,79.099998,100,74.199997,79.800003,76.0
20161216234500,470.0,467.649994,48.536585,40,74.900002,100,74.5,79.800003,76.0
20161217000000,470.0,448.850006,46.585366,40,82.300003,100,74.800003,79.800003,76.0
20161217001500,470.0,448.850006,46.585366,40,91.599998,100,75.199997,79.800003,76.0
20161217003000,470.0,455.899994,47.317073,40,79.699997,100,75.400002,79.800003,76.0
20161217004500,470.0,455.899994,47.317073,40,88.400002,100,75.400002,79.800003,76.0
20161217010000,470.0,455.899994,47.317073,40,82.599998,100,75.599998,79.800003,76.0
20161217011500,470.0,467.649994,48.536585,40,79.099998,100,75.599998,79.800003,76.0
20161217013000,470.0,455.899994,47.317073,40,91.099998,100,75.599998,79.800003,76.0
20161217014500,470.0,455.899994,47.317073,40,80.900002,100,75.800003,79.800003,76.0
20161217020000,470.0,455.899994,47.317073,40,80.900002,100,75.800003,79.800003,76.0
20161217021500,470.0,455.899994,47.317073,40,94.599998,100,75.900002,79.699997,76.0
20161217023000,470.0,455.899994,47.317073,40,56.0,100,74.800003,79.699997,76.0
20161217024500,470.0,455.899994,47.317073,40,66.699997,100,74.0,79.699997,76.0
20161217030000,470.0,455.899994,47.317073,40,79.5,100,74.400002,79.699997,76.0
20161217031500,470.0,455.899994,47.317073,40,77.300003,100,74.800003,79.699997,76.0
20161217033000,470.0,455.899994,47.317073,40,96.699997,100,75.0,79.699997,76.0
20161217034500,470.0,455.899994,47.317073,40,79.199997,100,75.400002,79.699997,76.0
20161217040000,470.0,448.850006,46.585366,40,89.199997,100,75.400002,79.699997,76.0
20161217041500,470.0,444.149994,46.09756,40,81.699997,100,75.5,79.699997,76.0
20161217043000,470.0,460.600006,47.804879,40,80.5,100,75.599998,79.699997,76.0
20161217044500,470.0,455.899994,47.317073,40,96.099998,100,75.699997,79.699997,76.0
20161217050000,470.0,455.899994,47.317073,40,78.800003,100,75.900002,79.699997,76.0
20161217051500,470.0,448.850006,46.585366,40,89.199997,100,75.800003,79.699997,76.0
20161217053000,470.0,460.600006,47.804879,40,80.5,100,75.900002,79.699997,76.0
20161217054500,470.0,460.600006,47.804879,40,82.800003,100,76.0,79.699997,76.0
20161217060000,470.0,460.600006,47.804879,40,55.200001,100,75.0,79.699997,76.0
20161217061500,470.0,448.850006,46.585366,40,66.300003,100,74.099998,79.699997,76.0
20161217063000,470.0,448.850006,46.585366,40,79.099998,100,74.5,79.699997,76.0
20161217064500,470.0,472.350006,49.024391,40,77.300003,100,74.800003,79.699997,76.0
20161217070000,470.0,455.899994,47.317073,40,82.400002,100,74.5,79.699997,76.0
20161217071500,470.0,455.899994,47.317073,40,88.800003,100,73.199997,79.699997,76.0
20161217073000,470.0,455.899994,47.317073,40,78.699997,100,72.599998,79.699997,76.0
20161217074500,470.0,930.599976,96.585363,56,55.099998,0,72.300003,71.800003,68.800003
20161217080000,470.0,888.299988,92.195121,54,53.900002,0,71.699997,71.800003,68.800003
20161217081500,470.0,775.5,80.487805,50,53.900002,0,71.300003,71.800003,68.800003
20161217083000,470.0,502.899994,52.195121,40,53.900002,0,70.800003,71.800003,68.800003
20161217084500,470.0,495.850006,51.463415,40,54.700001,0,70.300003,71.800003,68.800003
20161217090000,470.0,495.850006,51.463415,40,54.700001,0,69.900002,71.800003,68.800003
20161217091500,470.0,495.850006,51.463415,40,54.700001,0,69.699997,71.800003,68.800003
20161217093000,470.0,495.850006,51.463415,40,54.0,0,69.400002,71.800003,68.800003
20161217094500,470.0,481.75,50.0,40,54.0,0,69.300003,71.800003,68.800003
20161217100000,470.0,491.149994,50.975609,40,54.0,0,69.300003,71.800003,68.800003
20161217101500,470.0,481.75,50.0,40,54.0,0,69.199997,71.800003,68.800003
20161217103000,470.0,500.549988,51.951218,40,54.0,0,69.199997,71.800003,68.800003
20161217104500,470.0,491.149994,50.975609,40,54.700001,0,69.099998,71.800003,68.800003
20161217110000,470.0,484.100006,50.243903,40,54.700001,0,69.099998,71.800003,68.800003
20161217111500,470.0,484.100006,50.243903,40,54.700001,0,69.099998,71.800003,68.800003
20161217113000,470.0,484.100006,50.243903,40,54.700001,0,69.199997,71.800003,68.800003
20161217114500,470.0,467.649994,48.536585,40,54.700001,0,69.199997,71.800003,68.800003
20161217120000,470.0,481.75,50.0,40,54.700001,0,69.199997,71.800003,68.800003
20161217121500,470.0,481.75,50.0,40,54.700001,0,69.199997,71.800003,68.800003
20161217123000,470.0,481.75,50.0,40,54.700001,0,69.199997,71.800003,68.800003
20161217124500,470.0,495.850006,51.463415,40,54.700001,0,69.199997,71.800003,68.800003
20161217130000,470.0,495.850006,51.463415,40,54.700001,0,69.300003,71.800003,68.800003
20161217131500,470.0,484.100006,50.243903,40,54.700001,0,69.400002,71.800003,68.800003
20161217133000,470.0,484.100006,50.243903,40,54.700001,0,69.400002,71.800003,68.800003
20161217134500,470.0,484.100006,50.243903,40,54.700001,0,69.300003,71.800003,68.800003
20161217140000,470.0,491.149994,50.975609,40,54.700001,0,69.199997,71.800003,68.800003
20161217141500,470.0,500.549988,51.951218,40,54.700001,0,69.199997,71.800003,68.800003
20161217143000,470.0,500.549988,51.951218,40,54.700001,0,69.099998,71.800003,68.800003
20161217144500,470.0,491.149994,50.975609,40,54.700001,0,69.199997,71.800003,68.800003
20161217150000,470.0,502.899994,52.195121,40,54.700001,0,69.199997,71.800003,68.800003
20161217151500,470.0,484.100006,50.243903,40,54.700001,0,69.199997,71.800003,68.800003
20161217153000,470.0,477.049988,49.512194,40,54.700001,0,69.199997,71.800003,68.800003
20161217154500,470.0,495.850006,51.463415,40,54.700001,0,69.099998,71.800003,68.800003
20161217160000,470.0,484.100006,50.243903,40,54.700001,0,69.0,71.800003,68.800003
20161217161500,470.0,472.350006,49.024391,40,54.700001,0,68.900002,71.800003,68.800003
20161217163000,470.0,472.350006,49.024391,40,54.700001,0,68.900002,71.800003,68.800003
20161217164500,470.0,472.350006,49.024391,40,54.700001,0,68.900002,71.800003,68.800003
20161217170000,470.0,481.75,50.0,40,54.700001,0,68.900002,71.800003,68.800003
20161217171500,470.0,481.75,50.0,40,53.900002,0,68.800003,71.800003,68.800003
20161217173000,470.0,481.75,50.0,40,53.900002,0,68.699997,71.800003,68.800003
20161217174500,470.0,481.75,50.0,40,53.900002,0,68.599998,71.800003,68.800003
20161217180000,470.0,481.75,50.0,40,53.900002,0,68.599998,71.800003,68.800003
20161217181500,470.0,472.350006,49.024391,40,54.700001,0,68.599998,71.800003,68.800003
20161217183000,470.0,484.100006,50.243903,40,54.700001,0,68.599998,71.800003,68.800003
20161217184500,470.0,484.100006,50.243903,40,54.700001,0,68.599998,71.800003,68.800003
20161217190000,470.0,477.049988,49.512194,40,54.0,100,68.5,71.800003,68.800003
20161217191500,470.0,484.100006,50.243903,40,54.0,100,68.5,71.800003,68.800003
20161217193000,470.0,484.100006,50.243903,40,54.0,100,68.400002,71.800003,68.800003
20161217194500,470.0,484.100006,50.243903,40,54.0,100,68.300003,71.800003,68.800003
20161217200000,470.0,484.100006,50.243903,40,54.0,100,68.300003,71.800003,68.800003
20161217201500,470.0,472.350006,49.024391,40,54.700001,100,68.300003,71.800003,68.800003
20161217203000,470.0,472.350006,49.024391,40,57.900002,100,68.400002,71.800003,68.800003
20161217204500,470.0,472.350006,49.024391,40,59.099998,100,68.5,71.800003,68.800003
20161217210000,470.0,472.350006,49.024391,40,59.099998,100,68.599998,71.800003,68.800003
20161217211500,470.0,472.350006,49.024391,40,57.5,100,68.599998,71.800003,68.800003
20161217213000,470.0,495.850006,51.463415,40,58.299999,100,68.599998,71.800003,68.800003
20161217214500,470.0,495.850006,51.463415,40,57.200001,100,68.599998,71.800003,68.800003
20161217220000,470.0,472.350006,49.024391,40,57.200001,100,68.599998,71.800003,68.800003
20161217221500,470.0,472.350006,49.024391,40,58.400002,100,68.599998,71.800003,68.800003
20161217223000,470.0,484.100006,50.243903,40,57.5,100,68.599998,71.800003,68.800003
20161217224500,470.0,477.049988,49.512194,40,56.799999,100,68.599998,71.800003,68.800003
20161217230000,470.0,477.049988,49.512194,40,57.900002,100,68.599998,71.800003,68.800003
20161217231500,470.0,477.049988,49.512194,40,57.900002,100,68.599998,71.800003,68.800003
20161217233000,470.0,477.049988,49.512194,40,56.700001,100,68.599998,71.800003,68.800003
20161217234500,470.0,477.049988,49.512194,40,56.700001,100,68.599998,71.800003,68.800003
20161218000000,470.0,477.049988,49.512194,40,56.700001,100,68.599998,71.800003,68.800003
20161218001500,470.0,460.600006,47.804879,40,60.299999,100,68.5,71.800003,68.800003
20161218003000,470.0,481.75,50.0,40,59.599998,100,68.699997,71.800003,68.800003
20161218004500,470.0,467.649994,48.536585,40,61.200001,100,68.699997,71.800003,68.800003
20161218010000,470.0,460.600006,47.804879,40,58.400002,100,68.800003,71.800003,68.800003
20161218011500,470.0,472.350006,49.024391,40,59.5,100,68.699997,71.800003,68.800003
20161218013000,470.0,472.350006,49.024391,40,62.799999,100,68.800003,71.800003,68.800003
20161218014500,470.0,481.75,50.0,40,59.599998,100,68.800003,71.800003,68.800003
20161218020000,470.0,472.350006,49.024391,40,59.599998,100,68.800003,71.800003,68.800003
20161218021500,470.0,460.600006,47.804879,40,59.599998,100,68.800003,71.800003,68.800003
20161218023000,470.0,455.899994,47.317073,40,58.400002,100,68.800003,71.800003,68.800003
20161218024500,470.0,460.600006,47.804879,40,60.0,100,68.800003,71.800003,68.800003
20161218030000,470.0,453.549988,47.073169,40,58.400002,100,68.800003,71.800003,68.800003
20161218031500,470.0,467.649994,48.536585,40,59.200001,100,68.800003,71.800003,68.800003
20161218033000,470.0,477.049988,49.512194,40,60.299999,100,68.800003,71.800003,68.800003
20161218034500,470.0,477.049988,49.512194,40,60.299999,100,68.699997,71.800003,68.800003
20161218040000,470.0,477.049988,49.512194,40,60.299999,100,68.800003,71.800003,68.800003
20161218041500,470.0,477.049988,49.512194,40,60.299999,100,68.800003,71.800003,68.800003
20161218043000,470.0,455.899994,47.317073,40,58.799999,100,68.800003,71.800003,68.800003
20161218044500,470.0,460.600006,47.804879,40,60.0,100,68.900002,71.800003,68.800003
20161218050000,470.0,477.049988,49.512194,40,58.700001,100,68.800003,71.800003,68.800003
20161218051500,470.0,467.649994,48.536585,40,58.700001,100,68.699997,71.800003,68.800003
20161218053000,470.0,481.75,50.0,40,57.400002,100,68.400002,71.800003,68.800003
20161218054500,470.0,481.75,50.0,40,60.0,100,68.400002,71.800003,68.800003
20161218060000,470.0,481.75,50.0,40,59.099998,100,68.300003,71.800003,68.800003
20161218061500,470.0,481.75,50.0,40,60.400002,100,68.300003,71.800003,68.800003
20161218063000,470.0,481.75,50.0,40,62.799999,100,68.199997,71.800003,68.800003
20161218064500,470.0,491.149994,50.975609,40,62.0,100,68.599998,71.800003,68.800003
20161218070000,470.0,477.049988,49.512194,40,63.200001,100,68.5,71.800003,68.800003
20161218071500,470.0,477.049988,49.512194,40,61.200001,100,68.599998,71.800003,68.800003
20161218073000,470.0,477.049988,49.512194,40,64.0,100,68.5,71.800003,68.800003
20161218074500,470.0,484.100006,50.243903,40,61.900002,100,68.300003,71.800003,68.800003
20161218080000,470.0,495.850006,51.463415,40,61.900002,100,68.400002,71.800003,68.800003
20161218081500,470.0,495.850006,51.463415,40,66.699997,100,68.599998,71.800003,68.800003
20161218083000,470.0,481.75,50.0,40,64.900002,100,68.400002,71.800003,68.800003
20161218084500,470.0,481.75,50.0,40,62.799999,100,68.599998,71.800003,68.800003
20161218090000,470.0,491.149994,50.975609,40,62.799999,100,68.699997,71.800003,68.800003
20161218091500,470.0,491.149994,50.975609,40,67.5,100,68.5,71.800003,68.800003
20161218093000,470.0,500.549988,51.951218,40,72.0,100,68.5,71.800003,68.800003
20161218094500,470.0,500.549988,51.951218,40,70.300003,100,68.599998,71.800003,68.800003
20161218100000,470.0,484.100006,50.243903,40,65.800003,100,68.599998,71.800003,68.800003
20161218101500,470.0,500.549988,51.951218,40,63.599998,100,68.599998,71.800003,68.800003
20161218103000,470.0,491.149994,50.975609,40,65.599998,100,68.599998,71.800003,68.800003
20161218104500,470.0,491.149994,50.975609,40,73.099998,100,68.599998,71.800003,68.800003
20161218110000,470.0,491.149994,50.975609,40,73.099998,100,68.599998,71.800003,68.800003
20161218111500,470.0,477.049988,49.512194,39,69.5,100,68.5,71.800003,68.800003
20161218113000,470.0,484.100006,50.243903,39,65.800003,100,68.599998,71.800003,68.800003
20161218114500,470.0,484.100006,50.243903,39,64.5,100,68.5,71.800003,68.800003
20161218120000,470.0,491.149994,50.975609,39,68.800003,100,68.599998,71.800003,68.800003
20161218121500,470.0,484.100006,50.243903,39,78.300003,100,68.599998,71.800003,68.800003
20161218123000,470.0,491.149994,50.975609,39,75.300003,100,68.5,71.800003,68.800003
20161218124500,470.0,477.049988,49.512194,39,69.599998,100,68.5,71.800003,68.800003
20161218130000,470.0,491.149994,50.975609,39,66.699997,100,68.5,71.800003,68.800003
20161218131500,470.0,477.049988,49.512194,39,66.699997,100,68.5,71.800003,68.800003
20161218133000,470.0,484.100006,50.243903,39,73.699997,100,68.5,71.800003,68.800003
20161218134500,470.0,495.850006,51.463415,39,82.699997,100,68.599998,71.800003,68.800003
20161218140000,470.0,484.100006,50.243903,39,75.699997,100,68.599998,71.800003,68.800003
20161218141500,470.0,495.850006,51.463415,39,72.0,100,68.599998,71.800003,68.800003
20161218143000,470.0,495.850006,51.463415,39,67.300003,100,68.599998,71.800003,68.800003
20161218144500,470.0,495.850006,51.463415,39,72.300003,100,68.599998,71.800003,68.800003
20161218150000,470.0,484.100006,50.243903,39,82.5,100,68.5,71.800003,68.800003
20161218151500,470.0,484.100006,50.243903,39,75.300003,100,68.5,71.800003,68.800003
20161218153000,470.0,500.549988,51.951218,39,72.400002,100,68.599998,71.800003,68.800003
20161218154500,470.0,481.75,50.0,39,69.699997,100,68.599998,71.800003,68.800003
20161218160000,470.0,481.75,50.0,39,73.199997,100,68.599998,71.800003,68.800003
20161218161500,470.0,491.149994,50.975609,39,86.5,100,68.400002,71.800003,68.800003
20161218163000,470.0,481.75,50.0,39,81.0,100,68.599998,71.800003,68.800003
20161218164500,470.0,491.149994,50.975609,39,75.0,100,68.599998,71.800003,68.800003
20161218170000,470.0,484.100006,50.243903,39,70.099998,100,68.599998,71.800003,68.800003
20161218171500,470.0,491.149994,50.975609,39,74.0,100,68.5,71.800003,68.800003
20161218173000,470.0,484.100006,50.243903,39,88.0,100,68.5,71.800003,68.800003
20161218174500,470.0,491.149994,50.975609,39,82.300003,100,68.400002,71.800003,68.800003
20161218180000,470.0,491.149994,50.975609,39,76.800003,100,68.5,71.800003,68.800003
20161218181500,470.0,477.049988,49.512194,39,71.099998,100,68.5,71.800003,68.800003
20161218183000,470.0,484.100006,50.243903,39,74.699997,100,68.599998,71.800003,68.800003
20161218184500,470.0,477.049988,49.512194,39,88.800003,100,68.400002,71.800003,68.800003
20161218190000,470.0,491.149994,50.975609,39,82.900002,100,68.400002,71.800003,68.800003
20161218191500,470.0,481.75,50.0,39,77.199997,100,68.599998,71.800003,68.800003
20161218193000,470.0,481.75,50.0,39,71.099998,100,68.599998,71.800003,68.800003
20161218194500,470.0,481.75,50.0,39,74.5,100,68.599998,71.800003,68.800003
20161218200000,470.0,481.75,50.0,39,88.199997,100,68.5,71.800003,68.800003
20161218201500,470.0,491.149994,50.975609,39,84.400002,100,68.5,71.800003,68.800003
20161218203000,470.0,491.149994,50.975609,39,77.599998,100,68.599998,71.800003,68.800003
20161218204500,470.0,491.149994,50.975609,39,71.5,100,68.599998,71.800003,68.800003
20161218210000,470.0,491.149994,50.975609,39,72.699997,100,68.5,71.800003,68.800003
20161218211500,470.0,491.149994,50.975609,39,86.199997,100,68.400002,71.800003,68.800003
20161218213000,470.0,491.149994,50.975609,39,84.900002,100,68.400002,71.800003,68.800003
20161218214500,470.0,491.149994,50.975609,39,77.199997,100,68.400002,71.800003,68.800003
20161218220000,470.0,481.75,50.0,39,71.099998,100,68.400002,71.800003,68.800003
20161218221500,470.0,467.649994,48.536585,39,71.099998,100,68.5,71.800003,68.800003
20161218223000,470.0,484.100006,50.243903,39,84.199997,100,68.5,71.800003,68.800003
20161218224500,470.0,477.049988,49.512194,39,86.699997,100,68.599998,71.800003,68.800003
20161218230000,470.0,484.100006,50.243903,39,78.199997,100,68.699997,71.800003,68.800003
20161218231500,470.0,460.600006,47.804879,39,71.699997,100,68.800003,71.800003,68.800003
20161218233000,470.0,477.049988,49.512194,39,73.300003,100,69.0,71.800003,68.800003
20161218234500,470.0,460.600006,47.804879,39,48.0,100,68.599998,71.800003,68.800003
20161219000000,470.0,467.649994,48.536585,39,55.0,100,67.099998,71.800003,68.800003
20161219001500,470.0,460.600006,47.804879,39,62.200001,100,67.199997,71.800003,68.800003
20161219003000,470.0,455.899994,47.317073,39,63.599998,100,67.699997,71.800003,68.800003
20161219004500,470.0,460.600006,47.804879,39,72.5,100,67.699997,71.800003,68.800003
20161219010000,470.0,467.649994,48.536585,39,88.0,100,67.900002,71.800003,68.800003
20161219011500,470.0,472.350006,49.024391,39,81.400002,100,68.099998,71.800003,68.800003
20161219013000,470.0,472.350006,49.024391,39,75.800003,100,68.199997,71.800003,68.800003
20161219014500,470.0,472.350006,49.024391,39,71.599998,100,68.199997,71.800003,68.800003
20161219020000,470.0,472.350006,49.024391,39,78.5,100,68.099998,71.800003,68.800003
20161219021500,470.0,472.350006,49.024391,39,88.599998,100,68.099998,71.800003,68.800003
20161219023000,470.0,472.350006,49.024391,39,78.900002,100,68.099998,71.800003,68.800003
20161219024500,470.0,472.350006,49.024391,39,72.0,100,68.099998,71.800003,68.800003
20161219030000,470.0,472.350006,49.024391,39,74.0,100,68.0,71.800003,68.800003
20161219031500,470.0,472.350006,49.024391,39,89.300003,100,67.900002,71.800003,68.800003
20161219033000,470.0,472.350006,49.024391,39,83.5,100,67.900002,71.800003,68.800003
20161219034500,470.0,472.350006,49.024391,39,76.300003,100,67.800003,71.800003,68.800003
20161219040000,470.0,472.350006,49.024391,39,71.199997,100,67.800003,71.800003,68.800003
20161219041500,470.0,472.350006,49.024391,39,80.699997,100,67.699997,71.800003,68.800003
20161219043000,470.0,472.350006,49.024391,39,87.699997,100,67.699997,71.800003,68.800003
20161219044500,470.0,472.350006,49.024391,39,78.0,100,67.699997,71.800003,68.800003
20161219050000,470.0,472.350006,49.024391,39,72.5,100,67.699997,71.800003,68.800003
20161219051500,470.0,472.350006,49.024391,39,80.900002,100,67.699997,71.800003,68.800003
20161219053000,470.0,472.350006,49.024391,39,87.699997,100,67.699997,71.800003,68.800003
20161219054500,470.0,472.350006,49.024391,39,78.599998,100,67.699997,71.800003,68.800003
20161219060000,470.0,481.75,50.0,39,71.300003,100,67.699997,71.800003,68.800003
20161219061500,470.0,472.350006,49.024391,39,81.800003,100,67.599998,71.800003,68.800003
20161219063000,470.0,453.549988,47.073169,39,81.800003,100,67.599998,71.800003,68.800003
20161219064500,470.0,472.350006,49.024391,39,73.0,100,67.599998,71.800003,68.800003
20161219070000,470.0,472.350006,49.024391,39,76.099998,100,67.599998,71.800003,68.800003
20161219071500,470.0,472.350006,49.024391,39,86.199997,100,67.5,71.800003,68.800003
20161219073000,470.0,472.350006,49.024391,39,74.800003,100,67.599998,71.800003,68.800003
20161219074500,470.0,472.350006,49.024391,39,73.0,100,67.699997,71.800003,68.800003
20161219080000,470.0,472.350006,49.024391,39,89.199997,100,67.599998,71.800003,68.800003
20161219081500,470.0,472.350006,49.024391,39,78.599998,100,67.800003,71.800003,68.800003
20161219083000,470.0,472.350006,49.024391,39,72.099998,100,67.900002,71.800003,68.800003
20161219084500,470.0,472.350006,49.024391,39,81.5,100,68.0,71.800003,68.800003
20161219090000,470.0,460.600006,47.804879,39,87.400002,100,68.099998,71.800003,68.800003
20161219091500,470.0,460.600006,47.804879,39,77.400002,100,68.199997,71.800003,68.800003
20161219093000,470.0,460.600006,47.804879,39,73.0,100,68.300003,71.800003,68.800003
20161219094500,470.0,472.350006,49.024391,39,89.599998,100,68.400002,71.800003,68.800003
20161219100000,470.0,453.549988,47.073169,39,83.900002,100,68.599998,71.800003,68.800003
20161219101500,470.0,467.649994,48.536585,39,76.300003,100,68.800003,71.800003,68.800003
20161219103000,470.0,455.899994,47.317073,39,75.5,100,68.900002,71.800003,68.800003
20161219104500,470.0,455.899994,47.317073,39,90.099998,100,69.0,71.800003,68.800003
20161219110000,470.0,460.600006,47.804879,39,49.900002,100,67.400002,71.800003,68.800003
20161219111500,470.0,460.600006,47.804879,39,60.400002,100,67.199997,71.800003,68.800003
20161219113000,470.0,460.600006,47.804879,39,77.599998,100,66.800003,71.800003,68.800003
20161219114500,470.0,477.049988,49.512194,39,86.599998,100,67.199997,71.800003,68.800003
20161219120000,470.0,477.049988,49.512194,39,74.400002,100,69.099998,71.800003,68.800003
20161219121500,470.0,467.649994,48.536585,39,51.299999,100,67.300003,71.800003,68.800003
20161219123000,470.0,481.75,50.0,39,63.400002,100,67.199997,71.800003,68.800003
20161219124500,470.0,467.649994,48.536585,39,65.699997,100,67.699997,71.800003,68.800003
20161219130000,470.0,477.049988,49.512194,39,72.400002,100,68.0,71.800003,68.800003
20161219131500,470.0,467.649994,48.536585,39,74.800003,100,68.099998,71.800003,68.800003
20161219133000,470.0,481.75,50.0,39,69.199997,100,68.400002,71.800003,68.800003
20161219134500,470.0,472.350006,49.024391,39,79.800003,100,68.599998,71.800003,68.800003
20161219140000,470.0,472.350006,49.024391,39,73.400002,100,68.699997,71.800003,68.800003
20161219141500,470.0,472.350006,49.024391,39,71.599998,100,68.699997,71.800003,68.800003
20161219143000,470.0,472.350006,49.024391,39,73.800003,100,68.800003,71.800003,68.800003
20161219144500,470.0,481.75,50.0,39,72.5,100,68.800003,71.800003,68.800003
20161219150000,470.0,467.649994,48.536585,39,77.199997,100,69.0,71.800003,68.800003
20161219151500,470.0,467.649994,48.536585,39,51.099998,100,67.800003,71.800003,68.800003
20161219153000,470.0,460.600006,47.804879,39,62.0,100,67.300003,71.800003,68.800003
20161219154500,470.0,472.350006,49.024391,39,66.699997,100,67.5,71.800003,68.800003
20161219160000,470.0,460.600006,47.804879,39,66.699997,100,67.800003,71.800003,68.800003
20161219161500,470.0,472.350006,49.024391,39,70.199997,100,68.099998,71.800003,68.800003
20161219163000,470.0,472.350006,49.024391,39,78.599998,100,68.400002,71.800003,68.800003
20161219164500,470.0,472.350006,49.024391,39,70.0,100,68.400002,71.800003,68.800003
20161219170000,470.0,472.350006,49.024391,39,67.699997,100,68.699997,71.800003,68.800003
20161219171500,470.0,472.350006,49.024391,39,75.699997,100,68.699997,71.800003,68.800003
20161219173000,470.0,460.600006,47.804879,39,75.699997,100,68.900002,71.800003,68.800003
20161219174500,470.0,467.649994,48.536585,39,70.900002,100,68.900002,71.800003,68.800003
20161219180000,470.0,481.75,50.0,39,50.700001,100,68.300003,71.800003,68.800003
20161219181500,470.0,455.899994,47.317073,39,58.700001,100,67.5,71.800003,68.800003
20161219183000,470.0,477.049988,49.512194,39,61.900002,100,67.599998,71.800003,68.800003
20161219184500,470.0,455.899994,47.317073,39,64.800003,100,67.800003,71.800003,68.800003
20161219190000,470.0,472.350006,49.024391,39,64.800003,100,68.099998,71.800003,68.800003
20161219191500,470.0,472.350006,49.024391,39,64.800003,100,68.199997,71.800003,68.800003
20161219193000,470.0,484.100006,50.243903,39,70.300003,100,68.199997,71.800003,68.800003
20161219194500,470.0,472.350006,49.024391,39,78.900002,100,68.400002,71.800003,68.800003
20161219200000,470.0,472.350006,49.024391,39,72.300003,100,68.400002,71.800003,68.800003
20161219201500,470.0,460.600006,47.804879,39,67.699997,100,68.400002,71.800003,68.800003
20161219203000,470.0,467.649994,48.536585,39,68.699997,100,68.599998,71.800003,68.800003
20161219204500,470.0,477.049988,49.512194,39,74.599998,100,68.599998,71.800003,68.800003
20161219210000,470.0,460.600006,47.804879,39,79.599998,100,68.599998,71.800003,68.800003
20161219211500,470.0,460.600006,47.804879,39,74.300003,100,68.599998,71.800003,68.800003
20161219213000,470.0,448.850006,46.585366,39,68.599998,100,68.599998,71.800003,68.800003
20161219214500,470.0,477.049988,49.512194,39,68.599998,100,68.599998,71.800003,68.800003
20161219220000,470.0,477.049988,49.512194,39,74.699997,100,68.599998,71.800003,68.800003
20161219221500,470.0,460.600006,47.804879,39,81.900002,100,68.400002,71.800003,68.800003
20161219223000,470.0,467.649994,48.536585,39,75.800003,100,68.599998,71.800003,68.800003
20161219224500,470.0,477.049988,49.512194,39,69.900002,100,68.599998,71.800003,68.800003
20161219230000,470.0,455.899994,47.317073,39,69.900002,100,68.599998,71.800003,68.800003
20161219231500,470.0,467.649994,48.536585,39,73.599998,100,68.599998,71.800003,68.800003
20161219233000,470.0,477.049988,49.512194,39,83.099998,100,68.599998,71.800003,68.800003
20161219234500,470.0,467.649994,48.536585,39,77.800003,100,68.400002,71.800003,68.800003
20161220000000,470.0,477.049988,49.512194,39,73.400002,100,68.400002,71.800003,68.800003
20161220001500,470.0,477.049988,49.512194,39,71.099998,100,68.599998,71.800003,68.800003
20161220003000,470.0,477.049988,49.512194,39,75.5,100,68.699997,71.800003,68.800003
20161220004500,470.0,467.649994,48.536585,39,87.900002,100,68.699997,71.800003,68.800003
20161220010000,470.0,472.350006,49.024391,39,82.099998,100,68.699997,71.800003,68.800003
20161220011500,470.0,472.350006,49.024391,39,77.300003,100,68.800003,71.800003,68.800003
20161220013000,470.0,472.350006,49.024391,39,70.099998,100,68.800003,71.800003,68.800003
20161220014500,470.0,472.350006,49.024391,39,74.199997,100,68.800003,71.800003,68.800003
20161220020000,470.0,472.350006,49.024391,39,86.900002,100,68.800003,71.800003,68.800003
20161220021500,470.0,472.350006,49.024391,39,81.900002,100,68.699997,71.800003,68.800003
20161220023000,470.0,472.350006,49.024391,39,74.800003,100,68.800003,71.800003,68.800003
20161220024500,470.0,484.100006,50.243903,39,70.099998,100,68.800003,71.800003,68.800003
20161220030000,470.0,460.600006,47.804879,39,75.199997,100,68.800003,71.800003,68.800003
20161220031500,470.0,467.649994,48.536585,39,88.0,100,68.699997,71.800003,68.800003
20161220033000,470.0,477.049988,49.512194,39,80.400002,100,68.699997,71.800003,68.800003
20161220034500,470.0,467.649994,48.536585,39,74.300003,100,68.800003,71.800003,68.800003
20161220040000,470.0,460.600006,47.804879,39,72.0,100,68.599998,71.800003,68.800003
20161220041500,470.0,477.049988,49.512194,39,75.599998,100,68.599998,71.800003,68.800003
20161220043000,470.0,455.899994,47.317073,39,89.199997,100,68.599998,71.800003,68.800003
20161220044500,470.0,477.049988,49.512194,39,82.300003,100,68.400002,71.800003,68.800003
20161220050000,470.0,477.049988,49.512194,39,76.599998,100,68.599998,71.800003,68.800003
20161220051500,470.0,477.049988,49.512194,39,73.0,100,68.599998,71.800003,68.800003
20161220053000,470.0,477.049988,49.512194,39,76.0,100,68.599998,71.800003,68.800003
20161220054500,470.0,477.049988,49.512194,39,90.699997,100,68.400002,71.800003,68.800003
20161220060000,470.0,477.049988,49.512194,39,84.099998,100,68.400002,71.800003,68.800003
20161220061500,470.0,477.049988,49.512194,39,75.300003,100,68.5,71.800003,68.800003
20161220063000,470.0,477.049988,49.512194,39,73.800003,100,68.599998,71.800003,68.800003
20161220064500,470.0,477.049988,49.512194,39,89.699997,100,68.599998,71.800003,68.800003
20161220070000,470.0,477.049988,49.512194,39,80.599998,100,68.900002,71.800003,68.800003
20161220071500,470.0,477.049988,49.512194,39,48.700001,100,67.800003,71.800003,68.800003
20161220073000,470.0,491.149994,50.975609,39,63.200001,100,67.099998,71.800003,68.800003
20161220074500,470.0,481.75,50.0,39,70.099998,100,67.5,71.800003,68.800003
20161220080000,470.0,467.649994,48.536585,39,69.099998,100,67.699997,71.800003,68.800003
20161220081500,470.0,477.049988,49.512194,39,70.099998,100,68.099998,71.800003,68.800003
20161220083000,470.0,460.600006,47.804879,39,82.099998,100,68.300003,71.800003,68.800003
20161220084500,470.0,467.649994,48.536585,39,80.400002,100,68.400002,71.800003,68.800003
20161220090000,470.0,467.649994,48.536585,39,71.5,100,68.599998,71.800003,68.800003
20161220091500,470.0,472.350006,49.024391,39,75.400002,100,68.599998,71.800003,68.800003
20161220093000,470.0,472.350006,49.024391,39,88.400002,100,68.400002,71.800003,68.800003
20161220094500,470.0,472.350006,49.024391,39,77.099998,100,68.599998,71.800003,68.800003
20161220100000,470.0,472.350006,49.024391,39,73.0,100,68.900002,71.800003,68.800003
20161220101500,470.0,472.350006,49.024391,39,49.900002,0,69.300003,71.800003,68.800003
