PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220103000,470.0,460.600006,47.804879,39,48.700001,0,69.599998,71.800003,68.800003
20161220104500,470.0,477.049988,49.512194,39,49.400002,0,69.699997,71.800003,68.800003
20161220110000,470.0,477.049988,49.512194,39,49.400002,0,69.699997,71.800003,68.800003
20161220111500,470.0,491.149994,50.975609,39,50.599998,0,69.300003,71.800003,68.800003
20161220113000,470.0,467.649994,48.536585,39,74.900002,100,69.099998,78.0,75.0
20161220114500,470.0,467.649994,48.536585,39,83.699997,100,68.800003,78.0,75.0
20161220120000,470.0,460.600006,47.804879,39,88.0,100,68.599998,78.0,75.0
20161220121500,470.0,481.75,50.0,39,75.400002,100,68.300003,78.0,75.0
20161220123000,470.0,460.600006,47.804879,39,92.699997,100,68.199997,78.0,75.0
20161220124500,470.0,460.600006,47.804879,39,79.400002,100,68.199997,78.0,75.0
20161220130000,470.0,460.600006,47.804879,39,83.400002,100,68.199997,78.0,75.0
20161220131500,470.0,472.350006,49.024391,39,85.599998,100,68.400002,78.0,75.0
20161220133000,470.0,460.600006,47.804879,39,76.400002,100,68.599998,78.0,75.0
20161220134500,470.0,455.899994,47.317073,39,95.5,100,68.699997,78.0,75.0
20161220140000,470.0,472.350006,49.024391,39,79.099998,100,68.800003,78.0,75.0
20161220141500,470.0,453.549988,47.073169,39,79.099998,100,69.400002,78.0,75.0
20161220143000,470.0,453.549988,47.073169,39,86.800003,100,70.300003,78.0,75.0
20161220144500,470.0,460.600006,47.804879,39,76.800003,100,70.800003,78.0,75.0
20161220150000,470.0,467.649994,48.536585,39,92.800003,100,71.0,78.0,75.0
20161220151500,470.0,448.850006,46.585366,39,76.400002,100,71.5,78.0,75.0
20161220153000,470.0,460.600006,47.804879,39,93.699997,100,71.800003,78.0,75.0
20161220154500,470.0,455.899994,47.317073,39,77.199997,100,72.099998,78.0,75.0
20161220160000,470.0,460.600006,47.804879,39,92.400002,100,72.300003,78.0,75.0
20161220161500,470.0,467.649994,48.536585,39,89.199997,100,72.599998,78.0,75.0
20161220163000,470.0,467.649994,48.536585,39,79.699997,100,72.699997,78.0,75.0
20161220164500,470.0,455.899994,47.317073,39,81.099998,100,72.900002,78.0,75.0
20161220170000,470.0,467.649994,48.536585,39,85.599998,100,72.599998,78.0,75.0
20161220171500,470.0,460.600006,47.804879,39,77.800003,100,72.599998,78.0,75.0
20161220173000,470.0,460.600006,47.804879,39,92.5,100,72.400002,78.0,75.0
20161220174500,470.0,467.649994,48.536585,39,75.400002,100,72.599998,78.0,75.0
20161220180000,470.0,455.899994,47.317073,39,84.400002,100,72.699997,78.0,75.0
20161220181500,470.0,460.600006,47.804879,39,84.400002,100,72.599998,78.0,75.0
20161220183000,470.0,455.899994,47.317073,39,75.400002,100,72.699997,78.0,75.0
20161220184500,470.0,467.649994,48.536585,39,95.400002,100,72.699997,78.0,75.0
20161220190000,470.0,455.899994,47.317073,39,76.300003,100,72.800003,78.0,75.0
20161220191500,470.0,455.899994,47.317073,39,91.300003,100,71.5,78.0,75.0
20161220193000,470.0,455.899994,47.317073,39,78.400002,100,71.300003,78.0,75.0
20161220194500,470.0,472.350006,49.024391,39,79.400002,100,71.5,78.0,75.0
20161220200000,470.0,472.350006,49.024391,39,90.5,100,71.800003,78.0,75.0
20161220201500,470.0,455.899994,47.317073,39,74.800003,100,71.800003,78.0,75.0
20161220203000,470.0,460.600006,47.804879,39,82.5,100,71.400002,78.0,75.0
20161220204500,470.0,916.5,95.121951,55,50.700001,0,71.099998,71.800003,68.800003
20161220210000,470.0,484.100006,50.243903,40,50.700001,0,70.400002,71.800003,68.800003
20161220211500,470.0,495.850006,51.463415,40,49.900002,0,69.800003,71.800003,68.800003
20161220213000,470.0,484.100006,50.243903,40,49.900002,0,69.099998,71.800003,68.800003
20161220214500,470.0,491.149994,50.975609,40,49.900002,0,68.599998,71.800003,68.800003
20161220220000,470.0,500.549988,51.951218,40,49.400002,100,68.099998,71.800003,68.800003
20161220221500,470.0,500.549988,51.951218,40,56.700001,100,67.699997,71.800003,68.800003
20161220223000,470.0,500.549988,51.951218,40,62.599998,100,67.199997,71.800003,68.800003
20161220224500,470.0,500.549988,51.951218,40,69.599998,100,66.900002,71.800003,68.800003
20161220230000,470.0,491.149994,50.975609,40,85.900002,100,66.900002,71.800003,68.800003
20161220231500,470.0,484.100006,50.243903,40,81.0,100,66.900002,71.800003,68.800003
20161220233000,470.0,484.100006,50.243903,39,73.0,100,67.0,71.800003,68.800003
20161220234500,470.0,467.649994,48.536585,39,83.400002,100,67.099998,71.800003,68.800003
20161221000000,470.0,460.600006,47.804879,39,87.099998,100,67.199997,71.800003,68.800003
20161221001500,470.0,477.049988,49.512194,39,75.699997,100,67.300003,71.800003,68.800003
20161221003000,470.0,477.049988,49.512194,39,75.699997,100,67.300003,71.800003,68.800003
20161221004500,470.0,453.549988,47.073169,39,93.400002,100,67.300003,71.800003,68.800003
20161221010000,470.0,460.600006,47.804879,39,79.800003,100,67.300003,71.800003,68.800003
20161221011500,470.0,477.049988,49.512194,40,72.599998,100,67.599998,71.800003,68.800003
20161221013000,470.0,460.600006,47.804879,40,93.900002,100,67.599998,71.800003,68.800003
20161221014500,470.0,460.600006,47.804879,40,77.900002,100,67.699997,71.800003,68.800003
20161221020000,470.0,477.049988,49.512194,40,73.099998,100,67.699997,71.800003,68.800003
20161221021500,470.0,477.049988,49.512194,40,87.699997,100,67.699997,71.800003,68.800003
20161221023000,470.0,477.049988,49.512194,40,83.599998,100,67.699997,71.800003,68.800003
20161221024500,470.0,477.049988,49.512194,40,75.699997,100,67.699997,71.800003,68.800003
20161221030000,470.0,477.049988,49.512194,40,75.699997,100,67.599998,71.800003,68.800003
20161221031500,470.0,467.649994,48.536585,40,93.5,100,67.599998,71.800003,68.800003
20161221033000,470.0,472.350006,49.024391,40,80.5,100,67.599998,71.800003,68.800003
20161221034500,470.0,472.350006,49.024391,40,73.0,100,67.400002,71.800003,68.800003
20161221040000,470.0,453.549988,47.073169,40,80.699997,100,67.400002,71.800003,68.800003
20161221041500,470.0,477.049988,49.512194,40,87.300003,100,67.400002,71.800003,68.800003
20161221043000,470.0,460.600006,47.804879,40,74.400002,100,67.599998,71.800003,68.800003
20161221044500,470.0,477.049988,49.512194,40,76.0,100,67.599998,71.800003,68.800003
20161221050000,470.0,477.049988,49.512194,40,93.900002,100,67.599998,71.800003,68.800003
20161221051500,470.0,467.649994,48.536585,40,76.900002,100,67.599998,71.800003,68.800003
20161221053000,470.0,484.100006,50.243903,40,75.400002,100,67.599998,71.800003,68.800003
20161221054500,470.0,477.049988,49.512194,40,92.599998,100,67.599998,71.800003,68.800003
20161221060000,470.0,477.049988,49.512194,40,77.699997,100,67.599998,71.800003,68.800003
20161221061500,470.0,477.049988,49.512194,40,74.400002,100,67.599998,71.800003,68.800003
20161221063000,470.0,484.100006,50.243903,40,93.5,100,67.599998,71.800003,68.800003
20161221064500,470.0,484.100006,50.243903,40,79.099998,100,67.599998,71.800003,68.800003
20161221070000,470.0,477.049988,49.512194,40,74.699997,100,67.300003,71.800003,68.800003
20161221071500,470.0,477.049988,49.512194,40,71.099998,0,69.199997,71.800003,68.800003
20161221073000,470.0,477.049988,49.512194,40,50.200001,100,67.699997,71.800003,68.800003
20161221074500,470.0,477.049988,49.512194,40,59.599998,100,67.5,71.800003,68.800003
20161221080000,470.0,477.049988,49.512194,40,64.800003,100,67.699997,71.800003,68.800003
20161221081500,470.0,477.049988,49.512194,40,64.800003,100,68.099998,71.800003,68.800003
20161221083000,470.0,460.600006,47.804879,40,67.699997,100,68.400002,71.800003,68.800003
20161221084500,470.0,472.350006,49.024391,40,67.699997,100,68.699997,71.800003,68.800003
20161221090000,470.0,472.350006,49.024391,40,66.699997,100,68.900002,71.800003,68.800003
20161221091500,470.0,472.350006,49.024391,40,71.0,100,68.900002,71.800003,68.800003
20161221093000,470.0,460.600006,47.804879,40,54.799999,0,68.900002,71.800003,68.800003
20161221094500,470.0,477.049988,49.512194,40,51.900002,100,67.599998,71.800003,68.800003
20161221100000,470.0,467.649994,48.536585,40,61.200001,100,67.599998,71.800003,68.800003
20161221101500,470.0,467.649994,48.536585,40,65.800003,100,68.0,71.800003,68.800003
20161221103000,470.0,477.049988,49.512194,40,64.400002,100,68.5,71.800003,68.800003
20161221104500,470.0,460.600006,47.804879,40,63.599998,100,68.699997,71.800003,68.800003
20161221110000,470.0,455.899994,47.317073,40,68.099998,100,68.699997,71.800003,68.800003
20161221111500,470.0,472.350006,49.024391,40,64.900002,100,68.900002,71.800003,68.800003
20161221113000,470.0,472.350006,49.024391,40,55.200001,0,68.599998,71.800003,68.800003
20161221114500,470.0,460.600006,47.804879,40,54.299999,100,67.800003,71.800003,68.800003
20161221120000,470.0,477.049988,49.512194,40,62.0,100,67.900002,71.800003,68.800003
20161221121500,470.0,460.600006,47.804879,40,63.200001,100,68.300003,71.800003,68.800003
20161221123000,470.0,472.350006,49.024391,40,64.400002,100,68.400002,71.800003,68.800003
20161221124500,470.0,484.100006,50.243903,40,62.099998,100,68.599998,71.800003,68.800003
20161221130000,470.0,467.649994,48.536585,40,62.099998,100,68.699997,71.800003,68.800003
20161221131500,470.0,477.049988,49.512194,40,64.0,100,68.699997,71.800003,68.800003
20161221133000,470.0,477.049988,49.512194,40,64.0,100,68.900002,71.800003,68.800003
20161221134500,470.0,460.600006,47.804879,40,62.799999,100,68.900002,71.800003,68.800003
20161221140000,470.0,477.049988,49.512194,40,55.200001,0,68.800003,71.800003,68.800003
20161221141500,470.0,477.049988,49.512194,40,55.200001,100,68.199997,71.800003,68.800003
20161221143000,470.0,477.049988,49.512194,40,54.299999,100,67.900002,71.800003,68.800003
20161221144500,470.0,477.049988,49.512194,40,63.599998,100,68.199997,71.800003,68.800003
20161221150000,470.0,484.100006,50.243903,40,61.599998,100,68.5,71.800003,68.800003
20161221151500,470.0,477.049988,49.512194,40,61.599998,100,68.699997,71.800003,68.800003
20161221153000,470.0,477.049988,49.512194,40,61.599998,100,68.800003,71.800003,68.800003
20161221154500,470.0,477.049988,49.512194,40,61.599998,100,68.900002,71.800003,68.800003
20161221160000,470.0,477.049988,49.512194,40,63.200001,100,68.900002,71.800003,68.800003
20161221161500,470.0,477.049988,49.512194,40,61.599998,100,68.900002,71.800003,68.800003
20161221163000,470.0,477.049988,49.512194,40,63.200001,100,68.900002,71.800003,68.800003
20161221164500,470.0,477.049988,49.512194,40,61.599998,100,69.0,71.800003,68.800003
20161221170000,470.0,477.049988,49.512194,40,55.200001,0,68.699997,71.800003,68.800003
20161221171500,470.0,477.049988,49.512194,40,55.200001,100,68.199997,71.800003,68.800003
20161221173000,470.0,477.049988,49.512194,40,55.200001,100,68.099998,71.800003,68.800003
20161221174500,470.0,477.049988,49.512194,40,63.200001,100,68.0,71.800003,68.800003
20161221180000,470.0,477.049988,49.512194,40,61.599998,100,68.400002,71.800003,68.800003
20161221181500,470.0,477.049988,49.512194,40,63.200001,100,68.5,71.800003,68.800003
20161221183000,470.0,477.049988,49.512194,40,62.400002,100,68.699997,71.800003,68.800003
20161221184500,470.0,477.049988,49.512194,40,61.5,100,68.699997,71.800003,68.800003
20161221190000,470.0,495.850006,51.463415,40,64.0,100,68.800003,71.800003,68.800003
20161221191500,470.0,467.649994,48.536585,40,62.400002,100,68.900002,71.800003,68.800003
20161221193000,470.0,477.049988,49.512194,40,62.400002,100,68.900002,71.800003,68.800003
20161221194500,470.0,477.049988,49.512194,40,64.400002,100,68.900002,71.800003,68.800003
20161221200000,470.0,477.049988,49.512194,40,61.599998,100,68.900002,71.800003,68.800003
20161221201500,470.0,477.049988,49.512194,40,55.599998,0,69.199997,71.800003,68.800003
20161221203000,470.0,477.049988,49.512194,40,55.599998,0,69.099998,71.800003,68.800003
20161221204500,470.0,477.049988,49.512194,40,54.299999,0,69.099998,71.800003,68.800003
20161221210000,470.0,477.049988,49.512194,40,54.299999,0,69.099998,71.800003,68.800003
20161221211500,470.0,477.049988,49.512194,40,55.099998,0,68.900002,71.800003,68.800003
20161221213000,470.0,467.649994,48.536585,40,55.099998,0,68.800003,71.800003,68.800003
20161221214500,470.0,472.350006,49.024391,40,55.099998,0,68.800003,71.800003,68.800003
20161221220000,470.0,472.350006,49.024391,40,55.099998,0,68.800003,71.800003,68.800003
20161221221500,470.0,472.350006,49.024391,40,55.099998,0,68.900002,71.800003,68.800003
20161221223000,470.0,481.75,50.0,40,55.099998,0,68.900002,71.800003,68.800003
20161221224500,470.0,472.350006,49.024391,40,55.099998,0,68.800003,71.800003,68.800003
20161221230000,470.0,472.350006,49.024391,40,55.099998,0,68.800003,71.800003,68.800003
20161221231500,470.0,460.600006,47.804879,40,54.299999,0,68.699997,71.800003,68.800003
20161221233000,470.0,467.649994,48.536585,40,54.299999,0,68.699997,71.800003,68.800003
20161221234500,470.0,472.350006,49.024391,40,54.299999,0,68.800003,71.800003,68.800003
20161222000000,470.0,472.350006,49.024391,40,54.299999,0,68.900002,71.800003,68.800003
20161222001500,470.0,472.350006,49.024391,40,54.299999,0,69.099998,71.800003,68.800003
20161222003000,470.0,937.650024,97.317076,57,54.299999,0,69.300003,69.300003,66.300003
20161222004500,470.0,956.450012,99.268294,57,54.299999,0,69.199997,69.300003,66.300003
20161222010000,470.0,956.450012,99.268294,57,54.299999,0,69.099998,69.300003,66.300003
20161222011500,470.0,921.200012,95.609757,55,54.299999,0,68.900002,69.199997,66.199997
20161222013000,470.0,740.25,76.829268,48,54.299999,0,68.599998,69.400002,66.400002
20161222014500,470.0,502.899994,52.195121,40,54.299999,0,68.199997,69.199997,66.199997
20161222020000,470.0,502.899994,52.195121,40,55.200001,0,68.0,69.199997,66.199997
20161222021500,470.0,502.899994,52.195121,40,53.900002,0,67.800003,69.099998,66.099998
20161222023000,470.0,495.850006,51.463415,40,54.700001,0,67.699997,69.099998,66.099998
20161222024500,470.0,495.850006,51.463415,40,54.700001,0,67.599998,69.099998,66.099998
20161222030000,470.0,481.75,50.0,40,54.700001,0,67.599998,69.0,66.0
20161222031500,470.0,495.850006,51.463415,40,54.700001,0,67.599998,69.099998,66.099998
20161222033000,470.0,495.850006,51.463415,40,54.700001,0,67.599998,69.0,66.0
20161222034500,470.0,484.100006,50.243903,40,54.700001,0,67.599998,69.0,66.0
20161222040000,470.0,495.850006,51.463415,40,54.700001,0,67.400002,69.0,66.0
20161222041500,470.0,495.850006,51.463415,40,54.700001,0,67.300003,69.0,66.0
20161222043000,470.0,502.899994,52.195121,40,54.700001,0,67.300003,69.0,66.0
20161222044500,470.0,481.75,50.0,40,54.700001,0,67.300003,69.099998,66.099998
20161222050000,470.0,495.850006,51.463415,40,54.700001,0,67.400002,69.0,66.0
20161222051500,470.0,484.100006,50.243903,40,54.700001,0,67.400002,69.0,66.0
20161222053000,470.0,495.850006,51.463415,40,54.700001,0,67.400002,69.0,66.0
20161222054500,470.0,484.100006,50.243903,40,54.700001,0,67.300003,69.0,66.0
20161222060000,470.0,491.149994,50.975609,40,54.700001,0,67.300003,69.0,66.0
20161222061500,470.0,491.149994,50.975609,40,54.700001,0,67.199997,69.0,66.0
20161222063000,470.0,491.149994,50.975609,40,54.700001,0,67.199997,69.0,66.0
20161222064500,470.0,481.75,50.0,40,54.700001,0,67.199997,69.0,66.0
20161222070000,470.0,507.600006,52.682927,40,54.700001,0,67.300003,69.0,66.0
20161222071500,470.0,507.600006,52.682927,40,54.700001,0,67.300003,69.0,66.0
20161222073000,470.0,491.149994,50.975609,40,54.700001,0,66.900002,69.0,66.0
20161222074500,470.0,500.549988,51.951218,40,54.700001,0,66.699997,69.0,66.0
20161222080000,470.0,500.549988,51.951218,40,54.700001,0,66.699997,69.0,66.0
20161222081500,470.0,500.549988,51.951218,40,54.700001,0,66.599998,69.0,66.0
20161222083000,470.0,484.100006,50.243903,40,54.700001,0,66.599998,69.0,66.0
20161222084500,470.0,484.100006,50.243903,40,54.700001,0,66.400002,69.0,66.0
20161222090000,470.0,507.600006,52.682927,40,54.700001,0,66.5,69.0,66.0
20161222091500,470.0,484.100006,50.243903,40,54.700001,0,66.5,69.0,66.0
20161222093000,470.0,495.850006,51.463415,40,53.900002,0,66.400002,69.0,66.0
20161222094500,470.0,495.850006,51.463415,40,55.099998,0,66.400002,69.0,66.0
20161222100000,470.0,495.850006,51.463415,40,53.5,0,66.400002,69.0,66.0
20161222101500,470.0,481.75,50.0,40,53.5,0,66.300003,69.0,66.0
20161222103000,470.0,481.75,50.0,40,54.299999,0,66.400002,69.0,66.0
20161222104500,470.0,481.75,50.0,40,54.299999,0,66.400002,69.0,66.0
20161222110000,470.0,481.75,50.0,40,54.299999,0,66.5,69.0,66.0
20161222111500,470.0,481.75,50.0,40,54.299999,0,66.599998,69.0,66.0
20161222113000,470.0,481.75,50.0,40,54.299999,0,66.599998,69.0,66.0
20161222114500,470.0,481.75,50.0,40,54.299999,0,66.699997,69.0,66.0
20161222120000,470.0,481.75,50.0,40,54.299999,0,66.699997,69.0,66.0
20161222121500,470.0,481.75,50.0,40,54.299999,0,66.800003,69.0,66.0
20161222123000,470.0,491.149994,50.975609,40,54.299999,0,66.800003,69.0,66.0
20161222124500,470.0,481.75,50.0,40,54.299999,0,66.900002,69.0,66.0
20161222130000,470.0,472.350006,49.024391,40,54.299999,0,66.900002,69.0,66.0
20161222131500,470.0,484.100006,50.243903,40,54.299999,0,66.900002,69.0,66.0
20161222133000,470.0,467.649994,48.536585,40,54.299999,0,66.900002,69.0,66.0
20161222134500,470.0,484.100006,50.243903,40,54.299999,0,66.900002,69.0,66.0
20161222140000,470.0,477.049988,49.512194,40,54.299999,0,66.900002,69.0,66.0
20161222141500,470.0,491.149994,50.975609,40,54.299999,0,66.900002,69.0,66.0
20161222143000,470.0,467.649994,48.536585,40,54.299999,0,67.0,69.0,66.0
20161222144500,470.0,477.049988,49.512194,40,54.299999,0,67.0,69.0,66.0
20161222150000,470.0,477.049988,49.512194,40,54.299999,0,67.199997,69.0,66.0
20161222151500,470.0,495.850006,51.463415,40,54.299999,0,67.300003,69.0,66.0
20161222153000,470.0,495.850006,51.463415,40,54.299999,0,67.400002,69.0,66.0
20161222154500,470.0,495.850006,51.463415,40,54.299999,0,67.400002,69.0,66.0
20161222160000,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161222161500,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161222163000,470.0,491.149994,50.975609,40,54.299999,0,67.300003,69.0,66.0
20161222164500,470.0,491.149994,50.975609,40,54.299999,0,67.300003,69.0,66.0
20161222170000,470.0,491.149994,50.975609,40,53.5,0,67.300003,69.0,66.0
20161222171500,470.0,477.049988,49.512194,39,53.5,0,67.400002,69.0,66.0
20161222173000,470.0,477.049988,49.512194,39,53.5,0,67.400002,69.0,66.0
20161222174500,470.0,477.049988,49.512194,39,53.5,0,67.599998,69.0,66.0
20161222180000,470.0,467.649994,48.536585,39,53.5,0,67.699997,69.0,66.0
20161222181500,470.0,484.100006,50.243903,39,53.5,0,67.800003,69.0,66.0
20161222183000,470.0,477.049988,49.512194,39,53.5,0,67.800003,69.0,66.0
20161222184500,470.0,484.100006,50.243903,39,53.5,0,67.800003,69.0,66.0
20161222190000,470.0,484.100006,50.243903,39,53.5,0,67.800003,69.0,66.0
20161222191500,470.0,606.299988,62.926828,45,53.5,0,68.599998,69.0,66.0
20161222193000,470.0,667.400024,69.268295,46,53.5,0,68.699997,69.0,66.0
20161222194500,470.0,655.650024,68.048783,45,53.5,0,68.599998,69.0,66.0
20161222200000,470.0,495.850006,51.463415,40,53.5,0,68.300003,69.0,66.0
20161222201500,470.0,481.75,50.0,40,53.5,0,68.199997,69.0,66.0
20161222203000,470.0,495.850006,51.463415,40,53.5,0,68.099998,69.0,66.0
20161222204500,470.0,481.75,50.0,40,53.5,0,67.900002,69.0,66.0
20161222210000,470.0,491.149994,50.975609,40,53.5,0,67.900002,69.0,66.0
20161222211500,470.0,481.75,50.0,40,53.5,0,67.800003,69.0,66.0
20161222213000,470.0,481.75,50.0,40,53.5,0,67.699997,69.0,66.0
20161222214500,470.0,491.149994,50.975609,40,53.5,0,67.599998,69.0,66.0
20161222220000,470.0,491.149994,50.975609,40,53.5,0,67.400002,69.0,66.0
20161222221500,470.0,491.149994,50.975609,40,53.5,0,67.300003,69.0,66.0
20161222223000,470.0,491.149994,50.975609,40,53.5,0,67.199997,69.0,66.0
20161222224500,470.0,484.100006,50.243903,40,53.5,0,67.099998,69.0,66.0
20161222230000,470.0,502.899994,52.195121,40,53.5,0,67.099998,69.0,66.0
20161222231500,470.0,484.100006,50.243903,40,53.5,0,67.0,69.0,66.0
20161222233000,470.0,491.149994,50.975609,40,53.5,0,66.900002,69.0,66.0
20161222234500,470.0,481.75,50.0,40,52.700001,0,66.800003,69.0,66.0
20161223000000,470.0,467.649994,48.536585,40,52.700001,0,66.699997,69.0,66.0
20161223001500,470.0,467.649994,48.536585,40,52.700001,0,66.599998,69.0,66.0
20161223003000,470.0,467.649994,48.536585,40,52.700001,0,66.599998,69.0,66.0
20161223004500,470.0,472.350006,49.024391,40,52.700001,0,66.599998,69.0,66.0
20161223010000,470.0,472.350006,49.024391,40,52.700001,0,66.599998,69.0,66.0
20161223011500,470.0,472.350006,49.024391,40,52.700001,0,66.699997,69.0,66.0
20161223013000,470.0,460.600006,47.804879,40,52.700001,0,66.699997,69.0,66.0
20161223014500,470.0,460.600006,47.804879,40,52.700001,0,66.699997,69.0,66.0
20161223020000,470.0,472.350006,49.024391,40,52.700001,0,66.599998,69.0,66.0
20161223021500,470.0,472.350006,49.024391,40,52.700001,0,66.599998,69.0,66.0
20161223023000,470.0,460.600006,47.804879,40,52.700001,0,66.599998,69.0,66.0
20161223024500,470.0,472.350006,49.024391,40,52.700001,0,66.599998,69.0,66.0
20161223030000,470.0,460.600006,47.804879,40,52.700001,0,66.599998,69.0,66.0
20161223031500,470.0,477.049988,49.512194,40,52.700001,0,66.599998,69.0,66.0
20161223033000,470.0,477.049988,49.512194,40,52.700001,0,66.599998,69.0,66.0
20161223034500,470.0,477.049988,49.512194,40,52.700001,0,66.599998,69.0,66.0
20161223040000,470.0,477.049988,49.512194,40,52.700001,0,66.400002,69.0,66.0
20161223041500,470.0,467.649994,48.536585,40,52.700001,0,66.400002,69.0,66.0
20161223043000,470.0,477.049988,49.512194,40,52.700001,0,66.300003,69.0,66.0
20161223044500,470.0,467.649994,48.536585,40,52.700001,0,66.400002,69.0,66.0
20161223050000,470.0,460.600006,47.804879,40,52.700001,0,66.400002,69.0,66.0
20161223051500,470.0,453.549988,47.073169,40,52.700001,0,66.5,69.0,66.0
20161223053000,470.0,472.350006,49.024391,40,52.700001,0,66.400002,69.0,66.0
20161223054500,470.0,472.350006,49.024391,40,52.700001,0,66.400002,69.0,66.0
20161223060000,470.0,484.100006,50.243903,40,52.700001,0,66.300003,69.0,66.0
20161223061500,470.0,477.049988,49.512194,40,52.700001,0,66.199997,69.0,66.0
20161223063000,470.0,477.049988,49.512194,40,52.700001,0,66.300003,69.0,66.0
20161223064500,470.0,477.049988,49.512194,40,52.700001,0,66.400002,69.0,66.0
20161223070000,470.0,460.600006,47.804879,40,52.700001,0,66.5,69.0,66.0
20161223071500,470.0,460.600006,47.804879,40,52.700001,0,66.099998,69.0,66.0
20161223073000,470.0,477.049988,49.512194,40,52.700001,0,66.099998,69.0,66.0
20161223074500,470.0,467.649994,48.536585,40,52.700001,0,66.0,69.0,66.0
20161223080000,470.0,472.350006,49.024391,40,52.700001,0,66.0,69.0,66.0
20161223081500,470.0,481.75,50.0,40,52.700001,0,65.900002,69.0,66.0
20161223083000,470.0,481.75,50.0,40,52.700001,0,65.800003,69.0,66.0
20161223084500,470.0,481.75,50.0,40,52.700001,0,65.800003,69.0,66.0
20161223090000,470.0,467.649994,48.536585,40,52.700001,0,65.900002,69.0,66.0
20161223091500,470.0,460.600006,47.804879,40,53.400002,0,65.900002,69.0,66.0
20161223093000,470.0,472.350006,49.024391,40,53.400002,0,66.0,69.0,66.0
20161223094500,470.0,481.75,50.0,40,53.400002,0,66.0,69.0,66.0
20161223100000,470.0,460.600006,47.804879,40,53.400002,0,66.0,69.0,66.0
20161223101500,470.0,472.350006,49.024391,40,53.400002,0,66.099998,69.0,66.0
20161223103000,470.0,481.75,50.0,40,53.400002,0,66.099998,69.0,66.0
20161223104500,470.0,467.649994,48.536585,40,53.400002,0,66.0,69.0,66.0
20161223110000,470.0,491.149994,50.975609,40,54.299999,0,66.0,69.0,66.0
20161223111500,470.0,477.049988,49.512194,40,54.299999,0,66.099998,69.0,66.0
20161223113000,470.0,491.149994,50.975609,40,54.299999,0,66.099998,69.0,66.0
20161223114500,470.0,491.149994,50.975609,40,54.299999,0,66.099998,69.0,66.0
20161223120000,470.0,491.149994,50.975609,40,54.299999,0,66.199997,69.0,66.0
20161223121500,470.0,491.149994,50.975609,40,54.299999,0,66.199997,69.0,66.0
20161223123000,470.0,500.549988,51.951218,40,54.299999,0,66.199997,69.0,66.0
20161223124500,470.0,500.549988,51.951218,40,54.299999,0,66.300003,69.0,66.0
20161223130000,470.0,484.100006,50.243903,40,54.299999,0,66.300003,69.0,66.0
20161223131500,470.0,484.100006,50.243903,40,54.299999,0,66.300003,69.0,66.0
20161223133000,470.0,491.149994,50.975609,40,54.299999,0,66.300003,69.0,66.0
20161223134500,470.0,502.899994,52.195121,40,54.299999,0,66.400002,69.0,66.0
20161223140000,470.0,484.100006,50.243903,40,54.299999,0,66.400002,69.0,66.0
20161223141500,470.0,495.850006,51.463415,40,54.299999,0,66.400002,69.0,66.0
20161223143000,470.0,495.850006,51.463415,40,54.299999,0,66.5,69.0,66.0
20161223144500,470.0,477.049988,49.512194,40,54.299999,0,66.599998,69.0,66.0
20161223150000,470.0,491.149994,50.975609,40,54.299999,0,66.599998,69.0,66.0
20161223151500,470.0,491.149994,50.975609,40,54.299999,0,66.599998,69.0,66.0
20161223153000,470.0,477.049988,49.512194,40,54.299999,0,66.699997,69.0,66.0
20161223154500,470.0,500.549988,51.951218,40,54.299999,0,66.699997,69.0,66.0
20161223160000,470.0,491.149994,50.975609,40,54.299999,0,66.699997,69.0,66.0
20161223161500,470.0,484.100006,50.243903,40,54.299999,0,66.699997,69.0,66.0
20161223163000,470.0,484.100006,50.243903,40,54.299999,0,66.699997,69.0,66.0
20161223164500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223170000,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223171500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223173000,470.0,495.850006,51.463415,40,54.299999,0,66.599998,69.0,66.0
20161223174500,470.0,495.850006,51.463415,40,54.299999,0,66.599998,69.0,66.0
20161223180000,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223181500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223183000,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223184500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223190000,470.0,495.850006,51.463415,40,54.299999,0,66.599998,69.0,66.0
20161223191500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223193000,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223194500,470.0,495.850006,51.463415,40,54.299999,0,66.699997,69.0,66.0
20161223200000,470.0,467.649994,48.536585,40,54.299999,0,66.699997,69.0,66.0
20161223201500,470.0,477.049988,49.512194,40,54.299999,0,66.699997,69.0,66.0
20161223203000,470.0,467.649994,48.536585,40,54.299999,0,66.699997,69.0,66.0
20161223204500,470.0,491.149994,50.975609,40,54.299999,0,66.699997,69.0,66.0
20161223210000,470.0,460.600006,47.804879,40,54.299999,0,66.800003,69.0,66.0
20161223211500,470.0,484.100006,50.243903,40,54.299999,0,66.900002,69.0,66.0
20161223213000,470.0,484.100006,50.243903,40,54.299999,0,67.099998,69.0,66.0
20161223214500,470.0,484.100006,50.243903,40,54.299999,0,67.199997,69.0,66.0
20161223220000,470.0,495.850006,51.463415,40,54.299999,0,67.400002,69.0,66.0
20161223221500,470.0,481.75,50.0,40,53.5,0,67.599998,69.0,66.0
20161223223000,470.0,481.75,50.0,40,53.5,0,67.599998,69.0,66.0
20161223224500,470.0,481.75,50.0,40,53.5,0,67.599998,69.0,66.0
20161223230000,470.0,481.75,50.0,40,53.5,0,67.699997,69.0,66.0
20161223231500,470.0,481.75,50.0,40,53.5,0,67.599998,69.0,66.0
20161223233000,470.0,472.350006,49.024391,40,53.5,0,67.599998,69.0,66.0
20161223234500,470.0,460.600006,47.804879,40,53.5,0,67.400002,69.0,66.0
20161224000000,470.0,467.649994,48.536585,40,53.5,0,67.300003,69.0,66.0
20161224001500,470.0,481.75,50.0,40,53.5,0,67.300003,69.0,66.0
20161224003000,470.0,472.350006,49.024391,40,53.5,0,67.199997,69.0,66.0
20161224004500,470.0,455.899994,47.317073,40,53.5,0,67.199997,69.0,66.0
20161224010000,470.0,455.899994,47.317073,40,53.5,0,67.199997,69.0,66.0
20161224011500,470.0,467.649994,48.536585,40,53.5,0,67.300003,69.0,66.0
20161224013000,470.0,453.549988,47.073169,39,53.5,0,67.400002,69.0,66.0
20161224014500,470.0,453.549988,47.073169,39,53.5,0,67.400002,69.0,66.0
20161224020000,470.0,453.549988,47.073169,39,53.5,0,67.400002,69.0,66.0
20161224021500,470.0,444.149994,46.09756,39,53.5,0,67.300003,69.0,66.0
20161224023000,470.0,453.549988,47.073169,39,53.5,0,67.199997,69.0,66.0
20161224024500,470.0,460.600006,47.804879,39,53.5,0,67.199997,69.0,66.0
20161224030000,470.0,453.549988,47.073169,39,53.5,0,67.199997,69.0,66.0
20161224031500,470.0,467.649994,48.536585,39,53.5,0,67.099998,69.0,66.0
20161224033000,470.0,455.899994,47.317073,39,53.5,0,67.099998,69.0,66.0
20161224034500,470.0,448.850006,46.585366,39,53.5,0,67.099998,69.0,66.0
20161224040000,470.0,460.600006,47.804879,39,53.5,0,67.099998,69.0,66.0
20161224041500,470.0,460.600006,47.804879,40,53.5,0,66.900002,69.0,66.0
20161224043000,470.0,477.049988,49.512194,40,53.5,0,66.900002,69.0,66.0
20161224044500,470.0,477.049988,49.512194,40,53.5,0,66.900002,69.0,66.0
20161224050000,470.0,455.899994,47.317073,40,53.5,0,66.800003,69.0,66.0
20161224051500,470.0,477.049988,49.512194,40,54.299999,0,66.699997,69.0,66.0
20161224053000,470.0,467.649994,48.536585,40,53.5,0,66.699997,69.0,66.0
20161224054500,470.0,467.649994,48.536585,40,53.5,0,66.699997,69.0,66.0
20161224060000,470.0,481.75,50.0,40,53.5,0,66.699997,69.0,66.0
20161224061500,470.0,481.75,50.0,40,53.5,0,66.599998,69.0,66.0
20161224063000,470.0,481.75,50.0,40,53.5,0,66.599998,69.0,66.0
20161224064500,470.0,467.649994,48.536585,40,53.5,0,66.599998,69.0,66.0
20161224070000,470.0,472.350006,49.024391,40,53.5,0,66.400002,69.0,66.0
20161224071500,470.0,472.350006,49.024391,40,53.5,0,66.5,69.0,66.0
20161224073000,470.0,472.350006,49.024391,40,53.5,0,66.5,69.0,66.0
20161224074500,470.0,472.350006,49.024391,40,53.5,0,66.5,69.0,66.0
20161224080000,470.0,472.350006,49.024391,40,53.5,0,66.599998,69.0,66.0
20161224081500,470.0,460.600006,47.804879,40,53.5,0,66.5,69.0,66.0
20161224083000,470.0,472.350006,49.024391,40,53.5,0,66.5,69.0,66.0
20161224084500,470.0,472.350006,49.024391,40,53.5,0,66.599998,69.0,66.0
20161224090000,470.0,448.850006,46.585366,40,54.299999,0,66.599998,69.0,66.0
20161224091500,470.0,477.049988,49.512194,40,54.299999,0,66.599998,69.0,66.0
20161224093000,470.0,455.899994,47.317073,40,55.099998,0,66.699997,69.0,66.0
20161224094500,470.0,460.600006,47.804879,40,55.099998,0,66.699997,69.0,66.0
20161224100000,470.0,455.899994,47.317073,40,54.299999,0,66.699997,69.0,66.0
20161224101500,470.0,460.600006,47.804879,40,54.299999,0,66.800003,69.0,66.0
20161224103000,470.0,477.049988,49.512194,40,54.299999,0,66.800003,69.0,66.0
20161224104500,470.0,453.549988,47.073169,40,54.299999,0,66.800003,69.0,66.0
20161224110000,470.0,453.549988,47.073169,40,54.299999,0,66.800003,69.0,66.0
20161224111500,470.0,467.649994,48.536585,40,54.299999,0,66.800003,69.0,66.0
20161224113000,470.0,467.649994,48.536585,40,54.299999,0,66.800003,69.0,66.0
20161224114500,470.0,472.350006,49.024391,40,54.299999,0,66.800003,69.0,66.0
20161224120000,470.0,472.350006,49.024391,40,54.299999,0,66.900002,69.0,66.0
20161224121500,470.0,491.149994,50.975609,40,54.299999,0,66.900002,69.0,66.0
20161224123000,470.0,491.149994,50.975609,40,54.299999,0,66.900002,69.0,66.0
20161224124500,470.0,491.149994,50.975609,40,54.299999,0,67.0,69.0,66.0
20161224130000,470.0,481.75,50.0,40,54.299999,0,67.0,69.0,66.0
20161224131500,470.0,495.850006,51.463415,40,54.299999,0,67.0,69.0,66.0
20161224133000,470.0,495.850006,51.463415,40,54.299999,0,67.099998,69.0,66.0
20161224134500,470.0,481.75,50.0,40,54.299999,0,67.099998,69.0,66.0
20161224140000,470.0,481.75,50.0,40,54.299999,0,67.099998,69.0,66.0
20161224141500,470.0,495.850006,51.463415,40,54.299999,0,67.099998,69.0,66.0
20161224143000,470.0,481.75,50.0,40,54.299999,0,67.199997,69.0,66.0
20161224144500,470.0,495.850006,51.463415,40,54.299999,0,67.199997,69.0,66.0
20161224150000,470.0,495.850006,51.463415,40,53.5,0,67.199997,69.0,66.0
20161224151500,470.0,484.100006,50.243903,40,54.299999,0,67.199997,69.0,66.0
20161224153000,470.0,484.100006,50.243903,40,54.299999,0,67.199997,69.0,66.0
20161224154500,470.0,491.149994,50.975609,40,54.299999,0,67.300003,69.0,66.0
20161224160000,470.0,491.149994,50.975609,40,54.299999,0,67.300003,69.0,66.0
20161224161500,470.0,484.100006,50.243903,40,54.299999,0,67.300003,69.0,66.0
20161224163000,470.0,491.149994,50.975609,40,54.299999,0,67.400002,69.0,66.0
20161224164500,470.0,484.100006,50.243903,40,54.299999,0,67.400002,69.0,66.0
20161224170000,470.0,491.149994,50.975609,40,54.299999,0,67.400002,69.0,66.0
20161224171500,470.0,477.049988,49.512194,40,54.299999,0,67.400002,69.0,66.0
20161224173000,470.0,502.899994,52.195121,40,54.299999,0,67.400002,69.0,66.0
20161224174500,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224180000,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224181500,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224183000,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224184500,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224190000,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224191500,470.0,481.75,50.0,39,54.299999,0,67.400002,69.0,66.0
20161224193000,470.0,481.75,50.0,39,54.299999,0,67.300003,69.0,66.0
20161224194500,470.0,481.75,50.0,39,54.299999,0,67.300003,69.0,66.0
20161224200000,470.0,495.850006,51.463415,39,54.299999,0,67.300003,69.0,66.0
20161224201500,470.0,481.75,50.0,39,54.299999,0,67.300003,69.0,66.0
20161224203000,470.0,472.350006,49.024391,39,54.299999,0,67.400002,69.0,66.0
20161224204500,470.0,484.100006,50.243903,39,54.299999,0,67.400002,69.0,66.0
20161224210000,470.0,472.350006,49.024391,39,54.299999,0,67.400002,69.0,66.0
20161224211500,470.0,495.850006,51.463415,39,54.299999,0,67.300003,69.0,66.0
20161224213000,470.0,477.049988,49.512194,39,54.299999,0,67.300003,69.0,66.0
20161224214500,470.0,484.100006,50.243903,39,54.299999,0,67.300003,69.0,66.0
20161224220000,470.0,472.350006,49.024391,39,54.299999,0,67.199997,69.0,66.0
20161224221500,470.0,460.600006,47.804879,39,54.299999,0,67.199997,69.0,66.0
20161224223000,470.0,472.350006,49.024391,39,54.299999,0,67.199997,69.0,66.0
20161224224500,470.0,472.350006,49.024391,39,54.299999,0,67.199997,69.0,66.0
20161224230000,470.0,460.600006,47.804879,39,54.299999,0,67.199997,69.0,66.0
20161224231500,470.0,472.350006,49.024391,39,54.299999,0,67.199997,69.0,66.0
20161224233000,470.0,455.899994,47.317073,39,54.299999,0,67.199997,69.0,66.0
20161224234500,470.0,472.350006,49.024391,39,54.299999,0,67.199997,69.0,66.0
20161225000000,470.0,460.600006,47.804879,39,54.299999,0,67.300003,69.0,66.0
20161225001500,470.0,460.600006,47.804879,39,54.299999,0,67.300003,69.0,66.0
20161225003000,470.0,453.549988,47.073169,39,54.299999,0,67.400002,69.0,66.0
20161225004500,470.0,472.350006,49.024391,39,54.299999,0,67.400002,69.0,66.0
20161225010000,470.0,448.850006,46.585366,39,54.299999,0,67.400002,69.0,66.0
20161225011500,470.0,453.549988,47.073169,39,54.299999,0,67.400002,69.0,66.0
20161225013000,470.0,467.649994,48.536585,39,54.299999,0,67.400002,69.0,66.0
20161225014500,470.0,455.899994,47.317073,39,54.299999,0,67.400002,69.0,66.0
20161225020000,470.0,444.149994,46.09756,39,54.299999,0,67.400002,69.0,66.0
20161225021500,470.0,455.899994,47.317073,39,54.299999,0,67.400002,69.0,66.0
20161225023000,470.0,455.899994,47.317073,39,55.099998,0,67.400002,69.0,66.0
20161225024500,470.0,455.899994,47.317073,39,55.099998,0,67.400002,69.0,66.0
20161225030000,470.0,467.649994,48.536585,39,55.099998,0,67.400002,69.0,66.0
20161225031500,470.0,455.899994,47.317073,39,55.099998,0,67.5,69.0,66.0
20161225033000,470.0,455.899994,47.317073,39,55.099998,0,67.5,69.0,66.0
20161225034500,470.0,448.850006,46.585366,39,55.099998,0,67.5,69.0,66.0
20161225040000,470.0,453.549988,47.073169,39,55.099998,0,67.5,69.0,66.0
20161225041500,470.0,453.549988,47.073169,39,55.099998,0,67.5,69.0,66.0
20161225043000,470.0,460.600006,47.804879,39,55.099998,0,67.5,69.0,66.0
20161225044500,470.0,453.549988,47.073169,39,55.099998,0,67.599998,69.0,66.0
20161225050000,470.0,453.549988,47.073169,39,55.099998,0,67.599998,69.0,66.0
20161225051500,470.0,453.549988,47.073169,39,55.099998,0,67.599998,69.0,66.0
20161225053000,470.0,453.549988,47.073169,39,55.099998,0,67.599998,69.0,66.0
20161225054500,470.0,444.149994,46.09756,39,55.099998,0,67.599998,69.0,66.0
20161225060000,470.0,460.600006,47.804879,39,55.099998,0,67.599998,69.0,66.0
20161225061500,470.0,455.899994,47.317073,39,55.099998,0,67.599998,69.0,66.0
20161225063000,470.0,455.899994,47.317073,39,54.299999,0,67.599998,69.0,66.0
20161225064500,470.0,455.899994,47.317073,39,54.299999,0,67.599998,69.0,66.0
20161225070000,470.0,448.850006,46.585366,39,54.299999,0,67.5,69.0,66.0
20161225071500,470.0,467.649994,48.536585,40,54.299999,0,67.400002,69.0,66.0
20161225073000,470.0,467.649994,48.536585,40,54.299999,0,67.400002,69.0,66.0
20161225074500,470.0,472.350006,49.024391,40,54.299999,0,67.400002,69.0,66.0
20161225080000,470.0,472.350006,49.024391,40,54.299999,0,67.400002,69.0,66.0
20161225081500,470.0,455.899994,47.317073,40,54.299999,0,67.400002,69.0,66.0
20161225083000,470.0,455.899994,47.317073,40,54.299999,0,67.400002,69.0,66.0
20161225084500,470.0,460.600006,47.804879,40,54.299999,0,67.400002,69.0,66.0
20161225090000,470.0,467.649994,48.536585,40,54.299999,0,67.400002,69.0,66.0
20161225091500,470.0,467.649994,48.536585,40,54.299999,0,67.400002,69.0,66.0
20161225093000,470.0,455.899994,47.317073,40,54.299999,0,67.400002,69.0,66.0
20161225094500,470.0,472.350006,49.024391,40,54.299999,0,67.5,69.0,66.0
20161225100000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225101500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225103000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225104500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225110000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225111500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225113000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225114500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225120000,470.0,472.350006,49.024391,40,54.299999,0,67.699997,69.0,66.0
20161225121500,470.0,472.350006,49.024391,40,54.299999,0,67.699997,69.0,66.0
20161225123000,470.0,472.350006,49.024391,40,54.299999,0,67.800003,69.0,66.0
20161225124500,470.0,472.350006,49.024391,40,54.299999,0,67.800003,69.0,66.0
20161225130000,470.0,481.75,50.0,40,54.299999,0,67.900002,69.0,66.0
20161225131500,470.0,481.75,50.0,40,54.299999,0,67.900002,69.0,66.0
20161225133000,470.0,460.600006,47.804879,40,54.299999,0,68.0,69.0,66.0
20161225134500,470.0,467.649994,48.536585,40,54.299999,0,68.099998,69.0,66.0
20161225140000,470.0,467.649994,48.536585,40,54.299999,0,68.099998,69.0,66.0
20161225141500,470.0,477.049988,49.512194,40,54.299999,0,68.199997,69.0,66.0
20161225143000,470.0,467.649994,48.536585,40,54.299999,0,68.199997,69.0,66.0
20161225144500,470.0,472.350006,49.024391,40,54.299999,0,68.199997,69.0,66.0
20161225150000,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225151500,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225153000,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225154500,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225160000,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225161500,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225163000,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225164500,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225170000,470.0,491.149994,50.975609,40,54.299999,0,68.199997,69.0,66.0
20161225171500,470.0,472.350006,49.024391,40,54.299999,0,68.300003,69.0,66.0
20161225173000,470.0,481.75,50.0,40,54.299999,0,68.300003,69.0,66.0
20161225174500,470.0,472.350006,49.024391,40,54.299999,0,68.300003,69.0,66.0
20161225180000,470.0,472.350006,49.024391,40,54.299999,0,68.199997,69.0,66.0
20161225181500,470.0,472.350006,49.024391,40,54.299999,0,68.199997,69.0,66.0
20161225183000,470.0,484.100006,50.243903,40,54.299999,0,68.099998,69.0,66.0
20161225184500,470.0,484.100006,50.243903,40,54.299999,0,68.099998,69.0,66.0
20161225190000,470.0,491.149994,50.975609,40,54.299999,0,67.900002,69.0,66.0
20161225191500,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161225193000,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161225194500,470.0,477.049988,49.512194,40,54.299999,0,67.800003,69.0,66.0
20161225200000,470.0,484.100006,50.243903,40,54.299999,0,67.800003,69.0,66.0
20161225201500,470.0,484.100006,50.243903,40,54.299999,0,67.800003,69.0,66.0
20161225203000,470.0,484.100006,50.243903,40,54.299999,0,67.800003,69.0,66.0
20161225204500,470.0,484.100006,50.243903,40,54.299999,0,67.699997,69.0,66.0
20161225210000,470.0,477.049988,49.512194,40,54.299999,0,67.699997,69.0,66.0
20161225211500,470.0,477.049988,49.512194,40,54.299999,0,67.699997,69.0,66.0
20161225213000,470.0,491.149994,50.975609,40,54.299999,0,67.599998,69.0,66.0
20161225214500,470.0,481.75,50.0,40,54.299999,0,67.599998,69.0,66.0
20161225220000,470.0,481.75,50.0,40,54.299999,0,67.599998,69.0,66.0
20161225221500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161225223000,470.0,460.600006,47.804879,40,54.299999,0,67.599998,69.0,66.0
20161225224500,470.0,495.850006,51.463415,40,54.299999,0,67.5,69.0,66.0
20161225230000,470.0,481.75,50.0,40,54.299999,0,67.5,69.0,66.0
20161225231500,470.0,467.649994,48.536585,40,54.299999,0,67.599998,69.0,66.0
20161225233000,470.0,484.100006,50.243903,40,54.299999,0,67.699997,69.0,66.0
20161225234500,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161226000000,470.0,477.049988,49.512194,40,54.299999,0,68.0,69.0,66.0
20161226001500,470.0,477.049988,49.512194,40,54.299999,0,68.099998,69.0,66.0
20161226003000,470.0,477.049988,49.512194,40,54.299999,0,68.099998,69.0,66.0
20161226004500,470.0,491.149994,50.975609,40,54.299999,0,68.099998,69.0,66.0
20161226010000,470.0,481.75,50.0,40,54.299999,0,68.0,69.0,66.0
20161226011500,470.0,467.649994,48.536585,40,54.299999,0,67.900002,69.0,66.0
20161226013000,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161226014500,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161226020000,470.0,477.049988,49.512194,40,54.299999,0,67.800003,69.0,66.0
20161226021500,470.0,477.049988,49.512194,40,54.299999,0,67.800003,69.0,66.0
20161226023000,470.0,477.049988,49.512194,40,54.299999,0,67.800003,69.0,66.0
20161226024500,470.0,477.049988,49.512194,40,54.299999,0,67.699997,69.0,66.0
20161226030000,470.0,477.049988,49.512194,40,54.299999,0,67.699997,69.0,66.0
20161226031500,470.0,477.049988,49.512194,40,54.299999,0,67.800003,69.0,66.0
20161226033000,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161226034500,470.0,477.049988,49.512194,40,54.299999,0,68.0,69.0,66.0
20161226040000,470.0,491.149994,50.975609,40,54.299999,0,68.099998,69.0,66.0
20161226041500,470.0,477.049988,49.512194,40,54.299999,0,68.099998,69.0,66.0
20161226043000,470.0,477.049988,49.512194,40,54.299999,0,68.099998,69.0,66.0
20161226044500,470.0,477.049988,49.512194,40,54.299999,0,68.099998,69.0,66.0
20161226050000,470.0,477.049988,49.512194,40,54.299999,0,67.900002,69.0,66.0
20161226051500,470.0,467.649994,48.536585,40,54.299999,0,67.699997,69.0,66.0
20161226053000,470.0,467.649994,48.536585,40,54.299999,0,67.699997,69.0,66.0
20161226054500,470.0,472.350006,49.024391,40,54.299999,0,67.699997,69.0,66.0
20161226060000,470.0,472.350006,49.024391,40,54.299999,0,67.699997,69.0,66.0
20161226061500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226063000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226064500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226070000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226071500,470.0,481.75,50.0,40,54.299999,0,67.599998,69.0,66.0
20161226073000,470.0,481.75,50.0,40,54.299999,0,67.599998,69.0,66.0
20161226074500,470.0,467.649994,48.536585,40,54.299999,0,67.599998,69.0,66.0
20161226080000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226081500,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226083000,470.0,472.350006,49.024391,40,54.299999,0,67.599998,69.0,66.0
20161226084500,470.0,472.350006,49.024391,40,54.299999,0,67.800003,69.0,66.0
20161226090000,470.0,472.350006,49.024391,40,54.299999,0,67.800003,69.0,66.0
20161226091500,470.0,472.350006,49.024391,40,54.299999,0,67.699997,69.0,66.0
20161226093000,470.0,472.350006,49.024391,40,54.299999,0,67.900002,69.0,66.0
20161226094500,470.0,472.350006,49.024391,40,54.299999,0,68.0,69.0,66.0
20161226100000,470.0,472.350006,49.024391,40,54.299999,0,68.099998,69.0,66.0
20161226101500,470.0,472.350006,49.024391,40,54.299999,0,68.0,69.0,66.0
20161226103000,470.0,472.350006,49.024391,40,54.299999,0,67.900002,69.0,66.0
20161226104500,470.0,484.100006,50.243903,41,54.299999,0,67.900002,69.0,66.0
20161226110000,470.0,484.100006,50.243903,41,54.299999,0,67.900002,69.0,66.0
20161226111500,470.0,472.350006,49.024391,41,54.299999,0,67.900002,69.0,66.0
20161226113000,470.0,495.850006,51.463415,41,54.299999,0,67.900002,69.0,66.0
20161226114500,470.0,481.75,50.0,41,54.299999,0,67.900002,69.0,66.0
20161226120000,470.0,495.850006,51.463415,41,54.299999,0,67.900002,69.0,66.0
20161226121500,470.0,484.100006,50.243903,41,54.299999,0,68.0,69.0,66.0
20161226123000,470.0,484.100006,50.243903,41,54.299999,0,68.099998,69.0,66.0
20161226124500,470.0,491.149994,50.975609,41,54.299999,0,68.099998,69.0,66.0
20161226130000,470.0,491.149994,50.975609,41,54.299999,0,68.0,69.0,66.0
20161226131500,470.0,477.049988,49.512194,41,54.299999,0,68.099998,69.0,66.0
20161226133000,470.0,477.049988,49.512194,41,54.299999,0,68.099998,69.0,66.0
20161226134500,470.0,477.049988,49.512194,41,54.299999,0,68.099998,69.0,66.0
20161226140000,470.0,484.100006,50.243903,41,54.299999,0,68.099998,69.0,66.0
20161226141500,470.0,491.149994,50.975609,41,54.299999,0,68.099998,69.0,66.0
20161226143000,470.0,481.75,50.0,41,54.299999,0,68.199997,69.0,66.0
20161226144500,470.0,472.350006,49.024391,41,54.299999,0,68.099998,69.0,66.0
20161226150000,470.0,495.850006,51.463415,41,54.299999,0,68.099998,69.0,66.0
20161226151500,470.0,481.75,50.0,41,54.299999,0,68.099998,69.0,66.0
20161226153000,470.0,491.149994,50.975609,41,53.5,0,68.099998,69.0,66.0
20161226154500,470.0,484.100006,50.243903,41,54.099998,0,68.099998,69.0,66.0
20161226160000,470.0,495.850006,51.463415,41,54.099998,0,68.099998,69.0,66.0
20161226161500,470.0,481.75,50.0,41,54.099998,0,68.099998,69.0,66.0
20161226163000,470.0,481.75,50.0,41,54.099998,0,68.099998,69.0,66.0
20161226164500,470.0,481.75,50.0,41,54.099998,0,68.099998,69.0,66.0
20161226170000,470.0,481.75,50.0,41,54.099998,0,68.099998,69.0,66.0
20161226171500,470.0,500.549988,51.951218,41,54.099998,0,68.0,69.0,66.0
20161226173000,470.0,500.549988,51.951218,40,54.099998,0,68.0,69.0,66.0
20161226174500,470.0,472.350006,49.024391,40,54.099998,0,68.0,69.0,66.0
20161226180000,470.0,472.350006,49.024391,40,56.599998,0,68.0,69.0,66.0
20161226181500,470.0,495.850006,51.463415,40,54.299999,0,68.099998,69.0,66.0
20161226183000,470.0,481.75,50.0,40,53.599998,0,68.0,69.0,66.0
20161226184500,470.0,491.149994,50.975609,40,54.299999,0,67.900002,69.0,66.0
20161226190000,470.0,472.350006,49.024391,40,54.299999,0,67.900002,69.0,66.0
20161226191500,470.0,491.149994,50.975609,40,54.299999,0,67.900002,69.0,66.0
20161226193000,470.0,467.649994,48.536585,40,54.299999,0,67.900002,69.0,66.0
20161226194500,470.0,484.100006,50.243903,40,54.299999,0,67.800003,69.0,66.0
20161226200000,470.0,472.350006,49.024391,40,54.299999,0,67.800003,69.0,66.0
20161226201500,470.0,491.149994,50.975609,40,54.299999,0,67.800003,69.0,66.0
20161226203000,470.0,484.100006,50.243903,40,54.299999,0,67.699997,69.0,66.0
20161226204500,470.0,477.049988,49.512194,40,54.299999,0,67.699997,69.0,66.0
20161226210000,470.0,484.100006,50.243903,40,54.299999,0,67.699997,69.0,66.0
20161226211500,470.0,484.100006,50.243903,40,54.299999,0,67.699997,69.0,66.0
20161226213000,470.0,491.149994,50.975609,40,54.299999,0,67.599998,69.0,66.0
20161226214500,470.0,484.100006,50.243903,40,54.299999,0,67.599998,69.0,66.0
