PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226220000,470.0,467.649994,48.536585,40,54.299999,0,67.599998,69.0,66.0
20161226221500,470.0,477.049988,49.512194,40,54.299999,0,67.5,69.0,66.0
20161226223000,470.0,484.100006,50.243903,40,54.299999,0,67.5,69.0,66.0
20161226224500,470.0,484.100006,50.243903,40,54.299999,0,67.5,69.0,66.0
20161226230000,470.0,484.100006,50.243903,40,54.299999,0,67.400002,69.0,66.0
20161226231500,470.0,495.850006,51.463415,40,54.299999,0,67.400002,69.0,66.0
20161226233000,470.0,472.350006,49.024391,40,54.299999,0,67.400002,69.0,66.0
20161226234500,470.0,491.149994,50.975609,40,54.299999,0,67.400002,69.0,66.0
20161227000000,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227001500,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227003000,470.0,472.350006,49.024391,40,54.299999,0,67.5,69.0,66.0
20161227004500,470.0,460.600006,47.804879,40,54.299999,0,67.400002,69.0,66.0
20161227010000,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227011500,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227013000,470.0,472.350006,49.024391,40,54.299999,0,67.400002,69.0,66.0
20161227014500,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227020000,470.0,481.75,50.0,40,54.299999,0,67.400002,69.0,66.0
20161227021500,470.0,491.149994,50.975609,40,54.299999,0,67.400002,69.0,66.0
20161227023000,470.0,477.049988,49.512194,40,54.299999,0,67.400002,69.0,66.0
20161227024500,470.0,484.100006,50.243903,40,54.299999,0,67.400002,69.0,66.0
20161227030000,470.0,477.049988,49.512194,40,54.299999,0,67.400002,69.0,66.0
20161227031500,470.0,477.049988,49.512194,40,54.299999,0,67.400002,69.0,66.0
20161227033000,470.0,484.100006,50.243903,40,54.299999,0,67.400002,69.0,66.0
20161227034500,470.0,477.049988,49.512194,40,54.299999,0,67.400002,69.0,66.0
20161227040000,470.0,477.049988,49.512194,40,54.299999,0,67.300003,69.0,66.0
20161227041500,470.0,477.049988,49.512194,40,54.299999,0,67.300003,69.0,66.0
20161227043000,470.0,484.100006,50.243903,40,54.299999,0,67.300003,69.0,66.0
20161227044500,470.0,484.100006,50.243903,40,54.299999,0,67.300003,69.0,66.0
20161227050000,470.0,484.100006,50.243903,40,54.299999,0,67.300003,69.0,66.0
20161227051500,470.0,484.100006,50.243903,40,54.299999,0,67.300003,69.0,66.0
20161227053000,470.0,472.350006,49.024391,40,54.299999,0,67.199997,69.0,66.0
20161227054500,470.0,472.350006,49.024391,40,54.299999,0,67.199997,69.0,66.0
20161227060000,470.0,500.549988,51.951218,40,54.299999,0,67.199997,69.0,66.0
20161227061500,470.0,460.600006,47.804879,39,54.299999,0,67.199997,69.0,66.0
20161227063000,470.0,481.75,50.0,39,54.299999,0,67.199997,69.0,66.0
20161227064500,470.0,481.75,50.0,39,54.299999,0,67.199997,69.0,66.0
20161227070000,470.0,467.649994,48.536585,39,53.5,0,67.099998,69.0,66.0
20161227071500,470.0,481.75,50.0,39,53.5,0,67.0,69.0,66.0
20161227073000,470.0,481.75,50.0,39,53.5,0,66.900002,69.0,66.0
20161227074500,470.0,481.75,50.0,39,53.5,0,66.800003,69.0,66.0
20161227080000,470.0,481.75,50.0,39,53.5,0,66.800003,69.0,66.0
20161227081500,470.0,467.649994,48.536585,39,53.5,0,66.800003,69.0,66.0
20161227083000,470.0,484.100006,50.243903,39,53.5,0,66.800003,69.0,66.0
20161227084500,470.0,472.350006,49.024391,39,53.5,0,66.800003,69.0,66.0
20161227090000,470.0,472.350006,49.024391,39,53.5,0,66.800003,69.0,66.0
20161227091500,470.0,484.100006,50.243903,39,53.5,0,66.900002,69.0,66.0
20161227093000,470.0,460.600006,47.804879,39,53.5,0,66.800003,69.0,66.0
20161227094500,470.0,477.049988,49.512194,39,53.5,0,66.800003,69.0,66.0
20161227100000,470.0,477.049988,49.512194,39,53.5,0,66.800003,69.0,66.0
20161227101500,470.0,477.049988,49.512194,39,53.5,0,66.800003,69.0,66.0
20161227103000,470.0,477.049988,49.512194,39,53.5,0,66.900002,69.0,66.0
20161227104500,470.0,477.049988,49.512194,39,53.5,0,66.900002,69.0,66.0
20161227110000,470.0,477.049988,49.512194,39,53.5,0,67.0,69.0,66.0
20161227111500,470.0,467.649994,48.536585,39,53.5,0,67.099998,69.0,66.0
20161227113000,470.0,481.75,50.0,39,54.700001,0,67.199997,69.0,66.0
20161227114500,470.0,467.649994,48.536585,39,53.900002,0,67.199997,69.0,66.0
20161227120000,470.0,484.100006,50.243903,39,53.900002,0,67.199997,69.0,66.0
20161227121500,470.0,477.049988,49.512194,39,53.900002,0,67.199997,69.0,66.0
20161227123000,470.0,477.049988,49.512194,39,53.900002,0,67.199997,69.0,66.0
20161227124500,470.0,467.649994,48.536585,39,53.900002,0,67.300003,69.0,66.0
20161227130000,470.0,472.350006,49.024391,39,53.900002,0,67.400002,69.0,66.0
20161227131500,470.0,472.350006,49.024391,39,53.900002,0,67.599998,69.0,66.0
20161227133000,470.0,472.350006,49.024391,39,53.900002,0,67.599998,69.0,66.0
20161227134500,470.0,472.350006,49.024391,39,53.900002,0,67.599998,69.0,66.0
20161227140000,470.0,472.350006,49.024391,39,53.900002,0,67.699997,69.0,66.0
20161227141500,470.0,472.350006,49.024391,39,53.900002,0,67.699997,69.0,66.0
20161227143000,470.0,472.350006,49.024391,39,53.900002,0,67.800003,69.0,66.0
20161227144500,470.0,481.75,50.0,39,53.900002,0,67.900002,69.0,66.0
20161227150000,470.0,467.649994,48.536585,39,53.900002,0,67.900002,69.0,66.0
20161227151500,470.0,472.350006,49.024391,39,53.900002,0,68.0,69.0,66.0
20161227153000,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227154500,470.0,460.600006,47.804879,39,53.900002,0,68.099998,69.0,66.0
20161227160000,470.0,460.600006,47.804879,39,53.900002,0,68.099998,69.0,66.0
20161227161500,470.0,481.75,50.0,39,53.900002,0,68.099998,69.0,66.0
20161227163000,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227164500,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227170000,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227171500,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227173000,470.0,472.350006,49.024391,39,53.900002,0,68.0,69.0,66.0
20161227174500,470.0,481.75,50.0,39,53.200001,0,67.900002,69.0,66.0
20161227180000,470.0,481.75,50.0,39,53.200001,0,67.900002,69.0,66.0
20161227181500,470.0,472.350006,49.024391,39,53.200001,0,68.0,69.0,66.0
20161227183000,470.0,472.350006,49.024391,39,53.200001,0,68.099998,69.0,66.0
20161227184500,470.0,481.75,50.0,39,53.200001,0,68.099998,69.0,66.0
20161227190000,470.0,472.350006,49.024391,39,52.299999,0,68.099998,69.0,66.0
20161227191500,470.0,472.350006,49.024391,39,53.900002,0,68.099998,69.0,66.0
20161227193000,470.0,472.350006,49.024391,39,53.900002,0,68.0,69.0,66.0
20161227194500,470.0,481.75,50.0,39,53.099998,0,67.900002,69.0,66.0
20161227200000,470.0,467.649994,48.536585,39,53.099998,0,67.800003,69.0,66.0
20161227201500,470.0,477.049988,49.512194,39,54.299999,0,67.900002,69.0,66.0
20161227203000,470.0,477.049988,49.512194,39,54.299999,0,67.900002,69.0,66.0
20161227204500,470.0,467.649994,48.536585,39,54.299999,0,67.900002,69.0,66.0
20161227210000,470.0,472.350006,49.024391,39,56.299999,0,67.900002,69.0,66.0
20161227211500,470.0,712.049988,73.902438,48,54.299999,0,68.099998,68.0,62.5
20161227213000,470.0,712.049988,73.902438,48,54.299999,0,67.900002,68.0,62.5
20161227214500,470.0,712.049988,73.902438,48,53.599998,0,67.900002,68.0,62.5
20161227220000,470.0,712.049988,73.902438,48,54.700001,0,67.800003,68.0,62.5
20161227221500,470.0,712.049988,73.902438,48,54.700001,0,67.699997,68.0,62.5
20161227223000,470.0,643.900024,66.829271,45,53.5,0,67.599998,68.0,62.5
20161227224500,470.0,571.049988,59.268291,42,53.5,0,67.5,68.0,61.299999
20161227230000,470.0,472.350006,49.024391,40,54.700001,0,67.400002,68.0,61.299999
20161227231500,470.0,484.100006,50.243903,40,54.700001,0,67.400002,68.0,61.299999
20161227233000,470.0,491.149994,50.975609,40,53.099998,0,67.400002,68.0,61.299999
20161227234500,470.0,472.350006,49.024391,40,54.700001,0,67.5,68.0,61.299999
20161228000000,470.0,484.100006,50.243903,40,54.700001,0,67.599998,68.0,61.299999
20161228001500,470.0,477.049988,49.512194,40,53.900002,0,67.599998,68.0,61.299999
20161228003000,470.0,484.100006,50.243903,40,53.900002,0,67.599998,68.0,61.299999
20161228004500,470.0,484.100006,50.243903,40,54.700001,0,67.599998,68.0,61.299999
20161228010000,470.0,484.100006,50.243903,40,54.700001,0,67.599998,68.0,61.299999
20161228011500,470.0,502.899994,52.195121,41,54.700001,0,67.699997,68.0,61.299999
20161228013000,470.0,502.899994,52.195121,41,53.5,0,67.800003,68.0,61.299999
20161228014500,470.0,502.899994,52.195121,41,53.5,0,67.800003,68.0,61.299999
20161228020000,470.0,495.850006,51.463415,41,53.5,0,67.699997,68.0,61.299999
20161228021500,470.0,502.899994,52.195121,41,53.5,0,67.699997,68.0,61.299999
20161228023000,470.0,502.899994,52.195121,41,53.5,0,67.599998,68.0,61.299999
20161228024500,470.0,491.149994,50.975609,41,53.5,0,67.5,68.0,61.299999
20161228030000,470.0,491.149994,50.975609,41,53.5,0,67.400002,68.0,61.299999
20161228031500,470.0,491.149994,50.975609,41,53.5,0,67.400002,68.0,61.299999
20161228033000,470.0,481.75,50.0,40,53.5,0,67.400002,68.0,61.299999
20161228034500,470.0,481.75,50.0,40,53.5,0,67.400002,68.0,61.299999
20161228040000,470.0,472.350006,49.024391,40,52.700001,0,67.400002,68.0,61.299999
20161228041500,470.0,472.350006,49.024391,40,52.700001,0,67.300003,68.0,61.299999
20161228043000,470.0,472.350006,49.024391,40,54.700001,0,67.199997,68.0,61.299999
20161228044500,470.0,484.100006,50.243903,40,54.700001,0,67.300003,68.0,61.299999
20161228050000,470.0,484.100006,50.243903,40,54.700001,0,67.300003,68.0,61.299999
20161228051500,470.0,484.100006,50.243903,40,54.700001,0,67.400002,68.0,61.299999
20161228053000,470.0,484.100006,50.243903,40,53.599998,0,67.400002,68.0,61.299999
20161228054500,470.0,484.100006,50.243903,40,53.599998,0,67.300003,68.0,61.299999
20161228060000,470.0,484.100006,50.243903,40,52.700001,0,67.199997,68.0,61.299999
20161228061500,470.0,491.149994,50.975609,40,52.700001,0,67.199997,68.0,61.299999
20161228063000,470.0,484.100006,50.243903,40,54.299999,0,67.199997,68.0,61.299999
20161228064500,470.0,467.649994,48.536585,40,54.299999,0,67.199997,68.0,61.299999
20161228070000,470.0,495.850006,51.463415,40,54.299999,0,67.199997,68.0,61.299999
20161228071500,470.0,502.899994,52.195121,40,53.5,0,67.0,68.0,61.299999
20161228073000,470.0,481.75,50.0,40,53.5,0,66.900002,68.0,61.299999
20161228074500,470.0,500.549988,51.951218,40,54.700001,0,66.900002,68.0,61.299999
20161228080000,470.0,481.75,50.0,40,54.099998,0,66.900002,68.0,61.299999
20161228081500,470.0,491.149994,50.975609,40,53.099998,0,66.699997,68.0,61.299999
20161228083000,470.0,491.149994,50.975609,40,54.299999,0,66.900002,68.0,61.299999
20161228084500,470.0,491.149994,50.975609,40,54.299999,0,67.099998,68.0,61.299999
20161228090000,470.0,484.100006,50.243903,40,54.299999,0,67.0,68.0,61.299999
20161228091500,470.0,484.100006,50.243903,40,56.200001,0,66.900002,68.0,61.299999
20161228093000,470.0,495.850006,51.463415,40,54.700001,0,66.900002,68.0,61.299999
20161228094500,470.0,481.75,50.0,40,54.700001,0,66.900002,68.0,61.299999
20161228100000,470.0,481.75,50.0,40,53.900002,0,66.900002,68.0,61.299999
20161228101500,470.0,481.75,50.0,40,53.900002,0,66.800003,68.0,61.299999
20161228103000,470.0,481.75,50.0,40,53.900002,0,66.800003,68.0,61.299999
20161228104500,470.0,491.149994,50.975609,40,53.900002,0,66.800003,68.0,61.299999
20161228110000,470.0,484.100006,50.243903,40,53.900002,0,66.800003,68.0,61.299999
20161228111500,470.0,491.149994,50.975609,40,53.900002,0,66.699997,68.0,61.299999
20161228113000,470.0,491.149994,50.975609,40,53.900002,0,66.699997,68.0,61.299999
20161228114500,470.0,491.149994,50.975609,40,53.900002,0,66.699997,68.0,61.299999
20161228120000,470.0,491.149994,50.975609,40,53.900002,0,66.699997,68.0,61.299999
20161228121500,470.0,500.549988,51.951218,40,53.900002,0,66.699997,68.0,61.299999
20161228123000,470.0,500.549988,51.951218,40,53.900002,0,66.800003,68.0,61.299999
20161228124500,470.0,491.149994,50.975609,40,53.900002,0,66.800003,68.0,61.299999
20161228130000,470.0,491.149994,50.975609,40,53.900002,0,66.800003,68.0,61.299999
20161228131500,470.0,491.149994,50.975609,40,53.900002,0,66.900002,68.0,61.299999
20161228133000,470.0,491.149994,50.975609,40,53.900002,0,66.900002,68.0,61.299999
20161228134500,470.0,477.049988,49.512194,40,53.900002,0,67.0,68.0,61.299999
20161228140000,470.0,477.049988,49.512194,40,53.900002,0,67.0,68.0,61.299999
20161228141500,470.0,484.100006,50.243903,40,53.900002,0,67.099998,68.0,61.299999
20161228143000,470.0,467.649994,48.536585,40,53.900002,0,67.300003,68.0,61.299999
20161228144500,470.0,477.049988,49.512194,40,53.900002,0,67.599998,68.0,61.299999
20161228150000,470.0,484.100006,50.243903,40,53.900002,0,67.400002,68.900002,65.900002
20161228151500,470.0,467.649994,48.536585,40,53.900002,0,67.400002,68.900002,65.900002
20161228153000,470.0,477.049988,49.512194,40,53.900002,0,67.300003,68.900002,65.900002
20161228154500,470.0,467.649994,48.536585,40,53.900002,0,67.300003,68.900002,65.900002
20161228160000,470.0,472.350006,49.024391,40,53.900002,0,67.300003,68.900002,65.900002
20161228161500,470.0,481.75,50.0,40,53.900002,0,67.300003,68.900002,65.900002
20161228163000,470.0,481.75,50.0,40,53.900002,0,67.199997,68.900002,65.900002
20161228164500,470.0,481.75,50.0,40,53.900002,0,67.199997,68.900002,65.900002
20161228170000,470.0,500.549988,51.951218,40,53.900002,0,67.199997,68.900002,65.900002
20161228171500,470.0,491.149994,50.975609,40,53.900002,0,67.099998,68.900002,65.900002
20161228173000,470.0,484.100006,50.243903,39,53.900002,0,67.099998,68.900002,65.900002
20161228174500,470.0,484.100006,50.243903,39,53.900002,0,67.099998,68.900002,65.900002
20161228180000,470.0,491.149994,50.975609,39,53.900002,0,67.099998,68.900002,65.900002
20161228181500,470.0,472.350006,49.024391,39,53.900002,0,67.099998,68.900002,65.900002
20161228183000,470.0,481.75,50.0,39,53.900002,0,67.0,68.900002,65.900002
20161228184500,470.0,472.350006,49.024391,39,53.900002,0,67.099998,68.900002,65.900002
20161228190000,470.0,472.350006,49.024391,39,53.900002,0,67.099998,68.900002,65.900002
20161228191500,470.0,472.350006,49.024391,39,53.900002,0,67.199997,68.900002,65.900002
20161228193000,470.0,460.600006,47.804879,39,53.900002,0,67.199997,68.900002,65.900002
20161228194500,470.0,477.049988,49.512194,39,54.700001,0,67.199997,68.900002,65.900002
20161228200000,470.0,455.899994,47.317073,39,54.700001,0,67.300003,68.900002,65.900002
20161228201500,470.0,477.049988,49.512194,39,54.700001,0,67.300003,68.900002,65.900002
20161228203000,470.0,467.649994,48.536585,39,55.900002,0,67.300003,68.900002,65.900002
20161228204500,470.0,467.649994,48.536585,39,55.099998,0,67.300003,68.900002,65.900002
20161228210000,470.0,477.049988,49.512194,39,55.099998,0,67.300003,68.900002,65.900002
20161228211500,470.0,477.049988,49.512194,39,53.5,0,67.300003,68.900002,65.900002
20161228213000,470.0,477.049988,49.512194,39,53.5,0,67.199997,68.900002,65.900002
20161228214500,470.0,460.600006,47.804879,39,56.700001,0,67.199997,68.900002,65.900002
20161228220000,470.0,467.649994,48.536585,39,55.099998,0,67.199997,68.900002,65.900002
20161228221500,470.0,472.350006,49.024391,39,55.099998,0,67.199997,68.900002,65.900002
20161228223000,470.0,472.350006,49.024391,39,53.5,0,67.199997,68.900002,65.900002
20161228224500,470.0,460.600006,47.804879,39,53.5,0,67.199997,68.900002,65.900002
20161228230000,470.0,467.649994,48.536585,39,53.5,0,67.099998,68.900002,65.900002
20161228231500,470.0,477.049988,49.512194,39,53.5,0,67.099998,68.900002,65.900002
20161228233000,470.0,477.049988,49.512194,39,54.299999,0,67.0,68.900002,65.900002
20161228234500,470.0,467.649994,48.536585,39,53.5,0,67.099998,68.900002,65.900002
20161229000000,470.0,472.350006,49.024391,39,53.5,0,67.099998,68.900002,65.900002
20161229001500,470.0,472.350006,49.024391,39,53.5,0,67.0,68.900002,65.900002
20161229003000,470.0,453.549988,47.073169,39,55.200001,0,66.900002,68.900002,65.900002
20161229004500,470.0,467.649994,48.536585,39,55.200001,0,66.800003,68.900002,65.900002
20161229010000,470.0,472.350006,49.024391,39,55.200001,0,66.800003,68.900002,65.900002
20161229011500,470.0,472.350006,49.024391,39,53.5,0,66.699997,68.900002,65.900002
20161229013000,470.0,455.899994,47.317073,39,56.0,0,66.699997,68.900002,65.900002
20161229014500,470.0,467.649994,48.536585,39,54.5,0,66.800003,68.900002,65.900002
20161229020000,470.0,467.649994,48.536585,39,54.5,0,66.800003,68.900002,65.900002
20161229021500,470.0,472.350006,49.024391,39,54.5,0,66.900002,68.900002,65.900002
20161229023000,470.0,472.350006,49.024391,39,53.900002,0,66.900002,68.900002,65.900002
20161229024500,470.0,472.350006,49.024391,39,53.900002,0,66.800003,68.900002,65.900002
20161229030000,470.0,472.350006,49.024391,39,53.900002,0,66.800003,68.900002,65.900002
20161229031500,470.0,472.350006,49.024391,39,53.900002,0,66.800003,68.900002,65.900002
20161229033000,470.0,455.899994,47.317073,39,56.0,0,66.800003,68.900002,65.900002
20161229034500,470.0,472.350006,49.024391,39,54.299999,0,66.800003,68.900002,65.900002
20161229040000,470.0,472.350006,49.024391,39,54.299999,0,66.900002,68.900002,65.900002
20161229041500,470.0,472.350006,49.024391,39,53.5,0,66.900002,68.900002,65.900002
20161229043000,470.0,472.350006,49.024391,39,53.5,0,66.900002,68.900002,65.900002
20161229044500,470.0,472.350006,49.024391,39,54.200001,0,66.900002,68.900002,65.900002
20161229050000,470.0,448.850006,46.585366,39,54.200001,0,66.800003,68.900002,65.900002
20161229051500,470.0,472.350006,49.024391,39,55.900002,0,66.900002,68.900002,65.900002
20161229053000,470.0,460.600006,47.804879,39,54.700001,0,66.900002,68.900002,65.900002
20161229054500,470.0,467.649994,48.536585,39,54.700001,0,67.0,68.900002,65.900002
20161229060000,470.0,467.649994,48.536585,39,53.400002,0,67.099998,68.900002,65.900002
20161229061500,470.0,460.600006,47.804879,39,55.5,0,66.900002,68.900002,65.900002
20161229063000,470.0,455.899994,47.317073,39,54.700001,0,67.0,68.900002,65.900002
20161229064500,470.0,455.899994,47.317073,39,54.700001,0,66.900002,68.900002,65.900002
20161229070000,470.0,455.899994,47.317073,39,53.5,0,66.900002,68.900002,65.900002
20161229071500,470.0,444.149994,46.09756,39,54.299999,0,66.699997,68.900002,65.900002
20161229073000,470.0,448.850006,46.585366,39,54.299999,0,66.699997,68.900002,65.900002
20161229074500,470.0,453.549988,47.073169,39,53.400002,0,66.699997,68.900002,65.900002
20161229080000,470.0,444.149994,46.09756,39,53.400002,0,66.599998,68.900002,65.900002
20161229081500,470.0,448.850006,46.585366,39,54.700001,0,66.699997,68.900002,65.900002
20161229083000,470.0,448.850006,46.585366,39,54.700001,0,66.599998,68.900002,65.900002
20161229084500,470.0,453.549988,47.073169,39,53.5,0,66.699997,68.900002,65.900002
20161229090000,470.0,453.549988,47.073169,39,51.799999,0,66.5,68.900002,65.900002
20161229091500,470.0,467.649994,48.536585,39,54.700001,0,66.5,68.900002,65.900002
20161229093000,470.0,484.100006,50.243903,39,52.299999,0,66.400002,68.900002,65.900002
20161229094500,470.0,484.100006,50.243903,39,52.299999,0,66.300003,68.900002,65.900002
20161229100000,470.0,491.149994,50.975609,39,51.099998,0,66.199997,68.900002,65.900002
20161229101500,470.0,467.649994,48.536585,39,50.299999,0,66.0,68.900002,65.900002
20161229103000,470.0,477.049988,49.512194,39,50.299999,0,65.800003,68.900002,65.900002
20161229104500,470.0,484.100006,50.243903,39,49.5,0,65.699997,68.900002,65.900002
20161229110000,470.0,491.149994,50.975609,39,49.5,100,65.599998,68.900002,65.900002
20161229111500,470.0,491.149994,50.975609,39,48.299999,100,65.5,68.900002,65.900002
20161229113000,470.0,491.149994,50.975609,39,48.299999,100,65.300003,68.900002,65.900002
20161229114500,470.0,491.149994,50.975609,39,48.299999,100,65.199997,68.900002,65.900002
20161229120000,470.0,481.75,50.0,39,52.700001,100,65.199997,68.900002,65.900002
20161229121500,470.0,481.75,50.0,39,53.900002,100,65.5,68.900002,65.900002
20161229123000,470.0,481.75,50.0,39,53.900002,100,65.599998,68.900002,65.900002
20161229124500,470.0,481.75,50.0,39,55.900002,100,65.599998,68.900002,65.900002
20161229130000,470.0,495.850006,51.463415,39,54.299999,100,65.599998,68.900002,65.900002
20161229131500,470.0,495.850006,51.463415,39,54.299999,100,65.599998,68.900002,65.900002
20161229133000,470.0,481.75,50.0,39,56.700001,100,65.599998,68.900002,65.900002
20161229134500,470.0,491.149994,50.975609,39,77.599998,100,66.5,75.300003,72.300003
20161229140000,470.0,484.100006,50.243903,39,77.599998,100,67.699997,75.300003,72.300003
20161229141500,470.0,477.049988,49.512194,39,76.300003,100,68.599998,75.300003,72.300003
20161229143000,470.0,477.049988,49.512194,39,77.300003,100,69.199997,75.400002,72.400002
20161229144500,470.0,477.049988,49.512194,39,75.5,100,69.699997,75.400002,72.400002
20161229150000,470.0,477.049988,49.512194,39,81.5,100,70.099998,75.400002,72.400002
20161229151500,470.0,484.100006,50.243903,39,72.900002,100,70.300003,75.400002,72.400002
20161229153000,470.0,495.850006,51.463415,39,89.300003,100,70.300003,75.400002,72.400002
20161229154500,470.0,477.049988,49.512194,39,73.400002,100,70.5,75.400002,72.400002
20161229160000,470.0,484.100006,50.243903,39,89.400002,100,70.400002,78.300003,75.300003
20161229161500,470.0,484.100006,50.243903,39,79.099998,100,70.5,78.400002,75.400002
20161229163000,470.0,477.049988,49.512194,39,77.900002,100,70.699997,78.300003,75.300003
20161229164500,470.0,477.049988,49.512194,39,73.800003,100,70.699997,78.300003,75.300003
20161229170000,470.0,484.100006,50.243903,39,80.400002,100,70.699997,78.300003,75.300003
20161229171500,470.0,477.049988,49.512194,39,71.599998,100,70.699997,78.400002,75.400002
20161229173000,470.0,477.049988,49.512194,39,83.5,100,70.699997,78.300003,75.300003
20161229174500,470.0,484.100006,50.243903,39,72.0,100,70.699997,78.400002,75.400002
20161229180000,470.0,484.100006,50.243903,39,86.199997,100,70.699997,78.400002,75.400002
20161229181500,470.0,484.100006,50.243903,39,72.400002,100,70.699997,78.300003,75.300003
20161229183000,470.0,495.850006,51.463415,39,85.5,100,70.699997,78.300003,75.300003
20161229184500,470.0,481.75,50.0,39,72.0,100,70.699997,78.400002,75.400002
20161229190000,470.0,481.75,50.0,39,89.400002,100,69.400002,78.300003,75.300003
20161229191500,470.0,491.149994,50.975609,39,71.599998,100,68.599998,76.099998,73.099998
20161229193000,470.0,481.75,50.0,39,88.199997,100,68.099998,76.099998,73.099998
20161229194500,470.0,491.149994,50.975609,39,71.599998,100,67.699997,76.099998,73.099998
20161229200000,470.0,491.149994,50.975609,39,88.199997,100,67.300003,76.099998,73.099998
20161229201500,470.0,481.75,50.0,39,71.599998,100,66.900002,76.099998,73.099998
20161229203000,470.0,481.75,50.0,39,89.5,100,66.599998,76.099998,73.099998
20161229204500,470.0,491.149994,50.975609,39,71.599998,100,66.400002,76.099998,73.099998
20161229210000,470.0,484.100006,50.243903,39,87.099998,100,66.300003,76.099998,73.099998
20161229211500,470.0,484.100006,50.243903,39,71.800003,100,66.199997,76.099998,73.099998
20161229213000,470.0,484.100006,50.243903,39,85.400002,100,66.0,76.099998,73.099998
20161229214500,470.0,500.549988,51.951218,39,70.599998,100,65.800003,76.099998,73.099998
20161229220000,470.0,500.549988,51.951218,39,89.800003,100,65.699997,76.099998,73.099998
20161229221500,470.0,481.75,50.0,39,74.199997,100,65.5,76.099998,73.099998
20161229223000,470.0,502.899994,52.195121,39,72.0,100,65.5,76.099998,73.099998
20161229224500,470.0,502.899994,52.195121,39,86.599998,100,65.400002,76.099998,73.099998
20161229230000,470.0,481.75,50.0,39,79.900002,100,65.400002,76.099998,73.099998
20161229231500,470.0,495.850006,51.463415,39,70.599998,100,65.300003,76.099998,73.099998
20161229233000,470.0,495.850006,51.463415,39,82.900002,100,65.300003,76.099998,73.099998
20161229234500,470.0,495.850006,51.463415,39,77.599998,100,65.199997,76.099998,73.099998
20161230000000,470.0,484.100006,50.243903,39,71.099998,100,65.099998,76.099998,73.099998
20161230001500,470.0,460.600006,47.804879,39,87.099998,100,65.0,76.099998,73.099998
20161230003000,470.0,472.350006,49.024391,39,77.099998,100,64.900002,76.099998,73.099998
20161230004500,470.0,472.350006,49.024391,39,71.599998,100,64.800003,76.099998,73.099998
20161230010000,470.0,491.149994,50.975609,39,84.699997,100,64.800003,76.099998,73.099998
20161230011500,470.0,481.75,50.0,39,79.400002,100,64.699997,76.099998,73.099998
20161230013000,470.0,491.149994,50.975609,39,71.099998,100,64.599998,76.099998,73.099998
20161230014500,470.0,477.049988,49.512194,39,73.5,100,64.599998,76.099998,73.099998
20161230020000,470.0,477.049988,49.512194,39,90.400002,100,64.400002,76.099998,73.099998
20161230021500,470.0,477.049988,49.512194,39,79.599998,100,64.5,76.099998,73.099998
20161230023000,470.0,467.649994,48.536585,39,70.599998,100,64.599998,76.099998,73.099998
20161230024500,470.0,484.100006,50.243903,39,74.400002,100,64.900002,76.099998,73.099998
20161230030000,470.0,477.049988,49.512194,39,90.400002,100,65.099998,76.099998,73.099998
20161230031500,470.0,477.049988,49.512194,39,78.099998,100,65.300003,76.099998,73.099998
20161230033000,470.0,477.049988,49.512194,39,70.0,100,65.5,76.099998,73.099998
20161230034500,470.0,477.049988,49.512194,39,73.5,100,65.699997,76.099998,73.099998
20161230040000,470.0,477.049988,49.512194,39,90.400002,100,65.800003,76.099998,73.099998
20161230041500,470.0,477.049988,49.512194,39,76.300003,100,65.900002,76.099998,73.099998
20161230043000,470.0,477.049988,49.512194,39,70.599998,100,65.800003,76.099998,73.099998
20161230044500,470.0,477.049988,49.512194,39,81.599998,100,65.599998,76.099998,73.099998
20161230050000,470.0,477.049988,49.512194,39,86.0,100,65.5,76.099998,73.099998
20161230051500,470.0,477.049988,49.512194,39,72.300003,100,65.300003,76.099998,73.099998
20161230053000,470.0,477.049988,49.512194,39,75.400002,100,65.099998,76.099998,73.099998
20161230054500,470.0,484.100006,50.243903,39,79.699997,100,65.0,76.099998,73.099998
20161230060000,470.0,477.049988,49.512194,39,81.099998,100,64.900002,76.099998,73.099998
20161230061500,470.0,477.049988,49.512194,39,88.599998,100,64.800003,76.099998,73.099998
20161230063000,470.0,477.049988,49.512194,39,75.800003,100,64.900002,76.099998,73.099998
20161230064500,470.0,477.049988,49.512194,39,75.800003,100,64.900002,76.099998,73.099998
20161230070000,470.0,477.049988,49.512194,39,91.400002,100,66.300003,76.099998,73.099998
20161230071500,470.0,477.049988,49.512194,39,78.699997,100,66.900002,76.099998,73.099998
20161230073000,470.0,477.049988,49.512194,39,74.900002,100,67.400002,76.099998,73.099998
20161230074500,470.0,477.049988,49.512194,39,90.699997,100,67.599998,76.099998,73.099998
20161230080000,470.0,467.649994,48.536585,39,80.5,100,67.900002,76.099998,73.099998
20161230081500,470.0,467.649994,48.536585,39,74.900002,100,68.0,76.099998,73.099998
20161230083000,470.0,477.049988,49.512194,39,87.699997,100,68.199997,76.099998,73.099998
20161230084500,470.0,467.649994,48.536585,39,81.0,100,68.5,76.099998,73.099998
20161230090000,470.0,460.600006,47.804879,39,74.400002,100,68.800003,76.099998,73.099998
20161230091500,470.0,455.899994,47.317073,39,93.099998,100,68.5,76.099998,73.099998
20161230093000,470.0,477.049988,49.512194,39,78.0,100,68.599998,76.099998,73.099998
20161230094500,470.0,453.549988,47.073169,39,82.199997,100,68.699997,76.099998,73.099998
20161230100000,470.0,460.600006,47.804879,39,85.099998,100,69.099998,76.099998,73.099998
20161230101500,470.0,453.549988,47.073169,39,77.800003,100,69.099998,76.099998,73.099998
20161230103000,470.0,453.549988,47.073169,39,92.699997,100,69.099998,76.099998,73.099998
20161230104500,470.0,453.549988,47.073169,39,77.300003,100,69.199997,76.099998,73.099998
20161230110000,470.0,453.549988,47.073169,39,94.599998,100,69.199997,76.099998,73.099998
20161230111500,470.0,460.600006,47.804879,39,77.300003,100,69.5,76.099998,73.099998
20161230113000,470.0,448.850006,46.585366,39,96.0,100,69.5,76.099998,73.099998
20161230114500,470.0,460.600006,47.804879,39,77.300003,100,69.599998,76.099998,73.099998
20161230120000,470.0,455.899994,47.317073,39,86.199997,100,69.699997,76.099998,73.099998
20161230121500,470.0,455.899994,47.317073,39,82.300003,100,69.699997,76.099998,73.099998
20161230123000,470.0,448.850006,46.585366,39,77.400002,100,69.800003,76.099998,73.099998
20161230124500,470.0,444.149994,46.09756,39,94.599998,100,69.900002,76.099998,73.099998
20161230130000,470.0,453.549988,47.073169,39,77.199997,100,69.900002,76.099998,73.099998
20161230131500,470.0,448.850006,46.585366,39,89.300003,100,70.300003,76.099998,73.099998
20161230133000,470.0,448.850006,46.585366,39,82.300003,100,70.300003,76.099998,73.099998
20161230134500,470.0,453.549988,47.073169,39,79.699997,100,70.199997,76.099998,73.099998
20161230140000,470.0,453.549988,47.073169,39,83.900002,100,70.0,76.099998,73.099998
20161230141500,470.0,453.549988,47.073169,39,74.400002,100,70.099998,76.099998,73.099998
20161230143000,470.0,448.850006,46.585366,39,94.099998,100,70.0,76.099998,73.099998
20161230144500,470.0,460.600006,47.804879,39,73.5,100,70.0,76.099998,73.099998
20161230150000,470.0,460.600006,47.804879,39,75.800003,100,70.0,76.099998,73.099998
20161230151500,470.0,460.600006,47.804879,39,89.699997,100,69.800003,76.099998,73.099998
20161230153000,470.0,448.850006,46.585366,39,74.699997,100,69.800003,76.099998,73.099998
20161230154500,470.0,460.600006,47.804879,39,77.800003,100,69.800003,76.099998,73.099998
20161230160000,470.0,448.850006,46.585366,39,83.0,100,69.699997,76.099998,73.099998
20161230161500,470.0,448.850006,46.585366,39,74.099998,100,69.699997,76.099998,73.099998
20161230163000,470.0,455.899994,47.317073,39,93.5,100,69.699997,76.099998,73.099998
20161230164500,470.0,460.600006,47.804879,39,78.900002,100,69.900002,76.099998,73.099998
20161230170000,470.0,444.149994,46.09756,39,73.300003,100,69.800003,76.099998,73.099998
20161230171500,470.0,460.600006,47.804879,39,86.099998,100,69.5,76.099998,73.099998
20161230173000,470.0,453.549988,47.073169,39,83.800003,100,69.300003,76.099998,73.099998
20161230174500,470.0,444.149994,46.09756,39,73.099998,100,69.300003,76.099998,73.099998
20161230180000,470.0,455.899994,47.317073,39,81.400002,100,69.199997,76.099998,73.099998
20161230181500,470.0,448.850006,46.585366,39,84.900002,100,69.199997,76.099998,73.099998
20161230183000,470.0,453.549988,47.073169,39,73.5,100,69.199997,76.099998,73.099998
20161230184500,470.0,448.850006,46.585366,39,77.699997,100,69.199997,76.099998,73.099998
20161230190000,470.0,460.600006,47.804879,39,92.199997,100,69.099998,76.099998,73.099998
20161230191500,470.0,453.549988,47.073169,39,79.0,100,69.300003,76.099998,73.099998
20161230193000,470.0,453.549988,47.073169,39,73.5,100,69.400002,76.099998,73.099998
20161230194500,470.0,467.649994,48.536585,39,90.199997,100,69.300003,76.099998,73.099998
20161230200000,470.0,444.149994,46.09756,39,79.099998,100,69.300003,76.099998,73.099998
20161230201500,470.0,448.850006,46.585366,39,73.0,100,69.300003,76.099998,73.099998
20161230203000,470.0,448.850006,46.585366,39,91.800003,100,69.199997,76.099998,73.099998
20161230204500,470.0,448.850006,46.585366,39,80.099998,100,69.300003,76.099998,73.099998
20161230210000,470.0,460.600006,47.804879,39,72.5,100,69.5,76.099998,73.099998
20161230211500,470.0,460.600006,47.804879,39,80.300003,100,69.599998,76.099998,73.099998
20161230213000,470.0,453.549988,47.073169,39,87.0,100,69.599998,76.099998,73.099998
20161230214500,470.0,453.549988,47.073169,39,72.699997,100,69.800003,76.099998,73.099998
20161230220000,470.0,467.649994,48.536585,39,76.0,100,69.800003,76.099998,73.099998
20161230221500,470.0,453.549988,47.073169,39,92.300003,100,69.800003,76.099998,73.099998
20161230223000,470.0,453.549988,47.073169,39,81.0,100,69.900002,76.099998,73.099998
20161230224500,470.0,460.600006,47.804879,39,72.5,100,70.0,76.099998,73.099998
20161230230000,470.0,455.899994,47.317073,39,77.199997,100,70.099998,76.099998,73.099998
20161230231500,470.0,455.899994,47.317073,39,93.099998,100,70.0,76.099998,73.099998
20161230233000,470.0,455.899994,47.317073,39,79.599998,100,69.900002,76.099998,73.099998
20161230234500,470.0,455.899994,47.317073,39,73.5,100,70.099998,76.099998,73.099998
20161231000000,470.0,455.899994,47.317073,39,87.800003,100,69.900002,76.099998,73.099998
20161231001500,470.0,455.899994,47.317073,39,82.300003,100,70.0,76.099998,73.099998
20161231003000,470.0,455.899994,47.317073,39,72.400002,100,70.199997,76.099998,73.099998
20161231004500,470.0,455.899994,47.317073,39,78.900002,100,70.199997,76.099998,73.099998
20161231010000,470.0,455.899994,47.317073,39,88.900002,100,70.300003,76.099998,73.099998
20161231011500,470.0,484.100006,50.243903,40,77.699997,100,70.199997,76.099998,73.099998
20161231013000,470.0,467.649994,48.536585,39,77.699997,100,70.300003,76.099998,73.099998
20161231014500,470.0,472.350006,49.024391,39,83.099998,100,70.300003,76.099998,73.099998
20161231020000,470.0,460.600006,47.804879,39,72.5,100,70.5,76.099998,73.099998
20161231021500,470.0,460.600006,47.804879,39,83.5,100,70.5,76.099998,73.099998
20161231023000,470.0,460.600006,47.804879,39,81.599998,100,70.400002,76.099998,73.099998
20161231024500,470.0,467.649994,48.536585,39,72.5,100,70.400002,76.099998,73.099998
20161231030000,470.0,460.600006,47.804879,39,76.300003,100,70.400002,76.099998,73.099998
20161231031500,470.0,460.600006,47.804879,39,92.300003,100,70.5,76.099998,73.099998
20161231033000,470.0,467.649994,48.536585,39,81.5,100,70.5,76.099998,73.099998
20161231034500,470.0,455.899994,47.317073,39,72.5,100,70.599998,76.099998,73.099998
20161231040000,470.0,455.899994,47.317073,39,83.400002,100,70.5,76.099998,73.099998
20161231041500,470.0,467.649994,48.536585,39,83.400002,100,70.5,76.099998,73.099998
20161231043000,470.0,467.649994,48.536585,39,72.300003,100,70.5,76.099998,73.099998
20161231044500,470.0,467.649994,48.536585,39,81.099998,100,70.5,76.099998,73.099998
20161231050000,470.0,477.049988,49.512194,39,81.099998,100,70.400002,76.099998,73.099998
20161231051500,470.0,460.600006,47.804879,39,72.300003,100,70.5,76.099998,73.099998
20161231053000,470.0,455.899994,47.317073,39,83.0,100,70.400002,76.099998,73.099998
20161231054500,470.0,467.649994,48.536585,39,79.900002,100,70.5,76.099998,73.099998
20161231060000,470.0,467.649994,48.536585,39,73.5,100,70.5,76.099998,73.099998
20161231061500,470.0,467.649994,48.536585,39,93.400002,100,70.5,76.099998,73.099998
20161231063000,470.0,460.600006,47.804879,39,73.800003,100,70.5,76.099998,73.099998
20161231064500,470.0,460.600006,47.804879,39,83.400002,100,70.599998,76.099998,73.099998
20161231070000,470.0,467.649994,48.536585,39,78.699997,100,70.599998,76.099998,73.099998
20161231071500,470.0,477.049988,49.512194,39,76.800003,100,70.699997,76.099998,73.099998
20161231073000,470.0,467.649994,48.536585,39,82.199997,100,70.5,76.099998,73.099998
20161231074500,470.0,455.899994,47.317073,39,73.0,100,70.699997,76.099998,73.099998
20161231080000,470.0,455.899994,47.317073,39,93.5,100,70.5,76.099998,73.099998
20161231081500,470.0,455.899994,47.317073,39,74.800003,100,70.599998,76.099998,73.099998
20161231083000,470.0,472.350006,49.024391,39,80.800003,100,70.5,76.099998,73.099998
20161231084500,470.0,455.899994,47.317073,39,80.800003,100,70.5,76.099998,73.099998
20161231090000,470.0,472.350006,49.024391,39,74.400002,100,70.699997,76.099998,73.099998
20161231091500,470.0,453.549988,47.073169,39,90.800003,100,70.800003,76.099998,73.099998
20161231093000,470.0,460.600006,47.804879,39,74.900002,100,70.900002,76.099998,73.099998
20161231094500,470.0,460.600006,47.804879,39,85.099998,100,71.0,76.099998,73.099998
20161231100000,470.0,453.549988,47.073169,39,78.5,100,71.099998,76.099998,73.099998
20161231101500,470.0,453.549988,47.073169,39,89.599998,100,71.099998,76.099998,73.099998
20161231103000,470.0,453.549988,47.073169,39,85.599998,100,71.300003,76.099998,73.099998
20161231104500,470.0,453.549988,47.073169,39,78.300003,100,71.400002,76.099998,73.099998
20161231110000,470.0,460.600006,47.804879,39,87.400002,100,71.400002,76.099998,73.099998
20161231111500,470.0,460.600006,47.804879,39,78.300003,100,71.599998,76.099998,73.099998
20161231113000,470.0,453.549988,47.073169,39,81.0,100,71.5,76.099998,73.099998
20161231114500,470.0,453.549988,47.073169,39,81.0,100,71.699997,76.099998,73.099998
20161231120000,470.0,448.850006,46.585366,39,81.0,100,71.800003,76.099998,73.099998
20161231121500,470.0,448.850006,46.585366,39,89.5,100,71.800003,76.099998,73.099998
20161231123000,470.0,455.899994,47.317073,39,78.300003,100,72.0,76.099998,73.099998
20161231124500,470.0,448.850006,46.585366,39,86.300003,100,72.199997,76.099998,73.099998
20161231130000,470.0,453.549988,47.073169,39,89.800003,100,72.099998,76.099998,73.099998
20161231131500,470.0,453.549988,47.073169,39,79.699997,100,72.400002,76.099998,73.099998
20161231133000,470.0,460.600006,47.804879,39,83.400002,100,72.5,76.0,73.0
20161231134500,470.0,444.149994,46.09756,39,83.400002,100,72.5,76.0,73.0
20161231140000,470.0,460.600006,47.804879,39,91.699997,100,72.599998,76.0,73.0
20161231141500,470.0,455.899994,47.317073,39,80.699997,100,72.800003,76.0,73.0
20161231143000,470.0,455.899994,47.317073,39,87.599998,100,72.699997,76.0,73.0
20161231144500,470.0,460.600006,47.804879,39,85.199997,100,72.800003,76.0,73.0
20161231150000,470.0,453.549988,47.073169,39,91.699997,100,72.900002,76.0,73.0
20161231151500,470.0,448.850006,46.585366,39,87.400002,100,72.900002,76.0,73.0
20161231153000,470.0,453.549988,47.073169,39,82.599998,100,73.0,76.0,73.0
20161231154500,470.0,448.850006,46.585366,39,80.099998,100,72.900002,76.0,73.0
20161231160000,470.0,455.899994,47.317073,39,96.099998,100,72.900002,76.0,73.0
20161231161500,470.0,444.149994,46.09756,39,79.199997,100,73.0,76.0,73.0
20161231163000,470.0,455.899994,47.317073,39,80.599998,100,73.099998,76.0,73.0
20161231164500,470.0,448.850006,46.585366,39,94.300003,100,73.099998,76.0,73.0
20161231170000,470.0,460.600006,47.804879,39,79.699997,100,73.199997,76.0,73.0
20161231171500,470.0,455.899994,47.317073,39,89.199997,100,73.199997,76.0,73.0
20161231173000,470.0,467.649994,48.536585,39,88.199997,100,73.099998,76.0,73.0
20161231174500,470.0,455.899994,47.317073,39,77.699997,100,73.199997,76.0,73.0
20161231180000,470.0,460.600006,47.804879,39,55.200001,100,71.900002,76.0,73.0
20161231181500,470.0,467.649994,48.536585,39,66.599998,100,71.599998,76.0,73.0
20161231183000,470.0,448.850006,46.585366,39,69.199997,100,71.699997,76.0,73.0
20161231184500,470.0,448.850006,46.585366,39,72.699997,100,71.699997,76.0,73.0
20161231190000,470.0,448.850006,46.585366,39,90.199997,100,71.900002,76.0,73.0
20161231191500,470.0,460.600006,47.804879,39,79.199997,100,72.199997,76.0,73.0
20161231193000,470.0,455.899994,47.317073,39,88.0,100,72.400002,76.0,73.0
20161231194500,470.0,448.850006,46.585366,39,84.599998,100,72.599998,76.0,73.0
20161231200000,470.0,467.649994,48.536585,39,78.699997,100,72.5,76.0,73.0
20161231201500,470.0,472.350006,49.024391,39,97.199997,100,72.599998,76.0,73.0
20161231203000,470.0,455.899994,47.317073,39,79.800003,100,72.800003,76.0,73.0
20161231204500,470.0,472.350006,49.024391,39,84.099998,100,72.800003,76.0,73.0
20161231210000,470.0,472.350006,49.024391,39,91.300003,100,72.800003,76.0,73.0
20161231211500,470.0,472.350006,49.024391,39,79.199997,100,72.900002,76.0,73.0
20161231213000,470.0,472.350006,49.024391,39,86.900002,100,72.900002,76.0,73.0
20161231214500,470.0,460.600006,47.804879,39,86.900002,100,73.099998,76.0,73.0
20161231220000,470.0,455.899994,47.317073,39,78.199997,100,73.099998,76.0,73.0
20161231221500,470.0,467.649994,48.536585,39,96.800003,100,73.099998,76.0,73.0
20161231223000,470.0,477.049988,49.512194,39,55.200001,100,72.400002,76.0,73.0
20161231224500,470.0,477.049988,49.512194,39,62.400002,100,71.400002,75.900002,72.900002
20161231230000,470.0,467.649994,48.536585,39,70.599998,100,71.599998,75.900002,72.900002
20161231231500,470.0,460.600006,47.804879,39,71.5,100,71.800003,75.900002,72.900002
20161231233000,470.0,467.649994,48.536585,39,87.0,100,71.800003,75.900002,72.900002
20161231234500,470.0,455.899994,47.317073,39,78.300003,100,72.099998,75.900002,72.900002
20170101000000,470.0,472.350006,49.024391,39,88.300003,100,72.199997,75.900002,72.900002
20170101001500,470.0,455.899994,47.317073,39,80.900002,100,72.5,75.900002,72.900002
20170101003000,470.0,467.649994,48.536585,39,80.900002,100,72.699997,75.900002,72.900002
20170101004500,470.0,467.649994,48.536585,39,92.0,100,72.699997,75.900002,72.900002
20170101010000,470.0,455.899994,47.317073,39,78.300003,100,72.900002,75.900002,72.900002
20170101011500,470.0,467.649994,48.536585,39,83.699997,100,72.900002,75.900002,72.900002
20170101013000,470.0,467.649994,48.536585,39,87.599998,100,73.099998,75.900002,72.900002
20170101014500,470.0,453.549988,47.073169,39,55.5,100,72.300003,75.900002,72.900002
20170101020000,470.0,453.549988,47.073169,39,62.400002,100,71.400002,75.800003,72.800003
20170101021500,470.0,453.549988,47.073169,39,70.5,100,71.599998,75.800003,72.800003
20170101023000,470.0,467.649994,48.536585,39,72.5,100,71.599998,75.800003,72.800003
20170101024500,470.0,467.649994,48.536585,39,77.699997,100,71.699997,75.800003,72.800003
20170101030000,470.0,467.649994,48.536585,39,85.699997,100,72.0,75.800003,72.800003
20170101031500,470.0,472.350006,49.024391,39,78.099998,100,72.300003,75.800003,72.800003
20170101033000,470.0,460.600006,47.804879,39,95.0,100,72.400002,75.900002,72.900002
20170101034500,470.0,455.899994,47.317073,39,78.699997,100,72.599998,75.800003,72.800003
20170101040000,470.0,460.600006,47.804879,39,85.599998,100,72.599998,75.800003,72.800003
20170101041500,470.0,472.350006,49.024391,39,85.599998,100,72.599998,75.800003,72.800003
20170101043000,470.0,460.600006,47.804879,39,78.599998,100,72.699997,75.800003,72.800003
20170101044500,470.0,467.649994,48.536585,39,87.300003,100,72.800003,75.900002,72.900002
20170101050000,470.0,460.600006,47.804879,39,77.800003,100,72.800003,75.900002,72.900002
20170101051500,470.0,453.549988,47.073169,39,96.599998,100,72.900002,75.900002,72.900002
20170101053000,470.0,472.350006,49.024391,39,78.699997,100,73.0,75.900002,72.900002
20170101054500,470.0,460.600006,47.804879,39,57.200001,0,72.900002,75.800003,72.800003
20170101060000,470.0,472.350006,49.024391,39,55.900002,100,71.400002,75.800003,72.800003
20170101061500,470.0,472.350006,49.024391,39,64.900002,100,71.400002,75.800003,72.800003
20170101063000,470.0,472.350006,49.024391,39,74.5,100,71.599998,75.800003,72.800003
20170101064500,470.0,460.600006,47.804879,39,74.5,100,71.699997,75.800003,72.800003
20170101070000,470.0,467.649994,48.536585,39,88.599998,100,71.800003,75.800003,72.800003
20170101071500,470.0,472.350006,49.024391,39,81.099998,100,72.199997,75.800003,72.800003
20170101073000,470.0,481.75,50.0,39,77.699997,100,72.400002,75.800003,72.800003
20170101074500,470.0,455.899994,47.317073,39,95.400002,100,72.400002,75.800003,72.800003
20170101080000,470.0,460.600006,47.804879,39,78.300003,100,72.699997,75.800003,72.800003
20170101081500,470.0,477.049988,49.512194,39,82.0,100,72.800003,75.699997,72.699997
20170101083000,470.0,460.600006,47.804879,39,56.0,0,72.900002,75.800003,72.800003
20170101084500,470.0,472.350006,49.024391,39,60.299999,100,71.300003,75.800003,72.800003
20170101090000,470.0,472.350006,49.024391,39,65.5,100,71.599998,75.800003,72.800003
20170101091500,470.0,455.899994,47.317073,39,68.199997,100,71.699997,75.800003,72.800003
20170101093000,470.0,455.899994,47.317073,39,78.199997,100,71.900002,75.800003,72.800003
20170101094500,470.0,455.899994,47.317073,39,72.5,100,72.099998,75.800003,72.800003
20170101100000,470.0,455.899994,47.317073,39,74.099998,100,72.199997,75.800003,72.800003
20170101101500,470.0,472.350006,49.024391,39,76.400002,100,72.400002,75.800003,72.800003
20170101103000,470.0,472.350006,49.024391,39,82.199997,100,72.400002,75.800003,72.800003
20170101104500,470.0,455.899994,47.317073,39,86.599998,100,72.5,75.800003,72.800003
20170101110000,470.0,467.649994,48.536585,39,76.400002,100,72.699997,75.800003,72.800003
20170101111500,470.0,467.649994,48.536585,39,92.199997,100,72.699997,75.800003,72.800003
20170101113000,470.0,460.600006,47.804879,39,76.800003,100,72.800003,75.699997,72.699997
20170101114500,470.0,472.350006,49.024391,39,83.400002,100,72.900002,75.699997,72.699997
20170101120000,470.0,472.350006,49.024391,39,55.200001,100,72.199997,75.699997,72.699997
20170101121500,470.0,460.600006,47.804879,39,62.700001,100,71.199997,75.699997,72.699997
20170101123000,470.0,448.850006,46.585366,39,66.800003,100,71.599998,75.699997,72.699997
20170101124500,470.0,453.549988,47.073169,39,75.800003,100,71.800003,75.699997,72.699997
20170101130000,470.0,448.850006,46.585366,39,72.400002,100,71.800003,75.699997,72.699997
20170101131500,470.0,455.899994,47.317073,39,82.5,100,72.099998,75.699997,72.699997
20170101133000,470.0,455.899994,47.317073,39,80.300003,100,72.199997,75.699997,72.699997
20170101134500,470.0,467.649994,48.536585,39,74.900002,100,72.099998,75.699997,72.699997
20170101140000,470.0,467.649994,48.536585,39,80.699997,100,72.400002,75.800003,72.800003
20170101141500,470.0,455.899994,47.317073,39,91.400002,100,72.5,75.699997,72.699997
20170101143000,470.0,448.850006,46.585366,39,91.400002,100,72.5,75.699997,72.699997
20170101144500,470.0,467.649994,48.536585,39,91.400002,100,72.699997,75.800003,72.800003
20170101150000,470.0,455.899994,47.317073,39,86.699997,100,72.800003,75.699997,72.699997
20170101151500,470.0,437.100006,45.365854,39,78.599998,100,72.900002,75.699997,72.699997
20170101153000,470.0,477.049988,49.512194,39,91.5,100,72.900002,75.699997,72.699997
20170101154500,470.0,455.899994,47.317073,39,79.199997,100,72.900002,75.699997,72.699997
20170101160000,470.0,448.850006,46.585366,39,54.700001,100,71.800003,75.699997,72.699997
20170101161500,470.0,455.899994,47.317073,39,66.699997,100,71.300003,75.699997,72.699997
20170101163000,470.0,472.350006,49.024391,39,66.699997,100,71.599998,75.699997,72.699997
20170101164500,470.0,472.350006,49.024391,39,80.199997,100,71.5,75.699997,72.699997
20170101170000,470.0,472.350006,49.024391,39,72.5,100,71.699997,75.699997,72.699997
20170101171500,470.0,472.350006,49.024391,39,92.800003,100,71.800003,75.699997,72.699997
20170101173000,470.0,453.549988,47.073169,39,76.800003,100,72.099998,75.699997,72.699997
20170101174500,470.0,460.600006,47.804879,39,94.300003,100,72.099998,75.699997,72.699997
20170101180000,470.0,472.350006,49.024391,39,77.300003,100,72.400002,75.699997,72.699997
20170101181500,470.0,472.350006,49.024391,39,96.599998,100,72.599998,75.699997,72.699997
20170101183000,470.0,472.350006,49.024391,39,92.900002,100,72.599998,75.699997,72.699997
20170101184500,470.0,455.899994,47.317073,39,92.900002,100,72.699997,75.699997,72.699997
20170101190000,470.0,455.899994,47.317073,39,89.800003,100,72.800003,75.699997,72.699997
20170101191500,470.0,467.649994,48.536585,39,55.200001,100,72.699997,75.699997,72.699997
20170101193000,470.0,472.350006,49.024391,39,61.799999,100,71.199997,75.699997,72.699997
20170101194500,470.0,472.350006,49.024391,39,69.5,100,71.300003,75.699997,72.699997
20170101200000,470.0,472.350006,49.024391,39,71.099998,100,71.5,75.699997,72.699997
20170101201500,470.0,460.600006,47.804879,39,79.599998,100,71.599998,75.699997,72.699997
20170101203000,470.0,455.899994,47.317073,39,81.099998,100,71.800003,75.699997,72.699997
20170101204500,470.0,455.899994,47.317073,39,78.5,100,71.900002,75.699997,72.699997
20170101210000,470.0,460.600006,47.804879,39,96.400002,100,72.099998,75.699997,72.699997
20170101211500,470.0,460.600006,47.804879,39,78.699997,100,72.300003,75.699997,72.699997
20170101213000,470.0,467.649994,48.536585,39,89.099998,100,72.300003,75.699997,72.699997
20170101214500,470.0,455.899994,47.317073,39,80.900002,100,72.400002,75.699997,72.699997
20170101220000,470.0,455.899994,47.317073,39,79.599998,100,72.599998,75.699997,72.699997
20170101221500,470.0,477.049988,49.512194,39,89.599998,100,72.599998,75.699997,72.699997
20170101223000,470.0,453.549988,47.073169,39,78.300003,100,72.699997,75.699997,72.699997
