PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101224500,470.0,477.049988,49.512194,39,96.699997,100,72.699997,75.699997,72.699997
20170101230000,470.0,477.049988,49.512194,39,78.599998,100,72.699997,75.699997,72.699997
20170101231500,470.0,477.049988,49.512194,39,89.800003,100,72.699997,75.699997,72.699997
20170101233000,470.0,460.600006,47.804879,39,56.900002,0,72.900002,75.699997,72.699997
20170101234500,470.0,460.600006,47.804879,39,55.400002,100,71.300003,75.699997,72.699997
20170102000000,470.0,467.649994,48.536585,39,66.300003,100,71.300003,75.699997,72.699997
20170102001500,470.0,455.899994,47.317073,39,75.300003,100,71.599998,75.699997,72.699997
20170102003000,470.0,477.049988,49.512194,39,71.599998,100,71.699997,75.699997,72.699997
20170102004500,470.0,460.600006,47.804879,39,80.199997,100,71.699997,75.699997,72.699997
20170102010000,470.0,477.049988,49.512194,39,81.199997,100,71.900002,75.699997,72.699997
20170102011500,470.0,460.600006,47.804879,39,78.199997,100,72.099998,75.699997,72.699997
20170102013000,470.0,467.649994,48.536585,39,95.900002,100,72.5,75.699997,72.699997
20170102014500,470.0,467.649994,48.536585,39,78.300003,100,72.5,75.699997,72.699997
20170102020000,470.0,467.649994,48.536585,39,65.0,0,73.0,75.699997,72.699997
20170102021500,470.0,460.600006,47.804879,39,57.200001,100,71.199997,75.699997,72.699997
20170102023000,470.0,481.75,50.0,39,65.800003,100,71.300003,75.699997,72.699997
20170102024500,470.0,448.850006,46.585366,39,74.400002,100,71.5,75.699997,72.699997
20170102030000,470.0,460.600006,47.804879,39,74.400002,100,71.599998,75.699997,72.699997
20170102031500,470.0,460.600006,47.804879,39,78.5,100,71.699997,75.699997,72.699997
20170102033000,470.0,472.350006,49.024391,39,91.0,100,71.900002,75.699997,72.699997
20170102034500,470.0,453.549988,47.073169,39,79.400002,100,72.199997,75.699997,72.699997
20170102040000,470.0,453.549988,47.073169,39,89.900002,100,72.300003,75.699997,72.699997
20170102041500,470.0,453.549988,47.073169,39,78.699997,100,72.400002,75.699997,72.699997
20170102043000,470.0,453.549988,47.073169,39,86.800003,100,72.5,75.699997,72.699997
20170102044500,470.0,453.549988,47.073169,39,86.800003,100,72.699997,75.699997,72.699997
20170102050000,470.0,460.600006,47.804879,39,78.699997,100,72.800003,75.699997,72.699997
20170102051500,470.0,448.850006,46.585366,39,84.0,100,72.900002,75.800003,72.800003
20170102053000,470.0,455.899994,47.317073,39,58.299999,0,72.900002,75.699997,72.699997
20170102054500,470.0,467.649994,48.536585,39,53.900002,100,71.599998,75.699997,72.699997
20170102060000,470.0,460.600006,47.804879,39,64.0,100,71.300003,75.699997,72.699997
20170102061500,470.0,448.850006,46.585366,39,70.0,100,71.599998,75.699997,72.699997
20170102063000,470.0,460.600006,47.804879,39,72.400002,100,71.699997,75.699997,72.699997
20170102064500,470.0,444.149994,46.09756,39,73.599998,100,71.900002,75.699997,72.699997
20170102070000,470.0,448.850006,46.585366,39,86.199997,100,72.099998,75.699997,72.699997
20170102071500,470.0,453.549988,47.073169,39,75.300003,100,72.199997,75.699997,72.699997
20170102073000,470.0,472.350006,49.024391,39,86.0,100,72.599998,75.699997,72.699997
20170102074500,470.0,472.350006,49.024391,39,56.099998,0,72.800003,75.699997,72.699997
20170102080000,470.0,455.899994,47.317073,39,63.099998,100,71.199997,75.699997,72.699997
20170102081500,470.0,460.600006,47.804879,39,64.0,100,71.5,75.699997,72.699997
20170102083000,470.0,467.649994,48.536585,39,72.0,100,71.699997,75.699997,72.699997
20170102084500,470.0,472.350006,49.024391,39,70.099998,100,71.900002,75.699997,72.699997
20170102090000,470.0,481.75,50.0,39,76.300003,100,72.400002,75.699997,72.699997
20170102091500,470.0,460.600006,47.804879,39,74.699997,100,72.699997,75.699997,72.699997
20170102093000,470.0,455.899994,47.317073,39,72.900002,100,72.699997,75.699997,72.699997
20170102094500,470.0,481.75,50.0,39,72.900002,100,72.699997,75.699997,72.699997
20170102100000,470.0,455.899994,47.317073,39,55.599998,100,72.300003,75.699997,72.699997
20170102101500,470.0,455.899994,47.317073,39,62.799999,100,71.300003,75.699997,72.699997
20170102103000,470.0,467.649994,48.536585,39,67.699997,100,71.599998,75.699997,72.699997
20170102104500,470.0,472.350006,49.024391,39,69.599998,100,71.900002,75.699997,72.699997
20170102110000,470.0,455.899994,47.317073,39,68.699997,100,72.199997,75.699997,72.699997
20170102111500,470.0,455.899994,47.317073,39,69.699997,100,72.400002,75.699997,72.699997
20170102113000,470.0,460.600006,47.804879,39,71.099998,100,72.400002,75.699997,72.699997
20170102114500,470.0,484.100006,50.243903,39,72.900002,100,72.599998,75.699997,72.699997
20170102120000,470.0,477.049988,49.512194,39,68.199997,100,72.699997,75.699997,72.699997
20170102121500,470.0,467.649994,48.536585,39,72.900002,100,72.699997,75.699997,72.699997
20170102123000,470.0,484.100006,50.243903,39,72.099998,100,72.599998,75.699997,72.699997
20170102124500,470.0,472.350006,49.024391,39,67.300003,100,72.699997,75.699997,72.699997
20170102130000,470.0,460.600006,47.804879,39,72.0,100,72.699997,75.699997,72.699997
20170102131500,470.0,472.350006,49.024391,39,72.0,100,72.699997,75.699997,72.699997
20170102133000,470.0,481.75,50.0,39,67.699997,100,72.800003,75.699997,72.699997
20170102134500,470.0,481.75,50.0,39,67.699997,100,72.699997,75.699997,72.699997
20170102140000,470.0,481.75,50.0,39,67.699997,100,72.800003,75.699997,72.699997
20170102141500,470.0,481.75,50.0,39,55.599998,100,72.300003,75.699997,72.699997
20170102143000,470.0,472.350006,49.024391,39,60.900002,100,71.400002,75.699997,72.699997
20170102144500,470.0,481.75,50.0,39,63.200001,100,71.599998,75.699997,72.699997
20170102150000,470.0,481.75,50.0,39,66.800003,100,71.699997,75.699997,72.699997
20170102151500,470.0,472.350006,49.024391,39,76.699997,100,72.0,75.699997,72.699997
20170102153000,470.0,472.350006,49.024391,39,70.599998,100,72.300003,75.699997,72.699997
20170102154500,470.0,472.350006,49.024391,39,77.199997,100,72.400002,75.699997,72.699997
20170102160000,470.0,472.350006,49.024391,39,71.300003,100,72.5,75.699997,72.699997
20170102161500,470.0,472.350006,49.024391,39,75.800003,100,72.599998,75.699997,72.699997
20170102163000,470.0,481.75,50.0,39,73.0,100,72.5,75.699997,72.699997
20170102164500,470.0,481.75,50.0,39,73.0,100,72.599998,75.699997,72.699997
20170102170000,470.0,467.649994,48.536585,39,75.5,100,72.599998,75.699997,72.699997
20170102171500,470.0,484.100006,50.243903,39,70.099998,100,72.699997,75.699997,72.699997
20170102173000,470.0,477.049988,49.512194,39,77.300003,100,72.599998,75.699997,72.699997
20170102174500,470.0,477.049988,49.512194,39,72.5,100,72.400002,75.699997,72.699997
20170102180000,470.0,477.049988,49.512194,39,71.5,100,72.599998,75.699997,72.699997
20170102181500,470.0,477.049988,49.512194,39,75.900002,100,72.400002,75.699997,72.699997
20170102183000,470.0,477.049988,49.512194,39,70.099998,100,72.400002,75.699997,72.699997
20170102184500,470.0,477.049988,49.512194,39,75.900002,100,72.300003,75.699997,72.699997
20170102190000,470.0,484.100006,50.243903,39,71.0,100,72.300003,75.699997,72.699997
20170102191500,470.0,460.600006,47.804879,39,80.0,100,72.199997,75.699997,72.699997
20170102193000,470.0,481.75,50.0,39,71.300003,100,72.199997,75.699997,72.699997
20170102194500,470.0,481.75,50.0,39,85.5,100,72.199997,75.699997,72.699997
20170102200000,470.0,481.75,50.0,39,74.400002,100,72.199997,75.699997,72.699997
20170102201500,470.0,495.850006,51.463415,39,84.900002,100,72.400002,75.699997,72.699997
20170102203000,470.0,495.850006,51.463415,39,75.699997,100,72.5,75.699997,72.699997
20170102204500,470.0,481.75,50.0,39,84.199997,100,72.400002,75.699997,72.699997
20170102210000,470.0,472.350006,49.024391,39,75.400002,100,72.5,75.699997,72.699997
20170102211500,470.0,491.149994,50.975609,39,83.099998,100,72.599998,75.699997,72.699997
20170102213000,470.0,491.149994,50.975609,39,75.900002,100,72.599998,75.699997,72.699997
20170102214500,470.0,481.75,50.0,39,80.0,100,72.400002,75.699997,72.699997
20170102220000,470.0,481.75,50.0,39,77.699997,100,72.400002,75.699997,72.699997
20170102221500,470.0,481.75,50.0,39,80.599998,100,72.400002,75.699997,72.699997
20170102223000,470.0,481.75,50.0,39,79.0,100,72.400002,75.699997,72.699997
20170102224500,470.0,495.850006,51.463415,39,79.0,100,72.400002,75.699997,72.699997
20170102230000,470.0,495.850006,51.463415,39,87.099998,100,72.400002,75.699997,72.699997
20170102231500,470.0,495.850006,51.463415,39,74.900002,100,72.400002,75.699997,72.699997
20170102233000,470.0,495.850006,51.463415,39,94.099998,100,72.300003,75.699997,72.699997
20170102234500,470.0,495.850006,51.463415,39,75.099998,100,72.199997,75.699997,72.699997
20170103000000,470.0,495.850006,51.463415,39,88.900002,100,72.199997,75.699997,72.699997
20170103001500,470.0,484.100006,50.243903,39,75.099998,100,72.199997,75.699997,72.699997
20170103003000,470.0,491.149994,50.975609,39,91.0,100,72.099998,75.699997,72.699997
20170103004500,470.0,491.149994,50.975609,39,75.900002,100,72.099998,75.699997,72.699997
20170103010000,470.0,491.149994,50.975609,39,83.699997,100,72.0,75.699997,72.699997
20170103011500,470.0,484.100006,50.243903,39,78.300003,100,72.0,75.699997,72.699997
20170103013000,470.0,491.149994,50.975609,39,81.400002,100,72.0,75.699997,72.699997
20170103014500,470.0,491.149994,50.975609,39,78.300003,100,72.0,75.800003,72.800003
20170103020000,470.0,491.149994,50.975609,39,80.900002,100,72.099998,75.699997,72.699997
20170103021500,470.0,467.649994,48.536585,39,79.199997,100,72.199997,75.699997,72.699997
20170103023000,470.0,484.100006,50.243903,39,79.199997,100,72.199997,75.699997,72.699997
20170103024500,470.0,484.100006,50.243903,39,77.699997,100,72.199997,75.699997,72.699997
20170103030000,470.0,484.100006,50.243903,39,84.199997,100,72.099998,75.699997,72.699997
20170103031500,470.0,484.100006,50.243903,39,74.0,100,72.199997,75.699997,72.699997
20170103033000,470.0,500.549988,51.951218,39,91.800003,100,72.099998,75.699997,72.699997
20170103034500,470.0,491.149994,50.975609,39,77.099998,100,72.099998,75.699997,72.699997
20170103040000,470.0,491.149994,50.975609,39,81.300003,100,72.099998,75.699997,72.699997
20170103041500,470.0,500.549988,51.951218,39,78.599998,100,72.099998,75.699997,72.699997
20170103043000,470.0,460.600006,47.804879,39,82.0,100,71.900002,75.699997,72.699997
20170103044500,470.0,495.850006,51.463415,39,75.699997,100,71.900002,75.800003,72.800003
20170103050000,470.0,477.049988,49.512194,39,85.900002,100,71.800003,75.800003,72.800003
20170103051500,470.0,467.649994,48.536585,39,74.0,100,71.800003,75.800003,72.800003
20170103053000,470.0,481.75,50.0,39,84.199997,100,71.800003,75.800003,72.800003
20170103054500,470.0,481.75,50.0,39,80.199997,100,71.800003,75.800003,72.800003
20170103060000,470.0,472.350006,49.024391,39,75.599998,100,71.900002,75.800003,72.800003
20170103061500,470.0,460.600006,47.804879,39,87.300003,100,71.800003,75.699997,72.699997
20170103063000,470.0,481.75,50.0,39,74.900002,100,71.900002,75.800003,72.800003
20170103064500,470.0,481.75,50.0,39,91.300003,100,71.800003,75.800003,72.800003
20170103070000,470.0,472.350006,49.024391,39,75.300003,100,72.0,75.800003,72.800003
20170103071500,470.0,472.350006,49.024391,39,90.199997,100,71.900002,75.699997,72.699997
20170103073000,470.0,472.350006,49.024391,39,75.900002,100,71.800003,75.800003,72.800003
20170103074500,470.0,472.350006,49.024391,39,94.300003,100,71.800003,75.699997,72.699997
20170103080000,470.0,472.350006,49.024391,39,76.300003,100,71.800003,75.699997,72.699997
20170103081500,470.0,460.600006,47.804879,39,89.099998,100,71.800003,75.699997,72.699997
20170103083000,470.0,467.649994,48.536585,39,77.599998,100,72.0,75.699997,72.699997
20170103084500,470.0,448.850006,46.585366,39,92.900002,100,72.5,75.699997,72.699997
20170103090000,470.0,460.600006,47.804879,39,76.400002,100,72.800003,75.699997,72.699997
20170103091500,470.0,455.899994,47.317073,39,56.400002,0,72.900002,75.699997,72.699997
20170103093000,470.0,455.899994,47.317073,39,63.599998,100,71.0,75.699997,72.699997
20170103094500,470.0,460.600006,47.804879,39,65.800003,100,71.199997,75.699997,72.699997
20170103100000,470.0,460.600006,47.804879,39,75.300003,100,71.599998,75.699997,72.699997
20170103101500,470.0,472.350006,49.024391,39,73.599998,100,71.900002,75.699997,72.699997
20170103103000,470.0,455.899994,47.317073,39,72.0,100,72.099998,75.699997,72.699997
20170103104500,470.0,455.899994,47.317073,39,80.599998,100,72.300003,75.699997,72.699997
20170103110000,470.0,455.899994,47.317073,39,74.900002,100,72.400002,75.699997,72.699997
20170103111500,470.0,455.899994,47.317073,39,72.400002,100,72.599998,75.699997,72.699997
20170103113000,470.0,460.600006,47.804879,39,82.5,100,72.699997,75.699997,72.699997
20170103114500,470.0,448.850006,46.585366,39,73.0,100,72.800003,75.699997,72.699997
20170103120000,470.0,460.600006,47.804879,39,53.900002,0,72.599998,75.699997,72.699997
20170103121500,470.0,460.600006,47.804879,39,61.200001,100,71.0,75.699997,72.699997
20170103123000,470.0,472.350006,49.024391,39,68.699997,100,71.300003,75.699997,72.699997
20170103124500,470.0,453.549988,47.073169,39,79.599998,100,71.699997,75.699997,72.699997
20170103130000,470.0,460.600006,47.804879,39,70.099998,100,72.099998,75.699997,72.699997
20170103131500,470.0,460.600006,47.804879,39,74.599998,100,72.199997,75.699997,72.699997
20170103133000,470.0,460.600006,47.804879,39,77.300003,100,72.300003,75.699997,72.699997
20170103134500,470.0,460.600006,47.804879,39,71.099998,100,72.599998,75.699997,72.699997
20170103140000,470.0,448.850006,46.585366,39,79.400002,100,72.699997,75.699997,72.699997
20170103141500,470.0,448.850006,46.585366,39,70.599998,100,72.800003,75.699997,72.699997
20170103143000,470.0,467.649994,48.536585,39,79.699997,100,72.800003,75.800003,72.800003
20170103144500,470.0,453.549988,47.073169,39,72.199997,100,72.800003,75.699997,72.699997
20170103150000,470.0,453.549988,47.073169,39,72.199997,100,72.900002,75.699997,72.699997
20170103151500,470.0,453.549988,47.073169,39,81.300003,100,72.900002,75.699997,72.699997
20170103153000,470.0,453.549988,47.073169,39,52.299999,100,71.400002,75.699997,72.699997
20170103154500,470.0,460.600006,47.804879,39,65.800003,100,71.199997,75.699997,72.699997
20170103160000,470.0,460.600006,47.804879,39,67.199997,100,71.400002,75.699997,72.699997
20170103161500,470.0,467.649994,48.536585,39,73.0,100,72.0,75.699997,72.699997
20170103163000,470.0,460.600006,47.804879,39,76.300003,100,72.099998,75.699997,72.699997
20170103164500,470.0,460.600006,47.804879,39,69.699997,100,72.300003,75.699997,72.699997
20170103170000,470.0,444.149994,46.09756,39,75.099998,100,72.199997,75.699997,72.699997
20170103171500,470.0,455.899994,47.317073,39,83.0,100,72.300003,75.699997,72.699997
20170103173000,470.0,455.899994,47.317073,39,74.300003,100,72.400002,75.699997,72.699997
20170103174500,470.0,460.600006,47.804879,39,73.5,100,72.400002,75.699997,72.699997
20170103180000,470.0,455.899994,47.317073,39,83.099998,100,72.5,75.699997,72.699997
20170103181500,470.0,448.850006,46.585366,39,75.300003,100,72.599998,75.699997,72.699997
20170103183000,470.0,453.549988,47.073169,39,75.300003,100,72.599998,75.699997,72.699997
20170103184500,470.0,453.549988,47.073169,39,72.300003,100,72.599998,75.699997,72.699997
20170103190000,470.0,453.549988,47.073169,39,79.599998,100,72.599998,75.699997,72.699997
20170103191500,470.0,453.549988,47.073169,39,76.300003,100,71.599998,75.699997,72.699997
20170103193000,470.0,437.100006,45.365854,39,88.900002,100,70.800003,75.699997,72.699997
20170103194500,470.0,453.549988,47.073169,39,76.400002,100,70.400002,75.699997,72.699997
20170103200000,470.0,453.549988,47.073169,39,96.5,100,70.199997,75.699997,72.699997
20170103201500,470.0,874.200012,90.731709,55,57.0,0,70.0,71.400002,68.400002
20170103203000,470.0,521.700012,54.146343,40,51.099998,0,69.800003,71.5,68.5
20170103204500,470.0,484.100006,50.243903,40,51.099998,0,69.400002,71.5,68.5
20170103210000,470.0,491.149994,50.975609,40,51.099998,0,68.900002,71.5,68.5
20170103211500,470.0,491.149994,50.975609,40,51.099998,0,68.5,71.400002,68.400002
20170103213000,470.0,491.149994,50.975609,40,51.099998,100,68.099998,71.5,68.5
20170103214500,470.0,491.149994,50.975609,40,51.099998,100,67.699997,71.400002,68.400002
20170103220000,470.0,491.149994,50.975609,40,58.299999,100,67.400002,71.400002,68.400002
20170103221500,470.0,481.75,50.0,39,61.5,100,67.199997,71.400002,68.400002
20170103223000,470.0,472.350006,49.024391,39,68.400002,100,67.199997,71.400002,68.400002
20170103224500,470.0,472.350006,49.024391,39,71.800003,100,67.199997,71.400002,68.400002
20170103230000,470.0,460.600006,47.804879,39,75.900002,100,67.300003,71.400002,68.400002
20170103231500,470.0,467.649994,48.536585,39,88.5,100,67.400002,71.400002,68.400002
20170103233000,470.0,460.600006,47.804879,39,74.900002,100,67.5,71.400002,68.400002
20170103234500,470.0,460.600006,47.804879,39,90.0,100,67.699997,71.400002,68.400002
20170104000000,470.0,467.649994,48.536585,39,74.400002,100,67.800003,71.400002,68.400002
20170104001500,470.0,481.75,50.0,39,94.099998,100,68.0,71.400002,68.400002
20170104003000,470.0,453.549988,47.073169,39,74.800003,100,68.099998,71.400002,68.400002
20170104004500,470.0,467.649994,48.536585,39,86.900002,100,68.099998,71.400002,68.400002
20170104010000,470.0,481.75,50.0,39,77.800003,100,68.0,71.400002,68.400002
20170104011500,470.0,481.75,50.0,40,84.800003,100,68.099998,71.400002,68.400002
20170104013000,470.0,453.549988,47.073169,39,84.800003,100,68.099998,71.400002,68.400002
20170104014500,470.0,453.549988,47.073169,39,75.5,100,68.199997,71.400002,68.400002
20170104020000,470.0,453.549988,47.073169,39,91.0,100,68.199997,71.400002,68.400002
20170104021500,470.0,444.149994,46.09756,39,74.900002,100,68.099998,71.400002,68.400002
20170104023000,470.0,444.149994,46.09756,39,94.099998,100,68.099998,71.400002,68.400002
20170104024500,470.0,455.899994,47.317073,39,74.400002,100,67.900002,71.400002,68.400002
20170104030000,470.0,455.899994,47.317073,39,81.400002,100,67.800003,71.400002,68.400002
20170104031500,470.0,455.899994,47.317073,39,83.300003,100,67.800003,71.400002,68.400002
20170104033000,470.0,455.899994,47.317073,39,74.599998,100,67.800003,71.400002,68.400002
20170104034500,470.0,455.899994,47.317073,39,94.699997,100,67.800003,71.400002,68.400002
20170104040000,470.0,448.850006,46.585366,39,74.400002,100,67.900002,71.400002,68.400002
20170104041500,470.0,448.850006,46.585366,39,83.400002,100,67.900002,71.400002,68.400002
20170104043000,470.0,460.600006,47.804879,39,87.199997,100,67.800003,71.400002,68.400002
20170104044500,470.0,467.649994,48.536585,39,74.0,100,67.800003,71.400002,68.400002
20170104050000,470.0,437.100006,45.365854,39,92.300003,100,67.800003,71.400002,68.400002
20170104051500,470.0,448.850006,46.585366,39,81.0,100,67.800003,71.400002,68.400002
20170104053000,470.0,455.899994,47.317073,39,75.400002,100,67.900002,71.400002,68.400002
20170104054500,470.0,455.899994,47.317073,39,91.400002,100,67.900002,71.400002,68.400002
20170104060000,470.0,472.350006,49.024391,39,73.5,100,67.900002,71.400002,68.400002
20170104061500,470.0,472.350006,49.024391,39,90.199997,100,67.900002,71.400002,68.400002
20170104063000,470.0,448.850006,46.585366,39,75.300003,100,67.800003,71.400002,68.400002
20170104064500,470.0,467.649994,48.536585,39,81.800003,100,67.900002,71.400002,68.400002
20170104070000,470.0,455.899994,47.317073,39,78.599998,100,67.900002,71.400002,68.400002
20170104071500,470.0,472.350006,49.024391,39,79.800003,100,67.900002,71.400002,68.400002
20170104073000,470.0,481.75,50.0,39,79.800003,100,67.900002,71.400002,68.400002
20170104074500,470.0,455.899994,47.317073,39,78.300003,100,67.900002,71.400002,68.400002
20170104080000,470.0,467.649994,48.536585,39,82.0,100,67.699997,71.400002,68.400002
20170104081500,470.0,472.350006,49.024391,39,77.300003,100,67.699997,71.400002,68.400002
20170104083000,470.0,460.600006,47.804879,39,81.599998,100,67.699997,71.400002,68.400002
20170104084500,470.0,467.649994,48.536585,39,80.300003,100,67.699997,71.400002,68.400002
20170104090000,470.0,477.049988,49.512194,39,75.800003,100,67.800003,71.400002,68.400002
20170104091500,470.0,491.149994,50.975609,40,51.799999,0,68.900002,71.400002,68.400002
20170104093000,470.0,502.899994,52.195121,40,51.799999,0,68.400002,71.400002,68.400002
20170104094500,470.0,491.149994,50.975609,40,51.099998,0,68.099998,71.400002,68.400002
20170104100000,470.0,481.75,50.0,40,51.099998,100,67.900002,71.400002,68.400002
20170104101500,470.0,491.149994,50.975609,40,51.099998,100,67.800003,71.400002,68.400002
20170104103000,470.0,491.149994,50.975609,40,56.599998,100,67.599998,76.400002,73.400002
20170104104500,470.0,484.100006,50.243903,40,76.400002,100,67.599998,76.400002,73.400002
20170104110000,470.0,484.100006,50.243903,40,96.0,100,67.599998,76.400002,73.400002
20170104111500,470.0,472.350006,49.024391,40,77.400002,100,67.800003,76.400002,73.400002
20170104113000,470.0,472.350006,49.024391,40,87.400002,100,67.900002,76.400002,73.400002
20170104114500,470.0,472.350006,49.024391,40,82.800003,100,68.099998,78.300003,75.300003
20170104120000,470.0,455.899994,47.317073,40,77.300003,100,68.099998,78.300003,75.300003
20170104121500,470.0,484.100006,50.243903,40,92.0,100,68.199997,78.300003,75.300003
20170104123000,470.0,484.100006,50.243903,40,79.699997,100,68.300003,78.300003,75.300003
20170104124500,470.0,484.100006,50.243903,40,77.199997,100,68.400002,78.300003,75.300003
20170104130000,470.0,495.850006,51.463415,40,94.199997,100,68.599998,78.300003,75.300003
20170104131500,470.0,477.049988,49.512194,40,76.800003,100,68.599998,78.300003,75.300003
20170104133000,470.0,477.049988,49.512194,40,92.800003,100,68.599998,78.300003,75.300003
20170104134500,470.0,477.049988,49.512194,40,76.800003,100,68.599998,78.300003,75.300003
20170104140000,470.0,491.149994,50.975609,40,83.0,100,70.599998,78.300003,75.300003
20170104141500,470.0,477.049988,49.512194,40,81.099998,100,71.300003,78.300003,75.300003
20170104143000,470.0,477.049988,49.512194,40,75.900002,100,71.599998,78.300003,75.300003
20170104144500,470.0,495.850006,51.463415,40,93.5,100,71.900002,78.300003,75.300003
20170104150000,470.0,495.850006,51.463415,40,75.900002,100,72.400002,78.300003,75.300003
20170104151500,470.0,495.850006,51.463415,40,81.400002,100,72.300003,78.300003,75.300003
20170104153000,470.0,467.649994,48.536585,39,83.900002,100,72.400002,78.300003,75.300003
20170104154500,470.0,481.75,50.0,39,75.900002,100,72.599998,78.300003,75.300003
20170104160000,470.0,472.350006,49.024391,39,92.900002,100,72.599998,78.300003,75.300003
20170104161500,470.0,481.75,50.0,39,76.5,100,72.800003,78.300003,75.300003
20170104163000,470.0,481.75,50.0,39,85.400002,100,72.699997,78.300003,75.300003
20170104164500,470.0,472.350006,49.024391,39,78.5,100,72.900002,78.300003,75.300003
20170104170000,470.0,484.100006,50.243903,39,79.599998,100,72.699997,78.300003,75.300003
20170104171500,470.0,477.049988,49.512194,39,83.0,100,72.900002,78.300003,75.300003
20170104173000,470.0,453.549988,47.073169,39,75.800003,100,73.0,78.300003,75.300003
20170104174500,470.0,467.649994,48.536585,39,91.5,100,73.0,78.300003,75.300003
20170104180000,470.0,460.600006,47.804879,39,75.400002,100,73.199997,78.300003,75.300003
20170104181500,470.0,453.549988,47.073169,39,92.800003,100,73.199997,78.300003,75.300003
20170104183000,470.0,477.049988,49.512194,39,74.900002,100,73.199997,78.300003,75.300003
20170104184500,470.0,467.649994,48.536585,39,91.900002,100,73.300003,78.300003,75.300003
20170104190000,470.0,455.899994,47.317073,39,75.800003,100,73.300003,78.300003,75.300003
20170104191500,470.0,467.649994,48.536585,39,89.400002,100,72.900002,78.300003,75.300003
20170104193000,470.0,472.350006,49.024391,39,75.800003,100,71.599998,78.300003,75.300003
20170104194500,470.0,472.350006,49.024391,39,87.099998,100,70.900002,78.300003,75.300003
20170104200000,470.0,472.350006,49.024391,39,78.5,100,70.300003,78.300003,75.300003
20170104201500,470.0,472.350006,49.024391,39,80.300003,100,69.900002,78.300003,75.300003
20170104203000,470.0,460.600006,47.804879,39,85.0,100,69.5,78.300003,75.300003
20170104204500,470.0,467.649994,48.536585,39,74.400002,100,69.199997,78.300003,75.300003
20170104210000,470.0,467.649994,48.536585,39,91.900002,100,68.900002,78.300003,75.300003
20170104211500,470.0,455.899994,47.317073,39,80.900002,100,68.699997,78.300003,75.300003
20170104213000,470.0,481.75,50.0,39,76.199997,100,68.599998,78.300003,75.300003
20170104214500,470.0,455.899994,47.317073,39,85.400002,100,68.400002,78.300003,75.300003
20170104220000,470.0,467.649994,48.536585,39,73.5,100,68.300003,78.300003,75.300003
20170104221500,470.0,467.649994,48.536585,39,82.300003,100,68.099998,78.300003,75.300003
20170104223000,470.0,472.350006,49.024391,39,89.099998,100,68.099998,78.300003,75.300003
20170104224500,470.0,472.350006,49.024391,39,76.0,100,67.900002,78.300003,75.300003
20170104230000,470.0,472.350006,49.024391,39,77.400002,100,68.099998,78.300003,75.300003
20170104231500,470.0,460.600006,47.804879,39,92.300003,100,67.900002,78.300003,75.300003
20170104233000,470.0,467.649994,48.536585,39,79.099998,100,67.800003,78.300003,75.300003
20170104234500,470.0,477.049988,49.512194,39,74.400002,100,67.699997,78.300003,75.300003
20170105000000,470.0,460.600006,47.804879,39,91.800003,100,67.699997,78.300003,75.300003
20170105001500,470.0,472.350006,49.024391,39,81.900002,100,67.599998,78.300003,75.300003
20170105003000,470.0,460.600006,47.804879,39,73.5,100,67.599998,78.300003,75.300003
20170105004500,470.0,467.649994,48.536585,39,88.400002,100,67.599998,78.300003,75.300003
20170105010000,470.0,477.049988,49.512194,39,83.099998,100,67.599998,78.300003,75.300003
20170105011500,470.0,467.649994,48.536585,39,73.900002,100,67.599998,78.300003,75.300003
20170105013000,470.0,472.350006,49.024391,39,83.699997,100,67.400002,78.300003,75.300003
20170105014500,470.0,472.350006,49.024391,39,86.0,100,67.300003,78.300003,75.300003
20170105020000,470.0,481.75,50.0,39,73.5,100,67.300003,78.300003,75.300003
20170105021500,470.0,481.75,50.0,39,78.699997,100,67.199997,78.300003,75.300003
20170105023000,470.0,467.649994,48.536585,39,87.900002,100,67.199997,78.300003,75.300003
20170105024500,470.0,467.649994,48.536585,39,77.099998,100,67.099998,78.300003,75.300003
20170105030000,470.0,467.649994,48.536585,39,73.5,100,67.0,78.300003,75.300003
20170105031500,470.0,472.350006,49.024391,39,92.599998,100,66.900002,78.300003,75.300003
20170105033000,470.0,472.350006,49.024391,39,82.699997,100,66.900002,78.300003,75.300003
20170105034500,470.0,472.350006,49.024391,39,73.900002,100,66.900002,78.300003,75.300003
20170105040000,470.0,472.350006,49.024391,39,80.300003,100,66.900002,78.300003,75.300003
20170105041500,470.0,472.350006,49.024391,39,88.400002,100,66.900002,78.300003,75.300003
20170105043000,470.0,472.350006,49.024391,39,76.199997,100,66.900002,78.300003,75.300003
20170105044500,470.0,472.350006,49.024391,39,76.199997,100,66.900002,78.300003,75.300003
20170105050000,470.0,481.75,50.0,39,93.400002,100,67.0,78.300003,75.300003
20170105051500,470.0,472.350006,49.024391,39,80.900002,100,67.0,78.300003,75.300003
20170105053000,470.0,481.75,50.0,39,73.5,100,67.099998,78.300003,75.300003
20170105054500,470.0,481.75,50.0,39,89.300003,100,67.099998,78.300003,75.300003
20170105060000,470.0,481.75,50.0,39,84.800003,100,67.099998,78.300003,75.300003
20170105061500,470.0,472.350006,49.024391,39,73.0,100,67.099998,78.300003,75.300003
20170105063000,470.0,472.350006,49.024391,39,80.800003,100,67.099998,78.300003,75.300003
20170105064500,470.0,491.149994,50.975609,39,74.800003,100,67.199997,78.300003,75.300003
20170105070000,470.0,467.649994,48.536585,39,79.0,100,67.400002,78.300003,75.300003
20170105071500,470.0,481.75,50.0,39,83.0,100,67.400002,78.300003,75.300003
20170105073000,470.0,472.350006,49.024391,39,75.400002,100,67.599998,78.300003,75.300003
20170105074500,470.0,472.350006,49.024391,39,87.900002,100,67.599998,78.300003,75.300003
20170105080000,470.0,472.350006,49.024391,39,74.900002,100,67.699997,78.300003,75.300003
20170105081500,470.0,472.350006,49.024391,39,92.699997,100,67.699997,78.300003,75.300003
20170105083000,470.0,472.350006,49.024391,39,74.900002,100,67.699997,78.300003,75.300003
20170105084500,470.0,491.149994,50.975609,39,91.5,100,67.699997,78.300003,75.300003
20170105090000,470.0,477.049988,49.512194,39,74.900002,100,67.800003,78.300003,75.300003
20170105091500,470.0,477.049988,49.512194,39,88.0,100,67.800003,78.300003,75.300003
20170105093000,470.0,477.049988,49.512194,39,76.300003,100,67.699997,78.300003,75.300003
20170105094500,470.0,477.049988,49.512194,39,92.800003,100,67.599998,79.599998,76.0
20170105100000,470.0,460.600006,47.804879,39,76.900002,100,67.599998,79.599998,76.0
20170105101500,470.0,455.899994,47.317073,39,83.800003,100,67.599998,79.599998,76.0
20170105103000,470.0,477.049988,49.512194,39,87.599998,100,68.699997,79.599998,76.0
20170105104500,470.0,467.649994,48.536585,39,78.300003,100,70.0,79.599998,76.0
20170105110000,470.0,467.649994,48.536585,39,84.300003,100,68.800003,79.599998,76.0
20170105111500,470.0,455.899994,47.317073,39,82.099998,100,68.599998,79.599998,76.0
20170105113000,470.0,455.899994,47.317073,39,78.699997,100,68.400002,79.599998,76.0
20170105114500,470.0,472.350006,49.024391,39,95.900002,100,68.5,79.599998,76.0
20170105120000,470.0,455.899994,47.317073,39,79.199997,100,68.599998,79.599998,76.0
20170105121500,470.0,455.899994,47.317073,39,80.199997,100,68.699997,79.599998,76.0
20170105123000,470.0,467.649994,48.536585,39,79.300003,100,68.800003,79.599998,76.0
20170105124500,470.0,453.549988,47.073169,39,96.5,100,68.900002,79.599998,76.0
20170105130000,470.0,460.600006,47.804879,39,78.699997,100,69.0,79.599998,76.0
20170105131500,470.0,448.850006,46.585366,39,94.099998,100,69.099998,79.599998,76.0
20170105133000,470.0,448.850006,46.585366,39,78.699997,100,69.199997,79.599998,76.0
20170105134500,470.0,453.549988,47.073169,39,82.099998,100,69.300003,79.599998,76.0
20170105140000,470.0,448.850006,46.585366,39,93.599998,100,69.5,79.599998,76.0
20170105141500,470.0,455.899994,47.317073,39,78.699997,100,69.599998,79.599998,76.0
20170105143000,470.0,455.899994,47.317073,39,92.900002,100,69.599998,79.599998,76.0
20170105144500,470.0,455.899994,47.317073,39,77.800003,100,69.5,79.599998,76.0
20170105150000,470.0,444.149994,46.09756,39,79.699997,100,69.400002,79.599998,76.0
20170105151500,470.0,467.649994,48.536585,39,95.400002,100,69.5,79.599998,76.0
20170105153000,470.0,467.649994,48.536585,39,80.599998,100,69.400002,79.599998,76.0
20170105154500,470.0,455.899994,47.317073,39,80.599998,100,69.599998,79.599998,76.0
20170105160000,470.0,460.600006,47.804879,39,90.300003,100,69.599998,79.599998,76.0
20170105161500,470.0,448.850006,46.585366,39,77.800003,100,69.699997,79.599998,76.0
20170105163000,470.0,453.549988,47.073169,39,80.900002,100,71.599998,75.699997,72.699997
20170105164500,470.0,453.549988,47.073169,39,78.599998,100,72.300003,75.699997,72.699997
20170105170000,470.0,472.350006,49.024391,39,88.300003,100,72.5,75.699997,72.699997
20170105171500,470.0,455.899994,47.317073,39,82.599998,100,72.699997,75.699997,72.699997
20170105173000,470.0,460.600006,47.804879,39,76.400002,100,72.900002,75.699997,72.699997
20170105174500,470.0,453.549988,47.073169,39,53.5,0,72.599998,75.699997,72.699997
20170105180000,470.0,453.549988,47.073169,39,61.5,100,71.0,75.699997,72.699997
20170105181500,470.0,460.600006,47.804879,39,70.5,100,71.099998,75.699997,72.699997
20170105183000,470.0,472.350006,49.024391,39,70.5,100,71.599998,75.699997,72.699997
20170105184500,470.0,455.899994,47.317073,39,79.099998,100,71.699997,75.699997,72.699997
20170105190000,470.0,448.850006,46.585366,39,79.099998,100,71.800003,75.699997,72.699997
20170105191500,470.0,455.899994,47.317073,39,76.300003,100,70.800003,75.699997,72.699997
20170105193000,470.0,455.899994,47.317073,39,78.699997,100,70.400002,75.699997,72.699997
20170105194500,470.0,455.899994,47.317073,39,80.400002,100,70.199997,75.699997,72.699997
20170105200000,470.0,455.899994,47.317073,39,77.099998,100,70.0,75.699997,72.699997
20170105201500,470.0,455.899994,47.317073,39,88.599998,100,69.800003,75.699997,72.699997
20170105203000,470.0,455.899994,47.317073,39,74.400002,100,69.699997,75.699997,72.699997
20170105204500,470.0,472.350006,49.024391,39,86.5,100,69.599998,75.699997,72.699997
20170105210000,470.0,472.350006,49.024391,39,74.0,100,69.5,75.699997,72.699997
20170105211500,470.0,460.600006,47.804879,39,92.099998,100,69.300003,75.699997,72.699997
20170105213000,470.0,477.049988,49.512194,39,73.5,100,69.199997,75.699997,72.699997
20170105214500,470.0,477.049988,49.512194,39,82.5,100,68.900002,75.699997,72.699997
20170105220000,470.0,455.899994,47.317073,39,81.400002,100,68.699997,75.699997,72.699997
20170105221500,470.0,455.899994,47.317073,39,74.0,100,68.5,75.699997,72.699997
20170105223000,470.0,460.600006,47.804879,39,92.800003,100,68.300003,75.699997,72.699997
20170105224500,470.0,472.350006,49.024391,39,74.0,100,68.199997,75.699997,72.699997
20170105230000,470.0,472.350006,49.024391,39,89.800003,100,68.199997,75.699997,72.699997
20170105231500,470.0,472.350006,49.024391,39,74.400002,100,68.099998,75.699997,72.699997
20170105233000,470.0,472.350006,49.024391,39,86.099998,100,68.099998,75.699997,72.699997
20170105234500,470.0,472.350006,49.024391,39,81.0,100,67.900002,75.699997,72.699997
20170106000000,470.0,472.350006,49.024391,39,73.5,100,67.800003,75.699997,72.699997
20170106001500,470.0,472.350006,49.024391,39,91.599998,100,67.699997,75.699997,72.699997
20170106003000,470.0,481.75,50.0,39,79.199997,100,67.699997,75.699997,72.699997
20170106004500,470.0,460.600006,47.804879,39,73.5,100,67.699997,75.699997,72.699997
20170106010000,470.0,467.649994,48.536585,39,92.5,100,67.699997,75.699997,72.699997
20170106011500,470.0,472.350006,49.024391,39,80.0,100,68.0,75.699997,72.699997
20170106013000,470.0,481.75,50.0,39,73.5,100,68.199997,75.699997,72.699997
20170106014500,470.0,467.649994,48.536585,39,92.199997,100,68.400002,75.699997,72.699997
20170106020000,470.0,484.100006,50.243903,39,76.5,100,68.599998,75.699997,72.699997
20170106021500,470.0,477.049988,49.512194,39,74.400002,100,68.800003,75.699997,72.699997
20170106023000,470.0,467.649994,48.536585,39,91.0,100,68.800003,75.699997,72.699997
20170106024500,470.0,477.049988,49.512194,39,74.699997,100,69.0,75.699997,72.699997
20170106030000,470.0,484.100006,50.243903,39,74.699997,100,69.099998,75.699997,72.699997
20170106031500,470.0,472.350006,49.024391,39,92.300003,100,69.099998,75.699997,72.699997
20170106033000,470.0,491.149994,50.975609,39,77.800003,100,69.099998,75.699997,72.699997
20170106034500,470.0,484.100006,50.243903,39,73.5,100,69.099998,75.699997,72.699997
20170106040000,470.0,472.350006,49.024391,39,91.699997,100,69.0,75.699997,72.699997
20170106041500,470.0,484.100006,50.243903,39,81.099998,100,68.900002,75.699997,72.699997
20170106043000,470.0,484.100006,50.243903,39,73.0,100,68.900002,75.699997,72.699997
20170106044500,470.0,477.049988,49.512194,39,76.300003,100,69.099998,75.699997,72.699997
20170106050000,470.0,477.049988,49.512194,39,92.300003,100,68.900002,75.699997,72.699997
20170106051500,470.0,484.100006,50.243903,39,80.099998,100,68.900002,75.699997,72.699997
20170106053000,470.0,500.549988,51.951218,39,71.599998,100,68.5,75.699997,72.699997
20170106054500,470.0,481.75,50.0,39,76.5,100,68.300003,75.699997,72.699997
20170106060000,470.0,481.75,50.0,39,90.5,100,68.099998,75.699997,72.699997
20170106061500,470.0,481.75,50.0,39,77.5,100,67.800003,75.699997,72.699997
20170106063000,470.0,481.75,50.0,39,72.300003,100,67.599998,75.699997,72.699997
20170106064500,470.0,491.149994,50.975609,39,83.699997,100,68.699997,75.699997,72.699997
20170106070000,470.0,484.100006,50.243903,39,82.800003,100,69.099998,75.699997,72.699997
20170106071500,470.0,484.100006,50.243903,39,72.0,100,69.300003,75.699997,72.699997
20170106073000,470.0,484.100006,50.243903,39,76.400002,100,69.400002,75.699997,72.699997
20170106074500,470.0,484.100006,50.243903,39,88.0,100,69.599998,75.699997,72.699997
20170106080000,470.0,484.100006,50.243903,39,77.199997,100,69.699997,75.699997,72.699997
20170106081500,470.0,491.149994,50.975609,39,71.599998,100,69.800003,75.699997,72.699997
20170106083000,470.0,477.049988,49.512194,39,81.400002,100,69.800003,75.699997,72.699997
20170106084500,470.0,484.100006,50.243903,39,86.400002,100,69.5,75.699997,72.699997
20170106090000,470.0,484.100006,50.243903,39,75.099998,100,69.300003,75.699997,72.699997
20170106091500,470.0,477.049988,49.512194,39,71.599998,100,69.599998,75.699997,72.699997
20170106093000,470.0,495.850006,51.463415,39,85.599998,100,69.5,75.699997,72.699997
20170106094500,470.0,484.100006,50.243903,39,81.599998,100,69.599998,75.699997,72.699997
20170106100000,470.0,491.149994,50.975609,39,72.400002,100,69.5,75.699997,72.699997
20170106101500,470.0,500.549988,51.951218,39,72.400002,100,69.599998,75.699997,72.699997
20170106103000,470.0,500.549988,51.951218,39,88.800003,100,69.5,75.699997,72.699997
20170106104500,470.0,507.600006,52.682927,39,80.0,100,69.599998,75.699997,72.699997
20170106110000,470.0,495.850006,51.463415,39,71.0,100,69.599998,75.699997,72.699997
20170106111500,470.0,495.850006,51.463415,39,75.0,100,69.599998,75.699997,72.699997
20170106113000,470.0,484.100006,50.243903,39,89.099998,100,69.400002,75.699997,72.699997
20170106114500,470.0,491.149994,50.975609,39,76.800003,100,69.300003,75.699997,72.699997
20170106120000,470.0,484.100006,50.243903,39,69.699997,100,69.300003,75.699997,72.699997
20170106121500,470.0,484.100006,50.243903,39,77.699997,100,69.400002,75.699997,72.699997
20170106123000,470.0,491.149994,50.975609,39,86.599998,100,69.5,75.699997,72.699997
20170106124500,470.0,491.149994,50.975609,39,76.199997,100,69.599998,75.699997,72.699997
20170106130000,470.0,491.149994,50.975609,39,71.599998,100,69.599998,75.699997,72.699997
20170106131500,470.0,491.149994,50.975609,39,81.300003,100,69.699997,75.699997,72.699997
20170106133000,470.0,481.75,50.0,39,84.800003,100,69.599998,75.699997,72.699997
20170106134500,470.0,495.850006,51.463415,39,74.800003,100,69.599998,75.699997,72.699997
20170106140000,470.0,495.850006,51.463415,39,71.400002,100,69.699997,75.699997,72.699997
20170106141500,470.0,495.850006,51.463415,39,82.5,100,69.599998,75.699997,72.699997
20170106143000,470.0,481.75,50.0,39,82.5,100,69.300003,75.699997,72.699997
20170106144500,470.0,491.149994,50.975609,39,72.900002,100,69.400002,75.699997,72.699997
20170106150000,470.0,491.149994,50.975609,39,71.400002,100,69.599998,75.699997,72.699997
20170106151500,470.0,477.049988,49.512194,39,87.599998,100,69.699997,75.699997,72.699997
20170106153000,470.0,495.850006,51.463415,39,82.400002,100,69.800003,75.699997,72.699997
20170106154500,470.0,484.100006,50.243903,39,76.199997,100,69.800003,75.699997,72.699997
20170106160000,470.0,484.100006,50.243903,39,70.099998,100,70.0,75.699997,72.699997
20170106161500,470.0,477.049988,49.512194,39,72.5,100,70.099998,75.699997,72.699997
20170106163000,470.0,484.100006,50.243903,39,86.199997,100,70.099998,75.699997,72.699997
20170106164500,470.0,484.100006,50.243903,39,88.5,100,70.199997,75.699997,72.699997
20170106170000,470.0,477.049988,49.512194,39,80.0,100,70.300003,75.699997,72.699997
20170106171500,470.0,477.049988,49.512194,39,75.800003,100,70.400002,75.699997,72.699997
20170106173000,470.0,477.049988,49.512194,39,70.599998,100,70.599998,75.699997,72.699997
20170106174500,470.0,491.149994,50.975609,39,74.0,100,70.5,75.699997,72.699997
20170106180000,470.0,491.149994,50.975609,39,88.199997,100,70.5,75.699997,72.699997
20170106181500,470.0,491.149994,50.975609,39,85.699997,100,70.300003,75.699997,72.699997
20170106183000,470.0,491.149994,50.975609,39,78.099998,100,70.300003,75.699997,72.699997
20170106184500,470.0,491.149994,50.975609,39,71.400002,100,70.300003,75.699997,72.699997
20170106190000,470.0,491.149994,50.975609,39,70.599998,100,70.300003,75.699997,72.699997
20170106191500,470.0,491.149994,50.975609,39,80.300003,100,70.300003,75.699997,72.699997
20170106193000,470.0,491.149994,50.975609,39,88.0,100,70.300003,75.699997,72.699997
20170106194500,470.0,491.149994,50.975609,39,79.099998,100,70.400002,75.699997,72.699997
20170106200000,470.0,481.75,50.0,39,73.199997,100,70.5,75.699997,72.699997
20170106201500,470.0,481.75,50.0,39,70.099998,100,70.599998,75.699997,72.699997
20170106203000,470.0,491.149994,50.975609,39,80.5,100,70.5,75.699997,72.699997
20170106204500,470.0,500.549988,51.951218,39,88.0,100,70.5,75.699997,72.699997
20170106210000,470.0,484.100006,50.243903,39,80.0,100,70.5,75.699997,72.699997
20170106211500,470.0,495.850006,51.463415,39,74.300003,100,70.5,75.699997,72.699997
20170106213000,470.0,495.850006,51.463415,39,71.599998,100,70.400002,75.699997,72.699997
20170106214500,470.0,481.75,50.0,39,79.900002,100,70.199997,75.699997,72.699997
20170106220000,470.0,481.75,50.0,39,88.900002,100,70.0,75.699997,72.699997
20170106221500,470.0,491.149994,50.975609,39,79.199997,100,69.800003,75.699997,72.699997
20170106223000,470.0,477.049988,49.512194,39,72.699997,100,69.699997,75.699997,72.699997
20170106224500,470.0,484.100006,50.243903,39,71.099998,100,69.599998,75.699997,72.699997
20170106230000,470.0,495.850006,51.463415,39,83.199997,100,69.400002,75.699997,72.699997
20170106231500,470.0,484.100006,50.243903,39,85.5,100,69.199997,75.699997,72.699997
20170106233000,470.0,500.549988,51.951218,39,78.099998,100,69.199997,75.699997,72.699997
20170106234500,470.0,491.149994,50.975609,39,70.599998,100,69.0,75.699997,72.699997
20170107000000,470.0,491.149994,50.975609,39,75.199997,100,68.900002,75.699997,72.699997
20170107001500,470.0,491.149994,50.975609,39,88.800003,100,68.800003,75.699997,72.699997
20170107003000,470.0,484.100006,50.243903,39,80.300003,100,68.900002,75.699997,72.699997
20170107004500,470.0,484.100006,50.243903,39,73.599998,100,68.900002,75.699997,72.699997
20170107010000,470.0,491.149994,50.975609,39,70.199997,100,69.0,75.699997,72.699997
20170107011500,470.0,477.049988,49.512194,40,83.099998,100,68.900002,75.699997,72.699997
20170107013000,470.0,455.899994,47.317073,39,84.900002,100,68.800003,75.699997,72.699997
20170107014500,470.0,460.600006,47.804879,39,77.699997,100,68.699997,75.699997,72.699997
20170107020000,470.0,444.149994,46.09756,39,71.599998,100,68.699997,75.699997,72.699997
20170107021500,470.0,455.899994,47.317073,39,76.099998,100,68.599998,75.699997,72.699997
20170107023000,470.0,455.899994,47.317073,39,89.800003,100,68.5,75.699997,72.699997
20170107024500,470.0,455.899994,47.317073,39,80.400002,100,68.400002,75.699997,72.699997
20170107030000,470.0,460.600006,47.804879,39,71.900002,100,68.300003,75.699997,72.699997
20170107031500,470.0,472.350006,49.024391,39,74.0,100,68.099998,75.699997,72.699997
20170107033000,470.0,460.600006,47.804879,39,90.400002,100,68.0,75.699997,72.699997
20170107034500,470.0,460.600006,47.804879,39,82.199997,100,67.900002,75.699997,72.699997
20170107040000,470.0,460.600006,47.804879,39,75.099998,100,67.900002,75.699997,72.699997
20170107041500,470.0,455.899994,47.317073,39,70.099998,100,67.900002,75.699997,72.699997
20170107043000,470.0,455.899994,47.317073,39,85.900002,100,67.900002,75.699997,72.699997
20170107044500,470.0,455.899994,47.317073,39,85.900002,100,67.599998,75.699997,72.699997
20170107050000,470.0,448.850006,46.585366,39,76.199997,100,67.400002,75.699997,72.699997
20170107051500,470.0,453.549988,47.073169,39,70.099998,100,67.300003,75.699997,72.699997
20170107053000,470.0,472.350006,49.024391,39,81.599998,100,67.0,75.699997,72.699997
20170107054500,470.0,472.350006,49.024391,39,85.599998,100,66.699997,75.699997,72.699997
20170107060000,470.0,455.899994,47.317073,39,76.699997,100,66.800003,75.699997,72.699997
20170107061500,470.0,448.850006,46.585366,39,69.699997,100,66.800003,75.699997,72.699997
20170107063000,470.0,460.600006,47.804879,39,85.5,100,66.800003,75.699997,72.699997
20170107064500,470.0,467.649994,48.536585,39,82.900002,100,66.800003,75.699997,72.699997
20170107070000,470.0,455.899994,47.317073,39,73.300003,100,66.900002,75.699997,72.699997
20170107071500,470.0,467.649994,48.536585,39,71.599998,100,66.900002,75.699997,72.699997
20170107073000,470.0,455.899994,47.317073,39,88.0,100,66.800003,75.699997,72.699997
20170107074500,470.0,460.600006,47.804879,39,79.5,100,66.900002,75.699997,72.699997
20170107080000,470.0,467.649994,48.536585,39,70.900002,100,66.800003,75.699997,72.699997
20170107081500,470.0,460.600006,47.804879,39,72.900002,100,66.800003,75.699997,72.699997
20170107083000,470.0,460.600006,47.804879,39,88.599998,100,66.800003,75.699997,72.699997
20170107084500,470.0,467.649994,48.536585,39,80.599998,100,66.800003,75.699997,72.699997
20170107090000,470.0,481.75,50.0,39,73.900002,100,66.800003,75.699997,72.699997
20170107091500,470.0,467.649994,48.536585,39,70.800003,100,66.699997,75.699997,72.699997
20170107093000,470.0,467.649994,48.536585,39,82.699997,100,66.599998,75.699997,72.699997
20170107094500,470.0,477.049988,49.512194,39,85.5,100,66.400002,75.699997,72.699997
20170107100000,470.0,467.649994,48.536585,39,77.599998,100,66.5,75.699997,72.699997
20170107101500,470.0,477.049988,49.512194,39,70.599998,100,66.599998,75.699997,72.699997
20170107103000,470.0,477.049988,49.512194,39,78.599998,100,66.699997,75.699997,72.699997
20170107104500,470.0,455.899994,47.317073,39,88.400002,100,66.800003,75.699997,72.699997
20170107110000,470.0,460.600006,47.804879,39,80.099998,100,67.0,75.699997,72.699997
20170107111500,470.0,467.649994,48.536585,39,72.400002,100,67.199997,75.699997,72.699997
20170107113000,470.0,467.649994,48.536585,39,72.400002,100,67.199997,75.699997,72.699997
20170107114500,470.0,444.149994,46.09756,39,82.400002,100,67.300003,75.699997,72.699997
20170107120000,470.0,455.899994,47.317073,39,88.400002,100,67.199997,75.699997,72.699997
20170107121500,470.0,455.899994,47.317073,39,79.900002,100,67.199997,75.699997,72.699997
20170107123000,470.0,467.649994,48.536585,39,72.800003,100,67.199997,75.699997,72.699997
20170107124500,470.0,453.549988,47.073169,39,72.800003,100,67.199997,75.699997,72.699997
20170107130000,470.0,453.549988,47.073169,39,83.900002,100,67.199997,75.699997,72.699997
20170107131500,470.0,453.549988,47.073169,39,87.900002,100,67.199997,75.699997,72.699997
20170107133000,470.0,460.600006,47.804879,39,79.699997,100,67.5,75.699997,72.699997
20170107134500,470.0,448.850006,46.585366,39,73.300003,100,67.599998,75.699997,72.699997
20170107140000,470.0,453.549988,47.073169,39,72.5,100,67.800003,75.699997,72.699997
20170107141500,470.0,453.549988,47.073169,39,82.199997,100,67.800003,75.699997,72.699997
20170107143000,470.0,453.549988,47.073169,39,88.900002,100,67.800003,75.699997,72.699997
20170107144500,470.0,453.549988,47.073169,39,80.199997,100,67.800003,75.699997,72.699997
20170107150000,470.0,453.549988,47.073169,39,73.0,100,67.900002,75.699997,72.699997
20170107151500,470.0,448.850006,46.585366,39,73.0,100,67.900002,75.699997,72.699997
20170107153000,470.0,453.549988,47.073169,39,82.599998,100,67.900002,75.699997,72.699997
20170107154500,470.0,460.600006,47.804879,39,88.300003,100,67.699997,75.699997,72.699997
20170107160000,470.0,453.549988,47.073169,39,79.599998,100,67.800003,75.699997,72.699997
20170107161500,470.0,437.100006,45.365854,39,72.900002,100,67.900002,75.699997,72.699997
20170107163000,470.0,453.549988,47.073169,39,72.900002,100,68.199997,75.699997,72.699997
20170107164500,470.0,453.549988,47.073169,39,86.0,100,68.199997,75.699997,72.699997
20170107170000,470.0,453.549988,47.073169,39,87.300003,100,68.199997,75.699997,72.699997
20170107171500,470.0,453.549988,47.073169,39,79.699997,100,68.099998,75.699997,72.699997
20170107173000,470.0,453.549988,47.073169,39,73.300003,100,68.199997,75.699997,72.699997
20170107174500,470.0,467.649994,48.536585,39,71.099998,100,68.199997,75.699997,72.699997
