PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107180000,470.0,455.899994,47.317073,39,82.300003,100,68.099998,75.699997,72.699997
20170107181500,470.0,467.649994,48.536585,39,87.199997,100,68.099998,75.699997,72.699997
20170107183000,470.0,455.899994,47.317073,39,79.099998,100,68.300003,75.699997,72.699997
20170107184500,470.0,460.600006,47.804879,39,72.5,100,68.400002,75.699997,72.699997
20170107190000,470.0,455.899994,47.317073,39,71.599998,100,68.400002,75.699997,72.699997
20170107191500,470.0,444.149994,46.09756,39,81.5,100,68.300003,75.699997,72.699997
20170107193000,470.0,453.549988,47.073169,39,87.699997,100,68.199997,75.699997,72.699997
20170107194500,470.0,460.600006,47.804879,39,79.599998,100,68.199997,75.699997,72.699997
20170107200000,470.0,437.100006,45.365854,39,71.900002,100,68.199997,75.699997,72.699997
20170107201500,470.0,448.850006,46.585366,39,71.900002,100,68.099998,75.699997,72.699997
20170107203000,470.0,444.149994,46.09756,39,85.900002,100,67.900002,75.699997,72.699997
20170107204500,470.0,437.100006,45.365854,39,87.400002,100,67.800003,75.699997,72.699997
20170107210000,470.0,432.399994,44.878048,39,78.900002,100,67.800003,75.699997,72.699997
20170107211500,470.0,448.850006,46.585366,39,71.5,100,67.900002,75.699997,72.699997
20170107213000,470.0,444.149994,46.09756,39,71.5,100,68.099998,75.699997,72.699997
20170107214500,470.0,453.549988,47.073169,39,86.199997,100,68.099998,75.699997,72.699997
20170107220000,470.0,453.549988,47.073169,39,85.099998,100,68.099998,75.699997,72.699997
20170107221500,470.0,460.600006,47.804879,39,77.5,100,68.199997,75.699997,72.699997
20170107223000,470.0,455.899994,47.317073,39,69.900002,100,68.199997,75.699997,72.699997
20170107224500,470.0,455.899994,47.317073,39,72.099998,100,68.199997,75.699997,72.699997
20170107230000,470.0,444.149994,46.09756,39,87.599998,100,68.199997,75.699997,72.699997
20170107231500,470.0,455.899994,47.317073,39,83.199997,100,68.199997,75.699997,72.699997
20170107233000,470.0,460.600006,47.804879,39,76.5,100,68.099998,75.699997,72.699997
20170107234500,470.0,472.350006,49.024391,39,69.199997,100,68.099998,75.699997,72.699997
20170108000000,470.0,453.549988,47.073169,39,74.599998,100,68.0,75.699997,72.699997
20170108001500,470.0,460.600006,47.804879,39,88.0,100,68.099998,75.699997,72.699997
20170108003000,470.0,455.899994,47.317073,39,80.5,100,68.099998,75.699997,72.699997
20170108004500,470.0,455.899994,47.317073,39,74.099998,100,68.099998,75.699997,72.699997
20170108010000,470.0,472.350006,49.024391,39,68.699997,100,68.099998,75.699997,72.699997
20170108011500,470.0,460.600006,47.804879,39,77.5,100,68.099998,75.699997,72.699997
20170108013000,470.0,453.549988,47.073169,39,85.900002,100,68.099998,75.699997,72.699997
20170108014500,470.0,460.600006,47.804879,39,78.699997,100,68.0,75.699997,72.699997
20170108020000,470.0,453.549988,47.073169,39,72.400002,100,68.0,75.699997,72.699997
20170108021500,470.0,472.350006,49.024391,39,71.099998,100,67.900002,75.699997,72.699997
20170108023000,470.0,472.350006,49.024391,39,82.800003,100,67.699997,75.699997,72.699997
20170108024500,470.0,472.350006,49.024391,39,84.900002,100,67.5,75.699997,72.699997
20170108030000,470.0,455.899994,47.317073,39,76.699997,100,67.400002,75.699997,72.699997
20170108031500,470.0,477.049988,49.512194,39,69.099998,100,67.400002,75.699997,72.699997
20170108033000,470.0,455.899994,47.317073,39,71.800003,100,67.5,75.699997,72.699997
20170108034500,470.0,455.899994,47.317073,39,88.699997,100,67.599998,75.699997,72.699997
20170108040000,470.0,467.649994,48.536585,39,81.900002,100,67.599998,75.699997,72.699997
20170108041500,470.0,467.649994,48.536585,39,75.5,100,67.5,75.699997,72.699997
20170108043000,470.0,477.049988,49.512194,39,70.599998,100,67.400002,75.699997,72.699997
20170108044500,470.0,467.649994,48.536585,39,76.300003,100,67.400002,75.699997,72.699997
20170108050000,470.0,467.649994,48.536585,39,87.400002,100,67.199997,75.699997,72.699997
20170108051500,470.0,455.899994,47.317073,39,78.300003,100,67.0,75.699997,72.699997
20170108053000,470.0,472.350006,49.024391,39,72.400002,100,67.099998,75.699997,72.699997
20170108054500,470.0,448.850006,46.585366,39,71.599998,100,67.0,75.699997,72.699997
20170108060000,470.0,460.600006,47.804879,39,86.900002,100,66.900002,75.699997,72.699997
20170108061500,470.0,484.100006,50.243903,39,79.800003,100,66.699997,75.699997,72.699997
20170108063000,470.0,467.649994,48.536585,39,74.900002,100,66.800003,75.699997,72.699997
20170108064500,470.0,467.649994,48.536585,39,69.699997,100,66.900002,75.699997,72.699997
20170108070000,470.0,472.350006,49.024391,39,82.0,100,66.900002,75.699997,72.699997
20170108071500,470.0,460.600006,47.804879,39,83.0,100,66.900002,75.699997,72.699997
20170108073000,470.0,472.350006,49.024391,39,74.800003,100,66.900002,75.699997,72.699997
20170108074500,470.0,472.350006,49.024391,39,69.199997,100,67.0,75.699997,72.699997
20170108080000,470.0,460.600006,47.804879,39,79.300003,100,67.099998,75.699997,72.699997
20170108081500,470.0,467.649994,48.536585,39,87.199997,100,67.099998,75.699997,72.699997
20170108083000,470.0,448.850006,46.585366,39,78.599998,100,67.199997,75.699997,72.699997
20170108084500,470.0,455.899994,47.317073,39,72.199997,100,67.199997,75.699997,72.699997
20170108090000,470.0,455.899994,47.317073,39,70.599998,100,67.300003,75.699997,72.699997
20170108091500,470.0,455.899994,47.317073,39,83.699997,100,67.400002,75.699997,72.699997
20170108093000,470.0,455.899994,47.317073,39,87.599998,100,67.300003,75.699997,72.699997
20170108094500,470.0,455.899994,47.317073,39,79.699997,100,67.400002,75.699997,72.699997
20170108100000,470.0,460.600006,47.804879,39,73.599998,100,67.400002,75.699997,72.699997
20170108101500,470.0,472.350006,49.024391,39,72.0,100,67.300003,75.699997,72.699997
20170108103000,470.0,455.899994,47.317073,39,84.199997,100,67.199997,75.699997,72.699997
20170108104500,470.0,455.899994,47.317073,39,87.900002,100,67.300003,75.699997,72.699997
20170108110000,470.0,455.899994,47.317073,39,79.599998,100,67.300003,75.699997,72.699997
20170108111500,470.0,455.899994,47.317073,39,72.699997,100,67.400002,75.699997,72.699997
20170108113000,470.0,448.850006,46.585366,39,72.699997,100,67.400002,75.699997,72.699997
20170108114500,470.0,460.600006,47.804879,39,82.900002,100,67.5,75.699997,72.699997
20170108120000,470.0,453.549988,47.073169,39,89.400002,100,67.599998,75.699997,72.699997
20170108121500,470.0,467.649994,48.536585,39,80.599998,100,67.699997,75.699997,72.699997
20170108123000,470.0,453.549988,47.073169,39,75.900002,100,67.800003,75.699997,72.699997
20170108124500,470.0,472.350006,49.024391,39,72.0,100,68.099998,75.699997,72.699997
20170108130000,470.0,453.549988,47.073169,39,80.800003,100,68.099998,75.699997,72.699997
20170108131500,470.0,467.649994,48.536585,39,91.0,100,68.099998,75.699997,72.699997
20170108133000,470.0,460.600006,47.804879,39,82.300003,100,68.199997,75.699997,72.699997
20170108134500,470.0,455.899994,47.317073,39,77.0,100,68.300003,75.699997,72.699997
20170108140000,470.0,472.350006,49.024391,39,71.599998,100,68.400002,75.699997,72.699997
20170108141500,470.0,453.549988,47.073169,39,74.5,100,68.400002,75.699997,72.699997
20170108143000,470.0,453.549988,47.073169,39,87.300003,100,68.5,75.699997,72.699997
20170108144500,470.0,453.549988,47.073169,39,88.400002,100,68.400002,75.699997,72.699997
20170108150000,470.0,453.549988,47.073169,39,79.5,100,68.5,75.699997,72.699997
20170108151500,470.0,448.850006,46.585366,39,72.0,100,68.599998,75.699997,72.699997
20170108153000,470.0,448.850006,46.585366,39,74.599998,100,68.800003,75.699997,72.699997
20170108154500,470.0,453.549988,47.073169,39,89.099998,100,68.900002,75.699997,72.699997
20170108160000,470.0,453.549988,47.073169,39,87.300003,100,69.099998,75.699997,72.699997
20170108161500,470.0,453.549988,47.073169,39,78.800003,100,69.199997,75.699997,72.699997
20170108163000,470.0,448.850006,46.585366,39,72.400002,100,69.300003,75.699997,72.699997
20170108164500,470.0,444.149994,46.09756,39,74.900002,100,69.300003,75.699997,72.699997
20170108170000,470.0,444.149994,46.09756,39,88.5,100,69.300003,75.699997,72.699997
20170108171500,470.0,444.149994,46.09756,39,87.300003,100,69.199997,75.699997,72.699997
20170108173000,470.0,453.549988,47.073169,39,78.300003,100,69.300003,75.699997,72.699997
20170108174500,470.0,453.549988,47.073169,39,71.099998,100,69.400002,75.699997,72.699997
20170108180000,470.0,467.649994,48.536585,39,72.400002,100,69.400002,75.699997,72.699997
20170108181500,470.0,453.549988,47.073169,39,87.900002,100,69.300003,75.699997,72.699997
20170108183000,470.0,467.649994,48.536585,39,84.300003,100,69.300003,75.699997,72.699997
20170108184500,470.0,455.899994,47.317073,39,72.400002,100,69.5,75.699997,72.699997
20170108190000,470.0,455.899994,47.317073,39,71.599998,100,69.5,75.699997,72.699997
20170108191500,470.0,460.600006,47.804879,39,85.900002,100,69.5,75.699997,72.699997
20170108193000,470.0,455.899994,47.317073,39,87.900002,100,69.599998,75.699997,72.699997
20170108194500,470.0,460.600006,47.804879,39,80.0,100,69.699997,75.699997,72.699997
20170108200000,470.0,467.649994,48.536585,39,72.0,100,69.699997,75.699997,72.699997
20170108201500,470.0,455.899994,47.317073,39,72.0,100,69.599998,75.699997,72.699997
20170108203000,470.0,460.600006,47.804879,39,77.400002,100,69.599998,75.699997,72.699997
20170108204500,470.0,477.049988,49.512194,39,91.099998,100,69.400002,75.699997,72.699997
20170108210000,470.0,453.549988,47.073169,39,84.900002,100,69.300003,75.699997,72.699997
20170108211500,470.0,453.549988,47.073169,39,78.900002,100,69.300003,75.699997,72.699997
20170108213000,470.0,460.600006,47.804879,39,71.900002,100,69.199997,75.699997,72.699997
20170108214500,470.0,467.649994,48.536585,39,71.900002,100,69.199997,75.699997,72.699997
20170108220000,470.0,455.899994,47.317073,39,80.800003,100,69.099998,75.699997,72.699997
20170108221500,470.0,455.899994,47.317073,39,90.400002,100,69.099998,75.699997,72.699997
20170108223000,470.0,472.350006,49.024391,39,83.599998,100,69.199997,75.699997,72.699997
20170108224500,470.0,460.600006,47.804879,39,78.0,100,69.199997,75.699997,72.699997
20170108230000,470.0,453.549988,47.073169,39,71.5,100,69.300003,75.699997,72.699997
20170108231500,470.0,448.850006,46.585366,39,71.5,100,69.300003,75.699997,72.699997
20170108233000,470.0,467.649994,48.536585,39,80.400002,100,69.199997,75.699997,72.699997
20170108234500,470.0,467.649994,48.536585,39,90.699997,100,69.099998,75.699997,72.699997
20170109000000,470.0,460.600006,47.804879,39,83.300003,100,69.099998,75.699997,72.699997
20170109001500,470.0,460.600006,47.804879,39,77.5,100,69.099998,75.699997,72.699997
20170109003000,470.0,472.350006,49.024391,39,71.5,100,69.099998,75.699997,72.699997
20170109004500,470.0,460.600006,47.804879,39,71.5,100,69.099998,75.699997,72.699997
20170109010000,470.0,455.899994,47.317073,39,84.300003,100,68.900002,75.699997,72.699997
20170109011500,470.0,460.600006,47.804879,39,87.400002,100,69.0,75.699997,72.699997
20170109013000,470.0,460.600006,47.804879,39,80.300003,100,69.0,75.699997,72.699997
20170109014500,470.0,460.600006,47.804879,39,73.599998,100,69.199997,75.699997,72.699997
20170109020000,470.0,455.899994,47.317073,39,71.099998,100,69.300003,75.699997,72.699997
20170109021500,470.0,455.899994,47.317073,39,77.5,100,69.400002,75.699997,72.699997
20170109023000,470.0,472.350006,49.024391,39,90.400002,100,69.5,75.699997,72.699997
20170109024500,470.0,453.549988,47.073169,39,84.099998,100,69.599998,75.699997,72.699997
20170109030000,470.0,448.850006,46.585366,39,77.099998,100,69.800003,75.699997,72.699997
20170109031500,470.0,455.899994,47.317073,39,70.5,100,69.900002,75.699997,72.699997
20170109033000,470.0,460.600006,47.804879,39,72.599998,100,69.900002,75.699997,72.699997
20170109034500,470.0,453.549988,47.073169,39,87.099998,100,70.0,75.699997,72.699997
20170109040000,470.0,448.850006,46.585366,39,88.599998,100,70.0,75.699997,72.699997
20170109041500,470.0,467.649994,48.536585,39,81.5,100,70.099998,75.699997,72.699997
20170109043000,470.0,460.600006,47.804879,39,75.199997,100,70.099998,75.699997,72.699997
20170109044500,470.0,467.649994,48.536585,39,71.599998,100,70.300003,75.699997,72.699997
20170109050000,470.0,455.899994,47.317073,39,75.900002,100,70.199997,75.699997,72.699997
20170109051500,470.0,460.600006,47.804879,39,89.5,100,70.199997,75.699997,72.699997
20170109053000,470.0,460.600006,47.804879,39,86.099998,100,70.099998,75.699997,72.699997
20170109054500,470.0,455.899994,47.317073,39,80.5,100,70.0,75.699997,72.699997
20170109060000,470.0,455.899994,47.317073,39,73.400002,100,70.0,75.699997,72.699997
20170109061500,470.0,467.649994,48.536585,39,88.0,100,69.800003,75.699997,72.699997
20170109063000,470.0,455.899994,47.317073,39,78.400002,100,69.800003,75.699997,72.699997
20170109064500,470.0,472.350006,49.024391,39,71.599998,100,69.900002,75.699997,72.699997
20170109070000,470.0,460.600006,47.804879,39,84.300003,100,69.800003,75.699997,72.699997
20170109071500,470.0,455.899994,47.317073,39,82.300003,100,69.800003,75.699997,72.699997
20170109073000,470.0,467.649994,48.536585,39,73.800003,100,69.800003,75.699997,72.699997
20170109074500,470.0,472.350006,49.024391,39,72.0,100,69.699997,75.699997,72.699997
20170109080000,470.0,453.549988,47.073169,39,88.599998,100,69.800003,75.699997,72.699997
20170109081500,470.0,460.600006,47.804879,39,81.800003,100,69.800003,75.699997,72.699997
20170109083000,470.0,472.350006,49.024391,39,73.199997,100,69.800003,75.699997,72.699997
20170109084500,470.0,472.350006,49.024391,39,75.900002,100,69.900002,75.699997,72.699997
20170109090000,470.0,453.549988,47.073169,39,90.400002,100,70.099998,75.699997,72.699997
20170109091500,470.0,472.350006,49.024391,39,79.599998,100,70.199997,75.699997,72.699997
20170109093000,470.0,455.899994,47.317073,39,73.5,100,70.300003,75.699997,72.699997
20170109094500,470.0,460.600006,47.804879,39,83.800003,100,70.400002,75.699997,72.699997
20170109100000,470.0,460.600006,47.804879,39,86.5,100,70.5,75.699997,72.699997
20170109101500,470.0,467.649994,48.536585,39,75.099998,100,70.800003,75.699997,72.699997
20170109103000,470.0,472.350006,49.024391,39,79.300003,100,71.0,75.699997,72.699997
20170109104500,470.0,460.600006,47.804879,39,87.199997,100,71.0,75.699997,72.699997
20170109110000,470.0,460.600006,47.804879,39,73.5,100,71.199997,75.699997,72.699997
20170109111500,470.0,455.899994,47.317073,39,84.699997,100,71.300003,75.699997,72.699997
20170109113000,470.0,467.649994,48.536585,39,80.599998,100,71.400002,75.699997,72.699997
20170109114500,470.0,481.75,50.0,39,73.0,100,71.699997,75.699997,72.699997
20170109120000,470.0,481.75,50.0,39,88.900002,100,71.699997,75.699997,72.699997
20170109121500,470.0,472.350006,49.024391,39,79.599998,100,72.0,75.699997,72.699997
20170109123000,470.0,472.350006,49.024391,39,73.5,100,72.199997,75.699997,72.699997
20170109124500,470.0,472.350006,49.024391,39,91.800003,100,72.099998,75.699997,72.699997
20170109130000,470.0,453.549988,47.073169,39,77.0,100,72.5,75.699997,72.699997
20170109131500,470.0,460.600006,47.804879,39,75.5,100,72.699997,75.699997,72.699997
20170109133000,470.0,472.350006,49.024391,39,91.599998,100,72.900002,75.699997,72.699997
20170109134500,470.0,472.350006,49.024391,39,54.599998,100,70.800003,75.699997,72.699997
20170109140000,470.0,460.600006,47.804879,39,73.199997,100,70.800003,75.599998,72.599998
20170109141500,470.0,460.600006,47.804879,39,68.800003,100,71.300003,75.599998,72.599998
20170109143000,470.0,453.549988,47.073169,39,73.599998,100,71.699997,75.599998,72.599998
20170109144500,470.0,453.549988,47.073169,39,81.599998,100,71.900002,75.599998,72.599998
20170109150000,470.0,460.600006,47.804879,39,72.0,100,72.199997,75.5,72.5
20170109151500,470.0,444.149994,46.09756,39,86.599998,100,72.300003,75.599998,72.599998
20170109153000,470.0,460.600006,47.804879,39,79.099998,100,72.400002,75.5,72.5
20170109154500,470.0,453.549988,47.073169,39,72.5,100,72.5,75.599998,72.599998
20170109160000,470.0,453.549988,47.073169,39,90.400002,100,72.400002,75.400002,72.400002
20170109161500,470.0,453.549988,47.073169,39,77.099998,100,72.599998,75.5,72.5
20170109163000,470.0,453.549988,47.073169,39,68.199997,0,72.800003,75.400002,72.400002
20170109164500,470.0,453.549988,47.073169,39,57.5,100,70.699997,75.400002,72.400002
20170109170000,470.0,453.549988,47.073169,39,64.900002,100,70.800003,75.400002,72.400002
20170109171500,470.0,444.149994,46.09756,39,74.800003,100,71.199997,75.400002,72.400002
20170109173000,470.0,444.149994,46.09756,39,70.599998,100,71.5,75.400002,72.400002
20170109174500,470.0,453.549988,47.073169,39,78.599998,100,71.699997,75.400002,72.400002
20170109180000,470.0,448.850006,46.585366,39,75.599998,100,72.0,75.400002,72.400002
20170109181500,470.0,455.899994,47.317073,39,78.699997,100,72.199997,75.400002,72.400002
20170109183000,470.0,460.600006,47.804879,39,78.699997,100,72.400002,75.400002,72.400002
20170109184500,470.0,455.899994,47.317073,39,77.599998,100,72.5,75.400002,72.400002
20170109190000,470.0,472.350006,49.024391,39,75.800003,100,72.599998,75.400002,72.400002
20170109191500,470.0,460.600006,47.804879,39,52.599998,100,70.800003,75.400002,72.400002
20170109193000,470.0,455.899994,47.317073,39,63.599998,100,70.699997,75.400002,72.400002
20170109194500,470.0,455.899994,47.317073,39,75.0,100,71.199997,75.400002,72.400002
20170109200000,470.0,455.899994,47.317073,39,68.699997,100,71.400002,75.400002,72.400002
20170109201500,470.0,455.899994,47.317073,39,86.5,100,71.599998,75.400002,72.400002
20170109203000,470.0,448.850006,46.585366,39,77.5,100,71.900002,75.400002,72.400002
20170109204500,470.0,453.549988,47.073169,39,72.5,100,72.099998,75.400002,72.400002
20170109210000,470.0,453.549988,47.073169,39,90.400002,100,72.099998,75.400002,72.400002
20170109211500,470.0,460.600006,47.804879,39,76.199997,100,72.199997,75.400002,72.400002
20170109213000,470.0,455.899994,47.317073,39,74.400002,100,72.400002,75.400002,72.400002
20170109214500,470.0,455.899994,47.317073,39,87.900002,100,72.400002,75.400002,72.400002
20170109220000,470.0,455.899994,47.317073,39,73.400002,100,72.599998,75.400002,72.400002
20170109221500,470.0,455.899994,47.317073,39,50.700001,100,71.599998,75.400002,72.400002
20170109223000,470.0,460.600006,47.804879,39,62.0,100,70.699997,75.400002,72.400002
20170109224500,470.0,467.649994,48.536585,39,65.300003,100,71.099998,75.400002,72.400002
20170109230000,470.0,460.600006,47.804879,39,78.699997,100,71.300003,75.400002,72.400002
20170109231500,470.0,455.899994,47.317073,39,78.699997,100,71.400002,75.400002,72.400002
20170109233000,470.0,448.850006,46.585366,39,73.0,100,71.800003,75.400002,72.400002
20170109234500,470.0,455.899994,47.317073,39,86.099998,100,72.0,75.400002,72.400002
20170110000000,470.0,455.899994,47.317073,39,80.0,100,72.199997,75.400002,72.400002
20170110001500,470.0,448.850006,46.585366,39,73.0,100,72.5,75.400002,72.400002
20170110003000,470.0,453.549988,47.073169,39,83.599998,100,72.599998,75.400002,72.400002
20170110004500,470.0,453.549988,47.073169,39,84.599998,100,72.599998,75.400002,72.400002
20170110010000,470.0,453.549988,47.073169,39,50.700001,100,71.300003,75.400002,72.400002
20170110011500,470.0,444.149994,46.09756,39,65.800003,100,70.699997,75.400002,72.400002
20170110013000,470.0,455.899994,47.317073,39,68.199997,100,71.099998,75.400002,72.400002
20170110014500,470.0,455.899994,47.317073,39,68.199997,100,71.300003,75.400002,72.400002
20170110020000,470.0,448.850006,46.585366,39,87.400002,100,71.5,75.400002,72.400002
20170110021500,470.0,448.850006,46.585366,39,76.400002,100,71.699997,75.400002,72.400002
20170110023000,470.0,453.549988,47.073169,39,77.800003,100,72.0,75.400002,72.400002
20170110024500,470.0,444.149994,46.09756,39,83.0,100,72.199997,75.400002,72.400002
20170110030000,470.0,453.549988,47.073169,39,74.400002,100,72.5,75.400002,72.400002
20170110031500,470.0,453.549988,47.073169,39,86.099998,100,72.5,75.400002,72.400002
20170110033000,470.0,453.549988,47.073169,39,61.0,0,72.699997,75.400002,72.400002
20170110034500,470.0,453.549988,47.073169,39,59.5,100,70.699997,75.400002,72.400002
20170110040000,470.0,467.649994,48.536585,39,65.300003,100,70.699997,75.400002,72.400002
20170110041500,470.0,455.899994,47.317073,39,68.300003,100,71.199997,75.400002,72.400002
20170110043000,470.0,455.899994,47.317073,39,82.900002,100,71.300003,75.400002,72.400002
20170110044500,470.0,455.899994,47.317073,39,72.900002,100,71.699997,75.400002,72.400002
20170110050000,470.0,455.899994,47.317073,39,81.300003,100,71.900002,75.400002,72.400002
20170110051500,470.0,455.899994,47.317073,39,80.400002,100,72.199997,75.400002,72.400002
20170110053000,470.0,455.899994,47.317073,39,74.400002,100,72.400002,75.400002,72.400002
20170110054500,470.0,467.649994,48.536585,39,86.0,100,72.400002,75.400002,72.400002
20170110060000,470.0,455.899994,47.317073,39,73.5,100,72.5,75.400002,72.400002
20170110061500,470.0,455.899994,47.317073,39,87.800003,100,72.599998,75.400002,72.400002
20170110063000,470.0,455.899994,47.317073,39,51.5,100,71.099998,75.400002,72.400002
20170110064500,470.0,455.899994,47.317073,39,66.300003,100,70.699997,75.400002,72.400002
20170110070000,470.0,455.899994,47.317073,39,70.099998,100,71.199997,75.400002,72.400002
20170110071500,470.0,455.899994,47.317073,39,71.900002,100,71.400002,75.400002,72.400002
20170110073000,470.0,455.899994,47.317073,39,74.5,100,71.699997,75.400002,72.400002
20170110074500,470.0,448.850006,46.585366,39,86.5,100,71.900002,75.400002,72.400002
20170110080000,470.0,455.899994,47.317073,39,74.400002,100,72.099998,75.400002,72.400002
20170110081500,470.0,437.100006,45.365854,39,78.199997,100,72.199997,75.400002,72.400002
20170110083000,470.0,455.899994,47.317073,39,87.099998,100,72.400002,75.400002,72.400002
20170110084500,470.0,448.850006,46.585366,39,74.0,100,72.699997,75.400002,72.400002
20170110090000,470.0,453.549988,47.073169,39,54.5,100,70.900002,75.400002,72.400002
20170110091500,470.0,453.549988,47.073169,39,68.599998,100,71.0,75.400002,72.400002
20170110093000,470.0,460.600006,47.804879,39,71.599998,100,71.5,75.400002,72.400002
20170110094500,470.0,453.549988,47.073169,39,70.599998,100,71.699997,75.400002,72.400002
20170110100000,470.0,460.600006,47.804879,39,69.699997,100,71.900002,75.400002,72.400002
20170110101500,470.0,467.649994,48.536585,39,78.199997,100,72.099998,75.400002,72.400002
20170110103000,470.0,460.600006,47.804879,39,72.0,100,72.300003,75.400002,72.400002
20170110104500,470.0,460.600006,47.804879,39,70.099998,100,72.400002,75.400002,72.400002
20170110110000,470.0,460.600006,47.804879,39,75.099998,100,72.400002,75.400002,72.400002
20170110111500,470.0,453.549988,47.073169,39,80.199997,100,72.599998,75.400002,72.400002
20170110113000,470.0,460.600006,47.804879,39,56.0,100,71.599998,75.400002,72.400002
20170110114500,470.0,460.600006,47.804879,39,63.0,100,71.0,75.400002,72.400002
20170110120000,470.0,453.549988,47.073169,39,65.699997,100,71.300003,75.400002,72.400002
20170110121500,470.0,467.649994,48.536585,39,73.599998,100,71.699997,75.400002,72.400002
20170110123000,470.0,460.600006,47.804879,39,69.199997,100,72.0,75.400002,72.400002
20170110124500,470.0,481.75,50.0,39,69.199997,100,72.099998,75.400002,72.400002
20170110130000,470.0,481.75,50.0,39,71.0,100,72.099998,75.400002,72.400002
20170110131500,470.0,481.75,50.0,39,75.400002,100,72.300003,75.400002,72.400002
20170110133000,470.0,481.75,50.0,39,70.099998,100,72.400002,75.400002,72.400002
20170110134500,470.0,481.75,50.0,39,68.400002,100,72.400002,75.400002,72.400002
20170110140000,470.0,467.649994,48.536585,39,73.900002,100,72.400002,75.400002,72.400002
20170110141500,470.0,481.75,50.0,39,71.599998,100,72.599998,75.400002,72.400002
20170110143000,470.0,481.75,50.0,39,58.200001,0,72.599998,75.400002,72.400002
20170110144500,470.0,472.350006,49.024391,39,58.200001,100,70.900002,75.400002,72.400002
20170110150000,470.0,472.350006,49.024391,39,63.599998,100,71.300003,75.400002,72.400002
20170110151500,470.0,472.350006,49.024391,39,66.199997,100,71.5,75.400002,72.400002
20170110153000,470.0,460.600006,47.804879,39,71.099998,100,71.699997,75.400002,72.400002
20170110154500,470.0,481.75,50.0,39,68.099998,100,71.900002,75.400002,72.400002
20170110160000,470.0,472.350006,49.024391,39,71.800003,100,72.099998,75.400002,72.400002
20170110161500,470.0,472.350006,49.024391,39,75.400002,100,72.300003,75.400002,72.400002
20170110163000,470.0,472.350006,49.024391,39,68.900002,100,72.5,75.400002,72.400002
20170110164500,470.0,472.350006,49.024391,39,72.400002,100,72.400002,75.400002,72.400002
20170110170000,470.0,491.149994,50.975609,39,71.599998,100,72.599998,75.400002,72.400002
20170110171500,470.0,472.350006,49.024391,39,53.599998,100,71.199997,75.400002,72.400002
20170110173000,470.0,472.350006,49.024391,39,63.5,100,71.0,75.400002,72.400002
20170110174500,470.0,460.600006,47.804879,39,66.800003,100,71.400002,75.400002,72.400002
20170110180000,470.0,472.350006,49.024391,39,66.800003,100,71.699997,75.400002,72.400002
20170110181500,470.0,453.549988,47.073169,39,75.300003,100,71.900002,75.400002,72.400002
20170110183000,470.0,460.600006,47.804879,39,67.699997,100,72.099998,75.400002,72.400002
20170110184500,470.0,453.549988,47.073169,39,67.699997,100,72.099998,75.400002,72.400002
20170110190000,470.0,460.600006,47.804879,39,74.199997,100,72.199997,75.400002,72.400002
20170110191500,470.0,472.350006,49.024391,39,69.199997,100,72.300003,75.400002,72.400002
20170110193000,470.0,460.600006,47.804879,39,69.199997,100,72.400002,75.400002,72.400002
20170110194500,470.0,460.600006,47.804879,39,76.800003,100,72.300003,75.400002,72.400002
20170110200000,470.0,472.350006,49.024391,39,68.699997,100,72.400002,75.400002,72.400002
20170110201500,470.0,472.350006,49.024391,39,71.0,100,72.300003,75.400002,72.400002
20170110203000,470.0,472.350006,49.024391,39,72.099998,100,72.400002,75.400002,72.400002
20170110204500,470.0,472.350006,49.024391,39,68.199997,100,72.400002,75.400002,72.400002
20170110210000,470.0,455.899994,47.317073,39,75.800003,100,72.300003,75.400002,72.400002
20170110211500,470.0,460.600006,47.804879,39,68.699997,100,72.400002,75.400002,72.400002
20170110213000,470.0,467.649994,48.536585,39,73.400002,100,72.400002,75.400002,72.400002
20170110214500,470.0,460.600006,47.804879,39,68.699997,100,72.5,75.400002,72.400002
20170110220000,470.0,455.899994,47.317073,39,71.0,100,72.5,75.400002,72.400002
20170110221500,470.0,460.600006,47.804879,39,73.800003,100,72.5,75.400002,72.400002
20170110223000,470.0,460.600006,47.804879,39,68.199997,100,72.400002,75.400002,72.400002
20170110224500,470.0,467.649994,48.536585,39,75.800003,100,72.5,75.400002,72.400002
20170110230000,470.0,455.899994,47.317073,39,67.699997,100,72.5,75.400002,72.400002
20170110231500,470.0,460.600006,47.804879,39,72.400002,100,72.400002,75.400002,72.400002
20170110233000,470.0,467.649994,48.536585,39,70.699997,100,72.5,75.400002,72.400002
20170110234500,470.0,455.899994,47.317073,39,68.099998,100,72.5,75.400002,72.400002
20170111000000,470.0,455.899994,47.317073,39,76.300003,100,72.400002,75.400002,72.400002
20170111001500,470.0,455.899994,47.317073,39,69.199997,100,72.599998,75.400002,72.400002
20170111003000,470.0,467.649994,48.536585,39,72.900002,100,72.400002,75.400002,72.400002
20170111004500,470.0,455.899994,47.317073,39,69.300003,100,72.400002,75.400002,72.400002
20170111010000,470.0,460.600006,47.804879,39,70.5,100,72.300003,75.400002,72.400002
20170111011500,470.0,455.899994,47.317073,40,71.300003,100,72.300003,75.400002,72.400002
20170111013000,470.0,472.350006,49.024391,40,68.099998,100,72.400002,75.400002,72.400002
20170111014500,470.0,472.350006,49.024391,40,72.199997,100,72.400002,75.400002,72.400002
20170111020000,470.0,491.149994,50.975609,40,72.199997,100,72.5,75.400002,72.400002
20170111021500,470.0,481.75,50.0,40,67.300003,100,72.5,75.400002,72.400002
20170111023000,470.0,481.75,50.0,40,73.900002,100,72.300003,75.400002,72.400002
20170111024500,470.0,481.75,50.0,40,68.699997,100,72.400002,75.400002,72.400002
20170111030000,470.0,472.350006,49.024391,40,72.400002,100,72.400002,75.400002,72.400002
20170111031500,470.0,472.350006,49.024391,40,68.699997,100,72.5,75.400002,72.400002
20170111033000,470.0,484.100006,50.243903,40,70.099998,100,72.599998,75.400002,72.400002
20170111034500,470.0,477.049988,49.512194,40,53.5,100,71.599998,75.400002,72.400002
20170111040000,470.0,477.049988,49.512194,40,61.599998,100,71.0,75.400002,72.400002
20170111041500,470.0,477.049988,49.512194,40,68.599998,100,71.099998,75.400002,72.400002
20170111044500,470.0,455.899994,47.317073,9,68.699997,0,72.0,75.300003,72.300003
20170111050000,470.0,477.049988,49.512194,11,74.800003,100,71.900002,75.300003,72.300003
20170111051500,470.0,477.049988,49.512194,41,58.799999,100,71.900002,75.300003,72.300003
20170111053000,470.0,460.600006,47.804879,41,63.200001,100,70.800003,75.400002,72.400002
20170111054500,470.0,481.75,50.0,41,69.099998,100,71.099998,75.400002,72.400002
20170111060000,470.0,460.600006,47.804879,41,74.800003,100,71.599998,75.400002,72.400002
20170111061500,470.0,467.649994,48.536585,41,70.099998,100,71.699997,75.400002,72.400002
20170111063000,470.0,455.899994,47.317073,41,74.800003,100,71.900002,75.400002,72.400002
20170111064500,470.0,481.75,50.0,41,70.699997,100,72.0,75.400002,72.400002
20170111070000,470.0,481.75,50.0,41,74.800003,100,72.099998,75.400002,72.400002
20170111071500,470.0,460.600006,47.804879,41,73.0,100,72.300003,75.400002,72.400002
20170111073000,470.0,472.350006,49.024391,41,77.199997,100,72.300003,75.400002,72.400002
20170111074500,470.0,460.600006,47.804879,41,71.599998,100,72.400002,75.400002,72.400002
20170111080000,470.0,477.049988,49.512194,41,73.900002,100,72.5,75.400002,72.400002
20170111081500,470.0,467.649994,48.536585,41,78.0,100,72.5,75.400002,72.400002
20170111083000,470.0,477.049988,49.512194,41,64.199997,0,72.699997,75.400002,72.400002
20170111084500,470.0,477.049988,49.512194,41,58.599998,100,70.900002,75.400002,72.400002
20170111090000,470.0,477.049988,49.512194,41,66.300003,100,71.0,75.400002,72.400002
20170111091500,470.0,477.049988,49.512194,41,66.300003,100,71.400002,75.400002,72.400002
20170111093000,470.0,477.049988,49.512194,41,74.400002,100,71.800003,75.400002,72.400002
20170111094500,470.0,453.549988,47.073169,41,69.800003,100,72.099998,75.400002,72.400002
20170111100000,470.0,467.649994,48.536585,41,72.0,100,72.099998,75.400002,72.400002
20170111101500,470.0,460.600006,47.804879,41,70.099998,100,72.199997,75.400002,72.400002
20170111103000,470.0,472.350006,49.024391,41,75.099998,100,72.199997,75.400002,72.400002
20170111104500,470.0,453.549988,47.073169,41,69.199997,100,72.400002,75.400002,72.400002
20170111110000,470.0,472.350006,49.024391,41,71.099998,100,72.599998,75.400002,72.400002
20170111111500,470.0,472.350006,49.024391,41,74.400002,100,72.599998,75.400002,72.400002
20170111113000,470.0,460.600006,47.804879,41,54.299999,100,71.400002,75.400002,72.400002
20170111114500,470.0,467.649994,48.536585,41,64.400002,100,71.099998,75.400002,72.400002
20170111120000,470.0,481.75,50.0,41,68.0,100,71.199997,75.400002,72.400002
20170111121500,470.0,481.75,50.0,41,68.0,100,71.599998,75.400002,72.400002
20170111123000,470.0,491.149994,50.975609,41,70.099998,100,71.900002,75.400002,72.400002
20170111124500,470.0,477.049988,49.512194,41,70.099998,100,72.199997,75.400002,72.400002
20170111130000,470.0,477.049988,49.512194,41,74.400002,100,72.400002,75.400002,72.400002
20170111131500,470.0,477.049988,49.512194,41,67.699997,100,72.5,75.400002,72.400002
20170111133000,470.0,477.049988,49.512194,41,72.5,100,72.5,75.400002,72.400002
20170111134500,470.0,500.549988,51.951218,41,67.199997,100,72.5,75.400002,72.400002
20170111140000,470.0,500.549988,51.951218,41,73.5,100,72.5,75.400002,72.400002
20170111141500,470.0,491.149994,50.975609,41,67.0,100,72.5,75.400002,72.400002
20170111143000,470.0,481.75,50.0,41,70.099998,100,72.5,75.400002,72.400002
20170111144500,470.0,491.149994,50.975609,41,70.099998,100,72.5,75.400002,72.400002
20170111150000,470.0,481.75,50.0,41,56.799999,0,72.599998,75.400002,72.400002
20170111151500,470.0,502.899994,52.195121,41,53.900002,100,71.099998,75.400002,72.400002
20170111153000,470.0,484.100006,50.243903,41,62.400002,100,71.300003,75.400002,72.400002
20170111154500,470.0,491.149994,50.975609,41,65.400002,100,71.5,75.400002,72.400002
20170111160000,470.0,481.75,50.0,40,71.099998,100,71.800003,75.400002,72.400002
20170111161500,470.0,481.75,50.0,40,67.5,100,72.099998,75.400002,72.400002
20170111163000,470.0,481.75,50.0,40,69.699997,100,72.199997,75.400002,72.400002
20170111164500,470.0,481.75,50.0,40,69.699997,100,72.099998,75.400002,72.400002
20170111170000,470.0,481.75,50.0,40,66.900002,100,72.300003,75.400002,72.400002
20170111171500,470.0,472.350006,49.024391,40,72.0,100,72.300003,75.400002,72.400002
20170111173000,470.0,484.100006,50.243903,40,67.300003,100,72.300003,75.400002,72.400002
20170111174500,470.0,484.100006,50.243903,40,70.099998,100,72.199997,75.400002,72.400002
20170111180000,470.0,484.100006,50.243903,40,66.800003,100,72.300003,75.400002,72.400002
20170111181500,470.0,484.100006,50.243903,40,72.099998,100,72.400002,75.400002,72.400002
20170111183000,470.0,484.100006,50.243903,40,66.800003,100,72.400002,75.400002,72.400002
20170111184500,470.0,477.049988,49.512194,40,70.099998,100,72.300003,75.400002,72.400002
20170111190000,470.0,500.549988,51.951218,40,66.699997,100,72.300003,75.400002,72.400002
20170111191500,470.0,481.75,50.0,40,69.400002,100,72.400002,75.400002,72.400002
20170111193000,470.0,481.75,50.0,40,69.400002,100,72.300003,75.400002,72.400002
20170111194500,470.0,481.75,50.0,40,67.699997,100,72.400002,75.400002,72.400002
20170111200000,470.0,491.149994,50.975609,40,71.0,100,72.300003,75.400002,72.400002
20170111201500,470.0,484.100006,50.243903,40,67.300003,100,72.300003,75.400002,72.400002
20170111203000,470.0,472.350006,49.024391,40,70.099998,100,72.199997,75.400002,72.400002
20170111204500,470.0,481.75,50.0,40,67.699997,100,72.199997,75.400002,72.400002
20170111210000,470.0,491.149994,50.975609,40,72.0,100,72.199997,75.400002,72.400002
20170111211500,470.0,484.100006,50.243903,40,67.300003,100,72.300003,75.400002,72.400002
20170111213000,470.0,477.049988,49.512194,40,71.400002,100,72.199997,75.400002,72.400002
20170111214500,470.0,484.100006,50.243903,40,66.300003,100,72.199997,75.400002,72.400002
20170111220000,470.0,484.100006,50.243903,40,71.0,100,72.099998,75.400002,72.400002
20170111221500,470.0,472.350006,49.024391,40,65.800003,100,72.099998,75.400002,72.400002
20170111223000,470.0,472.350006,49.024391,40,71.099998,100,72.099998,75.400002,72.400002
20170111224500,470.0,472.350006,49.024391,40,67.300003,100,72.099998,75.400002,72.400002
20170111230000,470.0,472.350006,49.024391,40,71.599998,100,72.199997,75.400002,72.400002
20170111231500,470.0,472.350006,49.024391,40,67.300003,100,72.199997,75.400002,72.400002
20170111233000,470.0,472.350006,49.024391,40,71.599998,100,72.199997,75.400002,72.400002
20170111234500,470.0,472.350006,49.024391,40,68.099998,100,72.199997,75.400002,72.400002
20170112000000,470.0,472.350006,49.024391,40,69.699997,100,72.300003,75.400002,72.400002
20170112001500,470.0,453.549988,47.073169,40,69.699997,100,72.199997,75.400002,72.400002
20170112003000,470.0,477.049988,49.512194,40,68.099998,100,72.300003,75.400002,72.400002
20170112004500,470.0,467.649994,48.536585,40,71.5,100,72.199997,75.400002,72.400002
20170112010000,470.0,467.649994,48.536585,40,67.300003,100,72.300003,75.400002,72.400002
20170112011500,470.0,460.600006,47.804879,40,72.0,100,72.199997,75.400002,72.400002
20170112013000,470.0,448.850006,46.585366,40,66.800003,100,72.199997,75.400002,72.400002
20170112014500,470.0,477.049988,49.512194,40,71.699997,100,72.099998,75.400002,72.400002
20170112020000,470.0,460.600006,47.804879,40,67.300003,100,72.199997,75.400002,72.400002
20170112021500,470.0,467.649994,48.536585,40,72.400002,100,72.199997,75.400002,72.400002
20170112023000,470.0,467.649994,48.536585,40,66.800003,100,72.199997,75.400002,72.400002
20170112024500,470.0,467.649994,48.536585,40,72.199997,100,72.099998,75.400002,72.400002
20170112030000,470.0,467.649994,48.536585,40,66.5,100,72.099998,75.400002,72.400002
20170112031500,470.0,455.899994,47.317073,40,70.599998,100,72.099998,75.400002,72.400002
20170112033000,470.0,472.350006,49.024391,40,67.300003,100,72.099998,75.400002,72.400002
20170112034500,470.0,460.600006,47.804879,40,72.099998,100,72.099998,75.400002,72.400002
20170112040000,470.0,467.649994,48.536585,40,67.199997,100,72.099998,75.400002,72.400002
20170112041500,470.0,467.649994,48.536585,40,71.599998,100,72.099998,75.400002,72.400002
20170112043000,470.0,455.899994,47.317073,40,69.599998,100,72.099998,75.400002,72.400002
20170112044500,470.0,460.600006,47.804879,40,75.400002,100,72.099998,75.400002,72.400002
20170112050000,470.0,467.649994,48.536585,40,67.699997,100,72.099998,75.400002,72.400002
20170112051500,470.0,460.600006,47.804879,40,74.0,100,72.099998,75.400002,72.400002
20170112053000,470.0,455.899994,47.317073,40,69.199997,100,72.199997,75.400002,72.400002
20170112054500,470.0,467.649994,48.536585,40,67.900002,100,72.099998,75.400002,72.400002
20170112060000,470.0,460.600006,47.804879,40,69.199997,100,72.199997,75.400002,72.400002
20170112061500,470.0,460.600006,47.804879,40,71.0,100,72.099998,75.400002,72.400002
20170112063000,470.0,460.600006,47.804879,40,72.0,100,72.099998,75.400002,72.400002
20170112064500,470.0,472.350006,49.024391,40,68.099998,100,72.099998,75.400002,72.400002
20170112070000,470.0,481.75,50.0,40,76.300003,100,72.099998,75.400002,72.400002
20170112071500,470.0,481.75,50.0,40,67.699997,100,72.199997,75.400002,72.400002
20170112073000,470.0,491.149994,50.975609,40,71.800003,100,72.099998,75.400002,72.400002
20170112074500,470.0,472.350006,49.024391,40,70.099998,100,72.199997,75.400002,72.400002
20170112080000,470.0,481.75,50.0,40,68.599998,100,72.199997,75.400002,72.400002
20170112081500,470.0,481.75,50.0,40,72.599998,100,72.199997,75.400002,72.400002
20170112083000,470.0,481.75,50.0,40,75.400002,100,72.199997,75.400002,72.400002
20170112084500,470.0,481.75,50.0,40,71.099998,100,72.400002,75.400002,72.400002
20170112090000,470.0,467.649994,48.536585,40,68.699997,100,72.400002,75.400002,72.400002
20170112091500,470.0,460.600006,47.804879,40,70.400002,100,72.400002,75.400002,72.400002
20170112093000,470.0,481.75,50.0,40,70.400002,100,72.599998,75.400002,72.400002
20170112094500,470.0,481.75,50.0,40,54.700001,100,72.0,75.400002,72.400002
20170112100000,470.0,467.649994,48.536585,40,64.400002,100,71.0,75.400002,72.400002
20170112101500,470.0,481.75,50.0,40,64.400002,100,71.199997,75.400002,72.400002
20170112103000,470.0,472.350006,49.024391,40,67.199997,100,71.5,75.400002,72.400002
20170112104500,470.0,472.350006,49.024391,40,75.800003,100,71.800003,75.400002,72.400002
20170112110000,470.0,472.350006,49.024391,40,74.800003,100,72.0,75.400002,72.400002
20170112111500,470.0,472.350006,49.024391,40,69.099998,100,72.199997,75.400002,72.400002
20170112113000,470.0,472.350006,49.024391,40,69.099998,100,72.300003,75.400002,72.400002
20170112114500,470.0,472.350006,49.024391,40,74.900002,100,72.5,75.400002,72.400002
20170112120000,470.0,472.350006,49.024391,40,69.699997,100,72.599998,75.400002,72.400002
20170112121500,470.0,460.600006,47.804879,40,67.699997,100,72.599998,75.400002,72.400002
20170112123000,470.0,455.899994,47.317073,40,54.299999,100,71.800003,75.400002,72.400002
20170112124500,470.0,455.899994,47.317073,40,64.400002,100,71.0,75.400002,72.400002
20170112130000,470.0,455.899994,47.317073,40,64.400002,100,71.300003,75.400002,72.400002
20170112131500,470.0,455.899994,47.317073,40,65.300003,100,71.599998,75.400002,72.400002
20170112133000,470.0,448.850006,46.585366,40,72.0,100,71.900002,75.400002,72.400002
20170112134500,470.0,460.600006,47.804879,40,68.0,100,72.099998,75.400002,72.400002
20170112140000,470.0,472.350006,49.024391,40,68.0,100,72.199997,75.400002,72.400002
20170112141500,470.0,448.850006,46.585366,40,72.900002,100,72.400002,75.400002,72.400002
20170112143000,470.0,460.600006,47.804879,40,68.199997,100,72.400002,75.400002,72.400002
20170112144500,470.0,460.600006,47.804879,40,67.300003,100,72.5,75.400002,72.400002
20170112150000,470.0,437.100006,45.365854,40,69.599998,100,72.400002,75.400002,72.400002
20170112151500,470.0,448.850006,46.585366,40,72.400002,100,72.400002,75.400002,72.400002
20170112153000,470.0,455.899994,47.317073,40,67.699997,100,72.599998,75.400002,72.400002
20170112154500,470.0,472.350006,49.024391,40,54.299999,0,72.199997,75.400002,72.400002
20170112160000,470.0,448.850006,46.585366,40,58.299999,100,71.0,75.400002,72.400002
20170112161500,470.0,467.649994,48.536585,40,62.799999,100,71.400002,75.400002,72.400002
20170112163000,470.0,460.600006,47.804879,40,65.300003,100,71.599998,75.400002,72.400002
20170112164500,470.0,455.899994,47.317073,40,70.099998,100,71.699997,75.400002,72.400002
20170112170000,470.0,460.600006,47.804879,40,68.199997,100,71.900002,75.400002,72.400002
20170112171500,470.0,453.549988,47.073169,40,68.199997,100,72.099998,75.400002,72.400002
20170112173000,470.0,467.649994,48.536585,40,75.400002,100,72.199997,75.400002,72.400002
20170112174500,470.0,472.350006,49.024391,40,69.0,100,72.400002,75.400002,72.400002
20170112180000,470.0,460.600006,47.804879,40,69.0,100,72.5,75.400002,72.400002
20170112181500,470.0,467.649994,48.536585,40,72.0,100,72.599998,75.400002,72.400002
20170112183000,470.0,460.600006,47.804879,40,58.799999,0,72.300003,75.400002,72.400002
20170112184500,470.0,453.549988,47.073169,40,55.5,100,71.199997,75.400002,72.400002
20170112190000,470.0,460.600006,47.804879,40,63.599998,100,71.400002,75.400002,72.400002
20170112191500,470.0,467.649994,48.536585,40,65.300003,100,71.599998,75.400002,72.400002
20170112193000,470.0,460.600006,47.804879,40,68.699997,100,71.900002,75.400002,72.400002
20170112194500,470.0,472.350006,49.024391,40,66.800003,100,72.0,75.400002,72.400002
20170112200000,470.0,472.350006,49.024391,40,68.099998,100,72.0,75.400002,72.400002
20170112201500,470.0,472.350006,49.024391,40,68.099998,100,72.099998,75.400002,72.400002
20170112203000,470.0,448.850006,46.585366,40,68.099998,100,72.199997,75.400002,72.400002
20170112204500,470.0,467.649994,48.536585,40,73.800003,100,72.300003,75.400002,72.400002
20170112210000,470.0,455.899994,47.317073,40,68.199997,100,72.300003,75.400002,72.400002
20170112211500,470.0,472.350006,49.024391,40,70.099998,100,72.199997,75.400002,72.400002
20170112213000,470.0,455.899994,47.317073,40,71.599998,100,72.300003,75.400002,72.400002
20170112214500,470.0,477.049988,49.512194,40,67.300003,100,72.300003,75.400002,72.400002
20170112220000,470.0,455.899994,47.317073,40,70.5,100,72.199997,75.400002,72.400002
20170112221500,470.0,455.899994,47.317073,40,67.699997,100,72.199997,75.400002,72.400002
20170112223000,470.0,455.899994,47.317073,40,67.0,100,72.099998,75.400002,72.400002
20170112224500,470.0,472.350006,49.024391,40,71.599998,100,72.099998,75.400002,72.400002
20170112230000,470.0,472.350006,49.024391,40,65.800003,100,72.099998,75.400002,72.400002
20170112231500,470.0,460.600006,47.804879,40,74.099998,100,72.099998,75.400002,72.400002
20170112233000,470.0,460.600006,47.804879,40,66.800003,100,72.199997,75.400002,72.400002
20170112234500,470.0,460.600006,47.804879,40,72.0,100,72.099998,75.400002,72.400002
20170113000000,470.0,453.549988,47.073169,40,68.699997,100,72.099998,75.400002,72.400002
20170113001500,470.0,460.600006,47.804879,40,69.699997,100,72.099998,75.400002,72.400002
20170113003000,470.0,477.049988,49.512194,40,72.099998,100,72.199997,75.400002,72.400002
20170113004500,470.0,467.649994,48.536585,40,67.699997,100,72.199997,75.400002,72.400002
20170113010000,470.0,448.850006,46.585366,40,75.300003,100,72.099998,75.400002,72.400002
20170113011500,470.0,448.850006,46.585366,40,67.699997,100,72.099998,75.400002,72.400002
20170113013000,470.0,460.600006,47.804879,40,72.199997,100,72.099998,75.400002,72.400002
20170113014500,470.0,455.899994,47.317073,40,70.099998,100,72.199997,75.400002,72.400002
20170113020000,470.0,455.899994,47.317073,40,68.199997,100,72.199997,75.400002,72.400002
20170113021500,470.0,467.649994,48.536585,40,75.900002,100,72.199997,75.400002,72.400002
20170113023000,470.0,455.899994,47.317073,40,68.699997,100,72.199997,75.400002,72.400002
20170113024500,470.0,455.899994,47.317073,40,72.400002,100,72.199997,75.400002,72.400002
20170113030000,470.0,460.600006,47.804879,40,72.400002,100,72.199997,75.400002,72.400002
20170113031500,470.0,448.850006,46.585366,40,68.199997,100,72.300003,75.400002,72.400002
20170113033000,470.0,455.899994,47.317073,40,75.400002,100,72.300003,75.400002,72.400002
20170113034500,470.0,467.649994,48.536585,40,68.599998,100,72.199997,75.400002,72.400002
20170113040000,470.0,453.549988,47.073169,40,73.400002,100,72.199997,75.400002,72.400002
20170113041500,470.0,472.350006,49.024391,40,70.599998,100,72.199997,75.400002,72.400002
20170113043000,470.0,460.600006,47.804879,40,68.599998,100,72.300003,75.400002,72.400002
20170113044500,470.0,460.600006,47.804879,40,75.400002,100,72.199997,75.400002,72.400002
20170113050000,470.0,455.899994,47.317073,40,69.099998,100,72.199997,75.400002,72.400002
20170113051500,470.0,467.649994,48.536585,40,74.900002,100,72.300003,75.400002,72.400002
20170113053000,470.0,467.649994,48.536585,40,68.199997,100,72.300003,75.400002,72.400002
20170113054500,470.0,444.149994,46.09756,40,76.199997,100,72.300003,75.400002,72.400002
20170113060000,470.0,455.899994,47.317073,40,68.699997,100,72.400002,75.400002,72.400002
20170113061500,470.0,455.899994,47.317073,40,71.0,100,72.300003,75.400002,72.400002
20170113063000,470.0,455.899994,47.317073,40,74.400002,100,72.400002,75.400002,72.400002
20170113064500,470.0,455.899994,47.317073,40,68.199997,100,72.300003,75.400002,72.400002
20170113070000,470.0,455.899994,47.317073,40,74.699997,100,72.300003,75.400002,72.400002
20170113071500,470.0,455.899994,47.317073,40,69.199997,100,72.400002,75.400002,72.400002
20170113073000,470.0,460.600006,47.804879,40,70.5,100,72.400002,75.400002,72.400002
20170113074500,470.0,467.649994,48.536585,40,75.900002,100,72.5,75.400002,72.400002
20170113080000,470.0,467.649994,48.536585,40,69.199997,100,72.599998,75.400002,72.400002
20170113081500,470.0,491.149994,50.975609,40,73.400002,100,72.599998,75.400002,72.400002
20170113083000,470.0,484.100006,50.243903,40,53.299999,100,71.300003,75.400002,72.400002
20170113084500,470.0,484.100006,50.243903,40,63.299999,100,71.0,75.400002,72.400002
20170113090000,470.0,460.600006,47.804879,40,68.5,100,71.5,75.400002,72.400002
20170113091500,470.0,481.75,50.0,40,65.300003,100,71.699997,75.400002,72.400002
20170113093000,470.0,467.649994,48.536585,40,69.699997,100,72.0,75.400002,72.400002
20170113094500,470.0,477.049988,49.512194,40,72.900002,100,72.099998,75.400002,72.400002
20170113100000,470.0,477.049988,49.512194,40,69.199997,100,72.199997,75.400002,72.400002
20170113101500,470.0,460.600006,47.804879,40,69.199997,100,72.199997,75.400002,72.400002
20170113103000,470.0,460.600006,47.804879,40,69.199997,100,72.300003,75.400002,72.400002
20170113104500,470.0,455.899994,47.317073,40,72.300003,100,72.300003,75.400002,72.400002
20170113110000,470.0,467.649994,48.536585,40,68.699997,100,72.400002,75.400002,72.400002
20170113111500,470.0,467.649994,48.536585,40,70.5,100,72.400002,75.400002,72.400002
20170113113000,470.0,460.600006,47.804879,40,68.699997,100,72.5,75.400002,72.400002
20170113114500,470.0,467.649994,48.536585,40,72.900002,100,72.400002,75.400002,72.400002
20170113120000,470.0,477.049988,49.512194,40,67.699997,100,72.5,75.400002,72.400002
20170113121500,470.0,495.850006,51.463415,40,72.199997,100,72.599998,75.400002,72.400002
20170113123000,470.0,477.049988,49.512194,40,57.400002,0,72.599998,75.400002,72.400002
