PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113124500,470.0,491.149994,50.975609,40,53.5,100,71.0,75.400002,72.400002
20170113130000,470.0,484.100006,50.243903,40,62.799999,100,71.300003,75.400002,72.400002
20170113131500,470.0,477.049988,49.512194,40,67.199997,100,71.599998,75.400002,72.400002
20170113133000,470.0,460.600006,47.804879,40,66.300003,100,71.900002,75.400002,72.400002
20170113134500,470.0,455.899994,47.317073,40,66.300003,100,72.0,75.400002,72.400002
20170113140000,470.0,472.350006,49.024391,40,70.199997,100,71.900002,75.400002,72.400002
20170113141500,470.0,453.549988,47.073169,40,67.699997,100,72.099998,75.400002,72.400002
20170113143000,470.0,453.549988,47.073169,40,71.599998,100,72.400002,75.400002,72.400002
20170113144500,470.0,472.350006,49.024391,40,71.599998,100,72.400002,75.400002,72.400002
20170113150000,470.0,472.350006,49.024391,40,71.599998,100,72.400002,75.400002,72.400002
20170113151500,470.0,453.549988,47.073169,40,70.0,100,72.400002,75.400002,72.400002
20170113153000,470.0,467.649994,48.536585,40,68.599998,100,72.400002,75.400002,72.400002
20170113154500,470.0,502.899994,52.195121,40,71.5,100,72.5,75.400002,72.400002
20170113160000,470.0,481.75,50.0,40,69.199997,100,72.699997,75.400002,72.400002
20170113161500,470.0,481.75,50.0,40,54.799999,100,71.300003,75.400002,72.400002
20170113163000,470.0,495.850006,51.463415,40,63.200001,100,71.099998,75.400002,72.400002
20170113164500,470.0,477.049988,49.512194,40,68.199997,100,71.400002,75.400002,72.400002
20170113170000,470.0,484.100006,50.243903,40,72.699997,100,71.599998,75.400002,72.400002
20170113171500,470.0,484.100006,50.243903,40,69.199997,100,71.900002,75.400002,72.400002
20170113173000,470.0,477.049988,49.512194,40,76.300003,100,72.099998,75.400002,72.400002
20170113174500,470.0,477.049988,49.512194,40,70.599998,100,72.099998,75.400002,72.400002
20170113180000,470.0,491.149994,50.975609,40,77.699997,100,72.300003,75.400002,72.400002
20170113181500,470.0,484.100006,50.243903,40,69.699997,100,72.199997,75.400002,72.400002
20170113183000,470.0,484.100006,50.243903,40,77.199997,100,72.099998,75.400002,72.400002
20170113184500,470.0,491.149994,50.975609,40,68.699997,100,72.199997,75.400002,72.400002
20170113190000,470.0,477.049988,49.512194,40,72.0,100,72.099998,75.400002,72.400002
20170113191500,470.0,484.100006,50.243903,40,73.0,100,72.199997,75.400002,72.400002
20170113193000,470.0,491.149994,50.975609,40,71.099998,100,72.099998,75.400002,72.400002
20170113194500,470.0,484.100006,50.243903,40,72.900002,100,72.199997,75.400002,72.400002
20170113200000,470.0,484.100006,50.243903,40,69.199997,100,72.099998,75.400002,72.400002
20170113201500,470.0,472.350006,49.024391,40,78.5,100,71.900002,75.400002,72.400002
20170113203000,470.0,481.75,50.0,40,70.599998,100,71.900002,75.400002,72.400002
20170113204500,470.0,472.350006,49.024391,40,73.400002,100,72.0,75.400002,72.400002
20170113210000,470.0,481.75,50.0,40,80.199997,100,71.900002,75.400002,72.400002
20170113211500,470.0,481.75,50.0,40,76.400002,100,72.0,75.400002,72.400002
20170113213000,470.0,481.75,50.0,40,73.199997,100,72.099998,75.400002,72.400002
20170113214500,470.0,472.350006,49.024391,40,84.199997,100,72.099998,75.400002,72.400002
20170113220000,470.0,472.350006,49.024391,40,73.0,100,72.099998,75.400002,72.400002
20170113221500,470.0,472.350006,49.024391,40,84.0,100,72.099998,75.400002,72.400002
20170113223000,470.0,472.350006,49.024391,40,73.0,100,72.099998,75.400002,72.400002
20170113224500,470.0,472.350006,49.024391,40,87.300003,100,72.099998,75.400002,72.400002
20170113230000,470.0,472.350006,49.024391,40,73.0,100,72.099998,75.400002,72.400002
20170113231500,470.0,455.899994,47.317073,40,78.199997,100,72.099998,75.400002,72.400002
20170113233000,470.0,460.600006,47.804879,40,75.400002,100,72.099998,75.400002,72.400002
20170113234500,470.0,455.899994,47.317073,40,79.099998,100,72.099998,75.400002,72.400002
20170114000000,470.0,460.600006,47.804879,40,77.400002,100,72.400002,75.400002,72.400002
20170114001500,470.0,460.600006,47.804879,40,77.400002,100,72.199997,75.400002,72.400002
20170114003000,470.0,467.649994,48.536585,40,80.300003,100,72.300003,75.400002,72.400002
20170114004500,470.0,460.600006,47.804879,40,73.0,100,72.199997,75.400002,72.400002
20170114010000,470.0,467.649994,48.536585,40,87.099998,100,72.099998,75.400002,72.400002
20170114011500,470.0,472.350006,49.024391,41,75.300003,100,72.0,75.400002,72.400002
20170114013000,470.0,448.850006,46.585366,40,78.699997,100,72.199997,75.400002,72.400002
20170114014500,470.0,460.600006,47.804879,40,80.099998,100,72.199997,75.400002,72.400002
20170114020000,470.0,448.850006,46.585366,40,91.099998,100,72.300003,75.400002,72.400002
20170114021500,470.0,460.600006,47.804879,40,84.400002,100,72.400002,75.400002,72.400002
20170114023000,470.0,455.899994,47.317073,40,89.199997,100,72.400002,75.400002,72.400002
20170114024500,470.0,467.649994,48.536585,40,78.5,100,72.400002,75.400002,72.400002
20170114030000,470.0,460.600006,47.804879,40,89.0,100,72.400002,75.400002,72.400002
20170114031500,470.0,477.049988,49.512194,40,75.900002,100,72.400002,75.400002,72.400002
20170114033000,470.0,455.899994,47.317073,40,85.099998,100,72.400002,75.400002,72.400002
20170114034500,470.0,477.049988,49.512194,40,83.0,100,72.300003,75.400002,72.400002
20170114040000,470.0,477.049988,49.512194,40,79.800003,100,72.400002,75.400002,72.400002
20170114041500,470.0,477.049988,49.512194,40,83.0,100,72.300003,75.400002,72.400002
20170114043000,470.0,467.649994,48.536585,40,79.199997,100,72.400002,75.400002,72.400002
20170114044500,470.0,484.100006,50.243903,40,81.300003,100,72.300003,75.400002,72.400002
20170114050000,470.0,477.049988,49.512194,40,77.900002,100,72.400002,75.400002,72.400002
20170114051500,470.0,477.049988,49.512194,40,82.400002,100,72.300003,75.400002,72.400002
20170114053000,470.0,477.049988,49.512194,40,78.699997,100,72.400002,75.400002,72.400002
20170114054500,470.0,477.049988,49.512194,40,86.199997,100,72.400002,75.400002,72.400002
20170114060000,470.0,477.049988,49.512194,40,78.300003,100,72.400002,75.400002,72.400002
20170114061500,470.0,460.600006,47.804879,40,84.900002,100,72.300003,75.400002,72.400002
20170114063000,470.0,477.049988,49.512194,40,77.099998,100,72.400002,75.400002,72.400002
20170114064500,470.0,477.049988,49.512194,40,85.599998,100,72.300003,75.400002,72.400002
20170114070000,470.0,467.649994,48.536585,40,76.5,100,72.400002,75.400002,72.400002
20170114071500,470.0,467.649994,48.536585,40,88.0,100,72.400002,75.400002,72.400002
20170114073000,470.0,481.75,50.0,40,82.199997,100,72.400002,75.400002,72.400002
20170114074500,470.0,467.649994,48.536585,40,86.099998,100,72.400002,75.400002,72.400002
20170114080000,470.0,460.600006,47.804879,40,76.800003,100,72.599998,75.400002,72.400002
20170114081500,470.0,472.350006,49.024391,40,90.900002,100,72.400002,75.400002,72.400002
20170114083000,470.0,472.350006,49.024391,40,52.700001,100,71.699997,75.400002,72.400002
20170114084500,470.0,472.350006,49.024391,40,61.799999,100,70.800003,75.400002,72.400002
20170114090000,470.0,472.350006,49.024391,40,69.199997,100,71.099998,75.400002,72.400002
20170114091500,470.0,472.350006,49.024391,40,73.099998,100,71.300003,75.400002,72.400002
20170114093000,470.0,472.350006,49.024391,40,75.400002,100,71.5,75.400002,72.400002
20170114094500,470.0,472.350006,49.024391,40,75.400002,100,71.699997,75.400002,72.400002
20170114100000,470.0,460.600006,47.804879,40,92.599998,100,71.900002,75.400002,72.400002
20170114101500,470.0,460.600006,47.804879,40,76.699997,100,72.099998,75.400002,72.400002
20170114103000,470.0,472.350006,49.024391,40,92.699997,100,72.199997,75.400002,72.400002
20170114104500,470.0,472.350006,49.024391,40,76.800003,100,72.400002,75.400002,72.400002
20170114110000,470.0,472.350006,49.024391,40,83.300003,100,72.5,75.400002,72.400002
20170114111500,470.0,481.75,50.0,40,54.400002,100,71.900002,75.400002,72.400002
20170114113000,470.0,467.649994,48.536585,40,62.0,100,70.900002,75.400002,72.400002
20170114114500,470.0,467.649994,48.536585,40,68.900002,100,71.199997,75.400002,72.400002
20170114120000,470.0,472.350006,49.024391,40,70.099998,100,71.599998,75.400002,72.400002
20170114121500,470.0,481.75,50.0,40,70.099998,100,71.599998,75.400002,72.400002
20170114123000,470.0,467.649994,48.536585,40,81.199997,100,71.699997,75.400002,72.400002
20170114124500,470.0,467.649994,48.536585,40,73.0,100,71.800003,75.400002,72.400002
20170114130000,470.0,477.049988,49.512194,40,80.099998,100,71.900002,75.400002,72.400002
20170114131500,470.0,467.649994,48.536585,40,79.199997,100,72.099998,75.400002,72.400002
20170114133000,470.0,467.649994,48.536585,40,80.800003,100,72.400002,75.400002,72.400002
20170114134500,470.0,472.350006,49.024391,40,86.900002,100,72.400002,75.400002,72.400002
20170114140000,470.0,491.149994,50.975609,40,74.400002,100,72.599998,75.400002,72.400002
20170114141500,470.0,472.350006,49.024391,40,59.200001,100,72.699997,75.400002,72.400002
20170114143000,470.0,484.100006,50.243903,40,53.900002,100,71.199997,75.400002,72.400002
20170114144500,470.0,484.100006,50.243903,40,63.599998,100,71.199997,75.400002,72.400002
20170114150000,470.0,472.350006,49.024391,40,66.300003,100,71.400002,75.400002,72.400002
20170114151500,470.0,481.75,50.0,40,75.300003,100,71.599998,75.400002,72.400002
20170114153000,470.0,472.350006,49.024391,40,69.699997,100,71.900002,75.400002,72.400002
20170114154500,470.0,460.600006,47.804879,40,70.900002,100,72.0,75.400002,72.400002
20170114160000,470.0,455.899994,47.317073,40,79.400002,100,72.099998,75.400002,72.400002
20170114161500,470.0,477.049988,49.512194,40,71.599998,100,72.199997,75.400002,72.400002
20170114163000,470.0,467.649994,48.536585,40,74.400002,100,72.300003,75.400002,72.400002
20170114164500,470.0,484.100006,50.243903,40,72.5,100,72.300003,75.400002,72.400002
20170114170000,470.0,472.350006,49.024391,40,71.599998,100,72.400002,75.400002,72.400002
20170114171500,470.0,481.75,50.0,40,80.199997,100,72.300003,75.400002,72.400002
20170114173000,470.0,472.350006,49.024391,40,70.599998,100,72.300003,75.400002,72.400002
20170114174500,470.0,484.100006,50.243903,40,70.599998,100,72.300003,75.400002,72.400002
20170114180000,470.0,467.649994,48.536585,40,78.199997,100,72.199997,75.400002,72.400002
20170114181500,470.0,467.649994,48.536585,40,73.300003,100,72.199997,75.400002,72.400002
20170114183000,470.0,460.600006,47.804879,40,71.599998,100,72.199997,75.400002,72.400002
20170114184500,470.0,467.649994,48.536585,40,77.199997,100,72.199997,75.400002,72.400002
20170114190000,470.0,467.649994,48.536585,40,70.599998,100,72.199997,75.400002,72.400002
20170114191500,470.0,477.049988,49.512194,40,72.900002,100,72.300003,75.400002,72.400002
20170114193000,470.0,477.049988,49.512194,40,74.199997,100,72.099998,75.400002,72.400002
20170114194500,470.0,477.049988,49.512194,40,70.099998,100,72.099998,75.400002,72.400002
20170114200000,470.0,477.049988,49.512194,40,79.199997,100,71.900002,75.400002,72.400002
20170114201500,470.0,477.049988,49.512194,40,70.599998,100,72.0,75.400002,72.400002
20170114203000,470.0,455.899994,47.317073,40,81.800003,100,71.900002,75.400002,72.400002
20170114204500,470.0,467.649994,48.536585,40,74.300003,100,72.0,75.400002,72.400002
20170114210000,470.0,481.75,50.0,40,74.300003,100,72.099998,75.400002,72.400002
20170114211500,470.0,467.649994,48.536585,40,75.400002,100,72.199997,75.400002,72.400002
20170114213000,470.0,455.899994,47.317073,40,87.599998,100,72.199997,75.400002,72.400002
20170114214500,470.0,472.350006,49.024391,40,74.0,100,72.199997,75.400002,72.400002
20170114220000,470.0,460.600006,47.804879,40,80.599998,100,72.199997,75.400002,72.400002
20170114221500,470.0,448.850006,46.585366,40,75.0,100,72.199997,75.400002,72.400002
20170114223000,470.0,453.549988,47.073169,40,78.699997,100,72.199997,75.400002,72.400002
20170114224500,470.0,460.600006,47.804879,40,75.900002,100,72.199997,75.400002,72.400002
20170114230000,470.0,460.600006,47.804879,40,74.800003,100,72.199997,75.400002,72.400002
20170114231500,470.0,460.600006,47.804879,40,86.300003,100,72.199997,75.400002,72.400002
20170114233000,470.0,455.899994,47.317073,40,74.0,100,72.099998,75.400002,72.400002
20170114234500,470.0,467.649994,48.536585,40,76.800003,100,72.099998,75.400002,72.400002
20170115000000,470.0,453.549988,47.073169,40,82.400002,100,72.099998,75.400002,72.400002
20170115001500,470.0,460.600006,47.804879,40,74.400002,100,72.099998,75.400002,72.400002
20170115003000,470.0,467.649994,48.536585,40,89.800003,100,72.199997,75.400002,72.400002
20170115004500,470.0,455.899994,47.317073,40,74.300003,100,72.199997,75.400002,72.400002
20170115010000,470.0,460.600006,47.804879,40,89.800003,100,72.099998,75.400002,72.400002
20170115011500,470.0,453.549988,47.073169,40,74.400002,100,72.199997,75.400002,72.400002
20170115013000,470.0,453.549988,47.073169,40,85.800003,100,72.099998,75.400002,72.400002
20170115014500,470.0,448.850006,46.585366,40,74.599998,100,72.099998,75.400002,72.400002
20170115020000,470.0,472.350006,49.024391,40,85.199997,100,72.099998,75.400002,72.400002
20170115021500,470.0,453.549988,47.073169,40,75.900002,100,72.099998,75.400002,72.400002
20170115023000,470.0,453.549988,47.073169,40,92.900002,100,72.199997,75.400002,72.400002
20170115024500,470.0,453.549988,47.073169,40,76.300003,100,72.199997,75.400002,72.400002
20170115030000,470.0,453.549988,47.073169,40,87.400002,100,72.199997,75.400002,72.400002
20170115031500,470.0,460.600006,47.804879,40,77.300003,100,72.300003,75.400002,72.400002
20170115033000,470.0,460.600006,47.804879,40,82.5,100,72.199997,75.400002,72.400002
20170115034500,470.0,455.899994,47.317073,40,80.099998,100,72.300003,75.400002,72.400002
20170115040000,470.0,455.899994,47.317073,40,80.099998,100,72.300003,75.400002,72.400002
20170115041500,470.0,455.899994,47.317073,40,77.800003,100,72.400002,75.400002,72.400002
20170115043000,470.0,455.899994,47.317073,40,81.900002,100,72.400002,75.400002,72.400002
20170115044500,470.0,481.75,50.0,40,79.300003,100,72.5,75.400002,72.400002
20170115050000,470.0,453.549988,47.073169,40,79.300003,100,72.400002,75.400002,72.400002
20170115051500,470.0,453.549988,47.073169,40,80.199997,100,72.5,75.400002,72.400002
20170115053000,470.0,453.549988,47.073169,40,79.099998,100,72.5,75.400002,72.400002
20170115054500,470.0,453.549988,47.073169,40,81.400002,100,72.599998,75.400002,72.400002
20170115060000,470.0,453.549988,47.073169,40,76.0,100,72.599998,75.400002,72.400002
20170115061500,470.0,453.549988,47.073169,40,81.699997,100,72.599998,75.400002,72.400002
20170115063000,470.0,460.600006,47.804879,40,79.0,100,72.599998,75.400002,72.400002
20170115064500,470.0,455.899994,47.317073,40,82.300003,100,72.599998,75.400002,72.400002
20170115070000,470.0,455.899994,47.317073,40,78.599998,100,72.599998,75.400002,72.400002
20170115071500,470.0,467.649994,48.536585,40,82.199997,100,72.599998,75.400002,72.400002
20170115073000,470.0,481.75,50.0,40,53.099998,100,71.599998,75.400002,72.400002
20170115074500,470.0,467.649994,48.536585,40,65.800003,100,70.800003,75.400002,72.400002
20170115080000,470.0,472.350006,49.024391,40,65.800003,100,71.199997,75.400002,72.400002
20170115081500,470.0,460.600006,47.804879,40,76.300003,100,71.400002,75.400002,72.400002
20170115083000,470.0,460.600006,47.804879,40,72.199997,100,71.5,75.400002,72.400002
20170115084500,470.0,460.600006,47.804879,40,79.5,100,71.800003,75.400002,72.400002
20170115090000,470.0,460.600006,47.804879,40,74.0,100,72.099998,75.400002,72.400002
20170115091500,470.0,460.600006,47.804879,40,87.300003,100,72.099998,75.400002,72.400002
20170115093000,470.0,467.649994,48.536585,40,74.400002,100,72.300003,75.400002,72.400002
20170115094500,470.0,467.649994,48.536585,40,83.099998,100,72.300003,75.400002,72.400002
20170115100000,470.0,460.600006,47.804879,40,78.300003,100,72.599998,75.400002,72.400002
20170115101500,470.0,467.649994,48.536585,40,56.0,0,72.599998,75.400002,72.400002
20170115103000,470.0,467.649994,48.536585,40,57.5,100,71.0,75.400002,72.400002
20170115104500,470.0,472.350006,49.024391,40,66.400002,100,71.199997,75.400002,72.400002
20170115110000,470.0,472.350006,49.024391,40,66.400002,100,71.5,75.400002,72.400002
20170115111500,470.0,472.350006,49.024391,40,75.400002,100,71.699997,75.400002,72.400002
20170115113000,470.0,453.549988,47.073169,40,70.099998,100,72.0,75.400002,72.400002
20170115114500,470.0,453.549988,47.073169,40,76.300003,100,72.099998,75.400002,72.400002
20170115120000,470.0,453.549988,47.073169,40,69.699997,100,72.300003,75.400002,72.400002
20170115121500,470.0,481.75,50.0,40,77.0,100,72.400002,75.400002,72.400002
20170115123000,470.0,472.350006,49.024391,40,71.099998,100,72.400002,75.400002,72.400002
20170115124500,470.0,472.350006,49.024391,40,73.0,100,72.400002,75.400002,72.400002
20170115130000,470.0,491.149994,50.975609,40,73.0,100,72.599998,75.400002,72.400002
20170115131500,470.0,481.75,50.0,40,73.0,100,72.400002,75.400002,72.400002
20170115133000,470.0,481.75,50.0,40,71.099998,100,72.599998,75.400002,72.400002
20170115134500,470.0,481.75,50.0,40,77.199997,100,72.599998,75.400002,72.400002
20170115140000,470.0,481.75,50.0,40,54.799999,100,71.400002,75.400002,72.400002
20170115141500,470.0,481.75,50.0,40,62.400002,100,71.199997,75.400002,72.400002
20170115143000,470.0,481.75,50.0,40,69.099998,100,71.300003,75.400002,72.400002
20170115144500,470.0,481.75,50.0,40,69.099998,100,71.599998,75.400002,72.400002
20170115150000,470.0,481.75,50.0,40,72.400002,100,71.800003,75.400002,72.400002
20170115151500,470.0,491.149994,50.975609,40,70.599998,100,72.099998,75.400002,72.400002
20170115153000,470.0,484.100006,50.243903,40,69.599998,100,72.099998,75.400002,72.400002
20170115154500,470.0,484.100006,50.243903,40,71.699997,100,72.199997,75.400002,72.400002
20170115160000,470.0,472.350006,49.024391,40,71.699997,100,72.199997,75.400002,72.400002
20170115161500,470.0,495.850006,51.463415,40,70.199997,100,72.300003,75.400002,72.400002
20170115163000,470.0,472.350006,49.024391,40,71.900002,100,72.099998,75.400002,72.400002
20170115164500,470.0,500.549988,51.951218,40,70.099998,100,72.199997,75.400002,72.400002
20170115170000,470.0,484.100006,50.243903,40,74.199997,100,72.199997,75.400002,72.400002
20170115171500,470.0,484.100006,50.243903,40,69.199997,100,72.300003,75.400002,72.400002
20170115173000,470.0,495.850006,51.463415,40,75.800003,100,72.199997,75.400002,72.400002
20170115174500,470.0,477.049988,49.512194,40,67.699997,100,72.099998,75.400002,72.400002
20170115180000,470.0,484.100006,50.243903,40,74.400002,100,72.199997,75.400002,72.400002
20170115181500,470.0,484.100006,50.243903,40,68.699997,100,72.199997,75.400002,72.400002
20170115183000,470.0,491.149994,50.975609,40,74.5,100,72.0,75.400002,72.400002
20170115184500,470.0,491.149994,50.975609,40,70.800003,100,72.099998,75.400002,72.400002
20170115190000,470.0,484.100006,50.243903,40,74.599998,100,72.099998,75.400002,72.400002
20170115191500,470.0,477.049988,49.512194,40,76.0,100,71.400002,75.400002,72.400002
20170115193000,470.0,477.049988,49.512194,40,78.300003,100,71.0,75.400002,72.400002
20170115194500,470.0,477.049988,49.512194,40,94.599998,100,70.800003,75.400002,72.400002
20170115200000,470.0,477.049988,49.512194,40,76.800003,100,70.5,75.400002,72.400002
20170115201500,470.0,477.049988,49.512194,40,91.0,100,70.400002,75.400002,72.400002
20170115203000,470.0,484.100006,50.243903,40,77.300003,100,70.300003,75.400002,72.400002
20170115204500,470.0,484.100006,50.243903,40,89.0,100,70.199997,75.400002,72.400002
20170115210000,470.0,477.049988,49.512194,40,77.300003,100,70.199997,75.400002,72.400002
20170115211500,470.0,477.049988,49.512194,40,87.900002,100,70.099998,75.400002,72.400002
20170115213000,470.0,484.100006,50.243903,40,78.199997,100,70.0,75.400002,72.400002
20170115214500,470.0,484.100006,50.243903,40,83.0,100,70.0,75.400002,72.400002
20170115220000,470.0,477.049988,49.512194,40,83.0,100,70.0,75.400002,72.400002
20170115221500,470.0,491.149994,50.975609,40,76.800003,100,70.199997,75.400002,72.400002
20170115223000,470.0,467.649994,48.536585,40,95.900002,100,70.0,75.400002,72.400002
20170115224500,470.0,472.350006,49.024391,40,76.400002,100,70.0,75.400002,72.400002
20170115230000,470.0,455.899994,47.317073,40,94.0,100,69.900002,75.400002,72.400002
20170115231500,470.0,472.350006,49.024391,40,76.800003,100,70.0,75.400002,72.400002
20170115233000,470.0,472.350006,49.024391,40,87.900002,100,70.0,75.400002,72.400002
20170115234500,470.0,472.350006,49.024391,40,78.199997,100,70.0,75.400002,72.400002
20170116000000,470.0,472.350006,49.024391,40,79.199997,100,69.900002,75.400002,72.400002
20170116001500,470.0,491.149994,50.975609,40,93.5,100,69.900002,75.400002,72.400002
20170116003000,470.0,477.049988,49.512194,40,76.800003,100,69.800003,75.400002,72.400002
20170116004500,470.0,477.049988,49.512194,40,87.900002,100,69.800003,75.400002,72.400002
20170116010000,470.0,477.049988,49.512194,40,78.900002,100,69.800003,75.400002,72.400002
20170116011500,470.0,477.049988,49.512194,40,85.099998,100,69.900002,75.400002,72.400002
20170116013000,470.0,477.049988,49.512194,40,76.800003,100,70.0,75.400002,72.400002
20170116014500,470.0,477.049988,49.512194,40,85.5,100,70.0,75.400002,72.400002
20170116020000,470.0,484.100006,50.243903,40,77.800003,100,69.800003,75.400002,72.400002
20170116021500,470.0,484.100006,50.243903,40,83.699997,100,69.699997,75.400002,72.400002
20170116023000,470.0,472.350006,49.024391,40,81.699997,100,69.699997,75.400002,72.400002
20170116024500,470.0,481.75,50.0,40,77.900002,100,69.599998,75.400002,72.400002
20170116030000,470.0,481.75,50.0,40,83.300003,100,69.599998,75.400002,72.400002
20170116031500,470.0,472.350006,49.024391,40,86.900002,100,69.599998,75.400002,72.400002
20170116033000,470.0,472.350006,49.024391,40,78.300003,100,69.599998,75.400002,72.400002
20170116034500,470.0,495.850006,51.463415,40,81.5,100,69.599998,75.400002,72.400002
20170116040000,470.0,484.100006,50.243903,40,81.5,100,69.599998,75.400002,72.400002
20170116041500,470.0,467.649994,48.536585,40,81.5,100,69.599998,75.400002,72.400002
20170116043000,470.0,477.049988,49.512194,40,80.199997,100,69.400002,75.400002,72.400002
20170116044500,470.0,477.049988,49.512194,40,78.099998,100,69.400002,75.400002,72.400002
20170116050000,470.0,477.049988,49.512194,40,88.300003,100,69.400002,75.400002,72.400002
20170116051500,470.0,477.049988,49.512194,40,76.800003,100,69.5,75.400002,72.400002
20170116053000,470.0,477.049988,49.512194,40,94.099998,100,69.599998,75.400002,72.400002
20170116054500,470.0,491.149994,50.975609,40,77.800003,100,69.599998,75.400002,72.400002
20170116060000,470.0,481.75,50.0,40,85.5,100,69.599998,75.400002,72.400002
20170116061500,470.0,481.75,50.0,40,88.0,100,69.599998,75.400002,72.400002
20170116063000,470.0,481.75,50.0,40,88.0,100,69.599998,75.400002,72.400002
20170116064500,470.0,472.350006,49.024391,40,80.900002,100,69.599998,75.400002,72.400002
20170116070000,470.0,472.350006,49.024391,40,77.800003,100,69.699997,75.400002,72.400002
20170116071500,470.0,455.899994,47.317073,40,91.199997,100,69.699997,75.400002,72.400002
20170116073000,470.0,460.600006,47.804879,40,80.699997,100,70.5,75.400002,72.400002
20170116074500,470.0,455.899994,47.317073,40,79.099998,100,71.900002,75.400002,72.400002
20170116080000,470.0,448.850006,46.585366,40,95.099998,100,72.599998,75.400002,72.400002
20170116081500,470.0,444.149994,46.09756,40,55.200001,100,71.300003,75.400002,72.400002
20170116083000,470.0,453.549988,47.073169,40,62.799999,100,70.900002,75.400002,72.400002
20170116084500,470.0,453.549988,47.073169,40,71.800003,100,71.199997,75.400002,72.400002
20170116090000,470.0,460.600006,47.804879,40,73.0,100,71.5,75.400002,72.400002
20170116091500,470.0,455.899994,47.317073,40,71.099998,100,71.699997,75.400002,72.400002
20170116093000,470.0,460.600006,47.804879,40,76.400002,100,71.900002,75.400002,72.400002
20170116094500,470.0,467.649994,48.536585,40,72.0,100,72.599998,75.400002,72.400002
20170116100000,470.0,481.75,50.0,40,55.5,100,70.900002,75.400002,72.400002
20170116101500,470.0,481.75,50.0,40,67.699997,100,70.900002,75.400002,72.400002
20170116103000,470.0,481.75,50.0,40,67.699997,100,71.400002,75.400002,72.400002
20170116104500,470.0,481.75,50.0,40,73.800003,100,71.699997,75.400002,72.400002
20170116110000,470.0,467.649994,48.536585,40,69.400002,100,72.099998,75.400002,72.400002
20170116111500,470.0,477.049988,49.512194,40,68.199997,100,72.199997,75.400002,72.400002
20170116113000,470.0,477.049988,49.512194,40,76.300003,100,72.300003,75.400002,72.400002
20170116114500,470.0,455.899994,47.317073,40,70.099998,100,72.599998,75.400002,72.400002
20170116120000,470.0,467.649994,48.536585,40,54.299999,100,72.099998,75.400002,72.400002
20170116121500,470.0,460.600006,47.804879,40,62.0,100,71.0,75.400002,72.400002
20170116123000,470.0,484.100006,50.243903,40,64.0,100,71.199997,75.400002,72.400002
20170116124500,470.0,467.649994,48.536585,40,71.599998,100,71.599998,75.400002,72.400002
20170116130000,470.0,455.899994,47.317073,40,67.699997,100,71.900002,75.400002,72.400002
20170116131500,470.0,477.049988,49.512194,40,67.699997,100,72.199997,75.400002,72.400002
20170116133000,470.0,460.600006,47.804879,40,68.699997,100,72.300003,75.400002,72.400002
20170116134500,470.0,477.049988,49.512194,40,67.699997,100,72.400002,75.400002,72.400002
20170116140000,470.0,453.549988,47.073169,40,74.599998,100,72.599998,75.400002,72.400002
20170116141500,470.0,477.049988,49.512194,40,53.900002,100,71.599998,75.400002,72.400002
20170116143000,470.0,467.649994,48.536585,40,62.0,100,71.099998,75.400002,72.400002
20170116144500,470.0,460.600006,47.804879,40,65.699997,100,71.300003,75.400002,72.400002
20170116150000,470.0,467.649994,48.536585,40,65.699997,100,71.5,75.400002,72.400002
20170116151500,470.0,477.049988,49.512194,40,67.699997,100,71.800003,75.400002,72.400002
20170116153000,470.0,467.649994,48.536585,40,76.300003,100,72.300003,75.400002,72.400002
20170116154500,470.0,467.649994,48.536585,40,67.300003,100,72.400002,75.400002,72.400002
20170116160000,470.0,467.649994,48.536585,40,74.400002,100,72.099998,75.400002,72.400002
20170116161500,470.0,455.899994,47.317073,40,63.200001,100,72.599998,75.400002,72.400002
20170116163000,470.0,472.350006,49.024391,40,54.200001,100,71.0,75.400002,72.400002
20170116164500,470.0,472.350006,49.024391,40,63.599998,100,71.099998,75.400002,72.400002
20170116170000,470.0,460.600006,47.804879,40,68.300003,100,71.5,75.400002,72.400002
20170116171500,470.0,467.649994,48.536585,40,68.300003,100,71.699997,75.400002,72.400002
20170116173000,470.0,453.549988,47.073169,40,72.400002,100,71.900002,75.400002,72.400002
20170116174500,470.0,460.600006,47.804879,40,69.699997,100,72.400002,75.400002,72.400002
20170116180000,470.0,460.600006,47.804879,40,69.699997,100,72.400002,75.400002,72.400002
20170116181500,470.0,477.049988,49.512194,40,74.0,100,72.599998,75.400002,72.400002
20170116183000,470.0,460.600006,47.804879,40,68.699997,100,72.599998,75.400002,72.400002
20170116184500,470.0,472.350006,49.024391,40,54.700001,100,71.800003,75.400002,72.400002
20170116190000,470.0,460.600006,47.804879,40,63.200001,100,71.0,75.400002,72.400002
20170116191500,470.0,453.549988,47.073169,40,65.800003,100,71.300003,75.400002,72.400002
20170116193000,470.0,472.350006,49.024391,40,68.599998,100,71.400002,75.400002,72.400002
20170116194500,470.0,472.350006,49.024391,40,68.599998,100,71.900002,75.400002,72.400002
20170116200000,470.0,472.350006,49.024391,40,68.599998,100,72.0,75.400002,72.400002
20170116201500,470.0,472.350006,49.024391,40,70.099998,100,72.300003,75.400002,72.400002
20170116203000,470.0,460.600006,47.804879,40,69.099998,100,72.199997,75.400002,72.400002
20170116204500,470.0,448.850006,46.585366,40,74.800003,100,72.300003,75.400002,72.400002
20170116210000,470.0,467.649994,48.536585,40,72.5,100,72.599998,75.400002,72.400002
20170116211500,470.0,460.600006,47.804879,40,59.299999,0,72.599998,75.400002,72.400002
20170116213000,470.0,491.149994,50.975609,40,55.5,100,71.0,75.400002,72.400002
20170116214500,470.0,477.049988,49.512194,40,64.0,100,71.0,75.400002,72.400002
20170116220000,470.0,467.649994,48.536585,40,73.900002,100,71.300003,75.400002,72.400002
20170116221500,470.0,472.350006,49.024391,40,70.599998,100,71.900002,75.400002,72.400002
20170116223000,470.0,472.350006,49.024391,40,69.599998,100,71.900002,75.400002,72.400002
20170116224500,470.0,455.899994,47.317073,40,76.800003,100,72.099998,75.400002,72.400002
20170116230000,470.0,467.649994,48.536585,40,69.199997,100,72.199997,75.400002,72.400002
20170116231500,470.0,481.75,50.0,40,72.400002,100,72.199997,75.400002,72.400002
20170116233000,470.0,481.75,50.0,40,76.599998,100,72.300003,75.400002,72.400002
20170116234500,470.0,467.649994,48.536585,40,70.599998,100,72.400002,75.400002,72.400002
20170117000000,470.0,472.350006,49.024391,40,70.599998,100,72.300003,75.400002,72.400002
20170117001500,470.0,472.350006,49.024391,40,77.599998,100,72.400002,75.400002,72.400002
20170117003000,470.0,460.600006,47.804879,40,70.099998,100,72.599998,75.400002,72.400002
20170117004500,470.0,455.899994,47.317073,40,70.099998,100,72.400002,75.400002,72.400002
20170117010000,470.0,467.649994,48.536585,40,76.300003,100,72.400002,75.400002,72.400002
20170117011500,470.0,467.649994,48.536585,40,70.599998,100,72.599998,75.400002,72.400002
20170117013000,470.0,467.649994,48.536585,40,70.599998,100,72.5,75.400002,72.400002
20170117014500,470.0,472.350006,49.024391,40,76.599998,100,72.5,75.400002,72.400002
20170117020000,470.0,481.75,50.0,40,69.199997,100,72.5,75.400002,72.400002
20170117021500,470.0,472.350006,49.024391,40,74.400002,100,72.400002,75.400002,72.400002
20170117023000,470.0,472.350006,49.024391,40,70.599998,100,72.599998,75.400002,72.400002
20170117024500,470.0,455.899994,47.317073,40,70.599998,100,72.400002,75.400002,72.400002
20170117030000,470.0,477.049988,49.512194,40,76.5,100,72.5,75.400002,72.400002
20170117031500,470.0,460.600006,47.804879,40,69.699997,100,72.599998,75.400002,72.400002
20170117033000,470.0,472.350006,49.024391,40,75.599998,100,72.5,75.400002,72.400002
20170117034500,470.0,472.350006,49.024391,40,73.099998,100,72.5,75.400002,72.400002
20170117040000,470.0,481.75,50.0,40,69.099998,100,72.599998,75.400002,72.400002
20170117041500,470.0,472.350006,49.024391,40,74.5,100,72.5,75.400002,72.400002
20170117043000,470.0,472.350006,49.024391,40,70.099998,100,72.599998,75.400002,72.400002
20170117044500,470.0,472.350006,49.024391,40,73.900002,100,72.5,75.400002,72.400002
20170117050000,470.0,472.350006,49.024391,40,71.599998,100,72.5,75.400002,72.400002
20170117051500,470.0,472.350006,49.024391,40,69.599998,100,72.400002,75.400002,72.400002
20170117053000,470.0,472.350006,49.024391,40,76.800003,100,72.5,75.400002,72.400002
20170117054500,470.0,472.350006,49.024391,40,70.400002,100,72.599998,75.400002,72.400002
20170117060000,470.0,472.350006,49.024391,40,69.199997,100,72.400002,75.400002,72.400002
20170117061500,470.0,472.350006,49.024391,40,76.599998,100,72.400002,75.400002,72.400002
20170117063000,470.0,472.350006,49.024391,40,70.300003,100,72.400002,75.400002,72.400002
20170117064500,470.0,472.350006,49.024391,40,72.900002,100,72.400002,75.400002,72.400002
20170117070000,470.0,472.350006,49.024391,40,72.900002,100,72.599998,75.400002,72.400002
20170117071500,470.0,472.350006,49.024391,40,61.099998,0,72.599998,75.400002,72.400002
20170117073000,470.0,481.75,50.0,40,55.200001,100,71.199997,75.400002,72.400002
20170117074500,470.0,467.649994,48.536585,40,65.800003,100,71.199997,75.400002,72.400002
20170117080000,470.0,477.049988,49.512194,40,70.099998,100,70.800003,75.400002,72.400002
20170117081500,470.0,455.899994,47.317073,40,82.599998,100,70.599998,75.400002,72.400002
20170117083000,470.0,460.600006,47.804879,40,92.199997,100,70.599998,75.400002,72.400002
20170117084500,470.0,467.649994,48.536585,40,83.699997,100,70.699997,75.400002,72.400002
20170117090000,470.0,472.350006,49.024391,40,82.0,100,70.699997,75.400002,72.400002
20170117091500,470.0,472.350006,49.024391,40,80.699997,100,70.800003,68.5,65.5
20170117093000,470.0,951.75,98.780488,58,53.900002,0,70.699997,68.5,65.5
20170117094500,470.0,972.900024,100.975612,58,53.900002,0,70.300003,68.5,65.5
20170117100000,470.0,972.900024,100.975612,58,53.900002,0,70.0,68.5,65.5
20170117101500,470.0,951.75,98.780488,58,53.900002,0,69.699997,68.5,65.5
20170117103000,470.0,951.75,98.780488,58,53.900002,0,69.300003,68.5,65.5
20170117104500,470.0,951.75,98.780488,58,53.900002,0,68.900002,68.5,65.5
20170117110000,470.0,930.599976,96.585363,57,53.099998,0,68.699997,68.5,65.5
20170117111500,470.0,930.599976,96.585363,57,53.099998,0,68.300003,68.5,65.5
20170117113000,470.0,831.900024,86.341466,52,53.900002,0,68.0,68.5,65.5
20170117114500,470.0,693.25,71.95122,45,53.900002,0,67.800003,68.5,65.5
20170117120000,470.0,549.900024,57.073173,41,53.900002,0,67.800003,68.5,65.5
20170117121500,470.0,484.100006,50.243903,40,53.900002,0,67.800003,68.5,65.5
20170117123000,470.0,472.350006,49.024391,40,53.900002,0,67.800003,68.5,65.5
20170117124500,470.0,472.350006,49.024391,40,53.900002,0,67.800003,68.5,65.5
20170117130000,470.0,484.100006,50.243903,40,53.900002,0,67.900002,68.5,65.5
20170117131500,470.0,484.100006,50.243903,40,53.099998,0,67.800003,68.5,65.5
20170117133000,470.0,472.350006,49.024391,40,53.099998,0,67.800003,68.5,65.5
20170117134500,470.0,472.350006,49.024391,40,53.099998,0,67.800003,68.5,65.5
20170117140000,470.0,481.75,50.0,40,53.099998,0,67.800003,68.5,65.5
20170117141500,470.0,467.649994,48.536585,40,53.099998,0,67.900002,68.5,65.5
20170117143000,470.0,481.75,50.0,40,53.099998,0,67.900002,68.5,65.5
20170117144500,470.0,472.350006,49.024391,40,53.099998,0,67.900002,68.5,65.5
20170117150000,470.0,472.350006,49.024391,40,53.099998,0,68.0,68.5,65.5
20170117151500,470.0,472.350006,49.024391,40,53.099998,0,68.099998,68.5,65.5
20170117153000,470.0,460.600006,47.804879,40,53.099998,0,68.099998,68.5,65.5
20170117154500,470.0,467.649994,48.536585,40,53.099998,0,68.0,68.5,65.5
20170117160000,470.0,477.049988,49.512194,40,53.099998,0,67.900002,68.5,65.5
20170117161500,470.0,477.049988,49.512194,40,53.099998,0,67.900002,68.5,65.5
20170117163000,470.0,455.899994,47.317073,40,53.099998,0,67.800003,68.5,65.5
20170117164500,470.0,481.75,50.0,40,53.099998,0,67.800003,68.5,65.5
20170117170000,470.0,481.75,50.0,40,53.099998,0,67.699997,68.5,65.5
20170117171500,470.0,481.75,50.0,40,53.900002,0,67.800003,68.5,65.5
20170117173000,470.0,467.649994,48.536585,40,53.900002,0,67.699997,68.5,65.5
20170117174500,470.0,484.100006,50.243903,40,54.900002,0,67.800003,68.5,65.5
20170117180000,470.0,472.350006,49.024391,40,54.299999,0,67.699997,68.5,65.5
20170117181500,470.0,460.600006,47.804879,40,54.299999,0,67.699997,68.5,65.5
20170117183000,470.0,467.649994,48.536585,40,53.5,0,67.599998,68.5,65.5
20170117184500,470.0,481.75,50.0,40,53.5,0,67.599998,68.5,65.5
20170117190000,470.0,481.75,50.0,40,53.5,0,67.400002,68.5,65.5
20170117191500,470.0,481.75,50.0,40,53.5,0,67.400002,68.5,65.5
20170117193000,470.0,467.649994,48.536585,40,53.5,0,67.300003,68.5,65.5
20170117194500,470.0,481.75,50.0,40,53.5,0,67.300003,68.5,65.5
20170117200000,470.0,481.75,50.0,40,53.5,0,67.300003,68.5,65.5
20170117201500,470.0,455.899994,47.317073,40,53.5,0,67.400002,68.5,65.5
20170117203000,470.0,477.049988,49.512194,40,53.5,0,67.5,68.5,65.5
20170117204500,470.0,477.049988,49.512194,40,53.5,0,67.599998,68.5,65.5
20170117210000,470.0,460.600006,47.804879,40,53.5,0,67.699997,68.5,65.5
20170117211500,470.0,477.049988,49.512194,40,53.5,0,67.900002,68.5,65.5
20170117213000,470.0,477.049988,49.512194,40,53.5,0,68.0,68.5,65.5
20170117214500,470.0,460.600006,47.804879,40,53.5,0,68.0,68.5,65.5
20170117220000,470.0,477.049988,49.512194,40,53.5,0,68.0,68.5,65.5
20170117221500,470.0,477.049988,49.512194,40,53.5,0,67.900002,68.5,65.5
20170117223000,470.0,477.049988,49.512194,40,53.5,0,67.800003,68.5,65.5
20170117224500,470.0,477.049988,49.512194,40,53.5,0,67.599998,68.5,65.5
20170117230000,470.0,477.049988,49.512194,40,53.5,0,67.5,68.5,65.5
20170117231500,470.0,477.049988,49.512194,40,53.5,0,67.400002,68.5,65.5
20170117233000,470.0,477.049988,49.512194,40,53.5,0,67.300003,68.5,65.5
20170117234500,470.0,477.049988,49.512194,40,53.5,0,67.300003,68.5,65.5
20170118000000,470.0,477.049988,49.512194,40,53.5,0,67.199997,68.5,65.5
20170118001500,470.0,467.649994,48.536585,40,53.5,0,67.099998,68.5,65.5
20170118003000,470.0,467.649994,48.536585,40,53.5,0,67.099998,68.5,65.5
20170118004500,470.0,477.049988,49.512194,40,53.5,0,67.099998,68.5,65.5
20170118010000,470.0,477.049988,49.512194,40,53.5,0,67.0,68.5,65.5
20170118011500,470.0,460.600006,47.804879,40,52.599998,0,66.800003,68.5,65.5
20170118013000,470.0,455.899994,47.317073,40,52.599998,0,66.800003,68.5,65.5
20170118014500,470.0,455.899994,47.317073,40,52.599998,0,66.800003,68.5,65.5
20170118020000,470.0,460.600006,47.804879,40,52.599998,0,66.800003,68.5,65.5
20170118021500,470.0,455.899994,47.317073,40,52.599998,0,66.699997,68.5,65.5
20170118023000,470.0,460.600006,47.804879,40,52.599998,0,66.699997,68.5,65.5
20170118024500,470.0,467.649994,48.536585,40,52.599998,0,66.699997,68.5,65.5
20170118030000,470.0,481.75,50.0,40,52.599998,0,66.699997,68.5,65.5
20170118031500,470.0,460.600006,47.804879,40,52.599998,0,66.599998,68.5,65.5
20170118033000,470.0,481.75,50.0,40,52.599998,0,66.599998,68.5,65.5
20170118034500,470.0,460.600006,47.804879,40,52.599998,0,66.599998,68.5,65.5
20170118040000,470.0,477.049988,49.512194,40,52.599998,0,66.599998,68.5,65.5
20170118041500,470.0,467.649994,48.536585,40,52.599998,0,66.5,68.5,65.5
20170118043000,470.0,455.899994,47.317073,40,52.599998,0,66.5,68.5,65.5
20170118044500,470.0,472.350006,49.024391,40,52.599998,0,66.400002,68.5,65.5
20170118050000,470.0,460.600006,47.804879,40,52.599998,0,66.400002,68.5,65.5
20170118051500,470.0,455.899994,47.317073,40,52.599998,0,66.400002,68.5,65.5
20170118053000,470.0,477.049988,49.512194,40,52.599998,0,66.400002,68.5,65.5
20170118054500,470.0,467.649994,48.536585,40,52.599998,0,66.300003,68.5,65.5
20170118060000,470.0,460.600006,47.804879,40,52.599998,0,66.300003,68.5,65.5
20170118061500,470.0,472.350006,49.024391,40,52.599998,0,66.300003,68.5,65.5
20170118063000,470.0,472.350006,49.024391,40,52.599998,0,66.199997,68.5,65.5
20170118064500,470.0,472.350006,49.024391,40,52.599998,0,66.199997,68.5,65.5
20170118070000,470.0,472.350006,49.024391,40,52.599998,0,66.199997,68.5,65.5
20170118071500,470.0,472.350006,49.024391,40,52.599998,0,66.300003,68.5,65.5
20170118073000,470.0,453.549988,47.073169,40,52.599998,0,66.300003,68.5,65.5
20170118074500,470.0,453.549988,47.073169,40,52.599998,0,66.199997,68.5,65.5
20170118080000,470.0,453.549988,47.073169,40,52.599998,0,66.599998,68.5,65.5
20170118081500,470.0,481.75,50.0,40,52.599998,0,66.599998,68.5,65.5
20170118083000,470.0,460.600006,47.804879,40,53.200001,0,66.699997,68.5,65.5
20170118084500,470.0,467.649994,48.536585,40,53.200001,0,66.800003,68.5,65.5
20170118090000,470.0,460.600006,47.804879,40,53.200001,0,67.0,68.5,65.5
20170118091500,470.0,460.600006,47.804879,40,53.200001,0,67.099998,68.5,65.5
20170118093000,470.0,455.899994,47.317073,40,53.900002,0,67.199997,68.5,65.5
20170118094500,470.0,460.600006,47.804879,40,53.900002,0,67.199997,68.5,65.5
20170118100000,470.0,460.600006,47.804879,40,54.700001,0,67.199997,68.5,65.5
20170118101500,470.0,460.600006,47.804879,40,54.700001,0,67.199997,68.5,65.5
20170118103000,470.0,460.600006,47.804879,40,54.700001,0,67.199997,68.5,65.5
20170118104500,470.0,455.899994,47.317073,40,54.700001,0,67.300003,68.5,65.5
20170118110000,470.0,477.049988,49.512194,40,54.700001,0,67.400002,68.5,65.5
20170118111500,470.0,460.600006,47.804879,40,53.099998,0,67.5,68.5,65.5
20170118113000,470.0,460.600006,47.804879,40,53.099998,0,67.599998,68.5,65.5
20170118114500,470.0,467.649994,48.536585,40,53.099998,0,67.599998,68.5,65.5
20170118120000,470.0,472.350006,49.024391,40,53.099998,0,67.599998,68.5,65.5
20170118121500,470.0,484.100006,50.243903,40,53.099998,0,67.5,68.5,65.5
20170118123000,470.0,491.149994,50.975609,40,53.099998,0,67.400002,68.5,65.5
20170118124500,470.0,491.149994,50.975609,40,53.099998,0,67.300003,68.5,65.5
20170118130000,470.0,491.149994,50.975609,40,53.099998,0,67.300003,68.5,65.5
20170118131500,470.0,484.100006,50.243903,40,53.099998,0,67.400002,68.5,65.5
20170118133000,470.0,484.100006,50.243903,40,53.099998,0,67.5,68.5,65.5
20170118134500,470.0,484.100006,50.243903,40,53.099998,0,67.599998,68.5,65.5
20170118140000,470.0,484.100006,50.243903,40,53.099998,0,67.699997,68.5,65.5
20170118141500,470.0,502.899994,52.195121,40,53.099998,0,67.599998,68.5,65.5
20170118143000,470.0,484.100006,50.243903,40,53.099998,0,67.599998,68.5,65.5
20170118144500,470.0,491.149994,50.975609,40,53.099998,0,67.5,68.5,65.5
20170118150000,470.0,500.549988,51.951218,40,53.099998,0,67.5,68.5,65.5
20170118151500,470.0,507.600006,52.682927,40,53.099998,0,67.400002,68.5,65.5
20170118153000,470.0,500.549988,51.951218,40,53.099998,0,67.400002,68.5,65.5
20170118154500,470.0,491.149994,50.975609,40,53.099998,0,67.400002,68.5,65.5
20170118160000,470.0,491.149994,50.975609,40,53.099998,0,67.599998,68.5,65.5
20170118161500,470.0,491.149994,50.975609,40,53.099998,0,67.400002,68.5,65.5
20170118163000,470.0,500.549988,51.951218,40,53.099998,0,67.400002,68.5,65.5
20170118164500,470.0,491.149994,50.975609,40,53.099998,0,67.300003,68.5,65.5
20170118170000,470.0,484.100006,50.243903,40,53.099998,0,67.199997,68.5,65.5
20170118171500,470.0,491.149994,50.975609,40,53.099998,0,67.199997,68.5,65.5
20170118173000,470.0,484.100006,50.243903,40,53.099998,0,67.099998,68.5,65.5
20170118174500,470.0,491.149994,50.975609,40,53.099998,0,67.099998,68.5,65.5
20170118180000,470.0,491.149994,50.975609,40,53.099998,0,66.900002,68.5,65.5
20170118181500,470.0,491.149994,50.975609,40,53.099998,0,66.900002,68.5,65.5
20170118183000,470.0,491.149994,50.975609,40,53.099998,0,67.0,68.5,65.5
20170118184500,470.0,491.149994,50.975609,40,53.099998,0,67.099998,68.5,65.5
20170118190000,470.0,491.149994,50.975609,40,53.099998,0,67.300003,68.5,65.5
20170118191500,470.0,491.149994,50.975609,40,53.099998,0,67.400002,68.5,65.5
20170118193000,470.0,500.549988,51.951218,40,53.099998,0,67.400002,68.5,65.5
20170118194500,470.0,477.049988,49.512194,40,53.099998,0,67.5,68.5,65.5
20170118200000,470.0,484.100006,50.243903,40,53.099998,0,67.400002,68.5,65.5
20170118201500,470.0,495.850006,51.463415,40,53.099998,0,67.300003,68.5,65.5
20170118203000,470.0,472.350006,49.024391,40,53.099998,0,67.199997,68.5,65.5
20170118204500,470.0,472.350006,49.024391,40,53.099998,0,67.199997,68.5,65.5
20170118210000,470.0,491.149994,50.975609,40,53.099998,0,67.300003,68.5,65.5
20170118211500,470.0,481.75,50.0,40,54.299999,0,67.599998,68.5,65.5
20170118213000,470.0,481.75,50.0,40,54.299999,0,67.699997,68.5,65.5
20170118214500,470.0,495.850006,51.463415,40,54.299999,0,67.900002,68.5,65.5
20170118220000,470.0,495.850006,51.463415,40,54.299999,0,68.099998,68.5,65.5
20170118221500,470.0,495.850006,51.463415,40,53.5,0,67.900002,68.5,65.5
20170118223000,470.0,484.100006,50.243903,40,53.5,0,67.900002,68.5,65.5
20170118224500,470.0,467.649994,48.536585,40,53.5,0,67.699997,68.5,65.5
20170118230000,470.0,472.350006,49.024391,40,53.5,0,67.599998,68.5,65.5
20170118231500,470.0,472.350006,49.024391,40,53.5,0,67.5,68.5,65.5
20170118233000,470.0,484.100006,50.243903,40,53.5,0,67.400002,68.5,65.5
20170118234500,470.0,467.649994,48.536585,40,53.5,0,67.300003,68.5,65.5
20170119000000,470.0,472.350006,49.024391,40,53.5,0,67.300003,68.5,65.5
20170119001500,470.0,472.350006,49.024391,40,53.5,0,67.199997,68.5,65.5
20170119003000,470.0,481.75,50.0,40,53.5,0,67.099998,68.5,65.5
20170119004500,470.0,481.75,50.0,40,53.5,0,67.0,68.5,65.5
20170119010000,470.0,481.75,50.0,40,53.5,0,66.900002,68.5,65.5
20170119011500,470.0,467.649994,48.536585,40,53.5,0,66.900002,68.5,65.5
20170119013000,470.0,481.75,50.0,40,53.5,0,66.800003,68.5,65.5
20170119014500,470.0,481.75,50.0,40,53.5,0,66.800003,68.5,65.5
20170119020000,470.0,481.75,50.0,40,53.5,0,66.699997,68.5,65.5
20170119021500,470.0,500.549988,51.951218,40,53.5,0,66.699997,68.5,65.5
20170119023000,470.0,472.350006,49.024391,40,53.5,0,66.699997,68.5,65.5
20170119024500,470.0,484.100006,50.243903,40,53.5,0,66.599998,68.5,65.5
20170119030000,470.0,477.049988,49.512194,40,53.5,0,66.599998,68.5,65.5
20170119031500,470.0,491.149994,50.975609,40,53.5,0,66.599998,68.5,65.5
20170119033000,470.0,491.149994,50.975609,40,53.5,0,66.5,68.5,65.5
20170119034500,470.0,484.100006,50.243903,40,53.5,0,66.5,68.5,65.5
20170119040000,470.0,477.049988,49.512194,40,53.5,0,66.400002,68.5,65.5
20170119041500,470.0,477.049988,49.512194,40,53.5,0,66.400002,68.5,65.5
20170119043000,470.0,477.049988,49.512194,40,53.5,0,66.400002,68.5,65.5
20170119044500,470.0,484.100006,50.243903,40,53.5,0,66.400002,68.5,65.5
20170119050000,470.0,495.850006,51.463415,40,53.5,0,66.400002,68.5,65.5
20170119051500,470.0,481.75,50.0,40,53.5,0,66.300003,68.5,65.5
20170119053000,470.0,481.75,50.0,40,52.799999,0,66.300003,68.5,65.5
20170119054500,470.0,481.75,50.0,40,52.799999,0,66.300003,68.5,65.5
20170119060000,470.0,481.75,50.0,40,52.799999,0,66.300003,68.5,65.5
20170119061500,470.0,481.75,50.0,40,53.5,0,66.199997,68.5,65.5
20170119063000,470.0,491.149994,50.975609,40,53.5,0,66.300003,68.5,65.5
20170119064500,470.0,472.350006,49.024391,40,53.5,0,66.300003,68.5,65.5
20170119070000,470.0,481.75,50.0,40,53.5,0,66.400002,68.5,65.5
20170119071500,470.0,481.75,50.0,40,53.5,0,66.300003,68.5,65.5
20170119073000,470.0,467.649994,48.536585,40,53.5,0,66.300003,68.5,65.5
20170119074500,470.0,477.049988,49.512194,40,53.5,0,66.300003,68.5,65.5
20170119080000,470.0,484.100006,50.243903,40,53.5,0,66.300003,68.5,65.5
20170119081500,470.0,477.049988,49.512194,40,53.5,0,66.5,68.5,65.5
20170119083000,470.0,500.549988,51.951218,40,53.5,0,66.599998,68.5,65.5
20170119084500,470.0,484.100006,50.243903,40,52.299999,0,66.699997,68.5,65.5
20170119090000,470.0,472.350006,49.024391,40,52.299999,0,66.800003,68.5,65.5
20170119091500,470.0,484.100006,50.243903,40,52.299999,0,66.900002,68.5,65.5
20170119093000,470.0,477.049988,49.512194,40,52.299999,0,67.0,68.5,65.5
20170119094500,470.0,491.149994,50.975609,40,52.299999,0,67.099998,68.5,65.5
20170119100000,470.0,484.100006,50.243903,40,52.299999,0,67.099998,68.5,65.5
20170119101500,470.0,484.100006,50.243903,40,52.299999,0,67.099998,68.5,65.5
20170119103000,470.0,477.049988,49.512194,40,52.299999,0,67.099998,68.5,65.5
20170119104500,470.0,495.850006,51.463415,40,52.299999,0,67.199997,68.5,65.5
20170119110000,470.0,495.850006,51.463415,40,51.599998,0,67.199997,68.5,65.5
20170119111500,470.0,481.75,50.0,40,51.599998,0,67.199997,68.5,65.5
20170119113000,470.0,481.75,50.0,40,51.599998,0,67.199997,68.5,65.5
20170119114500,470.0,481.75,50.0,40,51.599998,0,67.300003,68.5,65.5
20170119120000,470.0,481.75,50.0,40,51.599998,0,67.099998,68.5,65.5
20170119121500,470.0,500.549988,51.951218,40,51.599998,0,66.900002,68.5,65.5
20170119123000,470.0,500.549988,51.951218,40,51.599998,0,66.699997,68.5,65.5
20170119124500,470.0,484.100006,50.243903,40,51.599998,0,66.5,68.5,65.5
20170119130000,470.0,484.100006,50.243903,40,51.599998,0,66.300003,68.5,65.5
20170119131500,470.0,495.850006,51.463415,40,51.599998,0,66.300003,68.5,65.5
20170119133000,470.0,495.850006,51.463415,40,51.599998,0,66.199997,68.5,65.5
20170119134500,470.0,481.75,50.0,40,51.599998,0,66.199997,68.5,65.5
20170119140000,470.0,500.549988,51.951218,40,51.599998,0,66.199997,68.5,65.5
20170119141500,470.0,500.549988,51.951218,40,51.599998,0,66.099998,68.5,65.5
20170119143000,470.0,500.549988,51.951218,40,51.599998,0,66.0,68.5,65.5
20170119144500,470.0,477.049988,49.512194,40,51.599998,0,66.0,68.5,65.5
20170119150000,470.0,500.549988,51.951218,40,51.599998,0,65.900002,68.5,65.5
20170119151500,470.0,500.549988,51.951218,40,51.599998,0,66.0,68.5,65.5
