PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119153000,470.0,481.75,50.0,40,51.599998,0,65.699997,68.5,65.5
20170119154500,470.0,481.75,50.0,40,51.599998,0,65.599998,68.5,65.5
20170119160000,470.0,495.850006,51.463415,40,51.599998,0,65.599998,68.5,65.5
20170119161500,470.0,477.049988,49.512194,40,51.599998,0,65.5,68.5,65.5
20170119163000,470.0,467.649994,48.536585,40,51.599998,0,65.5,68.5,65.5
20170119164500,470.0,481.75,50.0,40,51.599998,0,65.400002,68.5,65.5
20170119170000,470.0,481.75,50.0,40,51.599998,0,65.300003,68.5,65.5
20170119171500,470.0,500.549988,51.951218,40,51.599998,0,65.300003,68.5,65.5
20170119173000,470.0,484.100006,50.243903,40,51.599998,100,65.199997,68.5,65.5
20170119174500,470.0,495.850006,51.463415,40,51.599998,100,65.199997,68.5,65.5
20170119180000,470.0,495.850006,51.463415,40,51.599998,100,65.199997,68.5,65.5
20170119181500,470.0,477.049988,49.512194,40,51.599998,100,65.099998,68.5,65.5
20170119183000,470.0,484.100006,50.243903,40,51.599998,100,65.099998,68.5,65.5
20170119184500,470.0,491.149994,50.975609,40,51.599998,100,65.099998,68.5,65.5
20170119190000,470.0,484.100006,50.243903,40,51.599998,100,65.099998,68.5,65.5
20170119191500,470.0,484.100006,50.243903,40,51.599998,100,65.0,68.5,65.5
20170119193000,470.0,477.049988,49.512194,40,56.700001,100,65.099998,68.5,65.5
20170119194500,470.0,477.049988,49.512194,40,56.0,100,65.300003,68.5,65.5
20170119200000,470.0,477.049988,49.512194,40,57.200001,100,65.400002,68.5,65.5
20170119201500,470.0,477.049988,49.512194,40,55.599998,100,65.5,68.5,65.5
20170119203000,470.0,484.100006,50.243903,40,57.099998,100,65.5,68.5,65.5
20170119204500,470.0,484.100006,50.243903,40,55.299999,100,65.5,68.5,65.5
20170119210000,470.0,484.100006,50.243903,40,56.799999,100,65.599998,68.5,65.5
20170119211500,470.0,484.100006,50.243903,40,56.799999,100,65.599998,68.5,65.5
20170119213000,470.0,495.850006,51.463415,40,55.599998,100,65.599998,68.5,65.5
20170119214500,470.0,495.850006,51.463415,40,56.700001,100,65.599998,68.5,65.5
20170119220000,470.0,481.75,50.0,40,55.5,100,65.599998,68.5,65.5
20170119221500,470.0,481.75,50.0,40,56.799999,100,65.599998,68.5,65.5
20170119223000,470.0,472.350006,49.024391,40,55.900002,100,65.599998,68.5,65.5
20170119224500,470.0,484.100006,50.243903,40,55.900002,100,65.599998,68.5,65.5
20170119230000,470.0,495.850006,51.463415,40,55.900002,100,65.599998,68.5,65.5
20170119231500,470.0,477.049988,49.512194,40,56.799999,100,65.599998,68.5,65.5
20170119233000,470.0,460.600006,47.804879,40,56.799999,100,65.599998,68.5,65.5
20170119234500,470.0,472.350006,49.024391,40,56.799999,100,65.699997,68.5,65.5
20170120000000,470.0,455.899994,47.317073,40,55.599998,100,65.699997,68.5,65.5
20170120001500,470.0,472.350006,49.024391,40,57.299999,100,65.699997,68.5,65.5
20170120003000,470.0,455.899994,47.317073,40,51.900002,0,65.699997,68.5,65.5
20170120004500,470.0,472.350006,49.024391,40,51.099998,0,65.300003,68.5,65.5
20170120010000,470.0,460.600006,47.804879,40,51.099998,100,65.199997,68.5,65.5
20170120011500,470.0,467.649994,48.536585,40,51.099998,100,65.099998,68.5,65.5
20170120013000,470.0,460.600006,47.804879,40,51.099998,100,65.0,68.5,65.5
20170120014500,470.0,460.600006,47.804879,40,51.099998,100,64.900002,68.5,65.5
20170120020000,470.0,453.549988,47.073169,40,54.299999,100,64.900002,68.5,65.5
20170120021500,470.0,472.350006,49.024391,40,57.5,100,65.099998,68.5,65.5
20170120023000,470.0,455.899994,47.317073,40,56.400002,100,65.199997,68.5,65.5
20170120024500,470.0,460.600006,47.804879,40,58.400002,100,65.300003,68.5,65.5
20170120030000,470.0,448.850006,46.585366,40,56.400002,100,65.5,68.5,65.5
20170120031500,470.0,455.899994,47.317073,40,58.299999,100,65.5,68.5,65.5
20170120033000,470.0,455.899994,47.317073,40,56.5,100,65.599998,68.5,65.5
20170120034500,470.0,455.899994,47.317073,40,57.900002,100,65.599998,68.5,65.5
20170120040000,470.0,472.350006,49.024391,40,56.799999,100,65.599998,68.5,65.5
20170120041500,470.0,448.850006,46.585366,40,56.799999,100,65.599998,68.5,65.5
20170120043000,470.0,460.600006,47.804879,40,57.5,100,65.599998,68.5,65.5
20170120044500,470.0,455.899994,47.317073,40,57.5,100,65.699997,68.5,65.5
20170120050000,470.0,460.600006,47.804879,40,53.5,0,65.699997,68.5,65.5
20170120051500,470.0,467.649994,48.536585,40,51.900002,0,65.5,68.5,65.5
20170120053000,470.0,453.549988,47.073169,40,51.900002,0,65.300003,68.5,65.5
20170120054500,470.0,467.649994,48.536585,40,51.900002,100,65.199997,68.5,65.5
20170120060000,470.0,472.350006,49.024391,40,51.900002,100,65.099998,68.5,65.5
20170120061500,470.0,460.600006,47.804879,40,51.900002,100,65.0,68.5,65.5
20170120063000,470.0,472.350006,49.024391,40,51.900002,100,64.900002,68.5,65.5
20170120064500,470.0,472.350006,49.024391,40,54.299999,100,64.900002,68.5,65.5
20170120070000,470.0,481.75,50.0,40,56.799999,100,65.099998,68.5,65.5
20170120071500,470.0,481.75,50.0,40,57.5,100,65.199997,68.5,65.5
20170120073000,470.0,467.649994,48.536585,40,58.299999,100,65.300003,68.5,65.5
20170120074500,470.0,467.649994,48.536585,40,56.400002,100,65.300003,68.5,65.5
20170120080000,470.0,481.75,50.0,40,58.299999,100,65.400002,68.5,65.5
20170120081500,470.0,481.75,50.0,40,57.200001,100,65.5,68.5,65.5
20170120083000,470.0,481.75,50.0,40,57.200001,100,65.5,68.5,65.5
20170120084500,470.0,472.350006,49.024391,40,58.700001,100,65.5,68.5,65.5
20170120090000,470.0,472.350006,49.024391,40,57.599998,100,65.5,68.5,65.5
20170120091500,470.0,460.600006,47.804879,40,58.700001,100,65.599998,68.5,65.5
20170120093000,470.0,472.350006,49.024391,40,58.0,100,65.599998,68.5,65.5
20170120094500,470.0,460.600006,47.804879,40,59.5,100,65.599998,68.5,65.5
20170120100000,470.0,481.75,50.0,40,54.299999,0,66.099998,68.5,65.5
20170120101500,470.0,472.350006,49.024391,40,52.700001,0,66.400002,68.5,65.5
20170120103000,470.0,460.600006,47.804879,40,52.700001,0,66.5,68.5,65.5
20170120104500,470.0,472.350006,49.024391,40,52.700001,0,66.599998,68.5,65.5
20170120110000,470.0,472.350006,49.024391,40,52.700001,0,66.699997,68.5,65.5
20170120111500,470.0,472.350006,49.024391,40,53.700001,0,66.800003,68.5,65.5
20170120113000,470.0,472.350006,49.024391,40,53.700001,0,66.599998,68.5,65.5
20170120114500,470.0,472.350006,49.024391,40,54.299999,0,66.400002,68.5,65.5
20170120120000,470.0,453.549988,47.073169,40,54.299999,0,66.400002,68.5,65.5
20170120121500,470.0,481.75,50.0,40,54.299999,0,66.5,68.5,65.5
20170120123000,470.0,460.600006,47.804879,40,54.299999,0,66.5,68.5,65.5
20170120124500,470.0,460.600006,47.804879,40,54.299999,0,66.5,68.5,65.5
20170120130000,470.0,467.649994,48.536585,40,54.299999,0,66.5,68.5,65.5
20170120131500,470.0,455.899994,47.317073,40,54.299999,0,66.400002,68.5,65.5
20170120133000,470.0,455.899994,47.317073,40,54.299999,0,66.400002,68.5,65.5
20170120134500,470.0,467.649994,48.536585,40,54.299999,0,66.400002,68.5,65.5
20170120140000,470.0,460.600006,47.804879,40,54.299999,0,66.400002,68.5,65.5
20170120141500,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170120143000,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170120144500,470.0,472.350006,49.024391,40,53.5,0,66.300003,68.5,65.5
20170120150000,470.0,453.549988,47.073169,40,53.5,0,66.300003,68.5,65.5
20170120151500,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170120153000,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170120154500,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170120160000,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170120161500,470.0,453.549988,47.073169,40,53.5,0,66.400002,68.5,65.5
20170120163000,470.0,453.549988,47.073169,40,53.5,0,66.400002,68.5,65.5
20170120164500,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170120170000,470.0,477.049988,49.512194,40,53.5,0,66.400002,68.5,65.5
20170120171500,470.0,448.850006,46.585366,40,52.700001,0,66.400002,68.5,65.5
20170120173000,470.0,467.649994,48.536585,40,52.700001,0,66.400002,68.5,65.5
20170120174500,470.0,455.899994,47.317073,40,52.700001,0,66.300003,68.5,65.5
20170120180000,470.0,455.899994,47.317073,40,52.700001,0,66.300003,68.5,65.5
20170120181500,470.0,455.899994,47.317073,40,52.700001,0,66.199997,68.5,65.5
20170120183000,470.0,460.600006,47.804879,40,52.700001,0,66.199997,68.5,65.5
20170120184500,470.0,467.649994,48.536585,40,52.700001,0,66.199997,68.5,65.5
20170120190000,470.0,460.600006,47.804879,40,52.700001,0,66.199997,68.5,65.5
20170120191500,470.0,453.549988,47.073169,40,52.700001,0,66.099998,68.5,65.5
20170120193000,470.0,453.549988,47.073169,40,52.700001,0,66.099998,68.5,65.5
20170120194500,470.0,453.549988,47.073169,40,52.700001,0,66.099998,68.5,65.5
20170120200000,470.0,453.549988,47.073169,40,52.700001,0,66.099998,68.5,65.5
20170120201500,470.0,453.549988,47.073169,40,52.700001,0,66.099998,68.5,65.5
20170120203000,470.0,467.649994,48.536585,40,52.700001,0,66.0,68.5,65.5
20170120204500,470.0,460.600006,47.804879,40,52.700001,0,66.0,68.5,65.5
20170120210000,470.0,460.600006,47.804879,40,52.700001,0,66.0,68.5,65.5
20170120211500,470.0,453.549988,47.073169,40,52.700001,0,66.0,68.5,65.5
20170120213000,470.0,437.100006,45.365854,40,52.700001,0,66.0,68.5,65.5
20170120214500,470.0,455.899994,47.317073,40,52.700001,0,66.0,68.5,65.5
20170120220000,470.0,472.350006,49.024391,40,52.700001,0,66.0,68.5,65.5
20170120221500,470.0,455.899994,47.317073,40,52.700001,0,66.099998,68.5,65.5
20170120223000,470.0,467.649994,48.536585,40,52.700001,0,66.0,68.5,65.5
20170120224500,470.0,448.850006,46.585366,40,52.700001,0,66.0,68.5,65.5
20170120230000,470.0,448.850006,46.585366,40,52.700001,0,66.0,68.5,65.5
20170120231500,470.0,460.600006,47.804879,40,52.700001,0,66.099998,68.5,65.5
20170120233000,470.0,460.600006,47.804879,40,52.700001,0,66.099998,68.5,65.5
20170120234500,470.0,455.899994,47.317073,40,52.700001,0,66.099998,68.5,65.5
20170121000000,470.0,467.649994,48.536585,40,52.700001,0,66.099998,68.5,65.5
20170121001500,470.0,455.899994,47.317073,40,52.700001,0,66.199997,68.5,65.5
20170121003000,470.0,455.899994,47.317073,40,53.5,0,66.199997,68.5,65.5
20170121004500,470.0,467.649994,48.536585,40,53.5,0,66.199997,68.5,65.5
20170121010000,470.0,455.899994,47.317073,40,53.5,0,66.199997,68.5,65.5
20170121011500,470.0,455.899994,47.317073,40,53.5,0,66.199997,68.5,65.5
20170121013000,470.0,460.600006,47.804879,40,53.5,0,66.199997,68.5,65.5
20170121014500,470.0,467.649994,48.536585,40,53.5,0,66.199997,68.5,65.5
20170121020000,470.0,467.649994,48.536585,40,53.5,0,66.199997,68.5,65.5
20170121021500,470.0,460.600006,47.804879,40,54.200001,0,66.300003,68.5,65.5
20170121023000,470.0,455.899994,47.317073,40,54.200001,0,66.400002,68.5,65.5
20170121024500,470.0,467.649994,48.536585,40,54.200001,0,66.400002,68.5,65.5
20170121030000,470.0,477.049988,49.512194,40,54.200001,0,66.400002,68.5,65.5
20170121031500,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121033000,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121034500,470.0,455.899994,47.317073,40,53.5,0,66.400002,68.5,65.5
20170121040000,470.0,455.899994,47.317073,40,53.5,0,66.400002,68.5,65.5
20170121041500,470.0,467.649994,48.536585,40,53.5,0,66.300003,68.5,65.5
20170121043000,470.0,481.75,50.0,40,53.5,0,66.300003,68.5,65.5
20170121044500,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170121050000,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170121051500,470.0,467.649994,48.536585,40,51.5,0,66.199997,68.5,65.5
20170121053000,470.0,467.649994,48.536585,40,51.5,0,66.099998,68.5,65.5
20170121054500,470.0,484.100006,50.243903,40,51.5,0,65.900002,68.5,65.5
20170121060000,470.0,477.049988,49.512194,40,51.5,0,65.800003,68.5,65.5
20170121061500,470.0,467.649994,48.536585,40,51.5,0,65.699997,68.5,65.5
20170121063000,470.0,472.350006,49.024391,40,51.5,0,65.699997,68.5,65.5
20170121064500,470.0,491.149994,50.975609,40,51.5,0,65.599998,68.5,65.5
20170121070000,470.0,491.149994,50.975609,40,51.5,0,65.5,68.5,65.5
20170121071500,470.0,484.100006,50.243903,40,51.5,0,65.5,68.5,65.5
20170121073000,470.0,484.100006,50.243903,40,51.5,0,65.400002,68.5,65.5
20170121074500,470.0,491.149994,50.975609,40,51.5,0,65.300003,68.5,65.5
20170121080000,470.0,491.149994,50.975609,40,51.5,0,65.300003,68.5,65.5
20170121081500,470.0,484.100006,50.243903,40,51.5,0,65.300003,68.5,65.5
20170121083000,470.0,477.049988,49.512194,40,51.5,0,65.300003,68.5,65.5
20170121084500,470.0,477.049988,49.512194,40,51.5,100,65.199997,68.5,65.5
20170121090000,470.0,491.149994,50.975609,40,51.5,0,65.300003,68.5,65.5
20170121091500,470.0,467.649994,48.536585,40,51.5,0,65.300003,68.5,65.5
20170121093000,470.0,481.75,50.0,40,51.5,0,65.300003,68.5,65.5
20170121094500,470.0,491.149994,50.975609,40,51.5,0,65.300003,68.5,65.5
20170121100000,470.0,481.75,50.0,40,51.5,0,65.400002,68.5,65.5
20170121101500,470.0,481.75,50.0,40,51.5,0,65.400002,68.5,65.5
20170121103000,470.0,481.75,50.0,40,51.5,0,65.400002,68.5,65.5
20170121104500,470.0,481.75,50.0,40,51.5,0,65.5,68.5,65.5
20170121110000,470.0,472.350006,49.024391,40,51.5,0,65.5,68.5,65.5
20170121111500,470.0,472.350006,49.024391,40,51.5,0,65.5,68.5,65.5
20170121113000,470.0,481.75,50.0,40,51.5,0,65.5,68.5,65.5
20170121114500,470.0,472.350006,49.024391,40,52.200001,0,65.5,68.5,65.5
20170121120000,470.0,481.75,50.0,40,52.200001,0,65.599998,68.5,65.5
20170121121500,470.0,491.149994,50.975609,40,52.200001,0,65.599998,68.5,65.5
20170121123000,470.0,491.149994,50.975609,40,52.200001,0,65.699997,68.5,65.5
20170121124500,470.0,477.049988,49.512194,40,52.200001,0,65.800003,68.5,65.5
20170121130000,470.0,477.049988,49.512194,40,53.099998,0,65.800003,68.5,65.5
20170121131500,470.0,477.049988,49.512194,40,53.099998,0,66.0,68.5,65.5
20170121133000,470.0,477.049988,49.512194,40,53.099998,0,66.0,68.5,65.5
20170121134500,470.0,460.600006,47.804879,40,54.299999,0,66.099998,68.5,65.5
20170121140000,470.0,472.350006,49.024391,40,55.099998,0,66.199997,68.5,65.5
20170121141500,470.0,460.600006,47.804879,40,55.099998,0,66.199997,68.5,65.5
20170121143000,470.0,472.350006,49.024391,40,53.5,0,66.199997,68.5,65.5
20170121144500,470.0,472.350006,49.024391,40,53.5,0,66.300003,68.5,65.5
20170121150000,470.0,472.350006,49.024391,40,53.5,0,66.300003,68.5,65.5
20170121151500,470.0,460.600006,47.804879,40,53.5,0,66.300003,68.5,65.5
20170121153000,470.0,455.899994,47.317073,40,53.5,0,66.400002,68.5,65.5
20170121154500,470.0,477.049988,49.512194,40,53.5,0,66.400002,68.5,65.5
20170121160000,470.0,455.899994,47.317073,40,53.5,0,66.400002,68.5,65.5
20170121161500,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121163000,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170121164500,470.0,453.549988,47.073169,40,53.5,0,66.400002,68.5,65.5
20170121170000,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121171500,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121173000,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121174500,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170121180000,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121181500,470.0,467.649994,48.536585,40,53.5,0,66.400002,68.5,65.5
20170121183000,470.0,472.350006,49.024391,40,53.5,0,66.400002,68.5,65.5
20170121184500,470.0,460.600006,47.804879,40,53.5,0,66.400002,68.5,65.5
20170121190000,470.0,453.549988,47.073169,40,53.5,0,66.400002,68.5,65.5
20170121191500,470.0,453.549988,47.073169,40,53.5,0,66.400002,68.5,65.5
20170121193000,470.0,453.549988,47.073169,40,53.5,0,66.300003,68.5,65.5
20170121194500,470.0,453.549988,47.073169,40,53.5,0,66.300003,68.5,65.5
20170121200000,470.0,453.549988,47.073169,40,53.5,0,66.300003,68.5,65.5
20170121201500,470.0,467.649994,48.536585,40,53.5,0,66.199997,68.5,65.5
20170121203000,470.0,444.149994,46.09756,40,56.299999,0,66.199997,68.5,65.5
20170121204500,470.0,460.600006,47.804879,40,54.299999,0,66.300003,68.5,65.5
20170121210000,470.0,467.649994,48.536585,40,54.299999,0,66.400002,68.5,65.5
20170121211500,470.0,460.600006,47.804879,40,54.299999,0,66.400002,68.5,65.5
20170121213000,470.0,453.549988,47.073169,40,53.599998,0,66.400002,68.5,65.5
20170121214500,470.0,453.549988,47.073169,40,53.599998,0,66.300003,68.5,65.5
20170121220000,470.0,460.600006,47.804879,40,52.700001,0,66.199997,68.5,65.5
20170121221500,470.0,467.649994,48.536585,40,52.700001,0,66.199997,68.5,65.5
20170121223000,470.0,460.600006,47.804879,40,52.700001,0,66.099998,68.5,65.5
20170121224500,470.0,455.899994,47.317073,40,52.700001,0,66.099998,68.5,65.5
20170121230000,470.0,455.899994,47.317073,40,52.700001,0,66.099998,68.5,65.5
20170121231500,470.0,467.649994,48.536585,40,52.700001,0,66.0,68.5,65.5
20170121233000,470.0,455.899994,47.317073,40,52.700001,0,66.0,68.5,65.5
20170121234500,470.0,472.350006,49.024391,40,52.700001,0,66.0,68.5,65.5
20170122000000,470.0,437.100006,45.365854,40,52.700001,0,66.0,68.5,65.5
20170122001500,470.0,453.549988,47.073169,40,52.700001,0,66.0,68.5,65.5
20170122003000,470.0,448.850006,46.585366,40,52.700001,0,66.0,68.5,65.5
20170122004500,470.0,444.149994,46.09756,40,52.700001,0,66.0,68.5,65.5
20170122010000,470.0,477.049988,49.512194,40,52.700001,0,65.900002,68.5,65.5
20170122011500,470.0,477.049988,49.512194,40,52.700001,0,65.900002,68.5,65.5
20170122013000,470.0,477.049988,49.512194,40,52.700001,0,65.800003,68.5,65.5
20170122014500,470.0,453.549988,47.073169,40,52.700001,0,65.800003,68.5,65.5
20170122020000,470.0,472.350006,49.024391,40,52.700001,0,65.800003,68.5,65.5
20170122021500,470.0,481.75,50.0,40,52.700001,0,65.800003,68.5,65.5
20170122023000,470.0,460.600006,47.804879,40,52.700001,0,65.699997,68.5,65.5
20170122024500,470.0,460.600006,47.804879,40,52.700001,0,65.699997,68.5,65.5
20170122030000,470.0,467.649994,48.536585,40,52.700001,0,65.699997,68.5,65.5
20170122031500,470.0,460.600006,47.804879,40,52.700001,0,65.599998,68.5,65.5
20170122033000,470.0,472.350006,49.024391,40,52.700001,0,65.599998,68.5,65.5
20170122034500,470.0,455.899994,47.317073,40,52.700001,0,65.5,68.5,65.5
20170122040000,470.0,467.649994,48.536585,40,52.700001,0,65.5,68.5,65.5
20170122041500,470.0,477.049988,49.512194,40,51.5,0,65.400002,68.5,65.5
20170122043000,470.0,477.049988,49.512194,40,51.5,0,65.300003,68.5,65.5
20170122044500,470.0,460.600006,47.804879,40,49.900002,100,65.199997,68.5,65.5
20170122050000,470.0,491.149994,50.975609,40,49.900002,100,65.0,68.5,65.5
20170122051500,470.0,484.100006,50.243903,40,49.900002,100,64.900002,68.5,65.5
20170122053000,470.0,477.049988,49.512194,40,49.900002,100,64.800003,68.5,65.5
20170122054500,470.0,495.850006,51.463415,40,55.599998,100,65.0,68.5,65.5
20170122060000,470.0,495.850006,51.463415,40,56.700001,100,65.099998,68.5,65.5
20170122061500,470.0,477.049988,49.512194,40,56.700001,100,65.199997,68.5,65.5
20170122063000,470.0,491.149994,50.975609,40,55.5,100,65.300003,68.5,65.5
20170122064500,470.0,481.75,50.0,40,57.200001,100,65.300003,68.5,65.5
20170122070000,470.0,495.850006,51.463415,40,55.200001,100,65.300003,68.5,65.5
20170122071500,470.0,481.75,50.0,40,57.5,100,65.300003,68.5,65.5
20170122073000,470.0,491.149994,50.975609,40,55.200001,100,65.300003,68.5,65.5
20170122074500,470.0,491.149994,50.975609,40,57.099998,100,65.300003,68.5,65.5
20170122080000,470.0,484.100006,50.243903,40,55.200001,100,65.300003,68.5,65.5
20170122081500,470.0,500.549988,51.951218,40,56.299999,100,65.300003,68.5,65.5
20170122083000,470.0,484.100006,50.243903,40,56.299999,100,65.400002,68.5,65.5
20170122084500,470.0,495.850006,51.463415,40,55.099998,100,65.300003,68.5,65.5
20170122090000,470.0,481.75,50.0,40,57.099998,100,65.400002,68.5,65.5
20170122091500,470.0,491.149994,50.975609,40,55.599998,100,65.400002,68.5,65.5
20170122093000,470.0,491.149994,50.975609,40,55.599998,100,65.400002,68.5,65.5
20170122094500,470.0,491.149994,50.975609,40,57.599998,100,65.5,68.5,65.5
20170122100000,470.0,502.899994,52.195121,40,55.200001,100,65.5,68.5,65.5
20170122101500,470.0,484.100006,50.243903,40,56.299999,100,65.400002,68.5,65.5
20170122103000,470.0,491.149994,50.975609,40,54.700001,100,65.5,68.5,65.5
20170122104500,470.0,491.149994,50.975609,40,53.900002,100,65.300003,68.5,65.5
20170122110000,470.0,484.100006,50.243903,40,56.299999,100,65.400002,68.5,65.5
20170122111500,470.0,500.549988,51.951218,40,53.5,100,65.400002,68.5,65.5
20170122113000,470.0,481.75,50.0,40,55.5,100,65.400002,68.5,65.5
20170122114500,470.0,481.75,50.0,40,54.299999,100,65.400002,68.5,65.5
20170122120000,470.0,481.75,50.0,40,53.5,100,65.300003,68.5,65.5
20170122121500,470.0,491.149994,50.975609,40,54.5,100,65.300003,68.5,65.5
20170122123000,470.0,484.100006,50.243903,40,53.5,100,65.300003,68.5,65.5
20170122124500,470.0,500.549988,51.951218,40,55.0,100,65.300003,68.5,65.5
20170122130000,470.0,477.049988,49.512194,40,53.900002,100,65.5,68.5,65.5
20170122131500,470.0,491.149994,50.975609,40,53.900002,100,65.5,68.5,65.5
20170122133000,470.0,481.75,50.0,40,55.5,100,65.5,68.5,65.5
20170122134500,470.0,481.75,50.0,40,53.099998,100,65.599998,68.5,65.5
20170122140000,470.0,500.549988,51.951218,40,55.099998,100,65.599998,68.5,65.5
20170122141500,470.0,491.149994,50.975609,40,53.5,100,65.599998,68.5,65.5
20170122143000,470.0,491.149994,50.975609,40,55.099998,100,65.599998,68.5,65.5
20170122144500,470.0,484.100006,50.243903,40,53.5,100,65.599998,68.5,65.5
20170122150000,470.0,484.100006,50.243903,40,55.099998,100,65.599998,68.5,65.5
20170122151500,470.0,484.100006,50.243903,40,53.5,100,65.599998,68.5,65.5
20170122153000,470.0,484.100006,50.243903,40,54.700001,100,65.599998,68.5,65.5
20170122154500,470.0,484.100006,50.243903,40,53.599998,100,65.599998,68.5,65.5
20170122160000,470.0,484.100006,50.243903,40,53.599998,100,65.599998,68.5,65.5
20170122161500,470.0,484.100006,50.243903,40,55.599998,100,65.599998,68.5,65.5
20170122163000,470.0,477.049988,49.512194,40,53.099998,100,65.599998,68.5,65.5
20170122164500,470.0,484.100006,50.243903,40,55.099998,100,65.599998,68.5,65.5
20170122170000,470.0,484.100006,50.243903,40,53.599998,100,65.599998,68.5,65.5
20170122171500,470.0,491.149994,50.975609,40,53.599998,100,65.5,68.5,65.5
20170122173000,470.0,484.100006,50.243903,40,54.799999,100,65.5,68.5,65.5
20170122174500,470.0,495.850006,51.463415,40,53.5,100,65.400002,68.5,65.5
20170122180000,470.0,484.100006,50.243903,40,53.5,100,65.300003,68.5,65.5
20170122181500,470.0,477.049988,49.512194,40,55.200001,100,65.300003,68.5,65.5
20170122183000,470.0,500.549988,51.951218,40,53.5,100,65.300003,68.5,65.5
20170122184500,470.0,481.75,50.0,40,53.5,100,65.300003,68.5,65.5
20170122190000,470.0,467.649994,48.536585,40,54.700001,100,65.300003,68.5,65.5
20170122191500,470.0,481.75,50.0,40,53.5,100,65.300003,68.5,65.5
20170122193000,470.0,491.149994,50.975609,40,54.700001,100,65.400002,68.5,65.5
20170122194500,470.0,484.100006,50.243903,40,53.099998,100,65.5,68.5,65.5
20170122200000,470.0,484.100006,50.243903,40,53.099998,100,65.599998,68.5,65.5
20170122201500,470.0,477.049988,49.512194,40,54.700001,100,65.699997,68.5,65.5
20170122203000,470.0,477.049988,49.512194,40,47.900002,100,65.599998,68.5,65.5
20170122204500,470.0,484.100006,50.243903,40,47.900002,100,65.300003,68.5,65.5
20170122210000,470.0,484.100006,50.243903,40,47.900002,100,65.099998,68.5,65.5
20170122211500,470.0,477.049988,49.512194,40,47.900002,100,65.0,68.5,65.5
20170122213000,470.0,477.049988,49.512194,40,47.900002,100,64.699997,68.5,65.5
20170122214500,470.0,477.049988,49.512194,40,54.700001,100,65.0,68.5,65.5
20170122220000,470.0,477.049988,49.512194,40,53.5,100,65.300003,68.5,65.5
20170122221500,470.0,460.600006,47.804879,40,55.099998,100,65.400002,68.5,65.5
20170122223000,470.0,467.649994,48.536585,40,53.900002,100,65.5,68.5,65.5
20170122224500,470.0,472.350006,49.024391,40,53.900002,100,65.699997,68.5,65.5
20170122230000,470.0,460.600006,47.804879,40,47.900002,0,65.300003,68.5,65.5
20170122231500,470.0,481.75,50.0,40,47.900002,100,65.199997,68.5,65.5
20170122233000,470.0,472.350006,49.024391,40,47.200001,100,65.099998,68.5,65.5
20170122234500,470.0,472.350006,49.024391,40,47.200001,100,65.099998,68.5,65.5
20170123000000,470.0,472.350006,49.024391,40,47.200001,100,65.0,68.5,65.5
20170123001500,470.0,472.350006,49.024391,40,47.200001,100,65.0,68.5,65.5
20170123003000,470.0,472.350006,49.024391,40,47.900002,100,65.0,68.5,65.5
20170123004500,470.0,472.350006,49.024391,40,51.400002,100,65.0,68.5,65.5
20170123010000,470.0,481.75,50.0,40,52.599998,100,65.400002,68.5,65.5
20170123011500,470.0,481.75,50.0,40,52.599998,100,65.599998,68.5,65.5
20170123013000,470.0,481.75,50.0,40,54.299999,100,65.699997,68.5,65.5
20170123014500,470.0,460.600006,47.804879,40,47.599998,100,65.400002,68.5,65.5
20170123020000,470.0,472.350006,49.024391,40,47.599998,100,65.099998,68.5,65.5
20170123021500,470.0,481.75,50.0,40,47.599998,100,65.0,68.5,65.5
20170123023000,470.0,481.75,50.0,40,46.799999,100,64.800003,68.5,65.5
20170123024500,470.0,481.75,50.0,40,49.400002,100,64.800003,68.5,65.5
20170123030000,470.0,481.75,50.0,40,53.900002,100,65.199997,68.5,65.5
20170123031500,470.0,481.75,50.0,40,51.900002,100,65.300003,68.5,65.5
20170123033000,470.0,472.350006,49.024391,40,51.900002,100,65.300003,68.5,65.5
20170123034500,470.0,472.350006,49.024391,40,51.900002,100,65.300003,68.5,65.5
20170123040000,470.0,484.100006,50.243903,40,52.700001,100,65.300003,68.5,65.5
20170123041500,470.0,484.100006,50.243903,40,52.700001,100,65.300003,68.5,65.5
20170123043000,470.0,484.100006,50.243903,40,52.700001,100,65.099998,68.5,65.5
20170123044500,470.0,484.100006,50.243903,40,52.700001,100,65.0,68.5,65.5
20170123050000,470.0,484.100006,50.243903,40,53.900002,100,65.0,68.5,65.5
20170123051500,470.0,495.850006,51.463415,40,53.900002,100,65.0,68.5,65.5
20170123053000,470.0,495.850006,51.463415,40,56.799999,100,65.0,68.5,65.5
20170123054500,470.0,495.850006,51.463415,39,59.599998,100,65.0,68.5,65.5
20170123060000,470.0,484.100006,50.243903,39,61.099998,100,65.099998,68.5,65.5
20170123061500,470.0,484.100006,50.243903,39,59.900002,100,65.099998,68.5,65.5
20170123063000,470.0,484.100006,50.243903,39,58.400002,100,65.099998,68.5,65.5
20170123064500,470.0,477.049988,49.512194,39,60.0,100,65.5,68.5,65.5
20170123070000,470.0,477.049988,49.512194,39,62.400002,100,65.400002,68.5,65.5
20170123071500,470.0,491.149994,50.975609,39,63.599998,100,65.599998,68.5,65.5
20170123073000,470.0,481.75,50.0,39,61.900002,100,65.599998,68.5,65.5
20170123074500,470.0,481.75,50.0,39,47.200001,100,65.0,68.5,65.5
20170123080000,470.0,481.75,50.0,39,51.400002,100,64.300003,68.5,65.5
20170123081500,470.0,481.75,50.0,39,52.700001,100,65.300003,68.5,65.5
20170123083000,470.0,467.649994,48.536585,39,47.599998,0,65.900002,68.5,65.5
20170123084500,470.0,481.75,50.0,39,46.799999,0,66.0,68.5,65.5
20170123090000,470.0,481.75,50.0,39,46.799999,0,65.900002,68.5,65.5
20170123091500,470.0,481.75,50.0,39,46.099998,0,65.699997,68.5,65.5
20170123093000,470.0,491.149994,50.975609,39,46.099998,0,65.5,68.5,65.5
20170123094500,470.0,484.100006,50.243903,39,46.799999,100,65.199997,68.5,65.5
20170123100000,470.0,477.049988,49.512194,39,46.799999,100,64.900002,68.5,65.5
20170123101500,470.0,477.049988,49.512194,39,47.900002,100,64.699997,68.5,65.5
20170123103000,470.0,477.049988,49.512194,39,56.700001,100,64.5,68.5,65.5
20170123104500,470.0,477.049988,49.512194,39,58.799999,100,64.5,68.5,65.5
20170123110000,470.0,477.049988,49.512194,39,60.400002,100,64.900002,68.5,65.5
20170123111500,470.0,477.049988,49.512194,39,62.400002,100,65.5,68.5,65.5
20170123113000,470.0,467.649994,48.536585,39,47.599998,0,65.900002,68.5,65.5
20170123114500,470.0,467.649994,48.536585,39,47.599998,0,66.0,68.5,65.5
20170123120000,470.0,477.049988,49.512194,39,47.599998,0,66.0,68.5,65.5
20170123121500,470.0,477.049988,49.512194,39,47.599998,0,65.699997,68.5,65.5
20170123123000,470.0,477.049988,49.512194,39,47.599998,0,65.300003,68.5,65.5
20170123124500,470.0,460.600006,47.804879,39,58.700001,100,65.099998,68.5,65.5
20170123130000,470.0,477.049988,49.512194,39,61.5,100,65.099998,68.5,65.5
20170123131500,470.0,448.850006,46.585366,39,62.200001,100,65.5,68.5,65.5
20170123133000,470.0,453.549988,47.073169,39,62.200001,0,66.0,68.5,65.5
20170123134500,470.0,467.649994,48.536585,40,58.900002,0,66.599998,68.5,65.5
20170123140000,470.0,467.649994,48.536585,40,49.5,0,66.900002,68.5,65.5
20170123141500,470.0,455.899994,47.317073,40,48.700001,0,66.900002,68.5,65.5
20170123143000,470.0,472.350006,49.024391,40,48.700001,0,66.800003,68.5,65.5
20170123144500,470.0,472.350006,49.024391,40,48.700001,0,66.400002,68.5,65.5
20170123150000,470.0,472.350006,49.024391,40,48.700001,0,66.099998,68.5,65.5
20170123151500,470.0,472.350006,49.024391,40,48.0,0,65.900002,68.5,65.5
20170123153000,470.0,491.149994,50.975609,40,48.0,0,65.699997,68.5,65.5
20170123154500,470.0,477.049988,49.512194,40,48.0,0,65.699997,68.5,65.5
20170123160000,470.0,477.049988,49.512194,40,60.0,100,66.199997,71.800003,68.800003
20170123161500,470.0,484.100006,50.243903,40,73.900002,100,67.199997,71.800003,68.800003
20170123163000,470.0,472.350006,49.024391,40,64.0,100,68.099998,71.800003,68.800003
20170123164500,470.0,472.350006,49.024391,40,74.400002,100,68.5,71.800003,68.800003
20170123170000,470.0,472.350006,49.024391,40,65.400002,100,69.0,71.800003,68.800003
20170123171500,470.0,472.350006,49.024391,40,49.099998,100,68.400002,71.800003,68.800003
20170123173000,470.0,481.75,50.0,40,58.299999,100,67.400002,71.800003,68.800003
20170123174500,470.0,472.350006,49.024391,40,58.299999,100,67.400002,71.800003,68.800003
20170123180000,470.0,472.350006,49.024391,40,67.400002,100,67.800003,71.800003,68.800003
20170123181500,470.0,472.350006,49.024391,40,64.599998,100,68.099998,71.800003,68.800003
20170123183000,470.0,472.350006,49.024391,40,69.300003,100,68.400002,71.800003,68.800003
20170123184500,470.0,472.350006,49.024391,40,65.199997,100,68.400002,71.800003,68.800003
20170123190000,470.0,481.75,50.0,40,70.0,100,68.599998,71.800003,68.800003
20170123191500,470.0,481.75,50.0,40,65.5,100,68.599998,71.800003,68.800003
20170123193000,470.0,481.75,50.0,40,68.699997,100,68.599998,71.800003,68.800003
20170123194500,470.0,481.75,50.0,40,67.199997,100,68.599998,71.800003,68.800003
20170123200000,470.0,481.75,50.0,40,69.300003,100,68.699997,71.800003,68.800003
20170123201500,470.0,481.75,50.0,40,65.800003,100,68.599998,71.800003,68.800003
20170123203000,470.0,472.350006,49.024391,40,62.400002,100,68.599998,71.800003,68.800003
20170123204500,470.0,472.350006,49.024391,40,64.5,100,68.699997,71.800003,68.800003
20170123210000,470.0,472.350006,49.024391,40,66.5,100,68.599998,71.800003,68.800003
20170123211500,470.0,484.100006,50.243903,40,70.599998,100,68.800003,71.800003,68.800003
20170123213000,470.0,477.049988,49.512194,40,70.599998,100,68.699997,71.800003,68.800003
20170123214500,470.0,477.049988,49.512194,40,68.099998,100,68.699997,71.800003,68.800003
20170123220000,470.0,491.149994,50.975609,40,63.900002,100,68.900002,71.800003,68.800003
20170123221500,470.0,477.049988,49.512194,40,71.599998,100,68.800003,71.800003,68.800003
20170123223000,470.0,477.049988,49.512194,40,69.099998,100,68.699997,71.800003,68.800003
20170123224500,470.0,477.049988,49.512194,40,68.099998,100,68.699997,71.800003,68.800003
20170123230000,470.0,477.049988,49.512194,40,63.5,100,68.800003,71.800003,68.800003
20170123231500,470.0,467.649994,48.536585,40,65.300003,100,68.800003,71.800003,68.800003
20170123233000,470.0,472.350006,49.024391,40,71.5,100,68.800003,71.800003,68.800003
20170123234500,470.0,460.600006,47.804879,40,51.5,0,68.800003,71.800003,68.800003
20170124000000,470.0,472.350006,49.024391,40,58.299999,100,67.199997,71.800003,68.800003
20170124001500,470.0,455.899994,47.317073,40,63.200001,100,67.5,71.800003,68.800003
20170124003000,470.0,455.899994,47.317073,40,68.599998,100,67.900002,71.800003,68.800003
20170124004500,470.0,455.899994,47.317073,40,63.599998,100,68.300003,71.800003,68.800003
20170124010000,470.0,455.899994,47.317073,40,65.400002,100,68.599998,71.800003,68.800003
20170124011500,470.0,472.350006,49.024391,40,70.400002,100,68.599998,71.800003,68.800003
20170124013000,470.0,453.549988,47.073169,40,72.400002,100,68.800003,71.800003,68.800003
20170124014500,470.0,453.549988,47.073169,40,67.599998,100,68.699997,71.800003,68.800003
20170124020000,470.0,453.549988,47.073169,40,71.5,100,68.800003,71.800003,68.800003
20170124021500,470.0,453.549988,47.073169,40,71.5,100,68.800003,71.800003,68.800003
20170124023000,470.0,467.649994,48.536585,40,70.699997,100,68.800003,71.800003,68.800003
20170124024500,470.0,472.350006,49.024391,40,69.699997,100,68.800003,71.800003,68.800003
20170124030000,470.0,472.350006,49.024391,40,69.699997,100,68.800003,71.800003,68.800003
20170124031500,470.0,460.600006,47.804879,40,67.699997,100,68.800003,71.800003,68.800003
20170124033000,470.0,460.600006,47.804879,40,64.699997,100,68.800003,71.800003,68.800003
20170124034500,470.0,455.899994,47.317073,40,64.0,100,68.699997,71.800003,68.800003
20170124040000,470.0,460.600006,47.804879,40,65.300003,100,68.800003,71.800003,68.800003
20170124041500,470.0,467.649994,48.536585,40,69.099998,100,68.800003,71.800003,68.800003
20170124043000,470.0,472.350006,49.024391,40,70.5,100,68.900002,71.800003,68.800003
20170124044500,470.0,460.600006,47.804879,40,70.5,100,68.900002,71.800003,68.800003
20170124050000,470.0,472.350006,49.024391,40,70.5,100,68.900002,71.800003,68.800003
20170124051500,470.0,472.350006,49.024391,40,64.400002,100,68.800003,71.800003,68.800003
20170124053000,470.0,472.350006,49.024391,40,64.400002,100,68.699997,71.800003,68.800003
20170124054500,470.0,472.350006,49.024391,40,66.599998,100,68.599998,71.800003,68.800003
20170124060000,470.0,472.350006,49.024391,40,66.599998,100,68.599998,71.800003,68.800003
20170124061500,470.0,472.350006,49.024391,40,67.599998,100,68.300003,71.800003,68.800003
20170124063000,470.0,472.350006,49.024391,40,65.300003,100,68.400002,71.800003,68.800003
20170124064500,470.0,472.350006,49.024391,40,65.300003,100,68.599998,71.800003,68.800003
20170124070000,470.0,472.350006,49.024391,40,73.199997,100,68.5,71.800003,68.800003
20170124071500,470.0,472.350006,49.024391,40,64.900002,100,68.599998,71.800003,68.800003
20170124073000,470.0,472.350006,49.024391,40,72.400002,100,68.599998,71.800003,68.800003
20170124074500,470.0,472.350006,49.024391,40,72.400002,100,68.699997,71.800003,68.800003
20170124080000,470.0,472.350006,49.024391,40,69.5,100,68.800003,71.800003,68.800003
20170124081500,470.0,472.350006,49.024391,40,67.300003,100,68.800003,71.800003,68.800003
20170124083000,470.0,472.350006,49.024391,40,72.900002,100,68.400002,71.800003,68.800003
20170124084500,470.0,481.75,50.0,40,76.800003,100,68.199997,71.800003,68.800003
20170124090000,470.0,467.649994,48.536585,40,79.300003,100,67.800003,71.800003,68.800003
20170124091500,470.0,472.350006,49.024391,40,84.5,100,67.699997,71.800003,68.800003
20170124093000,470.0,472.350006,49.024391,40,78.800003,100,67.699997,71.800003,68.800003
20170124094500,470.0,472.350006,49.024391,40,78.800003,100,67.599998,71.800003,68.800003
20170124100000,470.0,484.100006,50.243903,40,87.400002,100,67.699997,71.800003,68.800003
20170124101500,470.0,477.049988,49.512194,40,76.400002,100,67.699997,71.800003,68.800003
20170124103000,470.0,460.600006,47.804879,40,90.400002,100,67.800003,71.800003,68.800003
20170124104500,470.0,481.75,50.0,40,77.0,100,67.900002,71.800003,68.800003
20170124110000,470.0,467.649994,48.536585,40,82.099998,100,68.0,71.800003,68.800003
20170124111500,470.0,467.649994,48.536585,40,82.099998,100,68.0,71.800003,68.800003
20170124113000,470.0,477.049988,49.512194,40,77.5,100,68.0,71.800003,68.800003
20170124114500,470.0,484.100006,50.243903,40,88.0,100,67.900002,71.800003,68.800003
20170124120000,470.0,472.350006,49.024391,40,75.800003,100,67.900002,71.800003,68.800003
20170124121500,470.0,472.350006,49.024391,40,89.099998,100,67.800003,71.800003,68.800003
20170124123000,470.0,472.350006,49.024391,40,75.800003,100,67.800003,71.800003,68.800003
20170124124500,470.0,481.75,50.0,40,83.0,100,67.800003,71.800003,68.800003
20170124130000,470.0,481.75,50.0,40,77.099998,100,67.900002,71.800003,68.800003
20170124131500,470.0,491.149994,50.975609,40,49.900002,0,69.400002,71.800003,68.800003
20170124133000,470.0,491.149994,50.975609,40,49.099998,100,68.199997,71.800003,68.800003
20170124134500,470.0,502.899994,52.195121,40,49.099998,100,67.900002,71.800003,68.800003
20170124140000,470.0,491.149994,50.975609,40,58.299999,100,67.900002,71.800003,68.800003
20170124141500,470.0,491.149994,50.975609,40,62.799999,100,67.599998,71.800003,68.800003
20170124143000,470.0,484.100006,50.243903,40,69.699997,100,67.400002,71.800003,68.800003
20170124144500,470.0,484.100006,50.243903,40,81.5,100,67.300003,71.800003,68.800003
20170124150000,470.0,484.100006,50.243903,40,77.300003,100,68.699997,71.800003,68.800003
20170124151500,470.0,491.149994,50.975609,40,50.299999,100,68.199997,71.800003,68.800003
20170124153000,470.0,484.100006,50.243903,40,59.099998,100,67.599998,71.800003,68.800003
20170124154500,470.0,467.649994,48.536585,40,59.099998,100,68.0,71.800003,68.800003
20170124160000,470.0,495.850006,51.463415,40,61.5,100,68.099998,71.800003,68.800003
20170124161500,470.0,495.850006,51.463415,40,60.400002,100,68.300003,71.800003,68.800003
20170124163000,470.0,484.100006,50.243903,40,63.599998,100,68.599998,71.800003,68.800003
20170124164500,470.0,484.100006,50.243903,40,61.200001,100,68.699997,71.800003,68.800003
20170124170000,470.0,484.100006,50.243903,40,63.599998,100,68.699997,71.800003,68.800003
20170124171500,470.0,484.100006,50.243903,40,61.200001,100,68.699997,71.800003,68.800003
20170124173000,470.0,484.100006,50.243903,40,63.599998,100,68.800003,71.800003,68.800003
20170124174500,470.0,484.100006,50.243903,40,61.5,100,69.0,71.800003,68.800003
20170124180000,470.0,484.100006,50.243903,40,50.299999,0,68.5,71.800003,68.800003
20170124181500,470.0,484.100006,50.243903,40,50.299999,100,68.099998,71.800003,68.800003
20170124183000,470.0,477.049988,49.512194,40,54.599998,100,68.0,71.800003,68.800003
20170124184500,470.0,477.049988,49.512194,40,57.5,100,68.300003,71.800003,68.800003
20170124190000,470.0,477.049988,49.512194,40,56.0,100,68.400002,71.800003,68.800003
20170124191500,470.0,460.600006,47.804879,40,57.700001,100,68.599998,71.800003,68.800003
20170124193000,470.0,477.049988,49.512194,40,59.099998,100,68.5,71.800003,68.800003
20170124194500,470.0,477.049988,49.512194,40,58.0,100,68.400002,71.800003,68.800003
20170124200000,470.0,467.649994,48.536585,40,60.400002,100,68.400002,71.800003,68.800003
20170124201500,470.0,472.350006,49.024391,40,58.5,100,68.400002,71.800003,68.800003
20170124203000,470.0,484.100006,50.243903,40,60.099998,100,68.400002,71.800003,68.800003
20170124204500,470.0,477.049988,49.512194,40,62.400002,100,68.400002,71.800003,68.800003
20170124210000,470.0,460.600006,47.804879,40,61.700001,100,68.599998,71.800003,68.800003
20170124211500,470.0,460.600006,47.804879,40,63.299999,100,68.699997,71.800003,68.800003
20170124213000,470.0,455.899994,47.317073,40,61.200001,100,68.900002,71.800003,68.800003
20170124214500,470.0,477.049988,49.512194,40,63.599998,100,68.900002,71.800003,68.800003
20170124220000,470.0,467.649994,48.536585,40,63.599998,100,68.900002,71.800003,68.800003
20170124221500,470.0,472.350006,49.024391,40,62.200001,100,69.0,71.800003,68.800003
20170124223000,470.0,472.350006,49.024391,40,53.5,0,68.800003,71.800003,68.800003
20170124224500,470.0,460.600006,47.804879,40,51.099998,100,67.900002,71.800003,68.800003
20170124230000,470.0,460.600006,47.804879,40,60.700001,100,67.699997,71.800003,68.800003
20170124231500,470.0,477.049988,49.512194,40,59.900002,100,68.0,71.800003,68.800003
20170124233000,470.0,460.600006,47.804879,40,62.799999,100,68.099998,71.800003,68.800003
20170124234500,470.0,467.649994,48.536585,40,64.800003,100,68.300003,71.800003,68.800003
20170125000000,470.0,481.75,50.0,40,63.599998,100,68.599998,71.800003,68.800003
20170125001500,470.0,453.549988,47.073169,40,66.699997,100,68.699997,71.800003,68.800003
20170125003000,470.0,460.600006,47.804879,40,64.400002,100,68.800003,71.800003,68.800003
20170125004500,470.0,467.649994,48.536585,40,64.400002,100,68.900002,71.800003,68.800003
20170125010000,470.0,472.350006,49.024391,40,66.199997,100,68.900002,71.800003,68.800003
20170125011500,470.0,472.350006,49.024391,40,51.900002,100,68.0,71.800003,68.800003
20170125013000,470.0,444.149994,46.09756,40,61.099998,100,67.699997,71.800003,68.800003
20170125014500,470.0,448.850006,46.585366,40,61.099998,100,67.900002,71.800003,68.800003
20170125020000,470.0,453.549988,47.073169,40,62.400002,100,68.199997,71.800003,68.800003
20170125021500,470.0,437.100006,45.365854,40,65.300003,100,68.300003,71.800003,68.800003
20170125023000,470.0,467.649994,48.536585,40,62.400002,100,68.400002,71.800003,68.800003
20170125024500,470.0,455.899994,47.317073,40,66.300003,100,68.5,71.800003,68.800003
20170125030000,470.0,472.350006,49.024391,40,62.799999,100,68.599998,71.800003,68.800003
20170125031500,470.0,460.600006,47.804879,40,65.0,100,68.599998,71.800003,68.800003
20170125033000,470.0,481.75,50.0,40,67.199997,100,68.599998,71.800003,68.800003
20170125034500,470.0,467.649994,48.536585,40,63.599998,100,68.800003,71.800003,68.800003
20170125040000,470.0,460.600006,47.804879,40,65.199997,100,68.800003,71.800003,68.800003
20170125041500,470.0,460.600006,47.804879,40,66.800003,100,68.900002,71.800003,68.800003
20170125043000,470.0,460.600006,47.804879,40,63.599998,100,68.900002,71.800003,68.800003
20170125044500,470.0,477.049988,49.512194,40,67.199997,100,68.900002,71.800003,68.800003
20170125050000,470.0,467.649994,48.536585,40,58.099998,0,69.099998,71.800003,68.800003
20170125051500,470.0,472.350006,49.024391,40,52.5,100,67.900002,71.800003,68.800003
20170125053000,470.0,472.350006,49.024391,40,59.900002,100,67.699997,71.800003,68.800003
20170125054500,470.0,472.350006,49.024391,40,61.299999,100,68.0,71.800003,68.800003
20170125060000,470.0,472.350006,49.024391,40,61.299999,100,68.099998,71.800003,68.800003
20170125061500,470.0,460.600006,47.804879,40,64.800003,100,68.5,71.800003,68.800003
20170125063000,470.0,455.899994,47.317073,40,65.5,100,68.599998,71.800003,68.800003
20170125064500,470.0,455.899994,47.317073,40,63.599998,100,68.699997,71.800003,68.800003
20170125070000,470.0,481.75,50.0,40,66.699997,100,68.400002,71.800003,68.800003
20170125071500,470.0,455.899994,47.317073,40,52.700001,0,68.599998,71.800003,68.800003
20170125073000,470.0,467.649994,48.536585,40,51.900002,100,68.099998,71.800003,68.800003
20170125074500,470.0,481.75,50.0,40,54.299999,100,67.900002,71.800003,68.800003
20170125080000,470.0,455.899994,47.317073,40,60.799999,100,67.800003,71.800003,68.800003
20170125081500,470.0,484.100006,50.243903,40,67.300003,100,67.800003,71.800003,68.800003
20170125083000,470.0,484.100006,50.243903,40,69.900002,100,67.900002,71.800003,68.800003
20170125084500,470.0,484.100006,50.243903,40,71.599998,100,67.900002,71.800003,68.800003
20170125090000,470.0,484.100006,50.243903,40,81.800003,100,68.099998,71.800003,68.800003
20170125091500,470.0,484.100006,50.243903,40,86.800003,100,68.199997,71.800003,68.800003
20170125093000,470.0,467.649994,48.536585,40,80.400002,100,68.400002,71.800003,68.800003
20170125094500,470.0,484.100006,50.243903,40,76.400002,100,68.699997,71.800003,68.800003
20170125100000,470.0,460.600006,47.804879,40,86.900002,100,68.900002,71.800003,68.800003
20170125101500,470.0,477.049988,49.512194,40,54.5,0,69.199997,71.800003,68.800003
20170125103000,470.0,460.600006,47.804879,40,53.900002,0,69.300003,71.800003,68.800003
20170125104500,470.0,467.649994,48.536585,40,53.900002,0,69.199997,71.800003,68.800003
20170125110000,470.0,477.049988,49.512194,40,53.900002,0,69.0,71.800003,68.800003
20170125111500,470.0,467.649994,48.536585,40,53.900002,0,68.800003,71.800003,68.800003
20170125113000,470.0,477.049988,49.512194,40,53.900002,0,68.699997,71.800003,68.800003
20170125114500,470.0,460.600006,47.804879,40,53.900002,0,68.599998,71.800003,68.800003
20170125120000,470.0,472.350006,49.024391,40,53.900002,100,68.400002,71.800003,68.800003
20170125121500,470.0,460.600006,47.804879,40,53.900002,100,68.400002,71.800003,68.800003
20170125123000,470.0,467.649994,48.536585,40,53.900002,100,68.400002,71.800003,68.800003
20170125124500,470.0,467.649994,48.536585,40,53.900002,100,68.400002,71.800003,68.800003
20170125130000,470.0,481.75,50.0,40,53.900002,100,68.300003,71.800003,68.800003
20170125131500,470.0,467.649994,48.536585,40,55.099998,100,68.199997,71.800003,68.800003
20170125133000,470.0,460.600006,47.804879,40,59.200001,100,68.5,71.800003,68.800003
20170125134500,470.0,477.049988,49.512194,40,58.0,100,68.599998,71.800003,68.800003
20170125140000,470.0,477.049988,49.512194,40,59.200001,100,68.699997,71.800003,68.800003
20170125141500,470.0,477.049988,49.512194,40,57.599998,100,68.699997,71.800003,68.800003
20170125143000,470.0,477.049988,49.512194,40,59.5,100,68.699997,71.800003,68.800003
20170125144500,470.0,477.049988,49.512194,40,58.0,100,68.800003,71.800003,68.800003
20170125150000,470.0,477.049988,49.512194,40,60.0,100,68.900002,71.800003,68.800003
20170125151500,470.0,477.049988,49.512194,40,56.400002,0,69.0,71.800003,68.800003
20170125153000,470.0,484.100006,50.243903,40,54.299999,0,68.599998,71.800003,68.800003
20170125154500,470.0,472.350006,49.024391,40,54.299999,100,68.400002,71.800003,68.800003
20170125160000,470.0,481.75,50.0,40,54.299999,100,68.300003,71.800003,68.800003
20170125161500,470.0,472.350006,49.024391,40,54.299999,100,68.199997,71.800003,68.800003
20170125163000,470.0,484.100006,50.243903,40,54.299999,100,68.199997,71.800003,68.800003
20170125164500,470.0,467.649994,48.536585,40,59.599998,100,68.400002,71.800003,68.800003
20170125170000,470.0,477.049988,49.512194,40,59.599998,100,68.599998,71.800003,68.800003
20170125171500,470.0,477.049988,49.512194,40,59.599998,100,68.800003,71.800003,68.800003
20170125173000,470.0,477.049988,49.512194,40,59.599998,100,68.900002,71.800003,68.800003
20170125174500,470.0,477.049988,49.512194,40,60.400002,100,68.900002,71.800003,68.800003
20170125180000,470.0,495.850006,51.463415,40,59.5,100,68.900002,71.800003,68.800003
20170125181500,470.0,484.100006,50.243903,40,58.799999,100,68.900002,71.800003,68.800003
20170125183000,470.0,491.149994,50.975609,40,59.5,100,68.900002,71.800003,68.800003
20170125184500,470.0,491.149994,50.975609,40,59.5,100,68.900002,71.800003,68.800003
20170125190000,470.0,484.100006,50.243903,40,59.5,100,68.900002,71.800003,68.800003
20170125191500,470.0,500.549988,51.951218,40,62.400002,100,68.900002,71.800003,68.800003
20170125193000,470.0,481.75,50.0,40,59.599998,100,68.900002,71.800003,68.800003
20170125194500,470.0,481.75,50.0,40,61.099998,100,68.900002,71.800003,68.800003
20170125200000,470.0,481.75,50.0,40,59.200001,100,68.900002,71.800003,68.800003
20170125201500,470.0,472.350006,49.024391,40,59.200001,100,68.900002,71.800003,68.800003
20170125203000,470.0,472.350006,49.024391,40,60.400002,100,68.900002,71.800003,68.800003
20170125204500,470.0,481.75,50.0,40,58.799999,100,68.900002,71.800003,68.800003
20170125210000,470.0,467.649994,48.536585,40,59.5,100,68.900002,71.800003,68.800003
20170125211500,470.0,467.649994,48.536585,40,59.5,100,68.800003,71.800003,68.800003
20170125213000,470.0,477.049988,49.512194,40,57.900002,100,68.699997,71.800003,68.800003
20170125214500,470.0,477.049988,49.512194,40,58.799999,100,68.599998,71.800003,68.800003
20170125220000,470.0,477.049988,49.512194,40,56.700001,100,68.400002,71.800003,68.800003
20170125221500,470.0,467.649994,48.536585,40,59.200001,100,68.400002,71.800003,68.800003
20170125223000,470.0,467.649994,48.536585,40,59.200001,100,68.400002,71.800003,68.800003
20170125224500,470.0,477.049988,49.512194,40,60.799999,100,68.400002,71.800003,68.800003
20170125230000,470.0,477.049988,49.512194,40,58.799999,100,68.5,71.800003,68.800003
20170125231500,470.0,477.049988,49.512194,40,60.900002,100,68.400002,71.800003,68.800003
20170125233000,470.0,477.049988,49.512194,40,59.200001,100,68.5,71.800003,68.800003
