PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125234500,470.0,484.100006,50.243903,40,59.900002,100,68.5,71.800003,68.800003
20170126000000,470.0,467.649994,48.536585,40,60.599998,100,68.5,71.800003,68.800003
20170126001500,470.0,481.75,50.0,40,60.599998,100,68.599998,71.800003,68.800003
20170126003000,470.0,467.649994,48.536585,40,63.200001,100,68.599998,71.800003,68.800003
20170126004500,470.0,481.75,50.0,40,60.400002,100,68.599998,71.800003,68.800003
20170126010000,470.0,472.350006,49.024391,40,61.099998,100,68.5,71.800003,68.800003
20170126011500,470.0,481.75,50.0,40,62.799999,100,68.599998,71.800003,68.800003
20170126013000,470.0,481.75,50.0,40,60.0,100,68.599998,71.800003,68.800003
20170126014500,470.0,481.75,50.0,40,62.400002,100,68.599998,71.800003,68.800003
20170126020000,470.0,491.149994,50.975609,40,60.0,100,68.5,71.800003,68.800003
20170126021500,470.0,491.149994,50.975609,40,62.400002,100,68.400002,71.800003,68.800003
20170126023000,470.0,484.100006,50.243903,40,60.799999,100,68.599998,71.800003,68.800003
20170126024500,470.0,484.100006,50.243903,40,64.400002,100,68.599998,71.800003,68.800003
20170126030000,470.0,484.100006,50.243903,40,62.799999,100,68.699997,71.800003,68.800003
20170126031500,470.0,460.600006,47.804879,40,62.799999,100,68.699997,71.800003,68.800003
20170126033000,470.0,477.049988,49.512194,40,64.0,100,68.699997,71.800003,68.800003
20170126034500,470.0,477.049988,49.512194,40,60.700001,100,68.599998,71.800003,68.800003
20170126040000,470.0,484.100006,50.243903,40,61.400002,100,68.599998,71.800003,68.800003
20170126041500,470.0,491.149994,50.975609,40,64.800003,100,68.400002,71.800003,68.800003
20170126043000,470.0,481.75,50.0,40,61.599998,100,68.599998,71.800003,68.800003
20170126044500,470.0,502.899994,52.195121,40,66.699997,100,68.5,71.800003,68.800003
20170126050000,470.0,472.350006,49.024391,39,62.799999,100,68.599998,71.800003,68.800003
20170126051500,470.0,472.350006,49.024391,39,67.300003,100,68.699997,71.800003,68.800003
20170126053000,470.0,481.75,50.0,39,65.199997,100,68.699997,71.800003,68.800003
20170126054500,470.0,460.600006,47.804879,39,63.700001,100,68.800003,71.800003,68.800003
20170126060000,470.0,472.350006,49.024391,39,68.099998,100,68.699997,71.800003,68.800003
20170126061500,470.0,472.350006,49.024391,39,63.200001,100,68.800003,71.800003,68.800003
20170126063000,470.0,484.100006,50.243903,39,67.300003,100,68.800003,71.800003,68.800003
20170126064500,470.0,467.649994,48.536585,39,67.300003,100,68.699997,71.800003,68.800003
20170126070000,470.0,477.049988,49.512194,39,62.400002,100,68.699997,71.800003,68.800003
20170126071500,470.0,477.049988,49.512194,39,67.800003,100,68.599998,71.800003,68.800003
20170126073000,470.0,477.049988,49.512194,39,71.599998,100,67.599998,71.800003,68.800003
20170126074500,470.0,477.049988,49.512194,39,73.5,100,67.099998,71.800003,68.800003
20170126080000,470.0,477.049988,49.512194,39,92.199997,100,66.900002,71.800003,68.800003
20170126081500,470.0,477.049988,49.512194,39,74.900002,100,66.800003,71.800003,68.800003
20170126083000,470.0,460.600006,47.804879,39,79.400002,100,66.699997,71.800003,68.800003
20170126084500,470.0,467.649994,48.536585,39,84.900002,100,66.599998,71.800003,68.800003
20170126090000,470.0,460.600006,47.804879,39,73.5,100,66.599998,71.800003,68.800003
20170126091500,470.0,477.049988,49.512194,39,90.5,100,66.400002,71.800003,68.800003
20170126093000,470.0,477.049988,49.512194,39,75.300003,100,66.5,71.800003,68.800003
20170126094500,470.0,460.600006,47.804879,39,83.199997,100,66.5,71.800003,68.800003
20170126100000,470.0,467.649994,48.536585,39,79.599998,100,66.599998,71.800003,68.800003
20170126101500,470.0,467.649994,48.536585,39,78.800003,100,66.599998,71.800003,68.800003
20170126103000,470.0,460.600006,47.804879,39,81.5,100,66.699997,71.800003,68.800003
20170126104500,470.0,467.649994,48.536585,39,81.5,100,66.800003,71.800003,68.800003
20170126110000,470.0,460.600006,47.804879,39,77.800003,100,66.900002,71.800003,68.800003
20170126111500,470.0,467.649994,48.536585,39,77.800003,100,67.0,71.800003,68.800003
20170126113000,470.0,477.049988,49.512194,39,75.800003,100,67.0,71.800003,68.800003
20170126114500,470.0,477.049988,49.512194,39,83.300003,100,66.900002,71.800003,68.800003
20170126120000,470.0,477.049988,49.512194,39,73.5,100,69.199997,71.800003,68.800003
20170126121500,470.0,491.149994,50.975609,40,47.200001,100,68.199997,71.800003,68.800003
20170126123000,470.0,500.549988,51.951218,40,55.5,100,67.400002,71.800003,68.800003
20170126124500,470.0,500.549988,51.951218,40,65.300003,100,66.900002,71.800003,68.800003
20170126130000,470.0,507.600006,52.682927,40,76.199997,100,66.599998,71.800003,68.800003
20170126131500,470.0,481.75,50.0,40,76.199997,100,66.400002,71.800003,68.800003
20170126133000,470.0,491.149994,50.975609,40,84.699997,100,66.300003,71.800003,68.800003
20170126134500,470.0,491.149994,50.975609,40,73.5,100,66.300003,71.800003,68.800003
20170126140000,470.0,477.049988,49.512194,40,88.599998,100,66.400002,71.800003,68.800003
20170126141500,470.0,477.049988,49.512194,40,74.900002,100,66.599998,71.800003,68.800003
20170126143000,470.0,484.100006,50.243903,40,77.300003,100,66.800003,71.800003,68.800003
20170126144500,470.0,484.100006,50.243903,40,85.900002,100,66.900002,71.800003,68.800003
20170126150000,470.0,500.549988,51.951218,40,74.400002,100,68.599998,71.800003,68.800003
20170126151500,470.0,467.649994,48.536585,40,48.299999,100,68.099998,71.800003,68.800003
20170126153000,470.0,477.049988,49.512194,40,57.599998,100,67.199997,71.800003,68.800003
20170126154500,470.0,495.850006,51.463415,40,63.099998,100,67.599998,71.800003,68.800003
20170126160000,470.0,467.649994,48.536585,40,64.900002,100,68.099998,71.800003,68.800003
20170126161500,470.0,481.75,50.0,40,64.900002,100,68.300003,71.800003,68.800003
20170126163000,470.0,481.75,50.0,40,66.699997,100,68.599998,71.800003,68.800003
20170126164500,470.0,495.850006,51.463415,40,69.699997,100,68.800003,71.800003,68.800003
20170126170000,470.0,495.850006,51.463415,40,63.200001,100,68.900002,71.800003,68.800003
20170126171500,470.0,481.75,50.0,40,49.099998,100,68.400002,71.800003,68.800003
20170126173000,470.0,491.149994,50.975609,40,54.700001,100,67.400002,71.800003,68.800003
20170126174500,470.0,481.75,50.0,40,62.400002,100,67.400002,71.800003,68.800003
20170126180000,470.0,481.75,50.0,40,68.199997,100,67.900002,71.800003,68.800003
20170126181500,470.0,481.75,50.0,40,69.099998,100,68.199997,71.800003,68.800003
20170126183000,470.0,491.149994,50.975609,40,69.099998,100,68.400002,71.800003,68.800003
20170126184500,470.0,491.149994,50.975609,40,64.0,100,68.5,71.800003,68.800003
20170126190000,470.0,484.100006,50.243903,40,64.0,100,68.699997,71.800003,68.800003
20170126191500,470.0,484.100006,50.243903,40,68.5,100,68.900002,71.800003,68.800003
20170126193000,470.0,491.149994,50.975609,40,47.200001,100,67.900002,71.800003,68.800003
20170126194500,470.0,491.149994,50.975609,40,57.900002,100,67.300003,71.800003,68.800003
20170126200000,470.0,491.149994,50.975609,40,62.400002,100,67.699997,71.800003,68.800003
20170126201500,470.0,481.75,50.0,40,69.099998,100,68.099998,71.800003,68.800003
20170126203000,470.0,491.149994,50.975609,40,69.099998,100,68.5,71.800003,68.800003
20170126204500,470.0,484.100006,50.243903,40,69.099998,100,68.599998,71.800003,68.800003
20170126210000,470.0,484.100006,50.243903,40,69.099998,100,68.599998,71.800003,68.800003
20170126211500,470.0,477.049988,49.512194,40,69.099998,100,68.599998,71.800003,68.800003
20170126213000,470.0,477.049988,49.512194,40,66.400002,100,68.599998,71.800003,68.800003
20170126214500,470.0,500.549988,51.951218,40,64.599998,100,68.699997,71.800003,68.800003
20170126220000,470.0,491.149994,50.975609,40,63.599998,100,68.699997,71.800003,68.800003
20170126221500,470.0,491.149994,50.975609,40,62.400002,100,68.800003,71.800003,68.800003
20170126223000,470.0,491.149994,50.975609,40,66.300003,100,68.900002,71.800003,68.800003
20170126224500,470.0,491.149994,50.975609,40,69.099998,100,68.900002,71.800003,68.800003
20170126230000,470.0,484.100006,50.243903,40,62.799999,100,68.699997,71.800003,68.800003
20170126231500,470.0,484.100006,50.243903,40,62.099998,100,68.699997,71.800003,68.800003
20170126233000,470.0,491.149994,50.975609,40,67.199997,100,68.599998,71.800003,68.800003
20170126234500,470.0,484.100006,50.243903,40,67.199997,100,68.599998,71.800003,68.800003
20170127000000,470.0,495.850006,51.463415,40,67.199997,100,68.599998,71.800003,68.800003
20170127001500,470.0,495.850006,51.463415,40,67.199997,100,68.599998,71.800003,68.800003
20170127003000,470.0,495.850006,51.463415,40,63.599998,100,68.599998,71.800003,68.800003
20170127004500,470.0,495.850006,51.463415,40,63.599998,100,68.599998,71.800003,68.800003
20170127010000,470.0,495.850006,51.463415,40,67.099998,100,68.599998,71.800003,68.800003
20170127011500,470.0,484.100006,50.243903,40,67.099998,100,68.699997,71.800003,68.800003
20170127013000,470.0,491.149994,50.975609,40,67.099998,100,68.800003,71.800003,68.800003
20170127014500,470.0,491.149994,50.975609,40,65.800003,100,68.800003,71.800003,68.800003
20170127020000,470.0,491.149994,50.975609,40,62.799999,100,68.800003,71.800003,68.800003
20170127021500,470.0,472.350006,49.024391,40,64.300003,100,68.699997,71.800003,68.800003
20170127023000,470.0,481.75,50.0,40,66.699997,100,68.599998,71.800003,68.800003
20170127024500,470.0,491.149994,50.975609,40,66.699997,100,68.5,71.800003,68.800003
20170127030000,470.0,491.149994,50.975609,40,66.699997,100,68.400002,71.800003,68.800003
20170127031500,470.0,484.100006,50.243903,40,65.300003,100,68.5,71.800003,68.800003
20170127033000,470.0,484.100006,50.243903,40,67.199997,100,68.599998,71.800003,68.800003
20170127034500,470.0,495.850006,51.463415,40,69.300003,100,68.699997,71.800003,68.800003
20170127040000,470.0,495.850006,51.463415,40,69.300003,100,68.800003,71.800003,68.800003
20170127041500,470.0,481.75,50.0,40,65.400002,100,68.900002,71.800003,68.800003
20170127043000,470.0,491.149994,50.975609,40,67.599998,100,68.900002,71.800003,68.800003
20170127044500,470.0,491.149994,50.975609,40,69.599998,100,68.800003,71.800003,68.800003
20170127050000,470.0,491.149994,50.975609,40,69.599998,100,68.699997,71.800003,68.800003
20170127051500,470.0,477.049988,49.512194,40,64.900002,100,68.699997,71.800003,68.800003
20170127053000,470.0,491.149994,50.975609,40,63.200001,100,68.699997,71.800003,68.800003
20170127054500,470.0,477.049988,49.512194,40,67.199997,100,68.300003,71.800003,68.800003
20170127060000,470.0,477.049988,49.512194,40,64.5,100,68.300003,71.800003,68.800003
20170127061500,470.0,500.549988,51.951218,40,62.400002,100,68.400002,71.800003,68.800003
20170127063000,470.0,500.549988,51.951218,40,70.5,100,68.199997,71.800003,68.800003
20170127064500,470.0,481.75,50.0,40,67.699997,100,68.400002,71.800003,68.800003
20170127070000,470.0,495.850006,51.463415,40,71.599998,100,68.699997,71.800003,68.800003
20170127071500,470.0,495.850006,51.463415,40,72.900002,100,68.800003,71.800003,68.800003
20170127073000,470.0,477.049988,49.512194,40,67.300003,100,68.900002,71.800003,68.800003
20170127074500,470.0,495.850006,51.463415,40,72.900002,100,69.0,71.800003,68.800003
20170127080000,470.0,495.850006,51.463415,40,46.799999,100,67.800003,71.800003,68.800003
20170127081500,470.0,481.75,50.0,40,60.299999,100,66.900002,71.800003,68.800003
20170127083000,470.0,481.75,50.0,40,64.0,100,67.5,71.800003,68.800003
20170127084500,470.0,481.75,50.0,39,69.099998,100,67.800003,71.800003,68.800003
20170127090000,470.0,472.350006,49.024391,39,75.300003,100,68.0,71.800003,68.800003
20170127091500,470.0,460.600006,47.804879,39,78.099998,100,68.300003,71.800003,68.800003
20170127093000,470.0,467.649994,48.536585,39,71.599998,100,68.800003,71.800003,68.800003
20170127094500,470.0,460.600006,47.804879,39,56.099998,0,69.0,71.800003,68.800003
20170127100000,470.0,481.75,50.0,39,51.0,100,67.300003,71.800003,68.800003
20170127101500,470.0,472.350006,49.024391,39,62.799999,100,67.300003,71.800003,68.800003
20170127103000,470.0,481.75,50.0,39,68.900002,100,67.699997,71.800003,68.800003
20170127104500,470.0,455.899994,47.317073,39,72.900002,100,68.0,71.800003,68.800003
20170127110000,470.0,472.350006,49.024391,39,72.900002,100,68.199997,71.800003,68.800003
20170127111500,470.0,460.600006,47.804879,32,72.900002,100,68.199997,71.800003,68.800003
20170127113000,470.0,455.899994,47.317073,33,75.300003,100,68.5,71.800003,68.800003
20170127114500,470.0,455.899994,47.317073,33,75.300003,100,68.599998,71.800003,68.800003
20170127120000,470.0,460.600006,47.804879,33,71.099998,100,68.699997,71.800003,68.800003
20170127121500,470.0,444.149994,46.09756,33,70.300003,100,68.800003,71.800003,68.800003
20170127123000,470.0,437.100006,45.365854,33,70.300003,100,69.0,71.800003,68.800003
20170127124500,470.0,453.549988,47.073169,33,68.099998,100,68.900002,71.800003,68.800003
20170127130000,470.0,453.549988,47.073169,33,51.099998,0,68.800003,71.800003,68.800003
20170127131500,470.0,432.399994,44.878048,33,55.900002,100,67.199997,71.800003,68.800003
20170127133000,470.0,448.850006,46.585366,33,60.799999,100,67.400002,71.800003,68.800003
20170127134500,470.0,460.600006,47.804879,33,64.0,100,67.800003,71.800003,68.800003
20170127140000,470.0,460.600006,47.804879,33,66.699997,100,68.099998,71.800003,68.800003
20170127141500,470.0,455.899994,47.317073,33,71.400002,100,68.300003,71.800003,68.800003
20170127143000,470.0,460.600006,47.804879,33,67.699997,100,68.5,71.800003,68.800003
20170127144500,470.0,455.899994,47.317073,33,72.400002,100,68.599998,71.800003,68.800003
20170127150000,470.0,455.899994,47.317073,33,72.400002,100,68.599998,71.800003,68.800003
20170127151500,470.0,448.850006,46.585366,33,73.900002,100,68.800003,71.800003,68.800003
20170127153000,470.0,455.899994,47.317073,33,73.900002,100,68.800003,71.800003,68.800003
20170127154500,470.0,455.899994,47.317073,33,72.900002,100,68.800003,71.800003,68.800003
20170127160000,470.0,455.899994,47.317073,33,72.900002,100,68.900002,71.800003,68.800003
20170127161500,470.0,472.350006,49.024391,33,47.900002,100,68.300003,71.800003,68.800003
20170127163000,470.0,460.600006,47.804879,33,58.299999,100,67.199997,71.800003,68.800003
20170127164500,470.0,455.899994,47.317073,33,62.400002,100,67.599998,71.800003,68.800003
20170127170000,470.0,467.649994,48.536585,33,69.599998,100,67.900002,71.800003,68.800003
20170127171500,470.0,467.649994,48.536585,33,71.0,100,68.199997,71.800003,68.800003
20170127173000,470.0,455.899994,47.317073,33,72.0,100,68.400002,71.800003,68.800003
20170127174500,470.0,467.649994,48.536585,33,73.400002,100,68.5,71.800003,68.800003
20170127180000,470.0,453.549988,47.073169,33,72.599998,100,68.599998,71.800003,68.800003
20170127181500,470.0,453.549988,47.073169,33,72.599998,100,68.599998,71.800003,68.800003
20170127183000,470.0,460.600006,47.804879,33,72.599998,100,68.699997,71.800003,68.800003
20170127184500,470.0,467.649994,48.536585,33,72.599998,100,68.699997,71.800003,68.800003
20170127190000,470.0,472.350006,49.024391,33,72.599998,100,68.699997,71.800003,68.800003
20170127191500,470.0,472.350006,49.024391,33,72.599998,100,68.699997,71.800003,68.800003
20170127193000,470.0,472.350006,49.024391,33,72.599998,100,68.699997,71.800003,68.800003
20170127194500,470.0,472.350006,49.024391,33,72.599998,100,68.699997,71.800003,68.800003
20170127200000,470.0,472.350006,49.024391,33,69.900002,100,68.800003,71.800003,68.800003
20170127201500,470.0,453.549988,47.073169,33,67.400002,100,68.800003,71.800003,68.800003
20170127203000,470.0,472.350006,49.024391,33,65.300003,100,68.800003,71.800003,68.800003
20170127204500,470.0,455.899994,47.317073,33,66.599998,100,68.800003,71.800003,68.800003
20170127210000,470.0,460.600006,47.804879,33,68.099998,100,68.800003,71.800003,68.800003
20170127211500,470.0,467.649994,48.536585,33,69.599998,100,68.800003,71.800003,68.800003
20170127213000,470.0,472.350006,49.024391,33,72.0,100,68.900002,71.800003,68.800003
20170127214500,470.0,472.350006,49.024391,33,72.0,100,68.900002,71.800003,68.800003
20170127220000,470.0,472.350006,49.024391,33,72.0,100,68.900002,71.800003,68.800003
20170127221500,470.0,448.850006,46.585366,33,72.0,100,69.0,71.800003,68.800003
20170127223000,470.0,467.649994,48.536585,33,47.099998,100,67.300003,71.800003,68.800003
20170127224500,470.0,460.600006,47.804879,33,62.799999,100,67.199997,71.800003,68.800003
20170127230000,470.0,467.649994,48.536585,33,66.0,100,67.800003,71.800003,68.800003
20170127231500,470.0,467.649994,48.536585,33,66.0,100,68.099998,71.800003,68.800003
20170127233000,470.0,460.600006,47.804879,33,64.900002,100,68.300003,71.800003,68.800003
20170127234500,470.0,472.350006,49.024391,33,69.300003,100,68.400002,71.800003,68.800003
20170128000000,470.0,472.350006,49.024391,33,72.199997,100,68.5,71.800003,68.800003
20170128001500,470.0,460.600006,47.804879,33,72.199997,100,68.699997,71.800003,68.800003
20170128003000,470.0,472.350006,49.024391,33,72.199997,100,68.800003,71.800003,68.800003
20170128004500,470.0,455.899994,47.317073,33,72.199997,100,68.800003,71.800003,68.800003
20170128010000,470.0,460.600006,47.804879,33,70.599998,100,68.800003,71.800003,68.800003
20170128011500,470.0,460.600006,47.804879,34,66.300003,100,68.800003,71.800003,68.800003
20170128013000,470.0,453.549988,47.073169,33,67.699997,100,68.800003,71.800003,68.800003
20170128014500,470.0,460.600006,47.804879,33,71.099998,100,68.900002,71.800003,68.800003
20170128020000,470.0,448.850006,46.585366,33,71.099998,100,68.900002,71.800003,68.800003
20170128021500,470.0,460.600006,47.804879,33,66.800003,100,68.900002,71.800003,68.800003
20170128023000,470.0,453.549988,47.073169,33,65.800003,100,68.800003,71.800003,68.800003
20170128024500,470.0,453.549988,47.073169,33,65.800003,100,68.800003,71.800003,68.800003
20170128030000,470.0,453.549988,47.073169,33,70.5,100,68.800003,71.800003,68.800003
20170128031500,470.0,472.350006,49.024391,33,72.0,100,68.800003,71.800003,68.800003
20170128033000,470.0,453.549988,47.073169,33,72.0,100,68.900002,71.800003,68.800003
20170128034500,470.0,460.600006,47.804879,33,72.0,100,68.900002,71.800003,68.800003
20170128040000,470.0,455.899994,47.317073,33,70.699997,100,68.900002,71.800003,68.800003
20170128041500,470.0,448.850006,46.585366,33,65.800003,100,68.900002,71.800003,68.800003
20170128043000,470.0,467.649994,48.536585,33,67.300003,100,68.800003,71.800003,68.800003
20170128044500,470.0,467.649994,48.536585,33,71.0,100,68.699997,71.800003,68.800003
20170128050000,470.0,467.649994,48.536585,33,71.0,100,68.800003,71.800003,68.800003
20170128051500,470.0,453.549988,47.073169,33,71.0,100,68.800003,71.800003,68.800003
20170128053000,470.0,453.549988,47.073169,33,66.400002,100,68.800003,71.800003,68.800003
20170128054500,470.0,453.549988,47.073169,33,68.599998,100,68.699997,71.800003,68.800003
20170128060000,470.0,472.350006,49.024391,33,69.300003,100,68.900002,71.800003,68.800003
20170128061500,470.0,453.549988,47.073169,33,69.300003,100,68.800003,71.800003,68.800003
20170128063000,470.0,453.549988,47.073169,33,65.199997,100,68.800003,71.800003,68.800003
20170128064500,470.0,460.600006,47.804879,33,71.0,100,68.800003,71.800003,68.800003
20170128070000,470.0,467.649994,48.536585,33,71.0,100,68.800003,71.800003,68.800003
20170128071500,470.0,460.600006,47.804879,33,70.099998,100,68.800003,71.800003,68.800003
20170128073000,470.0,467.649994,48.536585,33,65.199997,100,68.699997,71.800003,68.800003
20170128074500,470.0,460.600006,47.804879,33,70.099998,100,68.699997,71.800003,68.800003
20170128080000,470.0,460.600006,47.804879,33,70.099998,100,68.699997,71.800003,68.800003
20170128081500,470.0,460.600006,47.804879,33,70.099998,100,68.699997,71.800003,68.800003
20170128083000,470.0,477.049988,49.512194,33,65.199997,100,68.699997,71.800003,68.800003
20170128084500,470.0,467.649994,48.536585,33,65.199997,100,68.699997,71.800003,68.800003
20170128090000,470.0,477.049988,49.512194,33,62.799999,100,68.400002,71.800003,68.800003
20170128091500,470.0,477.049988,49.512194,33,69.300003,100,68.199997,71.800003,68.800003
20170128093000,470.0,467.649994,48.536585,33,70.5,100,68.199997,71.800003,68.800003
20170128094500,470.0,472.350006,49.024391,33,65.800003,100,68.300003,71.800003,68.800003
20170128100000,470.0,472.350006,49.024391,33,63.599998,100,68.400002,71.800003,68.800003
20170128101500,470.0,472.350006,49.024391,33,65.400002,100,68.400002,71.800003,68.800003
20170128103000,470.0,481.75,50.0,33,71.099998,100,68.400002,71.800003,68.800003
20170128104500,470.0,472.350006,49.024391,33,73.400002,100,68.5,71.800003,68.800003
20170128110000,470.0,460.600006,47.804879,33,67.099998,100,68.599998,71.800003,68.800003
20170128111500,470.0,467.649994,48.536585,33,65.300003,100,68.599998,71.800003,68.800003
20170128113000,470.0,472.350006,49.024391,33,68.099998,100,68.699997,71.800003,68.800003
20170128114500,470.0,460.600006,47.804879,33,73.800003,100,68.800003,71.800003,68.800003
20170128120000,470.0,455.899994,47.317073,33,75.800003,100,68.900002,71.800003,68.800003
20170128121500,470.0,460.600006,47.804879,33,58.700001,0,69.099998,71.800003,68.800003
20170128123000,470.0,472.350006,49.024391,33,55.900002,100,67.099998,71.800003,68.800003
20170128124500,470.0,472.350006,49.024391,33,64.400002,100,67.099998,71.800003,68.800003
20170128130000,470.0,472.350006,49.024391,33,64.400002,100,67.599998,71.800003,68.800003
20170128131500,470.0,472.350006,49.024391,33,64.400002,100,68.0,71.800003,68.800003
20170128133000,470.0,481.75,50.0,33,72.400002,100,68.199997,71.800003,68.800003
20170128134500,470.0,460.600006,47.804879,33,72.400002,100,68.400002,71.800003,68.800003
20170128140000,470.0,460.600006,47.804879,33,64.800003,100,68.5,71.800003,68.800003
20170128141500,470.0,477.049988,49.512194,33,67.800003,100,68.699997,71.800003,68.800003
20170128143000,470.0,467.649994,48.536585,33,72.699997,100,68.699997,71.800003,68.800003
20170128144500,470.0,477.049988,49.512194,33,64.400002,100,68.699997,71.800003,68.800003
20170128150000,470.0,477.049988,49.512194,33,63.200001,100,68.599998,71.800003,68.800003
20170128151500,470.0,477.049988,49.512194,33,70.599998,100,68.599998,71.800003,68.800003
20170128153000,470.0,460.600006,47.804879,33,72.900002,100,68.699997,71.800003,68.800003
20170128154500,470.0,455.899994,47.317073,33,71.400002,100,68.800003,71.800003,68.800003
20170128160000,470.0,472.350006,49.024391,33,65.800003,100,69.0,71.800003,68.800003
20170128161500,470.0,472.350006,49.024391,33,74.900002,100,69.0,71.800003,68.800003
20170128163000,470.0,460.600006,47.804879,33,47.900002,100,67.300003,71.800003,68.800003
20170128164500,470.0,481.75,50.0,33,59.599998,100,67.0,71.800003,68.800003
20170128170000,470.0,481.75,50.0,33,68.599998,100,67.5,71.800003,68.800003
20170128171500,470.0,481.75,50.0,33,71.5,100,67.800003,71.800003,68.800003
20170128173000,470.0,481.75,50.0,33,67.199997,100,68.199997,71.800003,68.800003
20170128174500,470.0,481.75,50.0,33,67.199997,100,68.300003,71.800003,68.800003
20170128180000,470.0,481.75,50.0,33,72.199997,100,68.5,71.800003,68.800003
20170128181500,470.0,481.75,50.0,33,74.800003,100,68.599998,71.800003,68.800003
20170128183000,470.0,481.75,50.0,33,66.300003,100,68.699997,71.800003,68.800003
20170128184500,470.0,481.75,50.0,33,71.599998,100,68.699997,71.800003,68.800003
20170128190000,470.0,467.649994,48.536585,33,74.400002,100,68.699997,71.800003,68.800003
20170128191500,470.0,491.149994,50.975609,33,65.599998,100,68.699997,71.800003,68.800003
20170128193000,470.0,481.75,50.0,33,66.900002,100,68.699997,71.800003,68.800003
20170128194500,470.0,481.75,50.0,33,74.5,100,68.699997,71.800003,68.800003
20170128200000,470.0,481.75,50.0,33,71.5,100,68.800003,71.800003,68.800003
20170128201500,470.0,481.75,50.0,33,64.900002,100,68.699997,71.800003,68.800003
20170128203000,470.0,481.75,50.0,33,72.599998,100,68.699997,71.800003,68.800003
20170128204500,470.0,481.75,50.0,33,70.5,100,68.699997,71.800003,68.800003
20170128210000,470.0,491.149994,50.975609,33,63.900002,100,68.699997,71.800003,68.800003
20170128211500,470.0,481.75,50.0,33,68.900002,100,69.0,71.800003,68.800003
20170128213000,470.0,481.75,50.0,33,48.599998,100,67.300003,71.800003,68.800003
20170128214500,470.0,481.75,50.0,33,60.299999,100,67.199997,71.800003,68.800003
20170128220000,470.0,472.350006,49.024391,33,63.200001,100,67.699997,71.800003,68.800003
20170128221500,470.0,460.600006,47.804879,33,69.099998,100,67.900002,71.800003,68.800003
20170128223000,470.0,477.049988,49.512194,33,63.599998,100,68.099998,71.800003,68.800003
20170128224500,470.0,495.850006,51.463415,33,69.400002,100,68.099998,71.800003,68.800003
20170128230000,470.0,481.75,50.0,33,73.400002,100,68.199997,71.800003,68.800003
20170128231500,470.0,481.75,50.0,33,65.300003,100,68.400002,71.800003,68.800003
20170128233000,470.0,481.75,50.0,33,68.199997,100,68.400002,71.800003,68.800003
20170128234500,470.0,467.649994,48.536585,33,74.800003,100,68.400002,71.800003,68.800003
20170129000000,470.0,481.75,50.0,33,67.199997,100,68.400002,71.800003,68.800003
20170129001500,470.0,481.75,50.0,33,67.199997,100,68.400002,71.800003,68.800003
20170129003000,470.0,481.75,50.0,33,72.599998,100,68.400002,71.800003,68.800003
20170129004500,470.0,467.649994,48.536585,33,72.599998,100,68.400002,71.800003,68.800003
20170129010000,470.0,472.350006,49.024391,33,64.0,100,68.400002,71.800003,68.800003
20170129011500,470.0,484.100006,50.243903,33,64.0,100,68.400002,71.800003,68.800003
20170129013000,470.0,495.850006,51.463415,33,66.199997,100,68.400002,71.800003,68.800003
20170129014500,470.0,477.049988,49.512194,33,70.900002,100,68.400002,71.800003,68.800003
20170129020000,470.0,467.649994,48.536585,33,85.5,100,68.400002,71.800003,68.800003
20170129021500,470.0,481.75,50.0,33,76.699997,100,68.800003,71.800003,68.800003
20170129023000,470.0,481.75,50.0,33,69.300003,100,69.099998,71.800003,68.800003
20170129024500,470.0,481.75,50.0,33,53.5,100,66.900002,71.800003,68.800003
20170129030000,470.0,472.350006,49.024391,33,60.0,100,66.800003,71.800003,68.800003
20170129031500,470.0,481.75,50.0,33,66.699997,100,67.300003,71.800003,68.800003
20170129033000,470.0,481.75,50.0,33,86.199997,100,67.699997,71.800003,68.800003
20170129034500,470.0,481.75,50.0,33,67.699997,100,68.0,71.800003,68.800003
20170129040000,470.0,481.75,50.0,33,69.400002,100,68.0,71.800003,68.800003
20170129041500,470.0,481.75,50.0,33,72.900002,100,68.0,71.800003,68.800003
20170129043000,470.0,500.549988,51.951218,33,64.800003,100,67.900002,71.800003,68.800003
20170129044500,470.0,484.100006,50.243903,33,63.200001,100,67.900002,71.800003,68.800003
20170129050000,470.0,495.850006,51.463415,33,68.800003,100,67.900002,71.800003,68.800003
20170129051500,470.0,481.75,50.0,33,71.0,100,67.800003,71.800003,68.800003
20170129053000,470.0,481.75,50.0,33,67.800003,100,67.800003,71.800003,68.800003
20170129054500,470.0,491.149994,50.975609,33,69.5,100,67.800003,71.800003,68.800003
20170129060000,470.0,484.100006,50.243903,33,76.699997,100,68.099998,71.800003,68.800003
20170129061500,470.0,491.149994,50.975609,33,65.300003,100,68.199997,71.800003,68.800003
20170129063000,470.0,491.149994,50.975609,33,71.599998,100,68.0,71.800003,68.800003
20170129064500,470.0,491.149994,50.975609,33,71.599998,100,67.800003,71.800003,68.800003
20170129070000,470.0,491.149994,50.975609,33,68.199997,100,67.699997,71.800003,68.800003
20170129071500,470.0,502.899994,52.195121,33,63.700001,100,67.599998,71.800003,68.800003
20170129073000,470.0,495.850006,51.463415,33,62.799999,100,67.400002,71.800003,68.800003
20170129074500,470.0,495.850006,51.463415,33,64.5,100,67.300003,71.800003,68.800003
20170129080000,470.0,495.850006,51.463415,33,68.699997,100,67.199997,71.800003,68.800003
20170129081500,470.0,481.75,50.0,33,70.099998,100,67.199997,71.800003,68.800003
20170129083000,470.0,491.149994,50.975609,33,69.300003,100,67.300003,71.800003,68.800003
20170129084500,470.0,484.100006,50.243903,33,70.5,100,67.400002,71.800003,68.800003
20170129090000,470.0,491.149994,50.975609,33,65.300003,100,67.599998,71.800003,68.800003
20170129091500,470.0,484.100006,50.243903,33,69.699997,100,67.699997,71.800003,68.800003
20170129093000,470.0,484.100006,50.243903,33,75.0,100,67.699997,71.800003,68.800003
20170129094500,470.0,484.100006,50.243903,33,73.900002,100,67.800003,71.800003,68.800003
20170129100000,470.0,484.100006,50.243903,33,70.900002,100,67.900002,71.800003,68.800003
20170129101500,470.0,472.350006,49.024391,33,67.699997,100,68.099998,71.800003,68.800003
20170129103000,470.0,472.350006,49.024391,33,77.800003,100,68.199997,71.800003,68.800003
20170129104500,470.0,484.100006,50.243903,33,76.800003,100,68.300003,71.800003,68.800003
20170129110000,470.0,491.149994,50.975609,33,70.099998,100,68.400002,71.800003,68.800003
20170129111500,470.0,481.75,50.0,33,69.199997,100,68.599998,71.800003,68.800003
20170129113000,470.0,472.350006,49.024391,33,77.900002,100,68.800003,71.800003,68.800003
20170129114500,470.0,484.100006,50.243903,33,49.5,0,68.599998,71.800003,68.800003
20170129120000,470.0,477.049988,49.512194,33,56.299999,100,67.300003,71.800003,68.800003
20170129121500,470.0,477.049988,49.512194,33,63.599998,100,67.400002,71.800003,68.800003
20170129123000,470.0,467.649994,48.536585,33,62.799999,100,68.0,71.800003,68.800003
20170129124500,470.0,477.049988,49.512194,33,67.599998,100,68.400002,71.800003,68.800003
20170129130000,470.0,467.649994,48.536585,33,65.699997,100,68.5,71.800003,68.800003
20170129131500,470.0,467.649994,48.536585,33,64.699997,100,68.699997,71.800003,68.800003
20170129133000,470.0,472.350006,49.024391,33,64.699997,100,68.599998,71.800003,68.800003
20170129134500,470.0,472.350006,49.024391,33,68.099998,100,68.599998,71.800003,68.800003
20170129140000,470.0,481.75,50.0,33,68.099998,100,68.699997,71.800003,68.800003
20170129141500,470.0,481.75,50.0,33,64.900002,100,68.800003,71.800003,68.800003
20170129143000,470.0,481.75,50.0,33,64.900002,100,68.699997,71.800003,68.800003
20170129144500,470.0,481.75,50.0,33,64.900002,100,68.800003,71.800003,68.800003
20170129150000,470.0,467.649994,48.536585,33,66.900002,100,68.800003,71.800003,68.800003
20170129151500,470.0,477.049988,49.512194,33,57.0,0,69.099998,71.800003,68.800003
20170129153000,470.0,477.049988,49.512194,33,48.200001,100,67.699997,71.800003,68.800003
20170129154500,470.0,477.049988,49.512194,33,58.200001,100,67.699997,71.800003,68.800003
20170129160000,470.0,477.049988,49.512194,33,60.599998,100,67.800003,71.800003,68.800003
20170129161500,470.0,477.049988,49.512194,33,64.5,100,68.099998,71.800003,68.800003
20170129163000,470.0,477.049988,49.512194,33,62.799999,100,68.300003,71.800003,68.800003
20170129164500,470.0,467.649994,48.536585,33,68.300003,100,68.400002,71.800003,68.800003
20170129170000,470.0,477.049988,49.512194,33,63.200001,100,68.599998,71.800003,68.800003
20170129171500,470.0,484.100006,50.243903,33,68.699997,100,68.599998,71.800003,68.800003
20170129173000,470.0,477.049988,49.512194,33,63.200001,100,68.699997,71.800003,68.800003
20170129174500,470.0,467.649994,48.536585,33,67.699997,100,68.599998,71.800003,68.800003
20170129180000,470.0,472.350006,49.024391,33,62.799999,100,68.800003,71.800003,68.800003
20170129181500,470.0,481.75,50.0,33,69.5,100,68.699997,71.800003,68.800003
20170129183000,470.0,481.75,50.0,33,62.799999,100,68.900002,71.800003,68.800003
20170129184500,470.0,472.350006,49.024391,33,68.699997,100,68.900002,71.800003,68.800003
20170129190000,470.0,472.350006,49.024391,33,63.200001,100,68.900002,71.800003,68.800003
20170129191500,470.0,472.350006,49.024391,33,64.400002,100,68.5,71.800003,68.800003
20170129193000,470.0,460.600006,47.804879,33,66.699997,100,68.199997,71.800003,68.800003
20170129194500,470.0,477.049988,49.512194,33,75.5,100,67.800003,71.800003,68.800003
20170129200000,470.0,467.649994,48.536585,33,72.900002,100,67.599998,71.800003,68.800003
20170129201500,470.0,477.049988,49.512194,33,85.199997,100,67.400002,71.800003,68.800003
20170129203000,470.0,477.049988,49.512194,33,76.099998,100,67.699997,71.800003,68.800003
20170129204500,470.0,467.649994,48.536585,33,74.5,100,68.300003,71.800003,68.800003
20170129210000,470.0,455.899994,47.317073,33,82.800003,100,69.0,71.800003,68.800003
20170129211500,470.0,472.350006,49.024391,33,47.200001,0,69.5,71.800003,68.800003
20170129213000,470.0,472.350006,49.024391,33,46.400002,0,69.199997,71.800003,68.800003
20170129214500,470.0,484.100006,50.243903,33,46.400002,0,68.599998,71.800003,68.800003
20170129220000,470.0,484.100006,50.243903,33,46.400002,100,67.800003,71.800003,68.800003
20170129221500,470.0,467.649994,48.536585,33,58.299999,100,67.099998,71.800003,68.800003
20170129223000,470.0,472.350006,49.024391,33,76.199997,100,66.699997,71.800003,68.800003
20170129224500,470.0,472.350006,49.024391,33,83.699997,100,67.099998,71.800003,68.800003
20170129230000,470.0,472.350006,49.024391,33,83.699997,100,67.900002,71.800003,68.800003
20170129231500,470.0,472.350006,49.024391,33,83.699997,100,68.800003,71.800003,68.800003
20170129233000,470.0,968.200012,100.487806,51,46.0,0,69.0,69.0,66.0
20170129234500,470.0,803.700012,83.414635,45,46.0,0,68.400002,69.0,66.0
20170130000000,470.0,526.400024,54.634149,35,46.0,0,68.0,69.0,66.0
20170130001500,470.0,484.100006,50.243903,34,46.0,0,67.099998,69.0,66.0
20170130003000,470.0,484.100006,50.243903,33,46.0,0,66.300003,69.0,66.0
20170130004500,470.0,495.850006,51.463415,33,46.0,0,65.800003,69.0,66.0
20170130010000,470.0,484.100006,50.243903,33,46.700001,100,65.199997,69.0,66.0
20170130011500,470.0,472.350006,49.024391,33,54.700001,100,64.800003,69.0,66.0
20170130013000,470.0,472.350006,49.024391,33,62.0,100,64.599998,69.0,66.0
20170130014500,470.0,472.350006,49.024391,33,73.300003,100,64.300003,69.0,66.0
20170130020000,470.0,460.600006,47.804879,33,82.5,100,64.199997,69.0,66.0
20170130021500,470.0,467.649994,48.536585,33,80.099998,100,64.300003,69.0,66.0
20170130023000,470.0,460.600006,47.804879,33,87.400002,100,64.400002,69.0,66.0
20170130024500,470.0,477.049988,49.512194,33,75.400002,100,64.599998,69.0,66.0
20170130030000,470.0,467.649994,48.536585,33,90.0,100,64.800003,69.0,66.0
20170130031500,470.0,472.350006,49.024391,33,83.699997,100,64.800003,69.0,66.0
20170130033000,470.0,455.899994,47.317073,33,84.900002,100,64.900002,69.0,66.0
20170130034500,470.0,477.049988,49.512194,33,84.900002,100,64.900002,69.0,66.0
20170130040000,470.0,455.899994,47.317073,33,83.099998,100,65.0,69.0,66.0
20170130041500,470.0,467.649994,48.536585,33,83.099998,100,65.0,69.0,66.0
20170130043000,470.0,472.350006,49.024391,33,72.5,100,65.099998,69.0,66.0
20170130044500,470.0,472.350006,49.024391,33,74.300003,100,65.099998,69.0,66.0
20170130050000,470.0,453.549988,47.073169,33,82.599998,100,65.099998,69.0,66.0
20170130051500,470.0,460.600006,47.804879,33,82.599998,100,65.0,69.0,66.0
20170130053000,470.0,460.600006,47.804879,33,81.099998,100,65.0,69.0,66.0
20170130054500,470.0,472.350006,49.024391,33,75.400002,100,65.0,69.0,66.0
20170130060000,470.0,472.350006,49.024391,33,82.0,100,64.900002,69.0,66.0
20170130061500,470.0,472.350006,49.024391,33,81.099998,100,65.0,69.0,66.0
20170130063000,470.0,472.350006,49.024391,33,81.099998,100,65.0,69.0,66.0
20170130064500,470.0,453.549988,47.073169,33,73.0,100,65.099998,69.0,66.0
20170130070000,470.0,467.649994,48.536585,33,80.099998,100,65.0,69.0,66.0
20170130071500,470.0,472.350006,49.024391,33,81.699997,100,66.400002,71.800003,68.800003
20170130073000,470.0,472.350006,49.024391,33,81.699997,100,67.0,71.800003,68.800003
20170130074500,470.0,481.75,50.0,33,84.300003,100,67.400002,71.800003,68.800003
20170130080000,470.0,467.649994,48.536585,33,76.300003,100,67.800003,71.800003,68.800003
20170130081500,470.0,467.649994,48.536585,33,75.300003,100,68.099998,71.800003,68.800003
20170130083000,470.0,460.600006,47.804879,33,91.699997,100,68.599998,71.800003,68.800003
20170130084500,470.0,467.649994,48.536585,33,74.400002,100,68.900002,71.800003,68.800003
20170130090000,470.0,455.899994,47.317073,33,48.700001,100,67.900002,71.800003,68.800003
20170130091500,470.0,472.350006,49.024391,33,62.0,100,67.0,71.800003,68.800003
20170130093000,470.0,472.350006,49.024391,33,64.400002,100,67.599998,71.800003,68.800003
20170130094500,470.0,472.350006,49.024391,33,76.5,100,67.900002,71.800003,68.800003
20170130100000,470.0,472.350006,49.024391,33,67.300003,100,68.199997,71.800003,68.800003
20170130101500,470.0,472.350006,49.024391,33,73.900002,100,68.300003,71.800003,68.800003
20170130103000,470.0,472.350006,49.024391,33,75.0,100,68.5,71.800003,68.800003
20170130104500,470.0,472.350006,49.024391,33,68.199997,100,68.699997,71.800003,68.800003
20170130110000,470.0,460.600006,47.804879,33,74.800003,100,68.800003,71.800003,68.800003
20170130111500,470.0,455.899994,47.317073,33,74.800003,100,68.800003,71.800003,68.800003
20170130113000,470.0,472.350006,49.024391,33,56.700001,0,69.099998,71.800003,68.800003
20170130114500,470.0,472.350006,49.024391,33,55.099998,100,67.199997,71.800003,68.800003
20170130120000,470.0,472.350006,49.024391,33,65.300003,100,67.400002,71.800003,68.800003
20170130121500,470.0,455.899994,47.317073,33,65.300003,100,67.900002,71.800003,68.800003
20170130123000,470.0,448.850006,46.585366,33,65.300003,100,68.199997,71.800003,68.800003
20170130124500,470.0,472.350006,49.024391,33,70.599998,100,68.400002,71.800003,68.800003
20170130130000,470.0,455.899994,47.317073,33,70.599998,100,68.699997,71.800003,68.800003
20170130131500,470.0,448.850006,46.585366,33,66.300003,100,68.699997,71.800003,68.800003
20170130133000,470.0,453.549988,47.073169,33,66.300003,100,68.800003,71.800003,68.800003
20170130134500,470.0,453.549988,47.073169,33,74.0,100,69.0,71.800003,68.800003
20170130140000,470.0,448.850006,46.585366,33,49.900002,100,67.599998,71.800003,68.800003
20170130141500,470.0,444.149994,46.09756,33,58.700001,100,67.5,71.800003,68.800003
20170130143000,470.0,453.549988,47.073169,33,64.400002,100,67.699997,71.800003,68.800003
20170130144500,470.0,448.850006,46.585366,33,67.300003,100,68.199997,71.800003,68.800003
20170130150000,470.0,455.899994,47.317073,33,64.400002,100,68.400002,71.800003,68.800003
20170130151500,470.0,467.649994,48.536585,33,66.199997,100,68.5,71.800003,68.800003
20170130153000,470.0,460.600006,47.804879,33,71.5,100,68.699997,71.800003,68.800003
20170130154500,470.0,460.600006,47.804879,33,66.800003,100,69.0,71.800003,68.800003
20170130160000,470.0,467.649994,48.536585,33,51.099998,0,68.699997,71.800003,68.800003
20170130161500,470.0,460.600006,47.804879,33,51.099998,100,67.599998,71.800003,68.800003
20170130163000,470.0,455.899994,47.317073,33,61.099998,100,67.699997,71.800003,68.800003
20170130164500,470.0,455.899994,47.317073,33,61.099998,100,68.0,71.800003,68.800003
20170130170000,470.0,472.350006,49.024391,33,62.0,100,68.199997,71.800003,68.800003
20170130171500,470.0,460.600006,47.804879,33,66.699997,100,68.400002,71.800003,68.800003
20170130173000,470.0,460.600006,47.804879,33,62.799999,100,68.599998,71.800003,68.800003
20170130174500,470.0,460.600006,47.804879,33,64.0,100,68.599998,71.800003,68.800003
20170130180000,470.0,467.649994,48.536585,33,66.400002,100,68.900002,71.800003,68.800003
20170130181500,470.0,460.600006,47.804879,33,53.5,0,68.900002,71.800003,68.800003
20170130183000,470.0,472.350006,49.024391,33,48.700001,100,67.900002,71.800003,68.800003
20170130184500,470.0,460.600006,47.804879,33,57.599998,100,67.900002,71.800003,68.800003
20170130190000,470.0,455.899994,47.317073,33,58.700001,100,68.099998,71.800003,68.800003
20170130191500,470.0,455.899994,47.317073,33,60.200001,100,68.199997,71.800003,68.800003
20170130193000,470.0,455.899994,47.317073,33,60.200001,100,68.300003,71.800003,68.800003
20170130194500,470.0,444.149994,46.09756,33,63.599998,100,68.300003,71.800003,68.800003
20170130200000,470.0,437.100006,45.365854,33,63.599998,100,68.5,71.800003,68.800003
20170130201500,470.0,472.350006,49.024391,33,62.400002,100,68.5,71.800003,68.800003
20170130203000,470.0,448.850006,46.585366,33,63.599998,100,68.5,71.800003,68.800003
20170130204500,470.0,455.899994,47.317073,33,63.599998,100,68.599998,71.800003,68.800003
20170130210000,470.0,448.850006,46.585366,33,62.799999,100,68.599998,71.800003,68.800003
20170130211500,470.0,455.899994,47.317073,33,64.5,100,68.800003,71.800003,68.800003
20170130213000,470.0,460.600006,47.804879,33,62.400002,100,68.900002,71.800003,68.800003
20170130214500,470.0,460.600006,47.804879,33,65.300003,100,69.0,71.800003,68.800003
20170130220000,470.0,448.850006,46.585366,33,50.299999,100,68.199997,71.800003,68.800003
20170130221500,470.0,455.899994,47.317073,33,52.599998,100,67.699997,71.800003,68.800003
20170130223000,470.0,455.899994,47.317073,33,59.200001,100,67.800003,71.800003,68.800003
20170130224500,470.0,448.850006,46.585366,33,63.200001,100,67.900002,71.800003,68.800003
20170130230000,470.0,444.149994,46.09756,33,63.200001,100,68.199997,71.800003,68.800003
20170130231500,470.0,453.549988,47.073169,33,64.400002,100,68.400002,71.800003,68.800003
20170130233000,470.0,453.549988,47.073169,33,64.400002,100,68.599998,71.800003,68.800003
20170130234500,470.0,472.350006,49.024391,33,64.400002,100,68.699997,71.800003,68.800003
20170131000000,470.0,448.850006,46.585366,33,64.400002,100,68.900002,71.800003,68.800003
20170131001500,470.0,444.149994,46.09756,33,53.599998,0,68.900002,71.800003,68.800003
20170131003000,470.0,460.600006,47.804879,33,49.900002,100,67.900002,71.800003,68.800003
20170131004500,470.0,453.549988,47.073169,33,57.5,100,67.599998,71.800003,68.800003
20170131010000,470.0,448.850006,46.585366,33,61.900002,100,67.800003,71.800003,68.800003
20170131011500,470.0,460.600006,47.804879,33,61.900002,100,68.0,71.800003,68.800003
20170131013000,470.0,455.899994,47.317073,33,68.599998,100,68.199997,71.800003,68.800003
20170131014500,470.0,460.600006,47.804879,33,64.0,100,68.5,71.800003,68.800003
20170131020000,470.0,467.649994,48.536585,33,69.099998,100,68.599998,71.800003,68.800003
20170131021500,470.0,460.600006,47.804879,33,64.0,100,68.800003,71.800003,68.800003
20170131023000,470.0,455.899994,47.317073,33,69.599998,100,68.900002,71.800003,68.800003
20170131024500,470.0,455.899994,47.317073,33,64.400002,100,69.0,71.800003,68.800003
20170131030000,470.0,460.600006,47.804879,33,51.5,0,68.599998,71.800003,68.800003
20170131031500,470.0,453.549988,47.073169,33,51.5,100,67.599998,71.800003,68.800003
20170131033000,470.0,448.850006,46.585366,33,59.599998,100,67.5,71.800003,68.800003
20170131034500,470.0,460.600006,47.804879,33,64.900002,100,67.800003,71.800003,68.800003
20170131040000,470.0,448.850006,46.585366,33,66.699997,100,68.199997,71.800003,68.800003
20170131041500,470.0,453.549988,47.073169,33,66.699997,100,68.300003,71.800003,68.800003
20170131043000,470.0,444.149994,46.09756,33,66.699997,100,68.599998,71.800003,68.800003
20170131044500,470.0,448.850006,46.585366,33,68.199997,100,68.599998,71.800003,68.800003
20170131050000,470.0,455.899994,47.317073,33,67.199997,100,68.699997,71.800003,68.800003
