PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,1152.0,1123.2,97.5,60,55.5,0,68.8,69.4,66.4
20160101001500,1152.0,1148.8,99.7222,60,55.5,0,68.8,69.4,66.4
20160101003000,1152.0,1148.8,99.7222,60,55.5,0,68.7,69.4,66.4
20160101004500,1152.0,1148.8,99.7222,60,54.7,0,68.7,69.4,66.4
20160101010000,1152.0,1123.2,97.5,60,55.9,0,68.7,69.4,66.4
20160101011500,1152.0,1148.8,99.7222,60,55.9,0,68.6,69.4,66.4
20160101013000,1152.0,1148.8,99.7222,60,55.2,0,68.6,69.4,66.4
20160101014500,1152.0,1148.8,99.7222,60,55.9,0,68.6,69.4,66.4
20160101020000,1152.0,1148.8,99.7222,60,55.9,0,68.6,69.4,66.4
20160101021500,1152.0,1148.8,99.7222,60,55.9,0,68.7,69.4,66.4
20160101023000,1152.0,1148.8,99.7222,60,55.9,0,68.7,69.4,66.4
20160101024500,1152.0,1097.6,95.2778,60,55.9,0,68.7,69.4,66.4
20160101030000,1152.0,1123.2,97.5,60,55.2,0,68.8,69.4,66.4
20160101031500,1152.0,1148.8,99.7222,60,55.2,0,68.8,69.4,66.4
20160101033000,1152.0,1148.8,99.7222,60,55.2,0,68.8,69.4,66.4
20160101034500,1152.0,1148.8,99.7222,60,55.2,0,68.7,69.4,66.4
20160101040000,1152.0,1148.8,99.7222,60,55.2,0,68.7,69.4,66.4
20160101041500,1152.0,1148.8,99.7222,60,55.2,0,68.6,69.4,66.4
20160101043000,1152.0,1123.2,97.5,60,55.2,0,68.4,69.4,66.4
20160101044500,1152.0,1148.8,99.7222,60,55.2,0,68.3,69.4,66.4
20160101050000,1152.0,1123.2,97.5,60,55.9,0,68.2,69.4,66.4
20160101051500,1152.0,1148.8,99.7222,60,55.2,0,68.1,69.4,66.4
20160101053000,1152.0,1123.2,97.5,60,55.2,0,68.1,69.4,66.4
20160101054500,1152.0,1148.8,99.7222,60,55.2,0,68.1,69.4,66.4
20160101060000,1152.0,1148.8,99.7222,60,55.2,0,68.1,69.4,66.4
20160101061500,1152.0,1148.8,99.7222,60,55.2,0,68.2,69.4,66.4
20160101063000,1152.0,1148.8,99.7222,60,55.2,0,68.2,69.4,66.4
20160101064500,1152.0,1148.8,99.7222,60,55.2,0,68.2,69.4,66.4
20160101070000,1152.0,1123.2,97.5,60,55.2,0,68.2,69.4,66.4
20160101071500,1152.0,1148.8,99.7222,60,55.2,0,68.3,69.4,66.4
20160101073000,1152.0,1123.2,97.5,60,55.2,0,68.3,69.4,66.4
20160101074500,1152.0,1148.8,99.7222,60,55.2,0,68.3,69.4,66.4
20160101080000,1152.0,1123.2,97.5,60,55.2,0,68.3,69.4,66.4
20160101081500,1152.0,1148.8,99.7222,60,55.2,0,68.3,69.4,66.4
20160101083000,1152.0,1148.8,99.7222,60,55.2,0,68.3,69.4,66.4
20160101084500,1152.0,1171.2,101.6667,60,55.2,0,68.3,69.4,66.4
20160101090000,1152.0,1148.8,99.7222,60,55.9,100,68.4,73.1,70.1
20160101091500,1152.0,1171.2,101.6667,60,59.5,100,68.5,73.2,70.2
20160101093000,1152.0,1171.2,101.6667,60,82.0,100,68.7,73.4,70.4
20160101094500,1152.0,1123.2,97.5,60,78.7,100,69.5,73.5,70.5
20160101100000,1152.0,1148.8,99.7222,60,78.7,100,70.4,73.5,70.5
20160101101500,1152.0,1148.8,99.7222,60,55.0,0,71.0,73.5,70.5
20160101103000,1152.0,1171.2,101.6667,60,55.0,0,70.8,73.5,70.5
20160101104500,1152.0,1148.8,99.7222,60,55.0,100,70.6,76.0,73.0
20160101110000,1152.0,1123.2,97.5,60,59.1,100,70.5,76.0,73.0
20160101111500,1152.0,1123.2,97.5,60,88.6,100,70.7,76.0,73.0
20160101113000,1152.0,1123.2,97.5,60,90.4,100,71.2,76.0,73.0
20160101114500,1152.0,1148.8,99.7222,60,90.4,100,72.0,76.0,73.0
20160101120000,1152.0,1171.2,101.6667,60,55.9,0,72.4,72.7,69.7
20160101121500,1152.0,1148.8,99.7222,59,54.3,0,72.1,71.3,68.3
20160101123000,1152.0,1123.2,97.5,59,55.2,0,71.8,71.3,68.3
20160101124500,1152.0,1148.8,99.7222,59,55.2,0,71.4,71.3,68.3
20160101130000,1152.0,1123.2,97.5,59,55.2,0,70.9,71.3,68.3
20160101131500,1152.0,1148.8,99.7222,59,55.2,0,70.5,71.4,68.4
20160101133000,1152.0,1123.2,97.5,59,88.3,100,70.4,76.7,73.7
20160101134500,1152.0,1097.6,95.2778,59,58.9,100,71.0,73.9,70.9
20160101140000,1152.0,1148.8,99.7222,59,57.4,100,70.8,77.8,74.8
20160101141500,1152.0,1123.2,97.5,59,89.8,100,71.1,77.8,74.8
20160101143000,1152.0,1148.8,99.7222,60,89.8,100,71.7,77.8,74.8
20160101144500,1152.0,1123.2,97.5,60,89.8,100,72.3,77.8,74.8
20160101150000,1152.0,1123.2,97.5,60,89.8,100,72.9,77.8,74.8
20160101151500,1152.0,1148.8,99.7222,60,54.7,0,72.9,73.9,70.9
20160101153000,1152.0,1148.8,99.7222,60,55.5,0,72.6,74.0,71.0
20160101154500,1152.0,1148.8,99.7222,60,55.5,0,72.2,74.2,71.2
20160101160000,1152.0,1123.2,97.5,60,54.9,0,71.7,74.2,71.2
20160101161500,1152.0,1148.8,99.7222,60,54.9,0,71.3,74.3,71.3
20160101163000,1152.0,1148.8,99.7222,60,54.9,100,70.9,74.3,71.3
20160101164500,1152.0,1148.8,99.7222,60,55.9,100,70.5,76.0,73.0
20160101170000,1152.0,1123.2,97.5,60,76.2,100,70.4,76.0,73.0
20160101171500,1152.0,1148.8,99.7222,60,82.5,100,70.9,76.0,73.0
20160101173000,1152.0,1148.8,99.7222,60,59.7,0,71.6,70.9,67.9
20160101174500,1152.0,1123.2,97.5,60,55.2,0,71.6,70.9,67.9
20160101180000,1152.0,1148.8,99.7222,60,55.2,0,71.4,70.9,67.9
20160101181500,1152.0,1148.8,99.7222,60,54.6,0,71.2,70.9,67.9
20160101183000,1152.0,1148.8,99.7222,60,54.6,0,70.8,70.9,67.9
20160101184500,1152.0,1148.8,99.7222,60,54.6,0,70.5,70.9,67.9
20160101190000,1152.0,1148.8,99.7222,60,54.6,0,70.3,70.9,67.9
20160101191500,1152.0,1171.2,101.6667,60,54.6,0,70.1,70.9,67.9
20160101193000,1152.0,1148.8,99.7222,60,54.6,0,69.9,70.9,67.9
20160101194500,1152.0,1123.2,97.5,60,54.6,0,69.6,70.9,67.9
20160101200000,1152.0,1148.8,99.7222,60,54.6,0,69.3,70.9,67.9
20160101201500,1152.0,1171.2,101.6667,60,54.6,0,69.2,70.9,67.9
20160101203000,1152.0,1171.2,101.6667,60,55.2,0,69.1,70.9,67.9
20160101204500,1152.0,1148.8,99.7222,60,55.2,0,68.9,70.9,67.9
20160101210000,1152.0,1123.2,97.5,60,55.2,0,68.7,70.9,67.9
20160101211500,1152.0,1148.8,99.7222,60,55.2,0,68.6,70.9,67.9
20160101213000,1152.0,1148.8,99.7222,60,55.2,0,68.6,70.9,67.9
20160101214500,1152.0,1148.8,99.7222,60,55.2,0,68.5,70.9,67.9
20160101220000,1152.0,1148.8,99.7222,60,55.2,0,68.5,70.9,67.9
20160101221500,1152.0,1123.2,97.5,60,55.2,0,68.4,70.9,67.9
20160101223000,1152.0,1171.2,101.6667,60,55.2,0,68.4,70.9,67.9
20160101224500,1152.0,1148.8,99.7222,60,55.2,0,68.3,70.9,67.9
20160101230000,1152.0,1148.8,99.7222,60,55.2,0,68.2,70.9,67.9
20160101231500,1152.0,1148.8,99.7222,60,55.2,0,68.2,70.9,67.9
20160101233000,1152.0,1171.2,101.6667,60,55.2,0,68.1,70.9,67.9
20160101234500,1152.0,1123.2,97.5,60,55.2,0,68.0,70.9,67.9
20160102000000,1152.0,1148.8,99.7222,60,55.2,0,67.9,70.9,67.9
20160102001500,1152.0,1148.8,99.7222,60,55.2,0,67.9,70.9,67.9
20160102003000,1152.0,1123.2,97.5,60,55.2,0,67.9,70.9,67.9
20160102004500,1152.0,1148.8,99.7222,60,55.2,0,67.9,70.9,67.9
20160102010000,1152.0,1123.2,97.5,60,55.2,0,67.9,70.9,67.9
20160102011500,1152.0,1123.2,97.5,60,55.2,0,67.9,70.9,67.9
20160102013000,1152.0,1148.8,99.7222,61,54.3,0,68.0,70.9,67.9
20160102014500,1152.0,1148.8,99.7222,61,55.1,0,68.0,70.9,67.9
20160102020000,1152.0,1171.2,101.6667,61,55.1,0,68.1,70.9,67.9
20160102021500,1152.0,1171.2,101.6667,61,55.1,0,67.9,70.9,67.9
20160102023000,1152.0,1148.8,99.7222,61,55.1,0,67.8,70.9,67.9
20160102024500,1152.0,1148.8,99.7222,61,55.1,0,67.7,70.9,67.9
20160102030000,1152.0,1123.2,97.5,61,55.1,0,67.7,70.9,67.9
20160102031500,1152.0,1171.2,101.6667,61,55.1,100,67.6,70.9,67.9
20160102033000,1152.0,1148.8,99.7222,61,55.1,100,67.6,70.9,67.9
20160102034500,1152.0,1148.8,99.7222,61,55.1,100,67.6,70.9,67.9
20160102040000,1152.0,1148.8,99.7222,61,55.1,100,67.7,70.9,67.9
20160102041500,1152.0,1148.8,99.7222,61,54.3,100,67.7,70.9,67.9
20160102043000,1152.0,1148.8,99.7222,61,55.1,100,67.7,70.9,67.9
20160102044500,1152.0,1148.8,99.7222,61,55.1,100,67.7,70.9,67.9
20160102050000,1152.0,1148.8,99.7222,61,55.1,100,67.7,70.9,67.9
20160102051500,1152.0,1148.8,99.7222,61,55.1,100,67.6,70.9,67.9
20160102053000,1152.0,1148.8,99.7222,61,55.1,100,67.5,70.9,67.9
20160102054500,1152.0,1148.8,99.7222,61,55.1,100,67.4,70.9,67.9
20160102060000,1152.0,1171.2,101.6667,61,55.1,100,67.4,70.9,67.9
20160102061500,1152.0,1148.8,99.7222,61,55.1,100,67.6,70.9,67.9
20160102063000,1152.0,1148.8,99.7222,61,55.1,100,67.6,70.9,67.9
20160102064500,1152.0,1148.8,99.7222,61,55.1,100,67.7,70.9,67.9
20160102070000,1152.0,1171.2,101.6667,61,57.5,100,67.9,73.1,70.1
20160102071500,1152.0,1171.2,101.6667,61,79.7,100,68.4,74.6,71.6
20160102073000,1152.0,1148.8,99.7222,61,92.1,100,69.1,74.6,71.6
20160102074500,1152.0,1148.8,99.7222,61,90.4,100,70.0,74.6,71.6
20160102080000,1152.0,1148.8,99.7222,61,57.2,0,71.0,73.5,70.5
20160102081500,1152.0,1171.2,101.6667,61,54.7,0,71.0,73.9,70.9
20160102083000,1152.0,1171.2,101.6667,61,54.7,100,70.8,76.0,73.0
20160102084500,1152.0,1123.2,97.5,61,89.1,100,70.9,78.5,75.5
20160102090000,1152.0,1171.2,101.6667,61,89.1,100,71.6,78.5,75.5
20160102091500,1152.0,1148.8,99.7222,61,89.1,100,72.4,78.5,75.5
20160102093000,1152.0,1148.8,99.7222,61,88.0,100,73.3,78.5,75.5
20160102094500,1152.0,1148.8,99.7222,61,86.1,100,73.8,78.5,75.5
20160102100000,1152.0,1148.8,99.7222,61,88.5,100,74.2,78.6,75.6
20160102101500,1152.0,1123.2,97.5,61,85.5,100,74.7,78.6,75.6
20160102103000,1152.0,1148.8,99.7222,61,81.1,100,75.0,78.6,75.6
20160102104500,1152.0,1196.8,103.8889,60,55.6,0,74.7,76.4,73.4
20160102110000,1152.0,1171.2,101.6667,60,54.8,100,74.1,78.0,75.0
20160102111500,1152.0,1171.2,101.6667,60,56.0,100,73.5,78.0,75.0
20160102113000,1152.0,1148.8,99.7222,60,76.6,100,73.0,80.1,76.0
20160102114500,1152.0,1171.2,101.6667,60,88.7,100,73.3,80.1,76.0
20160102120000,1152.0,1171.2,101.6667,60,55.6,0,73.4,76.1,73.1
20160102121500,1152.0,1171.2,101.6667,60,55.6,0,72.9,76.1,73.1
20160102123000,1152.0,1171.2,101.6667,60,55.6,100,72.6,76.1,73.1
20160102124500,1152.0,1171.2,101.6667,60,55.6,100,72.2,76.1,73.1
20160102130000,1152.0,1171.2,101.6667,60,56.3,100,71.8,76.1,73.1
20160102131500,1152.0,1171.2,101.6667,60,57.1,100,71.3,76.0,73.0
20160102133000,1152.0,1148.8,99.7222,60,62.4,100,71.2,75.8,72.8
20160102134500,1152.0,1148.8,99.7222,60,56.9,0,71.5,72.8,69.8
20160102140000,1152.0,1148.8,99.7222,60,55.2,0,71.3,72.8,69.8
20160102141500,1152.0,1171.2,101.6667,60,55.9,0,71.1,72.8,69.8
20160102143000,1152.0,1171.2,101.6667,60,54.7,0,70.9,72.8,69.8
20160102144500,1152.0,1148.8,99.7222,60,55.9,0,70.8,72.8,69.8
20160102150000,1152.0,1148.8,99.7222,60,55.9,0,70.7,71.3,68.3
20160102151500,1152.0,1148.8,99.7222,60,55.9,0,70.5,71.3,68.3
20160102153000,1152.0,1171.2,101.6667,60,55.2,0,70.4,71.0,68.0
20160102154500,1152.0,1148.8,99.7222,60,55.2,0,70.3,70.9,67.9
20160102160000,1152.0,1123.2,97.5,60,55.2,0,70.1,70.9,67.9
20160102161500,1152.0,1171.2,101.6667,60,55.2,0,70.0,70.9,67.9
20160102163000,1152.0,1148.8,99.7222,60,55.2,0,69.8,70.9,67.9
20160102164500,1152.0,1148.8,99.7222,60,55.2,0,69.7,70.9,67.9
20160102170000,1152.0,1123.2,97.5,60,89.2,100,70.0,76.0,73.0
20160102171500,1152.0,1123.2,97.5,60,89.2,100,70.8,76.0,73.0
20160102173000,1152.0,1148.8,99.7222,60,90.5,100,71.9,76.0,73.0
20160102174500,1152.0,1148.8,99.7222,60,90.5,100,72.8,76.0,73.0
20160102180000,1152.0,1148.8,99.7222,60,55.6,0,73.4,76.0,73.0
20160102181500,1152.0,1148.8,99.7222,60,54.7,100,72.6,76.0,73.0
20160102183000,1152.0,1148.8,99.7222,60,55.5,100,72.2,76.0,73.0
20160102184500,1152.0,1148.8,99.7222,60,55.5,100,71.9,75.9,72.9
20160102190000,1152.0,1171.2,101.6667,60,56.3,100,71.4,75.8,72.8
20160102191500,1152.0,1148.8,99.7222,60,58.3,100,71.2,75.7,72.7
20160102193000,1152.0,1148.8,99.7222,60,77.7,100,71.1,75.7,72.7
20160102194500,1152.0,1148.8,99.7222,60,88.1,100,71.4,75.7,72.7
20160102200000,1152.0,1148.8,99.7222,60,85.0,100,71.9,75.7,72.7
20160102201500,1152.0,1123.2,97.5,60,55.2,0,72.3,74.0,71.0
20160102203000,1152.0,1148.8,99.7222,60,55.2,0,72.1,74.0,71.0
20160102204500,1152.0,1148.8,99.7222,60,55.2,0,71.8,74.0,71.0
20160102210000,1152.0,1123.2,97.5,60,55.2,0,71.2,74.0,71.0
20160102211500,1152.0,1148.8,99.7222,60,55.2,0,70.9,74.0,71.0
20160102213000,1152.0,1148.8,99.7222,60,55.2,100,70.7,74.0,71.0
20160102214500,1152.0,1123.2,97.5,60,55.2,100,70.3,74.0,71.0
20160102220000,1152.0,1123.2,97.5,60,55.2,100,70.1,74.0,71.0
20160102221500,1152.0,1123.2,97.5,60,55.2,100,69.9,74.0,71.0
20160102223000,1152.0,1148.8,99.7222,61,56.0,100,69.8,74.0,71.0
20160102224500,1152.0,1123.2,97.5,61,58.3,100,69.6,74.0,71.0
20160102230000,1152.0,1123.2,97.5,61,68.6,100,69.7,73.9,70.9
20160102231500,1152.0,1148.8,99.7222,61,77.7,100,70.0,73.9,70.9
20160102233000,1152.0,1097.6,95.2778,61,75.4,100,70.6,73.8,70.8
20160102234500,1152.0,1123.2,97.5,61,58.4,0,71.0,73.6,70.6
20160103000000,1152.0,1148.8,99.7222,61,55.2,0,70.9,73.6,70.6
20160103001500,1152.0,1123.2,97.5,61,55.9,0,70.5,73.6,70.6
20160103003000,1152.0,1123.2,97.5,61,55.2,100,70.3,73.6,70.6
20160103004500,1152.0,1123.2,97.5,61,55.2,100,70.1,73.6,70.6
20160103010000,1152.0,1123.2,97.5,61,55.9,100,69.9,73.6,70.6
20160103011500,1152.0,1123.2,97.5,61,55.9,100,69.7,73.6,70.6
20160103013000,1152.0,1148.8,99.7222,61,55.9,100,69.5,73.6,70.6
20160103014500,1152.0,1148.8,99.7222,61,56.7,100,69.4,73.6,70.6
20160103020000,1152.0,1148.8,99.7222,61,59.5,100,69.3,73.6,70.6
20160103021500,1152.0,1123.2,97.5,61,70.1,100,69.5,73.6,70.6
20160103023000,1152.0,1123.2,97.5,61,75.4,100,69.9,73.6,70.6
20160103024500,1152.0,1148.8,99.7222,61,72.5,100,70.4,73.6,70.6
20160103030000,1152.0,1123.2,97.5,61,58.0,0,70.9,73.6,70.6
20160103031500,1152.0,1148.8,99.7222,61,55.5,0,70.7,73.6,70.6
20160103033000,1152.0,1123.2,97.5,61,55.5,0,70.4,73.6,70.6
20160103034500,1152.0,1148.8,99.7222,61,55.5,100,70.2,73.6,70.6
20160103040000,1152.0,1171.2,101.6667,61,55.5,100,70.0,73.6,70.6
20160103041500,1152.0,1148.8,99.7222,61,55.5,100,69.8,73.6,70.6
20160103043000,1152.0,1148.8,99.7222,61,55.5,100,69.6,73.6,70.6
20160103044500,1152.0,1148.8,99.7222,61,56.3,100,69.4,73.6,70.6
20160103050000,1152.0,1123.2,97.5,61,57.1,100,69.3,73.6,70.6
20160103051500,1152.0,1148.8,99.7222,61,61.9,100,69.3,73.6,70.6
20160103053000,1152.0,1148.8,99.7222,61,75.4,100,69.6,73.6,70.6
20160103054500,1152.0,1123.2,97.5,61,72.0,100,70.1,73.6,70.6
20160103060000,1152.0,1123.2,97.5,61,72.0,100,70.7,73.6,70.6
20160103061500,1152.0,1171.2,101.6667,61,55.6,0,71.0,73.6,70.6
20160103063000,1152.0,1148.8,99.7222,61,55.6,0,70.7,73.6,70.6
20160103064500,1152.0,1148.8,99.7222,61,55.6,0,70.6,73.6,70.6
20160103070000,1152.0,1171.2,101.6667,61,55.6,0,70.4,73.6,70.6
20160103071500,1152.0,1171.2,101.6667,61,55.6,100,70.2,73.6,70.6
20160103073000,1152.0,1148.8,99.7222,61,76.3,100,70.1,76.7,73.7
20160103074500,1152.0,1148.8,99.7222,61,81.5,100,70.6,75.0,72.0
20160103080000,1152.0,1148.8,99.7222,61,87.4,100,71.2,75.0,72.0
20160103081500,1152.0,1148.8,99.7222,61,85.6,100,72.0,75.0,72.0
20160103083000,1152.0,1148.8,99.7222,61,56.2,0,72.5,75.0,72.0
20160103084500,1152.0,1123.2,97.5,61,56.2,0,72.3,75.0,72.0
20160103090000,1152.0,1148.8,99.7222,61,56.2,100,72.0,78.3,75.3
20160103091500,1152.0,1148.8,99.7222,61,87.4,100,71.9,78.3,75.3
20160103093000,1152.0,1123.2,97.5,61,89.8,100,72.4,78.1,75.1
20160103094500,1152.0,1196.8,103.8889,61,89.8,100,73.0,78.1,75.1
20160103100000,1152.0,1171.2,101.6667,60,56.8,0,73.6,76.3,73.3
20160103101500,1152.0,1171.2,101.6667,60,55.2,0,73.3,76.1,73.1
20160103103000,1152.0,1171.2,101.6667,60,55.2,0,72.9,76.1,73.1
20160103104500,1152.0,1148.8,99.7222,60,55.2,100,72.5,76.1,73.1
20160103110000,1152.0,1171.2,101.6667,60,55.2,100,72.1,76.1,73.1
20160103111500,1152.0,1148.8,99.7222,60,89.2,100,72.0,78.3,75.3
20160103113000,1152.0,1171.2,101.6667,60,91.1,100,72.6,78.3,75.3
20160103114500,1152.0,1123.2,97.5,60,56.0,0,72.6,74.0,71.0
20160103120000,1152.0,1171.2,101.6667,60,56.0,0,72.2,74.0,71.0
20160103121500,1152.0,1148.8,99.7222,60,56.0,0,71.9,74.0,71.0
20160103123000,1152.0,1148.8,99.7222,60,56.0,0,71.7,74.0,71.0
20160103124500,1152.0,1148.8,99.7222,60,56.0,0,71.4,74.0,71.0
20160103130000,1152.0,1171.2,101.6667,60,54.7,0,71.2,74.0,71.0
20160103131500,1152.0,1171.2,101.6667,60,54.7,0,70.9,74.0,71.0
20160103133000,1152.0,1148.8,99.7222,60,79.6,100,71.0,79.1,76.0
20160103134500,1152.0,1171.2,101.6667,60,86.6,100,71.7,79.1,76.0
20160103140000,1152.0,1148.8,99.7222,60,91.7,100,72.5,79.1,76.0
20160103141500,1152.0,1123.2,97.5,60,88.0,100,73.2,79.1,76.0
20160103143000,1152.0,1123.2,97.5,60,80.6,100,74.0,79.1,76.0
20160103144500,1152.0,1123.2,97.5,60,55.9,0,74.2,75.3,72.3
20160103150000,1152.0,1148.8,99.7222,60,55.9,0,73.9,76.7,73.7
20160103151500,1152.0,1148.8,99.7222,60,55.9,0,73.6,76.7,73.7
20160103153000,1152.0,1148.8,99.7222,60,54.7,100,73.2,76.7,73.7
20160103154500,1152.0,1123.2,97.5,60,55.5,100,72.9,76.6,73.6
20160103160000,1152.0,1148.8,99.7222,60,56.3,100,72.6,76.4,73.4
20160103161500,1152.0,1123.2,97.5,60,56.3,100,72.2,76.4,73.4
20160103163000,1152.0,1123.2,97.5,60,56.3,100,71.9,76.4,73.4
20160103164500,1152.0,1148.8,99.7222,60,67.7,100,71.7,76.4,73.4
20160103170000,1152.0,1123.2,97.5,60,88.4,100,72.0,76.4,73.4
20160103171500,1152.0,1097.6,95.2778,60,84.6,100,72.5,76.4,73.4
20160103173000,1152.0,1123.2,97.5,60,56.0,0,72.9,73.6,70.6
20160103174500,1152.0,1148.8,99.7222,60,56.0,0,72.7,73.6,70.6
20160103180000,1152.0,1123.2,97.5,60,56.0,0,72.6,73.6,70.6
20160103181500,1152.0,1148.8,99.7222,60,56.0,0,72.4,73.6,70.6
20160103183000,1152.0,1123.2,97.5,60,55.2,0,72.1,73.5,70.5
20160103184500,1152.0,1123.2,97.5,60,55.2,0,71.7,73.3,70.3
20160103190000,1152.0,1148.8,99.7222,60,55.2,0,71.5,73.2,70.2
20160103191500,1152.0,1123.2,97.5,60,56.1,0,71.2,73.2,70.2
20160103193000,1152.0,1148.8,99.7222,60,56.1,0,71.0,73.2,70.2
20160103194500,1152.0,1123.2,97.5,60,56.1,0,70.8,73.2,70.2
20160103200000,1152.0,1148.8,99.7222,60,56.1,0,70.6,73.2,70.2
20160103201500,1152.0,1123.2,97.5,60,56.1,0,70.4,73.2,70.2
20160103203000,1152.0,1123.2,97.5,60,55.2,0,70.3,73.2,70.2
20160103204500,1152.0,1123.2,97.5,60,55.2,0,70.2,73.2,70.2
20160103210000,1152.0,1123.2,97.5,60,55.2,0,70.2,73.2,70.2
20160103211500,1152.0,1123.2,97.5,60,55.2,0,70.1,73.2,70.2
20160103213000,1152.0,1148.8,99.7222,60,55.9,0,70.0,73.2,70.2
20160103214500,1152.0,1097.6,95.2778,60,55.9,100,69.9,73.2,70.2
20160103220000,1152.0,1097.6,95.2778,60,55.9,100,69.8,73.2,70.2
20160103221500,1152.0,1123.2,97.5,60,55.9,100,69.7,73.2,70.2
20160103223000,1152.0,1123.2,97.5,60,55.9,100,69.6,73.2,70.2
20160103224500,1152.0,1123.2,97.5,60,55.9,100,69.5,73.2,70.2
20160103230000,1152.0,1148.8,99.7222,60,55.9,100,69.4,73.2,70.2
20160103231500,1152.0,1123.2,97.5,60,55.9,100,69.4,73.2,70.2
20160103233000,1152.0,1148.8,99.7222,60,56.7,100,69.3,73.2,70.2
20160103234500,1152.0,1123.2,97.5,60,56.7,100,69.3,73.2,70.2
20160104000000,1152.0,1148.8,99.7222,60,58.3,100,69.3,73.2,70.2
20160104001500,1152.0,1148.8,99.7222,60,61.5,100,69.4,73.2,70.2
20160104003000,1152.0,1148.8,99.7222,60,66.2,100,69.6,73.2,70.2
20160104004500,1152.0,1148.8,99.7222,60,66.2,100,69.8,73.2,70.2
20160104010000,1152.0,1148.8,99.7222,60,64.8,100,70.0,73.2,70.2
20160104011500,1152.0,1123.2,97.5,60,64.8,100,70.2,73.2,70.2
20160104013000,1152.0,1171.2,101.6667,60,64.8,100,70.4,73.2,70.2
20160104014500,1152.0,1148.8,99.7222,60,55.5,0,70.4,73.2,70.2
20160104020000,1152.0,1123.2,97.5,60,55.5,0,70.3,73.2,70.2
20160104021500,1152.0,1148.8,99.7222,60,55.5,0,70.2,73.1,70.1
20160104023000,1152.0,1148.8,99.7222,60,55.5,0,70.0,73.1,70.1
20160104024500,1152.0,1123.2,97.5,60,55.5,0,69.9,73.1,70.1
20160104030000,1152.0,1171.2,101.6667,60,55.5,100,69.7,73.1,70.1
20160104031500,1152.0,1148.8,99.7222,60,55.5,100,69.6,73.1,70.1
20160104033000,1152.0,1148.8,99.7222,60,55.5,100,69.4,73.1,70.1
20160104034500,1152.0,1171.2,101.6667,60,55.5,100,69.3,73.1,70.1
20160104040000,1152.0,1148.8,99.7222,60,55.5,100,69.2,73.1,70.1
20160104041500,1152.0,1148.8,99.7222,60,56.3,100,69.1,73.0,70.0
20160104043000,1152.0,1148.8,99.7222,60,56.3,100,68.9,72.9,69.9
20160104044500,1152.0,1148.8,99.7222,60,57.5,100,68.9,72.8,69.8
20160104050000,1152.0,1123.2,97.5,60,60.7,100,69.0,72.8,69.8
20160104051500,1152.0,1148.8,99.7222,60,88.0,100,69.1,74.6,71.6
20160104053000,1152.0,1123.2,97.5,60,91.7,100,69.9,74.6,71.6
20160104054500,1152.0,1148.8,99.7222,60,89.8,100,70.7,74.6,71.6
20160104060000,1152.0,1148.8,99.7222,60,89.8,100,71.7,74.6,71.6
20160104061500,1152.0,1097.6,95.2778,60,53.1,0,71.9,74.6,71.6
20160104063000,1152.0,1123.2,97.5,61,53.1,0,71.6,74.6,71.6
20160104064500,1152.0,1123.2,97.5,61,55.1,100,71.3,74.6,71.6
20160104070000,1152.0,1148.8,99.7222,61,55.1,100,71.1,74.6,71.6
20160104071500,1152.0,1123.2,97.5,61,55.1,100,70.8,74.6,71.6
20160104073000,1152.0,1148.8,99.7222,61,55.1,100,70.4,74.6,71.6
20160104074500,1152.0,1123.2,97.5,61,56.0,100,70.2,74.6,71.6
20160104080000,1152.0,1148.8,99.7222,61,58.3,100,70.1,74.6,71.6
20160104081500,1152.0,1123.2,97.5,61,72.4,100,70.2,74.6,71.6
20160104083000,1152.0,1171.2,101.6667,61,56.0,0,70.7,69.5,66.5
20160104084500,1152.0,1123.2,97.5,61,56.0,0,70.5,69.5,66.5
20160104090000,1152.0,1148.8,99.7222,61,56.0,0,70.4,69.5,66.5
20160104091500,1152.0,1148.8,99.7222,61,56.0,0,70.4,69.5,66.5
20160104093000,1152.0,1148.8,99.7222,61,56.0,0,70.4,69.5,66.5
20160104094500,1152.0,1148.8,99.7222,61,56.0,0,70.4,69.5,66.5
20160104100000,1152.0,1123.2,97.5,61,56.0,0,70.4,69.5,66.5
20160104101500,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.5,66.5
20160104103000,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.5,66.5
20160104104500,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.5,66.5
20160104110000,1152.0,1171.2,101.6667,61,55.2,0,70.6,69.5,66.5
20160104111500,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.5,66.5
20160104113000,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.5,66.5
20160104114500,1152.0,1171.2,101.6667,61,55.2,0,70.5,69.5,66.5
20160104120000,1152.0,1148.8,99.7222,61,55.2,0,70.4,69.5,66.5
20160104121500,1152.0,1171.2,101.6667,61,55.2,0,70.4,69.5,66.5
20160104123000,1152.0,1148.8,99.7222,61,55.2,0,70.4,69.5,66.5
20160104124500,1152.0,1171.2,101.6667,61,55.2,0,70.3,69.4,66.4
20160104130000,1152.0,1171.2,101.6667,61,55.2,0,70.4,69.4,66.4
20160104131500,1152.0,1148.8,99.7222,61,55.2,0,70.4,69.2,66.2
20160104133000,1152.0,1171.2,101.6667,61,55.2,0,70.5,69.2,66.2
20160104134500,1152.0,1171.2,101.6667,61,55.2,0,70.6,69.3,66.3
20160104140000,1152.0,1148.8,99.7222,61,55.2,0,70.7,69.1,66.1
20160104141500,1152.0,1148.8,99.7222,61,55.2,0,70.7,69.0,66.0
20160104143000,1152.0,1148.8,99.7222,61,55.2,0,70.5,69.0,66.0
20160104144500,1152.0,1148.8,99.7222,61,55.2,0,70.3,69.0,66.0
20160104150000,1152.0,1171.2,101.6667,61,55.2,0,70.3,69.0,66.0
20160104151500,1152.0,1123.2,97.5,61,55.2,0,70.0,69.0,66.0
20160104153000,1152.0,1171.2,101.6667,61,55.2,0,70.0,69.0,66.0
20160104154500,1152.0,1148.8,99.7222,61,55.2,0,70.0,69.0,66.0
20160104160000,1152.0,1148.8,99.7222,61,55.2,0,70.0,69.0,66.0
20160104161500,1152.0,1148.8,99.7222,61,55.2,0,69.9,69.0,66.0
20160104163000,1152.0,1148.8,99.7222,61,55.2,0,69.9,69.0,66.0
20160104164500,1152.0,1171.2,101.6667,61,55.2,0,70.0,69.0,66.0
20160104170000,1152.0,1171.2,101.6667,61,55.2,0,69.9,69.0,66.0
20160104171500,1152.0,1219.2,105.8333,61,55.2,0,70.0,69.0,66.0
20160104173000,1152.0,1171.2,101.6667,60,55.2,0,70.0,69.0,66.0
20160104174500,1152.0,1171.2,101.6667,60,55.2,0,70.0,69.0,66.0
20160104180000,1152.0,1148.8,99.7222,60,55.2,0,69.9,69.0,66.0
20160104181500,1152.0,1171.2,101.6667,60,55.2,0,69.9,71.1,68.1
20160104183000,1152.0,1171.2,101.6667,60,55.8,100,69.8,73.9,70.9
20160104184500,1152.0,1171.2,101.6667,60,55.8,100,69.6,73.9,70.9
20160104190000,1152.0,1171.2,101.6667,60,58.0,100,69.5,73.9,70.9
20160104191500,1152.0,1171.2,101.6667,60,65.6,100,69.5,73.9,70.9
20160104193000,1152.0,1148.8,99.7222,60,74.7,100,70.0,73.9,70.9
20160104194500,1152.0,1148.8,99.7222,60,80.2,100,70.5,73.9,70.9
20160104200000,1152.0,1148.8,99.7222,60,80.2,100,71.1,73.9,70.9
20160104201500,1152.0,1171.2,101.6667,60,55.5,0,71.2,73.6,70.6
20160104203000,1152.0,1171.2,101.6667,60,55.5,0,71.2,73.6,70.6
20160104204500,1152.0,1171.2,101.6667,60,55.5,0,70.9,73.6,70.6
20160104210000,1152.0,1171.2,101.6667,60,55.5,0,70.7,73.6,70.6
20160104211500,1152.0,1148.8,99.7222,60,54.7,100,70.3,73.6,70.6
20160104213000,1152.0,1171.2,101.6667,60,55.5,100,70.0,73.6,70.6
20160104214500,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.6,70.6
20160104220000,1152.0,1171.2,101.6667,60,54.7,100,69.6,73.6,70.6
20160104221500,1152.0,1171.2,101.6667,60,55.6,100,69.4,73.6,70.6
20160104223000,1152.0,1148.8,99.7222,59,57.1,100,69.2,73.6,70.6
20160104224500,1152.0,1148.8,99.7222,59,66.7,100,69.2,73.6,70.6
20160104230000,1152.0,1148.8,99.7222,59,77.7,100,69.6,73.6,70.6
20160104231500,1152.0,1123.2,97.5,59,81.1,100,70.1,73.6,70.6
20160104233000,1152.0,1123.2,97.5,60,81.1,100,70.7,73.6,70.6
20160104234500,1152.0,1123.2,97.5,60,54.7,0,70.9,73.6,70.6
20160105000000,1152.0,1171.2,101.6667,60,53.9,0,70.8,73.6,70.6
20160105001500,1152.0,1123.2,97.5,60,54.7,0,70.5,73.6,70.6
20160105003000,1152.0,1148.8,99.7222,60,54.7,100,70.3,73.6,70.6
20160105004500,1152.0,1148.8,99.7222,60,54.7,100,69.9,73.6,70.6
20160105010000,1152.0,1123.2,97.5,60,54.7,100,69.7,73.6,70.6
20160105011500,1152.0,1148.8,99.7222,60,54.7,100,69.4,73.6,70.6
20160105013000,1152.0,1148.8,99.7222,60,55.6,100,69.2,73.6,70.6
20160105014500,1152.0,1123.2,97.5,60,59.5,100,69.1,73.6,70.6
20160105020000,1152.0,1148.8,99.7222,60,77.2,100,69.3,73.6,70.6
20160105021500,1152.0,1148.8,99.7222,60,76.3,100,69.8,73.6,70.6
20160105023000,1152.0,1148.8,99.7222,60,84.3,100,70.5,73.6,70.6
20160105024500,1152.0,1148.8,99.7222,60,54.7,0,71.0,73.6,70.6
20160105030000,1152.0,1171.2,101.6667,60,53.9,0,70.7,73.6,70.6
20160105031500,1152.0,1171.2,101.6667,60,53.9,100,70.2,73.6,70.6
20160105033000,1152.0,1171.2,101.6667,60,53.9,100,69.9,73.6,70.6
20160105034500,1152.0,1148.8,99.7222,60,53.9,100,69.6,73.6,70.6
20160105040000,1152.0,1171.2,101.6667,60,53.9,100,69.3,73.6,70.6
20160105041500,1152.0,1148.8,99.7222,60,55.2,100,69.1,73.6,70.6
20160105043000,1152.0,1148.8,99.7222,60,66.2,100,68.9,73.6,70.6
20160105044500,1152.0,1148.8,99.7222,60,84.3,100,69.2,73.6,70.6
20160105050000,1152.0,1148.8,99.7222,60,84.3,100,69.9,73.6,70.6
20160105051500,1152.0,1171.2,101.6667,60,76.4,100,70.8,73.6,70.6
20160105053000,1152.0,1148.8,99.7222,60,53.5,0,70.8,73.6,70.6
20160105054500,1152.0,1171.2,101.6667,60,53.5,0,70.5,73.6,70.6
20160105060000,1152.0,1171.2,101.6667,60,53.5,100,70.3,73.6,70.6
20160105061500,1152.0,1123.2,97.5,60,53.5,100,70.1,73.6,70.6
20160105063000,1152.0,1171.2,101.6667,60,53.5,100,69.8,73.6,70.6
20160105064500,1152.0,1148.8,99.7222,60,53.5,100,69.4,73.6,70.6
20160105070000,1152.0,1171.2,101.6667,59,54.3,100,69.2,73.6,70.6
20160105071500,1152.0,1148.8,99.7222,59,58.3,100,69.0,73.6,70.6
20160105073000,1152.0,1123.2,97.5,59,54.3,0,69.1,69.4,66.4
20160105074500,1152.0,1148.8,99.7222,59,54.3,0,69.1,69.4,66.4
20160105080000,1152.0,1148.8,99.7222,59,54.3,0,69.0,69.4,66.4
20160105081500,1152.0,1123.2,97.5,59,54.3,0,69.1,69.4,66.4
20160105083000,1152.0,1148.8,99.7222,59,54.3,0,69.2,69.3,66.3
20160105084500,1152.0,1148.8,99.7222,59,54.3,0,69.3,69.1,66.1
20160105090000,1152.0,1148.8,99.7222,59,54.3,0,69.3,69.0,66.0
20160105091500,1152.0,1123.2,97.5,59,54.3,0,69.3,69.0,66.0
20160105093000,1152.0,1097.6,95.2778,59,54.3,0,69.4,69.0,66.0
20160105094500,1152.0,1123.2,97.5,59,54.3,0,69.4,69.0,66.0
20160105100000,1152.0,1148.8,99.7222,60,55.1,0,69.5,69.0,66.0
20160105101500,1152.0,1148.8,99.7222,60,55.1,0,69.6,69.0,66.0
20160105103000,1152.0,1123.2,97.5,60,55.1,0,69.6,69.0,66.0
20160105104500,1152.0,1148.8,99.7222,60,55.1,0,69.7,69.0,66.0
20160105110000,1152.0,1171.2,101.6667,60,55.1,0,69.8,69.0,66.0
20160105111500,1152.0,1171.2,101.6667,60,55.9,0,69.9,69.0,66.0
20160105113000,1152.0,1148.8,99.7222,60,55.9,0,70.0,69.0,66.0
20160105114500,1152.0,1171.2,101.6667,60,55.2,0,70.2,69.0,66.0
20160105120000,1152.0,1123.2,97.5,60,55.9,0,70.3,69.0,66.0
20160105121500,1152.0,1123.2,97.5,60,55.2,0,70.4,69.0,66.0
20160105123000,1152.0,1148.8,99.7222,61,55.2,0,70.3,69.0,66.0
20160105124500,1152.0,1148.8,99.7222,61,55.9,0,70.3,69.0,66.0
20160105130000,1152.0,1148.8,99.7222,61,55.9,0,70.2,69.0,66.0
20160105131500,1152.0,1148.8,99.7222,61,54.7,0,70.0,69.0,66.0
20160105133000,1152.0,1123.2,97.5,61,55.6,0,69.9,69.0,66.0
20160105134500,1152.0,1171.2,101.6667,61,55.6,0,69.9,69.0,66.0
20160105140000,1152.0,1148.8,99.7222,61,55.6,0,69.9,69.0,66.0
20160105141500,1152.0,1148.8,99.7222,61,55.6,0,69.9,69.0,66.0
20160105143000,1152.0,1123.2,97.5,61,55.6,0,69.9,69.0,66.0
20160105144500,1152.0,1148.8,99.7222,61,55.6,0,69.9,69.0,66.0
20160105150000,1152.0,1123.2,97.5,61,55.6,0,69.9,69.0,66.0
20160105151500,1152.0,1148.8,99.7222,61,55.6,0,69.9,69.0,66.0
20160105153000,1152.0,1148.8,99.7222,61,55.6,0,69.8,69.0,66.0
20160105154500,1152.0,1148.8,99.7222,61,55.6,0,69.8,69.0,66.0
20160105160000,1152.0,1148.8,99.7222,61,55.6,0,69.8,69.0,66.0
20160105161500,1152.0,1148.8,99.7222,61,55.6,0,69.8,69.0,66.0
20160105163000,1152.0,1148.8,99.7222,61,55.6,0,69.8,69.0,66.0
20160105164500,1152.0,1123.2,97.5,61,55.6,0,69.9,69.0,66.0
20160105170000,1152.0,1148.8,99.7222,61,55.6,0,70.0,69.0,66.0
20160105171500,1152.0,1171.2,101.6667,60,55.6,0,70.1,69.0,66.0
20160105173000,1152.0,1171.2,101.6667,60,55.6,0,70.0,69.0,66.0
20160105174500,1152.0,1171.2,101.6667,60,55.6,0,70.0,68.9,65.9
20160105180000,1152.0,1148.8,99.7222,60,55.6,0,70.0,68.9,65.9
20160105181500,1152.0,1148.8,99.7222,60,55.6,0,69.9,68.9,65.9
20160105183000,1152.0,1171.2,101.6667,60,55.6,0,69.9,73.1,70.1
20160105184500,1152.0,1148.8,99.7222,60,55.6,100,69.9,74.6,71.6
20160105190000,1152.0,1196.8,103.8889,60,56.3,100,69.8,74.6,71.6
20160105191500,1152.0,1171.2,101.6667,60,63.6,100,69.9,74.6,71.6
20160105193000,1152.0,1148.8,99.7222,60,72.0,100,70.3,74.6,71.6
20160105194500,1152.0,1148.8,99.7222,60,83.7,100,70.9,74.6,71.6
20160105200000,1152.0,1148.8,99.7222,60,80.6,100,71.6,74.6,71.6
20160105201500,1152.0,1171.2,101.6667,60,55.6,0,71.9,74.6,71.6
20160105203000,1152.0,1171.2,101.6667,60,55.6,0,71.6,74.6,71.6
20160105204500,1152.0,1148.8,99.7222,60,55.6,100,71.3,74.6,71.6
20160105210000,1152.0,1171.2,101.6667,60,55.6,100,71.0,74.6,71.6
20160105211500,1152.0,1171.2,101.6667,60,55.6,100,70.8,74.6,71.6
20160105213000,1152.0,1148.8,99.7222,60,55.6,100,70.6,74.6,71.6
20160105214500,1152.0,1171.2,101.6667,60,56.3,100,70.5,74.6,71.6
20160105220000,1152.0,1171.2,101.6667,60,56.3,100,70.3,74.6,71.6
20160105221500,1152.0,1171.2,101.6667,60,64.0,100,70.2,74.6,71.6
20160105223000,1152.0,1171.2,101.6667,60,77.7,100,70.5,74.6,71.6
20160105224500,1152.0,1148.8,99.7222,60,75.4,100,71.0,74.6,71.6
20160105230000,1152.0,1148.8,99.7222,60,83.7,100,71.5,74.6,71.6
20160105231500,1152.0,1148.8,99.7222,60,55.2,0,71.9,74.6,71.6
20160105233000,1152.0,1123.2,97.5,60,55.2,0,71.7,74.6,71.6
20160105234500,1152.0,1097.6,95.2778,60,55.2,0,71.4,74.6,71.6
20160106000000,1152.0,1123.2,97.5,60,55.2,100,71.2,74.6,71.6
20160106001500,1152.0,1148.8,99.7222,60,55.2,100,70.9,74.6,71.6
20160106003000,1152.0,1148.8,99.7222,60,55.2,100,70.5,74.6,71.6
20160106004500,1152.0,1148.8,99.7222,60,55.2,100,70.4,74.6,71.6
20160106010000,1152.0,1148.8,99.7222,60,57.1,100,70.2,74.6,71.6
20160106011500,1152.0,1123.2,97.5,60,54.7,100,70.2,74.6,71.6
20160106013000,1152.0,1123.2,97.5,60,54.7,100,70.0,74.6,71.6
20160106014500,1152.0,1123.2,97.5,60,58.9,100,69.9,74.6,71.6
20160106020000,1152.0,1148.8,99.7222,61,74.8,100,70.1,74.6,71.6
20160106021500,1152.0,1148.8,99.7222,61,78.3,100,70.5,74.6,71.6
20160106023000,1152.0,1148.8,99.7222,61,86.8,100,71.1,74.6,71.6
20160106024500,1152.0,1123.2,97.5,61,86.8,100,71.8,74.6,71.6
20160106030000,1152.0,1148.8,99.7222,61,54.4,0,71.8,74.6,71.6
20160106031500,1152.0,1148.8,99.7222,61,55.1,0,71.4,74.6,71.6
20160106033000,1152.0,1148.8,99.7222,61,55.1,100,71.2,74.6,71.6
20160106034500,1152.0,1148.8,99.7222,61,55.1,100,70.9,74.6,71.6
20160106040000,1152.0,1148.8,99.7222,61,55.1,100,70.7,74.6,71.6
20160106041500,1152.0,1171.2,101.6667,61,55.1,100,70.5,74.6,71.6
20160106044500,1152.0,1120.0,97.2222,24,66.7,100,70.3,74.6,71.6
20160106050000,1152.0,1120.0,97.2222,61,52.3,100,70.2,74.6,71.6
20160106051500,1152.0,1148.8,99.7222,61,54.9,100,69.8,74.6,71.6
20160106053000,1152.0,1148.8,99.7222,61,76.3,100,69.8,74.6,71.6
20160106054500,1152.0,1123.2,97.5,61,84.9,100,70.2,74.6,71.6
20160106060000,1152.0,1171.2,101.6667,61,80.4,100,70.7,74.6,71.6
20160106061500,1152.0,1123.2,97.5,61,78.6,100,71.6,74.6,71.6
20160106063000,1152.0,1148.8,99.7222,61,55.2,0,72.0,74.6,71.6
20160106064500,1152.0,1148.8,99.7222,61,55.9,0,71.9,74.6,71.6
20160106070000,1152.0,1171.2,101.6667,61,55.2,0,71.8,74.6,71.6
20160106071500,1152.0,1148.8,99.7222,61,55.2,0,71.7,74.6,71.6
20160106073000,1152.0,1148.8,99.7222,61,55.2,0,71.4,74.6,71.6
20160106074500,1152.0,1148.8,99.7222,60,55.2,100,71.3,74.6,71.6
20160106080000,1152.0,1171.2,101.6667,60,55.2,100,71.1,74.6,71.6
20160106081500,1152.0,1123.2,97.5,60,55.2,100,71.0,74.6,71.6
20160106083000,1152.0,1196.8,103.8889,60,55.2,100,70.8,74.6,71.6
20160106084500,1152.0,1148.8,99.7222,60,55.9,100,70.7,74.6,71.6
20160106090000,1152.0,1171.2,101.6667,60,55.9,100,70.7,74.6,71.6
20160106091500,1152.0,1148.8,99.7222,60,56.7,100,70.7,74.6,71.6
20160106093000,1152.0,1148.8,99.7222,60,56.7,100,70.8,74.6,71.6
20160106094500,1152.0,1148.8,99.7222,60,58.0,100,70.9,74.6,71.6
20160106100000,1152.0,1148.8,99.7222,60,59.6,100,71.0,74.6,71.6
20160106101500,1152.0,1123.2,97.5,60,60.7,100,71.2,74.6,71.6
20160106103000,1152.0,1123.2,97.5,60,60.7,100,71.3,74.6,71.6
20160106104500,1152.0,1123.2,97.5,60,60.7,100,71.3,74.6,71.6
20160106110000,1152.0,1123.2,97.5,60,60.0,100,71.3,74.6,71.6
20160106111500,1152.0,1148.8,99.7222,60,61.1,100,71.3,74.6,71.6
20160106113000,1152.0,1123.2,97.5,60,61.1,100,71.3,74.6,71.6
20160106114500,1152.0,1148.8,99.7222,60,61.9,100,71.4,74.6,71.6
20160106120000,1152.0,1123.2,97.5,60,61.9,100,71.4,74.6,71.6
20160106121500,1152.0,1148.8,99.7222,60,62.7,100,71.5,74.6,71.6
20160106123000,1152.0,1123.2,97.5,60,61.6,100,71.6,74.6,71.6
20160106124500,1152.0,1123.2,97.5,60,61.6,100,71.6,74.6,71.6
20160106130000,1152.0,1148.8,99.7222,60,61.6,100,71.7,74.6,71.6
20160106131500,1152.0,1097.6,95.2778,60,62.8,100,71.6,74.6,71.6
20160106133000,1152.0,1148.8,99.7222,60,61.6,100,71.7,74.6,71.6
20160106134500,1152.0,1123.2,97.5,60,61.6,100,71.8,74.6,71.6
20160106140000,1152.0,1148.8,99.7222,60,55.1,0,71.8,74.6,71.6
20160106141500,1152.0,1123.2,97.5,60,55.1,0,71.6,74.6,71.6
20160106143000,1152.0,1148.8,99.7222,60,55.1,0,71.6,74.6,71.6
20160106144500,1152.0,1171.2,101.6667,60,55.1,0,71.5,74.6,71.6
20160106150000,1152.0,1123.2,97.5,60,55.1,0,71.4,74.6,71.6
20160106151500,1152.0,1148.8,99.7222,60,54.3,100,71.2,74.6,71.6
20160106153000,1152.0,1148.8,99.7222,60,54.3,100,71.1,74.6,71.6
20160106154500,1152.0,1148.8,99.7222,60,55.1,100,71.0,74.6,71.6
20160106160000,1152.0,1196.8,103.8889,60,55.1,100,70.9,74.6,71.6
20160106161500,1152.0,1171.2,101.6667,60,55.1,100,70.8,74.6,71.6
20160106163000,1152.0,1171.2,101.6667,60,55.1,100,70.8,74.6,71.6
20160106164500,1152.0,1148.8,99.7222,60,55.1,100,70.8,74.6,71.6
20160106170000,1152.0,1148.8,99.7222,60,55.1,100,70.7,74.6,71.6
20160106171500,1152.0,1148.8,99.7222,60,57.5,100,70.7,74.6,71.6
20160106173000,1152.0,1171.2,101.6667,60,60.1,100,70.8,74.6,71.6
20160106174500,1152.0,1148.8,99.7222,60,63.6,100,70.8,74.6,71.6
20160106180000,1152.0,1148.8,99.7222,60,66.6,100,71.1,74.6,71.6
20160106181500,1152.0,1148.8,99.7222,60,65.8,100,71.4,74.6,71.6
20160106183000,1152.0,1148.8,99.7222,60,65.8,100,71.7,74.6,71.6
20160106184500,1152.0,1148.8,99.7222,60,65.8,100,71.8,74.6,71.6
20160106190000,1152.0,1148.8,99.7222,60,54.7,0,71.6,74.6,71.6
20160106191500,1152.0,1148.8,99.7222,60,54.7,100,71.3,74.6,71.6
20160106193000,1152.0,1171.2,101.6667,60,54.7,100,71.0,74.6,71.6
20160106194500,1152.0,1123.2,97.5,60,54.7,100,70.8,74.6,71.6
20160106200000,1152.0,1171.2,101.6667,60,55.4,100,70.7,74.6,71.6
20160106201500,1152.0,1148.8,99.7222,60,55.4,100,70.5,74.6,71.6
20160106203000,1152.0,1148.8,99.7222,60,55.4,100,70.5,74.6,71.6
20160106204500,1152.0,1123.2,97.5,60,57.5,100,70.4,74.6,71.6
20160106210000,1152.0,1148.8,99.7222,60,64.7,100,70.4,74.6,71.6
20160106211500,1152.0,1171.2,101.6667,60,71.8,100,70.7,74.6,71.6
20160106213000,1152.0,1148.8,99.7222,60,73.0,100,71.1,69.5,66.5
20160106214500,1152.0,1148.8,99.7222,60,55.6,0,70.8,69.5,66.5
20160106220000,1152.0,1148.8,99.7222,60,54.7,0,70.7,69.5,66.5
20160106221500,1152.0,1148.8,99.7222,60,54.7,0,70.5,69.5,66.5
20160106223000,1152.0,1171.2,101.6667,60,54.7,0,70.3,69.5,66.5
20160106224500,1152.0,1148.8,99.7222,60,54.7,0,70.2,69.5,66.5
20160106230000,1152.0,1148.8,99.7222,60,55.6,0,70.0,69.5,66.5
20160106231500,1152.0,1123.2,97.5,60,55.6,0,69.8,69.5,66.5
20160106233000,1152.0,1148.8,99.7222,60,55.6,0,69.7,69.5,66.5
20160106234500,1152.0,1148.8,99.7222,60,55.6,0,69.7,69.5,66.5
20160107000000,1152.0,1148.8,99.7222,60,55.6,0,69.6,69.5,66.5
20160107001500,1152.0,1148.8,99.7222,60,55.6,0,69.5,69.5,66.5
20160107003000,1152.0,1148.8,99.7222,60,55.6,0,69.5,69.5,66.5
20160107004500,1152.0,1148.8,99.7222,60,55.6,0,69.4,69.4,66.4
20160107010000,1152.0,1148.8,99.7222,60,55.6,0,69.4,69.4,66.4
20160107011500,1152.0,1148.8,99.7222,60,55.6,0,69.3,69.4,66.4
20160107013000,1152.0,1148.8,99.7222,60,55.6,0,69.3,69.4,66.4
20160107014500,1152.0,1148.8,99.7222,60,54.7,0,69.2,69.1,66.1
20160107020000,1152.0,1148.8,99.7222,60,54.7,0,69.2,69.1,66.1
20160107021500,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.0,66.0
20160107023000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107024500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107030000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107031500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107033000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107034500,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.0,66.0
20160107040000,1152.0,1148.8,99.7222,60,54.7,0,69.0,69.0,66.0
20160107041500,1152.0,1123.2,97.5,60,54.7,0,69.0,69.0,66.0
20160107043000,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.0,66.0
20160107044500,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.0,66.0
20160107050000,1152.0,1148.8,99.7222,60,54.7,0,68.9,69.0,66.0
20160107051500,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.0,66.0
20160107053000,1152.0,1148.8,99.7222,60,54.7,0,68.9,69.0,66.0
20160107054500,1152.0,1148.8,99.7222,60,54.7,0,69.0,69.0,66.0
20160107060000,1152.0,1171.2,101.6667,60,54.7,0,69.0,69.0,66.0
20160107061500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.0,66.0
20160107063000,1152.0,1171.2,101.6667,60,55.5,0,69.1,69.0,66.0
20160107064500,1152.0,1148.8,99.7222,60,55.5,0,69.2,69.0,66.0
20160107070000,1152.0,1148.8,99.7222,60,55.5,0,69.2,69.0,66.0
20160107071500,1152.0,1171.2,101.6667,60,55.5,0,69.3,69.0,66.0
20160107073000,1152.0,1171.2,101.6667,60,55.5,0,69.4,69.0,66.0
20160107074500,1152.0,1171.2,101.6667,60,55.5,0,69.4,69.0,66.0
20160107080000,1152.0,1148.8,99.7222,60,55.5,0,69.4,69.0,66.0
20160107081500,1152.0,1148.8,99.7222,59,55.5,0,69.4,69.0,66.0
20160107083000,1152.0,1123.2,97.5,59,55.5,0,69.5,69.0,66.0
20160107084500,1152.0,1148.8,99.7222,59,55.5,0,69.6,69.0,66.0
20160107090000,1152.0,1123.2,97.5,59,55.5,0,69.7,69.0,66.0
20160107091500,1152.0,1123.2,97.5,59,55.5,0,69.7,69.0,66.0
20160107093000,1152.0,1123.2,97.5,59,55.5,0,69.8,69.0,66.0
20160107094500,1152.0,1408.0,122.2222,100,60.9,0,70.1,69.0,66.0
20160107100000,1152.0,1171.2,101.6667,54,55.5,0,70.3,69.0,66.0
20160107101500,1152.0,1148.8,99.7222,53,54.4,0,70.4,69.0,66.0
20160107103000,1152.0,1148.8,99.7222,53,55.1,0,70.5,69.0,66.0
20160107104500,1152.0,1148.8,99.7222,53,55.1,0,70.5,69.0,66.0
20160107110000,1152.0,1171.2,101.6667,53,55.1,0,70.5,69.0,66.0
20160107111500,1152.0,1148.8,99.7222,53,55.1,0,70.5,69.0,66.0
20160107113000,1152.0,1148.8,99.7222,53,55.1,0,70.3,69.0,66.0
20160107114500,1152.0,1148.8,99.7222,53,55.1,0,70.3,69.0,66.0
20160107120000,1152.0,1148.8,99.7222,53,55.1,0,70.2,69.0,66.0
20160107121500,1152.0,1171.2,101.6667,53,55.1,0,70.0,71.3,68.3
20160107123000,1152.0,1171.2,101.6667,53,55.1,0,70.0,71.3,68.3
20160107124500,1152.0,1196.8,103.8889,53,55.1,0,70.0,71.3,68.3
20160107130000,1152.0,1171.2,101.6667,53,55.1,0,70.0,71.3,68.3
20160107131500,1152.0,1148.8,99.7222,53,55.1,0,70.2,71.3,68.3
20160107133000,1152.0,1123.2,97.5,53,55.1,0,70.1,71.3,68.3
20160107134500,1152.0,1148.8,99.7222,53,55.1,0,70.2,71.3,68.3
20160107140000,1152.0,1123.2,97.5,53,55.1,0,70.2,71.3,68.3
20160107141500,1152.0,1148.8,99.7222,53,55.1,0,70.2,71.3,68.3
20160107143000,1152.0,1123.2,97.5,53,55.1,0,70.3,71.3,68.3
20160107144500,1152.0,1148.8,99.7222,53,55.1,0,70.3,71.3,68.3
20160107150000,1152.0,1148.8,99.7222,53,55.1,0,70.4,71.3,68.3
20160107151500,1152.0,1148.8,99.7222,53,55.1,0,70.5,71.3,68.3
20160107153000,1152.0,1148.8,99.7222,53,55.1,0,70.6,71.3,68.3
20160107154500,1152.0,1148.8,99.7222,53,55.1,0,70.5,71.3,68.3
20160107160000,1152.0,1148.8,99.7222,53,55.1,0,70.4,71.3,68.3
20160107161500,1152.0,1123.2,97.5,53,55.1,0,70.3,71.3,68.3
20160107163000,1152.0,1171.2,101.6667,53,56.3,100,70.3,75.0,72.0
20160107164500,1152.0,1148.8,99.7222,53,62.8,100,70.3,75.0,72.0
20160107170000,1152.0,1097.6,95.2778,53,75.3,100,70.7,75.0,72.0
20160107171500,1152.0,1123.2,97.5,53,55.6,0,71.2,71.8,68.8
20160107173000,1152.0,1123.2,97.5,53,55.6,0,71.0,71.8,68.8
20160107174500,1152.0,1123.2,97.5,53,55.6,0,71.0,71.8,68.8
20160107180000,1152.0,1123.2,97.5,53,55.6,0,71.0,71.8,68.8
20160107181500,1152.0,1123.2,97.5,53,55.6,0,70.8,71.8,68.8
20160107183000,1152.0,1123.2,97.5,53,55.6,0,70.7,71.8,68.8
20160107184500,1152.0,1123.2,97.5,53,55.6,0,70.5,71.8,68.8
20160107190000,1152.0,1123.2,97.5,53,55.6,0,70.3,71.8,68.8
20160107191500,1152.0,1148.8,99.7222,53,55.6,0,70.2,71.8,68.8
20160107193000,1152.0,1123.2,97.5,53,55.6,0,70.0,71.8,68.8
20160107194500,1152.0,1123.2,97.5,53,55.6,0,70.0,71.7,68.7
20160107200000,1152.0,1148.8,99.7222,53,55.6,0,69.9,71.7,68.7
20160107201500,1152.0,1148.8,99.7222,53,55.6,0,69.8,71.6,68.6
20160107203000,1152.0,1148.8,99.7222,53,55.6,0,69.8,71.4,68.4
20160107204500,1152.0,1148.8,99.7222,53,55.6,0,69.7,71.4,68.4
20160107210000,1152.0,1123.2,97.5,54,55.6,0,69.6,71.4,68.4
20160107211500,1152.0,1123.2,97.5,54,55.6,0,69.4,71.4,68.4
20160107213000,1152.0,1123.2,97.5,55,55.6,0,69.4,71.4,68.4
20160107214500,1152.0,1123.2,97.5,55,55.6,0,69.3,71.4,68.4
20160107220000,1152.0,1148.8,99.7222,55,55.6,0,69.3,71.4,68.4
20160107221500,1152.0,1123.2,97.5,55,55.6,0,69.3,71.4,68.4
20160107223000,1152.0,1123.2,97.5,55,55.6,0,69.3,71.4,68.4
20160107224500,1152.0,1123.2,97.5,55,55.6,0,69.2,71.4,68.4
20160107230000,1152.0,1123.2,97.5,55,54.7,0,69.2,71.4,68.4
20160107231500,1152.0,1148.8,99.7222,55,54.7,0,69.0,71.4,68.4
20160107233000,1152.0,1148.8,99.7222,55,54.7,0,69.0,71.4,68.4
20160107234500,1152.0,1148.8,99.7222,55,54.7,0,68.9,71.4,68.4
20160108000000,1152.0,1148.8,99.7222,55,54.7,0,68.8,71.4,68.4
20160108001500,1152.0,1123.2,97.5,55,54.7,0,68.7,71.4,68.4
20160108003000,1152.0,1148.8,99.7222,55,54.7,0,68.6,71.4,68.4
20160108004500,1152.0,1123.2,97.5,55,54.7,0,68.5,71.4,68.4
20160108010000,1152.0,1148.8,99.7222,55,54.7,0,68.4,71.4,68.4
20160108011500,1152.0,1148.8,99.7222,55,54.7,0,68.2,71.4,68.4
20160108013000,1152.0,1148.8,99.7222,55,54.7,100,68.2,71.4,68.4
20160108014500,1152.0,1148.8,99.7222,55,54.7,0,68.2,71.4,68.4
20160108020000,1152.0,1148.8,99.7222,55,54.7,100,68.1,71.4,68.4
20160108021500,1152.0,1148.8,99.7222,55,54.7,100,68.1,71.4,68.4
20160108023000,1152.0,1171.2,101.6667,55,55.5,100,68.1,71.4,68.4
20160108024500,1152.0,1148.8,99.7222,55,55.5,100,68.1,71.4,68.4
20160108030000,1152.0,1148.8,99.7222,55,55.5,100,68.0,71.4,68.4
20160108031500,1152.0,1148.8,99.7222,55,54.8,100,67.9,71.4,68.4
20160108033000,1152.0,1123.2,97.5,55,54.8,100,67.9,71.4,68.4
20160108034500,1152.0,1123.2,97.5,55,54.8,100,67.8,71.4,68.4
20160108040000,1152.0,1148.8,99.7222,55,54.8,100,67.8,71.4,68.4
20160108041500,1152.0,1148.8,99.7222,55,54.8,100,67.8,71.4,68.4
20160108043000,1152.0,1171.2,101.6667,55,54.8,100,67.8,71.4,68.4
20160108044500,1152.0,1171.2,101.6667,55,54.8,100,67.6,71.4,68.4
20160108050000,1152.0,1148.8,99.7222,55,54.8,100,67.6,71.4,68.4
20160108051500,1152.0,1148.8,99.7222,55,54.8,100,67.4,71.4,68.4
20160108053000,1152.0,1171.2,101.6667,55,54.8,100,67.4,71.4,68.4
20160108054500,1152.0,1148.8,99.7222,55,54.8,100,67.4,71.4,68.4
20160108060000,1152.0,1171.2,101.6667,55,55.5,100,67.3,71.4,68.4
20160108061500,1152.0,1171.2,101.6667,55,62.4,100,67.4,71.4,68.4
20160108063000,1152.0,1148.8,99.7222,55,85.3,100,67.9,71.4,68.4
20160108064500,1152.0,1148.8,99.7222,55,56.4,0,68.8,71.4,68.4
20160108070000,1152.0,1148.8,99.7222,55,55.6,0,69.0,71.4,68.4
20160108071500,1152.0,1171.2,101.6667,55,55.6,0,69.2,71.4,68.4
20160108073000,1152.0,1148.8,99.7222,55,55.6,0,69.4,71.4,68.4
20160108074500,1152.0,1148.8,99.7222,55,55.6,0,69.4,71.4,68.4
20160108080000,1152.0,1148.8,99.7222,55,55.6,0,69.4,71.4,68.4
20160108081500,1152.0,1148.8,99.7222,55,55.6,0,69.4,71.4,68.4
20160108083000,1152.0,1171.2,101.6667,55,55.6,0,69.3,71.4,68.4
20160108084500,1152.0,1171.2,101.6667,55,55.6,0,69.4,71.4,68.4
20160108090000,1152.0,1148.8,99.7222,55,55.6,0,69.4,71.4,68.4
20160108091500,1152.0,1171.2,101.6667,55,55.6,0,69.5,71.4,68.4
20160108093000,1152.0,1148.8,99.7222,55,55.6,0,69.6,71.4,68.4
20160108094500,1152.0,1148.8,99.7222,55,55.6,0,69.7,71.4,68.4
20160108100000,1152.0,1148.8,99.7222,55,55.6,0,69.8,71.4,68.4
20160108101500,1152.0,1148.8,99.7222,55,55.6,0,69.8,71.4,68.4
20160108103000,1152.0,1148.8,99.7222,55,55.6,0,70.0,71.4,68.4
20160108104500,1152.0,1148.8,99.7222,55,55.6,0,70.2,71.4,68.4
20160108110000,1152.0,1148.8,99.7222,55,55.6,0,70.3,71.4,68.4
20160108111500,1152.0,1171.2,101.6667,55,55.6,0,70.4,71.4,68.4
20160108113000,1152.0,1171.2,101.6667,55,55.6,0,70.4,71.4,68.4
20160108114500,1152.0,1171.2,101.6667,55,55.6,0,70.4,71.4,68.4
20160108120000,1152.0,1148.8,99.7222,55,55.6,0,70.3,71.4,68.4
20160108121500,1152.0,1171.2,101.6667,55,55.6,0,70.3,71.4,68.4
20160108123000,1152.0,1148.8,99.7222,55,55.6,0,70.2,71.4,68.4
20160108124500,1152.0,1171.2,101.6667,55,55.6,0,70.0,71.4,68.4
20160108130000,1152.0,1171.2,101.6667,55,55.6,0,69.9,71.4,68.4
20160108131500,1152.0,1171.2,101.6667,55,55.6,0,69.9,71.4,68.4
20160108133000,1152.0,1171.2,101.6667,55,54.7,0,69.8,71.4,68.4
20160108134500,1152.0,1148.8,99.7222,55,54.7,0,69.8,71.4,68.4
20160108140000,1152.0,1171.2,101.6667,55,54.7,0,69.8,71.4,68.4
20160108141500,1152.0,1148.8,99.7222,55,54.7,0,69.8,71.4,68.4
20160108143000,1152.0,1148.8,99.7222,55,54.7,0,69.8,71.4,68.4
20160108144500,1152.0,1148.8,99.7222,55,55.5,0,69.7,71.4,68.4
20160108150000,1152.0,1123.2,97.5,55,55.5,0,69.7,71.4,68.4
20160108151500,1152.0,1148.8,99.7222,55,54.7,0,69.7,71.4,68.4
20160108153000,1152.0,1148.8,99.7222,55,54.7,0,69.6,71.4,68.4
20160108154500,1152.0,1123.2,97.5,55,54.7,0,69.6,71.4,68.4
20160108160000,1152.0,1097.6,95.2778,55,54.7,0,69.5,71.4,68.4
20160108161500,1152.0,1148.8,99.7222,55,54.7,0,69.6,71.4,68.4
20160108163000,1152.0,1123.2,97.5,55,54.7,0,69.6,71.4,68.4
20160108164500,1152.0,1171.2,101.6667,55,54.7,0,69.5,71.4,68.4
20160108170000,1152.0,1171.2,101.6667,55,54.7,0,69.4,71.4,68.4
20160108171500,1152.0,1148.8,99.7222,55,54.7,0,69.4,71.4,68.4
20160108173000,1152.0,1123.2,97.5,55,54.7,0,69.3,71.4,68.4
20160108174500,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108180000,1152.0,1123.2,97.5,55,55.5,0,69.3,71.4,68.4
20160108181500,1152.0,1123.2,97.5,55,55.5,0,69.3,71.4,68.4
20160108183000,1152.0,1123.2,97.5,55,55.5,0,69.3,71.4,68.4
20160108184500,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108190000,1152.0,1097.6,95.2778,55,55.5,0,69.4,71.4,68.4
20160108191500,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108193000,1152.0,1148.8,99.7222,55,55.5,0,69.4,71.4,68.4
20160108194500,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108200000,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108201500,1152.0,1171.2,101.6667,55,55.5,0,69.3,71.4,68.4
20160108203000,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108204500,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108210000,1152.0,1148.8,99.7222,55,55.5,0,69.3,71.4,68.4
20160108211500,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108213000,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108214500,1152.0,1148.8,99.7222,55,55.5,0,69.4,71.4,68.4
20160108220000,1152.0,1123.2,97.5,55,55.5,0,69.5,71.4,68.4
20160108221500,1152.0,1148.8,99.7222,55,55.5,0,69.4,71.4,68.4
20160108223000,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108224500,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108230000,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108231500,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160108233000,1152.0,1148.8,99.7222,55,55.5,0,69.4,71.4,68.4
20160108234500,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160109000000,1152.0,1123.2,97.5,55,55.5,0,69.4,71.4,68.4
20160109001500,1152.0,1123.2,97.5,55,55.5,0,69.5,71.4,68.4
20160109003000,1152.0,1123.2,97.5,55,55.5,0,69.5,71.4,68.4
