PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109004500,1152.0,1148.8,99.7222,55,55.5,0,69.5,71.4,68.4
20160109010000,1152.0,1123.2,97.5,55,55.5,0,69.5,71.4,68.4
20160109011500,1152.0,1148.8,99.7222,61,55.5,0,69.7,71.3,68.3
20160109013000,1152.0,1123.2,97.5,60,55.5,0,69.6,71.3,68.3
20160109014500,1152.0,1148.8,99.7222,60,55.5,0,69.7,71.3,68.3
20160109020000,1152.0,1123.2,97.5,60,55.5,0,69.5,71.3,68.3
20160109021500,1152.0,1123.2,97.5,60,55.5,0,69.4,71.3,68.3
20160109023000,1152.0,1148.8,99.7222,60,55.5,0,69.4,71.3,68.3
20160109024500,1152.0,1148.8,99.7222,59,55.5,0,69.4,71.3,68.3
20160109030000,1152.0,1171.2,101.6667,59,55.5,0,69.5,71.3,68.3
20160109031500,1152.0,1148.8,99.7222,59,55.5,0,69.4,71.3,68.3
20160109033000,1152.0,1196.8,103.8889,59,55.5,0,69.3,71.3,68.3
20160109034500,1152.0,1171.2,101.6667,59,55.5,0,69.2,71.3,68.3
20160109040000,1152.0,1171.2,101.6667,59,55.5,0,69.2,71.3,68.3
20160109041500,1152.0,1148.8,99.7222,59,55.5,0,69.1,71.3,68.3
20160109043000,1152.0,1148.8,99.7222,59,55.5,0,69.0,71.3,68.3
20160109044500,1152.0,1171.2,101.6667,59,55.5,0,68.9,71.3,68.3
20160109050000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109051500,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109053000,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160109054500,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109060000,1152.0,1171.2,101.6667,59,55.5,0,68.8,71.3,68.3
20160109061500,1152.0,1148.8,99.7222,59,55.5,0,68.7,71.3,68.3
20160109063000,1152.0,1171.2,101.6667,59,55.5,0,68.7,71.3,68.3
20160109064500,1152.0,1123.2,97.5,59,55.5,0,68.7,71.3,68.3
20160109070000,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160109071500,1152.0,1148.8,99.7222,59,55.5,0,68.9,71.3,68.3
20160109073000,1152.0,1123.2,97.5,59,54.8,0,68.8,71.3,68.3
20160109074500,1152.0,1148.8,99.7222,59,54.8,0,68.8,71.3,68.3
20160109080000,1152.0,1171.2,101.6667,59,54.8,0,68.8,71.3,68.3
20160109081500,1152.0,1148.8,99.7222,59,54.8,0,68.8,71.3,68.3
20160109083000,1152.0,1148.8,99.7222,59,54.8,0,68.8,71.3,68.3
20160109084500,1152.0,1148.8,99.7222,59,54.8,0,68.7,71.3,68.3
20160109090000,1152.0,1123.2,97.5,59,55.5,0,68.7,71.3,68.3
20160109091500,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109093000,1152.0,1171.2,101.6667,59,55.5,0,68.8,71.3,68.3
20160109094500,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109100000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160109101500,1152.0,1148.8,99.7222,59,55.5,0,68.9,71.3,68.3
20160109103000,1152.0,1148.8,99.7222,59,55.5,0,69.1,71.3,68.3
20160109104500,1152.0,1148.8,99.7222,59,55.5,0,69.1,71.3,68.3
20160109110000,1152.0,1171.2,101.6667,59,55.5,0,69.1,71.3,68.3
20160109111500,1152.0,1148.8,99.7222,59,55.5,0,69.1,71.3,68.3
20160109113000,1152.0,1171.2,101.6667,59,55.5,0,69.1,71.3,68.3
20160109114500,1152.0,1148.8,99.7222,59,54.6,0,69.1,71.3,68.3
20160109120000,1152.0,1148.8,99.7222,59,54.6,0,69.1,71.3,68.3
20160109121500,1152.0,1148.8,99.7222,59,56.0,0,69.1,71.3,68.3
20160109123000,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109124500,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109130000,1152.0,1123.2,97.5,59,55.5,0,69.1,71.3,68.3
20160109131500,1152.0,1148.8,99.7222,59,55.5,0,69.2,71.3,68.3
20160109133000,1152.0,1148.8,99.7222,59,55.5,0,69.2,71.3,68.3
20160109134500,1152.0,1171.2,101.6667,59,55.5,0,69.3,71.3,68.3
20160109140000,1152.0,1123.2,97.5,59,54.7,0,69.2,71.3,68.3
20160109141500,1152.0,1123.2,97.5,59,54.7,0,69.1,71.3,68.3
20160109143000,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109144500,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109150000,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109151500,1152.0,1148.8,99.7222,59,54.7,0,69.1,71.3,68.3
20160109153000,1152.0,1148.8,99.7222,59,55.9,100,69.1,74.3,71.3
20160109154500,1152.0,1171.2,101.6667,59,71.8,100,69.2,74.3,71.3
20160109160000,1152.0,1123.2,97.5,59,79.0,100,69.8,74.3,71.3
20160109161500,1152.0,1123.2,97.5,59,88.7,100,70.6,74.3,71.3
20160109163000,1152.0,1148.8,99.7222,59,78.3,100,71.5,74.3,71.3
20160109164500,1152.0,1148.8,99.7222,59,54.7,0,71.5,74.3,71.3
20160109170000,1152.0,1148.8,99.7222,59,54.7,0,71.3,74.3,71.3
20160109171500,1152.0,1148.8,99.7222,59,54.7,0,71.2,74.2,71.2
20160109173000,1152.0,1148.8,99.7222,59,54.7,0,71.0,74.0,71.0
20160109174500,1152.0,1148.8,99.7222,59,54.7,0,70.8,74.0,71.0
20160109180000,1152.0,1171.2,101.6667,59,54.7,100,70.5,74.0,71.0
20160109181500,1152.0,1123.2,97.5,59,55.5,100,70.3,74.0,71.0
20160109183000,1152.0,1148.8,99.7222,59,55.5,100,70.1,74.0,71.0
20160109184500,1152.0,1123.2,97.5,59,55.5,100,69.9,74.0,71.0
20160109190000,1152.0,1148.8,99.7222,59,55.5,100,69.7,74.0,71.0
20160109191500,1152.0,1171.2,101.6667,59,58.7,100,69.7,74.0,71.0
20160109193000,1152.0,1148.8,99.7222,59,64.8,100,69.9,74.0,71.0
20160109194500,1152.0,1148.8,99.7222,59,70.7,100,70.2,74.0,71.0
20160109200000,1152.0,1171.2,101.6667,59,72.7,100,70.7,74.0,71.0
20160109201500,1152.0,1123.2,97.5,59,70.6,100,71.2,74.0,71.0
20160109203000,1152.0,1148.8,99.7222,59,56.0,0,71.2,74.0,71.0
20160109204500,1152.0,1148.8,99.7222,59,56.0,0,70.8,74.0,71.0
20160109210000,1152.0,1148.8,99.7222,59,56.0,100,70.7,74.0,71.0
20160109211500,1152.0,1171.2,101.6667,59,56.0,100,70.4,74.0,71.0
20160109213000,1152.0,1148.8,99.7222,59,55.2,100,70.1,74.0,71.0
20160109214500,1152.0,1148.8,99.7222,59,56.3,100,69.9,74.0,71.0
20160109220000,1152.0,1148.8,99.7222,59,56.3,100,69.8,74.0,71.0
20160109221500,1152.0,1148.8,99.7222,59,58.7,100,69.6,74.0,71.0
20160109223000,1152.0,1148.8,99.7222,59,69.6,100,69.7,74.0,71.0
20160109224500,1152.0,1148.8,99.7222,59,83.7,100,70.0,74.0,71.0
20160109230000,1152.0,1171.2,101.6667,59,68.1,100,70.5,69.9,66.9
20160109231500,1152.0,1148.8,99.7222,59,54.7,0,70.4,69.9,66.9
20160109233000,1152.0,1148.8,99.7222,59,55.6,0,70.2,69.9,66.9
20160109234500,1152.0,1123.2,97.5,59,55.6,0,70.1,69.9,66.9
20160110000000,1152.0,1148.8,99.7222,59,55.6,0,69.9,69.9,66.9
20160110001500,1152.0,1123.2,97.5,59,55.6,0,69.8,69.9,66.9
20160110003000,1152.0,1148.8,99.7222,59,55.6,0,69.6,69.8,66.8
20160110004500,1152.0,1171.2,101.6667,59,55.6,0,69.5,69.9,66.9
20160110010000,1152.0,1171.2,101.6667,59,55.6,0,69.3,69.7,66.7
20160110011500,1152.0,1171.2,101.6667,59,55.6,0,69.2,69.8,66.8
20160110013000,1152.0,1171.2,101.6667,59,55.6,0,69.0,69.6,66.6
20160110014500,1152.0,1148.8,99.7222,59,55.6,0,68.9,69.6,66.6
20160110020000,1152.0,1148.8,99.7222,59,55.6,0,68.8,69.5,66.5
20160110021500,1152.0,1171.2,101.6667,59,55.6,0,68.7,69.6,66.6
20160110023000,1152.0,1148.8,99.7222,59,55.6,0,68.6,69.5,66.5
20160110024500,1152.0,1148.8,99.7222,59,55.6,0,68.6,69.5,66.5
20160110030000,1152.0,1171.2,101.6667,59,55.6,0,68.6,69.5,66.5
20160110031500,1152.0,1171.2,101.6667,59,55.6,0,68.6,69.5,66.5
20160110033000,1152.0,1171.2,101.6667,59,55.6,0,68.6,69.5,66.5
20160110034500,1152.0,1171.2,101.6667,59,54.7,0,68.4,69.5,66.5
20160110040000,1152.0,1148.8,99.7222,59,55.5,0,68.3,69.5,66.5
20160110041500,1152.0,1148.8,99.7222,59,54.7,0,68.3,69.5,66.5
20160110043000,1152.0,1171.2,101.6667,59,54.7,0,68.2,69.5,66.5
20160110044500,1152.0,1171.2,101.6667,59,54.7,0,68.2,69.5,66.5
20160110050000,1152.0,1148.8,99.7222,59,54.7,0,68.2,69.5,66.5
20160110051500,1152.0,1123.2,97.5,59,54.7,0,68.1,69.5,66.5
20160110053000,1152.0,1148.8,99.7222,59,54.7,0,68.1,69.5,66.5
20160110054500,1152.0,1148.8,99.7222,59,54.7,0,68.1,69.5,66.5
20160110060000,1152.0,1148.8,99.7222,59,54.7,0,68.0,69.5,66.5
20160110061500,1152.0,1171.2,101.6667,59,54.7,0,67.9,69.5,66.5
20160110063000,1152.0,1123.2,97.5,59,56.2,100,67.9,72.8,69.8
20160110064500,1152.0,1148.8,99.7222,59,63.9,100,68.1,72.8,69.8
20160110070000,1152.0,1171.2,101.6667,59,76.3,100,68.6,72.8,69.8
20160110071500,1152.0,1148.8,99.7222,59,76.3,100,69.4,72.8,69.8
20160110073000,1152.0,1171.2,101.6667,59,63.5,100,70.1,72.8,69.8
20160110074500,1152.0,1123.2,97.5,59,54.8,0,70.2,72.8,69.8
20160110080000,1152.0,1148.8,99.7222,59,54.8,0,70.1,72.8,69.8
20160110081500,1152.0,1196.8,103.8889,59,54.8,0,69.9,72.8,69.8
20160110083000,1152.0,1171.2,101.6667,59,55.6,0,69.7,72.8,69.8
20160110084500,1152.0,1171.2,101.6667,59,54.7,100,69.5,72.8,69.8
20160110090000,1152.0,1148.8,99.7222,59,55.5,100,69.2,72.8,69.8
20160110091500,1152.0,1171.2,101.6667,59,54.7,100,69.1,72.8,69.8
20160110093000,1152.0,1171.2,101.6667,59,55.5,100,68.9,72.8,69.8
20160110094500,1152.0,1148.8,99.7222,59,55.5,100,68.9,72.8,69.8
20160110100000,1152.0,1148.8,99.7222,59,55.5,100,68.8,72.8,69.8
20160110101500,1152.0,1148.8,99.7222,59,56.4,100,68.8,72.8,69.8
20160110103000,1152.0,1148.8,99.7222,59,58.5,100,68.9,72.8,69.8
20160110104500,1152.0,1171.2,101.6667,59,63.6,100,68.9,72.8,69.8
20160110110000,1152.0,1148.8,99.7222,59,69.6,100,69.1,72.8,69.8
20160110111500,1152.0,1148.8,99.7222,59,68.7,100,69.5,72.8,69.8
20160110113000,1152.0,1148.8,99.7222,59,67.9,100,69.9,72.8,69.8
20160110114500,1152.0,1148.8,99.7222,59,55.5,0,70.0,72.8,69.8
20160110120000,1152.0,1171.2,101.6667,59,55.5,0,69.9,72.8,69.8
20160110121500,1152.0,1171.2,101.6667,59,55.5,0,69.8,72.8,69.8
20160110123000,1152.0,1148.8,99.7222,59,55.5,0,69.7,72.8,69.8
20160110124500,1152.0,1148.8,99.7222,59,55.5,0,69.6,72.8,69.8
20160110130000,1152.0,1171.2,101.6667,59,55.5,100,69.3,72.8,69.8
20160110131500,1152.0,1148.8,99.7222,59,55.5,100,69.2,72.8,69.8
20160110133000,1152.0,1148.8,99.7222,59,55.5,100,69.1,72.8,69.8
20160110134500,1152.0,1148.8,99.7222,59,55.5,100,69.0,72.8,69.8
20160110140000,1152.0,1171.2,101.6667,59,56.3,100,68.9,72.8,69.8
20160110141500,1152.0,1148.8,99.7222,59,56.3,100,68.9,72.8,69.8
20160110143000,1152.0,1148.8,99.7222,59,56.3,100,69.0,72.8,69.8
20160110144500,1152.0,1148.8,99.7222,59,57.5,100,69.1,72.8,69.8
20160110150000,1152.0,1148.8,99.7222,59,58.3,100,69.2,72.8,69.8
20160110151500,1152.0,1148.8,99.7222,59,58.3,100,69.3,72.8,69.8
20160110153000,1152.0,1171.2,101.6667,59,59.6,100,69.4,72.8,69.8
20160110154500,1152.0,1148.8,99.7222,59,59.6,100,69.6,72.8,69.8
20160110160000,1152.0,1148.8,99.7222,59,59.6,100,69.6,72.8,69.8
20160110161500,1152.0,1148.8,99.7222,59,59.6,100,69.6,72.8,69.8
20160110163000,1152.0,1148.8,99.7222,59,59.6,100,69.6,72.8,69.8
20160110164500,1152.0,1148.8,99.7222,59,59.6,100,69.6,72.8,69.8
20160110170000,1152.0,1148.8,99.7222,59,60.6,100,69.7,72.8,69.8
20160110171500,1152.0,1148.8,99.7222,59,60.6,100,69.7,72.8,69.8
20160110173000,1152.0,1148.8,99.7222,59,59.9,100,69.8,72.8,69.8
20160110174500,1152.0,1171.2,101.6667,59,59.9,100,69.8,72.8,69.8
20160110180000,1152.0,1148.8,99.7222,59,59.3,100,69.9,72.8,69.8
20160110181500,1152.0,1148.8,99.7222,59,60.4,100,70.0,72.8,69.8
20160110183000,1152.0,1123.2,97.5,59,55.6,100,70.0,72.8,69.8
20160110184500,1152.0,1171.2,101.6667,59,55.6,100,69.8,72.8,69.8
20160110190000,1152.0,1171.2,101.6667,59,55.6,100,69.7,72.8,69.8
20160110191500,1152.0,1148.8,99.7222,59,55.6,100,69.4,72.8,69.8
20160110193000,1152.0,1148.8,99.7222,59,55.6,100,69.3,72.8,69.8
20160110194500,1152.0,1148.8,99.7222,59,55.6,100,69.2,72.8,69.8
20160110200000,1152.0,1148.8,99.7222,59,55.6,100,69.1,72.8,69.8
20160110201500,1152.0,1148.8,99.7222,59,55.6,100,68.9,72.8,69.8
20160110203000,1152.0,1148.8,99.7222,59,56.3,100,68.9,72.8,69.8
20160110204500,1152.0,1148.8,99.7222,59,56.3,100,68.8,72.8,69.8
20160110210000,1152.0,1171.2,101.6667,59,57.9,100,68.8,72.8,69.8
20160110211500,1152.0,1148.8,99.7222,59,62.4,100,68.8,72.8,69.8
20160110213000,1152.0,1171.2,101.6667,59,70.5,100,69.1,72.8,69.8
20160110214500,1152.0,1171.2,101.6667,59,70.5,100,69.4,72.8,69.8
20160110220000,1152.0,1148.8,99.7222,59,70.5,100,69.8,72.8,69.8
20160110221500,1152.0,1148.8,99.7222,59,56.0,0,70.1,72.8,69.8
20160110223000,1152.0,1171.2,101.6667,59,55.1,0,69.8,72.8,69.8
20160110224500,1152.0,1148.8,99.7222,59,55.1,100,69.3,72.8,69.8
20160110230000,1152.0,1148.8,99.7222,59,55.1,100,69.3,72.8,69.8
20160110231500,1152.0,1148.8,99.7222,59,55.1,100,69.1,72.8,69.8
20160110233000,1152.0,1171.2,101.6667,59,55.1,100,69.0,72.8,69.8
20160110234500,1152.0,1148.8,99.7222,59,55.1,100,68.8,72.8,69.8
20160111000000,1152.0,1171.2,101.6667,59,55.1,100,68.7,72.8,69.8
20160111001500,1152.0,1171.2,101.6667,59,56.7,100,68.7,72.8,69.8
20160111003000,1152.0,1171.2,101.6667,59,59.1,100,68.7,72.8,69.8
20160111004500,1152.0,1171.2,101.6667,59,69.5,100,68.8,72.8,69.8
20160111010000,1152.0,1148.8,99.7222,59,75.4,100,69.2,72.8,69.8
20160111011500,1152.0,1148.8,99.7222,59,75.4,100,69.7,72.8,69.8
20160111013000,1152.0,1148.8,99.7222,59,54.7,0,70.1,72.8,69.8
20160111014500,1152.0,1171.2,101.6667,59,53.9,0,69.7,72.8,69.8
20160111020000,1152.0,1171.2,101.6667,59,53.9,100,69.5,72.8,69.8
20160111021500,1152.0,1171.2,101.6667,59,53.9,100,69.3,72.8,69.8
20160111023000,1152.0,1171.2,101.6667,59,53.9,100,69.1,72.8,69.8
20160111024500,1152.0,1148.8,99.7222,59,53.9,100,68.9,72.8,69.8
20160111030000,1152.0,1148.8,99.7222,59,54.7,100,68.8,72.8,69.8
20160111031500,1152.0,1148.8,99.7222,59,54.7,100,68.7,72.8,69.8
20160111033000,1152.0,1171.2,101.6667,59,56.3,100,68.6,72.8,69.8
20160111034500,1152.0,1148.8,99.7222,59,61.9,100,68.6,72.8,69.8
20160111040000,1152.0,1148.8,99.7222,59,75.2,100,68.8,72.8,69.8
20160111041500,1152.0,1148.8,99.7222,59,77.1,100,69.3,72.8,69.8
20160111043000,1152.0,1148.8,99.7222,59,78.4,100,69.8,72.8,69.8
20160111044500,1152.0,1123.2,97.5,59,53.9,0,69.9,72.8,69.8
20160111050000,1152.0,1148.8,99.7222,59,53.9,0,69.5,72.8,69.8
20160111051500,1152.0,1148.8,99.7222,59,53.9,100,69.3,72.8,69.8
20160111053000,1152.0,1171.2,101.6667,59,53.9,100,69.0,72.8,69.8
20160111054500,1152.0,1171.2,101.6667,59,53.9,100,68.7,72.8,69.8
20160111060000,1152.0,1171.2,101.6667,59,53.9,100,68.4,72.8,69.8
20160111061500,1152.0,1148.8,99.7222,59,56.7,100,68.3,72.8,69.8
20160111063000,1152.0,1171.2,101.6667,59,68.6,100,68.3,72.8,69.8
20160111064500,1152.0,1171.2,101.6667,59,79.8,100,68.9,72.8,69.8
20160111070000,1152.0,1196.8,103.8889,59,78.7,100,69.5,72.8,69.8
20160111071500,1152.0,1171.2,101.6667,59,54.3,0,70.2,72.8,69.8
20160111073000,1152.0,1171.2,101.6667,59,53.5,0,70.2,72.8,69.8
20160111074500,1152.0,1196.8,103.8889,59,53.5,0,70.0,72.8,69.8
20160111080000,1152.0,1171.2,101.6667,59,53.5,0,69.7,72.8,69.8
20160111081500,1152.0,1171.2,101.6667,59,54.3,100,69.5,72.8,69.8
20160111083000,1152.0,1148.8,99.7222,59,54.3,100,69.3,72.8,69.8
20160111084500,1152.0,1148.8,99.7222,59,55.1,100,69.2,72.8,69.8
20160111090000,1152.0,1148.8,99.7222,59,55.1,100,69.1,72.8,69.8
20160111091500,1152.0,1123.2,97.5,59,55.1,100,69.1,72.8,69.8
20160111093000,1152.0,1148.8,99.7222,59,55.1,100,69.1,72.8,69.8
20160111094500,1152.0,1171.2,101.6667,59,55.1,100,69.2,72.8,69.8
20160111100000,1152.0,1148.8,99.7222,59,56.3,100,69.2,72.8,69.8
20160111101500,1152.0,1148.8,99.7222,59,55.6,100,69.3,72.8,69.8
20160111103000,1152.0,1148.8,99.7222,59,56.3,100,69.6,72.8,69.8
20160111104500,1152.0,1123.2,97.5,59,56.3,100,69.6,72.8,69.8
20160111110000,1152.0,1123.2,97.5,59,56.3,100,69.7,72.8,69.8
20160111111500,1152.0,1148.8,99.7222,59,56.3,100,69.7,72.8,69.8
20160111113000,1152.0,1148.8,99.7222,59,56.3,100,69.8,72.8,69.8
20160111114500,1152.0,1148.8,99.7222,59,56.3,100,69.8,72.8,69.8
20160111120000,1152.0,1123.2,97.5,59,56.3,100,69.9,72.8,69.8
20160111121500,1152.0,1123.2,97.5,59,56.3,100,69.9,72.8,69.8
20160111123000,1152.0,1123.2,97.5,59,56.3,100,70.0,72.8,69.8
20160111124500,1152.0,1148.8,99.7222,59,56.3,100,70.0,72.8,69.8
20160111130000,1152.0,1123.2,97.5,59,55.5,0,70.1,72.8,69.8
20160111131500,1152.0,1123.2,97.5,59,55.5,0,70.0,72.8,69.8
20160111133000,1152.0,1148.8,99.7222,59,55.5,0,69.9,72.8,69.8
20160111134500,1152.0,1148.8,99.7222,59,55.5,0,69.8,72.8,69.8
20160111140000,1152.0,1148.8,99.7222,59,55.5,0,69.6,72.8,69.8
20160111141500,1152.0,1148.8,99.7222,59,55.5,100,69.5,72.8,69.8
20160111143000,1152.0,1123.2,97.5,59,54.7,100,69.3,72.8,69.8
20160111144500,1152.0,1123.2,97.5,59,61.9,100,69.3,75.3,72.3
20160111150000,1152.0,1148.8,99.7222,59,84.8,100,69.9,75.3,72.3
20160111151500,1152.0,1097.6,95.2778,59,85.8,100,70.7,75.3,72.3
20160111153000,1152.0,1097.6,95.2778,59,81.1,100,71.6,75.1,72.1
20160111154500,1152.0,1148.8,99.7222,59,61.5,0,72.4,75.0,72.0
20160111160000,1152.0,1148.8,99.7222,59,55.1,0,72.2,75.1,72.1
20160111161500,1152.0,1171.2,101.6667,59,55.1,0,72.1,75.0,72.0
20160111163000,1152.0,1148.8,99.7222,59,55.1,100,71.7,75.0,72.0
20160111164500,1152.0,1148.8,99.7222,59,55.1,100,71.3,75.1,72.1
20160111170000,1152.0,1148.8,99.7222,59,55.1,100,71.1,75.0,72.0
20160111171500,1152.0,1148.8,99.7222,59,55.9,100,70.8,75.0,72.0
20160111173000,1152.0,1123.2,97.5,59,55.9,100,70.7,75.0,72.0
20160111174500,1152.0,1148.8,99.7222,60,58.7,100,70.5,75.0,72.0
20160111180000,1152.0,1123.2,97.5,60,72.0,100,70.6,75.0,72.0
20160111181500,1152.0,1123.2,97.5,60,66.8,100,70.9,75.0,72.0
20160111183000,1152.0,1097.6,95.2778,60,62.7,100,71.0,75.0,72.0
20160111184500,1152.0,1123.2,97.5,60,79.1,100,71.3,75.0,72.0
20160111190000,1152.0,1123.2,97.5,60,86.8,100,71.8,75.0,72.0
20160111191500,1152.0,1123.2,97.5,60,55.2,0,72.3,73.5,70.5
20160111193000,1152.0,1123.2,97.5,60,55.9,0,71.7,73.5,70.5
20160111194500,1152.0,1148.8,99.7222,60,55.9,0,71.6,73.5,70.5
20160111200000,1152.0,1123.2,97.5,60,55.9,0,71.3,73.5,70.5
20160111201500,1152.0,1148.8,99.7222,60,55.9,0,71.0,73.5,70.5
20160111203000,1152.0,1148.8,99.7222,60,55.9,0,70.8,73.5,70.5
20160111204500,1152.0,1123.2,97.5,60,55.9,0,70.5,73.5,70.5
20160111210000,1152.0,1123.2,97.5,60,55.9,0,70.3,73.5,70.5
20160111211500,1152.0,1148.8,99.7222,60,55.2,100,70.2,73.6,70.6
20160111213000,1152.0,1123.2,97.5,60,55.2,100,70.0,73.6,70.6
20160111214500,1152.0,1123.2,97.5,60,56.0,100,69.8,73.6,70.6
20160111220000,1152.0,1123.2,97.5,60,56.0,100,69.7,73.6,70.6
20160111221500,1152.0,1123.2,97.5,60,56.0,100,69.6,73.6,70.6
20160111223000,1152.0,1123.2,97.5,60,56.0,100,69.6,73.6,70.6
20160111224500,1152.0,1123.2,97.5,60,57.1,100,69.6,73.6,70.6
20160111230000,1152.0,1123.2,97.5,60,60.7,100,69.6,73.6,70.6
20160111231500,1152.0,1171.2,101.6667,60,66.7,100,69.8,73.6,70.6
20160111233000,1152.0,1123.2,97.5,60,71.5,100,70.1,73.6,70.6
20160111234500,1152.0,1123.2,97.5,60,72.4,100,70.4,73.6,70.6
20160112000000,1152.0,1148.8,99.7222,60,68.7,100,70.8,73.6,70.6
20160112001500,1152.0,1148.8,99.7222,60,55.2,0,70.8,73.6,70.6
20160112003000,1152.0,1148.8,99.7222,60,55.2,100,70.2,73.6,70.6
20160112004500,1152.0,1148.8,99.7222,60,55.2,100,70.1,73.6,70.6
20160112010000,1152.0,1171.2,101.6667,60,55.2,100,69.9,73.6,70.6
20160112011500,1152.0,1148.8,99.7222,60,55.2,100,69.8,73.6,70.6
20160112013000,1152.0,1123.2,97.5,60,55.2,100,69.6,73.6,70.6
20160112014500,1152.0,1097.6,95.2778,60,55.9,100,69.6,73.6,70.6
20160112020000,1152.0,1123.2,97.5,60,55.9,100,69.5,73.6,70.6
20160112021500,1152.0,1148.8,99.7222,60,59.8,100,69.5,73.6,70.6
20160112023000,1152.0,1123.2,97.5,60,66.7,100,69.6,73.6,70.6
20160112024500,1152.0,1123.2,97.5,60,75.3,100,69.9,73.6,70.6
20160112030000,1152.0,1123.2,97.5,60,75.3,100,70.3,73.6,70.6
20160112031500,1152.0,1097.6,95.2778,60,91.1,100,70.7,76.0,73.0
20160112033000,1152.0,1123.2,97.5,60,91.1,100,71.4,76.0,73.0
20160112034500,1152.0,1123.2,97.5,60,55.6,0,72.0,73.1,70.1
20160112040000,1152.0,1148.8,99.7222,60,54.7,0,71.6,73.1,70.1
20160112041500,1152.0,1148.8,99.7222,60,54.7,0,71.3,72.9,69.9
20160112043000,1152.0,1148.8,99.7222,60,54.7,0,71.0,72.8,69.8
20160112044500,1152.0,1148.8,99.7222,60,54.7,0,70.8,72.8,69.8
20160112050000,1152.0,1148.8,99.7222,60,54.7,0,70.4,72.8,69.8
20160112051500,1152.0,1123.2,97.5,60,54.7,0,70.2,72.8,69.8
20160112053000,1152.0,1123.2,97.5,60,54.7,0,69.9,72.8,69.8
20160112054500,1152.0,1171.2,101.6667,60,54.7,0,69.8,72.8,69.8
20160112060000,1152.0,1123.2,97.5,60,54.7,0,69.6,72.8,69.8
20160112061500,1152.0,1148.8,99.7222,60,54.7,100,69.4,72.8,69.8
20160112063000,1152.0,1148.8,99.7222,60,54.7,100,69.3,72.8,69.8
20160112064500,1152.0,1123.2,97.5,60,53.9,100,69.3,72.8,69.8
20160112070000,1152.0,1123.2,97.5,60,84.3,100,69.5,76.0,73.0
20160112071500,1152.0,1097.6,95.2778,60,91.3,100,70.3,76.0,73.0
20160112073000,1152.0,1148.8,99.7222,60,64.3,0,71.2,68.5,65.5
20160112074500,1152.0,1171.2,101.6667,60,54.3,0,71.3,68.5,65.5
20160112080000,1152.0,1148.8,99.7222,60,54.3,0,71.2,68.5,65.5
20160112081500,1152.0,1148.8,99.7222,60,55.5,0,71.0,68.5,65.5
20160112083000,1152.0,1148.8,99.7222,60,54.7,0,70.8,68.5,65.5
20160112084500,1152.0,1123.2,97.5,60,55.9,0,70.5,68.5,65.5
20160112090000,1152.0,1148.8,99.7222,60,55.9,0,70.2,68.5,65.5
20160112091500,1152.0,1148.8,99.7222,60,55.9,0,69.9,68.5,65.5
20160112093000,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.5,65.5
20160112094500,1152.0,1123.2,97.5,60,55.2,0,69.7,68.5,65.5
20160112100000,1152.0,1148.8,99.7222,60,55.2,0,69.7,68.5,65.5
20160112101500,1152.0,1123.2,97.5,60,55.2,0,69.8,68.5,65.5
20160112103000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.5,65.5
20160112104500,1152.0,1123.2,97.5,60,55.2,0,70.1,68.5,65.5
20160112110000,1152.0,1123.2,97.5,60,55.2,0,70.2,68.5,65.5
20160112111500,1152.0,1123.2,97.5,60,55.2,0,70.3,68.5,65.5
20160112113000,1152.0,1148.8,99.7222,60,56.3,0,70.4,68.5,65.5
20160112114500,1152.0,1171.2,101.6667,60,55.2,0,70.4,68.5,65.5
20160112120000,1152.0,1148.8,99.7222,60,55.2,0,70.5,68.5,65.5
20160112121500,1152.0,1148.8,99.7222,60,56.3,0,70.6,68.5,65.5
20160112123000,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160112124500,1152.0,1148.8,99.7222,60,56.3,0,70.7,68.5,65.5
20160112130000,1152.0,1171.2,101.6667,60,56.3,0,70.6,68.5,65.5
20160112131500,1152.0,1171.2,101.6667,60,54.7,0,70.4,68.5,65.5
20160112133000,1152.0,1171.2,101.6667,60,55.9,0,70.3,68.5,65.5
20160112134500,1152.0,1171.2,101.6667,59,54.3,0,70.1,68.5,65.5
20160112140000,1152.0,1148.8,99.7222,59,56.3,0,70.0,68.5,65.5
20160112141500,1152.0,1148.8,99.7222,59,56.3,0,69.9,68.5,65.5
20160112143000,1152.0,1148.8,99.7222,59,54.3,0,69.9,68.5,65.5
20160112144500,1152.0,1148.8,99.7222,59,55.2,0,69.9,68.5,65.5
20160112150000,1152.0,1148.8,99.7222,59,55.2,0,69.8,68.5,65.5
20160112151500,1152.0,1148.8,99.7222,59,55.2,0,69.8,68.5,65.5
20160112153000,1152.0,1148.8,99.7222,59,55.2,0,69.8,68.5,65.5
20160112154500,1152.0,1123.2,97.5,59,55.2,0,69.8,68.5,65.5
20160112160000,1152.0,1148.8,99.7222,59,55.2,0,69.7,68.5,65.5
20160112161500,1152.0,1171.2,101.6667,59,55.2,0,69.7,68.5,65.5
20160112163000,1152.0,1123.2,97.5,59,55.2,0,69.8,68.5,65.5
20160112164500,1152.0,1123.2,97.5,59,55.2,0,69.8,68.5,65.5
20160112170000,1152.0,1123.2,97.5,59,55.2,0,69.8,68.5,65.5
20160112171500,1152.0,1148.8,99.7222,59,55.2,0,69.9,68.5,65.5
20160112173000,1152.0,1148.8,99.7222,59,55.2,0,70.0,68.5,65.5
20160112174500,1152.0,1148.8,99.7222,59,56.3,0,70.1,68.5,65.5
20160112180000,1152.0,1148.8,99.7222,59,55.6,0,70.0,68.5,65.5
20160112181500,1152.0,1148.8,99.7222,59,55.6,0,69.8,68.5,65.5
20160112183000,1152.0,1148.8,99.7222,59,55.6,0,69.7,68.5,65.5
20160112184500,1152.0,1097.6,95.2778,59,55.6,0,69.7,68.5,65.5
20160112190000,1152.0,1148.8,99.7222,59,55.6,0,69.6,68.5,65.5
20160112191500,1152.0,1148.8,99.7222,59,55.6,0,69.6,68.5,65.5
20160112193000,1152.0,1123.2,97.5,59,55.6,0,69.5,68.5,65.5
20160112194500,1152.0,1123.2,97.5,59,55.6,100,69.5,74.6,71.6
20160112200000,1152.0,1123.2,97.5,59,80.0,100,70.0,74.6,71.6
20160112201500,1152.0,1123.2,97.5,59,78.3,100,70.7,74.6,71.6
20160112203000,1152.0,1123.2,97.5,59,86.9,100,71.3,74.6,71.6
20160112204500,1152.0,1123.2,97.5,59,57.6,0,71.9,74.6,71.6
20160112210000,1152.0,1123.2,97.5,59,55.2,0,71.7,74.6,71.6
20160112211500,1152.0,1148.8,99.7222,59,55.2,0,71.4,74.6,71.6
20160112213000,1152.0,1123.2,97.5,59,55.2,100,71.2,74.6,71.6
20160112214500,1152.0,1148.8,99.7222,59,55.2,100,70.9,74.6,71.6
20160112220000,1152.0,1123.2,97.5,59,55.2,100,70.7,74.6,71.6
20160112221500,1152.0,1148.8,99.7222,59,55.2,100,70.2,74.6,71.6
20160112223000,1152.0,1148.8,99.7222,59,57.1,100,70.0,74.6,71.6
20160112224500,1152.0,1148.8,99.7222,59,66.7,100,70.1,74.6,71.6
20160112230000,1152.0,1123.2,97.5,59,76.4,100,70.5,74.6,71.6
20160112231500,1152.0,1148.8,99.7222,59,67.7,100,70.7,74.6,71.6
20160112233000,1152.0,1148.8,99.7222,59,62.0,100,70.7,74.5,71.5
20160112234500,1152.0,1148.8,99.7222,59,59.2,100,70.5,74.3,71.3
20160113000000,1152.0,1123.2,97.5,59,59.2,100,70.3,74.3,71.3
20160113001500,1152.0,1148.8,99.7222,59,59.2,100,70.1,74.3,71.3
20160113003000,1152.0,1171.2,101.6667,59,56.8,100,69.8,74.3,71.3
20160113004500,1152.0,1148.8,99.7222,59,56.8,100,69.5,74.3,71.3
20160113010000,1152.0,1148.8,99.7222,59,56.8,100,69.2,74.3,71.3
20160113011500,1152.0,1123.2,97.5,61,51.9,100,68.9,74.3,71.3
20160113013000,1152.0,1123.2,97.5,61,58.3,100,68.6,74.3,71.3
20160113014500,1152.0,1148.8,99.7222,61,78.2,100,69.1,74.3,71.3
20160113020000,1152.0,1148.8,99.7222,61,72.5,100,69.6,74.3,71.3
20160113021500,1152.0,1123.2,97.5,61,62.0,100,69.8,74.3,71.3
20160113023000,1152.0,1148.8,99.7222,61,57.2,100,69.7,74.3,71.3
20160113024500,1152.0,1148.8,99.7222,61,55.1,100,69.3,74.3,71.3
20160113030000,1152.0,1148.8,99.7222,61,54.3,100,68.9,74.3,71.3
20160113031500,1152.0,1123.2,97.5,61,53.1,100,68.5,74.3,71.3
20160113033000,1152.0,1148.8,99.7222,61,53.1,100,68.2,74.3,71.3
20160113034500,1152.0,1148.8,99.7222,61,53.1,100,67.8,74.3,71.3
20160113040000,1152.0,1148.8,99.7222,61,53.1,100,67.5,74.3,71.3
20160113041500,1152.0,1123.2,97.5,61,52.3,100,67.2,74.3,71.3
20160113043000,1152.0,1148.8,99.7222,61,52.3,100,66.7,74.3,71.3
20160113044500,1152.0,1148.8,99.7222,61,52.3,100,66.5,74.3,71.3
20160113050000,1152.0,1148.8,99.7222,61,51.6,100,66.2,76.4,73.4
20160113051500,1152.0,1148.8,99.7222,61,52.6,100,65.9,76.7,73.7
20160113053000,1152.0,1148.8,99.7222,61,51.9,100,65.6,76.7,73.7
20160113054500,1152.0,1123.2,97.5,61,77.4,100,65.8,76.7,73.7
20160113060000,1152.0,1148.8,99.7222,61,83.1,100,66.6,76.7,73.7
20160113061500,1152.0,1123.2,97.5,61,84.4,100,67.6,76.7,73.7
20160113063000,1152.0,1148.8,99.7222,61,84.4,100,68.8,76.7,73.7
20160113064500,1152.0,1123.2,97.5,61,84.4,100,69.8,76.7,73.7
20160113070000,1152.0,1123.2,97.5,61,84.4,100,70.9,76.7,73.7
20160113071500,1152.0,1171.2,101.6667,61,50.7,0,71.4,72.7,69.7
20160113073000,1152.0,1148.8,99.7222,61,50.7,0,71.2,72.7,69.7
20160113074500,1152.0,1148.8,99.7222,61,51.4,0,70.8,72.7,69.7
20160113080000,1152.0,1171.2,101.6667,61,51.4,0,70.4,72.7,69.7
20160113081500,1152.0,1123.2,97.5,61,52.3,0,70.1,72.7,69.7
20160113083000,1152.0,1171.2,101.6667,61,52.3,0,69.9,72.7,69.7
20160113084500,1152.0,1123.2,97.5,61,53.1,0,69.8,72.7,69.7
20160113090000,1152.0,1148.8,99.7222,61,53.1,0,69.7,72.7,69.7
20160113091500,1152.0,1171.2,101.6667,61,53.1,0,69.7,72.7,69.7
20160113093000,1152.0,1148.8,99.7222,61,56.3,0,69.7,72.7,69.7
20160113094500,1152.0,1171.2,101.6667,61,55.1,0,69.7,72.7,69.7
20160113100000,1152.0,1148.8,99.7222,61,55.1,0,69.7,72.7,69.7
20160113101500,1152.0,1171.2,101.6667,61,55.9,0,69.7,72.7,69.7
20160113103000,1152.0,1171.2,101.6667,61,55.9,0,69.7,72.7,69.7
20160113104500,1152.0,1148.8,99.7222,61,55.3,0,69.7,72.7,69.7
20160113110000,1152.0,1148.8,99.7222,61,56.3,0,69.7,72.7,69.7
20160113111500,1152.0,1148.8,99.7222,61,55.1,0,69.7,72.7,69.7
20160113113000,1152.0,1148.8,99.7222,61,55.1,0,69.7,72.7,69.7
20160113114500,1152.0,1148.8,99.7222,61,55.1,0,69.7,72.7,69.7
20160113120000,1152.0,1171.2,101.6667,61,55.1,0,69.6,72.7,69.7
20160113121500,1152.0,1171.2,101.6667,61,55.1,0,69.6,72.7,69.7
20160113123000,1152.0,1148.8,99.7222,61,56.0,0,69.6,72.7,69.7
20160113124500,1152.0,1148.8,99.7222,61,55.2,0,69.6,72.7,69.7
20160113130000,1152.0,1148.8,99.7222,61,55.2,0,69.6,72.7,69.7
20160113131500,1152.0,1148.8,99.7222,61,55.9,0,69.6,72.7,69.7
20160113133000,1152.0,1148.8,99.7222,61,54.3,0,69.6,72.7,69.7
20160113134500,1152.0,1123.2,97.5,61,56.3,0,69.5,72.7,69.7
20160113140000,1152.0,1148.8,99.7222,61,54.3,0,69.5,72.7,69.7
20160113141500,1152.0,1148.8,99.7222,61,56.3,100,69.4,72.7,69.7
20160113143000,1152.0,1148.8,99.7222,61,55.5,0,69.6,72.7,69.7
20160113144500,1152.0,1148.8,99.7222,61,54.3,0,69.6,72.7,69.7
20160113150000,1152.0,1148.8,99.7222,61,55.5,0,69.7,72.7,69.7
20160113151500,1152.0,1123.2,97.5,61,55.5,0,69.7,72.7,69.7
20160113153000,1152.0,1123.2,97.5,61,55.5,0,69.7,72.7,69.7
20160113154500,1152.0,1148.8,99.7222,61,55.5,0,69.7,72.7,69.7
20160113160000,1152.0,1171.2,101.6667,61,55.5,0,69.7,72.7,69.7
20160113161500,1152.0,1171.2,101.6667,61,54.7,0,69.7,72.7,69.7
20160113163000,1152.0,1171.2,101.6667,61,54.7,0,69.7,72.7,69.7
20160113164500,1152.0,1148.8,99.7222,61,54.7,0,69.7,72.7,69.7
20160113170000,1152.0,1171.2,101.6667,61,55.6,0,69.7,72.7,69.7
20160113171500,1152.0,1123.2,97.5,61,55.6,0,69.7,72.7,69.7
20160113173000,1152.0,1148.8,99.7222,61,54.8,0,69.8,72.7,69.7
20160113174500,1152.0,1148.8,99.7222,61,54.8,0,69.8,72.7,69.7
20160113180000,1152.0,1148.8,99.7222,61,56.7,100,69.8,75.7,72.7
20160113181500,1152.0,1148.8,99.7222,61,78.8,100,70.0,75.7,72.7
20160113183000,1152.0,1171.2,101.6667,61,87.1,100,70.6,75.7,72.7
20160113184500,1152.0,1148.8,99.7222,61,61.5,0,71.4,72.8,69.8
20160113190000,1152.0,1148.8,99.7222,61,55.2,0,71.3,72.8,69.8
20160113191500,1152.0,1171.2,101.6667,61,55.2,0,71.2,72.8,69.8
20160113193000,1152.0,1123.2,97.5,61,55.2,0,71.1,72.8,69.8
20160113194500,1152.0,1148.8,99.7222,61,55.9,0,71.0,72.8,69.8
20160113200000,1152.0,1123.2,97.5,61,55.9,0,70.8,72.8,69.8
20160113201500,1152.0,1148.8,99.7222,61,55.9,0,70.5,72.8,69.8
20160113203000,1152.0,1171.2,101.6667,61,54.7,0,70.5,72.8,69.8
20160113204500,1152.0,1148.8,99.7222,61,55.5,0,70.3,72.8,69.8
20160113210000,1152.0,1148.8,99.7222,61,55.5,0,70.0,72.8,69.8
20160113211500,1152.0,1148.8,99.7222,61,55.5,0,69.8,72.8,69.8
20160113213000,1152.0,1171.2,101.6667,61,55.5,0,69.7,72.8,69.8
20160113214500,1152.0,1171.2,101.6667,61,55.5,0,69.7,72.8,69.8
20160113220000,1152.0,1148.8,99.7222,61,55.5,0,69.6,72.8,69.8
20160113221500,1152.0,1171.2,101.6667,61,55.5,0,69.6,72.8,69.8
20160113223000,1152.0,1148.8,99.7222,61,55.5,100,69.5,72.8,69.8
20160113224500,1152.0,1171.2,101.6667,61,55.5,100,69.4,72.8,69.8
20160113230000,1152.0,1123.2,97.5,61,55.5,100,69.3,72.8,69.8
20160113231500,1152.0,1148.8,99.7222,61,55.5,100,69.2,72.8,69.8
20160113233000,1152.0,1148.8,99.7222,61,55.5,100,69.2,72.8,69.8
20160113234500,1152.0,1148.8,99.7222,61,55.5,100,69.1,72.8,69.8
20160114000000,1152.0,1148.8,99.7222,61,56.3,100,69.1,72.8,69.8
20160114001500,1152.0,1123.2,97.5,61,55.4,100,69.1,72.8,69.8
20160114003000,1152.0,1148.8,99.7222,61,56.6,100,69.1,72.8,69.8
20160114004500,1152.0,1148.8,99.7222,61,56.0,100,69.2,72.8,69.8
20160114010000,1152.0,1123.2,97.5,61,56.7,100,69.2,72.8,69.8
20160114011500,1152.0,1123.2,97.5,61,56.7,100,69.2,72.8,69.8
20160114013000,1152.0,1123.2,97.5,61,58.3,100,69.2,72.8,69.8
20160114014500,1152.0,1123.2,97.5,61,59.2,100,69.2,72.8,69.8
20160114020000,1152.0,1148.8,99.7222,61,61.9,100,69.3,72.8,69.8
20160114021500,1152.0,1148.8,99.7222,61,63.5,100,69.5,72.8,69.8
20160114023000,1152.0,1148.8,99.7222,61,64.4,100,69.7,72.8,69.8
20160114024500,1152.0,1148.8,99.7222,61,63.2,100,69.8,72.8,69.8
20160114030000,1152.0,1171.2,101.6667,61,63.2,100,70.0,72.8,69.8
20160114031500,1152.0,1123.2,97.5,61,55.2,0,70.1,72.8,69.8
20160114033000,1152.0,1123.2,97.5,61,55.2,0,70.0,72.8,69.8
20160114034500,1152.0,1148.8,99.7222,61,55.2,0,69.9,72.8,69.8
20160114040000,1152.0,1148.8,99.7222,61,55.2,0,69.8,72.8,69.8
20160114041500,1152.0,1123.2,97.5,61,55.2,0,69.7,72.8,69.8
20160114043000,1152.0,1123.2,97.5,61,55.2,100,69.5,72.8,69.8
20160114044500,1152.0,1148.8,99.7222,61,55.2,100,69.4,72.8,69.8
20160114050000,1152.0,1171.2,101.6667,61,55.9,100,69.3,72.8,69.8
20160114051500,1152.0,1171.2,101.6667,61,55.9,100,69.3,72.8,69.8
20160114053000,1152.0,1148.8,99.7222,61,55.9,100,69.2,72.8,69.8
20160114054500,1152.0,1148.8,99.7222,61,55.2,100,69.2,72.7,69.7
20160114060000,1152.0,1123.2,97.5,61,55.2,100,69.2,72.7,69.7
20160114061500,1152.0,1148.8,99.7222,61,55.2,100,69.2,72.7,69.7
20160114063000,1152.0,1123.2,97.5,61,56.0,100,69.2,72.7,69.7
20160114064500,1152.0,1148.8,99.7222,61,56.0,100,69.3,72.7,69.7
20160114070000,1152.0,1123.2,97.5,61,56.0,100,69.3,72.7,69.7
20160114071500,1152.0,1148.8,99.7222,61,54.8,100,69.4,72.7,69.7
20160114073000,1152.0,1148.8,99.7222,61,56.0,100,69.6,72.7,69.7
20160114074500,1152.0,1123.2,97.5,61,56.0,100,69.7,72.7,69.7
20160114080000,1152.0,1123.2,97.5,61,56.0,100,69.7,72.7,69.7
20160114081500,1152.0,1123.2,97.5,61,56.0,100,69.8,72.7,69.7
20160114083000,1152.0,1148.8,99.7222,61,56.0,100,69.8,72.7,69.7
20160114084500,1152.0,1148.8,99.7222,61,56.0,100,69.8,72.7,69.7
20160114090000,1152.0,1148.8,99.7222,61,56.0,100,69.8,72.7,69.7
20160114091500,1152.0,1171.2,101.6667,61,55.2,100,69.8,72.7,69.7
20160114093000,1152.0,1171.2,101.6667,61,55.2,100,69.8,72.7,69.7
20160114094500,1152.0,1171.2,101.6667,61,56.7,100,69.9,72.7,69.7
20160114100000,1152.0,1148.8,99.7222,61,55.2,0,70.1,72.7,69.7
20160114101500,1152.0,1148.8,99.7222,61,55.2,0,70.2,72.7,69.7
20160114103000,1152.0,1123.2,97.5,61,55.2,0,70.2,72.7,69.7
20160114104500,1152.0,1148.8,99.7222,61,56.2,100,70.4,76.0,73.0
20160114110000,1152.0,1123.2,97.5,61,61.1,100,70.6,76.0,73.0
20160114111500,1152.0,1148.8,99.7222,61,84.9,100,71.1,76.0,73.0
20160114113000,1152.0,1171.2,101.6667,61,56.0,0,71.5,74.3,71.3
20160114114500,1152.0,1148.8,99.7222,61,56.0,0,71.3,74.3,71.3
20160114120000,1152.0,1148.8,99.7222,61,54.3,0,71.3,74.3,71.3
20160114121500,1152.0,1123.2,97.5,61,55.8,0,71.3,74.3,71.3
20160114123000,1152.0,1123.2,97.5,61,55.8,0,71.1,74.3,71.3
20160114124500,1152.0,1148.8,99.7222,61,55.8,100,71.0,74.3,71.3
20160114130000,1152.0,1148.8,99.7222,61,54.7,100,70.9,74.3,71.3
20160114131500,1152.0,1097.6,95.2778,61,54.7,100,70.8,74.3,71.3
20160114133000,1152.0,1148.8,99.7222,61,54.7,100,70.7,74.3,71.3
20160114134500,1152.0,1123.2,97.5,61,54.7,100,70.6,74.3,71.3
20160114140000,1152.0,1148.8,99.7222,61,55.9,100,70.5,74.3,71.3
20160114141500,1152.0,1148.8,99.7222,61,55.2,100,70.5,74.3,71.3
20160114143000,1152.0,1148.8,99.7222,61,55.2,100,70.5,74.3,71.3
20160114144500,1152.0,1123.2,97.5,61,56.3,100,70.5,74.3,71.3
20160114150000,1152.0,1123.2,97.5,61,56.3,100,70.7,74.3,71.3
20160114151500,1152.0,1148.8,99.7222,61,57.1,100,70.7,74.3,71.3
20160114153000,1152.0,1123.2,97.5,61,58.0,100,70.8,74.3,71.3
20160114154500,1152.0,1123.2,97.5,61,59.1,100,70.8,74.3,71.3
20160114160000,1152.0,1123.2,97.5,61,60.0,100,70.8,74.3,71.3
20160114161500,1152.0,1148.8,99.7222,61,60.8,100,71.0,74.3,71.3
20160114163000,1152.0,1148.8,99.7222,61,61.6,100,71.1,74.3,71.3
20160114164500,1152.0,1148.8,99.7222,61,60.8,100,71.3,74.3,71.3
20160114170000,1152.0,1148.8,99.7222,61,60.8,100,71.3,74.3,71.3
20160114171500,1152.0,1148.8,99.7222,61,61.6,100,71.3,74.3,71.3
20160114173000,1152.0,1148.8,99.7222,61,60.4,100,71.5,74.3,71.3
20160114174500,1152.0,1148.8,99.7222,61,61.5,100,71.5,74.3,71.3
20160114180000,1152.0,1148.8,99.7222,61,55.2,0,71.4,74.3,71.3
20160114181500,1152.0,1148.8,99.7222,61,55.2,0,71.3,74.3,71.3
20160114183000,1152.0,1171.2,101.6667,61,55.2,100,71.2,75.3,72.3
20160114184500,1152.0,1171.2,101.6667,61,55.2,100,71.0,75.3,72.3
20160114190000,1152.0,1148.8,99.7222,61,55.9,100,70.9,75.3,72.3
20160114191500,1152.0,1123.2,97.5,61,56.8,100,70.9,75.3,72.3
20160114193000,1152.0,1148.8,99.7222,61,64.4,100,70.9,75.3,72.3
20160114194500,1152.0,1123.2,97.5,61,73.4,100,71.3,75.3,72.3
20160114200000,1152.0,1148.8,99.7222,61,68.2,100,71.9,75.0,72.0
20160114201500,1152.0,1171.2,101.6667,61,72.4,100,72.2,75.0,72.0
20160114203000,1152.0,1148.8,99.7222,61,55.2,0,72.3,75.0,72.0
20160114204500,1152.0,1148.8,99.7222,61,55.2,0,72.2,75.0,72.0
20160114210000,1152.0,1171.2,101.6667,61,55.2,0,72.1,75.0,72.0
20160114211500,1152.0,1171.2,101.6667,61,55.2,0,71.9,75.0,72.0
20160114213000,1152.0,1148.8,99.7222,61,55.2,0,71.8,75.0,72.0
20160114214500,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160114220000,1152.0,1171.2,101.6667,61,55.2,100,71.7,75.0,72.0
20160114221500,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160114223000,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160114224500,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160114230000,1152.0,1123.2,97.5,61,55.2,100,71.4,75.0,72.0
20160114231500,1152.0,1123.2,97.5,61,55.2,100,71.4,75.0,72.0
20160114233000,1152.0,1148.8,99.7222,61,55.2,100,71.3,75.0,72.0
20160114234500,1152.0,1123.2,97.5,61,55.2,100,71.3,75.0,72.0
20160115000000,1152.0,1148.8,99.7222,61,55.2,100,71.2,75.0,72.0
20160115001500,1152.0,1171.2,101.6667,61,55.2,100,71.2,75.0,72.0
20160115003000,1152.0,1148.8,99.7222,61,56.3,100,71.2,75.0,72.0
20160115004500,1152.0,1171.2,101.6667,61,57.9,100,71.2,75.0,72.0
20160115010000,1152.0,1123.2,97.5,61,60.3,100,71.3,75.0,72.0
20160115011500,1152.0,1171.2,101.6667,61,60.3,100,71.6,75.0,72.0
20160115013000,1152.0,1171.2,101.6667,61,60.3,100,71.7,75.0,72.0
20160115014500,1152.0,1148.8,99.7222,61,60.3,100,71.9,75.0,72.0
20160115020000,1152.0,1148.8,99.7222,61,61.2,100,71.9,75.0,72.0
20160115021500,1152.0,1148.8,99.7222,61,61.2,100,72.0,75.0,72.0
20160115023000,1152.0,1148.8,99.7222,61,60.4,100,72.1,75.0,72.0
20160115024500,1152.0,1123.2,97.5,61,61.6,100,72.1,75.0,72.0
20160115030000,1152.0,1148.8,99.7222,61,61.6,100,72.2,75.0,72.0
20160115031500,1152.0,1148.8,99.7222,61,61.6,100,72.2,75.0,72.0
20160115033000,1152.0,1171.2,101.6667,61,55.6,0,72.3,75.0,72.0
20160115034500,1152.0,1171.2,101.6667,61,55.6,0,72.2,75.0,72.0
20160115040000,1152.0,1148.8,99.7222,61,55.6,0,72.1,75.0,72.0
20160115041500,1152.0,1123.2,97.5,61,55.6,0,72.1,75.0,72.0
20160115043000,1152.0,1148.8,99.7222,61,55.6,0,71.9,75.0,72.0
20160115044500,1152.0,1171.2,101.6667,61,55.6,100,71.6,75.0,72.0
20160115050000,1152.0,1148.8,99.7222,61,55.6,100,71.3,75.0,72.0
20160115051500,1152.0,1148.8,99.7222,61,55.6,100,71.2,75.0,72.0
20160115053000,1152.0,1148.8,99.7222,61,55.6,100,71.1,75.0,72.0
20160115054500,1152.0,1123.2,97.5,61,55.6,100,71.0,75.0,72.0
20160115060000,1152.0,1123.2,97.5,61,56.3,100,70.9,75.0,72.0
20160115061500,1152.0,1148.8,99.7222,61,57.5,100,71.0,75.0,72.0
20160115063000,1152.0,1123.2,97.5,61,59.9,100,71.1,75.0,72.0
20160115064500,1152.0,1171.2,101.6667,61,63.6,100,71.4,75.0,72.0
20160115070000,1152.0,1171.2,101.6667,61,62.8,100,71.7,75.0,72.0
20160115071500,1152.0,1171.2,101.6667,61,62.8,100,71.9,75.0,72.0
20160115073000,1152.0,1148.8,99.7222,61,62.8,100,72.3,75.0,72.0
20160115074500,1152.0,1148.8,99.7222,61,55.2,0,72.2,75.0,72.0
20160115080000,1152.0,1171.2,101.6667,61,55.2,0,72.1,75.0,72.0
20160115081500,1152.0,1171.2,101.6667,61,55.2,0,72.0,75.0,72.0
20160115083000,1152.0,1196.8,103.8889,61,55.9,0,71.9,75.0,72.0
20160115084500,1152.0,1171.2,101.6667,60,55.2,0,71.9,75.0,72.0
20160115090000,1152.0,1171.2,101.6667,60,55.2,0,71.9,75.0,72.0
20160115091500,1152.0,1171.2,101.6667,60,55.2,0,71.8,75.0,72.0
20160115093000,1152.0,1171.2,101.6667,60,55.2,0,71.9,75.0,72.0
20160115094500,1152.0,1171.2,101.6667,60,55.2,0,71.8,75.0,72.0
20160115100000,1152.0,1123.2,97.5,60,55.2,0,71.9,75.0,72.0
20160115101500,1152.0,1148.8,99.7222,60,55.2,0,71.9,75.0,72.0
20160115103000,1152.0,1148.8,99.7222,60,55.2,0,72.1,75.0,72.0
20160115104500,1152.0,1097.6,95.2778,60,53.9,0,72.1,75.0,72.0
20160115110000,1152.0,1123.2,97.5,60,55.4,0,71.9,75.0,72.0
20160115111500,1152.0,1123.2,97.5,60,55.4,0,72.0,75.0,72.0
20160115113000,1152.0,1148.8,99.7222,61,55.4,0,72.1,75.0,72.0
20160115114500,1152.0,1148.8,99.7222,61,54.7,0,72.3,75.0,72.0
20160115120000,1152.0,1123.2,97.5,61,54.7,0,72.2,75.0,72.0
20160115121500,1152.0,1148.8,99.7222,61,54.7,0,72.2,75.0,72.0
20160115123000,1152.0,1148.8,99.7222,61,55.9,0,72.2,75.0,72.0
20160115124500,1152.0,1148.8,99.7222,61,54.3,0,72.1,75.0,72.0
20160115130000,1152.0,1171.2,101.6667,61,54.3,0,72.0,75.0,72.0
20160115131500,1152.0,1123.2,97.5,61,56.3,100,73.1,77.4,74.4
20160115133000,1152.0,1123.2,97.5,61,56.3,100,73.5,77.8,74.8
20160115134500,1152.0,1123.2,97.5,61,57.1,100,73.6,77.8,74.8
20160115140000,1152.0,1123.2,97.5,61,61.1,100,73.4,77.8,74.8
20160115141500,1152.0,1123.2,97.5,61,71.1,100,73.6,77.8,74.8
20160115143000,1152.0,1148.8,99.7222,61,54.7,0,73.8,71.3,68.3
20160115144500,1152.0,1148.8,99.7222,61,55.5,0,73.6,71.3,68.3
20160115150000,1152.0,1171.2,101.6667,61,54.3,0,73.3,71.3,68.3
20160115151500,1152.0,1171.2,101.6667,61,54.3,0,72.9,71.3,68.3
20160115153000,1152.0,1148.8,99.7222,60,55.9,0,72.7,71.3,68.3
20160115154500,1152.0,1171.2,101.6667,60,55.1,0,72.4,71.3,68.3
20160115160000,1152.0,1148.8,99.7222,60,55.1,0,72.1,71.3,68.3
20160115161500,1152.0,1123.2,97.5,60,55.1,0,72.0,71.3,68.3
20160115163000,1152.0,1171.2,101.6667,60,55.1,0,71.8,71.3,68.3
20160115164500,1152.0,1148.8,99.7222,60,55.1,0,71.7,71.3,68.3
20160115170000,1152.0,1148.8,99.7222,60,55.1,0,71.4,71.3,68.3
20160115171500,1152.0,1123.2,97.5,60,84.5,100,71.9,77.1,74.1
20160115173000,1152.0,1123.2,97.5,60,89.8,100,72.6,77.1,74.1
20160115174500,1152.0,1123.2,97.5,60,83.3,100,73.6,77.0,74.0
20160115180000,1152.0,1171.2,101.6667,60,55.2,0,73.8,72.2,69.2
20160115181500,1152.0,1123.2,97.5,60,55.2,0,73.4,72.2,69.2
20160115183000,1152.0,1148.8,99.7222,60,55.2,0,73.2,71.9,68.9
20160115184500,1152.0,1148.8,99.7222,60,55.2,0,73.0,71.8,68.8
20160115190000,1152.0,1148.8,99.7222,60,55.2,0,72.8,71.8,68.8
20160115191500,1152.0,1123.2,97.5,60,55.2,0,72.1,71.8,68.8
20160115193000,1152.0,1148.8,99.7222,60,55.2,0,72.2,71.8,68.8
20160115194500,1152.0,1148.8,99.7222,60,55.2,0,71.9,71.8,68.8
20160115200000,1152.0,1171.2,101.6667,60,55.2,0,71.6,71.8,68.8
20160115201500,1152.0,1148.8,99.7222,60,55.2,0,71.4,71.8,68.8
20160115203000,1152.0,1123.2,97.5,60,55.2,0,71.2,71.8,68.8
20160115204500,1152.0,1148.8,99.7222,60,55.2,0,71.1,71.8,68.8
20160115210000,1152.0,1171.2,101.6667,60,55.2,0,71.0,71.8,68.8
20160115211500,1152.0,1148.8,99.7222,60,55.2,0,71.0,71.8,68.8
20160115213000,1152.0,1148.8,99.7222,60,55.2,0,70.9,71.8,68.8
20160115214500,1152.0,1148.8,99.7222,60,55.2,0,70.8,71.8,68.8
20160115220000,1152.0,1148.8,99.7222,60,55.2,0,70.7,71.8,68.8
20160115221500,1152.0,1171.2,101.6667,60,55.2,0,70.5,71.8,68.8
20160115223000,1152.0,1148.8,99.7222,60,55.2,0,70.5,71.8,68.8
20160115224500,1152.0,1171.2,101.6667,60,55.2,0,70.3,71.8,68.8
20160115230000,1152.0,1097.6,95.2778,60,55.2,0,70.3,71.8,68.8
20160115231500,1152.0,1123.2,97.5,60,55.2,0,70.2,71.8,68.8
20160115233000,1152.0,1123.2,97.5,60,55.2,0,70.2,71.8,68.8
20160115234500,1152.0,1123.2,97.5,60,55.2,0,70.2,71.8,68.8
20160116000000,1152.0,1123.2,97.5,60,55.2,0,70.2,71.8,68.8
20160116001500,1152.0,1148.8,99.7222,60,55.2,0,70.2,71.8,68.8
20160116003000,1152.0,1148.8,99.7222,60,55.2,0,70.1,71.8,68.8
20160116004500,1152.0,1148.8,99.7222,60,55.2,0,70.0,71.8,68.8
20160116010000,1152.0,1123.2,97.5,60,55.9,0,70.0,71.8,68.8
20160116011500,1152.0,1097.6,95.2778,60,54.7,0,70.3,71.8,68.8
20160116013000,1152.0,1171.2,101.6667,61,54.7,0,70.1,71.8,68.8
20160116014500,1152.0,1171.2,101.6667,61,54.7,0,70.1,71.8,68.8
20160116020000,1152.0,1171.2,101.6667,61,55.5,0,70.2,71.8,68.8
20160116021500,1152.0,1148.8,99.7222,61,54.7,0,70.1,71.8,68.8
20160116023000,1152.0,1171.2,101.6667,61,54.7,0,70.2,71.8,68.8
20160116024500,1152.0,1171.2,101.6667,61,54.7,0,70.1,71.8,68.8
20160116030000,1152.0,1171.2,101.6667,61,55.5,0,69.9,71.8,68.8
20160116031500,1152.0,1171.2,101.6667,61,54.7,0,69.8,71.8,68.8
20160116033000,1152.0,1171.2,101.6667,61,54.7,0,69.8,71.8,68.8
20160116034500,1152.0,1148.8,99.7222,61,54.7,0,69.7,71.8,68.8
20160116040000,1152.0,1148.8,99.7222,61,54.7,0,69.7,71.8,68.8
20160116041500,1152.0,1171.2,101.6667,61,54.7,0,69.7,71.8,68.8
20160116043000,1152.0,1171.2,101.6667,61,55.5,0,69.7,71.8,68.8
20160116044500,1152.0,1148.8,99.7222,61,54.7,0,69.7,71.8,68.8
20160116050000,1152.0,1171.2,101.6667,61,55.5,0,69.7,71.8,68.8
20160116051500,1152.0,1171.2,101.6667,61,54.3,0,69.7,71.8,68.8
20160116053000,1152.0,1171.2,101.6667,61,55.1,0,69.6,71.8,68.8
20160116054500,1152.0,1171.2,101.6667,61,55.1,0,69.6,71.8,68.8
20160116060000,1152.0,1171.2,101.6667,61,55.1,0,69.6,71.8,68.8
20160116061500,1152.0,1171.2,101.6667,61,55.1,0,69.6,71.8,68.8
20160116063000,1152.0,1171.2,101.6667,61,55.1,0,69.6,71.8,68.8
20160116064500,1152.0,1148.8,99.7222,61,87.4,100,70.0,76.4,73.4
20160116070000,1152.0,1148.8,99.7222,61,89.9,100,70.9,76.4,73.4
20160116071500,1152.0,1148.8,99.7222,61,89.9,100,71.9,76.2,73.2
20160116073000,1152.0,1196.8,103.8889,61,60.1,100,73.3,76.1,73.1
20160116074500,1152.0,1171.2,101.6667,61,55.6,100,72.9,76.1,73.1
20160116080000,1152.0,1196.8,103.8889,61,55.6,100,72.7,76.1,73.1
20160116081500,1152.0,1171.2,101.6667,61,55.6,100,72.4,76.1,73.1
20160116083000,1152.0,1148.8,99.7222,61,55.6,100,72.2,76.1,73.1
20160116084500,1152.0,1171.2,101.6667,61,56.7,100,72.0,76.1,73.1
20160116090000,1152.0,1148.8,99.7222,60,56.7,100,71.7,76.1,73.1
20160116091500,1152.0,1148.8,99.7222,60,59.9,100,71.6,76.1,73.1
20160116093000,1152.0,1148.8,99.7222,60,71.6,100,71.8,76.1,73.1
20160116094500,1152.0,1148.8,99.7222,60,71.6,100,72.4,73.9,70.9
20160116100000,1152.0,1148.8,99.7222,60,55.1,0,72.3,74.3,71.3
20160116101500,1152.0,1148.8,99.7222,60,55.1,0,72.2,74.3,71.3
20160116103000,1152.0,1148.8,99.7222,60,55.9,0,71.9,74.3,71.3
20160116104500,1152.0,1123.2,97.5,60,55.9,0,71.8,74.3,71.3
20160116110000,1152.0,1148.8,99.7222,60,55.1,0,71.6,74.3,71.3
20160116111500,1152.0,1148.8,99.7222,60,56.0,100,71.5,76.0,73.0
20160116113000,1152.0,1171.2,101.6667,60,56.0,100,71.4,76.0,73.0
20160116114500,1152.0,1171.2,101.6667,60,59.5,100,71.3,76.1,73.1
20160116120000,1152.0,1171.2,101.6667,60,81.3,100,71.6,76.3,73.3
20160116121500,1152.0,1171.2,101.6667,60,55.6,0,72.4,73.5,70.5
20160116123000,1152.0,1171.2,101.6667,60,54.9,0,72.2,73.5,70.5
20160116124500,1152.0,1171.2,101.6667,60,54.9,0,71.9,73.6,70.6
20160116130000,1152.0,1148.8,99.7222,60,57.9,100,71.9,77.4,74.4
20160116131500,1152.0,1148.8,99.7222,60,79.2,100,72.1,77.4,74.4
20160116133000,1152.0,1171.2,101.6667,60,90.4,100,72.8,77.4,74.4
20160116134500,1152.0,1148.8,99.7222,60,78.2,100,73.5,77.4,74.4
20160116140000,1152.0,1148.8,99.7222,60,91.1,100,74.1,77.4,74.4
20160116141500,1152.0,1171.2,101.6667,60,54.8,0,74.9,77.4,74.4
20160116143000,1152.0,1123.2,97.5,60,55.6,0,74.3,77.4,74.4
20160116144500,1152.0,1148.8,99.7222,60,54.5,0,74.0,77.2,74.2
20160116150000,1152.0,1148.8,99.7222,60,55.9,100,73.7,77.1,74.1
20160116151500,1152.0,1171.2,101.6667,60,54.3,100,73.4,77.1,74.1
20160116153000,1152.0,1148.8,99.7222,60,55.9,100,73.1,77.1,74.1
20160116154500,1152.0,1123.2,97.5,60,55.9,100,72.8,77.1,74.1
20160116160000,1152.0,1123.2,97.5,60,55.9,100,72.7,77.1,74.1
20160116161500,1152.0,1148.8,99.7222,60,67.2,100,72.5,77.1,74.1
20160116163000,1152.0,1123.2,97.5,60,84.0,100,72.8,77.1,74.1
20160116164500,1152.0,1148.8,99.7222,60,76.9,100,73.4,77.1,74.1
20160116170000,1152.0,1148.8,99.7222,60,55.9,0,73.4,75.0,72.0
20160116171500,1152.0,1148.8,99.7222,60,55.9,0,73.2,75.0,72.0
20160116173000,1152.0,1148.8,99.7222,60,54.3,0,72.9,75.0,72.0
20160116174500,1152.0,1148.8,99.7222,60,55.1,0,72.8,75.0,72.0
20160116180000,1152.0,1148.8,99.7222,60,55.1,0,72.7,75.0,72.0
20160116181500,1152.0,1148.8,99.7222,60,55.1,0,72.4,75.0,72.0
20160116183000,1152.0,1148.8,99.7222,60,55.1,0,72.2,75.0,72.0
20160116184500,1152.0,1148.8,99.7222,60,55.1,0,71.9,75.0,72.0
20160116190000,1152.0,1148.8,99.7222,60,55.1,0,71.8,75.0,72.0
20160116191500,1152.0,1148.8,99.7222,60,55.1,100,71.5,75.0,72.0
20160116193000,1152.0,1148.8,99.7222,60,55.9,100,71.4,75.0,72.0
20160116194500,1152.0,1148.8,99.7222,60,55.2,100,71.3,75.0,72.0
20160116200000,1152.0,1123.2,97.5,60,55.8,100,71.2,75.0,72.0
20160116201500,1152.0,1148.8,99.7222,60,55.8,100,71.1,75.0,72.0
20160116203000,1152.0,1123.2,97.5,60,55.8,100,71.0,75.0,72.0
20160116204500,1152.0,1148.8,99.7222,60,57.5,100,71.0,75.0,72.0
20160116210000,1152.0,1171.2,101.6667,60,58.7,100,71.0,75.0,72.0
20160116211500,1152.0,1148.8,99.7222,60,67.7,100,71.1,75.0,72.0
20160116213000,1152.0,1123.2,97.5,60,68.7,100,71.4,75.0,72.0
20160116214500,1152.0,1171.2,101.6667,60,66.0,100,71.7,75.0,72.0
20160116220000,1152.0,1148.8,99.7222,60,66.0,100,71.9,75.0,72.0
20160116221500,1152.0,1148.8,99.7222,60,71.1,100,72.2,73.2,70.2
20160116223000,1152.0,1171.2,101.6667,60,55.5,0,72.2,73.5,70.5
20160116224500,1152.0,1148.8,99.7222,60,55.5,0,72.1,73.6,70.6
20160116230000,1152.0,1148.8,99.7222,60,54.7,0,71.9,73.6,70.6
20160116231500,1152.0,1171.2,101.6667,60,55.5,0,71.7,73.6,70.6
20160116233000,1152.0,1148.8,99.7222,60,55.5,0,71.3,73.6,70.6
20160116234500,1152.0,1148.8,99.7222,60,55.5,0,71.2,73.6,70.6
20160117000000,1152.0,1148.8,99.7222,60,55.5,0,71.0,73.6,70.6
20160117001500,1152.0,1171.2,101.6667,60,55.5,0,70.8,73.7,70.7
