PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117003000,1152.0,1171.2,101.6667,60,54.7,0,70.6,73.6,70.6
20160117004500,1152.0,1123.2,97.5,60,54.7,100,70.4,73.6,70.6
20160117010000,1152.0,1148.8,99.7222,60,54.7,100,70.3,73.6,70.6
20160117011500,1152.0,1171.2,101.6667,60,54.7,100,70.3,73.6,70.6
20160117013000,1152.0,1123.2,97.5,60,54.7,100,70.2,73.6,70.6
20160117014500,1152.0,1171.2,101.6667,60,54.7,100,70.2,73.6,70.6
20160117020000,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.6,70.6
20160117021500,1152.0,1148.8,99.7222,60,53.9,100,70.1,73.6,70.6
20160117023000,1152.0,1148.8,99.7222,60,54.7,100,70.0,73.6,70.6
20160117024500,1152.0,1171.2,101.6667,60,54.7,100,70.0,73.7,70.7
20160117030000,1152.0,1148.8,99.7222,60,54.7,100,69.9,73.6,70.6
20160117031500,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.6,70.6
20160117033000,1152.0,1171.2,101.6667,60,55.5,100,69.7,73.6,70.6
20160117034500,1152.0,1148.8,99.7222,60,55.5,100,69.7,73.6,70.6
20160117040000,1152.0,1171.2,101.6667,60,58.8,100,69.7,73.6,70.6
20160117041500,1152.0,1148.8,99.7222,60,62.4,100,69.9,73.6,70.6
20160117043000,1152.0,1148.8,99.7222,60,64.4,100,70.1,73.6,70.6
20160117044500,1152.0,1171.2,101.6667,60,64.4,100,70.3,73.6,70.6
20160117050000,1152.0,1171.2,101.6667,60,63.7,100,70.5,73.6,70.6
20160117051500,1152.0,1171.2,101.6667,60,65.8,100,70.7,73.6,70.6
20160117053000,1152.0,1171.2,101.6667,60,54.7,0,70.9,73.6,70.6
20160117054500,1152.0,1123.2,97.5,60,53.9,0,70.7,73.6,70.6
20160117060000,1152.0,1148.8,99.7222,60,53.9,100,70.3,73.6,70.6
20160117061500,1152.0,1123.2,97.5,60,53.9,100,70.3,73.6,70.6
20160117063000,1152.0,1171.2,101.6667,60,53.9,100,70.1,73.6,70.6
20160117064500,1152.0,1171.2,101.6667,60,53.9,100,69.9,73.6,70.6
20160117070000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.9,70.9
20160117071500,1152.0,1171.2,101.6667,60,54.3,100,69.8,74.3,71.3
20160117073000,1152.0,1171.2,101.6667,60,57.5,100,69.7,74.3,71.3
20160117074500,1152.0,1123.2,97.5,60,72.0,100,69.9,74.3,71.3
20160117080000,1152.0,1148.8,99.7222,60,87.4,100,70.5,75.3,72.3
20160117081500,1152.0,1148.8,99.7222,60,87.4,100,71.2,75.3,72.3
20160117083000,1152.0,1148.8,99.7222,60,79.6,100,72.1,75.3,72.3
20160117084500,1152.0,1148.8,99.7222,60,55.2,0,72.8,75.3,72.3
20160117090000,1152.0,1148.8,99.7222,60,54.3,0,72.6,75.3,72.3
20160117091500,1152.0,1171.2,101.6667,60,54.3,0,72.3,75.3,72.3
20160117093000,1152.0,1148.8,99.7222,60,54.3,0,72.1,75.3,72.3
20160117094500,1152.0,1171.2,101.6667,60,55.1,100,71.7,76.7,73.7
20160117100000,1152.0,1171.2,101.6667,60,57.5,100,71.4,76.9,73.9
20160117101500,1152.0,1148.8,99.7222,60,84.9,100,71.6,77.1,74.1
20160117103000,1152.0,1171.2,101.6667,60,88.7,100,72.1,77.1,74.1
20160117104500,1152.0,1123.2,97.5,60,88.7,100,72.9,77.1,74.1
20160117110000,1152.0,1148.8,99.7222,60,88.7,100,73.6,77.1,74.1
20160117111500,1152.0,1148.8,99.7222,60,88.7,100,74.3,77.1,74.1
20160117113000,1152.0,1171.2,101.6667,60,55.1,100,73.6,77.1,74.1
20160117114500,1152.0,1148.8,99.7222,60,55.1,100,73.6,77.1,74.1
20160117120000,1152.0,1171.2,101.6667,60,55.1,100,73.3,77.1,74.1
20160117121500,1152.0,1148.8,99.7222,60,56.0,100,73.0,77.1,74.1
20160117123000,1152.0,1148.8,99.7222,60,56.0,100,72.7,77.1,74.1
20160117124500,1152.0,1148.8,99.7222,60,59.1,100,72.6,77.0,74.0
20160117130000,1152.0,1123.2,97.5,60,77.2,100,72.6,77.1,74.1
20160117131500,1152.0,1148.8,99.7222,60,56.8,100,73.0,76.0,73.0
20160117133000,1152.0,1148.8,99.7222,60,55.8,100,72.7,76.4,73.4
20160117134500,1152.0,1148.8,99.7222,60,55.8,100,72.5,76.4,73.4
20160117140000,1152.0,1148.8,99.7222,60,55.8,100,72.3,76.4,73.4
20160117141500,1152.0,1148.8,99.7222,60,56.7,100,72.1,76.4,73.4
20160117143000,1152.0,1123.2,97.5,60,59.0,100,71.9,76.4,73.4
20160117144500,1152.0,1148.8,99.7222,60,66.8,100,72.1,76.4,73.4
20160117150000,1152.0,1123.2,97.5,60,55.2,0,72.5,74.3,71.3
20160117151500,1152.0,1148.8,99.7222,60,55.2,0,72.3,74.3,71.3
20160117153000,1152.0,1123.2,97.5,60,55.2,0,72.2,74.3,71.3
20160117154500,1152.0,1148.8,99.7222,60,55.2,0,72.1,74.3,71.3
20160117160000,1152.0,1123.2,97.5,60,55.2,0,71.9,74.3,71.3
20160117161500,1152.0,1148.8,99.7222,60,55.2,0,71.7,74.3,71.3
20160117163000,1152.0,1148.8,99.7222,60,55.2,0,71.6,74.3,71.3
20160117164500,1152.0,1123.2,97.5,60,55.2,0,71.4,74.3,71.3
20160117170000,1152.0,1148.8,99.7222,60,55.2,0,71.3,74.3,71.3
20160117171500,1152.0,1123.2,97.5,60,83.6,100,71.3,80.1,76.0
20160117173000,1152.0,1123.2,97.5,60,90.4,100,72.1,80.1,76.0
20160117174500,1152.0,1123.2,97.5,60,83.9,100,73.0,80.1,76.0
20160117180000,1152.0,1123.2,97.5,60,90.4,100,73.7,80.1,76.0
20160117181500,1152.0,1148.8,99.7222,60,54.9,0,73.8,76.4,73.4
20160117183000,1152.0,1148.8,99.7222,60,55.6,0,73.3,76.4,73.4
20160117184500,1152.0,1148.8,99.7222,60,55.6,100,73.1,76.4,73.4
20160117190000,1152.0,1123.2,97.5,60,55.6,100,72.7,76.1,73.1
20160117191500,1152.0,1097.6,95.2778,60,55.6,100,72.4,76.1,73.1
20160117193000,1152.0,1123.2,97.5,60,55.6,100,72.2,76.1,73.1
20160117194500,1152.0,1123.2,97.5,60,55.6,100,71.9,76.1,73.1
20160117200000,1152.0,1123.2,97.5,60,55.6,100,71.8,76.1,73.1
20160117201500,1152.0,1148.8,99.7222,60,59.5,100,71.7,76.1,73.1
20160117203000,1152.0,1148.8,99.7222,60,73.0,100,71.8,76.1,73.1
20160117204500,1152.0,1123.2,97.5,60,75.4,100,72.3,76.1,73.1
20160117210000,1152.0,1123.2,97.5,60,75.4,100,72.9,76.1,73.1
20160117211500,1152.0,1123.2,97.5,60,59.7,0,73.4,76.1,73.1
20160117213000,1152.0,1123.2,97.5,60,54.7,0,72.9,76.1,73.1
20160117214500,1152.0,1123.2,97.5,60,54.7,100,72.5,76.1,73.1
20160117220000,1152.0,1123.2,97.5,60,54.7,100,72.2,76.1,73.1
20160117221500,1152.0,1171.2,101.6667,60,54.7,100,72.1,76.1,73.1
20160117223000,1152.0,1123.2,97.5,60,54.7,100,71.7,76.1,73.1
20160117224500,1152.0,1148.8,99.7222,60,57.9,100,71.5,76.1,73.1
20160117230000,1152.0,1148.8,99.7222,60,68.1,100,71.6,76.1,73.1
20160117231500,1152.0,1123.2,97.5,60,77.8,100,72.1,76.1,73.1
20160117233000,1152.0,1171.2,101.6667,60,83.9,100,72.8,76.0,73.0
20160117234500,1152.0,1148.8,99.7222,60,55.3,0,73.4,76.0,73.0
20160118000000,1152.0,1148.8,99.7222,60,54.3,0,73.1,76.0,73.0
20160118001500,1152.0,1171.2,101.6667,60,54.3,0,72.8,76.0,73.0
20160118003000,1152.0,1148.8,99.7222,60,54.3,100,72.6,75.9,72.9
20160118004500,1152.0,1097.6,95.2778,60,54.3,100,72.1,75.8,72.8
20160118010000,1152.0,1148.8,99.7222,60,54.3,100,71.7,75.9,72.9
20160118011500,1152.0,1148.8,99.7222,60,54.3,100,71.3,75.7,72.7
20160118013000,1152.0,1148.8,99.7222,60,57.5,100,71.1,75.8,72.8
20160118014500,1152.0,1148.8,99.7222,60,71.9,100,71.2,75.7,72.7
20160118020000,1152.0,1148.8,99.7222,60,76.4,100,71.7,75.7,72.7
20160118021500,1152.0,1148.8,99.7222,60,85.6,100,72.4,75.7,72.7
20160118023000,1152.0,1148.8,99.7222,60,60.6,0,73.0,75.7,72.7
20160118024500,1152.0,1123.2,97.5,60,54.3,0,72.9,74.0,71.0
20160118030000,1152.0,1123.2,97.5,60,53.5,0,72.8,74.0,71.0
20160118031500,1152.0,1148.8,99.7222,60,53.5,0,72.6,74.0,71.0
20160118033000,1152.0,1123.2,97.5,60,53.5,0,72.2,74.0,71.0
20160118034500,1152.0,1123.2,97.5,60,53.5,0,71.9,74.0,71.0
20160118040000,1152.0,1148.8,99.7222,60,53.5,0,71.6,74.0,71.0
20160118041500,1152.0,1123.2,97.5,60,53.5,0,71.2,74.0,71.0
20160118043000,1152.0,1148.8,99.7222,60,53.5,0,70.9,74.0,71.0
20160118044500,1152.0,1148.8,99.7222,60,53.5,100,70.6,73.9,70.9
20160118050000,1152.0,1148.8,99.7222,60,53.5,100,70.4,73.9,70.9
20160118051500,1152.0,1123.2,97.5,60,53.5,100,70.3,73.8,70.8
20160118053000,1152.0,1148.8,99.7222,60,53.5,100,70.1,73.7,70.7
20160118054500,1152.0,1148.8,99.7222,60,53.5,100,70.0,73.6,70.6
20160118060000,1152.0,1148.8,99.7222,60,53.5,100,70.0,73.6,70.6
20160118061500,1152.0,1148.8,99.7222,60,53.5,100,69.8,73.6,70.6
20160118063000,1152.0,1148.8,99.7222,60,53.5,100,69.7,73.6,70.6
20160118064500,1152.0,1148.8,99.7222,60,54.3,100,69.6,73.6,70.6
20160118070000,1152.0,1148.8,99.7222,60,55.5,100,69.6,73.6,70.6
20160118071500,1152.0,1148.8,99.7222,60,61.9,100,69.7,73.6,70.6
20160118073000,1152.0,1148.8,99.7222,60,64.4,100,69.9,73.6,70.6
20160118074500,1152.0,1148.8,99.7222,60,66.7,100,70.2,73.6,70.6
20160118080000,1152.0,1123.2,97.5,60,69.1,100,70.6,73.6,70.6
20160118081500,1152.0,1148.8,99.7222,60,55.2,0,70.9,69.5,66.5
20160118083000,1152.0,1148.8,99.7222,60,55.2,0,71.1,69.5,66.5
20160118084500,1152.0,1148.8,99.7222,60,55.2,0,71.2,69.5,66.5
20160118090000,1152.0,1148.8,99.7222,60,55.2,0,71.2,69.5,66.5
20160118091500,1152.0,1148.8,99.7222,60,55.2,0,71.2,69.5,66.5
20160118093000,1152.0,1148.8,99.7222,60,55.2,0,71.2,69.5,66.5
20160118094500,1152.0,1148.8,99.7222,60,55.2,0,71.1,69.5,66.5
20160118100000,1152.0,1148.8,99.7222,60,55.2,0,71.2,69.5,66.5
20160118101500,1152.0,1148.8,99.7222,60,56.3,0,71.2,69.5,66.5
20160118103000,1152.0,1123.2,97.5,60,55.5,0,71.2,69.5,66.5
20160118104500,1152.0,1148.8,99.7222,60,55.5,0,71.3,69.5,66.5
20160118110000,1152.0,1171.2,101.6667,60,55.5,0,71.3,69.5,66.5
20160118111500,1152.0,1171.2,101.6667,60,54.7,0,71.3,69.5,66.5
20160118113000,1152.0,1171.2,101.6667,59,54.7,0,71.4,69.5,66.5
20160118114500,1152.0,1148.8,99.7222,59,55.6,0,71.5,69.5,66.5
20160118120000,1152.0,1171.2,101.6667,59,55.6,0,71.5,69.5,66.5
20160118121500,1152.0,1148.8,99.7222,59,55.6,0,71.6,69.5,66.5
20160118123000,1152.0,1148.8,99.7222,59,54.7,0,71.6,69.5,66.5
20160118124500,1152.0,1148.8,99.7222,59,56.0,0,71.6,69.4,66.4
20160118130000,1152.0,1148.8,99.7222,59,54.7,0,71.6,69.4,66.4
20160118131500,1152.0,1148.8,99.7222,59,56.0,0,71.5,69.4,66.4
20160118133000,1152.0,1148.8,99.7222,59,54.3,0,71.4,69.4,66.4
20160118134500,1152.0,1148.8,99.7222,59,56.3,0,71.4,69.4,66.4
20160118140000,1152.0,1148.8,99.7222,59,54.3,0,71.5,69.4,66.4
20160118141500,1152.0,1148.8,99.7222,59,56.5,0,71.4,69.3,66.3
20160118143000,1152.0,1148.8,99.7222,59,54.7,0,71.5,69.4,66.4
20160118144500,1152.0,1148.8,99.7222,59,55.5,0,71.5,69.3,66.3
20160118150000,1152.0,1171.2,101.6667,59,55.5,0,71.5,69.4,66.4
20160118151500,1152.0,1148.8,99.7222,59,54.7,0,71.4,69.3,66.3
20160118153000,1152.0,1148.8,99.7222,59,54.7,0,71.4,69.3,66.3
20160118154500,1152.0,1148.8,99.7222,59,55.5,0,71.4,69.4,66.4
20160118160000,1152.0,1148.8,99.7222,59,54.3,0,71.2,69.3,66.3
20160118161500,1152.0,1123.2,97.5,59,56.2,0,71.1,69.4,66.4
20160118163000,1152.0,1148.8,99.7222,59,54.3,0,71.1,69.4,66.4
20160118164500,1152.0,1148.8,99.7222,59,55.5,0,71.0,69.4,66.4
20160118170000,1152.0,1148.8,99.7222,59,56.2,0,71.0,69.4,66.4
20160118171500,1152.0,1148.8,99.7222,59,54.3,0,71.0,69.4,66.4
20160118173000,1152.0,1123.2,97.5,59,55.9,0,71.0,69.4,66.4
20160118174500,1152.0,1148.8,99.7222,59,55.9,0,71.0,69.4,66.4
20160118180000,1152.0,1148.8,99.7222,59,55.9,0,70.9,69.4,66.4
20160118181500,1152.0,1148.8,99.7222,59,55.9,0,70.9,69.4,66.4
20160118183000,1152.0,1148.8,99.7222,59,55.9,0,70.8,69.4,66.4
20160118184500,1152.0,1148.8,99.7222,59,55.2,0,70.8,69.4,66.4
20160118190000,1152.0,1123.2,97.5,59,56.3,0,70.7,69.4,66.4
20160118191500,1152.0,1148.8,99.7222,59,55.6,0,70.7,69.4,66.4
20160118193000,1152.0,1171.2,101.6667,59,55.6,0,70.7,69.4,66.4
20160118194500,1152.0,1171.2,101.6667,59,55.6,0,70.7,69.4,66.4
20160118200000,1152.0,1148.8,99.7222,59,55.6,0,70.6,69.4,66.4
20160118201500,1152.0,1123.2,97.5,59,55.6,0,70.5,69.4,66.4
20160118203000,1152.0,1148.8,99.7222,59,55.6,0,70.5,69.4,66.4
20160118204500,1152.0,1148.8,99.7222,59,55.6,0,70.4,69.4,66.4
20160118210000,1152.0,1148.8,99.7222,59,54.7,0,70.3,69.4,66.4
20160118211500,1152.0,1123.2,97.5,59,55.5,0,70.2,69.4,66.4
20160118213000,1152.0,1171.2,101.6667,59,54.7,0,70.1,69.4,66.4
20160118214500,1152.0,1148.8,99.7222,59,54.7,0,70.0,69.4,66.4
20160118220000,1152.0,1123.2,97.5,59,54.7,0,70.0,69.4,66.4
20160118221500,1152.0,1123.2,97.5,59,54.7,0,70.0,69.4,66.4
20160118223000,1152.0,1123.2,97.5,59,54.7,0,70.0,69.4,66.4
20160118224500,1152.0,1123.2,97.5,59,54.7,0,70.0,69.4,66.4
20160118230000,1152.0,1123.2,97.5,59,54.7,0,69.9,69.4,66.4
20160118231500,1152.0,1123.2,97.5,59,54.7,0,69.8,69.4,66.4
20160118233000,1152.0,1123.2,97.5,59,54.7,0,69.8,69.4,66.4
20160118234500,1152.0,1123.2,97.5,59,54.7,0,69.7,69.4,66.4
20160119000000,1152.0,1123.2,97.5,59,54.7,0,69.7,69.4,66.4
20160119001500,1152.0,1123.2,97.5,59,54.7,0,69.6,69.4,66.4
20160119003000,1152.0,1148.8,99.7222,59,54.7,0,69.6,69.4,66.4
20160119004500,1152.0,1148.8,99.7222,59,54.7,0,69.6,69.4,66.4
20160119010000,1152.0,1171.2,101.6667,59,54.7,0,69.5,69.4,66.4
20160119011500,1152.0,1148.8,99.7222,59,54.7,0,69.5,69.4,66.4
20160119013000,1152.0,1123.2,97.5,59,54.7,0,69.4,69.4,66.4
20160119014500,1152.0,1123.2,97.5,59,54.7,0,69.4,69.4,66.4
20160119020000,1152.0,1148.8,99.7222,59,54.7,0,69.3,69.4,66.4
20160119021500,1152.0,1148.8,99.7222,59,54.0,0,69.2,69.4,66.4
20160119023000,1152.0,1148.8,99.7222,59,54.0,0,69.1,69.4,66.4
20160119024500,1152.0,1148.8,99.7222,59,54.0,0,69.1,71.8,68.8
20160119030000,1152.0,1171.2,101.6667,59,54.0,0,68.9,71.8,68.8
20160119031500,1152.0,1171.2,101.6667,59,54.0,0,68.8,71.8,68.8
20160119033000,1152.0,1148.8,99.7222,59,54.0,0,68.8,71.8,68.8
20160119034500,1152.0,1148.8,99.7222,59,54.0,0,68.7,71.8,68.8
20160119040000,1152.0,1171.2,101.6667,59,54.0,0,68.7,71.8,68.8
20160119041500,1152.0,1171.2,101.6667,59,54.0,0,68.7,71.8,68.8
20160119043000,1152.0,1148.8,99.7222,59,51.9,0,68.6,71.8,68.8
20160119044500,1152.0,1171.2,101.6667,59,51.9,0,68.6,71.8,68.8
20160119050000,1152.0,1148.8,99.7222,59,51.9,100,68.4,71.8,68.8
20160119051500,1152.0,1148.8,99.7222,59,51.9,100,68.2,71.8,68.8
20160119053000,1152.0,1148.8,99.7222,59,52.6,100,68.2,71.8,68.8
20160119054500,1152.0,1171.2,101.6667,59,52.6,100,68.1,71.8,68.8
20160119060000,1152.0,1148.8,99.7222,59,58.7,100,68.0,73.5,70.5
20160119061500,1152.0,1148.8,99.7222,59,84.2,100,68.4,73.4,70.4
20160119063000,1152.0,1171.2,101.6667,59,86.2,100,69.2,73.2,70.2
20160119064500,1152.0,1148.8,99.7222,59,83.1,100,70.1,73.2,70.2
20160119070000,1152.0,1148.8,99.7222,59,52.7,0,70.7,73.2,70.2
20160119071500,1152.0,1171.2,101.6667,59,52.7,0,70.7,73.2,70.2
20160119073000,1152.0,1171.2,101.6667,59,52.7,0,70.7,73.2,70.2
20160119074500,1152.0,1148.8,99.7222,59,52.7,0,70.6,73.2,70.2
20160119080000,1152.0,1171.2,101.6667,59,52.7,0,70.5,73.2,70.2
20160119081500,1152.0,1196.8,103.8889,59,53.5,0,70.4,73.2,70.2
20160119083000,1152.0,1148.8,99.7222,59,53.5,0,70.2,73.2,70.2
20160119084500,1152.0,1148.8,99.7222,59,53.5,0,70.0,73.2,70.2
20160119090000,1152.0,1171.2,101.6667,59,53.5,100,69.9,73.2,70.2
20160119091500,1152.0,1148.8,99.7222,59,53.5,100,69.8,73.2,70.2
20160119093000,1152.0,1148.8,99.7222,59,53.5,100,69.8,73.2,70.2
20160119094500,1152.0,1171.2,101.6667,59,55.5,100,69.8,73.2,70.2
20160119100000,1152.0,1148.8,99.7222,59,55.5,100,69.9,73.2,70.2
20160119101500,1152.0,1123.2,97.5,59,55.5,100,70.0,73.2,70.2
20160119103000,1152.0,1123.2,97.5,59,56.3,100,70.2,73.2,70.2
20160119104500,1152.0,1148.8,99.7222,59,55.6,100,70.4,73.2,70.2
20160119110000,1152.0,1123.2,97.5,59,55.6,0,70.6,69.8,66.8
20160119111500,1152.0,1097.6,95.2778,59,55.6,0,70.7,69.5,66.5
20160119113000,1152.0,1148.8,99.7222,59,55.6,0,70.8,69.5,66.5
20160119114500,1152.0,1123.2,97.5,59,55.6,0,70.9,69.5,66.5
20160119120000,1152.0,1123.2,97.5,59,55.6,0,71.0,69.5,66.5
20160119121500,1152.0,1148.8,99.7222,59,55.6,0,71.1,69.5,66.5
20160119123000,1152.0,1123.2,97.5,59,55.6,0,71.1,69.5,66.5
20160119124500,1152.0,1148.8,99.7222,59,54.7,0,71.2,69.5,66.5
20160119130000,1152.0,1123.2,97.5,59,55.9,0,71.3,69.5,66.5
20160119131500,1152.0,1123.2,97.5,59,55.9,0,71.4,69.5,66.5
20160119133000,1152.0,1148.8,99.7222,59,54.3,0,71.6,69.5,66.5
20160119134500,1152.0,1123.2,97.5,59,55.8,0,71.7,69.5,66.5
20160119140000,1152.0,1097.6,95.2778,59,55.8,0,71.8,69.5,66.5
20160119141500,1152.0,1123.2,97.5,59,54.7,0,71.9,69.5,66.5
20160119143000,1152.0,1123.2,97.5,60,56.3,0,72.0,69.5,66.5
20160119144500,1152.0,1123.2,97.5,60,54.3,0,72.2,69.5,66.5
20160119150000,1152.0,1171.2,101.6667,60,55.2,0,72.2,69.5,66.5
20160119151500,1152.0,1148.8,99.7222,60,55.2,0,72.2,69.4,66.4
20160119153000,1152.0,1123.2,97.5,60,55.9,0,72.2,69.3,66.3
20160119154500,1152.0,1123.2,97.5,60,55.2,0,72.2,69.1,66.1
20160119160000,1152.0,1123.2,97.5,60,55.2,0,72.2,69.0,66.0
20160119161500,1152.0,1148.8,99.7222,60,56.3,0,72.2,69.0,66.0
20160119163000,1152.0,1123.2,97.5,60,54.7,0,72.1,69.0,66.0
20160119164500,1152.0,1123.2,97.5,60,56.3,0,72.1,73.1,70.1
20160119170000,1152.0,1123.2,97.5,60,54.3,0,72.1,73.1,70.1
20160119171500,1152.0,1123.2,97.5,60,56.7,0,71.9,73.1,70.1
20160119173000,1152.0,1123.2,97.5,60,54.3,0,71.7,73.1,70.1
20160119174500,1152.0,1148.8,99.7222,60,56.3,0,71.6,73.1,70.1
20160119180000,1152.0,1123.2,97.5,60,54.3,0,71.4,73.1,70.1
20160119181500,1152.0,1148.8,99.7222,60,56.3,0,71.3,72.8,69.8
20160119183000,1152.0,1148.8,99.7222,60,54.7,0,71.2,72.8,69.8
20160119184500,1152.0,1123.2,97.5,60,56.3,0,71.2,72.8,69.8
20160119190000,1152.0,1148.8,99.7222,60,54.3,0,71.2,72.8,69.8
20160119191500,1152.0,1148.8,99.7222,60,56.3,0,71.1,72.8,69.8
20160119193000,1152.0,1123.2,97.5,60,54.7,0,71.1,72.8,69.8
20160119194500,1152.0,1123.2,97.5,60,55.5,0,71.0,72.8,69.8
20160119200000,1152.0,1148.8,99.7222,60,55.5,0,70.9,72.8,69.8
20160119201500,1152.0,1123.2,97.5,60,54.7,0,70.8,72.8,69.8
20160119203000,1152.0,1097.6,95.2778,60,55.9,0,70.8,72.8,69.8
20160119204500,1152.0,1123.2,97.5,60,55.2,0,70.7,72.8,69.8
20160119210000,1152.0,1123.2,97.5,60,55.2,0,70.6,72.8,69.8
20160119211500,1152.0,1123.2,97.5,60,56.3,0,70.7,72.8,69.8
20160119213000,1152.0,1123.2,97.5,60,55.2,0,70.7,72.8,69.8
20160119214500,1152.0,1148.8,99.7222,60,55.2,0,70.7,72.8,69.8
20160119220000,1152.0,1148.8,99.7222,60,55.2,0,70.7,72.8,69.8
20160119221500,1152.0,1148.8,99.7222,60,55.2,0,70.6,72.8,69.8
20160119223000,1152.0,1123.2,97.5,60,56.3,0,70.5,72.8,69.8
20160119224500,1152.0,1148.8,99.7222,60,55.6,0,70.5,72.8,69.8
20160119230000,1152.0,1148.8,99.7222,60,55.6,0,70.4,72.8,69.8
20160119231500,1152.0,1123.2,97.5,60,54.7,0,70.4,72.8,69.8
20160119233000,1152.0,1148.8,99.7222,60,54.7,0,70.3,72.8,69.8
20160119234500,1152.0,1123.2,97.5,60,54.7,0,70.2,72.8,69.8
20160120000000,1152.0,1123.2,97.5,60,54.7,0,70.2,72.8,69.8
20160120001500,1152.0,1123.2,97.5,60,54.7,0,70.3,72.8,69.8
20160120003000,1152.0,1123.2,97.5,60,54.7,0,70.2,72.8,69.8
20160120004500,1152.0,1123.2,97.5,60,55.5,0,70.3,72.8,69.8
20160120010000,1152.0,1123.2,97.5,60,55.5,0,70.3,72.8,69.8
20160120011500,1152.0,1123.2,97.5,60,55.5,0,70.5,72.7,69.7
20160120013000,1152.0,1123.2,97.5,60,55.5,0,70.4,72.7,69.7
20160120014500,1152.0,1123.2,97.5,60,55.5,0,70.4,72.7,69.7
20160120020000,1152.0,1123.2,97.5,60,55.5,0,70.4,72.7,69.7
20160120021500,1152.0,1148.8,99.7222,60,55.5,0,70.3,72.7,69.7
20160120023000,1152.0,1123.2,97.5,60,55.5,0,70.3,72.7,69.7
20160120024500,1152.0,1148.8,99.7222,60,54.7,0,70.3,72.7,69.7
20160120030000,1152.0,1123.2,97.5,60,54.7,0,70.3,72.7,69.7
20160120031500,1152.0,1148.8,99.7222,60,54.7,0,70.3,72.7,69.7
20160120033000,1152.0,1123.2,97.5,60,55.6,100,70.4,75.3,72.3
20160120034500,1152.0,1148.8,99.7222,60,56.7,100,70.4,75.3,72.3
20160120040000,1152.0,1123.2,97.5,60,60.4,100,70.5,75.1,72.1
20160120041500,1152.0,1123.2,97.5,60,72.0,100,70.7,75.0,72.0
20160120043000,1152.0,1097.6,95.2778,60,75.4,100,71.2,75.0,72.0
20160120044500,1152.0,1123.2,97.5,60,83.1,100,71.7,75.0,72.0
20160120050000,1152.0,1148.8,99.7222,60,61.5,0,72.4,75.0,72.0
20160120051500,1152.0,1123.2,97.5,60,55.5,0,72.2,75.0,72.0
20160120053000,1152.0,1123.2,97.5,60,55.5,0,72.1,75.0,72.0
20160120054500,1152.0,1148.8,99.7222,60,55.5,0,71.9,75.0,72.0
20160120060000,1152.0,1123.2,97.5,60,55.5,100,71.7,75.0,72.0
20160120061500,1152.0,1196.8,103.8889,60,53.9,100,71.6,75.0,72.0
20160120063000,1152.0,1148.8,99.7222,59,55.5,100,71.5,75.7,72.7
20160120064500,1152.0,1171.2,101.6667,59,55.5,100,71.5,75.7,72.7
20160120070000,1152.0,1171.2,101.6667,59,56.3,100,71.6,75.7,72.7
20160120071500,1152.0,1171.2,101.6667,59,56.3,100,71.4,75.7,72.7
20160120073000,1152.0,1123.2,97.5,59,66.4,100,71.5,75.7,72.7
20160120074500,1152.0,1148.8,99.7222,59,70.1,100,71.8,75.7,72.7
20160120080000,1152.0,1148.8,99.7222,59,54.7,0,72.1,72.3,69.3
20160120081500,1152.0,1148.8,99.7222,59,54.7,0,72.1,72.3,69.3
20160120083000,1152.0,1171.2,101.6667,59,55.5,0,72.1,72.3,69.3
20160120084500,1152.0,1148.8,99.7222,59,54.7,0,72.1,72.3,69.3
20160120090000,1152.0,1171.2,101.6667,59,54.7,0,72.1,72.3,69.3
20160120091500,1152.0,1123.2,97.5,59,53.9,0,72.0,72.3,69.3
20160120093000,1152.0,1148.8,99.7222,59,53.9,0,71.9,72.3,69.3
20160120094500,1152.0,1148.8,99.7222,59,54.7,0,72.1,72.3,69.3
20160120100000,1152.0,1171.2,101.6667,59,54.7,0,72.1,72.3,69.3
20160120101500,1152.0,1123.2,97.5,59,54.7,0,72.0,72.3,69.3
20160120103000,1152.0,1123.2,97.5,59,54.7,0,71.9,72.3,69.3
20160120104500,1152.0,1123.2,97.5,59,54.7,0,71.9,72.3,69.3
20160120110000,1152.0,1123.2,97.5,59,54.7,0,72.0,72.3,69.3
20160120111500,1152.0,1148.8,99.7222,59,55.5,0,72.0,72.3,69.3
20160120113000,1152.0,1123.2,97.5,59,55.5,0,72.0,72.3,69.3
20160120114500,1152.0,1148.8,99.7222,60,55.5,0,72.1,72.3,69.3
20160120120000,1152.0,1148.8,99.7222,60,56.7,0,72.1,72.3,69.3
20160120121500,1152.0,1148.8,99.7222,60,56.7,0,72.2,72.3,69.3
20160120123000,1152.0,1171.2,101.6667,60,54.7,0,72.2,72.3,69.3
20160120124500,1152.0,1171.2,101.6667,60,55.9,0,72.2,72.3,69.3
20160120130000,1152.0,1148.8,99.7222,60,58.0,0,72.2,72.3,69.3
20160120131500,1152.0,1171.2,101.6667,60,58.0,0,72.4,72.3,69.3
20160120133000,1152.0,1171.2,101.6667,60,58.7,0,72.5,72.3,69.3
20160120134500,1152.0,1171.2,101.6667,60,56.4,0,72.6,70.4,67.4
20160120140000,1152.0,1171.2,101.6667,60,56.4,0,72.5,70.4,67.4
20160120141500,1152.0,1171.2,101.6667,60,58.7,0,72.6,70.4,67.4
20160120143000,1152.0,1148.8,99.7222,60,58.7,0,72.7,70.4,67.4
20160120144500,1152.0,1171.2,101.6667,60,58.7,0,72.7,70.4,67.4
20160120150000,1152.0,1148.8,99.7222,60,56.0,0,72.6,70.0,67.0
20160120151500,1152.0,1123.2,97.5,60,57.9,0,72.5,70.0,67.0
20160120153000,1152.0,1148.8,99.7222,60,57.9,0,72.6,69.9,66.9
20160120154500,1152.0,1148.8,99.7222,60,57.9,0,72.5,69.7,66.7
20160120160000,1152.0,1148.8,99.7222,60,57.9,0,72.4,69.6,66.6
20160120161500,1152.0,1148.8,99.7222,60,56.0,0,72.4,69.5,66.5
20160120163000,1152.0,1123.2,97.5,60,54.7,0,72.2,69.5,66.5
20160120164500,1152.0,1148.8,99.7222,60,58.0,0,72.1,69.5,66.5
20160120170000,1152.0,1148.8,99.7222,60,58.0,0,72.1,69.5,66.5
20160120171500,1152.0,1148.8,99.7222,60,58.0,0,72.1,69.5,66.5
20160120173000,1152.0,1148.8,99.7222,60,58.0,0,72.1,69.5,66.5
20160120174500,1152.0,1148.8,99.7222,60,56.8,0,72.1,69.5,66.5
20160120180000,1152.0,1171.2,101.6667,60,56.8,0,72.1,69.5,66.5
20160120181500,1152.0,1123.2,97.5,60,56.8,0,72.1,69.5,66.5
20160120183000,1152.0,1148.8,99.7222,60,56.8,0,71.9,69.5,66.5
20160120184500,1152.0,1148.8,99.7222,60,56.8,0,71.8,69.5,66.5
20160120190000,1152.0,1171.2,101.6667,60,56.0,0,71.6,69.5,66.5
20160120191500,1152.0,1148.8,99.7222,60,56.0,0,71.6,69.5,66.5
20160120193000,1152.0,1171.2,101.6667,60,56.0,0,71.6,69.5,66.5
20160120194500,1152.0,1148.8,99.7222,60,56.0,0,71.4,69.5,66.5
20160120200000,1152.0,1148.8,99.7222,60,56.0,0,71.3,69.5,66.5
20160120201500,1152.0,1148.8,99.7222,60,56.0,0,71.3,69.5,66.5
20160120203000,1152.0,1148.8,99.7222,60,56.0,0,71.3,69.5,66.5
20160120204500,1152.0,1148.8,99.7222,60,56.0,0,71.2,69.5,66.5
20160120210000,1152.0,1171.2,101.6667,60,56.0,0,71.2,69.5,66.5
20160120211500,1152.0,1148.8,99.7222,60,56.0,0,71.1,69.4,66.4
20160120213000,1152.0,1148.8,99.7222,60,55.2,0,71.0,69.4,66.4
20160120214500,1152.0,1123.2,97.5,60,55.2,0,70.9,69.4,66.4
20160120220000,1152.0,1148.8,99.7222,60,55.2,0,70.8,69.4,66.4
20160120221500,1152.0,1148.8,99.7222,60,55.2,0,70.6,69.4,66.4
20160120223000,1152.0,1148.8,99.7222,60,55.2,0,70.5,69.4,66.4
20160120224500,1152.0,1171.2,101.6667,60,55.2,0,70.4,69.4,66.4
20160120230000,1152.0,1171.2,101.6667,60,55.2,0,70.3,69.4,66.4
20160120231500,1152.0,1148.8,99.7222,60,55.2,0,70.3,69.4,66.4
20160120233000,1152.0,1148.8,99.7222,60,54.3,0,70.2,69.4,66.4
20160120234500,1152.0,1171.2,101.6667,60,54.3,0,70.2,69.4,66.4
20160121000000,1152.0,1148.8,99.7222,60,54.3,0,70.2,69.4,66.4
20160121001500,1152.0,1171.2,101.6667,60,54.3,0,70.0,69.4,66.4
20160121003000,1152.0,1148.8,99.7222,60,54.3,0,69.9,69.4,66.4
20160121004500,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.4,66.4
20160121010000,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.4,66.4
20160121011500,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.4,66.4
20160121013000,1152.0,1171.2,101.6667,60,54.3,0,69.6,69.4,66.4
20160121014500,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.4,66.4
20160121020000,1152.0,1171.2,101.6667,60,54.3,0,69.7,69.4,66.4
20160121021500,1152.0,1196.8,103.8889,60,54.3,0,69.7,69.4,66.4
20160121023000,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.4,66.4
20160121024500,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.4,66.4
20160121030000,1152.0,1148.8,99.7222,60,54.3,0,69.8,69.4,66.4
20160121031500,1152.0,1171.2,101.6667,60,53.5,0,69.7,69.4,66.4
20160121033000,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.4,66.4
20160121034500,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.4,66.4
20160121040000,1152.0,1171.2,101.6667,60,53.5,0,69.7,69.4,66.4
20160121041500,1152.0,1148.8,99.7222,60,53.5,0,69.6,69.4,66.4
20160121043000,1152.0,1148.8,99.7222,60,53.5,0,69.6,69.4,66.4
20160121044500,1152.0,1171.2,101.6667,60,53.5,0,69.4,69.4,66.4
20160121050000,1152.0,1171.2,101.6667,60,53.5,0,69.3,69.4,66.4
20160121051500,1152.0,1171.2,101.6667,60,53.5,0,69.3,69.4,66.4
20160121053000,1152.0,1148.8,99.7222,60,53.5,0,69.3,69.4,66.4
20160121054500,1152.0,1171.2,101.6667,60,53.5,0,69.3,69.4,66.4
20160121060000,1152.0,1171.2,101.6667,60,53.5,0,69.2,69.4,66.4
20160121061500,1152.0,1171.2,101.6667,60,53.5,0,69.1,69.4,66.4
20160121063000,1152.0,1171.2,101.6667,60,53.5,0,69.1,69.4,66.4
20160121064500,1152.0,1171.2,101.6667,60,53.5,0,69.1,69.2,66.2
20160121070000,1152.0,1171.2,101.6667,59,53.5,0,69.1,69.3,66.3
20160121071500,1152.0,1148.8,99.7222,59,53.5,0,69.2,69.0,66.0
20160121073000,1152.0,1148.8,99.7222,59,53.5,0,69.3,69.1,66.1
20160121074500,1152.0,1148.8,99.7222,59,53.5,0,69.4,69.1,66.1
20160121080000,1152.0,1171.2,101.6667,59,53.5,0,69.6,69.0,66.0
20160121081500,1152.0,1148.8,99.7222,59,53.5,0,69.8,69.0,66.0
20160121083000,1152.0,1171.2,101.6667,59,53.5,0,70.0,69.0,66.0
20160121084500,1152.0,1171.2,101.6667,59,53.5,0,70.0,69.0,66.0
20160121090000,1152.0,1171.2,101.6667,59,54.3,0,70.1,69.0,66.0
20160121091500,1152.0,1171.2,101.6667,59,54.3,0,70.2,69.0,66.0
20160121093000,1152.0,1171.2,101.6667,59,55.4,0,70.4,69.0,66.0
20160121094500,1152.0,1148.8,99.7222,59,55.4,0,70.5,69.0,66.0
20160121100000,1152.0,1148.8,99.7222,59,55.4,0,70.6,69.0,66.0
20160121101500,1152.0,1148.8,99.7222,59,57.1,0,70.8,69.0,66.0
20160121103000,1152.0,1148.8,99.7222,60,54.7,0,70.9,68.5,65.5
20160121104500,1152.0,1171.2,101.6667,60,55.9,0,70.7,68.5,65.5
20160121110000,1152.0,1196.8,103.8889,60,55.9,0,70.8,68.5,65.5
20160121111500,1152.0,1171.2,101.6667,60,54.7,0,70.7,70.4,67.4
20160121113000,1152.0,1148.8,99.7222,60,54.7,0,70.7,70.4,67.4
20160121114500,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160121120000,1152.0,1171.2,101.6667,60,54.7,0,70.4,70.4,67.4
20160121121500,1152.0,1171.2,101.6667,60,55.6,0,70.3,70.4,67.4
20160121123000,1152.0,1171.2,101.6667,60,54.7,0,70.2,70.4,67.4
20160121124500,1152.0,1171.2,101.6667,60,54.7,0,70.1,70.4,67.4
20160121130000,1152.0,1171.2,101.6667,60,53.9,0,70.1,70.4,67.4
20160121131500,1152.0,1171.2,101.6667,60,54.7,0,70.1,70.4,67.4
20160121133000,1152.0,1171.2,101.6667,60,54.7,0,70.0,69.4,66.4
20160121134500,1152.0,1148.8,99.7222,60,54.7,0,74.0,69.4,66.4
20160121140000,1152.0,1171.2,101.6667,60,54.1,0,70.1,70.0,67.0
20160121141500,1152.0,1171.2,101.6667,59,53.5,0,69.8,70.0,67.0
20160121143000,1152.0,1171.2,101.6667,59,56.0,0,70.0,70.0,67.0
20160121144500,1152.0,1123.2,97.5,59,56.0,0,70.1,70.0,67.0
20160121150000,1152.0,1148.8,99.7222,59,54.3,0,70.0,70.0,67.0
20160121151500,1152.0,1171.2,101.6667,59,54.3,0,70.1,70.0,67.0
20160121153000,1152.0,1171.2,101.6667,59,53.1,0,70.2,70.0,67.0
20160121154500,1152.0,1148.8,99.7222,59,55.6,0,70.2,70.0,67.0
20160121160000,1152.0,1123.2,97.5,59,55.6,0,70.2,70.0,67.0
20160121161500,1152.0,1148.8,99.7222,59,54.6,0,70.2,70.0,67.0
20160121163000,1152.0,1148.8,99.7222,59,53.5,0,70.2,70.0,67.0
20160121164500,1152.0,1148.8,99.7222,59,53.5,0,70.1,70.0,67.0
20160121170000,1152.0,1148.8,99.7222,59,54.7,0,70.0,70.0,67.0
20160121171500,1152.0,1171.2,101.6667,59,55.6,0,70.1,70.0,67.0
20160121173000,1152.0,1148.8,99.7222,59,54.6,0,70.1,70.0,67.0
20160121174500,1152.0,1148.8,99.7222,59,53.1,0,70.1,70.0,67.0
20160121180000,1152.0,1148.8,99.7222,59,55.1,0,70.0,70.0,67.0
20160121181500,1152.0,1148.8,99.7222,59,55.1,0,70.0,70.0,67.0
20160121183000,1152.0,1171.2,101.6667,59,55.1,0,70.0,70.0,67.0
20160121184500,1152.0,1148.8,99.7222,59,55.1,0,69.9,70.0,67.0
20160121190000,1152.0,1148.8,99.7222,59,55.1,0,69.9,70.0,67.0
20160121191500,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.0,67.0
20160121193000,1152.0,1148.8,99.7222,59,52.2,0,69.7,70.0,67.0
20160121194500,1152.0,1148.8,99.7222,59,55.5,0,69.6,70.0,67.0
20160121200000,1152.0,1148.8,99.7222,59,54.7,0,69.6,70.0,67.0
20160121201500,1152.0,1148.8,99.7222,59,54.7,0,69.5,70.0,67.0
20160121203000,1152.0,1171.2,101.6667,59,54.7,0,69.5,70.0,67.0
20160121204500,1152.0,1148.8,99.7222,59,53.6,0,69.4,70.0,67.0
20160121210000,1152.0,1171.2,101.6667,59,53.6,0,69.3,70.0,67.0
20160121211500,1152.0,1171.2,101.6667,59,53.6,0,69.2,70.0,67.0
20160121213000,1152.0,1148.8,99.7222,59,52.3,0,69.1,70.0,67.0
20160121214500,1152.0,1148.8,99.7222,59,51.5,0,68.9,70.0,67.0
20160121220000,1152.0,1171.2,101.6667,59,51.5,0,68.8,70.0,67.0
20160121221500,1152.0,1171.2,101.6667,59,50.7,0,68.7,70.0,67.0
20160121223000,1152.0,1171.2,101.6667,59,50.7,0,68.4,70.0,67.0
20160121224500,1152.0,1171.2,101.6667,59,50.7,0,68.2,70.0,67.0
20160121230000,1152.0,1148.8,99.7222,59,50.7,0,68.1,70.0,67.0
20160121231500,1152.0,1148.8,99.7222,59,50.1,0,67.9,70.0,67.0
20160121233000,1152.0,1148.8,99.7222,59,50.1,0,67.7,70.0,67.0
20160121234500,1152.0,1171.2,101.6667,59,49.5,0,67.6,70.0,67.0
20160122000000,1152.0,1171.2,101.6667,59,50.2,0,67.5,70.0,67.0
20160122001500,1152.0,1171.2,101.6667,59,51.0,0,67.5,70.0,67.0
20160122003000,1152.0,1148.8,99.7222,59,51.0,0,67.4,70.0,67.0
20160122004500,1152.0,1148.8,99.7222,59,51.0,0,67.4,70.0,67.0
20160122010000,1152.0,1148.8,99.7222,59,51.0,0,67.3,70.0,67.0
20160122011500,1152.0,1148.8,99.7222,59,51.0,0,67.2,70.0,67.0
20160122013000,1152.0,1171.2,101.6667,59,51.0,0,67.2,70.0,67.0
20160122014500,1152.0,1148.8,99.7222,59,51.0,0,67.2,70.0,67.0
20160122020000,1152.0,1171.2,101.6667,59,51.0,0,67.1,70.0,67.0
20160122021500,1152.0,1148.8,99.7222,59,50.3,0,66.9,70.0,67.0
20160122023000,1152.0,1171.2,101.6667,59,51.0,0,66.8,70.0,67.0
20160122024500,1152.0,1171.2,101.6667,59,51.0,100,66.7,70.0,67.0
20160122030000,1152.0,1148.8,99.7222,59,51.0,100,66.6,70.0,67.0
20160122031500,1152.0,1148.8,99.7222,59,50.3,100,66.6,70.0,67.0
20160122033000,1152.0,1171.2,101.6667,59,51.0,100,66.5,70.0,67.0
20160122034500,1152.0,1148.8,99.7222,59,50.3,100,66.4,70.0,67.0
20160122040000,1152.0,1171.2,101.6667,59,51.0,100,66.4,70.0,67.0
20160122041500,1152.0,1171.2,101.6667,59,51.0,100,66.4,70.0,67.0
20160122043000,1152.0,1171.2,101.6667,59,51.0,100,66.3,70.0,67.0
20160122044500,1152.0,1148.8,99.7222,59,51.0,100,66.3,70.0,67.0
20160122050000,1152.0,1148.8,99.7222,59,51.0,100,66.3,70.0,67.0
20160122051500,1152.0,1148.8,99.7222,59,51.0,100,66.4,70.0,67.0
20160122053000,1152.0,1148.8,99.7222,59,51.8,100,66.4,70.0,67.0
20160122054500,1152.0,1148.8,99.7222,59,52.7,100,66.5,70.0,67.0
20160122060000,1152.0,1171.2,101.6667,59,52.7,100,66.6,70.0,67.0
20160122061500,1152.0,1148.8,99.7222,59,52.7,100,66.6,70.0,67.0
20160122063000,1152.0,1171.2,101.6667,59,52.7,100,66.6,70.0,67.0
20160122064500,1152.0,1171.2,101.6667,59,53.9,100,66.6,70.0,67.0
20160122070000,1152.0,1171.2,101.6667,59,55.0,100,66.7,70.0,67.0
20160122071500,1152.0,1171.2,101.6667,59,55.0,100,66.8,70.0,67.0
20160122073000,1152.0,1196.8,103.8889,59,55.0,100,67.1,70.0,67.0
20160122074500,1152.0,1171.2,101.6667,59,55.0,100,67.2,70.0,67.0
20160122080000,1152.0,1171.2,101.6667,59,50.5,0,67.4,70.0,67.0
20160122081500,1152.0,1171.2,101.6667,59,50.5,0,67.4,70.0,67.0
20160122083000,1152.0,1148.8,99.7222,59,50.5,0,67.4,70.0,67.0
20160122084500,1152.0,1171.2,101.6667,59,50.5,0,67.4,70.0,67.0
20160122090000,1152.0,1148.8,99.7222,59,50.5,0,67.4,70.0,67.0
20160122091500,1152.0,1148.8,99.7222,59,50.5,0,67.4,70.0,67.0
20160122093000,1152.0,1171.2,101.6667,59,50.5,0,67.4,70.0,67.0
20160122094500,1152.0,1171.2,101.6667,59,50.5,0,67.5,70.0,67.0
20160122100000,1152.0,1148.8,99.7222,59,50.5,0,67.5,70.0,67.0
20160122101500,1152.0,1171.2,101.6667,59,50.5,0,67.5,70.0,67.0
20160122103000,1152.0,1171.2,101.6667,59,51.2,0,67.7,70.0,67.0
20160122104500,1152.0,1171.2,101.6667,59,50.3,0,67.6,70.0,67.0
20160122110000,1152.0,1148.8,99.7222,59,50.3,0,67.6,70.0,67.0
20160122111500,1152.0,1171.2,101.6667,59,50.3,0,67.7,70.0,67.0
20160122113000,1152.0,1171.2,101.6667,59,50.3,0,67.7,70.0,67.0
20160122114500,1152.0,1148.8,99.7222,59,50.3,0,67.7,70.0,67.0
20160122120000,1152.0,1171.2,101.6667,59,50.3,0,67.7,70.0,67.0
20160122121500,1152.0,1148.8,99.7222,59,50.3,0,67.7,70.0,67.0
20160122123000,1152.0,1148.8,99.7222,59,50.3,0,67.7,70.0,67.0
20160122124500,1152.0,1148.8,99.7222,59,50.3,0,67.6,70.0,67.0
20160122130000,1152.0,1148.8,99.7222,59,50.3,0,67.5,70.0,67.0
20160122131500,1152.0,1171.2,101.6667,59,50.3,0,67.4,70.0,67.0
20160122133000,1152.0,1171.2,101.6667,59,50.3,0,67.3,70.0,67.0
20160122134500,1152.0,1148.8,99.7222,59,50.3,0,67.2,70.0,67.0
20160122140000,1152.0,1148.8,99.7222,59,50.3,0,67.2,70.0,67.0
20160122141500,1152.0,1148.8,99.7222,59,50.3,0,67.2,70.0,67.0
20160122143000,1152.0,1148.8,99.7222,59,50.3,0,67.2,70.0,67.0
20160122144500,1152.0,1123.2,97.5,59,50.3,0,67.2,70.0,67.0
20160122150000,1152.0,1148.8,99.7222,59,50.3,0,67.1,70.0,67.0
20160122151500,1152.0,1148.8,99.7222,59,50.3,0,67.1,70.0,67.0
20160122153000,1152.0,1148.8,99.7222,59,50.3,0,67.0,70.0,67.0
20160122154500,1152.0,1123.2,97.5,59,50.3,0,66.9,70.0,67.0
20160122160000,1152.0,1148.8,99.7222,59,50.3,0,66.9,70.0,67.0
20160122161500,1152.0,1123.2,97.5,59,50.3,0,66.9,70.0,67.0
20160122163000,1152.0,1148.8,99.7222,59,50.3,0,66.8,70.0,67.0
20160122164500,1152.0,1148.8,99.7222,59,51.3,100,66.7,75.7,72.7
20160122170000,1152.0,1148.8,99.7222,59,77.7,100,67.2,75.7,72.7
20160122171500,1152.0,1148.8,99.7222,59,77.7,100,67.7,75.7,72.7
20160122173000,1152.0,1123.2,97.5,59,77.7,100,68.3,75.7,72.7
20160122174500,1152.0,1148.8,99.7222,59,77.7,100,68.8,75.6,72.6
20160122180000,1152.0,1148.8,99.7222,59,75.7,100,69.3,75.6,72.6
20160122181500,1152.0,1148.8,99.7222,59,71.6,100,69.7,75.5,72.5
20160122183000,1152.0,1123.2,97.5,59,77.7,100,70.1,75.4,72.4
20160122184500,1152.0,1148.8,99.7222,59,73.0,100,70.3,75.4,72.4
20160122190000,1152.0,1148.8,99.7222,59,79.2,100,70.3,75.4,72.4
20160122191500,1152.0,1123.2,97.5,59,79.2,100,70.3,75.4,72.4
20160122193000,1152.0,1148.8,99.7222,59,79.2,100,70.5,75.4,72.4
20160122194500,1152.0,1123.2,97.5,59,77.2,100,70.7,75.4,72.4
20160122200000,1152.0,1148.8,99.7222,59,73.7,100,70.9,75.4,72.4
20160122201500,1152.0,1123.2,97.5,59,75.3,100,71.1,75.4,72.4
20160122203000,1152.0,1123.2,97.5,59,78.6,100,71.4,75.4,72.4
20160122204500,1152.0,1123.2,97.5,59,86.2,100,71.9,75.4,72.4
20160122210000,1152.0,1123.2,97.5,59,88.0,100,72.6,75.4,72.4
20160122211500,1152.0,1123.2,97.5,59,52.3,0,72.4,75.4,72.4
20160122213000,1152.0,1123.2,97.5,59,52.3,100,71.5,75.4,72.4
20160122214500,1152.0,1123.2,97.5,59,52.3,100,70.9,75.4,72.4
20160122220000,1152.0,1148.8,99.7222,59,54.0,100,70.5,75.4,72.4
20160122221500,1152.0,1148.8,99.7222,59,71.5,100,70.5,75.4,72.4
20160122223000,1152.0,1123.2,97.5,59,83.1,100,71.0,75.4,72.4
20160122224500,1152.0,1123.2,97.5,59,88.0,100,71.2,75.4,72.4
20160122230000,1152.0,1123.2,97.5,59,78.7,100,72.0,75.4,72.4
20160122231500,1152.0,1148.8,99.7222,59,87.4,100,72.7,75.4,72.4
20160122233000,1152.0,1123.2,97.5,59,51.9,100,72.1,75.4,72.4
20160122234500,1152.0,1148.8,99.7222,59,51.9,100,71.6,75.4,72.4
20160123000000,1152.0,1148.8,99.7222,59,52.6,100,71.2,75.4,72.4
20160123001500,1152.0,1148.8,99.7222,59,53.5,100,70.7,75.4,72.4
20160123003000,1152.0,1171.2,101.6667,59,70.1,100,70.3,75.4,72.4
20160123004500,1152.0,1148.8,99.7222,59,74.7,100,70.8,75.4,72.4
20160123010000,1152.0,1123.2,97.5,59,73.5,100,71.0,75.4,72.4
20160123011500,1152.0,1123.2,97.5,60,51.5,100,70.6,75.3,72.3
20160123013000,1152.0,1123.2,97.5,60,53.5,100,69.9,75.3,72.3
20160123014500,1152.0,1123.2,97.5,60,76.3,100,70.0,75.3,72.3
20160123020000,1152.0,1123.2,97.5,60,78.2,100,70.5,75.3,72.3
20160123021500,1152.0,1123.2,97.5,60,78.2,100,71.0,75.3,72.3
20160123023000,1152.0,1148.8,99.7222,60,75.2,100,71.3,75.3,72.3
20160123024500,1152.0,1123.2,97.5,60,70.6,100,71.7,75.3,72.3
20160123030000,1152.0,1123.2,97.5,60,73.8,100,72.1,75.4,72.4
20160123031500,1152.0,1123.2,97.5,60,73.8,100,72.4,75.4,72.4
20160123033000,1152.0,1123.2,97.5,60,77.7,100,72.3,75.4,72.4
20160123034500,1152.0,1123.2,97.5,60,77.7,100,72.3,75.4,72.4
20160123040000,1152.0,1097.6,95.2778,60,77.7,100,72.3,75.4,72.4
20160123041500,1152.0,1123.2,97.5,60,74.2,100,72.4,75.4,72.4
20160123043000,1152.0,1123.2,97.5,60,71.6,100,72.6,75.4,72.4
20160123044500,1152.0,1123.2,97.5,60,73.5,100,72.6,75.4,72.4
20160123050000,1152.0,1123.2,97.5,60,77.8,100,72.6,75.4,72.4
20160123051500,1152.0,1123.2,97.5,60,50.6,100,71.6,75.4,72.4
20160123053000,1152.0,1123.2,97.5,60,51.4,100,71.2,75.4,72.4
20160123054500,1152.0,1148.8,99.7222,60,51.4,100,70.9,75.4,72.4
20160123060000,1152.0,1148.8,99.7222,60,55.5,100,70.6,75.4,72.4
20160123061500,1152.0,1148.8,99.7222,60,74.8,100,70.6,75.4,72.4
20160123063000,1152.0,1148.8,99.7222,61,78.7,100,71.0,75.4,72.4
20160123064500,1152.0,1196.8,103.8889,61,73.6,100,71.0,75.4,72.4
20160123070000,1152.0,1196.8,103.8889,61,73.6,100,71.3,75.4,72.4
20160123071500,1152.0,1171.2,101.6667,59,54.1,100,71.4,69.5,66.5
20160123073000,1152.0,1148.8,99.7222,59,51.0,0,71.0,69.5,66.5
20160123074500,1152.0,1196.8,103.8889,59,50.3,0,70.7,69.5,66.5
20160123080000,1152.0,1171.2,101.6667,59,51.4,0,70.3,69.5,66.5
20160123081500,1152.0,1171.2,101.6667,59,51.4,0,70.0,69.5,66.5
20160123083000,1152.0,1171.2,101.6667,59,51.4,0,69.7,69.5,66.5
20160123084500,1152.0,1148.8,99.7222,59,52.2,0,69.3,69.5,66.5
20160123090000,1152.0,1148.8,99.7222,59,52.2,0,69.1,69.5,66.5
20160123091500,1152.0,1148.8,99.7222,59,52.2,0,68.8,69.5,66.5
20160123093000,1152.0,1171.2,101.6667,59,52.2,0,68.8,69.5,66.5
20160123094500,1152.0,1148.8,99.7222,59,52.2,0,68.5,69.5,66.5
20160123100000,1152.0,1148.8,99.7222,59,52.2,0,68.4,69.5,66.5
20160123101500,1152.0,1171.2,101.6667,59,53.5,0,68.3,69.5,66.5
20160123103000,1152.0,1171.2,101.6667,59,52.3,0,68.3,69.5,66.5
20160123104500,1152.0,1148.8,99.7222,59,52.3,0,68.2,69.5,66.5
20160123110000,1152.0,1148.8,99.7222,59,69.1,100,68.2,75.3,72.3
20160123111500,1152.0,1148.8,99.7222,59,75.5,100,68.5,75.3,72.3
20160123113000,1152.0,1148.8,99.7222,59,79.3,100,69.1,75.3,72.3
20160123114500,1152.0,1148.8,99.7222,59,79.3,100,69.5,75.3,72.3
20160123120000,1152.0,1148.8,99.7222,59,76.9,100,70.1,75.3,72.3
20160123121500,1152.0,1148.8,99.7222,59,73.1,100,70.6,75.3,72.3
20160123123000,1152.0,1148.8,99.7222,59,75.2,100,71.1,75.3,72.3
20160123124500,1152.0,1123.2,97.5,59,75.2,100,71.5,75.3,72.3
20160123130000,1152.0,1123.2,97.5,59,73.6,100,71.7,75.3,72.3
20160123131500,1152.0,1148.8,99.7222,59,77.1,100,72.0,71.4,68.4
20160123133000,1152.0,1123.2,97.5,59,54.3,0,71.8,71.4,68.4
20160123134500,1152.0,1148.8,99.7222,59,53.5,0,71.4,71.4,68.4
20160123140000,1152.0,1148.8,99.7222,59,53.5,0,71.0,71.4,68.4
20160123141500,1152.0,1171.2,101.6667,59,53.5,0,70.7,71.4,68.4
20160123143000,1152.0,1148.8,99.7222,59,53.5,100,70.3,74.6,71.6
20160123144500,1152.0,1148.8,99.7222,59,54.3,100,70.0,74.6,71.6
20160123150000,1152.0,1148.8,99.7222,59,55.5,100,69.9,74.6,71.6
20160123151500,1152.0,1148.8,99.7222,59,65.9,100,69.8,74.6,71.6
20160123153000,1152.0,1123.2,97.5,59,79.6,100,70.1,74.6,71.6
20160123154500,1152.0,1148.8,99.7222,59,53.9,0,70.4,70.4,67.4
20160123160000,1152.0,1148.8,99.7222,59,53.9,0,70.4,70.4,67.4
20160123161500,1152.0,1148.8,99.7222,59,53.9,0,70.4,70.4,67.4
20160123163000,1152.0,1148.8,99.7222,59,53.9,0,70.3,70.4,67.4
20160123164500,1152.0,1148.8,99.7222,59,53.9,0,70.1,70.4,67.4
20160123170000,1152.0,1148.8,99.7222,59,53.9,0,69.8,70.4,67.4
20160123171500,1152.0,1148.8,99.7222,59,53.9,0,69.6,70.4,67.4
20160123173000,1152.0,1148.8,99.7222,59,53.9,0,69.3,70.4,67.4
20160123174500,1152.0,1148.8,99.7222,59,53.9,0,69.2,70.4,67.4
20160123180000,1152.0,1123.2,97.5,59,53.1,0,69.1,70.4,67.4
20160123181500,1152.0,1171.2,101.6667,59,53.1,0,69.1,70.4,67.4
20160123183000,1152.0,1148.8,99.7222,59,53.1,0,69.1,70.4,67.4
20160123184500,1152.0,1148.8,99.7222,59,53.1,0,69.0,70.4,67.4
20160123190000,1152.0,1148.8,99.7222,59,53.1,0,68.8,70.4,67.4
20160123191500,1152.0,1097.6,95.2778,59,53.1,0,68.7,70.4,67.4
20160123193000,1152.0,1123.2,97.5,59,53.1,0,68.7,70.4,67.4
20160123194500,1152.0,1097.6,95.2778,59,53.1,0,68.6,70.4,67.4
20160123200000,1152.0,1097.6,95.2778,59,52.3,0,68.6,70.4,67.4
20160123201500,1152.0,1123.2,97.5,59,53.1,0,68.4,70.4,67.4
20160123203000,1152.0,1148.8,99.7222,59,53.1,0,68.4,70.4,67.4
20160123204500,1152.0,1123.2,97.5,59,53.1,0,68.4,70.4,67.4
20160123210000,1152.0,1097.6,95.2778,59,53.1,0,68.3,70.4,67.4
20160123211500,1152.0,1148.8,99.7222,59,53.1,0,68.3,70.4,67.4
20160123213000,1152.0,1148.8,99.7222,59,52.1,0,68.2,70.4,67.4
20160123214500,1152.0,1148.8,99.7222,59,52.1,0,68.1,70.4,67.4
20160123220000,1152.0,1123.2,97.5,59,52.1,0,68.0,70.4,67.4
20160123221500,1152.0,1123.2,97.5,59,52.1,0,67.9,70.4,67.4
20160123223000,1152.0,1123.2,97.5,59,52.7,0,67.7,70.4,67.4
20160123224500,1152.0,1148.8,99.7222,59,52.7,0,67.7,70.4,67.4
20160123230000,1152.0,1148.8,99.7222,59,51.9,0,67.6,70.4,67.4
20160123231500,1152.0,1123.2,97.5,59,51.9,0,67.7,70.4,67.4
20160123233000,1152.0,1148.8,99.7222,59,51.9,0,67.5,70.4,67.4
20160123234500,1152.0,1148.8,99.7222,59,51.9,0,67.4,70.4,67.4
20160124000000,1152.0,1123.2,97.5,59,51.9,0,67.4,70.4,67.4
20160124001500,1152.0,1123.2,97.5,59,51.9,0,67.4,70.4,67.4
20160124003000,1152.0,1148.8,99.7222,59,51.9,0,67.3,70.4,67.4
20160124004500,1152.0,1148.8,99.7222,59,51.9,0,67.2,70.4,67.4
20160124010000,1152.0,1148.8,99.7222,59,51.9,0,67.2,70.4,67.4
20160124011500,1152.0,1123.2,97.5,59,51.9,100,67.1,70.4,67.4
20160124013000,1152.0,1123.2,97.5,59,51.9,100,66.9,70.4,67.4
20160124014500,1152.0,1148.8,99.7222,59,51.1,100,66.9,70.4,67.4
20160124020000,1152.0,1123.2,97.5,59,51.1,100,66.7,70.4,67.4
20160124021500,1152.0,1123.2,97.5,59,51.1,100,66.7,70.4,67.4
20160124023000,1152.0,1123.2,97.5,59,51.1,100,66.6,70.4,67.4
20160124024500,1152.0,1148.8,99.7222,59,51.1,100,66.6,70.4,67.4
20160124030000,1152.0,1148.8,99.7222,59,51.1,100,66.4,70.4,67.4
20160124031500,1152.0,1148.8,99.7222,59,53.1,100,66.4,70.4,67.4
20160124033000,1152.0,1123.2,97.5,59,59.1,100,66.4,70.4,67.4
20160124034500,1152.0,1148.8,99.7222,59,64.8,100,66.5,70.4,67.4
20160124040000,1152.0,1123.2,97.5,59,67.7,100,66.7,70.4,67.4
20160124041500,1152.0,1148.8,99.7222,59,64.9,100,67.1,70.4,67.4
20160124043000,1152.0,1148.8,99.7222,59,65.8,100,67.5,70.4,67.4
20160124044500,1152.0,1148.8,99.7222,59,50.7,0,67.7,70.4,67.4
20160124050000,1152.0,1123.2,97.5,59,50.7,0,67.4,70.4,67.4
20160124051500,1152.0,1123.2,97.5,59,51.4,0,67.3,70.4,67.4
20160124053000,1152.0,1148.8,99.7222,59,50.7,100,67.1,70.4,67.4
20160124054500,1152.0,1148.8,99.7222,59,50.7,100,66.8,70.4,67.4
20160124060000,1152.0,1123.2,97.5,59,50.7,100,66.7,70.4,67.4
20160124061500,1152.0,1148.8,99.7222,59,51.8,100,66.5,70.4,67.4
20160124063000,1152.0,1148.8,99.7222,59,51.8,100,66.4,70.4,67.4
20160124064500,1152.0,1148.8,99.7222,59,51.1,100,66.4,70.4,67.4
20160124070000,1152.0,1148.8,99.7222,59,51.8,100,66.3,70.4,67.4
20160124071500,1152.0,1148.8,99.7222,59,56.8,100,66.3,70.4,67.4
20160124073000,1152.0,1123.2,97.5,59,61.2,100,66.6,70.4,67.4
20160124074500,1152.0,1148.8,99.7222,59,65.3,100,66.7,70.4,67.4
20160124080000,1152.0,1123.2,97.5,59,66.7,100,66.9,70.4,67.4
20160124081500,1152.0,1123.2,97.5,59,65.8,100,67.2,70.4,67.4
20160124083000,1152.0,1148.8,99.7222,59,64.4,100,67.5,70.4,67.4
20160124084500,1152.0,1123.2,97.5,59,52.7,0,67.7,70.4,67.4
20160124090000,1152.0,1148.8,99.7222,59,52.7,0,67.6,70.4,67.4
20160124091500,1152.0,1148.8,99.7222,59,52.7,0,67.6,70.4,67.4
20160124093000,1152.0,1123.2,97.5,59,52.7,0,67.5,70.4,67.4
20160124094500,1152.0,1123.2,97.5,59,52.7,0,67.4,70.4,67.4
20160124100000,1152.0,1148.8,99.7222,59,52.7,0,67.4,70.4,67.4
20160124101500,1152.0,1148.8,99.7222,59,52.7,100,67.4,73.5,70.5
20160124103000,1152.0,1148.8,99.7222,59,61.9,100,67.4,73.5,70.5
20160124104500,1152.0,1148.8,99.7222,59,76.3,100,67.7,73.5,70.5
20160124110000,1152.0,1123.2,97.5,59,74.8,100,68.3,73.5,70.5
20160124111500,1152.0,1123.2,97.5,59,75.8,100,68.8,73.5,70.5
20160124113000,1152.0,1123.2,97.5,59,81.0,100,69.5,73.5,70.5
20160124114500,1152.0,1123.2,97.5,59,81.0,100,70.0,73.5,70.5
20160124120000,1152.0,1148.8,99.7222,60,79.1,100,70.6,73.5,70.5
20160124121500,1152.0,1148.8,99.7222,60,53.9,0,70.9,73.5,70.5
20160124123000,1152.0,1123.2,97.5,60,53.9,0,70.8,73.5,70.5
20160124124500,1152.0,1148.8,99.7222,60,53.9,0,70.5,73.5,70.5
20160124130000,1152.0,1123.2,97.5,60,53.9,100,70.2,73.5,70.5
20160124131500,1152.0,1171.2,101.6667,60,53.9,100,69.8,73.5,70.5
20160124133000,1152.0,1148.8,99.7222,60,54.8,100,69.6,73.5,70.5
20160124134500,1152.0,1148.8,99.7222,60,54.8,100,69.4,73.5,70.5
20160124140000,1152.0,1148.8,99.7222,60,55.5,100,69.3,73.5,70.5
20160124141500,1152.0,1148.8,99.7222,60,77.8,100,69.5,75.6,72.6
20160124143000,1152.0,1148.8,99.7222,60,82.0,100,70.0,75.5,72.5
20160124144500,1152.0,1123.2,97.5,60,80.9,100,70.7,75.5,72.5
20160124150000,1152.0,1148.8,99.7222,60,77.3,100,71.3,75.4,72.4
20160124151500,1152.0,1123.2,97.5,60,77.3,100,71.9,75.4,72.4
20160124153000,1152.0,1123.2,97.5,60,78.7,100,72.4,75.4,72.4
20160124154500,1152.0,1123.2,97.5,60,58.7,0,72.7,75.4,72.4
20160124160000,1152.0,1148.8,99.7222,60,55.4,0,72.3,75.4,72.4
20160124161500,1152.0,1123.2,97.5,60,55.4,0,71.9,71.4,68.4
20160124163000,1152.0,1148.8,99.7222,60,55.4,0,71.6,71.4,68.4
20160124164500,1152.0,1148.8,99.7222,60,55.4,0,71.3,71.4,68.4
20160124170000,1152.0,1123.2,97.5,60,54.7,0,71.1,71.4,68.4
20160124171500,1152.0,1123.2,97.5,60,54.7,0,70.8,71.4,68.4
20160124173000,1152.0,1123.2,97.5,60,54.7,0,70.6,71.4,68.4
20160124174500,1152.0,1123.2,97.5,60,54.7,0,70.4,71.4,68.4
20160124180000,1152.0,1148.8,99.7222,60,54.7,0,70.3,71.4,68.4
20160124181500,1152.0,1148.8,99.7222,60,54.7,0,70.2,71.4,68.4
20160124183000,1152.0,1123.2,97.5,60,53.9,0,70.0,71.4,68.4
20160124184500,1152.0,1171.2,101.6667,60,53.9,0,69.8,71.4,68.4
20160124190000,1152.0,1123.2,97.5,60,53.9,0,69.7,71.4,68.4
20160124191500,1152.0,1123.2,97.5,60,53.9,0,69.4,71.4,68.4
20160124193000,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.4,68.4
20160124194500,1152.0,1148.8,99.7222,60,54.7,0,69.1,71.4,68.4
20160124200000,1152.0,1148.8,99.7222,60,53.9,0,69.0,71.4,68.4
20160124201500,1152.0,1123.2,97.5,60,53.9,0,68.9,71.4,68.4
20160124203000,1152.0,1123.2,97.5,60,53.9,0,68.9,71.4,68.4
20160124204500,1152.0,1148.8,99.7222,60,53.9,0,68.9,71.4,68.4
20160124210000,1152.0,1148.8,99.7222,60,53.9,0,68.9,71.4,68.4
20160124211500,1152.0,1171.2,101.6667,60,53.9,0,68.9,71.4,68.4
20160124213000,1152.0,1148.8,99.7222,60,54.7,0,68.8,71.4,68.4
20160124214500,1152.0,1148.8,99.7222,60,53.9,0,68.8,71.4,68.4
20160124220000,1152.0,1148.8,99.7222,60,53.9,0,68.7,71.4,68.4
20160124221500,1152.0,1148.8,99.7222,60,53.9,0,68.6,71.4,68.4
20160124223000,1152.0,1148.8,99.7222,60,53.9,0,68.5,71.4,68.4
20160124224500,1152.0,1148.8,99.7222,60,53.9,0,68.4,71.4,68.4
20160124230000,1152.0,1148.8,99.7222,60,53.9,0,68.4,71.4,68.4
20160124231500,1152.0,1148.8,99.7222,60,53.9,0,68.3,71.4,68.4
20160124233000,1152.0,1148.8,99.7222,60,53.9,0,68.3,71.4,68.4
20160124234500,1152.0,1171.2,101.6667,60,53.9,0,68.3,71.4,68.4
20160125000000,1152.0,1171.2,101.6667,60,53.9,0,68.3,71.4,68.4
20160125001500,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125003000,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125004500,1152.0,1171.2,101.6667,60,53.9,0,68.2,71.4,68.4
20160125010000,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125011500,1152.0,1171.2,101.6667,60,53.9,0,68.2,71.4,68.4
