PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125013000,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125014500,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125020000,1152.0,1171.2,101.6667,60,53.9,0,68.2,71.4,68.4
20160125021500,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125023000,1152.0,1148.8,99.7222,60,53.9,0,68.2,71.4,68.4
20160125024500,1152.0,1171.2,101.6667,60,53.9,100,68.1,71.4,68.4
20160125030000,1152.0,1171.2,101.6667,60,53.9,100,67.9,71.4,68.4
20160125031500,1152.0,1123.2,97.5,60,53.9,100,67.9,71.4,68.4
20160125033000,1152.0,1148.8,99.7222,60,53.9,100,67.9,71.4,68.4
20160125034500,1152.0,1148.8,99.7222,60,53.9,100,67.9,71.4,68.4
20160125040000,1152.0,1171.2,101.6667,60,53.9,100,67.9,71.4,68.4
20160125041500,1152.0,1148.8,99.7222,60,53.9,100,67.9,71.4,68.4
20160125043000,1152.0,1148.8,99.7222,60,53.9,100,68.0,71.4,68.4
20160125044500,1152.0,1196.8,103.8889,60,53.9,100,68.1,71.4,68.4
20160125050000,1152.0,1171.2,101.6667,60,53.9,100,68.2,71.4,68.4
20160125051500,1152.0,1171.2,101.6667,60,53.9,100,68.2,71.4,68.4
20160125053000,1152.0,1171.2,101.6667,60,54.7,100,68.2,71.4,68.4
20160125054500,1152.0,1148.8,99.7222,60,54.7,100,68.2,71.4,68.4
20160125060000,1152.0,1148.8,99.7222,60,54.7,100,68.1,71.4,68.4
20160125061500,1152.0,1123.2,97.5,60,54.7,100,68.0,71.4,68.4
20160125063000,1152.0,1123.2,97.5,60,54.7,100,68.0,71.4,68.4
20160125064500,1152.0,1148.8,99.7222,60,55.5,100,68.1,71.4,68.4
20160125070000,1152.0,1171.2,101.6667,60,56.3,100,68.1,71.4,68.4
20160125071500,1152.0,1148.8,99.7222,60,55.6,100,68.2,71.4,68.4
20160125073000,1152.0,1148.8,99.7222,60,55.6,100,68.4,71.4,68.4
20160125074500,1152.0,1171.2,101.6667,60,55.6,100,68.6,71.4,68.4
20160125080000,1152.0,1148.8,99.7222,60,55.6,100,68.6,71.4,68.4
20160125081500,1152.0,1148.8,99.7222,60,54.7,0,68.7,71.4,68.4
20160125083000,1152.0,1171.2,101.6667,60,55.5,0,68.8,71.4,68.4
20160125084500,1152.0,1148.8,99.7222,60,55.5,0,68.9,69.0,66.0
20160125090000,1152.0,1148.8,99.7222,60,55.5,0,68.9,69.0,66.0
20160125091500,1152.0,1148.8,99.7222,60,55.5,0,69.1,69.0,66.0
20160125093000,1152.0,1123.2,97.5,60,55.5,0,69.2,69.0,66.0
20160125094500,1152.0,1123.2,97.5,60,55.5,0,69.4,69.0,66.0
20160125100000,1152.0,1148.8,99.7222,60,55.5,0,69.7,69.0,66.0
20160125101500,1152.0,1123.2,97.5,60,55.5,0,69.8,69.0,66.0
20160125103000,1152.0,1148.8,99.7222,60,54.7,0,70.0,69.0,66.0
20160125104500,1152.0,1123.2,97.5,60,54.7,0,70.2,69.0,66.0
20160125110000,1152.0,1123.2,97.5,60,54.7,0,70.3,69.0,66.0
20160125111500,1152.0,1123.2,97.5,60,54.7,0,70.3,69.0,66.0
20160125113000,1152.0,1148.8,99.7222,60,54.7,0,70.3,69.0,66.0
20160125114500,1152.0,1148.8,99.7222,60,54.7,0,70.2,69.0,66.0
20160125120000,1152.0,1148.8,99.7222,60,54.7,0,70.0,69.0,66.0
20160125121500,1152.0,1148.8,99.7222,60,54.7,0,69.9,69.0,66.0
20160125123000,1152.0,1148.8,99.7222,60,54.7,0,69.8,69.0,66.0
20160125124500,1152.0,1148.8,99.7222,60,54.7,0,69.8,69.0,66.0
20160125130000,1152.0,1171.2,101.6667,60,54.7,0,69.7,69.0,66.0
20160125131500,1152.0,1171.2,101.6667,60,54.7,0,69.8,69.0,66.0
20160125133000,1152.0,1196.8,103.8889,59,53.9,0,69.9,69.0,66.0
20160125134500,1152.0,1171.2,101.6667,59,55.2,0,69.9,71.3,68.3
20160125140000,1152.0,1171.2,101.6667,59,55.2,0,69.9,71.3,68.3
20160125141500,1152.0,1171.2,101.6667,59,55.2,0,70.0,71.3,68.3
20160125143000,1152.0,1171.2,101.6667,59,53.9,0,70.0,71.3,68.3
20160125144500,1152.0,1171.2,101.6667,59,54.7,0,69.8,71.3,68.3
20160125150000,1152.0,1171.2,101.6667,59,55.6,0,69.8,71.3,68.3
20160125151500,1152.0,1148.8,99.7222,59,55.6,0,69.7,71.3,68.3
20160125153000,1152.0,1171.2,101.6667,59,55.6,0,69.7,71.3,68.3
20160125154500,1152.0,1196.8,103.8889,59,54.1,0,69.6,71.3,68.3
20160125160000,1152.0,1171.2,101.6667,59,54.9,0,69.6,71.3,68.3
20160125161500,1152.0,1148.8,99.7222,59,54.9,0,69.6,71.3,68.3
20160125163000,1152.0,1171.2,101.6667,59,54.9,0,69.6,71.3,68.3
20160125164500,1152.0,1148.8,99.7222,59,54.9,0,69.6,71.3,68.3
20160125170000,1152.0,1148.8,99.7222,59,55.5,0,69.6,71.3,68.3
20160125171500,1152.0,1123.2,97.5,59,55.5,0,69.6,71.3,68.3
20160125173000,1152.0,1148.8,99.7222,59,54.7,0,69.6,71.3,68.3
20160125174500,1152.0,1148.8,99.7222,59,54.7,0,69.6,71.3,68.3
20160125180000,1152.0,1123.2,97.5,59,54.7,0,69.6,71.3,68.3
20160125181500,1152.0,1123.2,97.5,59,55.6,0,69.6,71.3,68.3
20160125183000,1152.0,1123.2,97.5,59,55.6,0,69.5,71.3,68.3
20160125184500,1152.0,1148.8,99.7222,59,55.6,0,69.4,71.3,68.3
20160125190000,1152.0,1148.8,99.7222,59,55.6,0,69.4,71.3,68.3
20160125191500,1152.0,1148.8,99.7222,59,55.6,0,69.4,71.3,68.3
20160125193000,1152.0,1148.8,99.7222,59,55.6,0,69.4,71.3,68.3
20160125194500,1152.0,1148.8,99.7222,59,55.6,0,69.4,71.3,68.3
20160125200000,1152.0,1148.8,99.7222,59,55.6,0,69.3,71.3,68.3
20160125201500,1152.0,1123.2,97.5,59,55.6,0,69.2,71.3,68.3
20160125203000,1152.0,1123.2,97.5,59,55.6,0,69.1,71.3,68.3
20160125204500,1152.0,1123.2,97.5,59,55.6,0,69.0,71.3,68.3
20160125210000,1152.0,1148.8,99.7222,59,55.6,0,69.1,71.3,68.3
20160125211500,1152.0,1148.8,99.7222,59,55.6,0,69.1,71.3,68.3
20160125213000,1152.0,1123.2,97.5,59,55.6,0,69.1,71.3,68.3
20160125214500,1152.0,1123.2,97.5,59,54.8,0,69.1,71.3,68.3
20160125220000,1152.0,1123.2,97.5,59,54.8,0,69.1,71.3,68.3
20160125221500,1152.0,1148.8,99.7222,59,54.8,0,69.1,71.3,68.3
20160125223000,1152.0,1148.8,99.7222,59,54.8,0,69.1,71.3,68.3
20160125224500,1152.0,1123.2,97.5,59,54.8,0,69.0,71.3,68.3
20160125230000,1152.0,1123.2,97.5,59,54.8,0,68.9,71.3,68.3
20160125231500,1152.0,1148.8,99.7222,59,54.8,0,68.9,71.3,68.3
20160125233000,1152.0,1123.2,97.5,59,54.8,0,68.8,71.3,68.3
20160125234500,1152.0,1123.2,97.5,59,54.8,0,68.7,71.3,68.3
20160126000000,1152.0,1148.8,99.7222,59,54.8,0,68.7,71.3,68.3
20160126001500,1152.0,1148.8,99.7222,59,55.5,0,68.7,71.3,68.3
20160126003000,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160126004500,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160126010000,1152.0,1148.8,99.7222,59,55.5,0,68.9,71.3,68.3
20160126011500,1152.0,1148.8,99.7222,59,55.5,0,68.9,71.3,68.3
20160126013000,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126014500,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126020000,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126021500,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160126023000,1152.0,1123.2,97.5,59,55.5,0,68.7,71.3,68.3
20160126024500,1152.0,1148.8,99.7222,59,55.5,0,68.7,71.3,68.3
20160126030000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160126031500,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160126033000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160126034500,1152.0,1123.2,97.5,59,55.5,0,68.8,71.3,68.3
20160126040000,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126041500,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126043000,1152.0,1148.8,99.7222,59,55.5,0,68.9,71.3,68.3
20160126044500,1152.0,1097.6,95.2778,59,55.5,0,68.9,71.3,68.3
20160126050000,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126051500,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160126053000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160126054500,1152.0,1123.2,97.5,59,55.5,0,68.9,71.3,68.3
20160126060000,1152.0,1148.8,99.7222,59,55.5,0,68.8,71.3,68.3
20160126061500,1152.0,1123.2,97.5,59,55.5,100,68.9,73.9,70.9
20160126063000,1152.0,1123.2,97.5,59,56.3,100,69.0,73.9,70.9
20160126064500,1152.0,1123.2,97.5,59,61.9,100,69.1,73.9,70.9
20160126070000,1152.0,1097.6,95.2778,59,85.8,100,69.3,73.9,70.9
20160126071500,1152.0,1123.2,97.5,60,84.2,100,70.0,73.9,70.9
20160126073000,1152.0,1148.8,99.7222,60,55.6,0,70.4,70.0,67.0
20160126074500,1152.0,1148.8,99.7222,60,55.6,0,70.4,70.0,67.0
20160126080000,1152.0,1148.8,99.7222,60,55.6,0,70.3,70.0,67.0
20160126081500,1152.0,1123.2,97.5,60,55.6,0,70.2,70.0,67.0
20160126083000,1152.0,1148.8,99.7222,60,53.9,0,70.2,70.0,67.0
20160126084500,1152.0,1171.2,101.6667,60,52.6,0,70.0,70.0,67.0
20160126090000,1152.0,1123.2,97.5,60,55.5,0,69.7,70.0,67.0
20160126091500,1152.0,1123.2,97.5,60,55.5,0,69.7,70.0,67.0
20160126093000,1152.0,1148.8,99.7222,60,55.5,0,69.6,70.0,67.0
20160126094500,1152.0,1123.2,97.5,60,55.5,0,69.7,70.0,67.0
20160126100000,1152.0,1148.8,99.7222,60,54.7,0,70.0,70.0,67.0
20160126101500,1152.0,1123.2,97.5,60,52.3,0,70.2,70.0,67.0
20160126103000,1152.0,1171.2,101.6667,60,53.5,0,70.2,70.0,67.0
20160126104500,1152.0,1148.8,99.7222,60,55.5,0,70.3,70.0,67.0
20160126110000,1152.0,1148.8,99.7222,60,55.5,0,70.3,70.0,67.0
20160126111500,1152.0,1123.2,97.5,60,54.3,0,70.4,70.0,67.0
20160126113000,1152.0,1123.2,97.5,60,54.3,0,70.3,70.0,67.0
20160126114500,1152.0,1148.8,99.7222,60,56.3,0,70.2,70.0,67.0
20160126120000,1152.0,1148.8,99.7222,60,55.5,0,70.2,70.0,67.0
20160126121500,1152.0,1148.8,99.7222,60,55.5,0,70.1,70.0,67.0
20160126123000,1152.0,1171.2,101.6667,60,55.5,0,70.0,70.0,67.0
20160126124500,1152.0,1171.2,101.6667,59,53.9,0,69.9,70.0,67.0
20160126130000,1152.0,1171.2,101.6667,59,53.9,0,69.8,70.0,67.0
20160126131500,1152.0,1171.2,101.6667,59,53.3,0,69.7,70.0,67.0
20160126133000,1152.0,1171.2,101.6667,59,53.3,0,69.5,70.0,67.0
20160126134500,1152.0,1148.8,99.7222,59,52.7,0,69.3,70.0,67.0
20160126140000,1152.0,1171.2,101.6667,59,52.7,0,69.3,70.0,67.0
20160126141500,1152.0,1171.2,101.6667,59,52.7,0,69.3,70.0,67.0
20160126143000,1152.0,1148.8,99.7222,59,52.7,0,69.2,70.0,67.0
20160126144500,1152.0,1171.2,101.6667,59,52.7,0,69.1,70.0,67.0
20160126150000,1152.0,1196.8,103.8889,59,52.7,0,69.0,70.0,67.0
20160126151500,1152.0,1148.8,99.7222,59,53.5,0,69.0,70.0,67.0
20160126153000,1152.0,1148.8,99.7222,59,54.3,0,69.0,70.0,67.0
20160126154500,1152.0,1148.8,99.7222,59,52.7,0,69.1,70.0,67.0
20160126160000,1152.0,1148.8,99.7222,59,52.7,0,69.2,70.0,67.0
20160126161500,1152.0,1171.2,101.6667,59,52.7,0,69.2,70.0,67.0
20160126163000,1152.0,1171.2,101.6667,59,53.9,0,69.2,70.0,67.0
20160126164500,1152.0,1171.2,101.6667,59,52.7,0,69.2,70.0,67.0
20160126170000,1152.0,1148.8,99.7222,59,52.7,0,69.2,70.0,67.0
20160126171500,1152.0,1171.2,101.6667,59,52.7,0,69.3,70.0,67.0
20160126173000,1152.0,1171.2,101.6667,59,53.5,0,69.3,70.0,67.0
20160126174500,1152.0,1123.2,97.5,59,52.7,0,69.3,70.0,67.0
20160126180000,1152.0,1148.8,99.7222,59,53.9,0,69.2,70.0,67.0
20160126181500,1152.0,1148.8,99.7222,59,53.9,0,69.0,70.0,67.0
20160126183000,1152.0,1171.2,101.6667,59,52.7,0,68.8,70.0,67.0
20160126184500,1152.0,1148.8,99.7222,59,53.5,0,68.7,70.0,67.0
20160126190000,1152.0,1148.8,99.7222,59,53.5,0,68.6,70.0,67.0
20160126191500,1152.0,1148.8,99.7222,59,53.5,0,68.7,70.0,67.0
20160126193000,1152.0,1148.8,99.7222,59,53.5,0,68.7,70.0,67.0
20160126194500,1152.0,1171.2,101.6667,59,53.5,0,68.8,70.0,67.0
20160126200000,1152.0,1148.8,99.7222,59,53.5,0,68.8,70.0,67.0
20160126201500,1152.0,1148.8,99.7222,59,53.5,0,68.8,70.0,67.0
20160126203000,1152.0,1148.8,99.7222,59,53.5,0,68.8,70.0,67.0
20160126204500,1152.0,1148.8,99.7222,59,53.5,0,68.7,70.0,67.0
20160126210000,1152.0,1123.2,97.5,59,52.9,0,68.6,70.0,67.0
20160126211500,1152.0,1148.8,99.7222,59,52.9,0,68.6,70.0,67.0
20160126213000,1152.0,1148.8,99.7222,59,52.9,0,68.5,70.0,67.0
20160126214500,1152.0,1171.2,101.6667,59,52.9,0,68.5,70.0,67.0
20160126220000,1152.0,1123.2,97.5,59,52.9,0,68.5,70.0,67.0
20160126221500,1152.0,1148.8,99.7222,59,52.9,0,68.4,70.0,67.0
20160126223000,1152.0,1171.2,101.6667,59,52.9,0,68.4,70.0,67.0
20160126224500,1152.0,1148.8,99.7222,59,52.9,0,68.4,70.0,67.0
20160126230000,1152.0,1148.8,99.7222,59,52.9,0,68.4,70.0,67.0
20160126231500,1152.0,1148.8,99.7222,59,52.9,0,68.3,70.0,67.0
20160126233000,1152.0,1123.2,97.5,59,52.9,0,68.2,70.0,67.0
20160126234500,1152.0,1123.2,97.5,59,52.9,0,68.1,70.0,67.0
20160127000000,1152.0,1148.8,99.7222,59,52.9,0,68.1,70.0,67.0
20160127001500,1152.0,1148.8,99.7222,59,52.9,0,68.1,70.0,67.0
20160127003000,1152.0,1123.2,97.5,59,52.3,0,68.0,70.0,67.0
20160127004500,1152.0,1148.8,99.7222,59,53.1,0,67.9,70.0,67.0
20160127010000,1152.0,1148.8,99.7222,59,52.3,0,67.8,70.0,67.0
20160127011500,1152.0,1123.2,97.5,60,52.3,0,67.8,69.9,66.9
20160127013000,1152.0,1097.6,95.2778,60,51.5,0,67.7,69.9,66.9
20160127014500,1152.0,1123.2,97.5,60,51.5,0,67.7,69.9,66.9
20160127020000,1152.0,1123.2,97.5,60,51.5,0,67.6,69.9,66.9
20160127021500,1152.0,1123.2,97.5,60,52.2,0,67.5,69.9,66.9
20160127023000,1152.0,1123.2,97.5,60,52.2,0,67.6,69.9,66.9
20160127024500,1152.0,1097.6,95.2778,60,52.2,0,67.5,69.9,66.9
20160127030000,1152.0,1123.2,97.5,60,80.1,100,67.6,74.7,71.7
20160127031500,1152.0,1097.6,95.2778,60,82.6,100,68.0,74.7,71.7
20160127033000,1152.0,1123.2,97.5,60,86.2,100,68.7,74.7,71.7
20160127034500,1152.0,1123.2,97.5,60,89.8,100,69.7,74.7,71.7
20160127040000,1152.0,1123.2,97.5,60,87.4,100,70.5,74.7,71.7
20160127041500,1152.0,1148.8,99.7222,60,80.2,100,71.3,74.7,71.7
20160127043000,1152.0,1123.2,97.5,60,59.4,0,72.1,74.7,71.7
20160127044500,1152.0,1148.8,99.7222,60,51.9,0,71.7,74.7,71.7
20160127050000,1152.0,1148.8,99.7222,60,52.6,100,71.3,74.7,71.7
20160127051500,1152.0,1148.8,99.7222,60,51.9,100,70.8,74.7,71.7
20160127053000,1152.0,1123.2,97.5,60,52.9,100,70.4,74.7,71.7
20160127054500,1152.0,1148.8,99.7222,60,52.9,100,70.1,74.7,71.7
20160127060000,1152.0,1123.2,97.5,60,64.1,100,69.9,75.4,72.4
20160127061500,1152.0,1148.8,99.7222,60,88.6,100,70.3,75.5,72.5
20160127063000,1152.0,1123.2,97.5,60,87.5,100,70.9,75.4,72.4
20160127064500,1152.0,1148.8,99.7222,60,86.2,100,71.5,75.4,72.4
20160127070000,1152.0,1148.8,99.7222,60,64.8,0,72.2,73.6,70.6
20160127071500,1152.0,1171.2,101.6667,60,52.6,0,72.1,73.6,70.6
20160127073000,1152.0,1148.8,99.7222,60,52.6,0,72.0,73.6,70.6
20160127074500,1152.0,1148.8,99.7222,60,52.6,0,71.6,73.6,70.6
20160127080000,1152.0,1171.2,101.6667,60,52.6,0,71.2,73.6,70.6
20160127081500,1152.0,1148.8,99.7222,60,52.6,0,70.8,73.6,70.6
20160127083000,1152.0,1171.2,101.6667,60,52.6,0,70.4,73.6,70.6
20160127084500,1152.0,1171.2,101.6667,60,52.6,100,70.1,73.6,70.6
20160127090000,1152.0,1171.2,101.6667,60,52.6,100,69.8,73.6,70.6
20160127091500,1152.0,1148.8,99.7222,60,52.6,100,69.8,73.6,70.6
20160127093000,1152.0,1148.8,99.7222,60,53.5,100,69.8,73.6,70.6
20160127094500,1152.0,1148.8,99.7222,60,53.5,100,69.8,73.6,70.6
20160127100000,1152.0,1171.2,101.6667,60,54.3,100,69.8,73.6,70.6
20160127101500,1152.0,1148.8,99.7222,60,54.3,100,69.8,73.6,70.6
20160127103000,1152.0,1171.2,101.6667,60,55.9,100,69.8,73.6,70.6
20160127104500,1152.0,1148.8,99.7222,60,57.9,100,69.9,73.6,70.6
20160127110000,1152.0,1171.2,101.6667,60,81.1,100,70.2,75.7,72.7
20160127111500,1152.0,1196.8,103.8889,60,89.1,100,70.9,75.7,72.7
20160127113000,1152.0,1196.8,103.8889,60,53.9,0,71.6,74.3,71.3
20160127114500,1152.0,1196.8,103.8889,60,53.9,0,71.8,74.3,71.3
20160127120000,1152.0,1148.8,99.7222,60,53.9,0,71.8,74.3,71.3
20160127121500,1152.0,1148.8,99.7222,59,53.9,0,71.6,74.3,71.3
20160127123000,1152.0,1171.2,101.6667,59,53.9,0,71.5,74.3,71.3
20160127124500,1152.0,1148.8,99.7222,59,54.7,0,71.4,74.3,71.3
20160127130000,1152.0,1148.8,99.7222,59,55.9,0,71.3,74.3,71.3
20160127131500,1152.0,1148.8,99.7222,59,53.5,0,71.2,74.3,71.3
20160127133000,1152.0,1171.2,101.6667,59,55.1,100,71.0,74.3,71.3
20160127134500,1152.0,1148.8,99.7222,59,53.9,100,70.8,74.3,71.3
20160127140000,1152.0,1171.2,101.6667,59,55.1,100,70.8,74.3,71.3
20160127141500,1152.0,1171.2,101.6667,59,55.1,100,70.5,74.3,71.3
20160127143000,1152.0,1148.8,99.7222,59,55.1,100,70.3,74.3,71.3
20160127144500,1152.0,1148.8,99.7222,59,55.9,100,70.3,74.3,71.3
20160127150000,1152.0,1148.8,99.7222,59,55.9,0,71.3,74.3,71.3
20160127151500,1152.0,1148.8,99.7222,59,55.9,100,70.4,74.1,71.1
20160127153000,1152.0,1148.8,99.7222,59,55.9,100,70.4,74.2,71.2
20160127154500,1152.0,1171.2,101.6667,59,55.9,100,70.5,74.1,71.1
20160127160000,1152.0,1171.2,101.6667,59,55.9,100,70.7,74.0,71.0
20160127161500,1152.0,1171.2,101.6667,59,55.9,100,70.8,74.0,71.0
20160127163000,1152.0,1148.8,99.7222,59,55.9,100,70.7,74.0,71.0
20160127164500,1152.0,1148.8,99.7222,59,55.9,100,70.5,74.0,71.0
20160127170000,1152.0,1123.2,97.5,59,68.1,100,70.4,77.1,74.1
20160127171500,1152.0,1171.2,101.6667,59,89.9,100,70.9,77.1,74.1
20160127173000,1152.0,1148.8,99.7222,59,89.9,100,71.6,77.1,74.1
20160127174500,1152.0,1148.8,99.7222,59,88.6,100,72.4,77.0,74.0
20160127180000,1152.0,1148.8,99.7222,59,55.6,0,73.1,73.5,70.5
20160127181500,1152.0,1171.2,101.6667,59,54.3,0,72.9,73.4,70.4
20160127183000,1152.0,1123.2,97.5,59,54.3,0,72.6,73.4,70.4
20160127184500,1152.0,1148.8,99.7222,59,54.3,0,72.3,74.6,71.6
20160127190000,1152.0,1123.2,97.5,59,54.3,0,72.1,74.6,71.6
20160127191500,1152.0,1148.8,99.7222,59,53.5,0,71.6,74.6,71.6
20160127193000,1152.0,1148.8,99.7222,59,53.5,100,71.2,74.6,71.6
20160127194500,1152.0,1148.8,99.7222,59,53.5,100,70.9,74.6,71.6
20160127200000,1152.0,1123.2,97.5,59,53.5,100,70.5,74.6,71.6
20160127201500,1152.0,1148.8,99.7222,59,54.3,100,70.3,74.6,71.6
20160127203000,1152.0,1097.6,95.2778,59,55.5,100,70.2,74.6,71.6
20160127204500,1152.0,1123.2,97.5,59,62.8,100,70.1,74.6,71.6
20160127210000,1152.0,1123.2,97.5,59,77.8,100,70.4,74.6,71.6
20160127211500,1152.0,1123.2,97.5,59,85.0,100,71.0,74.6,71.6
20160127213000,1152.0,1123.2,97.5,59,64.3,0,71.7,71.8,68.8
20160127214500,1152.0,1148.8,99.7222,59,53.5,0,71.6,71.8,68.8
20160127220000,1152.0,1148.8,99.7222,59,53.5,0,71.4,71.8,68.8
20160127221500,1152.0,1148.8,99.7222,59,53.5,0,71.2,71.8,68.8
20160127223000,1152.0,1148.8,99.7222,59,53.5,0,70.9,71.8,68.8
20160127224500,1152.0,1148.8,99.7222,59,53.5,0,70.8,71.8,68.8
20160127230000,1152.0,1123.2,97.5,59,53.5,0,70.5,71.8,68.8
20160127231500,1152.0,1148.8,99.7222,59,53.5,0,70.3,71.8,68.8
20160127233000,1152.0,1148.8,99.7222,59,53.5,0,70.0,71.8,68.8
20160127234500,1152.0,1123.2,97.5,59,53.5,0,69.9,71.8,68.8
20160128000000,1152.0,1123.2,97.5,59,53.5,0,69.8,71.8,68.8
20160128001500,1152.0,1123.2,97.5,59,53.5,0,69.7,71.8,68.8
20160128003000,1152.0,1123.2,97.5,59,53.5,0,69.6,71.8,68.8
20160128004500,1152.0,1123.2,97.5,59,53.5,0,69.4,71.8,68.8
20160128010000,1152.0,1123.2,97.5,59,53.5,0,69.3,71.8,68.8
20160128011500,1152.0,1123.2,97.5,59,53.5,0,69.2,71.8,68.8
20160128013000,1152.0,1171.2,101.6667,59,53.5,0,69.1,71.8,68.8
20160128014500,1152.0,1123.2,97.5,59,52.7,0,69.0,71.8,68.8
20160128020000,1152.0,1123.2,97.5,59,53.9,0,68.9,71.8,68.8
20160128021500,1152.0,1123.2,97.5,59,53.1,0,68.9,71.8,68.8
20160128023000,1152.0,1097.6,95.2778,59,53.1,0,69.0,71.8,68.8
20160128024500,1152.0,1123.2,97.5,59,53.1,0,69.0,71.8,68.8
20160128030000,1152.0,1123.2,97.5,59,53.9,0,69.0,71.8,68.8
20160128031500,1152.0,1123.2,97.5,59,52.7,0,68.9,71.8,68.8
20160128033000,1152.0,1123.2,97.5,59,53.5,0,68.9,71.8,68.8
20160128034500,1152.0,1123.2,97.5,59,52.7,0,68.8,71.8,68.8
20160128040000,1152.0,1123.2,97.5,59,53.5,0,68.7,71.8,68.8
20160128041500,1152.0,1123.2,97.5,59,52.7,0,68.7,71.8,68.8
20160128043000,1152.0,1123.2,97.5,59,53.5,0,68.6,71.8,68.8
20160128044500,1152.0,1123.2,97.5,59,52.7,0,68.7,71.8,68.8
20160128050000,1152.0,1123.2,97.5,59,52.7,0,68.7,71.8,68.8
20160128051500,1152.0,1148.8,99.7222,59,52.7,0,68.7,71.8,68.8
20160128053000,1152.0,1123.2,97.5,59,53.5,0,68.6,71.8,68.8
20160128054500,1152.0,1123.2,97.5,59,52.7,0,68.6,71.8,68.8
20160128060000,1152.0,1123.2,97.5,59,52.7,0,68.6,71.8,68.8
20160128061500,1152.0,1123.2,97.5,59,52.7,0,68.6,71.8,68.8
20160128063000,1152.0,1148.8,99.7222,59,52.7,100,68.5,71.8,68.8
20160128064500,1152.0,1123.2,97.5,59,52.7,100,68.6,71.8,68.8
20160128070000,1152.0,1123.2,97.5,59,52.7,100,68.6,71.8,68.8
20160128071500,1152.0,1148.8,99.7222,59,52.7,100,68.7,71.8,68.8
20160128073000,1152.0,1148.8,99.7222,59,52.7,100,68.8,71.8,68.8
20160128074500,1152.0,1123.2,97.5,59,52.7,100,68.9,71.8,68.8
20160128080000,1152.0,1148.8,99.7222,59,52.7,100,69.0,71.8,68.8
20160128081500,1152.0,1123.2,97.5,59,53.5,0,69.1,71.8,68.8
20160128083000,1152.0,1123.2,97.5,59,53.5,0,69.1,74.8,71.8
20160128084500,1152.0,1148.8,99.7222,59,67.2,100,69.3,75.3,72.3
20160128090000,1152.0,1123.2,97.5,59,88.0,100,69.8,75.2,72.2
20160128091500,1152.0,1123.2,97.5,59,54.3,0,70.5,71.3,68.3
20160128093000,1152.0,1123.2,97.5,59,54.3,0,70.6,71.3,68.3
20160128094500,1152.0,1123.2,97.5,59,54.3,0,70.7,71.3,68.3
20160128100000,1152.0,1097.6,95.2778,59,54.3,0,70.8,71.3,68.3
20160128101500,1152.0,1097.6,95.2778,59,54.3,0,70.9,71.3,68.3
20160128103000,1152.0,1123.2,97.5,59,54.3,100,71.0,75.0,72.0
20160128104500,1152.0,1097.6,95.2778,59,55.5,100,71.0,75.0,72.0
20160128110000,1152.0,1148.8,99.7222,59,55.5,100,71.0,75.0,72.0
20160128111500,1152.0,1148.8,99.7222,60,57.5,100,71.0,75.0,72.0
20160128113000,1152.0,1123.2,97.5,60,58.8,100,71.1,75.0,72.0
20160128114500,1152.0,1123.2,97.5,60,61.9,100,71.3,75.0,72.0
20160128120000,1152.0,1148.8,99.7222,60,64.8,100,71.6,75.0,72.0
20160128121500,1152.0,1123.2,97.5,60,67.7,100,71.9,75.0,72.0
20160128123000,1152.0,1148.8,99.7222,60,65.3,100,72.2,75.0,72.0
20160128124500,1152.0,1148.8,99.7222,60,54.7,0,72.3,75.0,72.0
20160128130000,1152.0,1123.2,97.5,60,53.9,0,72.2,75.0,72.0
20160128131500,1152.0,1148.8,99.7222,60,53.9,0,72.6,75.0,72.0
20160128133000,1152.0,1123.2,97.5,60,53.9,0,72.2,75.0,72.0
20160128134500,1152.0,1148.8,99.7222,60,55.2,0,72.2,75.0,72.0
20160128140000,1152.0,1148.8,99.7222,60,55.2,0,72.2,74.9,71.9
20160128141500,1152.0,1148.8,99.7222,60,54.3,0,72.0,74.9,71.9
20160128143000,1152.0,1148.8,99.7222,60,53.5,100,71.9,76.4,73.4
20160128144500,1152.0,1171.2,101.6667,60,54.7,100,71.7,76.4,73.4
20160128150000,1152.0,1148.8,99.7222,60,58.3,100,72.1,76.4,73.4
20160128151500,1152.0,1123.2,97.5,60,61.8,100,72.1,76.4,73.4
20160128153000,1152.0,1148.8,99.7222,60,72.2,100,72.3,76.4,73.4
20160128154500,1152.0,1148.8,99.7222,60,75.3,100,72.9,76.4,73.4
20160128160000,1152.0,1148.8,99.7222,60,55.0,0,73.2,72.3,69.3
20160128161500,1152.0,1148.8,99.7222,60,55.0,0,73.1,72.3,69.3
20160128163000,1152.0,1148.8,99.7222,60,52.9,0,72.8,72.3,69.3
20160128164500,1152.0,1123.2,97.5,60,55.1,0,72.4,72.3,69.3
20160128170000,1152.0,1148.8,99.7222,60,55.1,0,72.2,72.3,69.3
20160128171500,1152.0,1171.2,101.6667,60,55.1,0,71.9,72.3,69.3
20160128173000,1152.0,1148.8,99.7222,60,54.3,0,71.7,72.3,69.3
20160128174500,1152.0,1148.8,99.7222,60,59.5,100,71.5,76.4,73.4
20160128180000,1152.0,1123.2,97.5,60,77.3,100,71.8,78.3,75.3
20160128181500,1152.0,1123.2,97.5,60,83.0,100,72.2,78.3,75.3
20160128183000,1152.0,1148.8,99.7222,60,83.0,100,72.7,78.3,75.3
20160128184500,1152.0,1148.8,99.7222,60,81.3,100,73.2,78.3,75.3
20160128190000,1152.0,1171.2,101.6667,60,55.2,0,73.1,75.4,72.4
20160128191500,1152.0,1148.8,99.7222,60,55.2,0,72.8,75.4,72.4
20160128193000,1152.0,1171.2,101.6667,60,55.2,0,72.7,75.4,72.4
20160128194500,1152.0,1171.2,101.6667,60,54.3,0,72.4,75.4,72.4
20160128200000,1152.0,1171.2,101.6667,60,54.3,100,72.1,75.4,72.4
20160128201500,1152.0,1171.2,101.6667,60,54.3,100,71.8,75.4,72.4
20160128203000,1152.0,1171.2,101.6667,60,54.3,100,71.4,75.4,72.4
20160128204500,1152.0,1171.2,101.6667,60,54.3,100,71.2,75.4,72.4
20160128210000,1152.0,1148.8,99.7222,60,55.1,100,70.8,75.4,72.4
20160128211500,1152.0,1148.8,99.7222,60,61.5,100,70.7,75.4,72.4
20160128213000,1152.0,1171.2,101.6667,60,73.9,100,71.0,75.4,72.4
20160128214500,1152.0,1148.8,99.7222,60,54.3,0,70.9,71.4,68.4
20160128220000,1152.0,1171.2,101.6667,60,54.3,0,70.8,71.4,68.4
20160128221500,1152.0,1171.2,101.6667,60,54.3,0,70.7,71.4,68.4
20160128223000,1152.0,1148.8,99.7222,60,54.3,0,70.5,71.4,68.4
20160128224500,1152.0,1171.2,101.6667,60,54.3,0,70.4,71.4,68.4
20160128230000,1152.0,1171.2,101.6667,60,54.3,0,70.3,71.4,68.4
20160128231500,1152.0,1171.2,101.6667,60,54.3,0,70.2,71.4,68.4
20160128233000,1152.0,1148.8,99.7222,60,54.3,0,70.0,71.4,68.4
20160128234500,1152.0,1171.2,101.6667,60,54.3,0,69.9,71.4,68.4
20160129000000,1152.0,1148.8,99.7222,60,53.5,0,69.9,71.4,68.4
20160129001500,1152.0,1171.2,101.6667,60,54.3,0,69.8,71.4,68.4
20160129003000,1152.0,1196.8,103.8889,60,53.5,0,69.8,71.4,68.4
20160129004500,1152.0,1171.2,101.6667,60,54.3,0,69.8,71.4,68.4
20160129010000,1152.0,1171.2,101.6667,60,54.3,0,69.7,71.4,68.4
20160129011500,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160129013000,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160129014500,1152.0,1148.8,99.7222,60,53.5,0,69.5,71.4,68.4
20160129020000,1152.0,1171.2,101.6667,60,53.5,0,69.4,71.4,68.4
20160129021500,1152.0,1171.2,101.6667,60,53.5,0,69.4,71.4,68.4
20160129023000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160129024500,1152.0,1171.2,101.6667,60,53.5,0,69.5,71.4,68.4
20160129030000,1152.0,1171.2,101.6667,60,54.3,0,69.4,71.4,68.4
20160129031500,1152.0,1171.2,101.6667,60,53.5,0,69.2,71.4,68.4
20160129033000,1152.0,1171.2,101.6667,60,54.3,0,69.2,71.4,68.4
20160129034500,1152.0,1171.2,101.6667,60,53.1,0,69.2,71.4,68.4
20160129040000,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.4,68.4
20160129041500,1152.0,1171.2,101.6667,60,53.1,0,69.1,71.4,68.4
20160129043000,1152.0,1148.8,99.7222,60,53.1,0,69.1,71.4,68.4
20160129044500,1152.0,1171.2,101.6667,60,53.1,0,69.1,71.4,68.4
20160129050000,1152.0,1148.8,99.7222,60,53.1,0,68.9,71.4,68.4
20160129051500,1152.0,1171.2,101.6667,60,53.1,0,68.9,71.4,68.4
20160129053000,1152.0,1171.2,101.6667,60,53.9,0,68.8,71.4,68.4
20160129054500,1152.0,1171.2,101.6667,60,53.1,0,68.7,71.4,68.4
20160129060000,1152.0,1171.2,101.6667,60,53.1,0,68.6,71.4,68.4
20160129061500,1152.0,1171.2,101.6667,60,53.1,0,68.6,71.4,68.4
20160129063000,1152.0,1171.2,101.6667,60,53.1,0,68.6,71.4,68.4
20160129064500,1152.0,1196.8,103.8889,60,53.1,0,68.6,71.3,68.3
20160129070000,1152.0,1171.2,101.6667,60,53.1,0,68.7,71.3,68.3
20160129071500,1152.0,1196.8,103.8889,60,53.1,0,68.8,71.3,68.3
20160129073000,1152.0,1171.2,101.6667,60,53.1,100,68.8,74.3,71.3
20160129074500,1152.0,1171.2,101.6667,60,56.3,100,68.9,74.3,71.3
20160129080000,1152.0,1171.2,101.6667,60,78.7,100,69.2,76.0,73.0
20160129081500,1152.0,1171.2,101.6667,60,86.2,100,70.0,76.0,73.0
20160129083000,1152.0,1148.8,99.7222,60,72.9,100,70.7,73.6,70.6
20160129084500,1152.0,1196.8,103.8889,60,55.2,0,71.1,73.6,70.6
20160129090000,1152.0,1148.8,99.7222,60,55.2,0,71.2,73.6,70.6
20160129091500,1152.0,1171.2,101.6667,60,55.2,0,71.3,73.6,70.6
20160129093000,1152.0,1196.8,103.8889,60,55.2,0,71.3,73.6,70.6
20160129094500,1152.0,1148.8,99.7222,59,55.2,0,71.3,73.6,70.6
20160129100000,1152.0,1148.8,99.7222,59,56.0,0,71.3,73.6,70.6
20160129101500,1152.0,1171.2,101.6667,59,56.0,0,71.3,73.6,70.6
20160129103000,1152.0,1148.8,99.7222,59,56.0,0,71.6,73.6,70.6
20160129104500,1152.0,1148.8,99.7222,59,56.0,0,71.5,73.6,70.6
20160129110000,1152.0,1171.2,101.6667,59,55.1,0,71.5,73.6,70.6
20160129111500,1152.0,1196.8,103.8889,59,55.9,0,71.4,73.6,70.6
20160129113000,1152.0,1171.2,101.6667,59,55.9,0,71.4,73.6,70.6
20160129114500,1152.0,1148.8,99.7222,59,55.9,0,71.3,73.6,70.6
20160129120000,1152.0,1148.8,99.7222,59,55.9,0,71.5,73.6,70.6
20160129121500,1152.0,1171.2,101.6667,59,55.9,0,71.6,73.6,70.6
20160129123000,1152.0,1171.2,101.6667,59,53.9,0,71.6,73.6,70.6
20160129124500,1152.0,1171.2,101.6667,59,56.3,0,71.7,73.6,70.6
20160129130000,1152.0,1171.2,101.6667,59,55.1,0,71.7,73.6,70.6
20160129131500,1152.0,1171.2,101.6667,59,54.3,0,71.7,73.6,70.6
20160129133000,1152.0,1171.2,101.6667,59,55.9,0,71.7,73.6,70.6
20160129134500,1152.0,1171.2,101.6667,59,54.7,0,71.6,73.6,70.6
20160129140000,1152.0,1171.2,101.6667,59,54.7,0,71.6,73.6,70.6
20160129141500,1152.0,1148.8,99.7222,59,54.7,0,71.7,73.6,70.6
20160129143000,1152.0,1148.8,99.7222,59,54.7,0,71.6,73.6,70.6
20160129144500,1152.0,1196.8,103.8889,59,56.3,0,71.5,73.6,70.6
20160129150000,1152.0,1148.8,99.7222,59,54.3,0,71.2,73.6,70.6
20160129151500,1152.0,1148.8,99.7222,59,55.9,0,71.0,73.6,70.6
20160129153000,1152.0,1123.2,97.5,59,54.1,0,70.8,73.6,70.6
20160129154500,1152.0,1148.8,99.7222,59,54.1,0,70.7,73.6,70.6
20160129160000,1152.0,1148.8,99.7222,59,54.7,0,70.5,73.6,70.6
20160129161500,1152.0,1171.2,101.6667,59,54.7,0,70.6,73.6,70.6
20160129163000,1152.0,1171.2,101.6667,59,55.5,0,70.7,73.6,70.6
20160129164500,1152.0,1171.2,101.6667,59,54.7,100,70.3,73.6,70.6
20160129170000,1152.0,1171.2,101.6667,59,54.7,100,70.1,73.6,70.6
20160129171500,1152.0,1148.8,99.7222,59,54.7,100,70.0,73.6,70.6
20160129173000,1152.0,1171.2,101.6667,59,54.7,100,70.0,73.6,70.6
20160129174500,1152.0,1148.8,99.7222,59,55.9,100,70.0,73.6,70.6
20160129180000,1152.0,1171.2,101.6667,59,55.1,100,70.2,73.6,70.6
20160129181500,1152.0,1123.2,97.5,59,55.1,100,70.3,73.6,70.6
20160129183000,1152.0,1148.8,99.7222,59,55.1,100,70.3,73.6,70.6
20160129184500,1152.0,1123.2,97.5,59,55.1,100,70.3,73.6,70.6
20160129190000,1152.0,1123.2,97.5,59,55.9,100,70.3,73.6,70.6
20160129191500,1152.0,1123.2,97.5,59,55.9,100,70.3,73.6,70.6
20160129193000,1152.0,1123.2,97.5,59,55.9,100,70.2,73.6,70.6
20160129194500,1152.0,1148.8,99.7222,59,55.9,100,70.2,73.6,70.6
20160129200000,1152.0,1123.2,97.5,59,55.9,100,70.2,73.6,70.6
20160129201500,1152.0,1123.2,97.5,59,55.9,100,70.2,73.6,70.6
20160129203000,1152.0,1123.2,97.5,59,55.9,100,70.2,73.6,70.6
20160129204500,1152.0,1148.8,99.7222,59,55.9,100,70.2,73.6,70.6
20160129210000,1152.0,1123.2,97.5,59,55.9,100,70.0,73.6,70.6
20160129211500,1152.0,1097.6,95.2778,59,55.9,100,70.0,73.6,70.6
20160129213000,1152.0,1148.8,99.7222,59,57.5,100,69.9,73.6,70.6
20160129214500,1152.0,1123.2,97.5,59,59.5,100,69.9,73.6,70.6
20160129220000,1152.0,1123.2,97.5,59,61.6,100,70.0,73.6,70.6
20160129221500,1152.0,1123.2,97.5,59,63.6,100,70.1,73.6,70.6
20160129223000,1152.0,1097.6,95.2778,59,65.8,100,70.3,73.6,70.6
20160129224500,1152.0,1123.2,97.5,59,63.2,100,70.5,73.6,70.6
20160129230000,1152.0,1123.2,97.5,59,63.2,100,70.7,73.6,70.6
20160129231500,1152.0,1123.2,97.5,59,64.8,100,70.8,73.6,70.6
20160129233000,1152.0,1123.2,97.5,59,54.3,0,70.8,73.6,70.6
20160129234500,1152.0,1097.6,95.2778,59,54.3,0,70.5,73.6,70.6
20160130000000,1152.0,1123.2,97.5,59,54.3,0,70.4,73.6,70.6
20160130001500,1152.0,1148.8,99.7222,59,54.3,100,70.2,73.6,70.6
20160130003000,1152.0,1148.8,99.7222,59,54.3,100,70.1,73.6,70.6
20160130004500,1152.0,1123.2,97.5,59,54.3,100,69.9,73.6,70.6
20160130010000,1152.0,1123.2,97.5,59,54.3,100,69.8,73.6,70.6
20160130011500,1152.0,1123.2,97.5,60,53.0,100,69.8,73.6,70.6
20160130013000,1152.0,1097.6,95.2778,60,53.0,100,69.6,73.6,70.6
20160130014500,1152.0,1123.2,97.5,60,54.3,100,69.5,73.6,70.6
20160130020000,1152.0,1097.6,95.2778,60,54.3,100,69.6,73.6,70.6
20160130021500,1152.0,1123.2,97.5,60,55.1,100,69.6,73.6,70.6
20160130023000,1152.0,1123.2,97.5,60,56.0,100,69.6,73.6,70.6
20160130024500,1152.0,1123.2,97.5,60,60.3,100,69.6,73.6,70.6
20160130030000,1152.0,1123.2,97.5,60,65.1,100,69.8,73.6,70.6
20160130031500,1152.0,1097.6,95.2778,60,70.6,100,70.0,73.6,70.6
20160130033000,1152.0,1123.2,97.5,60,72.9,100,70.5,73.6,70.6
20160130034500,1152.0,1123.2,97.5,60,71.5,100,70.8,73.6,70.6
20160130040000,1152.0,1123.2,97.5,60,53.5,0,70.8,73.6,70.6
20160130041500,1152.0,1123.2,97.5,60,53.5,0,70.7,73.6,70.6
20160130043000,1152.0,1123.2,97.5,60,54.3,0,70.5,73.6,70.6
20160130044500,1152.0,1148.8,99.7222,60,54.3,0,70.5,73.6,70.6
20160130050000,1152.0,1123.2,97.5,60,54.3,100,70.3,73.6,70.6
20160130051500,1152.0,1123.2,97.5,60,54.3,100,70.2,73.6,70.6
20160130053000,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.6,70.6
20160130054500,1152.0,1148.8,99.7222,60,54.3,100,69.7,73.6,70.6
20160130060000,1152.0,1148.8,99.7222,60,54.3,100,69.6,73.6,70.6
20160130061500,1152.0,1123.2,97.5,60,54.3,100,69.5,73.6,70.6
20160130063000,1152.0,1123.2,97.5,60,81.1,100,69.7,75.3,72.3
20160130064500,1152.0,1123.2,97.5,60,78.4,100,70.3,75.3,72.3
20160130070000,1152.0,1123.2,97.5,60,74.9,100,71.0,75.3,72.3
20160130071500,1152.0,1123.2,97.5,60,76.8,100,71.7,75.3,72.3
20160130073000,1152.0,1123.2,97.5,60,75.4,100,72.2,75.3,72.3
20160130074500,1152.0,1123.2,97.5,60,54.7,0,72.6,75.3,72.3
20160130080000,1152.0,1148.8,99.7222,60,54.7,0,72.4,75.3,72.3
20160130081500,1152.0,1148.8,99.7222,60,54.7,100,72.2,77.1,74.1
20160130083000,1152.0,1123.2,97.5,60,79.5,100,72.1,80.7,76.0
20160130084500,1152.0,1097.6,95.2778,60,78.1,100,72.7,80.7,76.0
20160130090000,1152.0,1148.8,99.7222,60,67.5,100,73.1,76.4,73.4
20160130091500,1152.0,1148.8,99.7222,60,66.4,100,73.2,76.4,73.4
20160130093000,1152.0,1123.2,97.5,60,68.6,100,73.2,76.4,73.4
20160130094500,1152.0,1123.2,97.5,60,64.8,100,73.2,76.4,73.4
20160130100000,1152.0,1148.8,99.7222,60,64.8,100,73.2,76.4,73.4
20160130101500,1152.0,1123.2,97.5,60,66.4,100,73.2,76.4,73.4
20160130103000,1152.0,1148.8,99.7222,60,68.1,100,73.2,76.4,73.4
20160130104500,1152.0,1123.2,97.5,60,64.2,100,73.2,76.4,73.4
20160130110000,1152.0,1123.2,97.5,60,67.3,100,73.2,76.4,73.4
20160130111500,1152.0,1123.2,97.5,60,67.3,100,73.2,76.4,73.4
20160130113000,1152.0,1123.2,97.5,60,65.8,100,73.2,76.4,73.4
20160130114500,1152.0,1123.2,97.5,60,65.8,100,73.3,76.4,73.4
20160130120000,1152.0,1123.2,97.5,60,69.1,100,73.2,76.4,73.4
20160130121500,1152.0,1123.2,97.5,60,67.3,100,73.3,76.4,73.4
20160130123000,1152.0,1148.8,99.7222,60,64.8,100,73.3,76.4,73.4
20160130124500,1152.0,1123.2,97.5,60,67.3,100,73.4,76.4,73.4
20160130130000,1152.0,1123.2,97.5,60,68.5,100,73.5,76.4,73.4
20160130131500,1152.0,1097.6,95.2778,60,64.9,100,73.6,76.4,73.4
20160130133000,1152.0,1123.2,97.5,60,64.9,100,73.6,76.4,73.4
20160130134500,1152.0,1123.2,97.5,60,64.9,100,73.6,76.4,73.4
20160130140000,1152.0,1123.2,97.5,60,68.6,100,73.6,76.4,73.4
20160130141500,1152.0,1097.6,95.2778,60,55.6,0,73.2,76.4,73.4
20160130143000,1152.0,1148.8,99.7222,60,55.6,100,72.7,76.4,73.4
20160130144500,1152.0,1148.8,99.7222,60,55.6,100,72.4,76.4,73.4
20160130150000,1152.0,1123.2,97.5,60,55.6,100,72.3,76.4,73.4
20160130151500,1152.0,1123.2,97.5,60,56.4,100,72.2,76.4,73.4
20160130153000,1152.0,1148.8,99.7222,60,58.3,100,72.1,76.3,73.3
20160130154500,1152.0,1123.2,97.5,60,64.0,100,72.1,76.3,73.3
20160130160000,1152.0,1123.2,97.5,60,79.6,100,72.3,76.4,73.4
20160130161500,1152.0,1148.8,99.7222,60,74.9,100,72.7,76.3,73.3
20160130163000,1152.0,1123.2,97.5,60,74.9,100,73.2,76.3,73.3
20160130164500,1152.0,1148.8,99.7222,60,55.6,0,73.6,76.3,73.3
20160130170000,1152.0,1123.2,97.5,60,55.6,0,73.1,76.1,73.1
20160130171500,1152.0,1123.2,97.5,60,55.6,0,72.9,76.1,73.1
20160130173000,1152.0,1123.2,97.5,60,55.6,100,72.7,76.1,73.1
20160130174500,1152.0,1148.8,99.7222,60,54.3,100,72.3,76.1,73.1
20160130180000,1152.0,1123.2,97.5,60,55.1,100,72.1,76.1,73.1
20160130181500,1152.0,1148.8,99.7222,60,55.1,100,71.8,76.7,73.7
20160130183000,1152.0,1123.2,97.5,60,61.1,100,71.7,76.7,73.7
20160130184500,1152.0,1148.8,99.7222,60,57.7,0,72.1,74.0,71.0
20160130190000,1152.0,1123.2,97.5,60,54.7,0,71.8,74.0,71.0
20160130191500,1152.0,1123.2,97.5,60,54.7,0,71.5,74.0,71.0
20160130193000,1152.0,1148.8,99.7222,60,54.7,0,71.3,74.0,71.0
20160130194500,1152.0,1148.8,99.7222,60,54.7,0,71.0,74.0,71.0
20160130200000,1152.0,1148.8,99.7222,60,53.9,0,70.8,74.0,71.0
20160130201500,1152.0,1171.2,101.6667,60,53.9,100,70.7,74.0,71.0
20160130203000,1152.0,1148.8,99.7222,60,55.5,100,70.6,74.0,71.0
20160130204500,1152.0,1148.8,99.7222,60,55.5,100,70.7,74.0,71.0
20160130210000,1152.0,1148.8,99.7222,60,55.5,100,70.6,73.9,70.9
20160130211500,1152.0,1171.2,101.6667,60,55.5,100,70.5,73.9,70.9
20160130213000,1152.0,1171.2,101.6667,60,55.5,100,70.5,73.9,70.9
20160130214500,1152.0,1171.2,101.6667,60,55.5,100,70.3,73.9,70.9
20160130220000,1152.0,1171.2,101.6667,60,55.5,100,70.3,73.9,70.9
20160130221500,1152.0,1171.2,101.6667,60,55.5,100,70.2,73.9,70.9
20160130223000,1152.0,1171.2,101.6667,60,55.5,100,70.1,73.9,70.9
20160130224500,1152.0,1148.8,99.7222,60,55.5,100,70.1,73.9,70.9
20160130230000,1152.0,1148.8,99.7222,60,56.3,100,70.1,73.9,70.9
20160130231500,1152.0,1148.8,99.7222,60,57.1,100,70.1,73.8,70.8
20160130233000,1152.0,1171.2,101.6667,60,59.1,100,70.0,73.7,70.7
20160130234500,1152.0,1148.8,99.7222,60,59.1,100,70.2,73.7,70.7
20160131000000,1152.0,1171.2,101.6667,60,60.8,100,70.3,73.7,70.7
20160131001500,1152.0,1171.2,101.6667,60,60.8,100,70.4,73.6,70.6
20160131003000,1152.0,1171.2,101.6667,60,60.8,100,70.4,73.7,70.7
20160131004500,1152.0,1148.8,99.7222,60,59.3,100,70.5,73.7,70.7
20160131010000,1152.0,1123.2,97.5,60,59.3,100,70.5,73.7,70.7
20160131011500,1152.0,1171.2,101.6667,60,60.4,100,70.5,73.6,70.6
20160131013000,1152.0,1171.2,101.6667,60,60.4,100,70.8,73.6,70.6
20160131014500,1152.0,1171.2,101.6667,60,59.2,100,70.8,73.6,70.6
20160131020000,1152.0,1148.8,99.7222,60,59.2,100,70.8,73.6,70.6
20160131021500,1152.0,1148.8,99.7222,60,55.6,0,70.8,73.6,70.6
20160131023000,1152.0,1148.8,99.7222,60,55.6,0,70.5,73.6,70.6
20160131024500,1152.0,1148.8,99.7222,60,55.6,0,70.4,73.6,70.6
20160131030000,1152.0,1171.2,101.6667,60,55.6,100,70.3,73.6,70.6
20160131031500,1152.0,1148.8,99.7222,60,55.6,100,70.2,73.6,70.6
20160131033000,1152.0,1148.8,99.7222,60,55.6,100,70.1,73.6,70.6
20160131034500,1152.0,1148.8,99.7222,60,55.6,100,70.1,73.6,70.6
20160131040000,1152.0,1148.8,99.7222,60,55.6,100,70.0,73.6,70.6
20160131041500,1152.0,1123.2,97.5,60,55.6,100,70.0,73.6,70.6
20160131043000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.6,70.6
20160131044500,1152.0,1171.2,101.6667,60,55.6,100,69.8,73.6,70.6
20160131050000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.6,70.6
20160131051500,1152.0,1148.8,99.7222,60,56.4,100,69.8,73.6,70.6
20160131053000,1152.0,1171.2,101.6667,60,57.9,100,69.8,73.6,70.6
20160131054500,1152.0,1148.8,99.7222,60,82.8,100,70.4,75.7,72.7
20160131060000,1152.0,1123.2,97.5,60,77.0,100,71.1,75.7,72.7
20160131061500,1152.0,1123.2,97.5,60,77.0,100,71.7,75.7,72.7
20160131063000,1152.0,1148.8,99.7222,60,77.0,100,72.4,75.7,72.7
20160131064500,1152.0,1148.8,99.7222,60,57.6,0,73.1,75.7,72.7
20160131070000,1152.0,1148.8,99.7222,60,55.6,0,72.6,75.7,72.7
20160131071500,1152.0,1148.8,99.7222,60,55.6,0,72.1,71.4,68.4
20160131073000,1152.0,1148.8,99.7222,60,55.6,0,71.8,71.4,68.4
20160131074500,1152.0,1148.8,99.7222,60,55.6,0,71.6,71.4,68.4
20160131080000,1152.0,1171.2,101.6667,60,55.6,0,71.4,71.4,68.4
20160131081500,1152.0,1148.8,99.7222,60,55.6,0,71.3,71.4,68.4
20160131083000,1152.0,1148.8,99.7222,60,55.6,0,71.1,71.4,68.4
20160131084500,1152.0,1171.2,101.6667,60,55.6,0,71.0,71.4,68.4
20160131090000,1152.0,1148.8,99.7222,60,55.6,0,70.8,71.4,68.4
20160131091500,1152.0,1148.8,99.7222,60,70.5,100,71.0,76.4,73.4
20160131093000,1152.0,1123.2,97.5,60,82.0,100,71.7,76.4,73.4
20160131094500,1152.0,1148.8,99.7222,60,88.1,100,72.2,76.3,73.3
20160131100000,1152.0,1148.8,99.7222,60,55.9,0,72.7,72.8,69.8
20160131101500,1152.0,1148.8,99.7222,60,55.9,0,72.3,72.8,69.8
20160131103000,1152.0,1148.8,99.7222,60,55.9,0,71.9,72.8,69.8
20160131104500,1152.0,1171.2,101.6667,60,55.9,0,71.7,72.8,69.8
20160131110000,1152.0,1148.8,99.7222,60,56.8,0,71.5,72.8,69.8
20160131111500,1152.0,1148.8,99.7222,60,57.9,100,71.6,75.3,72.3
20160131113000,1152.0,1148.8,99.7222,60,58.7,100,71.6,75.3,72.3
20160131114500,1152.0,1171.2,101.6667,60,58.7,100,71.6,75.3,72.3
20160131120000,1152.0,1148.8,99.7222,60,69.7,100,71.7,76.7,73.7
20160131121500,1152.0,1123.2,97.5,60,59.2,0,71.9,74.4,71.4
20160131123000,1152.0,1148.8,99.7222,60,59.2,0,71.9,74.3,71.3
20160131124500,1152.0,1123.2,97.5,60,59.2,0,71.8,74.3,71.3
20160131130000,1152.0,1148.8,99.7222,60,59.2,0,71.9,74.3,71.3
20160131131500,1152.0,1148.8,99.7222,60,59.2,0,71.9,74.3,71.3
20160131133000,1152.0,1123.2,97.5,60,59.2,0,71.8,74.3,71.3
20160131134500,1152.0,1148.8,99.7222,60,59.2,0,71.7,74.3,71.3
20160131140000,1152.0,1171.2,101.6667,60,59.2,0,71.7,74.3,71.3
20160131141500,1152.0,1148.8,99.7222,60,59.2,0,71.7,74.3,71.3
20160131143000,1152.0,1148.8,99.7222,60,59.2,0,71.7,74.3,71.3
20160131144500,1152.0,1148.8,99.7222,60,59.2,0,71.7,74.3,71.3
20160131150000,1152.0,1148.8,99.7222,60,59.2,0,71.8,74.3,71.3
20160131151500,1152.0,1148.8,99.7222,60,59.2,0,71.8,74.3,71.3
20160131153000,1152.0,1148.8,99.7222,60,59.2,0,71.8,74.3,71.3
20160131154500,1152.0,1148.8,99.7222,60,59.2,0,71.8,71.8,68.8
20160131160000,1152.0,1171.2,101.6667,60,59.2,0,71.8,71.8,68.8
20160131161500,1152.0,1148.8,99.7222,60,59.2,0,71.8,71.8,68.8
20160131163000,1152.0,1148.8,99.7222,60,59.2,0,71.7,71.8,68.8
20160131164500,1152.0,1148.8,99.7222,60,59.2,0,71.7,71.8,68.8
20160131170000,1152.0,1148.8,99.7222,60,59.2,0,71.7,71.8,68.8
20160131171500,1152.0,1148.8,99.7222,60,59.2,0,71.9,71.8,68.8
20160131173000,1152.0,1148.8,99.7222,60,59.2,0,72.0,71.8,68.8
20160131174500,1152.0,1171.2,101.6667,60,58.4,0,71.9,71.8,68.8
20160131180000,1152.0,1171.2,101.6667,60,58.4,0,71.9,71.8,68.8
20160131181500,1152.0,1171.2,101.6667,60,58.4,0,71.8,71.8,68.8
20160131183000,1152.0,1148.8,99.7222,60,58.4,0,71.4,71.8,68.8
20160131184500,1152.0,1148.8,99.7222,60,58.4,100,71.6,75.3,72.3
20160131190000,1152.0,1148.8,99.7222,60,58.4,100,71.7,75.2,72.2
20160131191500,1152.0,1123.2,97.5,60,59.2,100,71.6,75.1,72.1
20160131193000,1152.0,1148.8,99.7222,60,59.2,100,71.6,75.0,72.0
20160131194500,1152.0,1148.8,99.7222,60,59.2,100,71.6,75.0,72.0
20160131200000,1152.0,1171.2,101.6667,60,59.2,100,71.7,75.0,72.0
20160131201500,1152.0,1148.8,99.7222,60,59.2,100,71.7,75.0,72.0
20160131203000,1152.0,1148.8,99.7222,60,60.0,100,71.6,75.0,72.0
20160131204500,1152.0,1171.2,101.6667,60,60.0,100,71.6,75.0,72.0
20160131210000,1152.0,1171.2,101.6667,60,61.2,100,71.6,75.0,72.0
20160131211500,1152.0,1148.8,99.7222,60,62.0,100,71.6,75.0,72.0
20160131213000,1152.0,1148.8,99.7222,60,64.4,100,71.5,75.0,72.0
20160131214500,1152.0,1123.2,97.5,60,67.2,100,71.7,75.0,72.0
20160131220000,1152.0,1148.8,99.7222,60,63.6,100,71.8,75.0,72.0
20160131221500,1152.0,1148.8,99.7222,60,63.6,100,71.9,75.0,72.0
20160131223000,1152.0,1148.8,99.7222,60,66.6,100,72.1,75.0,72.0
20160131224500,1152.0,1148.8,99.7222,60,63.6,100,72.2,75.0,72.0
20160131230000,1152.0,1123.2,97.5,60,63.6,100,72.2,75.0,72.0
20160131231500,1152.0,1171.2,101.6667,60,55.6,0,72.1,75.0,72.0
20160131233000,1152.0,1148.8,99.7222,60,55.6,100,71.6,75.0,72.0
20160131234500,1152.0,1171.2,101.6667,60,55.6,100,71.3,75.0,72.0
20160201000000,1152.0,1123.2,97.5,60,55.6,100,71.3,75.0,72.0
20160201001500,1152.0,1148.8,99.7222,60,55.6,100,71.0,75.0,72.0
20160201003000,1152.0,1148.8,99.7222,60,55.6,100,70.9,75.0,72.0
20160201004500,1152.0,1148.8,99.7222,60,56.3,100,70.8,75.0,72.0
20160201010000,1152.0,1123.2,97.5,60,59.1,100,70.8,75.0,72.0
20160201011500,1152.0,1148.8,99.7222,60,65.4,100,71.1,75.0,72.0
20160201013000,1152.0,1148.8,99.7222,60,69.1,100,71.3,75.0,72.0
20160201014500,1152.0,1171.2,101.6667,60,66.3,100,71.7,75.0,72.0
20160201020000,1152.0,1123.2,97.5,60,67.3,100,72.0,75.0,72.0
20160201021500,1152.0,1123.2,97.5,60,70.1,100,72.1,75.0,72.0
20160201023000,1152.0,1148.8,99.7222,60,55.2,0,71.9,75.0,72.0
20160201024500,1152.0,1148.8,99.7222,60,55.2,100,71.7,75.0,72.0
20160201030000,1152.0,1148.8,99.7222,60,55.2,100,71.4,75.0,72.0
20160201031500,1152.0,1148.8,99.7222,60,55.2,100,71.1,75.0,72.0
20160201033000,1152.0,1148.8,99.7222,60,55.2,100,71.0,75.0,72.0
20160201034500,1152.0,1171.2,101.6667,60,55.9,100,70.8,75.0,72.0
20160201040000,1152.0,1148.8,99.7222,60,56.7,100,70.7,75.0,72.0
20160201041500,1152.0,1148.8,99.7222,60,64.0,100,70.7,75.0,72.0
20160201043000,1152.0,1171.2,101.6667,60,67.6,100,71.1,75.0,72.0
20160201044500,1152.0,1148.8,99.7222,60,67.6,100,71.5,75.0,72.0
20160201050000,1152.0,1171.2,101.6667,60,73.4,100,71.8,75.0,72.0
20160201051500,1152.0,1148.8,99.7222,60,70.1,100,72.2,75.0,72.0
20160201053000,1152.0,1148.8,99.7222,60,54.7,0,72.0,75.0,72.0
20160201054500,1152.0,1171.2,101.6667,60,54.7,100,71.7,75.0,72.0
20160201060000,1152.0,1148.8,99.7222,60,55.9,100,71.4,75.0,72.0
20160201061500,1152.0,1123.2,97.5,60,53.5,100,71.1,75.0,72.0
20160201063000,1152.0,1171.2,101.6667,60,53.5,100,70.7,75.0,72.0
20160201064500,1152.0,1148.8,99.7222,60,54.7,100,70.5,75.0,72.0
20160201070000,1152.0,1148.8,99.7222,60,61.9,100,70.5,75.0,72.0
20160201071500,1152.0,1148.8,99.7222,60,63.6,100,71.1,75.0,72.0
20160201073000,1152.0,1123.2,97.5,60,63.6,100,71.4,75.0,72.0
20160201074500,1152.0,1148.8,99.7222,60,68.2,100,71.6,75.0,72.0
20160201080000,1152.0,1171.2,101.6667,60,72.4,100,71.9,75.0,72.0
20160201081500,1152.0,1196.8,103.8889,60,69.5,100,72.2,75.0,72.0
20160201083000,1152.0,1171.2,101.6667,60,52.7,0,71.9,75.0,72.0
20160201084500,1152.0,1148.8,99.7222,60,52.7,0,71.4,70.0,67.0
20160201090000,1152.0,1171.2,101.6667,60,53.5,0,71.2,70.0,67.0
20160201091500,1152.0,1148.8,99.7222,60,53.5,0,70.9,70.0,67.0
20160201093000,1152.0,1148.8,99.7222,60,53.5,0,70.8,70.0,67.0
20160201094500,1152.0,1148.8,99.7222,60,53.5,0,70.8,70.0,67.0
20160201100000,1152.0,1148.8,99.7222,60,54.3,0,70.7,70.0,67.0
20160201101500,1152.0,1148.8,99.7222,60,54.3,0,70.7,70.0,67.0
20160201103000,1152.0,1148.8,99.7222,60,54.3,0,70.7,70.0,67.0
20160201104500,1152.0,1171.2,101.6667,60,54.3,0,70.7,70.0,67.0
20160201110000,1152.0,1148.8,99.7222,60,54.3,0,70.7,70.0,67.0
20160201111500,1152.0,1148.8,99.7222,60,54.3,0,70.8,70.0,67.0
20160201113000,1152.0,1171.2,101.6667,59,54.3,0,70.7,70.0,67.0
20160201114500,1152.0,1171.2,101.6667,59,54.3,0,70.7,70.0,67.0
20160201120000,1152.0,1171.2,101.6667,59,54.3,0,70.8,70.0,67.0
20160201121500,1152.0,1148.8,99.7222,59,54.3,0,70.8,70.0,67.0
20160201123000,1152.0,1148.8,99.7222,59,54.3,0,70.8,70.0,67.0
20160201124500,1152.0,1171.2,101.6667,59,54.3,0,70.8,70.0,67.0
20160201130000,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.0,67.0
20160201131500,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.0,67.0
20160201133000,1152.0,1171.2,101.6667,59,54.3,0,70.5,70.0,67.0
20160201134500,1152.0,1171.2,101.6667,59,54.3,0,70.4,70.0,67.0
20160201140000,1152.0,1171.2,101.6667,59,54.3,0,70.4,70.0,67.0
20160201141500,1152.0,1171.2,101.6667,59,54.3,0,70.3,70.0,67.0
20160201143000,1152.0,1171.2,101.6667,59,54.3,0,70.3,70.0,67.0
20160201144500,1152.0,1148.8,99.7222,59,54.3,0,70.2,70.0,67.0
20160201150000,1152.0,1171.2,101.6667,59,54.3,0,70.3,70.0,67.0
20160201151500,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.0,67.0
20160201153000,1152.0,1123.2,97.5,59,54.3,0,70.2,70.0,67.0
20160201154500,1152.0,1148.8,99.7222,59,54.3,0,70.1,70.0,67.0
20160201160000,1152.0,1148.8,99.7222,59,54.3,0,70.2,70.0,67.0
20160201161500,1152.0,1148.8,99.7222,59,54.3,0,70.2,70.0,67.0
20160201163000,1152.0,1171.2,101.6667,59,54.3,0,70.1,70.0,67.0
20160201164500,1152.0,1148.8,99.7222,59,54.3,0,70.0,70.0,67.0
20160201170000,1152.0,1148.8,99.7222,59,54.3,0,70.0,70.0,67.0
20160201171500,1152.0,1171.2,101.6667,59,54.3,0,70.1,70.0,67.0
20160201173000,1152.0,1171.2,101.6667,59,54.3,0,70.2,70.0,67.0
20160201174500,1152.0,1148.8,99.7222,59,54.3,0,70.2,70.0,67.0
20160201180000,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.0,67.0
20160201181500,1152.0,1148.8,99.7222,59,54.3,0,70.0,70.0,67.0
20160201183000,1152.0,1148.8,99.7222,59,54.3,0,69.8,70.0,67.0
20160201184500,1152.0,1171.2,101.6667,59,54.3,0,69.9,70.0,67.0
20160201190000,1152.0,1148.8,99.7222,59,54.3,0,69.8,70.0,67.0
20160201191500,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.0,67.0
20160201193000,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.0,67.0
20160201194500,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.0,67.0
20160201200000,1152.0,1171.2,101.6667,59,54.3,0,69.7,70.0,67.0
20160201201500,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.0,67.0
20160201203000,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.0,67.0
20160201204500,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.0,67.0
20160201210000,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.0,67.0
20160201211500,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.0,67.0
20160201213000,1152.0,1148.8,99.7222,59,54.3,0,69.4,70.0,67.0
20160201214500,1152.0,1148.8,99.7222,59,54.3,0,69.3,70.0,67.0
20160201220000,1152.0,1148.8,99.7222,59,54.3,0,69.4,70.0,67.0
20160201221500,1152.0,1148.8,99.7222,59,54.3,0,69.4,70.0,67.0
20160201223000,1152.0,1171.2,101.6667,59,54.3,0,69.3,70.0,67.0
20160201224500,1152.0,1148.8,99.7222,59,54.3,0,69.3,70.0,67.0
20160201230000,1152.0,1148.8,99.7222,59,54.3,0,69.3,70.0,67.0
20160201231500,1152.0,1123.2,97.5,59,54.3,0,69.2,70.0,67.0
20160201233000,1152.0,1148.8,99.7222,59,54.3,0,69.1,70.0,67.0
20160201234500,1152.0,1148.8,99.7222,59,54.3,0,69.2,70.0,67.0
20160202000000,1152.0,1148.8,99.7222,59,54.3,0,69.2,70.0,67.0
20160202001500,1152.0,1123.2,97.5,59,54.3,0,69.2,70.0,67.0
20160202003000,1152.0,1148.8,99.7222,59,54.3,0,69.2,70.0,67.0
20160202004500,1152.0,1123.2,97.5,59,54.3,0,69.1,70.0,67.0
20160202010000,1152.0,1123.2,97.5,59,55.1,0,69.2,70.0,67.0
20160202011500,1152.0,1148.8,99.7222,59,55.1,0,69.2,70.0,67.0
20160202013000,1152.0,1171.2,101.6667,59,55.1,0,69.2,70.0,67.0
20160202014500,1152.0,1148.8,99.7222,59,55.1,0,69.3,70.0,67.0
20160202020000,1152.0,1123.2,97.5,59,55.1,0,69.3,70.0,67.0
