PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202021500,1152.0,1148.8,99.7222,59,55.1,0,69.3,70.0,67.0
20160202023000,1152.0,1148.8,99.7222,59,54.4,0,69.3,70.0,67.0
20160202024500,1152.0,1148.8,99.7222,59,54.4,0,69.2,70.0,67.0
20160202030000,1152.0,1171.2,101.6667,59,54.4,0,69.2,70.0,67.0
20160202031500,1152.0,1148.8,99.7222,59,54.4,0,69.1,70.0,67.0
20160202033000,1152.0,1148.8,99.7222,59,54.4,0,69.2,70.0,67.0
20160202034500,1152.0,1148.8,99.7222,59,54.4,0,69.3,70.0,67.0
20160202040000,1152.0,1123.2,97.5,59,54.4,0,69.1,70.0,67.0
20160202041500,1152.0,1148.8,99.7222,59,54.4,0,69.2,70.0,67.0
20160202043000,1152.0,1148.8,99.7222,59,54.4,0,69.1,70.0,67.0
20160202044500,1152.0,1148.8,99.7222,59,54.4,0,69.1,70.0,67.0
20160202050000,1152.0,1148.8,99.7222,59,54.4,0,69.1,70.0,67.0
20160202051500,1152.0,1148.8,99.7222,59,54.4,0,69.1,70.0,67.0
20160202053000,1152.0,1148.8,99.7222,59,55.5,100,69.1,73.5,70.5
20160202054500,1152.0,1148.8,99.7222,59,57.9,100,69.1,73.5,70.5
20160202060000,1152.0,1123.2,97.5,59,55.2,0,69.4,70.9,67.9
20160202061500,1152.0,1123.2,97.5,59,55.2,0,69.3,70.9,67.9
20160202063000,1152.0,1148.8,99.7222,59,55.2,0,69.4,70.9,67.9
20160202064500,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.9,67.9
20160202070000,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.9,67.9
20160202071500,1152.0,1148.8,99.7222,59,54.3,0,69.6,70.9,67.9
20160202073000,1152.0,1171.2,101.6667,59,54.3,0,69.6,70.9,67.9
20160202074500,1152.0,1171.2,101.6667,59,54.3,0,69.7,70.9,67.9
20160202080000,1152.0,1148.8,99.7222,59,54.3,0,69.7,70.9,67.9
20160202081500,1152.0,1171.2,101.6667,59,54.3,0,69.8,70.9,67.9
20160202083000,1152.0,1171.2,101.6667,59,54.3,0,69.8,70.9,67.9
20160202084500,1152.0,1148.8,99.7222,59,54.3,0,69.8,70.9,67.9
20160202090000,1152.0,1148.8,99.7222,59,54.3,0,69.8,70.9,67.9
20160202091500,1152.0,1148.8,99.7222,59,54.3,0,69.8,70.9,67.9
20160202093000,1152.0,1148.8,99.7222,59,54.3,0,69.9,70.9,67.9
20160202094500,1152.0,1148.8,99.7222,59,54.3,0,70.0,70.9,67.9
20160202100000,1152.0,1171.2,101.6667,59,55.5,0,70.2,70.9,67.9
20160202101500,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.9,67.9
20160202103000,1152.0,1148.8,99.7222,59,54.3,0,70.1,70.9,67.9
20160202104500,1152.0,1123.2,97.5,59,53.6,0,70.4,70.9,67.9
20160202110000,1152.0,1171.2,101.6667,59,53.6,0,70.1,70.9,67.9
20160202111500,1152.0,1196.8,103.8889,59,53.6,0,70.8,70.9,67.9
20160202113000,1152.0,1148.8,99.7222,59,53.6,0,71.1,70.9,67.9
20160202114500,1152.0,1148.8,99.7222,59,53.6,0,70.5,70.9,67.9
20160202120000,1152.0,1171.2,101.6667,59,53.6,0,70.3,70.9,67.9
20160202121500,1152.0,1171.2,101.6667,59,53.6,0,70.1,70.9,67.9
20160202123000,1152.0,1148.8,99.7222,59,53.6,0,70.0,70.9,67.9
20160202124500,1152.0,1123.2,97.5,59,53.6,0,69.9,70.9,67.9
20160202130000,1152.0,1171.2,101.6667,59,53.6,0,69.9,68.5,65.5
20160202131500,1152.0,1171.2,101.6667,59,53.6,0,70.0,68.5,65.5
20160202133000,1152.0,1148.8,99.7222,59,53.6,0,70.2,68.5,65.5
20160202134500,1152.0,1148.8,99.7222,59,53.6,0,70.1,68.5,65.5
20160202140000,1152.0,1148.8,99.7222,59,53.6,0,70.2,68.5,65.5
20160202141500,1152.0,1148.8,99.7222,59,53.6,0,70.2,68.5,65.5
20160202143000,1152.0,1123.2,97.5,60,53.6,0,70.2,68.5,65.5
20160202144500,1152.0,1123.2,97.5,60,53.6,0,70.3,68.5,65.5
20160202150000,1152.0,1123.2,97.5,60,53.6,0,70.3,68.5,65.5
20160202151500,1152.0,1123.2,97.5,60,53.6,0,70.3,68.5,65.5
20160202153000,1152.0,1148.8,99.7222,60,53.6,0,70.3,68.5,65.5
20160202154500,1152.0,1171.2,101.6667,60,53.6,0,70.3,68.5,65.5
20160202160000,1152.0,1123.2,97.5,60,53.6,0,70.3,68.5,65.5
20160202161500,1152.0,1148.8,99.7222,60,53.6,0,70.3,68.5,65.5
20160202163000,1152.0,1123.2,97.5,60,53.6,0,70.3,68.5,65.5
20160202164500,1152.0,1097.6,95.2778,60,53.6,0,70.3,68.5,65.5
20160202170000,1152.0,1123.2,97.5,60,54.3,0,70.3,68.5,65.5
20160202171500,1152.0,1123.2,97.5,60,54.3,0,70.2,68.5,65.5
20160202173000,1152.0,1123.2,97.5,60,54.3,0,70.2,68.5,65.5
20160202174500,1152.0,1148.8,99.7222,60,54.3,0,70.2,68.5,65.5
20160202180000,1152.0,1123.2,97.5,60,54.3,0,70.1,68.5,65.5
20160202181500,1152.0,1123.2,97.5,60,54.3,0,70.0,68.5,65.5
20160202183000,1152.0,1123.2,97.5,60,54.3,0,69.9,68.5,65.5
20160202184500,1152.0,1148.8,99.7222,60,54.3,0,69.9,68.5,65.5
20160202190000,1152.0,1123.2,97.5,60,54.3,0,70.0,68.5,65.5
20160202191500,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.5,65.5
20160202193000,1152.0,1123.2,97.5,60,54.3,0,70.0,68.5,65.5
20160202194500,1152.0,1148.8,99.7222,60,54.3,0,69.9,68.5,65.5
20160202200000,1152.0,1171.2,101.6667,60,54.3,0,69.9,68.5,65.5
20160202201500,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.5,65.5
20160202203000,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.5,65.5
20160202204500,1152.0,1123.2,97.5,60,54.3,0,69.8,68.5,65.5
20160202210000,1152.0,1123.2,97.5,60,54.3,0,69.7,68.5,65.5
20160202211500,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.5,65.5
20160202213000,1152.0,1148.8,99.7222,60,54.3,0,69.6,68.5,65.5
20160202214500,1152.0,1123.2,97.5,60,54.3,0,69.5,68.5,65.5
20160202220000,1152.0,1148.8,99.7222,60,54.3,0,69.3,68.5,65.5
20160202221500,1152.0,1123.2,97.5,60,54.3,100,69.3,72.7,69.7
20160202223000,1152.0,1123.2,97.5,60,54.3,100,69.3,72.7,69.7
20160202224500,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160202230000,1152.0,1123.2,97.5,60,53.1,100,69.2,72.7,69.7
20160202231500,1152.0,1171.2,101.6667,60,53.1,100,69.1,72.7,69.7
20160202233000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160202234500,1152.0,1148.8,99.7222,60,52.3,100,68.9,72.7,69.7
20160203000000,1152.0,1171.2,101.6667,60,53.1,100,68.8,72.7,69.7
20160203001500,1152.0,1171.2,101.6667,60,53.9,100,68.7,72.6,69.6
20160203003000,1152.0,1171.2,101.6667,60,55.9,100,68.7,72.5,69.5
20160203004500,1152.0,1171.2,101.6667,60,59.6,100,68.7,72.4,69.4
20160203010000,1152.0,1171.2,101.6667,60,77.0,100,68.9,74.3,71.3
20160203011500,1152.0,1097.6,95.2778,60,51.4,100,69.2,74.3,71.3
20160203013000,1152.0,1123.2,97.5,60,54.3,100,69.1,74.3,71.3
20160203014500,1152.0,1148.8,99.7222,60,74.1,100,69.4,74.3,71.3
20160203020000,1152.0,1148.8,99.7222,60,88.0,100,70.1,74.3,71.3
20160203021500,1152.0,1123.2,97.5,60,74.8,100,70.6,74.3,71.3
20160203023000,1152.0,1123.2,97.5,60,88.0,100,71.2,74.3,71.3
20160203024500,1152.0,1148.8,99.7222,60,51.1,0,71.4,74.3,71.3
20160203030000,1152.0,1148.8,99.7222,60,51.1,100,71.0,74.3,71.3
20160203031500,1152.0,1148.8,99.7222,60,50.3,100,70.5,74.3,71.3
20160203033000,1152.0,1148.8,99.7222,60,51.0,100,70.1,74.3,71.3
20160203034500,1152.0,1148.8,99.7222,60,51.0,100,69.8,74.3,71.3
20160203040000,1152.0,1148.8,99.7222,60,54.7,100,69.7,74.3,71.3
20160203041500,1152.0,1148.8,99.7222,60,75.3,100,69.8,74.3,71.3
20160203043000,1152.0,1148.8,99.7222,60,72.5,100,70.2,74.3,71.3
20160203044500,1152.0,1148.8,99.7222,60,83.1,100,70.8,74.3,71.3
20160203050000,1152.0,1123.2,97.5,60,78.1,100,71.4,74.3,71.3
20160203051500,1152.0,1171.2,101.6667,60,50.3,0,71.3,74.3,71.3
20160203053000,1152.0,1148.8,99.7222,60,50.3,100,70.8,74.3,71.3
20160203054500,1152.0,1171.2,101.6667,60,50.3,100,70.5,74.3,71.3
20160203060000,1152.0,1148.8,99.7222,60,50.3,100,70.2,74.3,71.3
20160203061500,1152.0,1123.2,97.5,60,51.0,100,70.0,74.3,71.3
20160203063000,1152.0,1171.2,101.6667,60,53.1,100,69.8,74.3,71.3
20160203064500,1152.0,1148.8,99.7222,60,65.1,100,69.7,74.3,71.3
20160203070000,1152.0,1123.2,97.5,60,77.2,100,70.1,74.3,71.3
20160203071500,1152.0,1171.2,101.6667,60,80.5,100,70.7,74.3,71.3
20160203073000,1152.0,1148.8,99.7222,60,78.6,100,71.4,74.3,71.3
20160203074500,1152.0,1171.2,101.6667,60,50.7,0,71.5,74.3,71.3
20160203080000,1152.0,1148.8,99.7222,60,50.7,0,71.2,74.3,71.3
20160203081500,1152.0,1196.8,103.8889,60,50.7,100,70.9,74.3,71.3
20160203083000,1152.0,1196.8,103.8889,60,50.7,100,70.6,74.3,71.3
20160203084500,1152.0,1148.8,99.7222,59,50.7,100,70.3,74.3,71.3
20160203090000,1152.0,1171.2,101.6667,59,50.7,100,70.0,74.3,71.3
20160203091500,1152.0,1171.2,101.6667,59,51.8,100,69.9,74.3,71.3
20160203093000,1152.0,1171.2,101.6667,59,71.0,100,69.8,75.7,72.7
20160203094500,1152.0,1171.2,101.6667,59,74.4,100,70.4,75.7,72.7
20160203100000,1152.0,1171.2,101.6667,59,80.1,100,71.0,75.7,72.7
20160203101500,1152.0,1171.2,101.6667,59,68.8,100,71.5,73.2,70.2
20160203103000,1152.0,1171.2,101.6667,59,49.9,0,71.3,73.2,70.2
20160203104500,1152.0,1171.2,101.6667,59,49.9,0,71.0,73.2,70.2
20160203110000,1152.0,1171.2,101.6667,59,49.9,0,70.6,73.2,70.2
20160203111500,1152.0,1171.2,101.6667,59,49.9,0,70.3,73.2,70.2
20160203113000,1152.0,1171.2,101.6667,59,49.9,0,69.9,73.2,70.2
20160203114500,1152.0,1148.8,99.7222,59,49.4,100,69.8,73.2,70.2
20160203120000,1152.0,1148.8,99.7222,59,49.4,100,69.6,73.2,70.2
20160203121500,1152.0,1171.2,101.6667,59,49.4,100,69.3,73.2,70.2
20160203123000,1152.0,1148.8,99.7222,59,49.4,100,69.2,73.2,70.2
20160203124500,1152.0,1148.8,99.7222,59,49.4,100,69.0,73.2,70.2
20160203130000,1152.0,1171.2,101.6667,59,51.8,100,68.8,73.2,70.2
20160203131500,1152.0,1148.8,99.7222,59,59.9,100,68.9,73.2,70.2
20160203133000,1152.0,1148.8,99.7222,59,72.0,100,69.3,73.2,70.2
20160203134500,1152.0,1171.2,101.6667,59,66.8,100,69.8,73.2,70.2
20160203140000,1152.0,1171.2,101.6667,59,66.8,100,70.2,73.2,70.2
20160203141500,1152.0,1148.8,99.7222,59,49.1,0,70.4,73.2,70.2
20160203143000,1152.0,1148.8,99.7222,59,49.1,0,70.2,73.2,70.2
20160203144500,1152.0,1148.8,99.7222,59,49.1,100,69.9,73.2,70.2
20160203150000,1152.0,1148.8,99.7222,59,49.1,100,69.7,73.2,70.2
20160203151500,1152.0,1148.8,99.7222,59,49.1,100,69.4,73.2,70.2
20160203153000,1152.0,1148.8,99.7222,59,76.6,100,69.3,76.8,73.8
20160203154500,1152.0,1148.8,99.7222,59,72.0,100,70.0,76.8,73.8
20160203160000,1152.0,1148.8,99.7222,59,77.7,100,70.5,76.8,73.8
20160203161500,1152.0,1148.8,99.7222,59,73.8,100,71.2,76.8,73.8
20160203163000,1152.0,1171.2,101.6667,59,72.4,100,71.8,76.8,73.8
20160203164500,1152.0,1148.8,99.7222,59,71.6,100,72.3,76.8,73.8
20160203170000,1152.0,1123.2,97.5,59,72.9,100,72.7,76.8,73.8
20160203171500,1152.0,1148.8,99.7222,59,72.9,100,73.0,76.8,73.8
20160203173000,1152.0,1123.2,97.5,59,76.2,100,73.2,76.8,73.8
20160203174500,1152.0,1123.2,97.5,59,79.1,100,73.4,76.8,73.8
20160203180000,1152.0,1123.2,97.5,59,77.2,100,73.6,76.8,73.8
20160203181500,1152.0,1123.2,97.5,59,50.1,0,73.6,73.2,70.2
20160203183000,1152.0,1148.8,99.7222,59,48.3,0,72.7,73.2,70.2
20160203184500,1152.0,1123.2,97.5,59,48.3,0,71.8,73.2,70.2
20160203190000,1152.0,1123.2,97.5,59,48.3,0,71.0,73.2,70.2
20160203191500,1152.0,1148.8,99.7222,59,48.3,0,70.7,73.2,70.2
20160203193000,1152.0,1123.2,97.5,59,48.3,0,70.3,73.2,70.2
20160203194500,1152.0,1123.2,97.5,59,48.3,0,70.0,73.2,70.2
20160203200000,1152.0,1123.2,97.5,59,48.3,100,69.7,73.2,70.2
20160203201500,1152.0,1123.2,97.5,59,48.3,100,69.4,73.2,70.2
20160203203000,1152.0,1123.2,97.5,59,48.3,100,69.1,73.2,70.2
20160203204500,1152.0,1123.2,97.5,59,49.0,100,68.8,73.2,70.2
20160203210000,1152.0,1123.2,97.5,59,52.6,100,68.7,73.2,70.2
20160203211500,1152.0,1123.2,97.5,59,61.5,100,68.7,73.2,70.2
20160203213000,1152.0,1123.2,97.5,59,69.1,100,69.1,73.2,70.2
20160203214500,1152.0,1148.8,99.7222,60,72.1,100,69.6,73.2,70.2
20160203220000,1152.0,1148.8,99.7222,60,75.3,100,70.0,73.2,70.2
20160203221500,1152.0,1148.8,99.7222,60,73.9,100,70.4,73.2,70.2
20160203223000,1152.0,1148.8,99.7222,60,47.6,0,70.1,73.2,70.2
20160203224500,1152.0,1171.2,101.6667,60,47.6,100,69.8,73.2,70.2
20160203230000,1152.0,1148.8,99.7222,60,47.6,100,69.6,73.2,70.2
20160203231500,1152.0,1148.8,99.7222,60,47.6,100,69.2,73.2,70.2
20160203233000,1152.0,1148.8,99.7222,60,48.2,100,68.8,73.2,70.2
20160203234500,1152.0,1123.2,97.5,60,50.3,100,68.6,73.2,70.2
20160204000000,1152.0,1148.8,99.7222,60,64.8,100,68.5,73.2,70.2
20160204001500,1152.0,1148.8,99.7222,60,75.8,100,68.9,73.2,70.2
20160204003000,1152.0,1148.8,99.7222,60,79.1,100,69.4,73.2,70.2
20160204004500,1152.0,1148.8,99.7222,60,82.5,100,70.2,73.2,70.2
20160204010000,1152.0,1171.2,101.6667,60,47.9,0,70.3,73.2,70.2
20160204011500,1152.0,1148.8,99.7222,60,47.2,100,69.9,73.2,70.2
20160204013000,1152.0,1148.8,99.7222,60,47.8,100,69.3,73.2,70.2
20160204014500,1152.0,1148.8,99.7222,60,47.8,100,68.8,73.2,70.2
20160204020000,1152.0,1171.2,101.6667,60,49.0,100,68.5,73.2,70.2
20160204021500,1152.0,1148.8,99.7222,60,59.7,100,68.2,73.2,70.2
20160204023000,1152.0,1196.8,103.8889,60,74.8,100,68.6,73.2,70.2
20160204024500,1152.0,1196.8,103.8889,60,72.4,100,69.1,73.2,70.2
20160204030000,1152.0,1148.8,99.7222,60,78.3,100,69.7,73.2,70.2
20160204031500,1152.0,1171.2,101.6667,60,80.7,100,70.5,73.2,70.2
20160204033000,1152.0,1171.2,101.6667,60,47.2,0,70.1,73.2,70.2
20160204034500,1152.0,1148.8,99.7222,59,47.9,100,69.6,73.2,70.2
20160204040000,1152.0,1171.2,101.6667,59,46.9,100,69.2,73.2,70.2
20160204041500,1152.0,1171.2,101.6667,59,48.6,100,68.8,73.2,70.2
20160204043000,1152.0,1171.2,101.6667,59,48.6,100,68.4,73.2,70.2
20160204044500,1152.0,1171.2,101.6667,59,62.9,100,68.4,73.2,70.2
20160204050000,1152.0,1148.8,99.7222,59,67.9,100,68.7,73.2,70.2
20160204051500,1152.0,1171.2,101.6667,59,75.0,100,69.2,73.2,70.2
20160204053000,1152.0,1171.2,101.6667,59,82.5,100,70.0,73.2,70.2
20160204054500,1152.0,1171.2,101.6667,59,47.9,0,70.4,73.2,70.2
20160204060000,1152.0,1171.2,101.6667,59,47.9,100,69.9,73.2,70.2
20160204061500,1152.0,1171.2,101.6667,59,46.8,100,69.3,73.2,70.2
20160204063000,1152.0,1148.8,99.7222,59,47.9,100,69.1,73.2,70.2
20160204064500,1152.0,1171.2,101.6667,59,47.9,100,68.7,73.2,70.2
20160204070000,1152.0,1148.8,99.7222,59,52.2,100,68.4,73.2,70.2
20160204071500,1152.0,1171.2,101.6667,59,69.5,100,68.6,73.2,70.2
20160204073000,1152.0,1171.2,101.6667,59,74.2,100,69.1,73.2,70.2
20160204074500,1152.0,1171.2,101.6667,59,74.2,100,69.6,73.2,70.2
20160204080000,1152.0,1171.2,101.6667,59,69.7,100,70.2,73.2,70.2
20160204081500,1152.0,1171.2,101.6667,59,48.3,0,70.5,73.2,70.2
20160204083000,1152.0,1148.8,99.7222,59,47.6,0,70.2,73.2,70.2
20160204084500,1152.0,1171.2,101.6667,59,48.6,100,69.8,73.2,70.2
20160204090000,1152.0,1148.8,99.7222,59,48.6,100,69.5,75.3,72.3
20160204091500,1152.0,1171.2,101.6667,59,62.3,100,69.3,75.3,72.3
20160204093000,1152.0,1171.2,101.6667,59,78.2,100,69.8,75.3,72.3
20160204094500,1152.0,1148.8,99.7222,59,77.2,100,70.3,75.3,72.3
20160204100000,1152.0,1171.2,101.6667,59,73.8,100,71.0,75.3,72.3
20160204101500,1152.0,1171.2,101.6667,59,73.8,100,71.6,75.3,72.3
20160204103000,1152.0,1148.8,99.7222,59,57.6,100,72.3,71.4,68.4
20160204104500,1152.0,1148.8,99.7222,60,54.7,0,71.9,71.4,68.4
20160204110000,1152.0,1148.8,99.7222,60,54.7,0,71.6,71.4,68.4
20160204111500,1152.0,1148.8,99.7222,60,54.7,0,71.0,71.4,68.4
20160204113000,1152.0,1148.8,99.7222,60,54.7,0,70.6,71.4,68.4
20160204114500,1152.0,1196.8,103.8889,60,54.7,0,70.2,71.4,68.4
20160204120000,1152.0,1196.8,103.8889,59,53.9,0,69.8,71.4,68.4
20160204121500,1152.0,1148.8,99.7222,59,54.7,0,69.6,71.4,68.4
20160204123000,1152.0,1171.2,101.6667,59,54.7,0,69.4,71.4,68.4
20160204124500,1152.0,1171.2,101.6667,59,54.7,0,69.3,71.4,68.4
20160204130000,1152.0,1171.2,101.6667,59,54.7,0,69.2,71.4,68.4
20160204131500,1152.0,1171.2,101.6667,59,54.7,0,69.2,71.4,68.4
20160204133000,1152.0,1171.2,101.6667,59,54.7,0,69.2,71.4,68.4
20160204134500,1152.0,1148.8,99.7222,59,54.7,0,69.2,71.4,68.4
20160204140000,1152.0,1171.2,101.6667,59,54.7,0,69.3,71.4,68.4
20160204141500,1152.0,1171.2,101.6667,59,54.7,0,69.5,71.4,68.4
20160204143000,1152.0,1171.2,101.6667,59,54.7,0,69.3,71.4,68.4
20160204144500,1152.0,1171.2,101.6667,59,54.7,0,69.4,70.9,67.9
20160204150000,1152.0,1171.2,101.6667,59,54.7,0,69.5,70.9,67.9
20160204151500,1152.0,1148.8,99.7222,59,54.7,0,69.4,70.9,67.9
20160204153000,1152.0,1171.2,101.6667,59,54.7,0,69.3,70.9,67.9
20160204154500,1152.0,1148.8,99.7222,59,59.7,100,69.3,74.9,71.9
20160204160000,1152.0,1171.2,101.6667,59,76.2,100,69.5,74.8,71.8
20160204161500,1152.0,1148.8,99.7222,59,78.0,100,70.0,74.7,71.7
20160204163000,1152.0,1148.8,99.7222,59,78.0,100,70.6,74.7,71.7
20160204164500,1152.0,1148.8,99.7222,59,83.8,100,71.1,74.7,71.7
20160204170000,1152.0,1148.8,99.7222,59,64.7,0,71.6,72.8,69.8
20160204171500,1152.0,1148.8,99.7222,59,54.7,0,71.4,72.8,69.8
20160204173000,1152.0,1171.2,101.6667,59,54.7,100,71.0,75.3,72.3
20160204174500,1152.0,1148.8,99.7222,59,55.9,100,70.8,75.3,72.3
20160204180000,1152.0,1171.2,101.6667,59,63.6,100,70.5,75.3,72.3
20160204181500,1152.0,1171.2,101.6667,59,74.0,100,70.7,75.3,72.3
20160204183000,1152.0,1148.8,99.7222,59,80.2,100,71.0,75.3,72.3
20160204184500,1152.0,1123.2,97.5,59,82.5,100,71.4,75.3,72.3
20160204190000,1152.0,1148.8,99.7222,59,53.9,0,71.4,71.8,68.8
20160204191500,1152.0,1148.8,99.7222,59,53.9,0,70.9,71.8,68.8
20160204193000,1152.0,1148.8,99.7222,59,53.9,0,70.4,71.8,68.8
20160204194500,1152.0,1148.8,99.7222,59,53.9,0,70.0,71.8,68.8
20160204200000,1152.0,1148.8,99.7222,59,53.9,0,69.7,71.8,68.8
20160204201500,1152.0,1148.8,99.7222,59,53.9,0,69.4,71.8,68.8
20160204203000,1152.0,1148.8,99.7222,59,53.9,0,69.2,71.8,68.8
20160204204500,1152.0,1123.2,97.5,59,53.9,0,68.9,71.8,68.8
20160204210000,1152.0,1171.2,101.6667,59,53.9,0,68.7,71.8,68.8
20160204211500,1152.0,1148.8,99.7222,59,52.7,0,68.7,71.8,68.8
20160204213000,1152.0,1171.2,101.6667,59,52.7,100,68.3,71.8,68.8
20160204214500,1152.0,1148.8,99.7222,59,53.5,100,68.1,71.8,68.8
20160204220000,1152.0,1171.2,101.6667,59,53.5,100,67.9,71.8,68.8
20160204221500,1152.0,1148.8,99.7222,59,53.5,100,67.9,71.8,68.8
20160204223000,1152.0,1171.2,101.6667,59,53.5,100,67.8,71.8,68.8
20160204224500,1152.0,1148.8,99.7222,59,53.5,100,67.8,71.8,68.8
20160204230000,1152.0,1148.8,99.7222,59,56.3,100,67.7,71.8,68.8
20160204231500,1152.0,1171.2,101.6667,59,60.2,100,67.8,71.8,68.8
20160204233000,1152.0,1148.8,99.7222,59,67.2,100,68.0,71.8,68.8
20160204234500,1152.0,1148.8,99.7222,59,70.1,100,68.2,71.8,68.8
20160205000000,1152.0,1148.8,99.7222,59,66.4,100,68.6,71.8,68.8
20160205001500,1152.0,1148.8,99.7222,59,67.4,100,68.8,71.8,68.8
20160205003000,1152.0,1148.8,99.7222,59,65.8,100,69.1,71.8,68.8
20160205004500,1152.0,1148.8,99.7222,59,51.9,0,68.8,71.8,68.8
20160205010000,1152.0,1148.8,99.7222,59,51.9,100,68.4,71.8,68.8
20160205011500,1152.0,1148.8,99.7222,59,51.9,100,68.1,71.8,68.8
20160205013000,1152.0,1171.2,101.6667,59,51.9,100,67.8,71.8,68.8
20160205014500,1152.0,1171.2,101.6667,59,51.9,100,67.4,71.8,68.8
20160205020000,1152.0,1148.8,99.7222,59,53.1,100,67.2,71.8,68.8
20160205021500,1152.0,1148.8,99.7222,59,62.4,100,67.1,71.8,68.8
20160205023000,1152.0,1148.8,99.7222,59,70.5,100,67.4,71.8,68.8
20160205024500,1152.0,1148.8,99.7222,59,72.6,100,68.0,71.8,68.8
20160205030000,1152.0,1148.8,99.7222,59,77.8,100,68.6,71.8,68.8
20160205031500,1152.0,1171.2,101.6667,59,51.9,0,69.1,71.8,68.8
20160205033000,1152.0,1171.2,101.6667,59,50.6,0,68.7,71.8,68.8
20160205034500,1152.0,1148.8,99.7222,59,50.6,100,68.3,71.8,68.8
20160205040000,1152.0,1171.2,101.6667,59,50.6,100,67.9,71.8,68.8
20160205041500,1152.0,1148.8,99.7222,59,49.6,100,67.4,71.8,68.8
20160205043000,1152.0,1148.8,99.7222,59,50.6,100,67.1,71.8,68.8
20160205044500,1152.0,1148.8,99.7222,59,63.6,100,66.9,71.8,68.8
20160205050000,1152.0,1148.8,99.7222,59,75.8,100,67.3,71.8,68.8
20160205051500,1152.0,1123.2,97.5,59,75.8,100,67.8,71.8,68.8
20160205053000,1152.0,1123.2,97.5,59,74.6,100,68.3,71.8,68.8
20160205054500,1152.0,1148.8,99.7222,59,77.7,100,68.8,71.8,68.8
20160205060000,1152.0,1148.8,99.7222,59,51.1,0,69.1,71.8,68.8
20160205061500,1152.0,1148.8,99.7222,59,50.3,0,68.6,71.8,68.8
20160205063000,1152.0,1148.8,99.7222,59,50.3,100,68.2,71.8,68.8
20160205064500,1152.0,1148.8,99.7222,59,51.0,100,67.7,71.8,68.8
20160205070000,1152.0,1148.8,99.7222,59,51.0,100,67.4,71.8,68.8
20160205071500,1152.0,1148.8,99.7222,59,52.6,100,67.2,71.8,68.8
20160205073000,1152.0,1123.2,97.5,59,61.1,100,67.2,71.8,68.8
20160205074500,1152.0,1148.8,99.7222,59,72.9,100,67.6,71.8,68.8
20160205080000,1152.0,1148.8,99.7222,59,72.9,100,68.1,71.8,68.8
20160205081500,1152.0,1171.2,101.6667,59,71.0,100,68.7,71.8,68.8
20160205083000,1152.0,1148.8,99.7222,59,52.3,0,69.1,71.8,68.8
20160205084500,1152.0,1148.8,99.7222,59,52.3,0,69.0,71.8,68.8
20160205090000,1152.0,1148.8,99.7222,59,53.5,0,68.8,71.8,68.8
20160205091500,1152.0,1148.8,99.7222,59,52.8,0,68.6,71.8,68.8
20160205093000,1152.0,1123.2,97.5,59,55.5,100,68.2,73.9,70.9
20160205094500,1152.0,1097.6,95.2778,59,72.1,100,68.3,73.9,70.9
20160205100000,1152.0,1097.6,95.2778,59,76.9,100,68.7,73.9,70.9
20160205101500,1152.0,1123.2,97.5,59,73.5,100,69.2,73.9,70.9
20160205103000,1152.0,1123.2,97.5,59,77.3,100,69.8,73.9,70.9
20160205104500,1152.0,1123.2,97.5,59,81.9,100,70.3,73.9,70.9
20160205110000,1152.0,1123.2,97.5,59,81.9,100,70.9,73.9,70.9
20160205111500,1152.0,1148.8,99.7222,59,53.9,0,71.1,73.9,70.9
20160205113000,1152.0,1097.6,95.2778,59,53.9,0,70.7,73.8,70.8
20160205114500,1152.0,1148.8,99.7222,59,53.9,100,70.3,73.8,70.8
20160205120000,1152.0,1097.6,95.2778,59,53.9,100,69.8,73.7,70.7
20160205121500,1152.0,1123.2,97.5,59,55.1,100,69.6,73.6,70.6
20160205123000,1152.0,1123.2,97.5,59,55.1,100,69.3,73.6,70.6
20160205124500,1152.0,1123.2,97.5,59,57.0,100,69.1,73.6,70.6
20160205130000,1152.0,1123.2,97.5,59,64.0,100,69.2,73.6,70.6
20160205131500,1152.0,1123.2,97.5,59,73.5,100,69.6,73.6,70.6
20160205133000,1152.0,1123.2,97.5,59,78.2,100,70.1,73.6,70.6
20160205134500,1152.0,1123.2,97.5,59,78.2,100,70.6,73.6,70.6
20160205140000,1152.0,1123.2,97.5,59,55.4,0,70.9,73.6,70.6
20160205141500,1152.0,1123.2,97.5,59,54.8,0,70.7,73.6,70.6
20160205143000,1152.0,1123.2,97.5,59,54.8,100,70.3,73.6,70.6
20160205144500,1152.0,1123.2,97.5,59,54.8,100,70.0,73.6,70.6
20160205150000,1152.0,1148.8,99.7222,59,54.8,100,69.8,73.6,70.6
20160205151500,1152.0,1123.2,97.5,59,55.5,100,69.7,73.6,70.6
20160205153000,1152.0,1123.2,97.5,59,55.5,100,69.6,73.6,70.6
20160205154500,1152.0,1123.2,97.5,59,55.5,100,69.6,73.6,70.6
20160205160000,1152.0,1123.2,97.5,59,57.5,100,69.4,73.6,70.6
20160205161500,1152.0,1123.2,97.5,59,61.9,100,69.5,73.6,70.6
20160205163000,1152.0,1148.8,99.7222,59,67.7,100,69.7,73.6,70.6
20160205164500,1152.0,1148.8,99.7222,59,70.5,100,70.1,73.6,70.6
20160205170000,1152.0,1123.2,97.5,59,67.7,100,70.5,73.6,70.6
20160205171500,1152.0,1123.2,97.5,59,70.1,100,70.8,73.6,70.6
20160205173000,1152.0,1148.8,99.7222,59,55.5,0,70.7,73.6,70.6
20160205174500,1152.0,1148.8,99.7222,59,54.3,0,70.5,73.6,70.6
20160205180000,1152.0,1123.2,97.5,59,54.3,100,70.2,73.6,70.6
20160205181500,1152.0,1123.2,97.5,59,54.3,100,69.9,73.6,70.6
20160205183000,1152.0,1148.8,99.7222,59,55.1,100,69.6,73.6,70.6
20160205184500,1152.0,1123.2,97.5,59,55.1,100,69.3,73.6,70.6
20160205190000,1152.0,1148.8,99.7222,59,55.1,100,69.3,73.6,70.6
20160205191500,1152.0,1148.8,99.7222,59,60.3,100,69.2,73.6,70.6
20160205193000,1152.0,1097.6,95.2778,59,72.9,100,69.3,73.6,70.6
20160205194500,1152.0,1123.2,97.5,59,78.5,100,69.7,73.6,70.6
20160205200000,1152.0,1123.2,97.5,59,74.7,100,70.2,73.6,70.6
20160205201500,1152.0,1123.2,97.5,59,71.7,100,70.5,73.6,70.6
20160205203000,1152.0,1123.2,97.5,59,60.0,0,70.9,73.6,70.6
20160205204500,1152.0,1148.8,99.7222,59,53.1,0,70.5,73.6,70.6
20160205210000,1152.0,1123.2,97.5,59,53.9,100,70.2,73.6,70.6
20160205211500,1152.0,1148.8,99.7222,59,53.1,100,69.9,73.6,70.6
20160205213000,1152.0,1148.8,99.7222,59,53.9,100,69.6,73.6,70.6
20160205214500,1152.0,1123.2,97.5,59,53.9,100,69.2,73.6,70.6
20160205220000,1152.0,1123.2,97.5,59,55.5,100,69.0,73.6,70.6
20160205221500,1152.0,1123.2,97.5,59,70.1,100,69.1,73.6,70.6
20160205223000,1152.0,1148.8,99.7222,59,73.4,100,69.3,73.6,70.6
20160205224500,1152.0,1123.2,97.5,59,73.4,100,69.8,73.6,70.6
20160205230000,1152.0,1148.8,99.7222,59,76.5,100,70.2,73.6,70.6
20160205231500,1152.0,1123.2,97.5,59,79.0,100,70.5,73.6,70.6
20160205233000,1152.0,1148.8,99.7222,59,79.0,100,70.8,73.6,70.6
20160205234500,1152.0,1123.2,97.5,59,52.8,0,70.7,73.6,70.6
20160206000000,1152.0,1148.8,99.7222,59,52.8,100,70.2,73.6,70.6
20160206001500,1152.0,1148.8,99.7222,59,52.8,100,69.8,73.6,70.6
20160206003000,1152.0,1123.2,97.5,59,52.8,100,69.3,73.6,70.6
20160206004500,1152.0,1123.2,97.5,59,53.9,100,69.0,73.6,70.6
20160206010000,1152.0,1148.8,99.7222,59,59.1,100,68.8,73.6,70.6
20160206011500,1152.0,1123.2,97.5,60,52.4,100,68.6,73.6,70.6
20160206013000,1152.0,1123.2,97.5,60,56.3,100,68.3,73.6,70.6
20160206014500,1152.0,1123.2,97.5,60,77.7,100,68.4,73.6,70.6
20160206020000,1152.0,1097.6,95.2778,60,82.2,100,68.8,73.6,70.6
20160206021500,1152.0,1123.2,97.5,60,86.2,100,69.6,73.6,70.6
20160206023000,1152.0,1097.6,95.2778,60,83.2,100,70.4,73.6,70.6
20160206024500,1152.0,1097.6,95.2778,60,75.7,100,70.9,73.6,70.6
20160206030000,1152.0,1123.2,97.5,60,49.5,100,70.3,73.6,70.6
20160206031500,1152.0,1123.2,97.5,60,49.5,100,69.7,73.6,70.6
20160206033000,1152.0,1123.2,97.5,60,50.2,100,69.1,73.6,70.6
20160206034500,1152.0,1148.8,99.7222,60,52.2,100,68.6,73.6,70.6
20160206040000,1152.0,1148.8,99.7222,60,75.0,100,68.4,73.6,70.6
20160206041500,1152.0,1123.2,97.5,60,77.2,100,68.6,73.6,70.6
20160206043000,1152.0,1123.2,97.5,60,73.9,100,69.1,73.6,70.6
20160206044500,1152.0,1123.2,97.5,60,74.8,100,69.6,73.6,70.6
20160206050000,1152.0,1148.8,99.7222,60,71.2,100,70.0,73.6,70.6
20160206051500,1152.0,1123.2,97.5,60,74.4,100,70.3,73.6,70.6
20160206053000,1152.0,1148.8,99.7222,60,72.3,100,70.7,73.6,70.6
20160206054500,1152.0,1148.8,99.7222,60,75.0,100,70.8,73.6,70.6
20160206060000,1152.0,1123.2,97.5,60,79.2,100,70.8,73.6,70.6
20160206061500,1152.0,1148.8,99.7222,60,79.2,100,70.8,73.6,70.6
20160206063000,1152.0,1148.8,99.7222,60,79.2,100,70.8,73.6,70.6
20160206064500,1152.0,1171.2,101.6667,60,51.1,0,70.9,73.6,70.6
20160206070000,1152.0,1148.8,99.7222,60,51.1,100,70.3,73.6,70.6
20160206071500,1152.0,1196.8,103.8889,60,51.1,100,69.7,73.6,70.6
20160206073000,1152.0,1196.8,103.8889,60,51.1,100,69.3,73.6,70.6
20160206074500,1152.0,1196.8,103.8889,60,52.2,100,68.9,73.6,70.6
20160206080000,1152.0,1171.2,101.6667,60,78.9,100,69.2,76.7,73.7
20160206081500,1152.0,1171.2,101.6667,60,77.7,100,69.5,76.7,73.7
20160206083000,1152.0,1171.2,101.6667,60,73.4,100,69.8,76.7,73.7
20160206084500,1152.0,1171.2,101.6667,60,71.3,100,70.3,76.7,73.7
20160206090000,1152.0,1171.2,101.6667,60,72.5,100,70.7,76.7,73.7
20160206091500,1152.0,1171.2,101.6667,60,72.5,100,71.0,76.7,73.7
20160206093000,1152.0,1171.2,101.6667,60,71.2,100,71.3,76.7,73.7
20160206094500,1152.0,1171.2,101.6667,60,76.9,100,71.5,76.7,73.7
20160206100000,1152.0,1171.2,101.6667,60,79.1,100,71.7,76.7,73.7
20160206101500,1152.0,1171.2,101.6667,60,77.8,100,71.8,76.7,73.7
20160206103000,1152.0,1171.2,101.6667,60,77.8,100,71.9,76.7,73.7
20160206104500,1152.0,1148.8,99.7222,60,73.7,100,72.1,76.7,73.7
20160206110000,1152.0,1123.2,97.5,60,72.5,100,72.2,76.7,73.7
20160206111500,1152.0,1148.8,99.7222,60,76.8,100,72.2,76.7,73.7
20160206113000,1152.0,1148.8,99.7222,60,79.6,100,72.4,76.7,73.7
20160206114500,1152.0,1148.8,99.7222,60,79.6,100,72.4,76.7,73.7
20160206120000,1152.0,1123.2,97.5,60,76.2,100,72.6,76.7,73.7
20160206121500,1152.0,1123.2,97.5,60,72.5,100,72.8,76.7,73.7
20160206123000,1152.0,1148.8,99.7222,60,71.0,100,72.9,76.7,73.7
20160206124500,1152.0,1123.2,97.5,60,72.0,100,72.9,76.7,73.7
20160206130000,1152.0,1148.8,99.7222,60,71.0,100,72.9,76.7,73.7
20160206131500,1152.0,1123.2,97.5,60,74.6,100,72.9,76.7,73.7
20160206133000,1152.0,1148.8,99.7222,60,78.2,100,72.9,76.7,73.7
20160206134500,1152.0,1148.8,99.7222,60,54.7,0,72.9,74.3,71.3
20160206140000,1152.0,1148.8,99.7222,60,54.7,0,72.3,74.3,71.3
20160206141500,1152.0,1148.8,99.7222,60,54.7,0,71.9,74.3,71.3
20160206143000,1152.0,1123.2,97.5,60,54.7,0,71.4,74.3,71.3
20160206144500,1152.0,1123.2,97.5,60,54.7,100,71.0,74.3,71.3
20160206150000,1152.0,1148.8,99.7222,60,54.7,100,70.7,74.3,71.3
20160206151500,1152.0,1171.2,101.6667,60,54.7,100,70.4,74.3,71.3
20160206153000,1152.0,1171.2,101.6667,60,54.7,100,70.1,74.3,71.3
20160206154500,1152.0,1171.2,101.6667,60,54.7,100,69.9,74.3,71.3
20160206160000,1152.0,1171.2,101.6667,60,58.3,100,69.8,74.3,71.3
20160206161500,1152.0,1171.2,101.6667,60,64.0,100,69.9,74.3,71.3
20160206163000,1152.0,1171.2,101.6667,60,70.1,100,70.3,74.3,71.3
20160206164500,1152.0,1171.2,101.6667,60,70.9,100,70.7,74.3,71.3
20160206170000,1152.0,1171.2,101.6667,60,75.1,100,71.2,74.3,71.3
20160206171500,1152.0,1196.8,103.8889,60,56.0,0,71.6,74.3,71.3
20160206173000,1152.0,1171.2,101.6667,60,53.9,0,71.3,74.3,71.3
20160206174500,1152.0,1148.8,99.7222,60,53.9,100,71.0,74.3,71.3
20160206180000,1152.0,1171.2,101.6667,60,53.9,100,70.5,74.3,71.3
20160206181500,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160206183000,1152.0,1171.2,101.6667,60,54.7,100,69.8,74.3,71.3
20160206184500,1152.0,1171.2,101.6667,60,57.1,100,69.7,74.3,71.3
20160206190000,1152.0,1171.2,101.6667,60,68.4,100,69.7,74.3,71.3
20160206191500,1152.0,1196.8,103.8889,60,78.7,100,70.0,74.3,71.3
20160206193000,1152.0,1196.8,103.8889,60,54.3,0,70.2,72.3,69.3
20160206194500,1152.0,1171.2,101.6667,60,53.5,0,69.9,72.3,69.3
20160206200000,1152.0,1171.2,101.6667,60,53.5,0,69.6,72.3,69.3
20160206201500,1152.0,1196.8,103.8889,60,53.5,0,69.3,72.3,69.3
20160206203000,1152.0,1171.2,101.6667,60,53.5,0,69.1,72.3,69.3
20160206204500,1152.0,1171.2,101.6667,60,53.5,100,68.8,72.3,69.3
20160206210000,1152.0,1171.2,101.6667,60,53.5,100,68.6,72.3,69.3
20160206211500,1152.0,1171.2,101.6667,60,53.5,100,68.5,72.3,69.3
20160206213000,1152.0,1171.2,101.6667,60,53.5,100,68.4,73.9,70.9
20160206214500,1152.0,1196.8,103.8889,60,71.4,100,68.5,74.0,71.0
20160206220000,1152.0,1171.2,101.6667,60,72.5,100,68.9,74.0,71.0
20160206221500,1152.0,1148.8,99.7222,60,74.4,100,69.4,74.0,71.0
20160206223000,1152.0,1171.2,101.6667,60,74.4,100,69.9,74.0,71.0
20160206224500,1152.0,1171.2,101.6667,60,74.4,100,70.4,74.0,71.0
20160206230000,1152.0,1196.8,103.8889,60,79.6,100,70.8,74.0,71.0
20160206231500,1152.0,1148.8,99.7222,60,79.6,100,71.1,74.0,71.0
20160206233000,1152.0,1171.2,101.6667,60,53.1,0,70.9,74.0,71.0
20160206234500,1152.0,1171.2,101.6667,60,53.1,100,70.3,74.0,71.0
20160207000000,1152.0,1171.2,101.6667,60,53.1,100,69.8,74.0,71.0
20160207001500,1152.0,1171.2,101.6667,60,53.1,100,69.2,74.0,71.0
20160207003000,1152.0,1171.2,101.6667,59,62.4,100,68.9,74.0,71.0
20160207004500,1152.0,1148.8,99.7222,59,71.7,100,69.1,74.0,71.0
20160207010000,1152.0,1171.2,101.6667,59,77.0,100,69.3,74.0,71.0
20160207011500,1152.0,1148.8,99.7222,59,80.6,100,69.7,74.0,71.0
20160207013000,1152.0,1171.2,101.6667,59,80.6,100,70.2,74.0,71.0
20160207014500,1152.0,1148.8,99.7222,59,80.6,100,70.5,74.0,71.0
20160207020000,1152.0,1123.2,97.5,59,72.0,100,70.9,74.0,71.0
20160207021500,1152.0,1148.8,99.7222,59,73.5,100,71.2,74.0,71.0
20160207023000,1152.0,1148.8,99.7222,59,52.7,0,70.9,74.0,71.0
20160207024500,1152.0,1171.2,101.6667,59,52.7,100,70.3,74.0,71.0
20160207030000,1152.0,1196.8,103.8889,59,52.7,100,69.7,74.0,71.0
20160207031500,1152.0,1171.2,101.6667,59,53.5,100,69.1,74.0,71.0
20160207033000,1152.0,1148.8,99.7222,59,67.1,100,68.8,74.0,71.0
20160207034500,1152.0,1171.2,101.6667,59,75.8,100,69.0,74.0,71.0
20160207040000,1152.0,1148.8,99.7222,59,71.5,100,69.3,74.0,71.0
20160207041500,1152.0,1196.8,103.8889,59,72.5,100,69.8,74.0,71.0
20160207043000,1152.0,1148.8,99.7222,59,78.3,100,70.3,74.0,71.0
20160207044500,1152.0,1148.8,99.7222,59,78.3,100,70.7,74.0,71.0
20160207050000,1152.0,1171.2,101.6667,59,76.9,100,71.1,74.0,71.0
20160207051500,1152.0,1148.8,99.7222,59,51.5,0,71.2,74.0,71.0
20160207053000,1152.0,1148.8,99.7222,59,49.5,100,70.4,74.0,71.0
20160207054500,1152.0,1148.8,99.7222,59,49.5,100,69.7,74.0,71.0
20160207060000,1152.0,1148.8,99.7222,59,50.6,100,69.0,74.0,71.0
20160207061500,1152.0,1148.8,99.7222,59,64.4,100,68.6,74.0,71.0
20160207063000,1152.0,1123.2,97.5,59,77.7,100,68.7,74.0,71.0
20160207064500,1152.0,1171.2,101.6667,59,77.7,100,69.1,74.0,71.0
20160207070000,1152.0,1148.8,99.7222,59,74.7,100,69.6,74.0,71.0
20160207071500,1152.0,1123.2,97.5,59,78.2,100,70.1,74.0,71.0
20160207073000,1152.0,1123.2,97.5,59,76.8,100,70.7,74.0,71.0
20160207074500,1152.0,1148.8,99.7222,59,74.6,100,71.0,74.0,71.0
20160207080000,1152.0,1148.8,99.7222,59,72.8,100,71.1,74.0,71.0
20160207081500,1152.0,1148.8,99.7222,59,72.0,100,71.2,74.0,71.0
20160207083000,1152.0,1123.2,97.5,59,78.2,100,71.1,74.0,71.0
20160207084500,1152.0,1123.2,97.5,59,78.2,100,71.1,74.0,71.0
20160207090000,1152.0,1123.2,97.5,59,54.1,0,71.3,74.0,71.0
20160207091500,1152.0,1148.8,99.7222,59,51.5,0,70.8,74.0,71.0
20160207093000,1152.0,1123.2,97.5,59,51.5,100,70.3,74.0,71.0
20160207094500,1152.0,1171.2,101.6667,59,51.5,100,69.8,74.0,71.0
20160207100000,1152.0,1171.2,101.6667,59,55.0,100,69.5,74.0,71.0
20160207101500,1152.0,1148.8,99.7222,59,56.9,100,69.3,74.0,71.0
20160207103000,1152.0,1148.8,99.7222,59,67.7,100,69.3,74.0,71.0
20160207104500,1152.0,1123.2,97.5,59,76.1,100,69.7,74.0,71.0
20160207110000,1152.0,1123.2,97.5,59,74.4,100,70.1,74.0,71.0
20160207111500,1152.0,1123.2,97.5,59,79.6,100,70.5,74.0,71.0
20160207113000,1152.0,1148.8,99.7222,59,79.6,100,71.1,74.0,71.0
20160207114500,1152.0,1123.2,97.5,59,54.8,0,71.3,74.0,71.0
20160207120000,1152.0,1123.2,97.5,59,54.8,0,71.0,74.0,71.0
20160207121500,1152.0,1148.8,99.7222,59,54.8,100,70.7,74.0,71.0
20160207123000,1152.0,1123.2,97.5,59,54.8,100,70.4,74.0,71.0
20160207124500,1152.0,1123.2,97.5,59,54.8,100,70.0,74.0,71.0
20160207130000,1152.0,1148.8,99.7222,59,54.8,100,69.8,74.0,71.0
20160207131500,1152.0,1148.8,99.7222,59,55.5,100,69.7,74.0,71.0
20160207133000,1152.0,1123.2,97.5,59,58.3,100,69.5,74.0,71.0
20160207134500,1152.0,1097.6,95.2778,59,66.2,100,69.6,74.0,71.0
20160207140000,1152.0,1123.2,97.5,59,70.1,100,69.9,74.0,71.0
20160207141500,1152.0,1123.2,97.5,59,70.1,100,70.4,74.0,71.0
20160207143000,1152.0,1148.8,99.7222,59,70.1,100,70.8,74.0,71.0
20160207144500,1152.0,1123.2,97.5,59,70.1,100,71.2,74.0,71.0
20160207150000,1152.0,1148.8,99.7222,59,55.0,0,71.1,74.0,71.0
20160207151500,1152.0,1123.2,97.5,59,55.0,0,70.8,74.0,71.0
20160207153000,1152.0,1148.8,99.7222,59,55.0,100,70.5,74.0,71.0
20160207154500,1152.0,1123.2,97.5,59,55.0,100,70.2,74.0,71.0
20160207160000,1152.0,1171.2,101.6667,59,55.0,100,70.0,74.0,71.0
20160207161500,1152.0,1123.2,97.5,59,55.0,100,69.8,74.0,71.0
20160207163000,1152.0,1123.2,97.5,59,55.9,100,69.7,74.0,71.0
20160207164500,1152.0,1123.2,97.5,59,59.6,100,69.7,74.0,71.0
20160207170000,1152.0,1123.2,97.5,59,66.1,100,69.8,74.0,71.0
20160207171500,1152.0,1123.2,97.5,59,70.1,100,70.1,74.0,71.0
20160207173000,1152.0,1148.8,99.7222,59,77.7,100,70.5,74.0,71.0
20160207174500,1152.0,1123.2,97.5,59,75.8,100,70.9,74.0,71.0
20160207180000,1152.0,1148.8,99.7222,59,62.0,100,71.3,74.0,71.0
20160207181500,1152.0,1123.2,97.5,59,53.9,0,71.1,74.0,71.0
20160207183000,1152.0,1148.8,99.7222,59,53.9,0,70.8,73.9,70.9
20160207184500,1152.0,1123.2,97.5,60,53.9,100,70.4,73.9,70.9
20160207190000,1152.0,1123.2,97.5,60,53.9,100,70.1,73.9,70.9
20160207191500,1152.0,1148.8,99.7222,60,53.9,100,69.7,73.9,70.9
20160207193000,1152.0,1148.8,99.7222,60,55.1,100,69.5,73.9,70.9
20160207194500,1152.0,1148.8,99.7222,60,57.9,100,69.3,73.9,70.9
20160207200000,1152.0,1123.2,97.5,60,67.7,100,69.4,73.9,70.9
20160207201500,1152.0,1123.2,97.5,60,74.5,100,69.7,73.9,70.9
20160207203000,1152.0,1123.2,97.5,60,74.5,100,70.3,73.9,70.9
20160207204500,1152.0,1148.8,99.7222,60,78.2,100,70.9,73.9,70.9
20160207210000,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.9,70.9
20160207211500,1152.0,1148.8,99.7222,60,54.3,0,70.7,73.9,70.9
20160207213000,1152.0,1148.8,99.7222,60,53.1,100,70.3,73.9,70.9
20160207214500,1152.0,1148.8,99.7222,60,53.9,100,69.8,73.9,70.9
20160207220000,1152.0,1148.8,99.7222,60,53.9,100,69.5,73.9,70.9
20160207221500,1152.0,1148.8,99.7222,60,56.3,100,69.2,73.9,70.9
20160207223000,1152.0,1148.8,99.7222,60,70.3,100,69.1,73.9,70.9
20160207224500,1152.0,1148.8,99.7222,60,78.7,100,69.4,73.9,70.9
20160207230000,1152.0,1148.8,99.7222,60,80.6,100,69.9,73.8,70.8
20160207231500,1152.0,1171.2,101.6667,60,75.6,100,70.5,73.9,70.9
20160207233000,1152.0,1171.2,101.6667,60,73.7,100,71.0,73.8,70.8
20160207234500,1152.0,1171.2,101.6667,60,53.5,0,71.0,73.8,70.8
20160208000000,1152.0,1171.2,101.6667,60,53.5,100,70.4,73.8,70.8
20160208001500,1152.0,1171.2,101.6667,59,53.5,100,69.9,73.8,70.8
20160208003000,1152.0,1171.2,101.6667,59,53.5,100,69.4,73.8,70.8
20160208004500,1152.0,1196.8,103.8889,59,53.5,100,69.1,73.8,70.8
20160208010000,1152.0,1171.2,101.6667,59,61.1,100,68.8,73.7,70.7
20160208011500,1152.0,1171.2,101.6667,59,78.2,100,69.0,73.7,70.7
20160208013000,1152.0,1171.2,101.6667,59,73.0,100,69.4,73.6,70.6
20160208014500,1152.0,1171.2,101.6667,59,75.4,100,69.9,73.6,70.6
20160208020000,1152.0,1148.8,99.7222,59,72.5,100,70.3,73.7,70.7
20160208021500,1152.0,1171.2,101.6667,59,75.2,100,70.7,73.6,70.6
20160208023000,1152.0,1171.2,101.6667,59,53.9,0,70.9,73.7,70.7
20160208024500,1152.0,1171.2,101.6667,59,52.7,0,70.4,73.6,70.6
20160208030000,1152.0,1171.2,101.6667,59,52.7,100,69.8,73.6,70.6
20160208031500,1152.0,1171.2,101.6667,59,52.7,100,69.4,73.6,70.6
20160208033000,1152.0,1171.2,101.6667,59,53.9,100,69.1,73.6,70.6
20160208034500,1152.0,1171.2,101.6667,59,57.5,100,68.8,73.6,70.6
20160208040000,1152.0,1171.2,101.6667,59,73.0,100,68.8,73.6,70.6
20160208041500,1152.0,1171.2,101.6667,59,75.7,100,69.1,73.6,70.6
20160208043000,1152.0,1171.2,101.6667,59,79.7,100,69.6,73.6,70.6
20160208044500,1152.0,1171.2,101.6667,59,78.7,100,70.0,73.6,70.6
20160208050000,1152.0,1148.8,99.7222,59,78.7,100,70.3,73.6,70.6
20160208051500,1152.0,1171.2,101.6667,59,72.5,100,70.7,73.6,70.6
20160208053000,1152.0,1171.2,101.6667,59,76.8,100,70.8,73.6,70.6
20160208054500,1152.0,1196.8,103.8889,59,53.5,0,70.7,73.6,70.6
20160208060000,1152.0,1171.2,101.6667,59,52.7,100,70.2,73.6,70.6
20160208061500,1152.0,1148.8,99.7222,59,53.3,100,69.7,73.6,70.6
20160208063000,1152.0,1196.8,103.8889,59,53.3,100,69.3,73.6,70.6
20160208064500,1152.0,1148.8,99.7222,59,53.9,100,69.1,73.6,70.6
20160208070000,1152.0,1171.2,101.6667,59,60.2,100,68.8,73.6,70.6
20160208071500,1152.0,1171.2,101.6667,59,71.0,100,69.0,73.6,70.6
20160208073000,1152.0,1171.2,101.6667,59,71.0,100,69.4,73.6,70.6
20160208074500,1152.0,1148.8,99.7222,59,73.5,100,69.8,73.6,70.6
20160208080000,1152.0,1148.8,99.7222,59,73.5,100,70.3,73.6,70.6
20160208081500,1152.0,1171.2,101.6667,59,73.5,100,70.8,73.6,70.6
20160208083000,1152.0,1196.8,103.8889,59,53.7,100,70.8,77.8,74.8
20160208084500,1152.0,1171.2,101.6667,59,72.6,100,70.8,77.8,74.8
20160208090000,1152.0,1171.2,101.6667,59,75.4,100,71.0,77.8,74.8
20160208091500,1152.0,1171.2,101.6667,59,74.6,100,71.3,77.8,74.8
20160208093000,1152.0,1171.2,101.6667,59,77.9,100,71.5,77.7,74.7
20160208094500,1152.0,1148.8,99.7222,59,80.1,100,71.7,77.6,74.6
20160208100000,1152.0,1148.8,99.7222,59,74.8,100,71.9,77.5,74.5
20160208101500,1152.0,1075.2,93.3333,59,86.8,100,72.2,77.5,74.5
20160208103000,1152.0,1097.6,95.2778,61,89.9,100,72.6,77.5,74.5
20160208104500,1152.0,1148.8,99.7222,61,91.1,100,73.0,77.5,74.5
20160208110000,1152.0,1148.8,99.7222,61,55.5,0,72.7,74.0,71.0
20160208111500,1152.0,1171.2,101.6667,60,55.5,0,72.3,74.0,71.0
20160208113000,1152.0,1148.8,99.7222,60,55.5,0,71.9,74.0,71.0
20160208114500,1152.0,1171.2,101.6667,60,54.7,0,71.6,74.0,71.0
20160208120000,1152.0,1171.2,101.6667,60,54.7,0,70.9,74.0,71.0
20160208121500,1152.0,1148.8,99.7222,59,54.7,100,70.6,74.0,71.0
20160208123000,1152.0,1148.8,99.7222,59,55.4,100,70.3,74.0,71.0
20160208124500,1152.0,1148.8,99.7222,59,55.4,100,70.0,74.0,71.0
20160208130000,1152.0,1171.2,101.6667,59,55.4,100,69.9,74.0,71.0
20160208131500,1152.0,1171.2,101.6667,59,56.7,100,69.8,74.0,71.0
20160208133000,1152.0,1171.2,101.6667,59,58.3,100,69.8,77.2,74.2
20160208134500,1152.0,1148.8,99.7222,59,75.4,100,70.4,75.7,72.7
20160208140000,1152.0,1148.8,99.7222,59,75.4,100,70.9,75.7,72.7
20160208141500,1152.0,1171.2,101.6667,59,74.5,100,71.4,75.7,72.7
20160208143000,1152.0,1148.8,99.7222,59,55.2,0,71.3,73.6,70.6
20160208144500,1152.0,1123.2,97.5,59,55.2,0,70.9,73.6,70.6
20160208150000,1152.0,1171.2,101.6667,59,55.2,0,70.7,73.6,70.6
20160208151500,1152.0,1148.8,99.7222,59,55.2,0,70.5,73.6,70.6
20160208153000,1152.0,1148.8,99.7222,59,55.2,100,70.3,73.6,70.6
20160208154500,1152.0,1148.8,99.7222,59,55.2,100,70.2,73.6,70.6
20160208160000,1152.0,1148.8,99.7222,59,55.2,100,70.0,73.6,70.6
20160208161500,1152.0,1148.8,99.7222,59,55.2,100,69.8,73.6,70.6
20160208163000,1152.0,1148.8,99.7222,59,55.2,100,69.7,73.6,70.6
20160208164500,1152.0,1148.8,99.7222,59,55.9,100,69.6,73.6,70.6
20160208170000,1152.0,1148.8,99.7222,59,55.9,100,69.5,73.6,70.6
20160208171500,1152.0,1148.8,99.7222,59,58.4,100,69.5,73.6,70.6
20160208173000,1152.0,1148.8,99.7222,59,64.7,100,69.6,73.6,70.6
20160208174500,1152.0,1148.8,99.7222,59,67.1,100,69.8,73.6,70.6
20160208180000,1152.0,1148.8,99.7222,59,73.9,100,70.3,73.6,70.6
20160208181500,1152.0,1148.8,99.7222,59,73.9,100,70.7,73.6,70.6
20160208183000,1152.0,1148.8,99.7222,59,55.2,0,70.9,73.6,70.6
20160208184500,1152.0,1171.2,101.6667,59,53.9,0,70.5,73.6,70.6
20160208190000,1152.0,1171.2,101.6667,59,53.9,100,70.2,73.6,70.6
20160208191500,1152.0,1148.8,99.7222,59,53.9,100,70.0,73.6,70.6
20160208193000,1152.0,1123.2,97.5,59,53.9,100,69.7,73.6,70.6
20160208194500,1152.0,1171.2,101.6667,59,54.7,100,69.4,73.6,70.6
20160208200000,1152.0,1148.8,99.7222,59,54.7,100,69.3,73.6,70.6
20160208201500,1152.0,1148.8,99.7222,59,56.0,100,69.3,73.6,70.6
20160208203000,1152.0,1148.8,99.7222,59,63.2,100,69.3,73.6,70.6
20160208204500,1152.0,1148.8,99.7222,59,72.0,100,69.7,73.6,70.6
20160208210000,1152.0,1148.8,99.7222,59,79.8,100,70.2,73.6,70.6
20160208211500,1152.0,1123.2,97.5,59,80.6,100,70.7,73.6,70.6
20160208213000,1152.0,1148.8,99.7222,59,53.5,0,70.8,73.6,70.6
20160208214500,1152.0,1148.8,99.7222,59,53.5,0,70.4,73.6,70.6
20160208220000,1152.0,1148.8,99.7222,59,53.5,100,70.1,73.6,70.6
20160208221500,1152.0,1148.8,99.7222,59,53.5,100,69.7,73.6,70.6
20160208223000,1152.0,1148.8,99.7222,59,53.5,100,69.3,73.6,70.6
20160208224500,1152.0,1148.8,99.7222,59,54.3,100,69.1,73.6,70.6
20160208230000,1152.0,1148.8,99.7222,59,62.4,100,68.9,73.6,70.6
20160208231500,1152.0,1123.2,97.5,59,81.9,100,69.1,73.6,70.6
20160208233000,1152.0,1123.2,97.5,59,80.6,100,69.7,73.6,70.6
20160208234500,1152.0,1171.2,101.6667,59,79.7,100,70.5,73.6,70.6
20160209000000,1152.0,1148.8,99.7222,59,53.1,0,71.0,73.6,70.6
20160209001500,1152.0,1148.8,99.7222,59,53.1,0,70.5,73.6,70.6
20160209003000,1152.0,1148.8,99.7222,59,53.1,100,70.2,73.6,70.6
20160209004500,1152.0,1148.8,99.7222,59,53.1,100,69.7,73.6,70.6
20160209010000,1152.0,1148.8,99.7222,59,53.9,100,69.3,73.6,70.6
20160209011500,1152.0,1123.2,97.5,59,54.6,100,68.9,73.6,70.6
20160209013000,1152.0,1148.8,99.7222,59,64.4,100,68.8,73.6,70.6
20160209014500,1152.0,1097.6,95.2778,59,84.3,100,69.1,73.6,70.6
20160209020000,1152.0,1123.2,97.5,59,81.0,100,69.7,73.6,70.6
20160209021500,1152.0,1123.2,97.5,59,87.5,100,70.5,73.6,70.6
20160209023000,1152.0,1171.2,101.6667,59,53.1,0,71.0,73.6,70.6
20160209024500,1152.0,1123.2,97.5,59,53.1,0,70.7,73.6,70.6
20160209030000,1152.0,1148.8,99.7222,59,53.1,100,70.2,73.6,70.6
20160209031500,1152.0,1148.8,99.7222,59,53.1,100,69.7,73.6,70.6
20160209033000,1152.0,1148.8,99.7222,59,53.1,100,69.3,73.6,70.6
20160209034500,1152.0,1148.8,99.7222,59,54.3,100,68.9,73.6,70.6
20160209040000,1152.0,1148.8,99.7222,59,62.7,100,68.8,73.6,70.6
20160209041500,1152.0,1148.8,99.7222,59,77.7,100,69.1,73.6,70.6
20160209043000,1152.0,1148.8,99.7222,59,87.4,100,69.7,73.6,70.6
20160209044500,1152.0,1148.8,99.7222,59,84.4,100,70.6,73.6,70.6
20160209050000,1152.0,1148.8,99.7222,59,53.1,0,70.9,73.6,70.6
20160209051500,1152.0,1148.8,99.7222,59,53.1,0,70.5,73.6,70.6
20160209053000,1152.0,1148.8,99.7222,59,52.3,100,70.2,73.6,70.6
20160209054500,1152.0,1148.8,99.7222,59,53.0,100,69.8,73.6,70.6
20160209060000,1152.0,1148.8,99.7222,59,53.0,100,69.3,73.6,70.6
20160209061500,1152.0,1171.2,101.6667,59,53.0,100,69.1,73.6,70.6
20160209063000,1152.0,1148.8,99.7222,59,59.9,100,68.9,73.6,70.6
20160209064500,1152.0,1148.8,99.7222,59,76.5,100,69.1,73.6,70.6
20160209070000,1152.0,1123.2,97.5,59,86.8,100,69.6,73.6,70.6
20160209071500,1152.0,1148.8,99.7222,59,84.9,100,70.4,73.6,70.6
20160209073000,1152.0,1148.8,99.7222,59,52.7,0,71.0,73.6,70.6
20160209074500,1152.0,1171.2,101.6667,59,52.7,0,70.7,73.6,70.6
20160209080000,1152.0,1148.8,99.7222,59,52.7,100,70.3,73.6,70.6
20160209081500,1152.0,1123.2,97.5,59,53.5,100,69.8,73.6,70.6
20160209083000,1152.0,1148.8,99.7222,59,53.5,100,69.4,73.6,70.6
20160209084500,1152.0,1148.8,99.7222,59,54.2,100,69.1,73.6,70.6
20160209090000,1152.0,1148.8,99.7222,59,58.0,100,68.9,73.6,70.6
20160209091500,1152.0,1123.2,97.5,59,76.6,100,68.9,73.6,70.6
20160209093000,1152.0,1148.8,99.7222,59,78.7,100,69.6,73.6,70.6
20160209094500,1152.0,1148.8,99.7222,59,83.3,100,70.4,73.6,70.6
20160209100000,1152.0,1148.8,99.7222,59,55.2,0,71.0,73.6,70.6
20160209101500,1152.0,1148.8,99.7222,59,53.9,0,70.8,73.6,70.6
20160209103000,1152.0,1148.8,99.7222,59,53.9,0,70.4,73.6,70.6
20160209104500,1152.0,1148.8,99.7222,59,53.9,100,70.0,73.6,70.6
20160209110000,1152.0,1148.8,99.7222,59,53.9,100,69.8,73.6,70.6
20160209111500,1152.0,1148.8,99.7222,59,54.7,100,69.6,73.6,70.6
20160209113000,1152.0,1148.8,99.7222,59,54.7,100,69.3,73.6,70.6
20160209114500,1152.0,1148.8,99.7222,59,56.4,100,69.3,73.6,70.6
20160209120000,1152.0,1123.2,97.5,59,61.5,100,69.3,73.6,70.6
20160209121500,1152.0,1148.8,99.7222,59,68.7,100,69.6,73.6,70.6
20160209123000,1152.0,1123.2,97.5,59,73.5,100,70.2,73.6,70.6
20160209124500,1152.0,1123.2,97.5,59,76.5,100,70.6,73.6,70.6
20160209130000,1152.0,1123.2,97.5,59,55.2,0,70.9,73.6,70.6
20160209131500,1152.0,1123.2,97.5,59,55.2,0,70.5,73.6,70.6
20160209133000,1152.0,1123.2,97.5,59,54.4,100,70.2,73.6,70.6
20160209134500,1152.0,1148.8,99.7222,59,54.4,100,69.9,73.6,70.6
20160209140000,1152.0,1148.8,99.7222,59,55.1,100,69.7,73.6,70.6
20160209141500,1152.0,1123.2,97.5,59,55.1,100,69.6,73.6,70.6
20160209143000,1152.0,1148.8,99.7222,59,55.1,100,69.5,73.6,70.6
20160209144500,1152.0,1148.8,99.7222,59,56.4,100,69.5,73.6,70.6
20160209150000,1152.0,1123.2,97.5,59,59.5,100,69.6,73.6,70.6
20160209151500,1152.0,1148.8,99.7222,59,62.8,100,69.7,73.6,70.6
20160209153000,1152.0,1148.8,99.7222,59,71.5,100,69.9,73.6,70.6
20160209154500,1152.0,1148.8,99.7222,59,67.3,100,70.3,73.6,70.6
20160209160000,1152.0,1123.2,97.5,59,72.0,100,70.6,73.6,70.6
20160209161500,1152.0,1123.2,97.5,59,68.2,100,70.8,73.6,70.6
20160209163000,1152.0,1148.8,99.7222,59,55.5,0,70.7,73.6,70.6
20160209164500,1152.0,1148.8,99.7222,59,55.5,0,70.4,73.6,70.6
20160209170000,1152.0,1148.8,99.7222,59,55.5,100,70.3,73.6,70.6
20160209171500,1152.0,1148.8,99.7222,59,55.5,100,70.2,73.6,70.6
20160209173000,1152.0,1148.8,99.7222,59,55.5,100,69.9,73.6,70.6
20160209174500,1152.0,1148.8,99.7222,59,55.5,100,69.8,73.6,70.6
20160209180000,1152.0,1171.2,101.6667,59,55.5,100,69.7,73.6,70.6
20160209181500,1152.0,1148.8,99.7222,59,55.5,100,69.6,73.6,70.6
20160209183000,1152.0,1123.2,97.5,59,80.7,100,69.8,76.7,73.7
20160209184500,1152.0,1123.2,97.5,59,80.7,100,70.5,76.7,73.7
20160209190000,1152.0,1148.8,99.7222,59,79.7,100,71.3,76.7,73.7
20160209191500,1152.0,1148.8,99.7222,59,80.7,100,72.2,76.7,73.7
20160209193000,1152.0,1148.8,99.7222,59,54.3,0,72.1,73.7,70.7
20160209194500,1152.0,1148.8,99.7222,59,54.3,0,71.8,73.6,70.6
20160209200000,1152.0,1148.8,99.7222,59,54.3,0,71.3,73.6,70.6
20160209201500,1152.0,1123.2,97.5,59,54.3,0,70.9,73.6,70.6
20160209203000,1152.0,1148.8,99.7222,59,54.3,0,70.5,73.6,70.6
20160209204500,1152.0,1148.8,99.7222,59,54.3,100,70.2,73.6,70.6
20160209210000,1152.0,1171.2,101.6667,59,54.3,100,69.9,73.6,70.6
20160209211500,1152.0,1148.8,99.7222,59,54.3,100,69.7,73.6,70.6
20160209213000,1152.0,1148.8,99.7222,59,54.3,100,69.4,73.6,70.6
20160209214500,1152.0,1148.8,99.7222,59,54.3,100,69.3,73.6,70.6
20160209220000,1152.0,1148.8,99.7222,59,57.6,100,69.2,73.6,70.6
20160209221500,1152.0,1123.2,97.5,59,67.8,100,69.4,73.6,70.6
20160209223000,1152.0,1148.8,99.7222,59,77.7,100,69.8,73.6,70.6
20160209224500,1152.0,1148.8,99.7222,59,75.8,100,70.3,73.6,70.6
20160209230000,1152.0,1148.8,99.7222,59,75.8,100,70.7,73.6,70.6
20160209231500,1152.0,1123.2,97.5,59,53.9,0,70.8,73.6,70.6
20160209233000,1152.0,1123.2,97.5,59,53.9,0,70.5,73.6,70.6
20160209234500,1152.0,1148.8,99.7222,59,53.1,100,70.1,73.6,70.6
20160210000000,1152.0,1148.8,99.7222,59,53.8,100,69.8,73.6,70.6
20160210001500,1152.0,1171.2,101.6667,59,53.1,100,69.6,73.6,70.6
