PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210003000,1152.0,1148.8,99.7222,59,54.3,100,69.4,73.6,70.6
20160210004500,1152.0,1148.8,99.7222,59,54.3,100,69.2,73.6,70.6
20160210010000,1152.0,1171.2,101.6667,59,63.2,100,69.1,73.6,70.6
20160210011500,1152.0,1123.2,97.5,61,52.3,100,69.1,73.6,70.6
20160210013000,1152.0,1123.2,97.5,60,53.9,100,68.8,73.6,70.6
20160210014500,1152.0,1123.2,97.5,60,60.3,100,68.7,73.6,70.6
20160210020000,1152.0,1123.2,97.5,61,77.2,100,69.0,73.6,70.6
20160210021500,1152.0,1148.8,99.7222,61,86.8,100,69.7,73.6,70.6
20160210023000,1152.0,1123.2,97.5,61,84.4,100,70.5,73.6,70.6
20160210024500,1152.0,1148.8,99.7222,61,52.8,0,70.9,73.6,70.6
20160210030000,1152.0,1171.2,101.6667,61,52.8,0,70.4,73.6,70.6
20160210031500,1152.0,1171.2,101.6667,61,52.8,100,70.0,73.6,70.6
20160210033000,1152.0,1196.8,103.8889,61,52.8,100,69.4,73.6,70.6
20160210034500,1152.0,1171.2,101.6667,61,52.8,100,69.1,73.6,70.6
20160210040000,1152.0,1171.2,101.6667,61,58.3,100,68.7,73.6,70.6
20160210041500,1152.0,1148.8,99.7222,61,81.7,100,68.9,73.6,70.6
20160210043000,1152.0,1148.8,99.7222,61,86.2,100,69.6,73.6,70.6
20160210044500,1152.0,1148.8,99.7222,61,84.4,100,70.3,73.6,70.6
20160210050000,1152.0,1171.2,101.6667,61,56.4,0,71.0,73.6,70.6
20160210051500,1152.0,1171.2,101.6667,61,52.3,0,70.5,73.6,70.6
20160210053000,1152.0,1196.8,103.8889,61,52.3,100,70.0,73.6,70.6
20160210054500,1152.0,1171.2,101.6667,61,52.3,100,69.6,73.6,70.6
20160210060000,1152.0,1171.2,101.6667,61,53.1,100,69.1,73.6,70.6
20160210061500,1152.0,1171.2,101.6667,61,55.9,100,68.8,73.6,70.6
20160210063000,1152.0,1148.8,99.7222,61,72.9,100,68.9,73.6,70.6
20160210064500,1152.0,1148.8,99.7222,61,80.1,100,69.4,73.6,70.6
20160210070000,1152.0,1171.2,101.6667,61,82.2,100,70.2,73.6,70.6
20160210071500,1152.0,1196.8,103.8889,61,53.1,0,71.0,73.6,70.6
20160210073000,1152.0,1148.8,99.7222,61,52.3,0,70.8,73.6,70.6
20160210074500,1152.0,1148.8,99.7222,61,53.1,0,70.4,73.6,70.6
20160210080000,1152.0,1171.2,101.6667,61,53.1,100,70.0,73.6,70.6
20160210081500,1152.0,1148.8,99.7222,61,59.5,100,69.8,76.5,73.5
20160210083000,1152.0,1148.8,99.7222,61,75.7,100,70.2,76.4,73.4
20160210084500,1152.0,1196.8,103.8889,61,88.0,100,70.6,76.4,73.4
20160210090000,1152.0,1171.2,101.6667,61,90.4,100,71.3,76.4,73.4
20160210091500,1152.0,1148.8,99.7222,61,54.2,0,71.9,71.8,68.8
20160210093000,1152.0,1171.2,101.6667,61,54.2,0,71.5,71.8,68.8
20160210094500,1152.0,1123.2,97.5,61,54.2,0,71.0,71.8,68.8
20160210100000,1152.0,1171.2,101.6667,61,54.2,0,70.5,71.8,68.8
20160210101500,1152.0,1148.8,99.7222,61,54.2,0,70.1,71.8,68.8
20160210103000,1152.0,1148.8,99.7222,61,54.2,0,69.8,71.8,68.8
20160210104500,1152.0,1148.8,99.7222,61,75.7,100,69.6,77.1,74.1
20160210110000,1152.0,1123.2,97.5,61,83.2,100,70.3,77.1,74.1
20160210111500,1152.0,1123.2,97.5,61,88.6,100,71.1,77.1,74.1
20160210113000,1152.0,1148.8,99.7222,61,78.2,100,71.7,77.1,74.1
20160210114500,1152.0,1148.8,99.7222,61,55.5,0,71.8,73.6,70.6
20160210120000,1152.0,1148.8,99.7222,61,55.5,0,71.6,73.6,70.6
20160210121500,1152.0,1148.8,99.7222,61,55.5,0,71.2,73.6,70.6
20160210123000,1152.0,1148.8,99.7222,61,55.5,0,70.8,73.6,70.6
20160210124500,1152.0,1148.8,99.7222,61,55.5,0,70.5,73.6,70.6
20160210130000,1152.0,1171.2,101.6667,61,55.5,100,70.3,73.6,70.6
20160210131500,1152.0,1148.8,99.7222,61,55.5,100,70.1,73.6,70.6
20160210133000,1152.0,1148.8,99.7222,61,55.5,100,70.0,73.6,70.6
20160210134500,1152.0,1148.8,99.7222,61,55.5,100,70.0,73.6,70.6
20160210140000,1152.0,1148.8,99.7222,61,55.5,100,69.9,73.6,70.6
20160210141500,1152.0,1148.8,99.7222,61,55.5,100,69.9,73.6,70.6
20160210143000,1152.0,1148.8,99.7222,61,55.5,100,69.9,73.6,70.6
20160210144500,1152.0,1171.2,101.6667,60,54.7,100,69.9,73.6,70.6
20160210150000,1152.0,1171.2,101.6667,60,56.3,100,69.9,73.6,70.6
20160210151500,1152.0,1123.2,97.5,60,56.3,100,70.0,73.6,70.6
20160210153000,1152.0,1148.8,99.7222,60,56.3,100,70.2,73.6,70.6
20160210154500,1152.0,1148.8,99.7222,60,57.1,100,70.3,73.6,70.6
20160210160000,1152.0,1148.8,99.7222,60,57.1,100,70.5,73.6,70.6
20160210161500,1152.0,1148.8,99.7222,60,57.1,100,70.7,73.6,70.6
20160210163000,1152.0,1148.8,99.7222,60,55.5,0,71.0,73.6,70.6
20160210164500,1152.0,1123.2,97.5,60,55.5,0,71.3,73.6,70.6
20160210170000,1152.0,1123.2,97.5,60,54.9,0,71.2,73.6,70.6
20160210171500,1152.0,1148.8,99.7222,60,55.5,0,71.3,73.6,70.6
20160210173000,1152.0,1171.2,101.6667,60,56.4,100,71.2,76.7,73.7
20160210174500,1152.0,1148.8,99.7222,60,68.7,100,71.3,76.7,73.7
20160210180000,1152.0,1148.8,99.7222,60,57.2,0,71.8,71.8,68.8
20160210181500,1152.0,1171.2,101.6667,60,55.2,0,71.8,71.8,68.8
20160210183000,1152.0,1123.2,97.5,60,55.2,0,71.8,71.8,68.8
20160210184500,1152.0,1148.8,99.7222,60,55.2,0,71.7,71.8,68.8
20160210190000,1152.0,1171.2,101.6667,60,55.2,0,71.7,71.8,68.8
20160210191500,1152.0,1171.2,101.6667,60,54.3,0,71.6,71.8,68.8
20160210193000,1152.0,1171.2,101.6667,60,54.3,0,71.5,71.8,68.8
20160210194500,1152.0,1148.8,99.7222,60,54.3,0,71.3,71.8,68.8
20160210200000,1152.0,1171.2,101.6667,60,54.3,0,71.2,71.8,68.8
20160210201500,1152.0,1148.8,99.7222,60,54.3,0,71.0,71.8,68.8
20160210203000,1152.0,1171.2,101.6667,60,54.3,0,71.0,71.8,68.8
20160210204500,1152.0,1171.2,101.6667,60,54.3,0,70.8,71.8,68.8
20160210210000,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.8,68.8
20160210211500,1152.0,1171.2,101.6667,60,54.3,0,70.8,71.8,68.8
20160210213000,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.8,68.8
20160210214500,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.8,68.8
20160210220000,1152.0,1148.8,99.7222,60,53.5,0,70.8,71.8,68.8
20160210221500,1152.0,1148.8,99.7222,60,53.5,0,70.7,71.8,68.8
20160210223000,1152.0,1171.2,101.6667,60,53.5,0,70.7,71.8,68.8
20160210224500,1152.0,1171.2,101.6667,60,53.5,0,70.5,71.8,68.8
20160210230000,1152.0,1123.2,97.5,60,53.5,0,70.5,71.8,68.8
20160210231500,1152.0,1123.2,97.5,60,54.3,0,70.5,71.8,68.8
20160210233000,1152.0,1123.2,97.5,60,54.3,0,70.5,71.8,68.8
20160210234500,1152.0,1097.6,95.2778,60,54.3,0,70.5,71.8,68.8
20160211000000,1152.0,1097.6,95.2778,60,54.3,0,70.4,71.8,68.8
20160211001500,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211003000,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211004500,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211010000,1152.0,1123.2,97.5,60,54.3,0,70.2,71.8,68.8
20160211011500,1152.0,1123.2,97.5,60,54.3,0,70.2,71.8,68.8
20160211013000,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211014500,1152.0,1148.8,99.7222,60,54.3,0,70.3,71.8,68.8
20160211020000,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211021500,1152.0,1123.2,97.5,60,54.3,0,70.4,71.8,68.8
20160211023000,1152.0,1123.2,97.5,60,54.3,0,70.3,71.8,68.8
20160211024500,1152.0,1123.2,97.5,60,53.7,0,70.3,71.8,68.8
20160211030000,1152.0,1148.8,99.7222,60,53.7,0,70.3,71.8,68.8
20160211031500,1152.0,1123.2,97.5,60,53.7,0,70.2,71.8,68.8
20160211033000,1152.0,1123.2,97.5,60,53.7,0,70.2,71.8,68.8
20160211034500,1152.0,1148.8,99.7222,60,53.7,0,70.3,71.8,68.8
20160211040000,1152.0,1123.2,97.5,60,53.7,0,70.3,71.8,68.8
20160211041500,1152.0,1123.2,97.5,60,53.7,100,70.3,74.3,71.3
20160211043000,1152.0,1123.2,97.5,60,54.3,100,70.3,74.3,71.3
20160211044500,1152.0,1123.2,97.5,60,54.3,100,70.3,74.3,71.3
20160211050000,1152.0,1123.2,97.5,60,55.5,100,70.2,74.3,71.3
20160211051500,1152.0,1123.2,97.5,60,58.3,100,70.2,74.3,71.3
20160211053000,1152.0,1097.6,95.2778,60,63.7,100,70.3,74.3,71.3
20160211054500,1152.0,1148.8,99.7222,60,69.1,100,70.7,74.3,71.3
20160211060000,1152.0,1123.2,97.5,60,72.5,100,71.1,74.3,71.3
20160211061500,1152.0,1123.2,97.5,60,61.8,0,71.6,74.3,71.3
20160211063000,1152.0,1123.2,97.5,60,53.9,0,71.6,74.3,71.3
20160211064500,1152.0,1123.2,97.5,60,53.9,0,71.6,74.3,71.3
20160211070000,1152.0,1123.2,97.5,60,55.1,0,71.6,74.3,71.3
20160211071500,1152.0,1123.2,97.5,60,55.1,0,71.3,74.3,71.3
20160211073000,1152.0,1148.8,99.7222,60,55.1,0,71.3,74.3,71.3
20160211074500,1152.0,1123.2,97.5,60,55.1,0,71.2,74.3,71.3
20160211080000,1152.0,1097.6,95.2778,60,55.1,0,71.2,74.3,71.3
20160211081500,1152.0,1148.8,99.7222,60,55.9,0,71.3,74.3,71.3
20160211083000,1152.0,1123.2,97.5,60,55.9,0,71.4,74.3,71.3
20160211084500,1152.0,1123.2,97.5,60,55.1,0,71.6,74.3,71.3
20160211090000,1152.0,1123.2,97.5,60,55.9,0,71.7,74.3,71.3
20160211091500,1152.0,1123.2,97.5,60,55.9,0,71.9,74.3,71.3
20160211093000,1152.0,1097.6,95.2778,60,54.8,0,72.0,74.3,71.3
20160211094500,1152.0,1123.2,97.5,60,54.8,0,72.1,74.3,71.3
20160211100000,1152.0,1148.8,99.7222,60,54.8,0,72.2,74.3,71.3
20160211101500,1152.0,1171.2,101.6667,60,54.8,0,72.4,74.3,71.3
20160211103000,1152.0,1148.8,99.7222,60,54.8,0,72.6,74.3,71.3
20160211104500,1152.0,1123.2,97.5,60,55.6,0,72.6,74.3,71.3
20160211110000,1152.0,1123.2,97.5,60,55.6,0,72.6,74.3,71.3
20160211111500,1152.0,1148.8,99.7222,60,54.7,0,72.7,74.3,71.3
20160211113000,1152.0,1148.8,99.7222,60,55.5,0,72.7,74.3,71.3
20160211114500,1152.0,1123.2,97.5,60,55.5,0,72.7,74.3,71.3
20160211120000,1152.0,1123.2,97.5,60,55.5,0,72.8,74.3,71.3
20160211121500,1152.0,1123.2,97.5,60,55.5,0,72.9,74.3,71.3
20160211123000,1152.0,1123.2,97.5,60,55.5,0,72.9,74.3,71.3
20160211124500,1152.0,1148.8,99.7222,60,55.5,0,73.0,74.3,71.3
20160211130000,1152.0,1123.2,97.5,60,55.5,0,72.8,74.3,71.3
20160211131500,1152.0,1148.8,99.7222,60,55.5,0,72.7,74.3,71.3
20160211133000,1152.0,1148.8,99.7222,60,55.5,0,72.5,74.3,71.3
20160211134500,1152.0,1123.2,97.5,60,55.5,0,72.3,74.3,71.3
20160211140000,1152.0,1123.2,97.5,60,54.7,0,72.2,74.3,71.3
20160211141500,1152.0,1097.6,95.2778,60,54.7,0,72.1,74.3,71.3
20160211143000,1152.0,1148.8,99.7222,60,54.7,0,72.1,74.3,71.3
20160211144500,1152.0,1148.8,99.7222,60,54.7,0,72.1,74.3,71.3
20160211150000,1152.0,1123.2,97.5,60,54.7,0,72.1,74.3,71.3
20160211151500,1152.0,1123.2,97.5,60,54.7,0,72.7,74.3,71.3
20160211153000,1152.0,1123.2,97.5,60,54.7,0,72.1,74.3,71.3
20160211154500,1152.0,1171.2,101.6667,60,54.7,0,71.9,74.3,71.3
20160211160000,1152.0,1123.2,97.5,60,54.7,0,71.9,74.3,71.3
20160211161500,1152.0,1148.8,99.7222,60,54.7,0,71.9,74.3,71.3
20160211163000,1152.0,1123.2,97.5,60,54.7,0,72.0,74.3,71.3
20160211164500,1152.0,1123.2,97.5,60,54.7,0,72.0,74.3,71.3
20160211170000,1152.0,1123.2,97.5,60,54.7,0,71.9,74.3,71.3
20160211171500,1152.0,1148.8,99.7222,61,54.7,0,71.7,74.3,71.3
20160211173000,1152.0,1171.2,101.6667,61,54.7,0,71.6,74.3,71.3
20160211174500,1152.0,1148.8,99.7222,61,54.7,0,71.6,74.3,71.3
20160211180000,1152.0,1171.2,101.6667,61,55.5,0,71.4,74.2,71.2
20160211181500,1152.0,1148.8,99.7222,61,55.5,0,71.4,74.2,71.2
20160211183000,1152.0,1148.8,99.7222,61,55.5,0,71.4,74.2,71.2
20160211184500,1152.0,1171.2,101.6667,61,54.9,0,71.4,74.2,71.2
20160211190000,1152.0,1171.2,101.6667,61,54.9,0,71.4,74.1,71.1
20160211191500,1152.0,1148.8,99.7222,61,55.6,0,71.3,74.1,71.1
20160211193000,1152.0,1148.8,99.7222,61,55.6,0,71.3,74.0,71.0
20160211194500,1152.0,1171.2,101.6667,61,55.6,0,71.2,74.0,71.0
20160211200000,1152.0,1171.2,101.6667,61,55.6,0,71.2,74.0,71.0
20160211201500,1152.0,1148.8,99.7222,61,55.6,0,71.3,74.0,71.0
20160211203000,1152.0,1171.2,101.6667,61,55.6,0,71.3,74.0,71.0
20160211204500,1152.0,1171.2,101.6667,61,55.6,0,71.3,74.0,71.0
20160211210000,1152.0,1171.2,101.6667,61,55.6,0,71.2,74.0,71.0
20160211211500,1152.0,1148.8,99.7222,61,55.6,0,71.1,74.0,71.0
20160211213000,1152.0,1148.8,99.7222,61,55.6,0,71.0,74.0,71.0
20160211214500,1152.0,1171.2,101.6667,61,55.6,0,70.9,74.0,71.0
20160211220000,1152.0,1148.8,99.7222,61,55.6,0,70.8,74.0,71.0
20160211221500,1152.0,1171.2,101.6667,61,55.6,0,70.8,74.0,71.0
20160211223000,1152.0,1148.8,99.7222,61,55.6,0,70.8,74.0,71.0
20160211224500,1152.0,1148.8,99.7222,61,55.6,0,70.8,74.0,71.0
20160211230000,1152.0,1148.8,99.7222,61,55.6,0,70.8,74.0,71.0
20160211231500,1152.0,1148.8,99.7222,61,55.6,100,70.7,74.0,71.0
20160211233000,1152.0,1171.2,101.6667,61,55.6,100,70.6,74.0,71.0
20160211234500,1152.0,1148.8,99.7222,61,55.6,100,70.5,74.0,71.0
20160212000000,1152.0,1171.2,101.6667,61,55.6,100,70.4,74.0,71.0
20160212001500,1152.0,1171.2,101.6667,61,55.6,100,70.4,74.0,71.0
20160212003000,1152.0,1171.2,101.6667,61,55.6,100,70.4,74.0,71.0
20160212004500,1152.0,1148.8,99.7222,61,55.6,100,70.4,74.0,71.0
20160212010000,1152.0,1148.8,99.7222,61,55.6,100,70.4,74.0,71.0
20160212011500,1152.0,1196.8,103.8889,61,55.6,100,70.3,74.0,71.0
20160212013000,1152.0,1148.8,99.7222,61,56.3,100,70.3,74.0,71.0
20160212014500,1152.0,1171.2,101.6667,61,56.3,100,70.3,74.0,71.0
20160212020000,1152.0,1196.8,103.8889,61,57.1,100,70.4,74.0,71.0
20160212021500,1152.0,1196.8,103.8889,61,57.9,100,70.5,74.0,71.0
20160212023000,1152.0,1171.2,101.6667,61,57.9,100,70.5,74.0,71.0
20160212024500,1152.0,1148.8,99.7222,61,59.6,100,70.6,74.0,71.0
20160212030000,1152.0,1196.8,103.8889,61,59.6,100,70.7,74.0,71.0
20160212031500,1152.0,1171.2,101.6667,61,58.8,100,70.8,74.0,71.0
20160212033000,1152.0,1148.8,99.7222,61,59.6,100,70.9,74.0,71.0
20160212034500,1152.0,1171.2,101.6667,61,59.6,100,70.9,74.0,71.0
20160212040000,1152.0,1171.2,101.6667,61,59.0,100,71.0,74.0,71.0
20160212041500,1152.0,1148.8,99.7222,61,59.0,100,71.0,74.0,71.0
20160212043000,1152.0,1148.8,99.7222,61,59.9,100,71.1,74.0,71.0
20160212044500,1152.0,1148.8,99.7222,61,86.7,100,71.3,76.7,73.7
20160212050000,1152.0,1171.2,101.6667,61,78.1,100,72.1,76.6,73.6
20160212051500,1152.0,1148.8,99.7222,61,85.7,100,72.9,76.4,73.4
20160212053000,1152.0,1148.8,99.7222,61,86.8,100,73.5,76.4,73.4
20160212054500,1152.0,1148.8,99.7222,61,55.6,0,73.6,76.4,73.4
20160212060000,1152.0,1196.8,103.8889,61,55.6,0,73.3,76.4,73.4
20160212061500,1152.0,1148.8,99.7222,61,54.9,100,73.0,76.4,73.4
20160212063000,1152.0,1148.8,99.7222,60,53.9,100,72.6,76.4,73.4
20160212064500,1152.0,1148.8,99.7222,60,53.9,100,72.4,76.4,73.4
20160212070000,1152.0,1148.8,99.7222,60,53.1,100,72.1,76.4,73.4
20160212071500,1152.0,1148.8,99.7222,60,55.0,100,71.8,76.4,73.4
20160212073000,1152.0,1148.8,99.7222,60,63.2,100,71.8,76.4,73.4
20160212074500,1152.0,1123.2,97.5,60,82.5,100,72.2,76.4,73.4
20160212080000,1152.0,1123.2,97.5,60,53.1,0,72.7,70.9,67.9
20160212081500,1152.0,1123.2,97.5,60,53.1,0,72.5,70.9,67.9
20160212083000,1152.0,1123.2,97.5,60,53.1,0,72.3,70.9,67.9
20160212084500,1152.0,1123.2,97.5,60,53.1,0,72.0,70.9,67.9
20160212090000,1152.0,1123.2,97.5,60,53.1,0,71.9,70.9,67.9
20160212091500,1152.0,1097.6,95.2778,60,53.1,0,71.8,70.8,67.8
20160212093000,1152.0,1097.6,95.2778,60,53.1,0,71.8,70.8,67.8
20160212094500,1152.0,1123.2,97.5,61,53.9,0,71.7,70.8,67.8
20160212100000,1152.0,1123.2,97.5,61,53.9,0,71.6,70.8,67.8
20160212101500,1152.0,1148.8,99.7222,61,53.9,0,71.4,70.8,67.8
20160212103000,1152.0,1171.2,101.6667,61,53.9,0,71.4,70.8,67.8
20160212104500,1152.0,1148.8,99.7222,61,53.9,0,71.4,70.8,67.8
20160212110000,1152.0,1148.8,99.7222,61,53.9,0,71.6,70.8,67.8
20160212111500,1152.0,1148.8,99.7222,61,53.9,0,71.7,70.8,67.8
20160212113000,1152.0,1148.8,99.7222,61,53.9,0,71.8,70.8,67.8
20160212114500,1152.0,1148.8,99.7222,61,53.9,0,71.8,70.7,67.7
20160212120000,1152.0,1148.8,99.7222,61,53.9,0,72.0,70.7,67.7
20160212121500,1152.0,1148.8,99.7222,61,53.9,0,72.0,70.7,67.7
20160212123000,1152.0,1123.2,97.5,61,53.9,0,71.7,70.6,67.6
20160212124500,1152.0,1148.8,99.7222,61,53.9,0,71.8,70.6,67.6
20160212130000,1152.0,1148.8,99.7222,61,53.9,0,71.9,70.6,67.6
20160212131500,1152.0,1148.8,99.7222,61,53.9,0,71.8,70.5,67.5
20160212133000,1152.0,1171.2,101.6667,61,53.9,0,71.6,70.5,67.5
20160212134500,1152.0,1148.8,99.7222,61,53.9,0,71.4,70.5,67.5
20160212140000,1152.0,1171.2,101.6667,61,53.9,0,71.3,70.4,67.4
20160212141500,1152.0,1148.8,99.7222,61,53.9,0,71.2,70.5,67.5
20160212143000,1152.0,1171.2,101.6667,61,53.9,0,71.1,70.5,67.5
20160212144500,1152.0,1171.2,101.6667,60,53.9,0,71.0,70.4,67.4
20160212150000,1152.0,1219.2,105.8333,60,53.9,0,70.8,70.5,67.5
20160212151500,1152.0,1171.2,101.6667,60,53.9,0,70.8,70.4,67.4
20160212153000,1152.0,1123.2,97.5,60,53.9,0,70.7,70.4,67.4
20160212154500,1152.0,1148.8,99.7222,60,53.9,0,70.8,70.4,67.4
20160212160000,1152.0,1171.2,101.6667,60,53.9,0,70.7,70.4,67.4
20160212161500,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160212163000,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160212164500,1152.0,1148.8,99.7222,60,53.9,0,70.4,70.4,67.4
20160212170000,1152.0,1148.8,99.7222,60,53.9,0,70.4,70.4,67.4
20160212171500,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160212173000,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160212174500,1152.0,1148.8,99.7222,60,53.9,0,70.5,70.4,67.4
20160212180000,1152.0,1148.8,99.7222,60,53.9,0,70.4,70.4,67.4
20160212181500,1152.0,1171.2,101.6667,60,53.9,0,70.4,70.4,67.4
20160212183000,1152.0,1148.8,99.7222,60,53.9,0,70.3,70.4,67.4
20160212184500,1152.0,1123.2,97.5,60,53.9,0,70.3,70.4,67.4
20160212190000,1152.0,1148.8,99.7222,60,53.9,0,70.2,70.4,67.4
20160212191500,1152.0,1171.2,101.6667,60,53.9,0,70.1,70.4,67.4
20160212193000,1152.0,1148.8,99.7222,60,53.1,0,70.1,70.4,67.4
20160212194500,1152.0,1148.8,99.7222,60,53.1,0,70.1,70.4,67.4
20160212200000,1152.0,1148.8,99.7222,60,53.1,0,70.0,70.4,67.4
20160212201500,1152.0,1148.8,99.7222,60,53.1,0,70.0,70.4,67.4
20160212203000,1152.0,1123.2,97.5,60,53.1,0,69.8,70.4,67.4
20160212204500,1152.0,1148.8,99.7222,60,53.1,0,69.8,70.4,67.4
20160212210000,1152.0,1171.2,101.6667,60,53.1,0,69.7,70.4,67.4
20160212211500,1152.0,1148.8,99.7222,60,53.1,0,69.5,70.4,67.4
20160212213000,1152.0,1148.8,99.7222,60,53.1,0,69.6,70.4,67.4
20160212214500,1152.0,1148.8,99.7222,60,53.1,0,69.6,70.4,67.4
20160212220000,1152.0,1148.8,99.7222,60,53.1,0,69.4,70.4,67.4
20160212221500,1152.0,1171.2,101.6667,60,53.1,0,69.3,70.4,67.4
20160212223000,1152.0,1148.8,99.7222,60,53.1,0,69.3,70.4,67.4
20160212224500,1152.0,1171.2,101.6667,60,53.1,0,69.2,70.4,67.4
20160212230000,1152.0,1148.8,99.7222,60,53.1,0,69.2,70.4,67.4
20160212231500,1152.0,1148.8,99.7222,60,53.1,0,69.1,70.4,67.4
20160212233000,1152.0,1148.8,99.7222,60,53.1,0,69.0,70.4,67.4
20160212234500,1152.0,1171.2,101.6667,60,53.1,0,69.1,70.4,67.4
20160213000000,1152.0,1148.8,99.7222,60,52.3,0,69.1,70.4,67.4
20160213001500,1152.0,1148.8,99.7222,60,52.3,0,69.1,70.4,67.4
20160213003000,1152.0,1148.8,99.7222,60,52.3,0,69.1,70.4,67.4
20160213004500,1152.0,1148.8,99.7222,60,52.3,0,68.9,70.4,67.4
20160213010000,1152.0,1171.2,101.6667,60,52.3,0,68.8,70.4,67.4
20160213011500,1152.0,1097.6,95.2778,60,51.5,0,69.2,70.4,67.4
20160213013000,1152.0,1123.2,97.5,60,51.5,0,69.0,70.4,67.4
20160213014500,1152.0,1123.2,97.5,60,51.5,0,69.0,70.4,67.4
20160213020000,1152.0,1123.2,97.5,60,72.4,100,69.5,75.4,72.4
20160213021500,1152.0,1123.2,97.5,60,85.6,100,70.4,75.4,72.4
20160213023000,1152.0,1123.2,97.5,60,85.6,100,71.3,75.4,72.4
20160213024500,1152.0,1123.2,97.5,60,85.6,100,72.1,75.4,72.4
20160213030000,1152.0,1123.2,97.5,60,51.1,0,72.3,75.4,72.4
20160213031500,1152.0,1148.8,99.7222,60,51.1,100,71.4,75.4,72.4
20160213033000,1152.0,1148.8,99.7222,60,51.1,100,70.6,75.4,72.4
20160213034500,1152.0,1148.8,99.7222,60,55.1,100,70.4,75.4,72.4
20160213040000,1152.0,1123.2,97.5,60,69.2,100,70.9,75.4,72.4
20160213041500,1152.0,1171.2,101.6667,60,72.5,100,71.5,75.4,72.4
20160213043000,1152.0,1148.8,99.7222,60,72.5,100,72.0,75.4,72.4
20160213044500,1152.0,1148.8,99.7222,60,71.1,100,72.6,75.4,72.4
20160213050000,1152.0,1148.8,99.7222,60,49.8,100,71.7,75.4,72.4
20160213051500,1152.0,1148.8,99.7222,60,49.8,100,70.9,75.4,72.4
20160213053000,1152.0,1148.8,99.7222,60,51.3,100,70.4,75.4,72.4
20160213054500,1152.0,1171.2,101.6667,60,60.9,100,70.5,75.4,72.4
20160213060000,1152.0,1171.2,101.6667,60,67.7,100,71.2,75.4,72.4
20160213061500,1152.0,1148.8,99.7222,60,71.6,100,71.8,75.4,72.4
20160213063000,1152.0,1148.8,99.7222,60,76.8,100,72.3,75.4,72.4
20160213064500,1152.0,1123.2,97.5,60,52.3,0,72.7,75.4,72.4
20160213070000,1152.0,1148.8,99.7222,60,49.8,0,72.2,75.4,72.4
20160213071500,1152.0,1171.2,101.6667,60,49.8,100,71.7,75.4,72.4
20160213073000,1152.0,1148.8,99.7222,60,51.8,100,70.9,75.4,72.4
20160213074500,1152.0,1171.2,101.6667,60,52.6,100,70.7,75.4,72.4
20160213080000,1152.0,1171.2,101.6667,60,64.7,100,70.6,75.4,72.4
20160213081500,1152.0,1148.8,99.7222,60,77.7,100,71.2,75.4,72.4
20160213083000,1152.0,1148.8,99.7222,60,81.1,100,71.7,75.4,72.4
20160213084500,1152.0,1148.8,99.7222,60,82.0,100,72.2,75.4,72.4
20160213090000,1152.0,1148.8,99.7222,60,66.1,100,72.7,72.3,69.3
20160213091500,1152.0,1196.8,103.8889,60,50.3,0,72.2,72.3,69.3
20160213093000,1152.0,1171.2,101.6667,60,50.3,0,71.7,72.3,69.3
20160213094500,1152.0,1148.8,99.7222,60,51.1,100,71.2,75.0,72.0
20160213100000,1152.0,1148.8,99.7222,60,74.9,100,71.3,76.7,73.7
20160213101500,1152.0,1148.8,99.7222,60,79.7,100,72.0,76.7,73.7
20160213103000,1152.0,1148.8,99.7222,60,78.3,100,72.6,76.7,73.7
20160213104500,1152.0,1171.2,101.6667,60,76.8,100,73.2,76.7,73.7
20160213110000,1152.0,1171.2,101.6667,60,78.2,100,73.7,76.7,73.7
20160213111500,1152.0,1171.2,101.6667,60,51.1,0,73.9,75.0,72.0
20160213113000,1152.0,1148.8,99.7222,60,51.1,0,72.7,75.0,72.0
20160213114500,1152.0,1171.2,101.6667,60,53.5,100,72.4,77.6,74.6
20160213120000,1152.0,1148.8,99.7222,60,67.5,100,72.4,77.5,74.5
20160213121500,1152.0,1148.8,99.7222,60,84.3,100,72.9,77.5,74.5
20160213123000,1152.0,1148.8,99.7222,60,51.1,0,72.8,75.7,72.7
20160213124500,1152.0,1171.2,101.6667,60,51.1,100,71.9,75.7,72.7
20160213130000,1152.0,1171.2,101.6667,60,51.1,100,71.3,75.7,72.7
20160213131500,1152.0,1171.2,101.6667,60,52.2,100,71.0,75.7,72.7
20160213133000,1152.0,1171.2,101.6667,60,56.8,100,71.0,75.7,72.7
20160213134500,1152.0,1148.8,99.7222,60,85.4,100,71.9,79.1,76.0
20160213140000,1152.0,1123.2,97.5,60,85.4,100,72.5,79.1,76.0
20160213141500,1152.0,1148.8,99.7222,60,74.8,100,73.1,77.1,74.1
20160213143000,1152.0,1148.8,99.7222,60,76.1,100,73.8,77.1,74.1
20160213144500,1152.0,1148.8,99.7222,60,77.7,100,74.1,77.1,74.1
20160213150000,1152.0,1148.8,99.7222,60,51.5,100,73.2,77.1,74.1
20160213151500,1152.0,1171.2,101.6667,60,52.2,100,72.4,77.1,74.1
20160213153000,1152.0,1148.8,99.7222,60,55.1,100,71.9,77.1,74.1
20160213154500,1152.0,1148.8,99.7222,60,80.0,100,73.1,78.8,75.8
20160213160000,1152.0,1123.2,97.5,60,79.0,100,73.8,78.8,75.8
20160213161500,1152.0,1148.8,99.7222,60,87.4,100,74.3,78.8,75.8
20160213163000,1152.0,1171.2,101.6667,60,51.5,0,74.2,75.7,72.7
20160213164500,1152.0,1148.8,99.7222,60,51.5,0,73.2,75.7,72.7
20160213170000,1152.0,1148.8,99.7222,60,51.5,0,72.6,75.7,72.7
20160213171500,1152.0,1148.8,99.7222,60,51.5,100,72.0,75.6,72.6
20160213173000,1152.0,1148.8,99.7222,60,51.5,100,71.6,75.7,72.7
20160213174500,1152.0,1148.8,99.7222,60,76.4,100,72.4,78.5,75.5
20160213180000,1152.0,1148.8,99.7222,60,86.2,100,73.0,78.5,75.5
20160213181500,1152.0,1123.2,97.5,60,81.5,100,73.8,78.5,75.5
20160213183000,1152.0,1123.2,97.5,60,75.9,100,74.5,78.5,75.5
20160213184500,1152.0,1148.8,99.7222,60,50.7,0,73.7,75.0,72.0
20160213190000,1152.0,1171.2,101.6667,60,50.7,0,72.8,75.0,72.0
20160213191500,1152.0,1148.8,99.7222,60,50.7,0,72.3,75.0,72.0
20160213193000,1152.0,1148.8,99.7222,60,50.7,100,71.7,75.0,72.0
20160213194500,1152.0,1148.8,99.7222,60,50.7,100,71.2,75.0,72.0
20160213200000,1152.0,1171.2,101.6667,60,50.7,100,70.8,75.0,72.0
20160213201500,1152.0,1148.8,99.7222,60,50.7,100,70.7,75.0,72.0
20160213203000,1152.0,1123.2,97.5,60,53.9,100,70.5,75.0,72.0
20160213204500,1152.0,1148.8,99.7222,60,63.6,100,70.7,75.0,72.0
20160213210000,1152.0,1148.8,99.7222,60,63.6,100,71.2,75.0,72.0
20160213211500,1152.0,1148.8,99.7222,60,66.7,100,71.6,75.0,72.0
20160213213000,1152.0,1148.8,99.7222,60,70.5,100,72.0,75.0,72.0
20160213214500,1152.0,1148.8,99.7222,60,50.7,0,72.0,75.0,72.0
20160213220000,1152.0,1148.8,99.7222,60,50.7,100,71.4,75.0,72.0
20160213221500,1152.0,1171.2,101.6667,60,50.7,100,70.7,75.0,72.0
20160213223000,1152.0,1148.8,99.7222,60,50.7,100,70.3,75.0,72.0
20160213224500,1152.0,1148.8,99.7222,60,55.5,100,70.2,75.0,72.0
20160213230000,1152.0,1148.8,99.7222,60,68.1,100,70.6,75.0,72.0
20160213231500,1152.0,1148.8,99.7222,60,74.8,100,71.2,75.0,72.0
20160213233000,1152.0,1171.2,101.6667,60,74.0,100,71.7,75.0,72.0
20160213234500,1152.0,1148.8,99.7222,60,74.0,100,72.1,74.9,71.9
20160214000000,1152.0,1171.2,101.6667,60,49.9,100,71.6,74.9,71.9
20160214001500,1152.0,1196.8,103.8889,60,49.9,100,71.0,74.9,71.9
20160214003000,1152.0,1148.8,99.7222,60,49.9,100,70.5,74.9,71.9
20160214004500,1152.0,1171.2,101.6667,60,51.4,100,70.2,74.8,71.8
20160214010000,1152.0,1148.8,99.7222,60,55.9,100,70.3,74.8,71.8
20160214011500,1152.0,1148.8,99.7222,60,61.5,100,70.5,74.8,71.8
20160214013000,1152.0,1148.8,99.7222,60,64.4,100,70.9,74.7,71.7
20160214014500,1152.0,1148.8,99.7222,60,64.4,100,71.3,74.7,71.7
20160214020000,1152.0,1148.8,99.7222,60,69.7,100,71.7,74.7,71.7
20160214021500,1152.0,1148.8,99.7222,60,51.5,0,71.8,74.7,71.7
20160214023000,1152.0,1171.2,101.6667,60,51.5,100,70.8,74.7,71.7
20160214024500,1152.0,1148.8,99.7222,60,51.5,100,70.4,74.7,71.7
20160214030000,1152.0,1148.8,99.7222,60,51.5,100,70.1,74.7,71.7
20160214031500,1152.0,1148.8,99.7222,60,59.1,100,69.9,74.7,71.7
20160214033000,1152.0,1123.2,97.5,60,69.2,100,70.5,74.7,71.7
20160214034500,1152.0,1148.8,99.7222,60,75.3,100,71.0,74.7,71.7
20160214040000,1152.0,1148.8,99.7222,60,74.4,100,71.6,74.7,71.7
20160214041500,1152.0,1148.8,99.7222,60,61.9,100,72.0,74.7,71.7
20160214043000,1152.0,1148.8,99.7222,60,50.3,100,71.3,74.7,71.7
20160214044500,1152.0,1148.8,99.7222,60,52.3,100,71.2,74.7,71.7
20160214050000,1152.0,1148.8,99.7222,60,50.3,100,70.7,74.7,71.7
20160214051500,1152.0,1148.8,99.7222,60,51.4,100,69.9,74.7,71.7
20160214053000,1152.0,1171.2,101.6667,60,56.7,100,69.9,74.7,71.7
20160214054500,1152.0,1171.2,101.6667,60,69.6,100,70.3,74.7,71.7
20160214060000,1152.0,1171.2,101.6667,60,75.3,100,70.9,74.7,71.7
20160214061500,1152.0,1148.8,99.7222,60,75.3,100,71.4,74.7,71.7
20160214063000,1152.0,1123.2,97.5,60,71.4,100,72.0,74.7,71.7
20160214064500,1152.0,1148.8,99.7222,60,49.9,0,71.6,74.7,71.7
20160214070000,1152.0,1148.8,99.7222,60,49.9,100,71.2,74.7,71.7
20160214071500,1152.0,1148.8,99.7222,60,52.2,100,71.0,74.7,71.7
20160214073000,1152.0,1171.2,101.6667,60,52.2,100,71.0,74.7,71.7
20160214074500,1152.0,1171.2,101.6667,60,53.9,100,70.7,76.0,73.0
20160214080000,1152.0,1148.8,99.7222,60,74.4,100,71.0,76.0,73.0
20160214081500,1152.0,1148.8,99.7222,60,81.5,100,71.6,76.0,73.0
20160214083000,1152.0,1148.8,99.7222,60,75.6,100,72.4,76.0,73.0
20160214084500,1152.0,1148.8,99.7222,60,75.6,100,72.9,76.0,73.0
20160214090000,1152.0,1148.8,99.7222,60,51.9,0,73.3,76.0,73.0
20160214091500,1152.0,1123.2,97.5,60,51.1,100,72.4,76.0,73.0
20160214093000,1152.0,1148.8,99.7222,60,51.1,100,72.2,77.1,74.1
20160214094500,1152.0,1171.2,101.6667,60,83.9,100,72.4,78.5,75.5
20160214100000,1152.0,1148.8,99.7222,60,85.6,100,73.1,78.5,75.5
20160214101500,1152.0,1123.2,97.5,60,80.2,100,73.6,78.5,75.5
20160214103000,1152.0,1148.8,99.7222,60,86.2,100,74.2,78.5,75.5
20160214104500,1152.0,1123.2,97.5,60,75.0,100,74.8,76.1,73.1
20160214110000,1152.0,1123.2,97.5,60,51.9,0,73.6,77.0,74.0
20160214111500,1152.0,1148.8,99.7222,60,51.9,100,73.1,77.1,74.1
20160214113000,1152.0,1148.8,99.7222,60,52.6,100,72.7,77.1,74.1
20160214114500,1152.0,1148.8,99.7222,60,55.9,100,72.4,77.1,74.1
20160214120000,1152.0,1123.2,97.5,60,65.3,100,72.6,77.1,74.1
20160214121500,1152.0,1148.8,99.7222,60,52.3,0,72.4,74.0,71.0
20160214123000,1152.0,1148.8,99.7222,60,52.3,0,71.9,74.0,71.0
20160214124500,1152.0,1148.8,99.7222,60,52.3,0,71.7,74.0,71.0
20160214130000,1152.0,1148.8,99.7222,60,52.3,0,71.4,74.0,71.0
20160214131500,1152.0,1148.8,99.7222,60,52.3,0,71.3,74.0,71.0
20160214133000,1152.0,1148.8,99.7222,60,52.3,0,71.2,74.0,71.0
20160214134500,1152.0,1148.8,99.7222,60,52.3,0,71.2,74.0,71.0
20160214140000,1152.0,1148.8,99.7222,60,52.3,0,71.1,74.0,71.0
20160214141500,1152.0,1148.8,99.7222,60,53.1,0,71.1,74.0,71.0
20160214143000,1152.0,1171.2,101.6667,60,53.1,0,70.9,74.0,71.0
20160214144500,1152.0,1148.8,99.7222,60,53.1,0,70.8,74.0,71.0
20160214150000,1152.0,1123.2,97.5,60,53.1,0,70.8,74.0,71.0
20160214151500,1152.0,1148.8,99.7222,60,53.1,100,70.7,79.1,76.0
20160214153000,1152.0,1123.2,97.5,60,88.6,100,71.6,79.1,76.0
20160214154500,1152.0,1148.8,99.7222,60,80.5,100,72.3,79.1,76.0
20160214160000,1152.0,1171.2,101.6667,60,78.3,100,73.1,79.1,76.0
20160214161500,1152.0,1148.8,99.7222,60,53.4,0,73.4,75.9,72.9
20160214163000,1152.0,1171.2,101.6667,60,53.4,0,73.1,75.8,72.8
20160214164500,1152.0,1148.8,99.7222,60,53.4,0,72.7,75.8,72.8
20160214170000,1152.0,1148.8,99.7222,60,52.7,100,72.4,75.7,72.7
20160214171500,1152.0,1148.8,99.7222,60,56.3,100,72.1,79.1,76.0
20160214173000,1152.0,1148.8,99.7222,60,87.4,100,72.8,79.1,76.0
20160214174500,1152.0,1148.8,99.7222,60,79.0,100,73.4,78.9,75.9
20160214180000,1152.0,1171.2,101.6667,60,53.1,0,73.2,74.6,71.6
20160214181500,1152.0,1148.8,99.7222,60,53.1,0,72.6,74.6,71.6
20160214183000,1152.0,1148.8,99.7222,60,53.1,0,72.4,74.5,71.5
20160214184500,1152.0,1148.8,99.7222,60,53.1,0,72.1,74.3,71.3
20160214190000,1152.0,1148.8,99.7222,60,53.1,0,71.7,74.4,71.4
20160214191500,1152.0,1171.2,101.6667,60,53.1,0,71.4,74.3,71.3
20160214193000,1152.0,1148.8,99.7222,60,53.1,100,71.0,74.3,71.3
20160214194500,1152.0,1148.8,99.7222,60,53.1,100,70.9,74.3,71.3
20160214200000,1152.0,1171.2,101.6667,60,53.1,100,70.7,74.3,71.3
20160214201500,1152.0,1123.2,97.5,60,53.1,100,70.5,74.3,71.3
20160214203000,1152.0,1148.8,99.7222,60,53.1,100,70.5,74.3,71.3
20160214204500,1152.0,1148.8,99.7222,60,53.1,100,70.5,74.3,71.3
20160214210000,1152.0,1123.2,97.5,60,53.9,100,70.4,74.3,71.3
20160214211500,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160214213000,1152.0,1171.2,101.6667,60,55.7,100,70.4,74.3,71.3
20160214214500,1152.0,1148.8,99.7222,60,59.2,100,70.5,74.3,71.3
20160214220000,1152.0,1148.8,99.7222,60,63.6,100,70.7,74.3,71.3
20160214221500,1152.0,1148.8,99.7222,60,61.2,100,71.0,74.3,71.3
20160214223000,1152.0,1171.2,101.6667,60,62.4,100,71.2,74.3,71.3
20160214224500,1152.0,1148.8,99.7222,60,64.4,100,71.3,74.3,71.3
20160214230000,1152.0,1148.8,99.7222,60,62.4,100,71.5,74.3,71.3
20160214231500,1152.0,1148.8,99.7222,60,53.1,0,71.2,74.3,71.3
20160214233000,1152.0,1123.2,97.5,60,53.1,100,70.8,74.3,71.3
20160214234500,1152.0,1148.8,99.7222,60,53.1,100,70.8,74.3,71.3
20160215000000,1152.0,1123.2,97.5,60,53.1,100,70.6,74.3,71.3
20160215001500,1152.0,1148.8,99.7222,60,53.1,100,70.5,74.3,71.3
20160215003000,1152.0,1171.2,101.6667,60,53.8,100,70.4,74.3,71.3
20160215004500,1152.0,1148.8,99.7222,60,53.8,100,70.4,74.3,71.3
20160215010000,1152.0,1148.8,99.7222,60,55.1,100,70.3,74.3,71.3
20160215011500,1152.0,1148.8,99.7222,60,56.7,100,70.4,74.3,71.3
20160215013000,1152.0,1148.8,99.7222,60,58.3,100,70.5,74.3,71.3
20160215014500,1152.0,1123.2,97.5,60,61.2,100,70.7,74.3,71.3
20160215020000,1152.0,1171.2,101.6667,60,63.2,100,70.9,74.3,71.3
20160215021500,1152.0,1148.8,99.7222,60,61.5,100,71.1,74.3,71.3
20160215023000,1152.0,1171.2,101.6667,60,61.5,100,71.3,74.3,71.3
20160215024500,1152.0,1148.8,99.7222,60,63.3,100,71.4,74.3,71.3
20160215030000,1152.0,1148.8,99.7222,60,53.9,0,71.5,74.3,71.3
20160215031500,1152.0,1123.2,97.5,60,53.9,0,71.1,74.3,71.3
20160215033000,1152.0,1148.8,99.7222,60,53.9,100,70.9,74.3,71.3
20160215034500,1152.0,1148.8,99.7222,60,53.9,100,70.7,74.3,71.3
20160215040000,1152.0,1148.8,99.7222,60,53.9,100,70.5,74.3,71.3
20160215041500,1152.0,1123.2,97.5,60,53.9,100,70.5,74.3,71.3
20160215043000,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160215044500,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160215050000,1152.0,1123.2,97.5,60,55.9,100,70.2,74.3,71.3
20160215051500,1152.0,1148.8,99.7222,60,58.3,100,70.3,74.3,71.3
20160215053000,1152.0,1148.8,99.7222,60,60.8,100,70.5,74.3,71.3
20160215054500,1152.0,1123.2,97.5,60,65.3,100,70.8,74.3,71.3
20160215060000,1152.0,1123.2,97.5,60,65.3,100,71.1,74.3,71.3
20160215061500,1152.0,1123.2,97.5,60,62.4,100,71.3,74.3,71.3
20160215063000,1152.0,1123.2,97.5,60,65.3,100,71.5,74.3,71.3
20160215064500,1152.0,1123.2,97.5,60,53.5,100,71.1,74.3,71.3
20160215070000,1152.0,1171.2,101.6667,60,53.5,100,70.8,74.3,71.3
20160215071500,1152.0,1148.8,99.7222,60,53.5,100,70.8,74.3,71.3
20160215073000,1152.0,1148.8,99.7222,60,53.5,100,70.7,74.3,71.3
20160215074500,1152.0,1123.2,97.5,60,53.5,100,70.7,74.3,71.3
20160215080000,1152.0,1148.8,99.7222,60,53.5,100,70.6,74.3,71.3
20160215081500,1152.0,1171.2,101.6667,60,54.3,100,70.5,74.3,71.3
20160215083000,1152.0,1148.8,99.7222,60,54.3,100,70.5,74.3,71.3
20160215084500,1152.0,1148.8,99.7222,60,55.1,100,70.7,74.3,71.3
20160215090000,1152.0,1148.8,99.7222,60,55.1,100,70.7,74.3,71.3
20160215091500,1152.0,1148.8,99.7222,60,55.1,100,70.9,74.3,71.3
20160215093000,1152.0,1148.8,99.7222,60,55.1,100,71.1,74.3,71.3
20160215094500,1152.0,1123.2,97.5,60,55.1,100,71.2,74.3,71.3
20160215100000,1152.0,1148.8,99.7222,60,55.1,100,71.4,74.3,71.3
20160215101500,1152.0,1148.8,99.7222,60,55.1,100,71.5,74.3,71.3
20160215103000,1152.0,1171.2,101.6667,60,55.1,0,71.6,74.3,71.3
20160215104500,1152.0,1171.2,101.6667,60,55.1,0,71.4,74.3,71.3
20160215110000,1152.0,1123.2,97.5,60,54.3,0,71.2,74.3,71.3
20160215111500,1152.0,1148.8,99.7222,60,54.3,0,71.2,74.3,71.3
20160215113000,1152.0,1148.8,99.7222,60,54.3,0,71.1,74.3,71.3
20160215114500,1152.0,1171.2,101.6667,60,54.3,100,71.0,74.3,71.3
20160215120000,1152.0,1123.2,97.5,60,54.3,100,71.0,74.3,71.3
20160215121500,1152.0,1148.8,99.7222,60,54.3,0,71.2,74.3,71.3
20160215123000,1152.0,1171.2,101.6667,60,54.3,0,71.4,74.3,71.3
20160215124500,1152.0,1171.2,101.6667,60,54.3,0,71.5,74.3,71.3
20160215130000,1152.0,1148.8,99.7222,60,55.1,0,71.6,74.3,71.3
20160215131500,1152.0,1148.8,99.7222,60,55.1,0,71.8,74.3,71.3
20160215133000,1152.0,1148.8,99.7222,60,55.1,0,71.9,74.3,71.3
20160215134500,1152.0,1148.8,99.7222,60,55.1,0,72.6,74.3,71.3
20160215140000,1152.0,1097.6,95.2778,60,55.1,0,72.4,74.3,71.3
20160215141500,1152.0,1123.2,97.5,60,55.1,0,72.4,74.3,71.3
20160215143000,1152.0,1123.2,97.5,60,55.1,0,72.6,74.3,71.3
20160215144500,1152.0,1123.2,97.5,60,55.1,0,72.6,74.3,71.3
20160215150000,1152.0,1148.8,99.7222,60,55.1,0,72.4,74.3,71.3
20160215151500,1152.0,1148.8,99.7222,60,55.1,0,72.2,74.3,71.3
20160215153000,1152.0,1171.2,101.6667,59,55.1,0,72.0,74.3,71.3
20160215154500,1152.0,1148.8,99.7222,59,55.1,0,71.8,74.3,71.3
20160215160000,1152.0,1148.8,99.7222,59,55.1,0,71.6,74.3,71.3
20160215161500,1152.0,1171.2,101.6667,59,54.3,0,71.6,74.3,71.3
20160215163000,1152.0,1148.8,99.7222,59,52.3,0,71.3,74.3,71.3
20160215164500,1152.0,1171.2,101.6667,59,52.3,0,71.2,74.3,71.3
20160215170000,1152.0,1148.8,99.7222,59,52.3,100,71.0,74.3,71.3
20160215171500,1152.0,1171.2,101.6667,59,52.3,100,70.8,74.3,71.3
20160215173000,1152.0,1148.8,99.7222,59,52.3,100,70.7,74.3,71.3
20160215174500,1152.0,1171.2,101.6667,59,52.3,100,70.5,74.3,71.3
20160215180000,1152.0,1148.8,99.7222,59,52.3,100,70.4,74.3,71.3
20160215181500,1152.0,1148.8,99.7222,59,52.3,100,70.3,74.3,71.3
20160215183000,1152.0,1148.8,99.7222,59,52.3,100,70.1,74.3,71.3
20160215184500,1152.0,1148.8,99.7222,59,54.7,100,70.1,74.3,71.3
20160215190000,1152.0,1171.2,101.6667,59,61.2,100,70.3,74.3,71.3
20160215191500,1152.0,1148.8,99.7222,59,67.6,100,70.7,74.3,71.3
20160215193000,1152.0,1148.8,99.7222,59,65.8,100,70.9,74.3,71.3
20160215194500,1152.0,1148.8,99.7222,59,62.4,100,71.2,74.3,71.3
20160215200000,1152.0,1148.8,99.7222,59,53.9,0,71.6,74.3,71.3
20160215201500,1152.0,1148.8,99.7222,59,50.7,100,70.8,74.3,71.3
20160215203000,1152.0,1148.8,99.7222,59,50.7,100,70.3,74.3,71.3
20160215204500,1152.0,1171.2,101.6667,59,50.7,100,70.2,74.3,71.3
20160215210000,1152.0,1148.8,99.7222,59,51.4,100,69.9,74.3,71.3
20160215211500,1152.0,1196.8,103.8889,59,55.5,100,69.8,74.3,71.3
20160215213000,1152.0,1148.8,99.7222,59,60.8,100,70.2,74.3,71.3
20160215214500,1152.0,1148.8,99.7222,59,70.1,100,70.6,74.3,71.3
20160215220000,1152.0,1171.2,101.6667,59,68.6,100,71.0,74.3,71.3
20160215221500,1152.0,1148.8,99.7222,59,64.4,100,71.3,74.3,71.3
20160215223000,1152.0,1148.8,99.7222,59,53.1,0,71.6,74.3,71.3
20160215224500,1152.0,1123.2,97.5,59,49.6,100,70.7,74.3,71.3
20160215230000,1152.0,1171.2,101.6667,59,49.6,100,69.9,74.3,71.3
20160215231500,1152.0,1171.2,101.6667,59,50.6,100,69.7,74.3,71.3
20160215233000,1152.0,1148.8,99.7222,59,54.3,100,69.6,74.3,71.3
20160215234500,1152.0,1123.2,97.5,59,66.7,100,70.0,74.3,71.3
20160216000000,1152.0,1148.8,99.7222,59,64.4,100,70.6,74.3,71.3
20160216001500,1152.0,1171.2,101.6667,59,70.5,100,71.0,74.3,71.3
20160216003000,1152.0,1171.2,101.6667,59,70.5,100,71.3,74.3,71.3
20160216004500,1152.0,1148.8,99.7222,59,53.1,0,71.6,74.3,71.3
20160216010000,1152.0,1171.2,101.6667,59,49.4,100,70.8,74.3,71.3
20160216011500,1152.0,1171.2,101.6667,59,49.4,100,70.3,74.3,71.3
20160216013000,1152.0,1171.2,101.6667,59,50.2,100,69.7,74.3,71.3
20160216014500,1152.0,1171.2,101.6667,59,51.9,100,69.5,74.3,71.3
20160216020000,1152.0,1171.2,101.6667,59,60.4,100,69.8,74.3,71.3
20160216021500,1152.0,1148.8,99.7222,59,64.4,100,70.4,74.3,71.3
20160216023000,1152.0,1171.2,101.6667,59,66.2,100,70.9,74.3,71.3
20160216024500,1152.0,1148.8,99.7222,59,66.2,100,71.3,74.3,71.3
20160216030000,1152.0,1148.8,99.7222,59,48.7,0,71.1,74.3,71.3
20160216031500,1152.0,1171.2,101.6667,59,48.7,100,70.2,74.3,71.3
20160216033000,1152.0,1171.2,101.6667,59,49.8,100,69.8,74.3,71.3
20160216034500,1152.0,1148.8,99.7222,59,51.8,100,69.4,74.3,71.3
20160216040000,1152.0,1171.2,101.6667,59,62.0,100,69.8,74.3,71.3
20160216041500,1152.0,1148.8,99.7222,59,68.2,100,70.4,74.3,71.3
20160216043000,1152.0,1148.8,99.7222,59,70.5,100,70.8,74.3,71.3
20160216044500,1152.0,1148.8,99.7222,59,69.7,100,71.2,74.3,71.3
20160216050000,1152.0,1148.8,99.7222,59,69.7,100,71.6,74.3,71.3
20160216051500,1152.0,1148.8,99.7222,59,48.3,100,70.5,74.3,71.3
20160216053000,1152.0,1148.8,99.7222,59,48.3,100,69.8,74.3,71.3
20160216054500,1152.0,1148.8,99.7222,59,50.2,100,69.4,74.3,71.3
20160216060000,1152.0,1123.2,97.5,59,81.1,100,70.6,77.4,74.4
20160216061500,1152.0,1123.2,97.5,59,81.1,100,71.5,77.4,74.4
20160216063000,1152.0,1148.8,99.7222,59,75.3,100,72.1,77.4,74.4
20160216064500,1152.0,1171.2,101.6667,59,74.0,100,72.7,77.4,74.4
20160216070000,1152.0,1123.2,97.5,59,76.8,100,73.2,77.4,74.4
20160216071500,1152.0,1148.8,99.7222,59,76.8,100,73.6,77.4,74.4
20160216073000,1152.0,1148.8,99.7222,59,82.3,100,74.0,77.4,74.4
20160216074500,1152.0,1196.8,103.8889,59,48.7,0,72.9,73.2,70.2
20160216080000,1152.0,1148.8,99.7222,59,48.7,0,71.8,73.2,70.2
20160216081500,1152.0,1171.2,101.6667,59,48.7,0,71.2,73.2,70.2
20160216083000,1152.0,1171.2,101.6667,59,49.8,0,70.8,73.2,70.2
20160216084500,1152.0,1148.8,99.7222,59,49.8,0,70.7,73.2,70.2
20160216090000,1152.0,1171.2,101.6667,59,49.8,0,70.5,73.2,70.2
20160216091500,1152.0,1171.2,101.6667,59,52.6,0,70.5,73.2,70.2
20160216093000,1152.0,1148.8,99.7222,59,51.5,0,70.8,73.2,70.2
20160216094500,1152.0,1148.8,99.7222,59,51.5,0,70.9,73.2,70.2
20160216100000,1152.0,1171.2,101.6667,59,51.5,0,70.9,73.2,70.2
20160216101500,1152.0,1148.8,99.7222,59,51.5,0,70.8,73.2,70.2
20160216103000,1152.0,1123.2,97.5,59,50.7,0,70.7,73.2,70.2
20160216104500,1152.0,1148.8,99.7222,59,50.7,0,70.5,73.2,70.2
20160216110000,1152.0,1171.2,101.6667,59,50.7,0,70.6,73.2,70.2
20160216111500,1152.0,1148.8,99.7222,59,50.7,0,70.6,73.2,70.2
20160216113000,1152.0,1148.8,99.7222,59,50.7,0,70.6,73.2,70.2
20160216114500,1152.0,1148.8,99.7222,59,50.7,0,70.6,73.2,70.2
20160216120000,1152.0,1123.2,97.5,59,50.7,0,70.7,73.2,70.2
20160216121500,1152.0,1123.2,97.5,59,50.7,0,70.8,73.2,70.2
20160216123000,1152.0,1148.8,99.7222,59,50.7,0,70.6,73.2,70.2
20160216124500,1152.0,1123.2,97.5,59,50.7,0,70.7,73.2,70.2
20160216130000,1152.0,1123.2,97.5,59,50.7,0,70.4,73.2,70.2
20160216131500,1152.0,1171.2,101.6667,59,50.7,0,70.4,73.2,70.2
20160216133000,1152.0,1148.8,99.7222,59,50.7,0,70.4,73.2,70.2
20160216134500,1152.0,1148.8,99.7222,59,50.7,0,70.3,73.2,70.2
20160216140000,1152.0,1148.8,99.7222,59,50.0,0,70.3,73.2,70.2
20160216141500,1152.0,1148.8,99.7222,59,50.0,0,70.4,73.2,70.2
20160216143000,1152.0,1123.2,97.5,59,50.0,0,70.3,73.2,70.2
20160216144500,1152.0,1148.8,99.7222,59,50.0,0,70.3,73.2,70.2
20160216150000,1152.0,1148.8,99.7222,59,50.3,0,70.3,73.2,70.2
20160216151500,1152.0,1148.8,99.7222,59,50.3,0,70.3,73.2,70.2
20160216153000,1152.0,1148.8,99.7222,59,50.3,0,70.4,73.2,70.2
20160216154500,1152.0,1148.8,99.7222,59,50.3,0,70.5,73.2,70.2
20160216160000,1152.0,1123.2,97.5,59,50.3,0,70.5,73.2,70.2
20160216161500,1152.0,1123.2,97.5,59,50.3,0,70.4,73.2,70.2
20160216163000,1152.0,1148.8,99.7222,59,50.9,0,70.5,73.2,70.2
20160216164500,1152.0,1123.2,97.5,59,50.9,0,70.2,73.2,70.2
20160216170000,1152.0,1123.2,97.5,59,50.9,0,70.2,73.2,70.2
20160216171500,1152.0,1148.8,99.7222,59,50.9,0,70.1,73.2,70.2
20160216173000,1152.0,1123.2,97.5,59,50.9,100,70.0,73.2,70.2
20160216174500,1152.0,1123.2,97.5,59,50.3,100,69.9,73.2,70.2
20160216180000,1152.0,1148.8,99.7222,59,50.3,100,69.8,73.2,70.2
20160216181500,1152.0,1148.8,99.7222,59,53.9,100,69.7,78.5,75.5
20160216183000,1152.0,1097.6,95.2778,59,83.8,100,70.9,78.5,75.5
20160216184500,1152.0,1097.6,95.2778,59,84.9,100,71.6,78.5,75.5
20160216190000,1152.0,1123.2,97.5,59,75.8,100,72.4,78.5,75.5
20160216191500,1152.0,1123.2,97.5,60,53.1,0,73.1,75.0,72.0
20160216193000,1152.0,1171.2,101.6667,60,50.3,0,72.2,75.0,72.0
20160216194500,1152.0,1171.2,101.6667,60,50.3,100,71.6,75.0,72.0
20160216200000,1152.0,1148.8,99.7222,60,50.3,100,71.4,75.0,72.0
20160216201500,1152.0,1171.2,101.6667,60,50.3,100,71.0,75.0,72.0
20160216203000,1152.0,1148.8,99.7222,60,51.0,100,70.8,75.0,72.0
20160216204500,1152.0,1148.8,99.7222,60,51.0,100,70.7,75.0,72.0
20160216210000,1152.0,1148.8,99.7222,60,57.5,100,70.4,75.0,72.0
20160216211500,1152.0,1123.2,97.5,60,65.3,100,70.9,75.0,72.0
20160216213000,1152.0,1123.2,97.5,60,73.4,100,71.4,75.0,72.0
20160216214500,1152.0,1148.8,99.7222,60,70.6,100,71.8,75.0,72.0
20160216220000,1152.0,1148.8,99.7222,60,65.8,100,72.1,75.0,72.0
20160216221500,1152.0,1123.2,97.5,60,50.7,0,72.0,75.0,72.0
20160216223000,1152.0,1097.6,95.2778,60,50.7,100,71.3,75.0,72.0
20160216224500,1152.0,1123.2,97.5,60,50.7,100,71.0,75.0,72.0
20160216230000,1152.0,1123.2,97.5,60,50.7,100,70.7,75.0,72.0
20160216231500,1152.0,1123.2,97.5,60,52.2,100,70.6,75.0,72.0
20160216233000,1152.0,1097.6,95.2778,60,60.7,100,70.5,75.0,72.0
20160216234500,1152.0,1097.6,95.2778,60,65.9,100,71.0,75.0,72.0
20160217000000,1152.0,1123.2,97.5,60,66.8,100,71.5,75.0,72.0
20160217001500,1152.0,1097.6,95.2778,60,73.4,100,71.9,75.0,72.0
20160217003000,1152.0,1097.6,95.2778,60,69.5,100,72.2,75.0,72.0
20160217004500,1152.0,1123.2,97.5,60,50.3,100,71.7,75.0,72.0
20160217010000,1152.0,1123.2,97.5,60,50.3,100,71.0,75.0,72.0
20160217011500,1152.0,1123.2,97.5,60,50.3,100,71.2,75.0,72.0
20160217013000,1152.0,1097.6,95.2778,60,50.3,100,70.5,75.0,72.0
20160217014500,1152.0,1123.2,97.5,60,51.4,100,70.3,75.0,72.0
20160217020000,1152.0,1123.2,97.5,60,59.6,100,70.3,75.0,72.0
20160217021500,1152.0,1097.6,95.2778,60,73.2,100,70.9,75.0,72.0
20160217023000,1152.0,1123.2,97.5,61,67.7,100,71.4,75.0,72.0
20160217024500,1152.0,1123.2,97.5,61,75.3,100,72.0,75.0,72.0
20160217030000,1152.0,1148.8,99.7222,61,54.0,0,72.4,75.0,72.0
20160217031500,1152.0,1148.8,99.7222,61,49.8,100,71.3,75.0,72.0
20160217033000,1152.0,1148.8,99.7222,61,49.8,100,70.8,75.0,72.0
20160217034500,1152.0,1123.2,97.5,61,50.3,100,70.4,75.0,72.0
20160217040000,1152.0,1148.8,99.7222,61,53.5,100,70.3,75.0,72.0
20160217041500,1152.0,1148.8,99.7222,61,67.5,100,70.6,75.0,72.0
20160217043000,1152.0,1123.2,97.5,61,72.9,100,71.2,75.0,72.0
20160217044500,1152.0,1139.2,98.8889,15,70.6,0,71.6,75.0,72.0
20160217050000,1152.0,1123.2,97.5,61,61.4,0,71.8,75.0,72.0
20160217051500,1152.0,1123.2,97.5,60,54.3,100,71.4,75.0,72.0
20160217053000,1152.0,1196.8,103.8889,60,53.5,100,70.9,75.0,72.0
20160217054500,1152.0,1196.8,103.8889,60,55.6,100,70.8,75.0,72.0
20160217060000,1152.0,1196.8,103.8889,60,53.9,100,70.5,75.0,72.0
20160217061500,1152.0,1148.8,99.7222,59,63.2,100,70.4,75.0,72.0
20160217063000,1152.0,1171.2,101.6667,59,74.8,100,70.9,75.0,72.0
20160217064500,1152.0,1148.8,99.7222,59,77.7,100,71.4,75.0,72.0
20160217070000,1152.0,1171.2,101.6667,59,79.2,100,71.9,75.0,72.0
20160217071500,1152.0,1148.8,99.7222,59,53.9,0,72.3,75.0,72.0
20160217073000,1152.0,1196.8,103.8889,59,52.6,0,71.9,75.0,72.0
20160217074500,1152.0,1171.2,101.6667,59,51.9,0,71.8,75.0,72.0
20160217080000,1152.0,1148.8,99.7222,59,51.9,100,71.5,75.0,72.0
20160217081500,1152.0,1171.2,101.6667,59,51.9,100,71.1,75.0,72.0
20160217083000,1152.0,1171.2,101.6667,59,53.1,100,70.5,75.0,72.0
20160217084500,1152.0,1171.2,101.6667,59,55.1,100,70.8,75.0,72.0
20160217090000,1152.0,1148.8,99.7222,59,55.1,100,71.0,75.0,72.0
20160217091500,1152.0,1148.8,99.7222,59,58.0,100,71.0,75.0,72.0
20160217093000,1152.0,1148.8,99.7222,59,64.0,100,71.3,75.0,72.0
20160217094500,1152.0,1148.8,99.7222,59,67.2,100,71.9,75.0,72.0
20160217100000,1152.0,1171.2,101.6667,59,52.7,100,71.6,75.0,72.0
20160217101500,1152.0,1148.8,99.7222,59,52.7,100,71.5,75.0,72.0
20160217103000,1152.0,1148.8,99.7222,59,52.7,100,71.7,75.0,72.0
20160217104500,1152.0,1123.2,97.5,59,52.7,100,72.1,75.0,72.0
20160217110000,1152.0,1123.2,97.5,59,52.7,100,72.1,75.0,72.0
20160217111500,1152.0,1123.2,97.5,59,52.7,100,72.0,75.0,72.0
20160217113000,1152.0,1123.2,97.5,59,52.7,0,72.0,74.9,71.9
20160217114500,1152.0,1148.8,99.7222,59,52.7,0,71.9,75.0,72.0
20160217120000,1152.0,1123.2,97.5,59,52.7,0,71.8,75.0,72.0
20160217121500,1152.0,1123.2,97.5,59,52.7,100,71.6,75.0,72.0
20160217123000,1152.0,1148.8,99.7222,59,52.7,100,71.6,75.0,72.0
20160217124500,1152.0,1148.8,99.7222,59,52.7,100,71.4,75.0,72.0
20160217130000,1152.0,1123.2,97.5,59,52.7,100,71.4,74.9,71.9
20160217131500,1152.0,1148.8,99.7222,59,53.5,100,71.3,74.9,71.9
20160217133000,1152.0,1148.8,99.7222,59,53.5,100,71.5,74.9,71.9
20160217134500,1152.0,1148.8,99.7222,59,53.5,100,71.4,74.9,71.9
20160217140000,1152.0,1148.8,99.7222,59,53.5,100,71.3,74.9,71.9
20160217141500,1152.0,1148.8,99.7222,59,53.5,100,71.3,74.8,71.8
20160217143000,1152.0,1148.8,99.7222,59,54.3,100,71.3,74.9,71.9
20160217144500,1152.0,1171.2,101.6667,59,54.3,100,71.3,74.9,71.9
20160217150000,1152.0,1148.8,99.7222,59,54.3,100,71.3,74.9,71.9
20160217151500,1152.0,1148.8,99.7222,59,55.2,100,71.4,74.8,71.8
20160217153000,1152.0,1171.2,101.6667,59,55.2,100,71.3,74.9,71.9
20160217154500,1152.0,1148.8,99.7222,59,56.8,100,71.2,74.8,71.8
20160217160000,1152.0,1148.8,99.7222,59,58.7,100,71.2,74.8,71.8
20160217161500,1152.0,1171.2,101.6667,59,62.4,100,71.2,74.8,71.8
20160217163000,1152.0,1171.2,101.6667,59,63.3,100,71.3,74.8,71.8
20160217164500,1152.0,1148.8,99.7222,59,62.4,100,71.5,74.8,71.8
20160217170000,1152.0,1148.8,99.7222,59,62.4,100,71.7,74.8,71.8
20160217171500,1152.0,1171.2,101.6667,59,64.0,100,71.8,74.8,71.8
20160217173000,1152.0,1171.2,101.6667,59,65.8,100,71.9,74.8,71.8
20160217174500,1152.0,1171.2,101.6667,59,53.9,0,72.1,74.8,71.8
20160217180000,1152.0,1171.2,101.6667,59,53.9,0,71.9,74.8,71.8
20160217181500,1152.0,1171.2,101.6667,59,53.1,0,71.6,74.8,71.8
20160217183000,1152.0,1196.8,103.8889,59,53.1,100,71.4,74.8,71.8
20160217184500,1152.0,1148.8,99.7222,59,53.1,100,71.2,74.8,71.8
20160217190000,1152.0,1148.8,99.7222,59,53.1,100,71.0,74.8,71.8
20160217191500,1152.0,1171.2,101.6667,59,53.1,100,71.0,74.8,71.8
20160217193000,1152.0,1171.2,101.6667,59,53.1,100,70.8,74.7,71.7
20160217194500,1152.0,1171.2,101.6667,59,53.9,100,70.7,74.7,71.7
20160217200000,1152.0,1171.2,101.6667,59,56.7,100,70.6,74.8,71.8
20160217201500,1152.0,1171.2,101.6667,59,64.0,100,70.7,74.7,71.7
20160217203000,1152.0,1171.2,101.6667,59,71.0,100,70.8,74.7,71.7
20160217204500,1152.0,1148.8,99.7222,59,68.0,100,71.2,74.7,71.7
20160217210000,1152.0,1148.8,99.7222,59,70.6,100,71.6,74.7,71.7
20160217211500,1152.0,1171.2,101.6667,59,75.3,100,72.0,74.7,71.7
20160217213000,1152.0,1171.2,101.6667,59,52.3,0,71.9,74.7,71.7
20160217214500,1152.0,1171.2,101.6667,59,52.3,0,71.8,74.7,71.7
20160217220000,1152.0,1171.2,101.6667,59,52.3,0,71.6,74.7,71.7
20160217221500,1152.0,1171.2,101.6667,59,52.3,100,71.3,74.7,71.7
20160217223000,1152.0,1171.2,101.6667,59,52.3,100,71.0,74.7,71.7
20160217224500,1152.0,1171.2,101.6667,59,52.3,100,70.7,74.7,71.7
20160217230000,1152.0,1171.2,101.6667,59,53.0,100,70.5,74.7,71.7
20160217231500,1152.0,1148.8,99.7222,59,53.9,100,70.3,74.7,71.7
