PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217233000,1152.0,1148.8,99.7222,59,58.0,100,70.3,74.7,71.7
20160217234500,1152.0,1148.8,99.7222,59,73.4,100,70.5,74.7,71.7
20160218000000,1152.0,1148.8,99.7222,59,70.1,100,71.0,74.7,71.7
20160218001500,1152.0,1148.8,99.7222,59,77.7,100,71.5,74.7,71.7
20160218003000,1152.0,1171.2,101.6667,59,55.6,0,72.0,74.7,71.7
20160218004500,1152.0,1171.2,101.6667,59,51.5,0,71.7,74.7,71.7
20160218010000,1152.0,1148.8,99.7222,59,51.5,100,71.4,74.7,71.7
20160218011500,1152.0,1171.2,101.6667,59,51.5,100,71.2,74.7,71.7
20160218013000,1152.0,1171.2,101.6667,59,51.5,100,70.9,74.7,71.7
20160218014500,1152.0,1171.2,101.6667,59,52.1,100,70.5,74.7,71.7
20160218020000,1152.0,1171.2,101.6667,59,52.1,100,70.3,74.7,71.7
20160218021500,1152.0,1171.2,101.6667,59,55.9,100,70.2,74.7,71.7
20160218023000,1152.0,1171.2,101.6667,59,68.7,100,70.3,74.7,71.7
20160218024500,1152.0,1171.2,101.6667,59,74.8,100,70.8,74.7,71.7
20160218030000,1152.0,1171.2,101.6667,59,79.7,100,71.4,74.7,71.7
20160218031500,1152.0,1171.2,101.6667,59,52.8,0,72.0,74.7,71.7
20160218033000,1152.0,1171.2,101.6667,59,51.1,0,71.7,74.7,71.7
20160218034500,1152.0,1148.8,99.7222,59,51.1,0,71.5,74.7,71.7
20160218040000,1152.0,1196.8,103.8889,59,51.1,100,71.2,74.7,71.7
20160218041500,1152.0,1148.8,99.7222,59,51.1,100,70.8,74.7,71.7
20160218043000,1152.0,1171.2,101.6667,59,51.1,100,70.5,74.7,71.7
20160218044500,1152.0,1171.2,101.6667,59,52.6,100,70.3,74.7,71.7
20160218050000,1152.0,1171.2,101.6667,59,57.1,100,70.1,74.7,71.7
20160218051500,1152.0,1148.8,99.7222,59,68.3,100,70.3,74.7,71.7
20160218053000,1152.0,1148.8,99.7222,59,81.1,100,70.8,74.7,71.7
20160218054500,1152.0,1148.8,99.7222,59,81.1,100,71.5,74.7,71.7
20160218060000,1152.0,1171.2,101.6667,59,52.7,0,72.1,74.7,71.7
20160218061500,1152.0,1171.2,101.6667,59,50.7,0,71.7,74.7,71.7
20160218063000,1152.0,1171.2,101.6667,59,51.4,100,71.4,74.7,71.7
20160218064500,1152.0,1171.2,101.6667,59,50.7,100,71.1,74.7,71.7
20160218070000,1152.0,1171.2,101.6667,59,51.8,100,70.7,74.7,71.7
20160218071500,1152.0,1148.8,99.7222,59,51.8,100,70.3,74.7,71.7
20160218073000,1152.0,1171.2,101.6667,59,53.9,100,70.2,74.7,71.7
20160218074500,1152.0,1171.2,101.6667,59,63.2,100,70.1,74.7,71.7
20160218080000,1152.0,1148.8,99.7222,59,76.8,100,70.6,74.7,71.7
20160218081500,1152.0,1148.8,99.7222,59,78.7,100,71.2,74.7,71.7
20160218083000,1152.0,1123.2,97.5,59,72.0,100,71.8,74.7,71.7
20160218084500,1152.0,1171.2,101.6667,59,52.7,0,72.1,74.7,71.7
20160218090000,1152.0,1148.8,99.7222,59,52.7,0,71.9,74.7,71.7
20160218091500,1152.0,1148.8,99.7222,59,52.7,0,71.9,74.7,71.7
20160218093000,1152.0,1148.8,99.7222,59,52.7,0,71.7,74.7,71.7
20160218094500,1152.0,1123.2,97.5,59,52.7,0,71.6,74.7,71.7
20160218100000,1152.0,1148.8,99.7222,59,52.7,0,72.3,74.7,71.7
20160218101500,1152.0,1148.8,99.7222,59,52.7,0,72.3,74.7,71.7
20160218103000,1152.0,1123.2,97.5,59,53.4,0,71.9,74.7,71.7
20160218104500,1152.0,1148.8,99.7222,59,53.4,0,71.8,74.7,71.7
20160218110000,1152.0,1123.2,97.5,59,53.4,0,71.7,74.7,71.7
20160218111500,1152.0,1148.8,99.7222,59,53.4,0,71.7,74.7,71.7
20160218113000,1152.0,1148.8,99.7222,59,53.4,0,71.7,74.7,71.7
20160218114500,1152.0,1196.8,103.8889,59,53.4,0,71.6,74.7,71.7
20160218120000,1152.0,1196.8,103.8889,59,53.4,0,71.5,74.7,71.7
20160218121500,1152.0,1171.2,101.6667,59,53.4,0,71.5,74.7,71.7
20160218123000,1152.0,1171.2,101.6667,59,53.4,0,71.6,74.7,71.7
20160218124500,1152.0,1148.8,99.7222,59,54.3,0,71.5,74.7,71.7
20160218130000,1152.0,1148.8,99.7222,59,53.5,0,71.5,74.7,71.7
20160218131500,1152.0,1148.8,99.7222,59,53.5,100,71.5,74.7,71.7
20160218133000,1152.0,1148.8,99.7222,59,53.5,100,71.5,74.7,71.7
20160218134500,1152.0,1171.2,101.6667,59,54.3,100,71.5,74.7,71.7
20160218140000,1152.0,1148.8,99.7222,59,54.3,100,71.6,74.7,71.7
20160218141500,1152.0,1148.8,99.7222,59,54.3,100,71.6,74.7,71.7
20160218143000,1152.0,1148.8,99.7222,59,54.3,100,71.3,74.7,71.7
20160218144500,1152.0,1123.2,97.5,59,54.3,100,71.2,74.7,71.7
20160218150000,1152.0,1123.2,97.5,59,54.3,100,71.0,74.7,71.7
20160218151500,1152.0,1148.8,99.7222,59,54.3,100,70.8,74.7,71.7
20160218153000,1152.0,1148.8,99.7222,59,54.3,100,70.8,74.7,71.7
20160218154500,1152.0,1148.8,99.7222,59,54.3,100,70.7,74.7,71.7
20160218160000,1152.0,1171.2,101.6667,59,55.9,100,70.7,74.7,71.7
20160218161500,1152.0,1171.2,101.6667,59,57.5,100,70.8,74.7,71.7
20160218163000,1152.0,1171.2,101.6667,59,60.3,100,70.9,74.7,71.7
20160218164500,1152.0,1123.2,97.5,59,63.2,100,71.0,74.7,71.7
20160218170000,1152.0,1148.8,99.7222,59,64.9,100,71.3,74.7,71.7
20160218171500,1152.0,1123.2,97.5,59,67.3,100,71.5,74.7,71.7
20160218173000,1152.0,1123.2,97.5,59,68.1,100,71.7,74.7,71.7
20160218174500,1152.0,1123.2,97.5,59,67.3,100,71.9,74.7,71.7
20160218180000,1152.0,1123.2,97.5,59,53.5,0,71.9,74.7,71.7
20160218181500,1152.0,1148.8,99.7222,59,53.5,0,71.7,74.7,71.7
20160218183000,1152.0,1123.2,97.5,59,53.5,0,71.5,74.7,71.7
20160218184500,1152.0,1123.2,97.5,59,53.5,100,71.3,74.7,71.7
20160218190000,1152.0,1148.8,99.7222,59,53.5,100,71.3,74.7,71.7
20160218191500,1152.0,1123.2,97.5,59,53.5,100,71.2,74.7,71.7
20160218193000,1152.0,1123.2,97.5,59,53.5,100,71.0,74.7,71.7
20160218194500,1152.0,1148.8,99.7222,59,53.5,100,70.8,74.7,71.7
20160218200000,1152.0,1148.8,99.7222,59,53.5,100,70.7,74.7,71.7
20160218201500,1152.0,1123.2,97.5,59,54.3,100,70.7,74.7,71.7
20160218203000,1152.0,1123.2,97.5,59,55.6,100,70.6,74.7,71.7
20160218204500,1152.0,1123.2,97.5,59,61.6,100,70.7,74.7,71.7
20160218210000,1152.0,1123.2,97.5,59,69.4,100,70.8,74.7,71.7
20160218211500,1152.0,1123.2,97.5,59,67.8,100,71.2,74.7,71.7
20160218213000,1152.0,1123.2,97.5,59,66.7,100,71.6,74.7,71.7
20160218214500,1152.0,1123.2,97.5,59,70.1,100,71.9,74.7,71.7
20160218220000,1152.0,1148.8,99.7222,59,53.1,0,71.9,74.7,71.7
20160218221500,1152.0,1123.2,97.5,59,53.1,0,71.7,74.7,71.7
20160218223000,1152.0,1123.2,97.5,59,53.1,0,71.5,74.7,71.7
20160218224500,1152.0,1123.2,97.5,59,53.1,100,71.2,74.7,71.7
20160218230000,1152.0,1123.2,97.5,59,53.1,100,70.9,74.7,71.7
20160218231500,1152.0,1123.2,97.5,59,53.1,100,70.8,74.7,71.7
20160218233000,1152.0,1123.2,97.5,59,53.9,100,70.6,74.7,71.7
20160218234500,1152.0,1148.8,99.7222,59,54.5,100,70.5,74.7,71.7
20160219000000,1152.0,1123.2,97.5,59,57.9,100,70.4,74.7,71.7
20160219001500,1152.0,1123.2,97.5,59,66.3,100,70.4,74.7,71.7
20160219003000,1152.0,1123.2,97.5,59,81.2,100,70.8,74.7,71.7
20160219004500,1152.0,1123.2,97.5,59,78.1,100,71.4,74.7,71.7
20160219010000,1152.0,1123.2,97.5,59,54.7,0,72.1,74.7,71.7
20160219011500,1152.0,1123.2,97.5,59,53.4,0,72.0,74.7,71.7
20160219013000,1152.0,1148.8,99.7222,59,53.4,0,72.0,74.7,71.7
20160219014500,1152.0,1123.2,97.5,59,53.4,0,71.8,74.7,71.7
20160219020000,1152.0,1148.8,99.7222,59,53.4,100,71.4,74.7,71.7
20160219021500,1152.0,1148.8,99.7222,59,53.4,100,71.2,74.7,71.7
20160219023000,1152.0,1148.8,99.7222,59,53.4,100,70.9,74.7,71.7
20160219024500,1152.0,1123.2,97.5,59,53.4,100,70.7,74.7,71.7
20160219030000,1152.0,1148.8,99.7222,59,53.4,100,70.5,74.7,71.7
20160219031500,1152.0,1148.8,99.7222,59,54.3,100,70.4,74.7,71.7
20160219033000,1152.0,1123.2,97.5,59,58.7,100,70.4,74.7,71.7
20160219034500,1152.0,1123.2,97.5,59,72.9,100,70.6,74.7,71.7
20160219040000,1152.0,1123.2,97.5,59,74.6,100,71.1,74.7,71.7
20160219041500,1152.0,1123.2,97.5,59,68.2,100,71.5,74.7,71.7
20160219043000,1152.0,1123.2,97.5,59,67.1,100,72.0,74.7,71.7
20160219044500,1152.0,1123.2,97.5,59,53.1,0,71.8,74.7,71.7
20160219050000,1152.0,1123.2,97.5,59,53.1,0,71.6,74.7,71.7
20160219051500,1152.0,1123.2,97.5,59,53.1,100,71.4,74.7,71.7
20160219053000,1152.0,1123.2,97.5,59,53.1,100,71.3,74.7,71.7
20160219054500,1152.0,1097.6,95.2778,59,53.1,100,71.1,74.7,71.7
20160219060000,1152.0,1123.2,97.5,59,53.1,100,70.9,74.7,71.7
20160219061500,1152.0,1123.2,97.5,59,53.9,100,70.7,74.7,71.7
20160219063000,1152.0,1123.2,97.5,59,53.9,100,70.6,74.7,71.7
20160219064500,1152.0,1123.2,97.5,59,55.5,100,70.5,74.7,71.7
20160219070000,1152.0,1123.2,97.5,59,59.1,100,70.5,74.7,71.7
20160219071500,1152.0,1123.2,97.5,59,71.6,100,70.7,74.7,71.7
20160219073000,1152.0,1123.2,97.5,59,54.8,0,71.0,71.4,68.4
20160219074500,1152.0,1123.2,97.5,59,53.9,0,71.0,71.4,68.4
20160219080000,1152.0,1097.6,95.2778,59,53.9,0,71.0,71.4,68.4
20160219081500,1152.0,1123.2,97.5,59,53.9,0,71.0,71.4,68.4
20160219083000,1152.0,1097.6,95.2778,59,54.7,0,71.2,71.4,68.4
20160219084500,1152.0,1123.2,97.5,59,54.7,0,71.2,71.4,68.4
20160219090000,1152.0,1123.2,97.5,59,54.7,0,71.3,71.4,68.4
20160219091500,1152.0,1123.2,97.5,59,55.5,0,71.4,71.4,68.4
20160219093000,1152.0,1148.8,99.7222,59,55.5,0,71.4,71.4,68.4
20160219094500,1152.0,1148.8,99.7222,59,55.5,0,71.5,71.4,68.4
20160219100000,1152.0,1123.2,97.5,59,55.5,0,71.6,71.4,68.4
20160219101500,1152.0,1148.8,99.7222,59,55.5,0,71.6,71.4,68.4
20160219103000,1152.0,1123.2,97.5,59,55.5,0,71.7,71.4,68.4
20160219104500,1152.0,1148.8,99.7222,59,55.5,0,71.7,71.4,68.4
20160219110000,1152.0,1148.8,99.7222,59,55.5,0,71.7,71.4,68.4
20160219111500,1152.0,1123.2,97.5,59,55.5,0,71.9,70.3,67.3
20160219113000,1152.0,1123.2,97.5,59,55.5,0,71.8,70.2,67.2
20160219114500,1152.0,1123.2,97.5,59,55.5,0,71.7,70.0,67.0
20160219120000,1152.0,1123.2,97.5,60,55.5,0,71.6,70.0,67.0
20160219121500,1152.0,1123.2,97.5,60,55.5,0,71.6,70.0,67.0
20160219123000,1152.0,1148.8,99.7222,60,55.5,0,71.6,70.0,67.0
20160219124500,1152.0,1148.8,99.7222,60,55.5,0,71.6,70.0,67.0
20160219130000,1152.0,1123.2,97.5,60,55.5,0,71.6,70.0,67.0
20160219131500,1152.0,1123.2,97.5,60,56.3,0,71.7,70.0,67.0
20160219133000,1152.0,1148.8,99.7222,60,56.3,0,71.6,70.0,67.0
20160219134500,1152.0,1148.8,99.7222,60,56.3,0,71.6,70.0,67.0
20160219140000,1152.0,1123.2,97.5,60,56.3,0,71.5,70.0,67.0
20160219141500,1152.0,1123.2,97.5,60,56.3,0,71.5,70.0,67.0
20160219143000,1152.0,1148.8,99.7222,60,56.3,0,71.4,70.0,67.0
20160219144500,1152.0,1148.8,99.7222,60,56.3,0,71.5,70.0,67.0
20160219150000,1152.0,1148.8,99.7222,60,56.3,0,71.5,70.0,67.0
20160219151500,1152.0,1123.2,97.5,60,56.3,0,71.5,70.0,67.0
20160219153000,1152.0,1148.8,99.7222,60,56.3,0,71.4,70.0,67.0
20160219154500,1152.0,1148.8,99.7222,60,56.3,0,71.3,70.0,67.0
20160219160000,1152.0,1148.8,99.7222,60,56.3,0,71.2,70.0,67.0
20160219161500,1152.0,1123.2,97.5,60,56.3,0,71.1,70.0,67.0
20160219163000,1152.0,1148.8,99.7222,60,56.3,0,71.2,70.0,67.0
20160219164500,1152.0,1171.2,101.6667,60,56.3,0,71.2,70.0,67.0
20160219170000,1152.0,1123.2,97.5,60,56.3,0,71.2,70.0,67.0
20160219171500,1152.0,1148.8,99.7222,60,56.3,0,71.2,70.0,67.0
20160219173000,1152.0,1148.8,99.7222,60,55.6,0,71.1,70.0,67.0
20160219174500,1152.0,1148.8,99.7222,60,55.6,0,71.1,70.0,67.0
20160219180000,1152.0,1148.8,99.7222,60,55.6,0,71.1,70.0,67.0
20160219181500,1152.0,1123.2,97.5,60,55.6,0,71.0,70.0,67.0
20160219183000,1152.0,1123.2,97.5,60,55.6,0,71.0,70.0,67.0
20160219184500,1152.0,1148.8,99.7222,60,55.6,0,70.9,70.0,67.0
20160219190000,1152.0,1171.2,101.6667,60,55.6,0,70.9,70.0,67.0
20160219191500,1152.0,1171.2,101.6667,60,55.6,0,70.8,70.0,67.0
20160219193000,1152.0,1171.2,101.6667,60,55.6,0,70.7,70.0,67.0
20160219194500,1152.0,1171.2,101.6667,60,54.7,0,70.6,70.0,67.0
20160219200000,1152.0,1148.8,99.7222,60,54.7,0,70.5,70.0,67.0
20160219201500,1152.0,1171.2,101.6667,60,54.7,0,70.4,70.0,67.0
20160219203000,1152.0,1171.2,101.6667,60,54.7,0,70.4,70.0,67.0
20160219204500,1152.0,1196.8,103.8889,60,54.7,0,70.4,70.0,67.0
20160219210000,1152.0,1196.8,103.8889,60,54.7,0,70.4,70.0,67.0
20160219211500,1152.0,1171.2,101.6667,60,54.7,0,70.4,70.0,67.0
20160219213000,1152.0,1171.2,101.6667,60,54.7,0,70.3,70.0,67.0
20160219214500,1152.0,1171.2,101.6667,60,54.7,0,70.2,70.0,67.0
20160219220000,1152.0,1171.2,101.6667,60,54.7,0,70.2,70.0,67.0
20160219221500,1152.0,1196.8,103.8889,60,54.7,0,70.1,70.0,67.0
20160219223000,1152.0,1196.8,103.8889,60,54.7,0,70.0,70.0,67.0
20160219224500,1152.0,1171.2,101.6667,60,53.9,0,70.0,70.0,67.0
20160219230000,1152.0,1171.2,101.6667,59,53.9,0,69.8,70.0,67.0
20160219231500,1152.0,1171.2,101.6667,59,53.9,0,69.8,70.0,67.0
20160219233000,1152.0,1148.8,99.7222,59,53.9,0,69.9,70.0,67.0
20160219234500,1152.0,1148.8,99.7222,59,53.9,0,69.9,70.0,67.0
20160220000000,1152.0,1171.2,101.6667,59,53.9,0,69.9,70.0,67.0
20160220001500,1152.0,1171.2,101.6667,59,53.9,0,69.9,70.0,67.0
20160220003000,1152.0,1171.2,101.6667,59,53.9,0,69.9,70.0,67.0
20160220004500,1152.0,1148.8,99.7222,59,53.9,0,69.9,70.0,67.0
20160220010000,1152.0,1171.2,101.6667,59,53.9,0,69.8,70.0,67.0
20160220011500,1152.0,1123.2,97.5,61,53.9,0,70.0,69.9,66.9
20160220013000,1152.0,1097.6,95.2778,61,53.9,0,69.9,69.9,66.9
20160220014500,1152.0,1148.8,99.7222,61,53.9,0,69.8,69.9,66.9
20160220020000,1152.0,1097.6,95.2778,61,53.9,0,69.8,69.9,66.9
20160220021500,1152.0,1123.2,97.5,61,53.9,0,69.8,69.9,66.9
20160220023000,1152.0,1123.2,97.5,61,53.9,0,69.8,69.9,66.9
20160220024500,1152.0,1123.2,97.5,61,53.9,0,69.8,69.9,66.9
20160220030000,1152.0,1123.2,97.5,61,53.9,0,69.8,69.9,66.9
20160220031500,1152.0,1097.6,95.2778,61,53.9,0,69.9,69.9,66.9
20160220033000,1152.0,1097.6,95.2778,61,53.9,0,69.9,69.9,66.9
20160220034500,1152.0,1123.2,97.5,61,53.9,0,69.9,69.9,66.9
20160220040000,1152.0,1148.8,99.7222,61,53.9,0,69.7,69.9,66.9
20160220041500,1152.0,1171.2,101.6667,61,53.9,0,69.7,69.9,66.9
20160220043000,1152.0,1123.2,97.5,61,53.9,0,69.7,69.9,66.9
20160220044500,1152.0,1148.8,99.7222,61,53.9,0,69.7,69.9,66.9
20160220050000,1152.0,1148.8,99.7222,61,53.9,0,69.7,69.9,66.9
20160220051500,1152.0,1148.8,99.7222,61,53.9,0,69.7,69.9,66.9
20160220053000,1152.0,1123.2,97.5,61,53.9,0,69.6,69.9,66.9
20160220054500,1152.0,1123.2,97.5,61,53.9,0,69.5,69.9,66.9
20160220060000,1152.0,1148.8,99.7222,61,53.9,0,69.4,69.9,66.9
20160220061500,1152.0,1148.8,99.7222,61,53.9,0,69.3,69.9,66.9
20160220063000,1152.0,1123.2,97.5,61,53.9,0,69.2,69.9,66.9
20160220064500,1152.0,1148.8,99.7222,61,53.9,0,69.2,69.9,66.9
20160220070000,1152.0,1148.8,99.7222,61,53.1,0,69.2,69.9,66.9
20160220071500,1152.0,1148.8,99.7222,61,53.1,0,69.4,69.9,66.9
20160220073000,1152.0,1148.8,99.7222,61,53.1,0,69.5,69.9,66.9
20160220074500,1152.0,1148.8,99.7222,61,53.1,0,69.6,69.9,66.9
20160220080000,1152.0,1148.8,99.7222,61,53.9,0,69.6,69.9,66.9
20160220081500,1152.0,1148.8,99.7222,61,53.9,0,69.6,69.9,66.9
20160220083000,1152.0,1171.2,101.6667,61,53.9,0,69.5,69.9,66.9
20160220084500,1152.0,1148.8,99.7222,61,54.7,0,69.5,69.9,66.9
20160220090000,1152.0,1148.8,99.7222,61,54.7,0,69.6,69.9,66.9
20160220091500,1152.0,1148.8,99.7222,61,54.7,0,69.6,69.9,66.9
20160220093000,1152.0,1148.8,99.7222,61,55.4,0,69.7,69.9,66.9
20160220094500,1152.0,1148.8,99.7222,61,55.4,0,69.8,69.9,66.9
20160220100000,1152.0,1123.2,97.5,61,55.4,0,69.9,69.9,66.9
20160220101500,1152.0,1123.2,97.5,61,55.4,0,70.0,69.9,66.9
20160220103000,1152.0,1148.8,99.7222,61,55.4,0,70.1,69.9,66.9
20160220104500,1152.0,1148.8,99.7222,61,56.0,0,70.2,69.9,66.9
20160220110000,1152.0,1148.8,99.7222,61,56.0,0,70.2,69.9,66.9
20160220111500,1152.0,1123.2,97.5,61,56.0,0,70.1,69.9,66.9
20160220113000,1152.0,1097.6,95.2778,61,56.0,0,70.1,69.9,66.9
20160220114500,1152.0,1123.2,97.5,61,56.0,0,70.2,69.9,66.9
20160220120000,1152.0,1148.8,99.7222,61,56.0,0,70.2,69.9,66.9
20160220121500,1152.0,1123.2,97.5,61,56.0,0,70.3,69.9,66.9
20160220123000,1152.0,1123.2,97.5,61,56.7,0,70.5,69.9,66.9
20160220124500,1152.0,1123.2,97.5,61,56.7,0,70.5,69.9,66.9
20160220130000,1152.0,1148.8,99.7222,61,56.7,0,70.4,69.9,66.9
20160220131500,1152.0,1148.8,99.7222,61,56.7,0,70.5,69.9,66.9
20160220133000,1152.0,1148.8,99.7222,61,56.7,0,70.5,69.9,66.9
20160220134500,1152.0,1148.8,99.7222,61,56.7,0,70.5,69.9,66.9
20160220140000,1152.0,1123.2,97.5,61,56.7,0,70.5,69.9,66.9
20160220141500,1152.0,1148.8,99.7222,61,56.7,0,70.5,69.9,66.9
20160220143000,1152.0,1148.8,99.7222,61,56.7,0,70.6,69.9,66.9
20160220144500,1152.0,1148.8,99.7222,61,56.7,0,70.7,69.9,66.9
20160220150000,1152.0,1123.2,97.5,61,56.7,0,70.7,69.9,66.9
20160220151500,1152.0,1123.2,97.5,61,56.7,0,70.8,69.9,66.9
20160220153000,1152.0,1148.8,99.7222,61,56.7,0,70.8,69.9,66.9
20160220154500,1152.0,1148.8,99.7222,61,56.7,0,70.8,69.9,66.9
20160220160000,1152.0,1123.2,97.5,61,56.7,0,70.8,69.9,66.9
20160220161500,1152.0,1123.2,97.5,61,56.7,0,70.8,69.9,66.9
20160220163000,1152.0,1148.8,99.7222,61,56.7,0,70.8,69.9,66.9
20160220164500,1152.0,1148.8,99.7222,61,56.7,0,70.8,69.9,66.9
20160220170000,1152.0,1123.2,97.5,61,56.7,0,70.8,69.9,66.9
20160220171500,1152.0,1148.8,99.7222,61,56.7,0,70.9,69.9,66.9
20160220173000,1152.0,1148.8,99.7222,61,56.0,0,70.9,69.9,66.9
20160220174500,1152.0,1171.2,101.6667,61,56.0,0,70.9,69.9,66.9
20160220180000,1152.0,1148.8,99.7222,61,56.0,0,70.8,69.9,66.9
20160220181500,1152.0,1123.2,97.5,61,56.0,0,70.8,69.9,66.9
20160220183000,1152.0,1123.2,97.5,61,56.0,0,70.7,69.9,66.9
20160220184500,1152.0,1148.8,99.7222,61,56.0,0,70.7,69.9,66.9
20160220190000,1152.0,1148.8,99.7222,61,56.0,0,70.6,69.9,66.9
20160220191500,1152.0,1148.8,99.7222,61,56.0,0,70.5,69.9,66.9
20160220193000,1152.0,1148.8,99.7222,61,56.0,0,70.6,69.9,66.9
20160220194500,1152.0,1148.8,99.7222,61,56.0,0,70.5,69.9,66.9
20160220200000,1152.0,1148.8,99.7222,61,56.0,0,70.5,69.9,66.9
20160220201500,1152.0,1148.8,99.7222,61,56.0,0,70.5,69.9,66.9
20160220203000,1152.0,1148.8,99.7222,61,56.0,0,70.4,69.9,66.9
20160220204500,1152.0,1171.2,101.6667,61,56.0,0,70.4,69.9,66.9
20160220210000,1152.0,1148.8,99.7222,61,56.0,0,70.3,69.9,66.9
20160220211500,1152.0,1171.2,101.6667,61,56.0,0,70.3,69.9,66.9
20160220213000,1152.0,1171.2,101.6667,61,56.0,0,70.2,69.9,66.9
20160220214500,1152.0,1171.2,101.6667,61,56.0,0,70.1,69.9,66.9
20160220220000,1152.0,1148.8,99.7222,61,56.0,0,70.1,69.9,66.9
20160220221500,1152.0,1148.8,99.7222,61,56.0,0,70.1,69.9,66.9
20160220223000,1152.0,1148.8,99.7222,61,56.0,0,70.2,69.9,66.9
20160220224500,1152.0,1171.2,101.6667,61,56.0,0,70.2,69.9,66.9
20160220230000,1152.0,1171.2,101.6667,61,56.0,0,70.1,69.9,66.9
20160220231500,1152.0,1123.2,97.5,61,56.0,0,70.1,69.9,66.9
20160220233000,1152.0,1123.2,97.5,61,56.0,0,70.0,69.9,66.9
20160220234500,1152.0,1148.8,99.7222,61,56.0,0,70.0,69.9,66.9
20160221000000,1152.0,1171.2,101.6667,61,56.0,0,70.0,69.9,66.9
20160221001500,1152.0,1171.2,101.6667,61,55.3,0,70.0,69.9,66.9
20160221003000,1152.0,1148.8,99.7222,61,55.3,0,70.0,69.9,66.9
20160221004500,1152.0,1123.2,97.5,61,55.3,0,70.0,69.9,66.9
20160221010000,1152.0,1171.2,101.6667,61,55.3,0,70.0,69.9,66.9
20160221011500,1152.0,1148.8,99.7222,61,55.3,0,70.0,69.9,66.9
20160221013000,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221014500,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221020000,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221021500,1152.0,1171.2,101.6667,61,55.3,0,69.8,69.9,66.9
20160221023000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221024500,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221030000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221031500,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221033000,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221034500,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221040000,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221041500,1152.0,1148.8,99.7222,61,55.3,0,69.9,69.9,66.9
20160221043000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221044500,1152.0,1123.2,97.5,61,55.3,0,69.9,69.9,66.9
20160221050000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221051500,1152.0,1123.2,97.5,61,55.3,0,69.8,69.9,66.9
20160221053000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221054500,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221060000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221061500,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221063000,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221064500,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221070000,1152.0,1123.2,97.5,61,55.3,0,69.8,69.9,66.9
20160221071500,1152.0,1148.8,99.7222,61,55.3,0,69.8,69.9,66.9
20160221073000,1152.0,1171.2,101.6667,61,55.3,0,69.8,69.9,66.9
20160221074500,1152.0,1171.2,101.6667,61,55.3,0,69.9,69.9,66.9
20160221080000,1152.0,1148.8,99.7222,61,55.3,0,70.0,69.9,66.9
20160221081500,1152.0,1148.8,99.7222,61,55.9,0,70.0,69.9,66.9
20160221083000,1152.0,1123.2,97.5,61,55.9,0,70.0,69.9,66.9
20160221084500,1152.0,1148.8,99.7222,61,55.9,0,70.0,69.9,66.9
20160221090000,1152.0,1148.8,99.7222,61,55.9,0,70.1,68.9,65.9
20160221091500,1152.0,1123.2,97.5,61,55.9,0,70.2,68.9,65.9
20160221093000,1152.0,1148.8,99.7222,61,56.7,0,70.3,68.9,65.9
20160221094500,1152.0,1148.8,99.7222,61,56.7,0,70.3,68.9,65.9
20160221100000,1152.0,1148.8,99.7222,61,56.7,0,70.4,68.9,65.9
20160221101500,1152.0,1171.2,101.6667,61,56.7,0,70.5,68.9,65.9
20160221103000,1152.0,1148.8,99.7222,61,56.7,0,70.5,68.9,65.9
20160221104500,1152.0,1148.8,99.7222,61,56.7,0,70.5,68.9,65.9
20160221110000,1152.0,1148.8,99.7222,61,56.7,0,70.6,68.9,65.9
20160221111500,1152.0,1123.2,97.5,61,56.7,0,70.7,68.9,65.9
20160221113000,1152.0,1148.8,99.7222,61,56.7,0,70.8,68.8,65.8
20160221114500,1152.0,1148.8,99.7222,61,56.7,0,70.8,68.6,65.6
20160221120000,1152.0,1148.8,99.7222,61,56.7,0,70.9,68.6,65.6
20160221121500,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.6,65.6
20160221123000,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.5,65.5
20160221124500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221130000,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221131500,1152.0,1148.8,99.7222,61,56.7,0,71.1,68.5,65.5
20160221133000,1152.0,1123.2,97.5,61,56.7,0,71.1,68.5,65.5
20160221134500,1152.0,1123.2,97.5,61,56.7,0,71.1,68.5,65.5
20160221140000,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.5,65.5
20160221141500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221143000,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.5,65.5
20160221144500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221150000,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221151500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221153000,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.5,65.5
20160221154500,1152.0,1123.2,97.5,61,56.7,0,70.9,68.5,65.5
20160221160000,1152.0,1097.6,95.2778,61,56.7,0,71.0,68.5,65.5
20160221161500,1152.0,1148.8,99.7222,61,56.7,0,71.0,68.5,65.5
20160221163000,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221164500,1152.0,1123.2,97.5,61,56.7,0,70.9,68.5,65.5
20160221170000,1152.0,1148.8,99.7222,61,56.7,0,70.9,68.5,65.5
20160221171500,1152.0,1123.2,97.5,61,56.7,0,70.9,68.5,65.5
20160221173000,1152.0,1123.2,97.5,61,56.7,0,70.9,68.5,65.5
20160221174500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221180000,1152.0,1148.8,99.7222,61,56.7,0,70.9,68.5,65.5
20160221181500,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221183000,1152.0,1123.2,97.5,61,56.7,0,71.0,68.5,65.5
20160221184500,1152.0,1148.8,99.7222,61,56.7,0,70.9,68.5,65.5
20160221190000,1152.0,1148.8,99.7222,61,56.7,0,70.9,68.5,65.5
20160221191500,1152.0,1148.8,99.7222,61,56.7,0,70.8,68.5,65.5
20160221193000,1152.0,1148.8,99.7222,61,56.7,0,70.7,68.5,65.5
20160221194500,1152.0,1123.2,97.5,61,56.7,0,70.7,68.5,65.5
20160221200000,1152.0,1123.2,97.5,61,56.7,0,70.5,68.5,65.5
20160221201500,1152.0,1148.8,99.7222,61,56.7,0,70.5,68.5,65.5
20160221203000,1152.0,1123.2,97.5,61,56.7,0,70.5,68.5,65.5
20160221204500,1152.0,1148.8,99.7222,61,56.7,0,70.6,68.5,65.5
20160221210000,1152.0,1123.2,97.5,61,56.0,0,70.6,68.5,65.5
20160221211500,1152.0,1123.2,97.5,61,56.0,0,70.7,68.5,65.5
20160221213000,1152.0,1148.8,99.7222,61,56.0,0,70.7,68.5,65.5
20160221214500,1152.0,1148.8,99.7222,61,56.0,0,70.7,68.5,65.5
20160221220000,1152.0,1171.2,101.6667,61,56.0,0,70.6,68.5,65.5
20160221221500,1152.0,1148.8,99.7222,61,56.0,0,70.5,68.5,65.5
20160221223000,1152.0,1148.8,99.7222,61,56.0,0,70.5,68.5,65.5
20160221224500,1152.0,1123.2,97.5,61,56.0,0,70.5,68.5,65.5
20160221230000,1152.0,1148.8,99.7222,61,56.0,0,70.5,68.5,65.5
20160221231500,1152.0,1148.8,99.7222,61,56.0,0,70.5,68.5,65.5
20160221233000,1152.0,1148.8,99.7222,61,56.0,0,70.4,68.5,65.5
20160221234500,1152.0,1148.8,99.7222,61,56.0,0,70.4,68.5,65.5
20160222000000,1152.0,1148.8,99.7222,61,56.0,0,70.4,68.5,65.5
20160222001500,1152.0,1171.2,101.6667,61,56.0,0,70.3,68.5,65.5
20160222003000,1152.0,1148.8,99.7222,61,56.0,0,70.3,68.5,65.5
20160222004500,1152.0,1123.2,97.5,61,56.0,0,70.3,68.5,65.5
20160222010000,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222011500,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222013000,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222014500,1152.0,1123.2,97.5,61,56.0,0,70.1,68.5,65.5
20160222020000,1152.0,1123.2,97.5,61,56.0,0,70.1,68.5,65.5
20160222021500,1152.0,1148.8,99.7222,61,56.0,0,70.1,68.5,65.5
20160222023000,1152.0,1148.8,99.7222,61,56.0,0,70.0,68.5,65.5
20160222024500,1152.0,1123.2,97.5,61,56.0,0,70.2,68.5,65.5
20160222030000,1152.0,1123.2,97.5,61,56.0,0,70.0,68.5,65.5
20160222031500,1152.0,1148.8,99.7222,61,56.0,0,70.0,68.5,65.5
20160222033000,1152.0,1148.8,99.7222,61,56.0,0,70.0,68.5,65.5
20160222034500,1152.0,1148.8,99.7222,61,56.0,0,70.0,68.5,65.5
20160222040000,1152.0,1148.8,99.7222,61,56.0,0,70.1,68.5,65.5
20160222041500,1152.0,1171.2,101.6667,61,56.0,0,70.1,68.5,65.5
20160222043000,1152.0,1123.2,97.5,61,56.0,0,70.2,68.5,65.5
20160222044500,1152.0,1097.6,95.2778,61,56.0,0,70.2,68.5,65.5
20160222050000,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222051500,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222053000,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222054500,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222060000,1152.0,1148.8,99.7222,61,56.0,0,70.1,68.5,65.5
20160222061500,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222063000,1152.0,1148.8,99.7222,61,56.0,0,70.2,68.5,65.5
20160222064500,1152.0,1123.2,97.5,61,56.0,0,70.2,68.5,65.5
20160222070000,1152.0,1148.8,99.7222,61,56.0,0,70.3,68.5,65.5
20160222071500,1152.0,1148.8,99.7222,61,56.0,0,70.3,68.5,65.5
20160222073000,1152.0,1148.8,99.7222,61,56.0,0,70.3,68.5,65.5
20160222074500,1152.0,1171.2,101.6667,60,56.0,0,70.5,68.5,65.5
20160222080000,1152.0,1171.2,101.6667,60,56.0,0,70.6,68.5,65.5
20160222081500,1152.0,1148.8,99.7222,60,56.0,0,70.8,68.5,65.5
20160222083000,1152.0,1196.8,103.8889,60,56.0,0,70.9,68.0,63.7
20160222084500,1152.0,1171.2,101.6667,60,56.0,0,71.1,68.0,63.7
20160222090000,1152.0,1171.2,101.6667,60,56.0,0,71.2,68.0,63.7
20160222091500,1152.0,1148.8,99.7222,60,56.7,0,71.3,68.0,63.7
20160222093000,1152.0,1171.2,101.6667,60,56.7,0,71.5,68.0,63.7
20160222094500,1152.0,1171.2,101.6667,60,56.7,0,71.6,68.0,63.7
20160222100000,1152.0,1148.8,99.7222,60,56.7,0,71.7,68.0,63.7
20160222101500,1152.0,1148.8,99.7222,60,56.7,0,71.8,68.0,63.7
20160222103000,1152.0,1148.8,99.7222,60,56.0,0,71.8,68.0,63.7
20160222104500,1152.0,1148.8,99.7222,60,56.0,0,71.8,68.0,63.7
20160222110000,1152.0,1171.2,101.6667,60,56.0,0,71.9,68.0,63.7
20160222111500,1152.0,1148.8,99.7222,60,56.0,0,71.7,68.0,63.7
20160222113000,1152.0,1148.8,99.7222,60,56.0,0,71.6,68.0,63.7
20160222114500,1152.0,1148.8,99.7222,60,56.0,0,71.6,68.0,63.7
20160222120000,1152.0,1148.8,99.7222,60,56.0,0,71.5,68.0,63.7
20160222121500,1152.0,1171.2,101.6667,60,56.0,0,71.4,68.0,63.7
20160222123000,1152.0,1148.8,99.7222,60,56.0,0,71.4,68.0,63.7
20160222124500,1152.0,1171.2,101.6667,60,56.0,0,71.3,68.0,63.7
20160222130000,1152.0,1171.2,101.6667,60,56.0,0,71.2,68.0,63.7
20160222131500,1152.0,1196.8,103.8889,60,56.0,0,71.2,68.0,63.7
20160222133000,1152.0,1171.2,101.6667,60,56.0,0,71.2,68.0,63.7
20160222134500,1152.0,1123.2,97.5,60,56.0,0,71.2,68.0,63.7
20160222140000,1152.0,1123.2,97.5,60,56.0,0,71.2,68.0,63.7
20160222141500,1152.0,1148.8,99.7222,60,56.0,0,71.3,68.0,63.7
20160222143000,1152.0,1148.8,99.7222,60,56.0,0,71.5,68.0,63.7
20160222144500,1152.0,1148.8,99.7222,60,56.0,0,71.7,68.0,63.7
20160222150000,1152.0,1148.8,99.7222,60,56.0,0,71.7,68.0,63.7
20160222151500,1152.0,1148.8,99.7222,60,56.0,0,71.8,68.0,63.7
20160222153000,1152.0,1171.2,101.6667,60,56.0,0,71.9,68.0,63.7
20160222154500,1152.0,1148.8,99.7222,60,56.0,0,71.9,68.0,63.7
20160222160000,1152.0,1148.8,99.7222,60,56.0,0,71.9,68.0,63.7
20160222161500,1152.0,1148.8,99.7222,60,56.0,0,72.1,68.0,63.7
20160222163000,1152.0,1171.2,101.6667,60,56.0,0,72.1,68.0,63.7
20160222164500,1152.0,1148.8,99.7222,60,56.0,0,71.9,68.0,63.7
20160222170000,1152.0,1148.8,99.7222,60,56.0,0,71.8,68.0,63.7
20160222171500,1152.0,1148.8,99.7222,60,56.0,0,71.7,68.0,63.7
20160222173000,1152.0,1148.8,99.7222,60,56.0,0,71.7,68.0,63.7
20160222174500,1152.0,1123.2,97.5,60,56.0,0,71.6,68.0,63.7
20160222180000,1152.0,1148.8,99.7222,60,56.0,0,71.6,68.0,63.7
20160222181500,1152.0,1123.2,97.5,60,56.0,0,71.5,68.0,63.7
20160222183000,1152.0,1148.8,99.7222,60,56.0,0,71.3,68.0,63.7
20160222184500,1152.0,1148.8,99.7222,60,56.0,0,71.3,68.0,63.7
20160222190000,1152.0,1148.8,99.7222,60,56.0,0,71.2,68.0,63.7
20160222191500,1152.0,1148.8,99.7222,60,56.0,0,71.1,68.0,63.7
20160222193000,1152.0,1148.8,99.7222,60,56.0,0,71.0,68.0,63.7
20160222194500,1152.0,1148.8,99.7222,60,56.0,0,71.0,68.0,63.7
20160222200000,1152.0,1148.8,99.7222,60,56.0,0,70.8,68.0,63.7
20160222201500,1152.0,1148.8,99.7222,60,56.0,0,70.8,68.0,63.7
20160222203000,1152.0,1148.8,99.7222,60,56.0,0,70.7,68.0,63.7
20160222204500,1152.0,1148.8,99.7222,60,56.0,0,70.7,68.0,63.7
20160222210000,1152.0,1148.8,99.7222,60,55.2,0,70.5,68.0,63.7
20160222211500,1152.0,1123.2,97.5,60,55.2,0,70.4,68.0,63.7
20160222213000,1152.0,1123.2,97.5,60,55.2,0,70.4,68.0,63.7
20160222214500,1152.0,1097.6,95.2778,60,55.2,0,70.3,68.0,63.7
20160222220000,1152.0,1097.6,95.2778,60,55.2,0,70.3,68.0,63.7
20160222221500,1152.0,1123.2,97.5,60,55.2,0,70.2,68.0,63.7
20160222223000,1152.0,1123.2,97.5,60,55.2,0,70.2,68.0,63.7
20160222224500,1152.0,1123.2,97.5,60,55.2,0,70.1,68.0,63.7
20160222230000,1152.0,1097.6,95.2778,60,55.2,0,70.1,68.0,63.7
20160222231500,1152.0,1123.2,97.5,60,55.2,0,70.1,68.0,63.7
20160222233000,1152.0,1123.2,97.5,60,55.2,0,70.1,68.0,63.7
20160222234500,1152.0,1123.2,97.5,60,55.2,0,70.1,68.0,63.7
20160223000000,1152.0,1123.2,97.5,60,55.2,0,70.0,68.0,63.7
20160223001500,1152.0,1148.8,99.7222,60,55.2,0,70.0,68.0,63.7
20160223003000,1152.0,1148.8,99.7222,60,55.2,0,69.9,68.0,63.7
20160223004500,1152.0,1123.2,97.5,60,55.2,0,69.9,68.0,63.7
20160223010000,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223011500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223013000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,63.7
20160223014500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223020000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,63.7
20160223021500,1152.0,1148.8,99.7222,60,55.2,0,69.9,68.0,63.7
20160223023000,1152.0,1123.2,97.5,60,55.2,0,69.9,68.0,63.7
20160223024500,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,63.7
20160223030000,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223031500,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,63.7
20160223033000,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223034500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,63.7
20160223040000,1152.0,1148.8,99.7222,60,55.2,0,69.8,71.3,68.3
20160223041500,1152.0,1148.8,99.7222,60,55.2,0,69.9,71.3,68.3
20160223043000,1152.0,1148.8,99.7222,60,55.2,0,69.9,71.3,68.3
20160223044500,1152.0,1123.2,97.5,60,55.2,0,69.9,71.3,68.3
20160223050000,1152.0,1148.8,99.7222,60,55.2,0,69.8,71.3,68.3
20160223051500,1152.0,1123.2,97.5,60,55.2,0,69.8,71.3,68.3
20160223053000,1152.0,1123.2,97.5,60,55.2,0,69.8,71.3,68.3
20160223054500,1152.0,1123.2,97.5,60,55.2,0,69.8,71.3,68.3
20160223060000,1152.0,1148.8,99.7222,60,55.2,0,69.8,71.3,68.3
20160223061500,1152.0,1148.8,99.7222,60,55.2,0,69.8,71.3,68.3
20160223063000,1152.0,1123.2,97.5,60,55.2,0,70.0,71.3,68.3
20160223064500,1152.0,1123.2,97.5,60,55.2,0,70.1,71.3,68.3
20160223070000,1152.0,1123.2,97.5,60,55.2,0,70.2,71.3,68.3
20160223071500,1152.0,1123.2,97.5,60,55.2,0,70.3,71.3,68.3
20160223073000,1152.0,1123.2,97.5,60,55.2,0,70.3,71.3,68.3
20160223074500,1152.0,1148.8,99.7222,60,55.2,0,70.3,71.3,68.3
20160223080000,1152.0,1148.8,99.7222,60,55.2,0,70.3,71.3,68.3
20160223081500,1152.0,1148.8,99.7222,60,55.2,0,70.5,71.3,68.3
20160223083000,1152.0,1148.8,99.7222,60,55.2,0,70.6,71.3,68.3
20160223084500,1152.0,1123.2,97.5,60,57.1,0,70.8,71.3,68.3
20160223090000,1152.0,1123.2,97.5,60,59.5,0,71.1,71.3,68.3
20160223091500,1152.0,1097.6,95.2778,60,59.5,0,71.6,71.3,68.3
20160223093000,1152.0,1123.2,97.5,60,56.5,0,72.0,71.3,68.3
20160223094500,1152.0,1123.2,97.5,61,56.5,0,72.1,70.0,67.0
20160223100000,1152.0,1171.2,101.6667,61,54.7,0,71.9,70.0,67.0
20160223101500,1152.0,1171.2,101.6667,61,54.7,0,71.8,70.0,67.0
20160223103000,1152.0,1171.2,101.6667,61,54.7,0,71.7,70.0,67.0
20160223104500,1152.0,1171.2,101.6667,61,54.7,0,71.5,70.0,67.0
20160223110000,1152.0,1148.8,99.7222,61,54.7,0,71.4,70.0,67.0
20160223111500,1152.0,1171.2,101.6667,61,55.6,0,71.3,70.0,67.0
20160223113000,1152.0,1171.2,101.6667,61,54.7,0,71.0,70.0,67.0
20160223114500,1152.0,1148.8,99.7222,61,53.5,0,70.9,70.0,67.0
20160223120000,1152.0,1171.2,101.6667,61,53.5,0,70.8,70.0,67.0
20160223121500,1152.0,1171.2,101.6667,61,55.0,0,70.8,70.0,67.0
20160223123000,1152.0,1171.2,101.6667,61,55.0,0,70.8,70.0,67.0
20160223124500,1152.0,1148.8,99.7222,61,55.0,0,70.9,70.0,67.0
20160223130000,1152.0,1148.8,99.7222,61,53.9,0,70.8,70.0,67.0
20160223131500,1152.0,1148.8,99.7222,61,55.1,0,70.8,69.9,66.9
20160223133000,1152.0,1171.2,101.6667,61,55.1,0,70.8,69.9,66.9
20160223134500,1152.0,1148.8,99.7222,61,55.1,0,70.7,69.9,66.9
20160223140000,1152.0,1148.8,99.7222,61,55.1,0,70.8,69.9,66.9
20160223141500,1152.0,1148.8,99.7222,61,55.1,0,70.8,68.0,62.6
20160223143000,1152.0,1171.2,101.6667,61,55.1,0,71.0,68.0,62.5
20160223144500,1152.0,1171.2,101.6667,60,55.6,0,71.0,68.0,62.5
20160223150000,1152.0,1123.2,97.5,60,54.7,0,71.0,68.0,62.5
20160223151500,1152.0,1148.8,99.7222,60,53.9,0,71.1,68.0,62.5
20160223153000,1152.0,1148.8,99.7222,60,53.9,0,71.1,68.0,62.5
20160223154500,1152.0,1171.2,101.6667,60,53.1,0,71.0,68.0,62.5
20160223160000,1152.0,1148.8,99.7222,60,53.1,0,70.9,68.0,62.5
20160223161500,1152.0,1148.8,99.7222,60,53.1,0,70.8,68.0,62.5
20160223163000,1152.0,1148.8,99.7222,60,52.3,0,70.7,68.0,62.5
20160223164500,1152.0,1148.8,99.7222,60,52.3,0,70.6,68.0,62.5
20160223170000,1152.0,1123.2,97.5,60,52.3,0,70.4,68.0,62.5
20160223171500,1152.0,1148.8,99.7222,60,52.3,0,70.3,68.0,62.5
20160223173000,1152.0,1148.8,99.7222,60,52.3,0,70.2,68.0,62.5
20160223174500,1152.0,1148.8,99.7222,60,52.3,0,70.1,68.0,62.5
20160223180000,1152.0,1148.8,99.7222,60,52.3,0,70.0,68.0,62.5
20160223181500,1152.0,1148.8,99.7222,60,52.3,0,69.8,68.0,62.5
20160223183000,1152.0,1148.8,99.7222,60,52.3,0,69.7,68.0,62.5
20160223184500,1152.0,1171.2,101.6667,60,52.3,0,69.6,68.0,62.5
20160223190000,1152.0,1171.2,101.6667,60,52.3,0,69.4,68.0,62.5
20160223191500,1152.0,1171.2,101.6667,60,52.3,0,69.3,68.0,62.5
20160223193000,1152.0,1148.8,99.7222,60,52.3,0,69.2,68.0,62.5
20160223194500,1152.0,1148.8,99.7222,60,52.3,0,69.0,68.0,62.5
20160223200000,1152.0,1148.8,99.7222,60,52.3,0,68.9,68.0,62.5
20160223201500,1152.0,1171.2,101.6667,60,52.3,0,68.8,68.0,62.5
20160223203000,1152.0,1123.2,97.5,60,52.3,0,68.7,68.0,62.5
20160223204500,1152.0,1148.8,99.7222,60,52.3,0,68.6,68.0,62.5
20160223210000,1152.0,1148.8,99.7222,60,52.3,0,68.6,68.0,62.5
20160223211500,1152.0,1123.2,97.5,60,51.1,0,68.4,68.0,62.5
20160223213000,1152.0,1148.8,99.7222,60,51.1,0,68.3,68.0,62.5
20160223214500,1152.0,1148.8,99.7222,60,51.1,0,68.2,68.0,62.5
20160223220000,1152.0,1171.2,101.6667,60,51.1,0,68.1,68.0,62.5
20160223221500,1152.0,1171.2,101.6667,60,50.3,0,67.9,68.0,62.5
20160223223000,1152.0,1123.2,97.5,60,50.3,0,67.8,68.0,62.5
20160223224500,1152.0,1171.2,101.6667,60,50.3,0,67.6,68.0,62.5
20160223230000,1152.0,1171.2,101.6667,60,50.3,0,67.4,68.0,62.5
20160223231500,1152.0,1148.8,99.7222,60,50.3,0,67.4,68.0,62.5
20160223233000,1152.0,1148.8,99.7222,60,50.3,0,67.3,68.0,62.5
20160223234500,1152.0,1148.8,99.7222,60,49.5,0,67.2,68.0,62.5
20160224000000,1152.0,1171.2,101.6667,60,49.5,0,67.2,68.0,62.5
20160224001500,1152.0,1148.8,99.7222,60,49.5,0,67.1,68.0,62.5
20160224003000,1152.0,1148.8,99.7222,60,49.5,0,66.9,68.0,62.5
20160224004500,1152.0,1171.2,101.6667,60,49.5,0,66.9,68.0,62.5
20160224010000,1152.0,1171.2,101.6667,60,69.1,100,66.9,72.2,69.2
20160224011500,1152.0,1123.2,97.5,60,49.0,100,67.2,72.3,69.3
20160224013000,1152.0,1123.2,97.5,61,52.6,100,67.1,72.3,69.3
20160224014500,1152.0,1097.6,95.2778,61,78.2,100,67.4,72.3,69.3
20160224020000,1152.0,1148.8,99.7222,61,72.0,100,68.1,72.3,69.3
20160224021500,1152.0,1123.2,97.5,61,81.1,100,68.8,72.3,69.3
20160224023000,1152.0,1148.8,99.7222,61,78.2,100,69.4,72.3,69.3
20160224024500,1152.0,1148.8,99.7222,61,47.9,0,69.4,72.3,69.3
20160224030000,1152.0,1148.8,99.7222,61,47.9,0,69.1,72.3,69.3
20160224031500,1152.0,1171.2,101.6667,61,47.9,100,68.7,72.3,69.3
20160224033000,1152.0,1148.8,99.7222,61,47.9,100,68.4,72.3,69.3
20160224034500,1152.0,1148.8,99.7222,61,48.6,100,68.1,72.3,69.3
20160224040000,1152.0,1148.8,99.7222,61,49.1,100,67.8,72.3,69.3
20160224041500,1152.0,1148.8,99.7222,61,56.7,100,67.6,72.3,69.3
20160224043000,1152.0,1148.8,99.7222,61,76.8,100,67.9,72.3,69.3
20160224044500,1152.0,1148.8,99.7222,61,69.6,100,68.4,72.3,69.3
20160224050000,1152.0,1171.2,101.6667,61,74.3,100,68.9,72.3,69.3
20160224051500,1152.0,1148.8,99.7222,61,76.8,100,69.3,72.3,69.3
20160224053000,1152.0,1196.8,103.8889,61,47.9,0,69.4,72.3,69.3
20160224054500,1152.0,1148.8,99.7222,61,47.9,100,69.0,72.3,69.3
20160224060000,1152.0,1148.8,99.7222,61,49.0,100,68.4,72.3,69.3
20160224061500,1152.0,1148.8,99.7222,61,49.5,100,68.1,72.3,69.3
20160224063000,1152.0,1148.8,99.7222,61,49.0,100,67.7,72.3,69.3
20160224064500,1152.0,1148.8,99.7222,61,53.5,100,67.6,72.3,69.3
20160224070000,1152.0,1148.8,99.7222,61,67.3,100,67.8,72.3,69.3
20160224071500,1152.0,1148.8,99.7222,61,66.3,100,68.3,72.3,69.3
20160224073000,1152.0,1171.2,101.6667,61,74.8,100,69.0,72.3,69.3
20160224074500,1152.0,1123.2,97.5,61,73.9,100,69.5,72.3,69.3
20160224080000,1152.0,1171.2,101.6667,61,48.3,0,69.5,72.3,69.3
20160224081500,1152.0,1171.2,101.6667,61,48.3,0,69.3,72.3,69.3
20160224083000,1152.0,1148.8,99.7222,61,48.3,0,69.1,72.3,69.3
20160224084500,1152.0,1171.2,101.6667,60,47.6,100,68.9,73.1,70.1
20160224090000,1152.0,1171.2,101.6667,60,48.1,100,68.7,73.1,70.1
20160224091500,1152.0,1171.2,101.6667,59,49.1,100,68.6,73.1,70.1
20160224093000,1152.0,1148.8,99.7222,59,54.7,100,68.6,73.1,70.1
20160224094500,1152.0,1171.2,101.6667,59,68.2,100,68.9,73.1,70.1
20160224100000,1152.0,1148.8,99.7222,59,65.4,100,69.5,73.1,70.1
20160224101500,1152.0,1148.8,99.7222,59,70.1,100,70.0,73.1,70.1
20160224103000,1152.0,1171.2,101.6667,59,48.7,0,70.3,73.1,70.1
20160224104500,1152.0,1148.8,99.7222,59,48.7,0,70.5,73.0,70.0
20160224110000,1152.0,1171.2,101.6667,59,48.7,0,70.2,72.9,69.9
20160224111500,1152.0,1148.8,99.7222,59,48.7,0,70.0,72.8,69.8
20160224113000,1152.0,1148.8,99.7222,59,48.7,0,69.8,72.8,69.8
20160224114500,1152.0,1171.2,101.6667,59,48.7,0,69.7,72.8,69.8
20160224120000,1152.0,1148.8,99.7222,59,48.7,0,69.6,72.8,69.8
20160224121500,1152.0,1148.8,99.7222,59,48.7,100,69.4,72.8,69.8
20160224123000,1152.0,1148.8,99.7222,59,48.7,100,69.4,72.8,69.8
20160224124500,1152.0,1148.8,99.7222,59,48.7,100,69.3,72.8,69.8
20160224130000,1152.0,1148.8,99.7222,59,48.7,100,69.3,72.8,69.8
20160224131500,1152.0,1148.8,99.7222,59,48.7,100,69.2,72.8,69.8
20160224133000,1152.0,1148.8,99.7222,59,48.7,100,69.1,72.8,69.8
20160224134500,1152.0,1148.8,99.7222,59,49.8,100,69.1,72.8,69.8
20160224140000,1152.0,1148.8,99.7222,59,49.8,100,69.2,72.8,69.8
20160224141500,1152.0,1171.2,101.6667,59,49.8,100,69.1,72.8,69.8
20160224143000,1152.0,1148.8,99.7222,59,49.8,100,69.1,72.8,69.8
20160224144500,1152.0,1148.8,99.7222,59,50.6,100,69.2,72.8,69.8
20160224150000,1152.0,1148.8,99.7222,59,51.5,100,69.3,72.8,69.8
20160224151500,1152.0,1171.2,101.6667,59,52.2,100,69.4,72.8,69.8
20160224153000,1152.0,1148.8,99.7222,59,52.2,100,69.4,72.8,69.8
20160224154500,1152.0,1148.8,99.7222,59,53.1,100,69.6,72.8,69.8
20160224160000,1152.0,1123.2,97.5,59,85.6,100,69.7,75.0,72.0
20160224161500,1152.0,1148.8,99.7222,59,74.8,100,70.4,75.0,72.0
20160224163000,1152.0,1148.8,99.7222,59,82.5,100,71.1,75.0,72.0
20160224164500,1152.0,1123.2,97.5,59,81.4,100,71.8,75.0,72.0
20160224170000,1152.0,1148.8,99.7222,59,49.1,0,71.9,72.8,69.8
20160224171500,1152.0,1148.8,99.7222,59,49.1,0,71.6,72.8,69.8
20160224173000,1152.0,1148.8,99.7222,59,49.1,0,71.1,72.8,69.8
20160224174500,1152.0,1148.8,99.7222,59,49.1,0,70.8,72.8,69.8
20160224180000,1152.0,1171.2,101.6667,59,49.1,0,70.5,72.8,69.8
20160224181500,1152.0,1148.8,99.7222,59,49.1,0,70.1,72.8,69.8
20160224183000,1152.0,1148.8,99.7222,59,49.1,100,69.8,74.3,71.3
20160224184500,1152.0,1148.8,99.7222,59,50.2,100,69.3,74.3,71.3
20160224190000,1152.0,1171.2,101.6667,59,59.9,100,69.3,74.3,71.3
20160224191500,1152.0,1123.2,97.5,59,80.6,100,69.8,74.3,71.3
20160224193000,1152.0,1148.8,99.7222,59,79.2,100,70.5,74.3,71.3
20160224194500,1152.0,1148.8,99.7222,59,79.2,100,71.2,74.3,71.3
20160224200000,1152.0,1148.8,99.7222,59,48.7,0,71.6,74.3,71.3
20160224201500,1152.0,1148.8,99.7222,59,48.2,100,71.0,74.3,71.3
20160224203000,1152.0,1148.8,99.7222,59,48.2,100,70.7,74.3,71.3
20160224204500,1152.0,1148.8,99.7222,59,48.2,100,70.2,74.3,71.3
20160224210000,1152.0,1148.8,99.7222,59,49.0,100,69.8,74.3,71.3
20160224211500,1152.0,1123.2,97.5,59,53.5,100,69.4,74.3,71.3
20160224213000,1152.0,1123.2,97.5,59,76.7,100,69.5,74.3,71.3
20160224214500,1152.0,1123.2,97.5,59,70.5,100,70.0,74.3,71.3
20160224220000,1152.0,1148.8,99.7222,59,75.6,100,70.5,74.3,71.3
20160224221500,1152.0,1123.2,97.5,59,79.6,100,71.0,74.3,71.3
20160224223000,1152.0,1148.8,99.7222,59,78.0,100,71.5,74.3,71.3
20160224224500,1152.0,1123.2,97.5,59,47.9,0,71.2,74.3,71.3
20160224230000,1152.0,1123.2,97.5,59,47.9,100,70.7,74.3,71.3
20160224231500,1152.0,1123.2,97.5,59,47.9,100,70.2,74.3,71.3
20160224233000,1152.0,1123.2,97.5,59,49.1,100,69.8,74.3,71.3
20160224234500,1152.0,1123.2,97.5,59,51.8,100,69.6,74.3,71.3
20160225000000,1152.0,1148.8,99.7222,60,63.6,100,69.5,74.3,71.3
20160225001500,1152.0,1123.2,97.5,60,77.8,100,69.8,74.3,71.3
20160225003000,1152.0,1123.2,97.5,60,79.1,100,70.4,74.3,71.3
20160225004500,1152.0,1097.6,95.2778,60,70.4,100,70.9,74.3,71.3
20160225010000,1152.0,1123.2,97.5,60,75.0,100,71.3,74.3,71.3
20160225011500,1152.0,1148.8,99.7222,60,49.3,0,71.4,74.3,71.3
20160225013000,1152.0,1123.2,97.5,60,49.3,100,70.9,74.3,71.3
20160225014500,1152.0,1148.8,99.7222,60,47.9,100,70.4,74.3,71.3
20160225020000,1152.0,1148.8,99.7222,60,49.0,100,69.9,74.3,71.3
20160225021500,1152.0,1148.8,99.7222,60,51.8,100,69.6,74.3,71.3
20160225023000,1152.0,1148.8,99.7222,60,59.5,100,69.4,74.3,71.3
20160225024500,1152.0,1123.2,97.5,60,68.2,100,69.7,74.3,71.3
20160225030000,1152.0,1148.8,99.7222,60,75.2,100,70.1,74.3,71.3
20160225031500,1152.0,1148.8,99.7222,60,77.2,100,70.5,74.3,71.3
20160225033000,1152.0,1123.2,97.5,60,77.2,100,71.0,74.3,71.3
20160225034500,1152.0,1148.8,99.7222,60,68.8,100,71.3,74.3,71.3
20160225040000,1152.0,1148.8,99.7222,60,50.1,0,71.5,74.3,71.3
20160225041500,1152.0,1148.8,99.7222,60,48.3,100,70.8,74.2,71.2
20160225043000,1152.0,1148.8,99.7222,60,49.4,100,70.4,74.3,71.3
20160225044500,1152.0,1148.8,99.7222,60,49.4,100,70.0,74.2,71.2
20160225050000,1152.0,1148.8,99.7222,60,49.4,100,69.7,74.3,71.3
20160225051500,1152.0,1171.2,101.6667,60,55.5,100,69.6,74.2,71.2
20160225053000,1152.0,1123.2,97.5,60,71.0,100,69.6,74.2,71.2
20160225054500,1152.0,1123.2,97.5,60,69.2,100,69.8,74.2,71.2
20160225060000,1152.0,1148.8,99.7222,60,75.9,100,70.2,74.2,71.2
20160225061500,1152.0,1148.8,99.7222,60,75.9,100,70.5,74.2,71.2
20160225063000,1152.0,1148.8,99.7222,60,68.4,100,70.8,74.1,71.1
20160225064500,1152.0,1148.8,99.7222,60,75.4,100,71.2,74.1,71.1
20160225070000,1152.0,1171.2,101.6667,60,48.7,0,71.0,74.1,71.1
20160225071500,1152.0,1171.2,101.6667,60,50.2,0,70.8,74.1,71.1
20160225073000,1152.0,1148.8,99.7222,60,49.0,100,70.5,75.0,72.0
20160225074500,1152.0,1171.2,101.6667,60,49.8,100,70.2,75.0,72.0
20160225080000,1152.0,1148.8,99.7222,60,56.2,100,70.0,74.9,71.9
20160225081500,1152.0,1123.2,97.5,60,73.3,100,70.1,74.8,71.8
20160225083000,1152.0,1148.8,99.7222,60,71.1,100,70.6,74.7,71.7
20160225084500,1152.0,1123.2,97.5,60,69.7,100,71.2,74.7,71.7
20160225090000,1152.0,1148.8,99.7222,60,78.4,100,71.7,72.7,69.7
20160225091500,1152.0,1148.8,99.7222,60,49.0,0,71.5,72.7,69.7
20160225093000,1152.0,1171.2,101.6667,60,49.0,0,71.0,72.7,69.7
20160225094500,1152.0,1171.2,101.6667,60,49.0,0,70.7,72.7,69.7
20160225100000,1152.0,1148.8,99.7222,60,49.0,0,70.4,72.7,69.7
20160225101500,1152.0,1171.2,101.6667,60,49.0,0,69.8,72.7,69.7
20160225103000,1152.0,1148.8,99.7222,60,49.0,0,69.7,72.7,69.7
20160225104500,1152.0,1148.8,99.7222,60,49.0,100,69.5,72.7,69.7
20160225110000,1152.0,1148.8,99.7222,60,49.0,100,69.4,72.7,69.7
20160225111500,1152.0,1123.2,97.5,60,49.8,0,69.6,72.6,69.6
20160225113000,1152.0,1148.8,99.7222,60,49.8,0,69.7,72.5,69.5
20160225114500,1152.0,1148.8,99.7222,60,49.8,0,69.8,72.4,69.4
20160225120000,1152.0,1148.8,99.7222,60,49.8,0,69.9,72.3,69.3
20160225121500,1152.0,1148.8,99.7222,60,49.8,0,70.0,72.3,69.3
20160225123000,1152.0,1123.2,97.5,60,49.8,0,69.9,72.3,69.3
20160225124500,1152.0,1123.2,97.5,60,49.8,0,69.9,72.3,69.3
20160225130000,1152.0,1148.8,99.7222,60,49.8,0,69.8,72.3,69.3
20160225131500,1152.0,1123.2,97.5,60,49.8,0,69.8,72.3,69.3
20160225133000,1152.0,1123.2,97.5,60,49.8,0,69.8,72.3,69.3
20160225134500,1152.0,1123.2,97.5,60,49.8,0,69.8,72.3,69.3
20160225140000,1152.0,1123.2,97.5,60,49.8,0,69.9,72.3,69.3
20160225141500,1152.0,1148.8,99.7222,60,49.8,0,70.1,72.3,69.3
20160225143000,1152.0,1148.8,99.7222,60,49.8,0,70.1,72.3,69.3
20160225144500,1152.0,1123.2,97.5,60,49.8,0,70.0,72.3,69.3
20160225150000,1152.0,1123.2,97.5,60,49.8,0,70.1,72.3,69.3
20160225151500,1152.0,1123.2,97.5,60,49.8,0,70.1,72.3,69.3
20160225153000,1152.0,1123.2,97.5,60,49.8,0,70.1,72.3,69.3
20160225154500,1152.0,1148.8,99.7222,60,49.8,0,70.2,72.3,69.3
20160225160000,1152.0,1097.6,95.2778,60,49.8,0,70.2,72.3,69.3
20160225161500,1152.0,1148.8,99.7222,61,49.8,0,69.8,72.3,69.3
20160225163000,1152.0,1171.2,101.6667,61,49.8,0,69.7,72.3,69.3
20160225164500,1152.0,1196.8,103.8889,61,50.3,0,69.3,72.3,69.3
20160225170000,1152.0,1171.2,101.6667,60,50.3,0,69.1,72.3,69.3
20160225171500,1152.0,1171.2,101.6667,60,50.3,100,68.9,72.3,69.3
20160225173000,1152.0,1171.2,101.6667,60,82.7,100,69.2,78.5,75.5
20160225174500,1152.0,1171.2,101.6667,60,74.0,100,69.8,78.5,75.5
20160225180000,1152.0,1148.8,99.7222,60,85.6,100,70.5,78.5,75.5
20160225181500,1152.0,1148.8,99.7222,60,86.8,100,71.1,78.5,75.5
20160225183000,1152.0,1171.2,101.6667,60,59.9,100,71.6,74.7,71.7
20160225184500,1152.0,1148.8,99.7222,60,72.4,100,71.9,72.3,69.3
20160225190000,1152.0,1171.2,101.6667,60,50.0,0,71.4,72.3,69.3
20160225191500,1152.0,1171.2,101.6667,60,50.0,0,71.0,72.3,69.3
20160225193000,1152.0,1171.2,101.6667,60,50.0,0,70.5,72.3,69.3
20160225194500,1152.0,1171.2,101.6667,60,50.0,0,70.0,72.3,69.3
20160225200000,1152.0,1171.2,101.6667,60,50.0,0,69.7,72.3,69.3
20160225201500,1152.0,1148.8,99.7222,60,50.0,0,69.3,72.3,69.3
20160225203000,1152.0,1171.2,101.6667,60,49.5,100,68.9,72.2,69.2
20160225204500,1152.0,1171.2,101.6667,60,49.5,100,68.7,72.2,69.2
20160225210000,1152.0,1148.8,99.7222,60,49.5,100,68.3,72.2,69.2
20160225211500,1152.0,1171.2,101.6667,60,50.2,100,67.9,72.2,69.2
20160225213000,1152.0,1148.8,99.7222,60,50.2,100,67.7,72.2,69.2
20160225214500,1152.0,1171.2,101.6667,60,50.2,100,67.5,72.7,69.7
20160225220000,1152.0,1148.8,99.7222,60,56.8,100,67.3,72.7,69.7
20160225221500,1152.0,1171.2,101.6667,60,72.0,100,67.6,72.7,69.7
20160225223000,1152.0,1148.8,99.7222,60,85.6,100,68.1,72.7,69.7
20160225224500,1152.0,1148.8,99.7222,60,73.6,100,68.7,72.7,69.7
20160225230000,1152.0,1148.8,99.7222,60,82.8,100,69.4,72.7,69.7
20160225231500,1152.0,1171.2,101.6667,60,52.5,0,70.0,72.7,69.7
20160225233000,1152.0,1171.2,101.6667,60,48.6,100,69.4,72.7,69.7
20160225234500,1152.0,1171.2,101.6667,60,48.6,100,68.9,72.7,69.7
20160226000000,1152.0,1148.8,99.7222,60,48.6,100,68.4,72.7,69.7
20160226001500,1152.0,1148.8,99.7222,60,49.8,100,67.9,72.7,69.7
20160226003000,1152.0,1171.2,101.6667,60,64.0,100,67.6,72.7,69.7
20160226004500,1152.0,1123.2,97.5,60,83.1,100,67.9,72.7,69.7
