PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226010000,1152.0,1171.2,101.6667,60,75.6,100,68.5,72.7,69.7
20160226011500,1152.0,1148.8,99.7222,60,83.7,100,69.1,72.7,69.7
20160226013000,1152.0,1148.8,99.7222,60,83.7,100,69.7,72.7,69.7
20160226014500,1152.0,1171.2,101.6667,60,48.7,0,69.8,72.7,69.7
20160226020000,1152.0,1148.8,99.7222,59,48.7,100,69.3,72.7,69.7
20160226021500,1152.0,1148.8,99.7222,59,48.7,100,68.8,72.7,69.7
20160226023000,1152.0,1148.8,99.7222,59,49.8,100,68.4,72.7,69.7
20160226024500,1152.0,1148.8,99.7222,59,49.8,100,67.9,72.7,69.7
20160226030000,1152.0,1148.8,99.7222,59,58.9,100,67.8,72.7,69.7
20160226031500,1152.0,1123.2,97.5,59,75.0,100,67.9,72.7,69.7
20160226033000,1152.0,1148.8,99.7222,59,81.5,100,68.4,72.7,69.7
20160226034500,1152.0,1171.2,101.6667,59,83.2,100,69.0,72.7,69.7
20160226040000,1152.0,1123.2,97.5,59,78.3,100,69.6,72.7,69.7
20160226041500,1152.0,1148.8,99.7222,59,75.1,100,69.9,72.7,69.7
20160226043000,1152.0,1148.8,99.7222,59,49.9,0,69.6,72.7,69.7
20160226044500,1152.0,1148.8,99.7222,59,48.3,100,69.1,72.7,69.7
20160226050000,1152.0,1171.2,101.6667,59,48.3,100,68.6,72.7,69.7
20160226051500,1152.0,1171.2,101.6667,59,50.2,100,68.1,72.7,69.7
20160226053000,1152.0,1148.8,99.7222,59,55.9,100,67.6,72.7,69.7
20160226054500,1152.0,1148.8,99.7222,59,81.1,100,67.7,72.7,69.7
20160226060000,1152.0,1148.8,99.7222,59,76.2,100,68.2,72.7,69.7
20160226061500,1152.0,1148.8,99.7222,59,81.1,100,68.7,72.7,69.7
20160226063000,1152.0,1148.8,99.7222,59,69.7,100,69.3,72.7,69.7
20160226064500,1152.0,1148.8,99.7222,59,80.1,100,69.8,72.7,69.7
20160226070000,1152.0,1148.8,99.7222,59,49.9,0,69.8,72.7,69.7
20160226071500,1152.0,1171.2,101.6667,59,48.3,0,69.6,72.7,69.7
20160226073000,1152.0,1171.2,101.6667,59,48.3,100,69.3,72.7,69.7
20160226074500,1152.0,1148.8,99.7222,59,61.9,100,68.9,75.7,72.7
20160226080000,1152.0,1148.8,99.7222,59,80.3,100,69.1,75.7,72.7
20160226081500,1152.0,1171.2,101.6667,59,80.3,100,69.4,75.7,72.7
20160226083000,1152.0,1148.8,99.7222,59,74.5,100,70.0,75.7,72.7
20160226084500,1152.0,1123.2,97.5,59,82.1,100,70.4,75.7,72.7
20160226090000,1152.0,1148.8,99.7222,59,83.7,100,70.9,75.7,72.7
20160226091500,1152.0,1148.8,99.7222,59,84.9,100,71.3,75.7,72.7
20160226093000,1152.0,1148.8,99.7222,59,84.9,100,71.7,75.7,72.7
20160226094500,1152.0,1123.2,97.5,59,84.9,100,72.1,75.7,72.7
20160226100000,1152.0,1123.2,97.5,59,49.1,0,71.8,72.2,69.2
20160226101500,1152.0,1148.8,99.7222,59,49.1,0,71.2,72.1,69.1
20160226103000,1152.0,1171.2,101.6667,59,49.1,0,70.5,72.0,69.0
20160226104500,1152.0,1171.2,101.6667,59,49.1,0,69.9,72.0,69.0
20160226110000,1152.0,1171.2,101.6667,59,49.1,0,69.3,71.9,68.9
20160226111500,1152.0,1148.8,99.7222,59,74.0,100,69.2,77.1,74.1
20160226113000,1152.0,1148.8,99.7222,59,86.2,100,69.8,77.1,74.1
20160226114500,1152.0,1123.2,97.5,59,74.4,100,70.5,77.1,74.1
20160226120000,1152.0,1123.2,97.5,59,86.4,100,71.1,77.1,74.1
20160226121500,1152.0,1171.2,101.6667,59,79.6,100,71.8,77.1,74.1
20160226123000,1152.0,1123.2,97.5,59,86.2,100,72.3,77.1,74.1
20160226124500,1152.0,1123.2,97.5,59,77.2,100,72.7,77.1,74.1
20160226130000,1152.0,1171.2,101.6667,59,86.2,100,73.1,77.1,74.1
20160226131500,1152.0,1148.8,99.7222,59,82.4,100,73.4,77.1,74.1
20160226133000,1152.0,1171.2,101.6667,59,49.8,0,73.1,74.7,71.7
20160226134500,1152.0,1148.8,99.7222,59,49.8,0,72.4,74.7,71.7
20160226140000,1152.0,1148.8,99.7222,59,49.8,0,71.8,74.7,71.7
20160226141500,1152.0,1123.2,97.5,59,49.8,100,71.1,74.7,71.7
20160226143000,1152.0,1148.8,99.7222,59,49.8,100,70.7,74.7,71.7
20160226144500,1152.0,1123.2,97.5,59,50.3,100,70.2,74.7,71.7
20160226150000,1152.0,1171.2,101.6667,59,52.6,100,69.9,74.7,71.7
20160226151500,1152.0,1148.8,99.7222,59,76.2,100,69.8,74.7,71.7
20160226153000,1152.0,1148.8,99.7222,59,80.1,100,70.3,74.7,71.7
20160226154500,1152.0,1171.2,101.6667,59,74.4,100,71.4,74.7,71.7
20160226160000,1152.0,1148.8,99.7222,59,55.4,0,71.7,72.8,69.8
20160226161500,1152.0,1148.8,99.7222,59,49.5,0,71.3,72.8,69.8
20160226163000,1152.0,1148.8,99.7222,59,49.5,0,71.0,72.8,69.8
20160226164500,1152.0,1123.2,97.5,59,49.5,0,70.3,72.8,69.8
20160226170000,1152.0,1148.8,99.7222,59,49.5,100,68.6,72.8,69.8
20160226171500,1152.0,1148.8,99.7222,59,63.7,100,69.3,75.7,72.7
20160226173000,1152.0,1171.2,101.6667,59,77.3,100,70.0,75.7,72.7
20160226174500,1152.0,1123.2,97.5,59,80.9,100,70.5,75.7,72.7
20160226180000,1152.0,1123.2,97.5,59,86.2,100,71.4,75.7,72.7
20160226181500,1152.0,1148.8,99.7222,59,49.8,0,71.6,72.8,69.8
20160226183000,1152.0,1171.2,101.6667,59,49.1,0,71.0,72.8,69.8
20160226184500,1152.0,1123.2,97.5,59,49.1,0,70.7,72.8,69.8
20160226190000,1152.0,1148.8,99.7222,59,49.1,0,70.2,72.8,69.8
20160226191500,1152.0,1171.2,101.6667,59,49.1,0,69.8,72.8,69.8
20160226193000,1152.0,1148.8,99.7222,59,49.1,100,69.2,72.8,69.8
20160226194500,1152.0,1123.2,97.5,59,49.1,100,68.7,72.8,69.8
20160226200000,1152.0,1148.8,99.7222,59,49.1,100,68.4,72.8,69.8
20160226201500,1152.0,1148.8,99.7222,59,50.6,100,68.2,72.8,69.8
20160226203000,1152.0,1148.8,99.7222,59,64.4,100,68.1,72.8,69.8
20160226204500,1152.0,1148.8,99.7222,59,77.2,100,68.6,72.8,69.8
20160226210000,1152.0,1123.2,97.5,59,81.1,100,69.2,72.8,69.8
20160226211500,1152.0,1148.8,99.7222,59,81.1,100,69.8,72.7,69.7
20160226213000,1152.0,1171.2,101.6667,59,48.7,0,69.9,72.7,69.7
20160226214500,1152.0,1148.8,99.7222,59,48.7,0,69.5,72.7,69.7
20160226220000,1152.0,1148.8,99.7222,59,48.7,100,69.0,72.7,69.7
20160226221500,1152.0,1148.8,99.7222,59,48.7,100,68.6,72.7,69.7
20160226223000,1152.0,1171.2,101.6667,59,48.7,100,68.3,72.7,69.7
20160226224500,1152.0,1148.8,99.7222,59,51.8,100,68.1,72.6,69.6
20160226230000,1152.0,1148.8,99.7222,59,64.0,100,68.0,72.6,69.6
20160226231500,1152.0,1123.2,97.5,59,81.1,100,68.4,72.6,69.6
20160226233000,1152.0,1097.6,95.2778,59,76.8,100,68.9,72.4,69.4
20160226234500,1152.0,1123.2,97.5,60,80.3,100,69.4,72.4,69.4
20160227000000,1152.0,1148.8,99.7222,60,48.7,0,69.4,72.3,69.3
20160227001500,1152.0,1123.2,97.5,60,48.7,0,69.1,72.3,69.3
20160227003000,1152.0,1123.2,97.5,60,48.7,100,68.8,72.3,69.3
20160227004500,1152.0,1148.8,99.7222,60,50.7,100,68.5,72.3,69.3
20160227010000,1152.0,1148.8,99.7222,60,77.9,100,68.6,76.1,73.1
20160227011500,1152.0,1123.2,97.5,60,79.8,100,68.6,76.1,73.1
20160227013000,1152.0,1148.8,99.7222,61,77.1,100,69.1,76.1,73.1
20160227014500,1152.0,1123.2,97.5,61,83.7,100,69.6,76.1,73.1
20160227020000,1152.0,1148.8,99.7222,61,73.5,100,70.0,76.1,73.1
20160227021500,1152.0,1148.8,99.7222,61,82.5,100,70.5,76.1,73.1
20160227023000,1152.0,1148.8,99.7222,61,79.6,100,70.9,76.1,73.1
20160227024500,1152.0,1148.8,99.7222,61,71.7,100,71.2,76.1,73.1
20160227030000,1152.0,1148.8,99.7222,61,80.1,100,71.6,76.1,73.1
20160227031500,1152.0,1148.8,99.7222,61,78.2,100,71.7,76.1,73.1
20160227033000,1152.0,1171.2,101.6667,61,70.5,100,71.8,76.1,73.1
20160227034500,1152.0,1171.2,101.6667,61,75.5,100,71.7,76.1,73.1
20160227040000,1152.0,1148.8,99.7222,61,77.7,100,71.7,76.1,73.1
20160227041500,1152.0,1148.8,99.7222,61,77.7,100,71.6,76.1,73.1
20160227043000,1152.0,1148.8,99.7222,61,68.7,100,71.6,76.1,73.1
20160227044500,1152.0,1171.2,101.6667,61,76.8,100,71.6,76.1,73.1
20160227050000,1152.0,1148.8,99.7222,61,76.8,100,71.6,76.1,73.1
20160227051500,1152.0,1148.8,99.7222,61,68.6,100,71.6,76.1,73.1
20160227053000,1152.0,1171.2,101.6667,61,75.1,100,71.7,76.1,73.1
20160227054500,1152.0,1148.8,99.7222,61,77.2,100,71.6,76.1,73.1
20160227060000,1152.0,1123.2,97.5,61,70.3,100,71.7,76.1,73.1
20160227061500,1152.0,1123.2,97.5,61,75.6,100,71.7,76.1,73.1
20160227063000,1152.0,1148.8,99.7222,61,75.6,100,71.7,76.1,73.1
20160227064500,1152.0,1148.8,99.7222,61,72.4,100,71.7,76.1,73.1
20160227070000,1152.0,1148.8,99.7222,61,73.8,100,71.7,76.1,73.1
20160227071500,1152.0,1148.8,99.7222,61,75.3,100,71.7,76.1,73.1
20160227073000,1152.0,1171.2,101.6667,61,73.3,100,71.7,76.1,73.1
20160227074500,1152.0,1171.2,101.6667,61,53.3,0,71.8,74.0,71.0
20160227080000,1152.0,1171.2,101.6667,61,48.7,0,71.3,74.0,71.0
20160227081500,1152.0,1148.8,99.7222,60,51.0,100,70.7,76.0,73.0
20160227083000,1152.0,1148.8,99.7222,60,55.9,100,70.4,76.0,73.0
20160227084500,1152.0,1171.2,101.6667,60,77.2,100,70.3,76.0,73.0
20160227090000,1152.0,1171.2,101.6667,60,77.2,100,70.5,76.0,73.0
20160227091500,1152.0,1171.2,101.6667,60,68.6,100,70.8,76.0,73.0
20160227093000,1152.0,1171.2,101.6667,60,78.2,100,71.0,76.0,73.0
20160227094500,1152.0,1171.2,101.6667,60,78.2,100,71.4,76.0,73.0
20160227100000,1152.0,1171.2,101.6667,60,71.4,100,71.7,76.0,73.0
20160227101500,1152.0,1171.2,101.6667,60,80.6,100,72.0,76.0,73.0
20160227103000,1152.0,1171.2,101.6667,60,72.5,100,72.3,76.0,73.0
20160227104500,1152.0,1171.2,101.6667,60,81.1,100,72.5,76.0,73.0
20160227110000,1152.0,1171.2,101.6667,60,49.9,0,72.6,74.3,71.3
20160227111500,1152.0,1171.2,101.6667,60,49.9,0,71.8,74.3,71.3
20160227113000,1152.0,1171.2,101.6667,60,49.9,0,71.2,74.3,71.3
20160227114500,1152.0,1148.8,99.7222,59,52.6,100,70.6,77.0,74.0
20160227120000,1152.0,1171.2,101.6667,59,78.1,100,70.7,77.1,74.1
20160227121500,1152.0,1148.8,99.7222,59,79.9,100,71.1,76.2,73.2
20160227123000,1152.0,1148.8,99.7222,59,72.0,100,71.3,75.0,72.0
20160227124500,1152.0,1171.2,101.6667,59,66.8,100,71.6,75.0,72.0
20160227130000,1152.0,1148.8,99.7222,59,75.8,100,71.8,75.0,72.0
20160227131500,1152.0,1148.8,99.7222,59,71.7,100,72.1,75.0,72.0
20160227133000,1152.0,1148.8,99.7222,59,73.7,100,72.2,75.0,72.0
20160227134500,1152.0,1148.8,99.7222,59,49.5,0,72.1,75.0,72.0
20160227140000,1152.0,1148.8,99.7222,59,49.5,100,71.6,75.0,72.0
20160227141500,1152.0,1148.8,99.7222,59,79.5,100,71.1,78.8,75.8
20160227143000,1152.0,1148.8,99.7222,59,80.8,100,71.6,77.1,74.1
20160227144500,1152.0,1148.8,99.7222,59,85.6,100,71.9,77.0,74.0
20160227150000,1152.0,1123.2,97.5,59,77.6,100,72.4,76.8,73.8
20160227151500,1152.0,1171.2,101.6667,59,50.7,0,72.7,75.0,72.0
20160227153000,1152.0,1123.2,97.5,59,49.9,0,72.2,75.0,72.0
20160227154500,1152.0,1148.8,99.7222,59,49.9,0,71.8,75.0,72.0
20160227160000,1152.0,1148.8,99.7222,59,49.9,100,71.3,75.0,72.0
20160227161500,1152.0,1148.8,99.7222,59,70.0,100,70.8,80.9,76.0
20160227163000,1152.0,1148.8,99.7222,59,78.2,100,71.3,80.7,76.0
20160227164500,1152.0,1148.8,99.7222,59,86.8,100,71.6,80.7,76.0
20160227170000,1152.0,1148.8,99.7222,59,76.0,100,72.1,80.7,76.0
20160227171500,1152.0,1148.8,99.7222,59,86.8,100,72.4,80.7,76.0
20160227173000,1152.0,1123.2,97.5,59,78.4,100,72.9,80.7,76.0
20160227174500,1152.0,1123.2,97.5,59,86.8,100,73.3,80.7,76.0
20160227180000,1152.0,1148.8,99.7222,59,49.5,0,72.9,75.0,72.0
20160227181500,1152.0,1148.8,99.7222,59,49.5,0,72.4,75.0,72.0
20160227183000,1152.0,1148.8,99.7222,59,49.5,100,71.8,77.4,74.4
20160227184500,1152.0,1148.8,99.7222,59,80.2,100,71.4,77.4,74.4
20160227190000,1152.0,1148.8,99.7222,59,80.2,100,71.8,77.4,74.4
20160227191500,1152.0,1148.8,99.7222,59,85.6,100,72.1,77.4,74.4
20160227193000,1152.0,1148.8,99.7222,59,74.0,100,72.4,77.4,74.4
20160227194500,1152.0,1148.8,99.7222,59,83.1,100,72.7,77.4,74.4
20160227200000,1152.0,1148.8,99.7222,59,79.8,100,73.1,77.4,74.4
20160227201500,1152.0,1148.8,99.7222,59,82.1,100,73.3,77.4,74.4
20160227203000,1152.0,1148.8,99.7222,59,73.7,100,73.6,77.4,74.4
20160227204500,1152.0,1148.8,99.7222,59,82.5,100,73.8,77.4,74.4
20160227210000,1152.0,1123.2,97.5,59,72.6,100,74.0,77.4,74.4
20160227211500,1152.0,1148.8,99.7222,59,82.0,100,74.1,77.4,74.4
20160227213000,1152.0,1148.8,99.7222,59,76.6,100,74.2,77.4,74.4
20160227214500,1152.0,1148.8,99.7222,59,81.5,100,74.2,77.4,74.4
20160227220000,1152.0,1148.8,99.7222,59,79.6,100,74.1,77.4,74.4
20160227221500,1152.0,1123.2,97.5,60,73.7,100,74.1,77.3,74.3
20160227223000,1152.0,1123.2,97.5,60,81.5,100,74.1,77.3,74.3
20160227224500,1152.0,1097.6,95.2778,60,77.1,100,74.2,77.3,74.3
20160227230000,1152.0,1123.2,97.5,60,83.1,100,74.3,77.2,74.2
20160227231500,1152.0,1123.2,97.5,60,80.1,100,74.3,77.1,74.1
20160227233000,1152.0,1123.2,97.5,60,49.0,100,73.7,77.2,74.2
20160227234500,1152.0,1123.2,97.5,60,49.0,100,72.9,77.1,74.1
20160228000000,1152.0,1148.8,99.7222,60,51.8,100,72.2,77.1,74.1
20160228001500,1152.0,1148.8,99.7222,60,60.7,100,71.7,77.1,74.1
20160228003000,1152.0,1148.8,99.7222,60,83.1,100,71.7,77.1,74.1
20160228004500,1152.0,1123.2,97.5,60,75.5,100,71.9,77.1,74.1
20160228010000,1152.0,1148.8,99.7222,60,82.9,100,72.1,77.1,74.1
20160228011500,1152.0,1148.8,99.7222,60,79.3,100,72.4,77.1,74.1
20160228013000,1152.0,1148.8,99.7222,60,81.0,100,72.7,77.1,74.1
20160228014500,1152.0,1123.2,97.5,60,71.6,100,72.9,77.1,74.1
20160228020000,1152.0,1148.8,99.7222,60,80.1,100,73.1,77.1,74.1
20160228021500,1152.0,1148.8,99.7222,60,77.7,100,73.2,77.1,74.1
20160228023000,1152.0,1148.8,99.7222,60,73.7,100,73.3,77.1,74.1
20160228024500,1152.0,1148.8,99.7222,60,80.1,100,73.4,77.1,74.1
20160228030000,1152.0,1123.2,97.5,60,77.1,100,73.4,77.1,74.1
20160228031500,1152.0,1148.8,99.7222,60,69.2,100,73.3,77.1,74.1
20160228033000,1152.0,1123.2,97.5,60,80.6,100,73.2,77.1,74.1
20160228034500,1152.0,1123.2,97.5,60,78.5,100,73.2,77.1,74.1
20160228040000,1152.0,1123.2,97.5,60,69.7,100,73.2,77.1,74.1
20160228041500,1152.0,1123.2,97.5,60,80.4,100,73.2,77.1,74.1
20160228043000,1152.0,1148.8,99.7222,60,78.7,100,73.2,77.1,74.1
20160228044500,1152.0,1148.8,99.7222,60,69.4,100,73.2,77.1,74.1
20160228050000,1152.0,1123.2,97.5,60,78.3,100,73.2,77.1,74.1
20160228051500,1152.0,1148.8,99.7222,60,78.3,100,73.2,77.1,74.1
20160228053000,1152.0,1123.2,97.5,60,70.5,100,73.2,77.1,74.1
20160228054500,1152.0,1148.8,99.7222,60,78.4,100,73.2,77.1,74.1
20160228060000,1152.0,1148.8,99.7222,60,76.8,100,73.2,77.1,74.1
20160228061500,1152.0,1148.8,99.7222,60,73.3,100,73.1,77.1,74.1
20160228063000,1152.0,1148.8,99.7222,60,74.9,100,73.0,77.1,74.1
20160228064500,1152.0,1123.2,97.5,60,77.2,100,73.1,77.1,74.1
20160228070000,1152.0,1123.2,97.5,60,71.8,100,73.0,77.1,74.1
20160228071500,1152.0,1123.2,97.5,60,76.3,100,73.1,76.1,73.1
20160228073000,1152.0,1148.8,99.7222,60,77.2,100,73.1,76.1,73.1
20160228074500,1152.0,1148.8,99.7222,60,73.5,100,73.1,76.1,73.1
20160228080000,1152.0,1171.2,101.6667,60,49.1,0,72.7,72.7,69.7
20160228081500,1152.0,1171.2,101.6667,60,49.1,0,72.2,72.6,69.6
20160228083000,1152.0,1148.8,99.7222,60,49.1,100,71.6,75.0,72.0
20160228084500,1152.0,1171.2,101.6667,60,49.8,100,71.1,75.0,72.0
20160228090000,1152.0,1171.2,101.6667,60,78.7,100,70.8,76.4,73.4
20160228091500,1152.0,1171.2,101.6667,60,73.8,100,71.0,76.4,73.4
20160228093000,1152.0,1148.8,99.7222,60,82.0,100,71.5,76.4,73.4
20160228094500,1152.0,1148.8,99.7222,60,73.0,100,72.1,76.4,73.4
20160228100000,1152.0,1148.8,99.7222,60,83.1,100,72.4,76.4,73.4
20160228101500,1152.0,1123.2,97.5,60,74.3,100,72.9,76.4,73.4
20160228103000,1152.0,1148.8,99.7222,60,84.3,100,73.3,76.4,73.4
20160228104500,1152.0,1171.2,101.6667,60,50.3,0,73.2,74.0,71.0
20160228110000,1152.0,1148.8,99.7222,60,50.3,0,72.6,74.0,71.0
20160228111500,1152.0,1148.8,99.7222,60,50.3,0,72.1,74.0,71.0
20160228113000,1152.0,1148.8,99.7222,60,50.3,0,71.6,74.0,71.0
20160228114500,1152.0,1148.8,99.7222,60,51.0,100,71.1,77.4,74.4
20160228120000,1152.0,1148.8,99.7222,60,82.5,100,71.1,77.4,74.4
20160228121500,1152.0,1123.2,97.5,60,84.6,100,71.6,77.4,74.4
20160228123000,1152.0,1148.8,99.7222,60,84.6,100,72.1,77.4,74.4
20160228124500,1152.0,1148.8,99.7222,60,87.4,100,72.7,77.4,74.4
20160228130000,1152.0,1148.8,99.7222,60,77.2,100,73.3,77.4,74.4
20160228131500,1152.0,1123.2,97.5,60,69.5,100,73.9,74.1,71.1
20160228133000,1152.0,1171.2,101.6667,60,51.4,0,73.4,74.1,71.1
20160228134500,1152.0,1148.8,99.7222,60,51.4,0,73.1,74.0,71.0
20160228140000,1152.0,1123.2,97.5,60,51.4,0,72.6,74.0,71.0
20160228141500,1152.0,1123.2,97.5,60,51.4,0,72.1,74.0,71.0
20160228143000,1152.0,1148.8,99.7222,60,51.4,0,71.7,74.0,71.0
20160228144500,1152.0,1148.8,99.7222,60,51.4,0,71.3,74.0,71.0
20160228150000,1152.0,1123.2,97.5,60,51.4,0,70.9,74.0,71.0
20160228151500,1152.0,1148.8,99.7222,60,51.4,100,70.7,74.0,71.0
20160228153000,1152.0,1123.2,97.5,60,51.4,100,70.4,74.0,71.0
20160228154500,1152.0,1123.2,97.5,60,51.4,100,70.2,74.0,71.0
20160228160000,1152.0,1148.8,99.7222,60,52.6,100,70.0,74.0,71.0
20160228161500,1152.0,1123.2,97.5,60,52.6,100,69.9,74.0,71.0
20160228163000,1152.0,1148.8,99.7222,60,53.9,100,69.8,74.0,71.0
20160228164500,1152.0,1097.6,95.2778,60,56.5,100,69.8,74.0,71.0
20160228170000,1152.0,1123.2,97.5,60,63.6,100,69.8,74.0,71.0
20160228171500,1152.0,1123.2,97.5,60,78.2,100,70.2,74.0,71.0
20160228173000,1152.0,1123.2,97.5,60,75.3,100,70.7,74.0,71.0
20160228174500,1152.0,1148.8,99.7222,60,70.3,100,71.2,74.0,71.0
20160228180000,1152.0,1123.2,97.5,60,52.3,0,71.3,74.0,71.0
20160228181500,1152.0,1148.8,99.7222,60,52.3,0,71.1,74.0,71.0
20160228183000,1152.0,1148.8,99.7222,60,52.3,0,70.8,74.0,71.0
20160228184500,1152.0,1148.8,99.7222,60,52.3,100,70.6,74.0,71.0
20160228190000,1152.0,1148.8,99.7222,60,52.3,100,70.3,74.0,71.0
20160228191500,1152.0,1123.2,97.5,60,52.3,100,69.9,74.0,71.0
20160228193000,1152.0,1148.8,99.7222,60,52.3,100,69.8,74.0,71.0
20160228194500,1152.0,1123.2,97.5,60,53.5,100,69.6,74.0,71.0
20160228200000,1152.0,1148.8,99.7222,60,59.9,100,69.6,74.0,71.0
20160228201500,1152.0,1148.8,99.7222,60,76.8,100,69.7,74.0,71.0
20160228203000,1152.0,1123.2,97.5,60,73.5,100,70.3,74.0,71.0
20160228204500,1152.0,1123.2,97.5,60,84.4,100,70.8,74.0,71.0
20160228210000,1152.0,1148.8,99.7222,60,52.3,0,71.3,74.0,71.0
20160228211500,1152.0,1148.8,99.7222,60,52.3,0,71.0,74.0,71.0
20160228213000,1152.0,1123.2,97.5,60,52.3,100,70.7,74.0,71.0
20160228214500,1152.0,1148.8,99.7222,60,51.6,100,70.5,74.0,71.0
20160228220000,1152.0,1171.2,101.6667,60,51.6,100,70.2,74.0,71.0
20160228221500,1152.0,1148.8,99.7222,60,51.6,100,69.9,74.0,71.0
20160228223000,1152.0,1148.8,99.7222,60,52.2,100,69.7,74.0,71.0
20160228224500,1152.0,1148.8,99.7222,60,54.7,100,69.5,74.0,71.0
20160228230000,1152.0,1123.2,97.5,60,69.2,100,69.6,74.0,71.0
20160228231500,1152.0,1123.2,97.5,60,83.7,100,69.9,74.0,71.0
20160228233000,1152.0,1148.8,99.7222,60,75.0,100,70.4,74.0,71.0
20160228234500,1152.0,1148.8,99.7222,60,86.3,100,71.0,74.0,71.0
20160229000000,1152.0,1148.8,99.7222,60,51.5,0,71.3,74.0,71.0
20160229001500,1152.0,1171.2,101.6667,60,51.5,0,71.0,74.0,71.0
20160229003000,1152.0,1148.8,99.7222,60,51.5,100,70.7,74.0,71.0
20160229004500,1152.0,1123.2,97.5,60,51.5,100,70.4,74.0,71.0
20160229010000,1152.0,1123.2,97.5,60,51.5,100,70.2,74.0,71.0
20160229011500,1152.0,1171.2,101.6667,60,51.5,100,69.9,73.9,70.9
20160229013000,1152.0,1148.8,99.7222,60,51.5,100,69.6,73.9,70.9
20160229014500,1152.0,1148.8,99.7222,60,54.7,100,69.4,73.9,70.9
20160229020000,1152.0,1123.2,97.5,60,66.7,100,69.4,73.9,70.9
20160229021500,1152.0,1148.8,99.7222,60,84.9,100,69.7,73.9,70.9
20160229023000,1152.0,1123.2,97.5,60,74.4,100,70.2,77.0,74.0
20160229024500,1152.0,1148.8,99.7222,60,88.0,100,70.8,77.1,74.1
20160229030000,1152.0,1148.8,99.7222,60,88.0,100,71.4,77.1,74.1
20160229031500,1152.0,1123.2,97.5,60,79.0,100,72.1,77.1,74.1
20160229033000,1152.0,1123.2,97.5,60,87.3,100,72.6,77.1,74.1
20160229034500,1152.0,1123.2,97.5,60,78.4,100,73.2,77.1,74.1
20160229040000,1152.0,1123.2,97.5,60,78.4,100,73.7,77.1,74.1
20160229041500,1152.0,1123.2,97.5,60,86.2,100,74.0,77.1,74.1
20160229043000,1152.0,1123.2,97.5,60,87.4,100,74.3,77.1,74.1
20160229044500,1152.0,1148.8,99.7222,60,51.0,100,73.8,77.1,74.1
20160229050000,1152.0,1148.8,99.7222,60,51.0,100,73.2,77.1,74.1
20160229051500,1152.0,1171.2,101.6667,60,51.0,100,72.6,77.1,74.1
20160229053000,1152.0,1123.2,97.5,60,53.9,100,71.9,77.1,74.1
20160229054500,1152.0,1148.8,99.7222,60,83.1,100,71.8,77.1,74.1
20160229060000,1152.0,1123.2,97.5,60,87.4,100,72.1,77.1,74.1
20160229061500,1152.0,1171.2,101.6667,61,75.9,100,72.4,77.1,74.1
20160229063000,1152.0,1148.8,99.7222,61,88.1,100,72.8,77.1,74.1
20160229064500,1152.0,1196.8,103.8889,60,84.3,100,73.3,77.1,74.1
20160229070000,1152.0,1196.8,103.8889,60,87.4,100,73.8,77.1,74.1
20160229071500,1152.0,1171.2,101.6667,59,80.4,100,74.1,77.1,74.1
20160229073000,1152.0,1196.8,103.8889,59,51.5,0,73.9,70.4,67.4
20160229074500,1152.0,1148.8,99.7222,59,51.5,0,73.3,70.4,67.4
20160229080000,1152.0,1171.2,101.6667,59,51.5,0,72.7,70.4,67.4
20160229081500,1152.0,1171.2,101.6667,59,52.1,0,72.2,70.4,67.4
20160229083000,1152.0,1148.8,99.7222,59,52.1,0,71.7,70.4,67.4
20160229084500,1152.0,1148.8,99.7222,59,52.1,0,71.3,70.4,67.4
20160229090000,1152.0,1148.8,99.7222,59,52.1,0,71.0,70.4,67.4
20160229091500,1152.0,1148.8,99.7222,59,53.1,0,70.8,70.4,67.4
20160229093000,1152.0,1148.8,99.7222,59,53.1,0,70.7,70.4,67.4
20160229094500,1152.0,1148.8,99.7222,59,53.1,0,70.5,70.4,67.4
20160229100000,1152.0,1148.8,99.7222,59,53.1,0,70.5,70.4,67.4
20160229101500,1152.0,1123.2,97.5,59,53.1,0,70.4,70.4,67.4
20160229103000,1152.0,1148.8,99.7222,59,53.1,0,70.3,70.4,67.4
20160229104500,1152.0,1123.2,97.5,59,53.1,0,70.2,70.4,67.4
20160229110000,1152.0,1148.8,99.7222,59,53.9,0,70.1,70.4,67.4
20160229111500,1152.0,1123.2,97.5,59,53.9,0,70.0,70.4,67.4
20160229113000,1152.0,1123.2,97.5,59,53.9,0,70.0,70.4,67.4
20160229114500,1152.0,1123.2,97.5,59,53.9,0,70.0,70.4,67.4
20160229120000,1152.0,1148.8,99.7222,59,53.9,0,70.1,70.4,67.4
20160229121500,1152.0,1148.8,99.7222,59,53.9,0,70.0,70.4,67.4
20160229123000,1152.0,1123.2,97.5,59,53.9,0,70.0,70.4,67.4
20160229124500,1152.0,1123.2,97.5,59,53.1,0,70.1,70.4,67.4
20160229130000,1152.0,1148.8,99.7222,59,53.1,0,70.0,70.4,67.4
20160229131500,1152.0,1123.2,97.5,59,53.1,0,70.0,70.4,67.4
20160229133000,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229134500,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229140000,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229141500,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229143000,1152.0,1123.2,97.5,59,53.1,0,69.8,70.4,67.4
20160229144500,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229150000,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229151500,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229153000,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229154500,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229160000,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229161500,1152.0,1171.2,101.6667,59,53.1,0,69.8,70.4,67.4
20160229163000,1152.0,1148.8,99.7222,59,53.1,0,69.9,70.4,67.4
20160229164500,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229170000,1152.0,1148.8,99.7222,59,53.1,0,69.8,70.4,67.4
20160229171500,1152.0,1148.8,99.7222,59,53.1,0,69.7,70.4,67.4
20160229173000,1152.0,1123.2,97.5,59,53.1,0,69.6,70.4,67.4
20160229174500,1152.0,1148.8,99.7222,59,53.1,0,69.6,70.4,67.4
20160229180000,1152.0,1123.2,97.5,59,53.1,0,69.5,70.4,67.4
20160229181500,1152.0,1123.2,97.5,59,53.1,0,69.4,70.4,67.4
20160229183000,1152.0,1097.6,95.2778,59,53.1,0,69.3,70.4,67.4
20160229184500,1152.0,1123.2,97.5,60,53.1,0,69.3,70.4,67.4
20160229190000,1152.0,1097.6,95.2778,60,53.1,0,69.2,70.4,67.4
20160229191500,1152.0,1123.2,97.5,60,53.1,0,69.2,70.4,67.4
20160229193000,1152.0,1123.2,97.5,60,53.1,0,69.2,70.4,67.4
20160229194500,1152.0,1148.8,99.7222,60,53.1,0,69.1,70.4,67.4
20160229200000,1152.0,1123.2,97.5,60,53.1,0,69.0,70.4,67.4
20160229201500,1152.0,1123.2,97.5,60,53.1,0,68.9,70.4,67.4
20160229203000,1152.0,1148.8,99.7222,60,53.1,0,68.8,70.4,67.4
20160229204500,1152.0,1123.2,97.5,60,53.1,0,68.7,70.4,67.4
20160229210000,1152.0,1148.8,99.7222,60,53.1,0,68.7,70.4,67.4
20160229211500,1152.0,1148.8,99.7222,60,53.1,0,68.6,70.4,67.4
20160229213000,1152.0,1123.2,97.5,60,79.7,100,68.8,75.3,72.3
20160229214500,1152.0,1097.6,95.2778,60,80.5,100,69.4,75.3,72.3
20160229220000,1152.0,1123.2,97.5,61,88.6,100,70.0,75.3,72.3
20160229221500,1152.0,1148.8,99.7222,61,80.5,100,70.7,75.3,72.3
20160229223000,1152.0,1148.8,99.7222,61,81.7,100,71.3,75.2,72.2
20160229224500,1152.0,1171.2,101.6667,61,83.4,100,71.9,75.0,72.0
20160229230000,1152.0,1148.8,99.7222,61,62.7,100,72.3,75.0,72.0
20160229231500,1152.0,1171.2,101.6667,61,52.8,0,71.9,75.0,72.0
20160229233000,1152.0,1171.2,101.6667,61,52.8,100,71.6,75.0,72.0
20160229234500,1152.0,1171.2,101.6667,61,52.8,100,71.2,75.0,72.0
20160301000000,1152.0,1171.2,101.6667,61,52.8,100,70.8,75.0,72.0
20160301001500,1152.0,1171.2,101.6667,61,53.9,100,70.4,75.0,72.0
20160301003000,1152.0,1148.8,99.7222,61,60.7,100,70.2,75.0,72.0
20160301004500,1152.0,1148.8,99.7222,61,76.6,100,70.3,75.0,72.0
20160301010000,1152.0,1148.8,99.7222,61,77.7,100,70.7,75.0,72.0
20160301011500,1152.0,1171.2,101.6667,61,77.7,100,71.2,75.0,72.0
20160301013000,1152.0,1171.2,101.6667,61,77.7,100,71.8,75.0,72.0
20160301014500,1152.0,1148.8,99.7222,61,72.0,100,72.1,75.0,72.0
20160301020000,1152.0,1148.8,99.7222,61,52.7,0,72.2,75.0,72.0
20160301021500,1152.0,1171.2,101.6667,61,52.7,100,71.6,75.0,72.0
20160301023000,1152.0,1171.2,101.6667,61,52.7,100,71.2,75.0,72.0
20160301024500,1152.0,1148.8,99.7222,61,52.7,100,70.8,75.0,72.0
20160301030000,1152.0,1171.2,101.6667,61,53.5,100,70.4,75.0,72.0
20160301031500,1152.0,1148.8,99.7222,61,61.2,100,70.0,75.0,72.0
20160301033000,1152.0,1148.8,99.7222,61,84.9,100,70.2,75.0,72.0
20160301034500,1152.0,1148.8,99.7222,61,78.1,100,70.7,75.0,72.0
20160301040000,1152.0,1148.8,99.7222,61,79.7,100,71.3,75.0,72.0
20160301041500,1152.0,1171.2,101.6667,61,78.9,100,71.9,75.0,72.0
20160301043000,1152.0,1171.2,101.6667,61,53.6,0,72.3,75.0,72.0
20160301044500,1152.0,1148.8,99.7222,61,53.0,0,71.9,75.0,72.0
20160301050000,1152.0,1171.2,101.6667,61,53.0,100,71.6,75.0,72.0
20160301051500,1152.0,1171.2,101.6667,61,53.0,100,71.2,75.0,72.0
20160301053000,1152.0,1171.2,101.6667,61,53.0,100,70.8,75.0,72.0
20160301054500,1152.0,1171.2,101.6667,61,54.3,100,70.4,75.0,72.0
20160301060000,1152.0,1148.8,99.7222,61,62.8,100,70.2,75.0,72.0
20160301061500,1152.0,1148.8,99.7222,61,76.4,100,70.5,75.0,72.0
20160301063000,1152.0,1123.2,97.5,61,87.1,100,71.1,75.0,72.0
20160301064500,1152.0,1148.8,99.7222,61,76.8,100,71.6,75.0,72.0
20160301070000,1152.0,1148.8,99.7222,61,88.1,100,72.2,75.0,72.0
20160301071500,1152.0,1171.2,101.6667,61,53.1,0,72.2,75.0,72.0
20160301073000,1152.0,1148.8,99.7222,61,53.1,0,71.8,75.0,72.0
20160301074500,1152.0,1148.8,99.7222,61,53.1,100,71.5,75.0,72.0
20160301080000,1152.0,1171.2,101.6667,61,53.1,100,71.2,75.0,72.0
20160301081500,1152.0,1171.2,101.6667,61,53.9,100,70.8,75.0,72.0
20160301083000,1152.0,1171.2,101.6667,61,54.7,100,70.6,75.0,72.0
20160301084500,1152.0,1148.8,99.7222,61,57.1,100,70.5,75.0,72.0
20160301090000,1152.0,1148.8,99.7222,61,69.7,100,70.5,75.0,72.0
20160301091500,1152.0,1148.8,99.7222,61,75.2,100,71.0,75.0,72.0
20160301093000,1152.0,1123.2,97.5,61,78.7,100,71.6,75.0,72.0
20160301094500,1152.0,1123.2,97.5,61,77.2,100,72.2,75.0,72.0
20160301100000,1152.0,1148.8,99.7222,61,54.7,0,71.9,75.0,72.0
20160301101500,1152.0,1148.8,99.7222,61,54.7,100,71.3,75.0,72.0
20160301103000,1152.0,1196.8,103.8889,61,54.7,100,71.0,75.0,72.0
20160301104500,1152.0,1171.2,101.6667,61,54.7,100,70.8,75.0,72.0
20160301110000,1152.0,1171.2,101.6667,61,56.0,100,70.5,75.0,72.0
20160301111500,1152.0,1171.2,101.6667,61,60.5,100,70.5,75.0,72.0
20160301113000,1152.0,1171.2,101.6667,60,70.1,100,70.7,75.0,72.0
20160301114500,1152.0,1171.2,101.6667,60,73.5,100,71.3,75.0,72.0
20160301120000,1152.0,1148.8,99.7222,59,54.7,0,71.3,70.0,67.0
20160301121500,1152.0,1171.2,101.6667,59,54.7,0,70.8,70.0,67.0
20160301123000,1152.0,1171.2,101.6667,59,54.7,0,70.6,70.0,67.0
20160301124500,1152.0,1171.2,101.6667,59,54.7,0,70.5,70.0,67.0
20160301130000,1152.0,1171.2,101.6667,59,54.7,0,70.4,70.0,67.0
20160301131500,1152.0,1148.8,99.7222,59,54.7,0,70.3,70.0,67.0
20160301133000,1152.0,1123.2,97.5,59,54.7,0,70.2,70.0,67.0
20160301134500,1152.0,1123.2,97.5,59,54.7,0,70.2,70.0,67.0
20160301140000,1152.0,1171.2,101.6667,59,54.7,0,70.2,70.0,67.0
20160301141500,1152.0,1171.2,101.6667,59,54.7,0,70.3,70.0,67.0
20160301143000,1152.0,1171.2,101.6667,59,54.7,0,70.2,70.0,67.0
20160301144500,1152.0,1148.8,99.7222,59,54.7,0,70.3,70.0,67.0
20160301150000,1152.0,1148.8,99.7222,59,54.7,0,70.4,70.0,67.0
20160301151500,1152.0,1148.8,99.7222,59,54.7,0,70.4,70.0,67.0
20160301153000,1152.0,1148.8,99.7222,59,54.1,0,70.4,70.0,67.0
20160301154500,1152.0,1123.2,97.5,59,54.1,0,70.3,70.0,67.0
20160301160000,1152.0,1123.2,97.5,59,54.1,0,70.2,70.0,67.0
20160301161500,1152.0,1148.8,99.7222,59,54.1,0,70.3,70.0,67.0
20160301163000,1152.0,1148.8,99.7222,59,54.1,0,70.3,70.0,67.0
20160301164500,1152.0,1123.2,97.5,59,54.1,0,70.2,70.0,67.0
20160301170000,1152.0,1123.2,97.5,59,54.1,0,70.2,70.0,67.0
20160301171500,1152.0,1148.8,99.7222,59,54.1,0,70.2,70.0,67.0
20160301173000,1152.0,1148.8,99.7222,59,54.1,0,70.3,70.0,67.0
20160301174500,1152.0,1123.2,97.5,59,54.1,0,70.3,70.0,67.0
20160301180000,1152.0,1123.2,97.5,59,54.1,0,70.3,70.0,67.0
20160301181500,1152.0,1148.8,99.7222,59,54.1,0,70.2,70.0,67.0
20160301183000,1152.0,1148.8,99.7222,59,54.1,0,70.2,70.0,67.0
20160301184500,1152.0,1123.2,97.5,59,54.1,0,70.1,70.0,67.0
20160301190000,1152.0,1148.8,99.7222,59,54.1,0,70.0,70.0,67.0
20160301191500,1152.0,1148.8,99.7222,59,54.1,0,70.0,70.0,67.0
20160301193000,1152.0,1148.8,99.7222,59,54.1,0,70.0,70.0,67.0
20160301194500,1152.0,1123.2,97.5,59,54.1,0,70.0,70.0,67.0
20160301200000,1152.0,1123.2,97.5,59,54.1,0,69.9,70.0,67.0
20160301201500,1152.0,1123.2,97.5,59,54.1,0,69.9,70.0,67.0
20160301203000,1152.0,1123.2,97.5,59,54.1,0,69.9,70.0,67.0
20160301204500,1152.0,1123.2,97.5,59,54.1,0,69.8,70.0,67.0
20160301210000,1152.0,1148.8,99.7222,59,54.1,0,69.7,70.0,67.0
20160301211500,1152.0,1123.2,97.5,59,54.1,0,69.6,70.0,67.0
20160301213000,1152.0,1123.2,97.5,59,54.1,0,69.6,70.0,67.0
20160301214500,1152.0,1097.6,95.2778,59,54.1,0,69.6,70.0,67.0
20160301220000,1152.0,1097.6,95.2778,59,54.1,0,69.6,70.0,67.0
20160301221500,1152.0,1123.2,97.5,59,54.1,0,69.4,70.0,67.0
20160301223000,1152.0,1123.2,97.5,59,54.1,0,69.0,70.0,67.0
20160301224500,1152.0,1123.2,97.5,59,54.1,0,69.3,70.0,67.0
20160301230000,1152.0,1148.8,99.7222,59,54.1,0,69.3,70.0,67.0
20160301231500,1152.0,1148.8,99.7222,59,54.1,0,69.3,70.0,67.0
20160301233000,1152.0,1097.6,95.2778,59,53.5,0,69.2,70.0,67.0
20160301234500,1152.0,1123.2,97.5,59,55.5,100,69.3,75.3,72.3
20160302000000,1152.0,1148.8,99.7222,59,83.7,100,69.6,75.4,72.4
20160302001500,1152.0,1123.2,97.5,59,78.8,100,70.2,75.4,72.4
20160302003000,1152.0,1123.2,97.5,59,85.4,100,70.8,75.4,72.4
20160302004500,1152.0,1148.8,99.7222,59,83.3,100,71.4,75.4,72.4
20160302010000,1152.0,1148.8,99.7222,59,78.3,100,72.1,75.4,72.4
20160302011500,1152.0,1123.2,97.5,61,52.2,0,72.1,75.3,72.3
20160302013000,1152.0,1123.2,97.5,61,51.5,100,71.7,75.3,72.3
20160302014500,1152.0,1123.2,97.5,61,51.5,100,71.3,75.3,72.3
20160302020000,1152.0,1123.2,97.5,61,51.5,100,71.0,75.3,72.3
20160302021500,1152.0,1123.2,97.5,61,53.1,100,70.7,75.3,72.3
20160302023000,1152.0,1097.6,95.2778,61,68.6,100,70.5,75.3,72.3
20160302024500,1152.0,1097.6,95.2778,61,79.8,100,70.8,75.3,72.3
20160302030000,1152.0,1123.2,97.5,61,78.3,100,71.3,75.3,72.3
20160302031500,1152.0,1123.2,97.5,61,86.9,100,71.9,75.3,72.3
20160302033000,1152.0,1123.2,97.5,61,80.0,100,72.4,75.3,72.3
20160302034500,1152.0,1148.8,99.7222,61,51.1,0,72.3,75.3,72.3
20160302040000,1152.0,1123.2,97.5,61,51.1,100,72.0,75.3,72.3
20160302041500,1152.0,1171.2,101.6667,61,51.1,100,71.6,75.3,72.3
20160302043000,1152.0,1171.2,101.6667,61,51.1,100,71.3,75.3,72.3
20160302044500,1152.0,1148.8,99.7222,61,51.1,100,70.8,75.3,72.3
20160302050000,1152.0,1148.8,99.7222,61,54.7,100,70.4,75.3,72.3
20160302051500,1152.0,1148.8,99.7222,61,73.5,100,70.5,75.3,72.3
20160302053000,1152.0,1171.2,101.6667,61,85.6,100,70.8,75.3,72.3
20160302054500,1152.0,1171.2,101.6667,61,78.0,100,71.3,75.3,72.3
20160302060000,1152.0,1171.2,101.6667,61,79.7,100,71.9,75.3,72.3
20160302061500,1152.0,1148.8,99.7222,61,76.4,100,72.4,75.3,72.3
20160302063000,1152.0,1196.8,103.8889,61,49.9,0,72.3,75.3,72.3
20160302064500,1152.0,1171.2,101.6667,61,49.9,100,72.0,75.3,72.3
20160302070000,1152.0,1148.8,99.7222,61,49.9,100,71.6,75.3,72.3
20160302071500,1152.0,1171.2,101.6667,61,49.9,100,71.0,75.3,72.3
20160302073000,1152.0,1171.2,101.6667,61,51.4,100,70.7,75.3,72.3
20160302074500,1152.0,1171.2,101.6667,61,60.5,100,70.3,75.3,72.3
20160302080000,1152.0,1171.2,101.6667,60,76.1,100,70.7,75.3,72.3
20160302081500,1152.0,1171.2,101.6667,60,83.7,100,71.2,75.3,72.3
20160302083000,1152.0,1171.2,101.6667,60,75.4,100,71.9,75.3,72.3
20160302084500,1152.0,1171.2,101.6667,60,84.9,100,72.4,75.3,72.3
20160302090000,1152.0,1196.8,103.8889,59,50.3,0,72.2,75.3,72.3
20160302091500,1152.0,1148.8,99.7222,59,50.3,100,71.8,75.3,72.3
20160302093000,1152.0,1097.6,95.2778,59,50.3,100,71.4,75.3,72.3
20160302094500,1152.0,1148.8,99.7222,60,50.3,100,70.9,75.3,72.3
20160302100000,1152.0,1148.8,99.7222,60,52.2,100,70.5,75.3,72.3
20160302101500,1152.0,1148.8,99.7222,60,68.1,100,70.4,75.3,72.3
20160302103000,1152.0,1171.2,101.6667,60,78.0,100,70.7,75.3,72.3
20160302104500,1152.0,1171.2,101.6667,60,77.0,100,71.2,75.3,72.3
20160302110000,1152.0,1148.8,99.7222,60,86.2,100,71.8,75.3,72.3
20160302111500,1152.0,1171.2,101.6667,60,50.7,0,71.9,72.8,69.8
20160302113000,1152.0,1171.2,101.6667,60,50.7,0,71.9,72.8,69.8
20160302114500,1152.0,1171.2,101.6667,60,50.7,0,71.4,72.8,69.8
20160302120000,1152.0,1171.2,101.6667,60,50.7,0,70.9,72.8,69.8
20160302121500,1152.0,1171.2,101.6667,60,50.7,0,70.5,72.8,69.8
20160302123000,1152.0,1148.8,99.7222,60,50.7,0,70.1,72.8,69.8
20160302124500,1152.0,1171.2,101.6667,60,50.7,0,69.9,72.8,69.8
20160302130000,1152.0,1171.2,101.6667,60,50.7,0,69.7,72.8,69.8
20160302131500,1152.0,1171.2,101.6667,60,50.7,0,69.7,72.8,69.8
20160302133000,1152.0,1148.8,99.7222,60,50.7,0,69.7,72.8,69.8
20160302134500,1152.0,1148.8,99.7222,60,50.7,0,69.8,72.8,69.8
20160302140000,1152.0,1148.8,99.7222,60,51.4,0,69.7,72.8,69.8
20160302141500,1152.0,1171.2,101.6667,60,51.4,0,69.6,72.8,69.8
20160302143000,1152.0,1171.2,101.6667,60,51.4,100,69.5,72.8,69.8
20160302144500,1152.0,1171.2,101.6667,60,51.4,100,69.4,72.8,69.8
20160302150000,1152.0,1196.8,103.8889,60,51.4,100,69.3,72.8,69.8
20160302151500,1152.0,1171.2,101.6667,60,51.4,100,69.3,72.8,69.8
20160302153000,1152.0,1196.8,103.8889,60,63.7,100,69.3,76.4,73.4
20160302154500,1152.0,1148.8,99.7222,60,80.2,100,70.1,76.4,73.4
20160302160000,1152.0,1148.8,99.7222,60,80.2,100,70.8,76.4,73.4
20160302161500,1152.0,1171.2,101.6667,60,76.9,100,71.6,76.4,73.4
20160302163000,1152.0,1171.2,101.6667,60,51.9,0,72.1,71.4,68.4
20160302164500,1152.0,1171.2,101.6667,60,51.1,0,71.6,71.4,68.4
20160302170000,1152.0,1148.8,99.7222,60,51.1,0,71.3,71.4,68.4
20160302171500,1152.0,1148.8,99.7222,60,51.1,0,71.3,71.4,68.4
20160302173000,1152.0,1148.8,99.7222,60,51.1,0,70.7,71.4,68.4
20160302174500,1152.0,1171.2,101.6667,60,51.1,0,70.6,71.4,68.4
20160302180000,1152.0,1148.8,99.7222,60,51.1,0,70.4,71.4,68.4
20160302181500,1152.0,1171.2,101.6667,60,50.3,0,70.0,71.4,68.4
20160302183000,1152.0,1148.8,99.7222,60,50.3,0,69.8,71.3,68.3
20160302184500,1152.0,1148.8,99.7222,60,50.3,100,69.5,73.1,70.1
20160302190000,1152.0,1148.8,99.7222,60,51.0,100,69.4,73.1,70.1
20160302191500,1152.0,1171.2,101.6667,60,51.0,100,69.2,73.1,70.1
20160302193000,1152.0,1196.8,103.8889,60,51.0,100,69.2,73.1,70.1
20160302194500,1152.0,1148.8,99.7222,60,52.2,100,69.1,73.1,70.1
20160302200000,1152.0,1123.2,97.5,60,56.7,100,69.1,73.1,70.1
20160302201500,1152.0,1148.8,99.7222,60,64.4,100,69.1,73.1,70.1
20160302203000,1152.0,1123.2,97.5,60,73.4,100,69.5,73.0,70.0
20160302204500,1152.0,1123.2,97.5,60,67.7,100,69.8,72.9,69.9
20160302210000,1152.0,1123.2,97.5,60,50.7,0,70.1,72.8,69.8
20160302211500,1152.0,1123.2,97.5,60,50.7,0,69.9,72.8,69.8
20160302213000,1152.0,1148.8,99.7222,60,50.7,0,69.8,72.8,69.8
20160302214500,1152.0,1123.2,97.5,60,49.9,100,69.5,72.8,69.8
20160302220000,1152.0,1123.2,97.5,60,49.9,100,69.3,72.8,69.8
20160302221500,1152.0,1123.2,97.5,60,49.9,100,69.1,72.8,69.8
20160302223000,1152.0,1148.8,99.7222,60,49.9,100,68.9,72.8,69.8
20160302224500,1152.0,1148.8,99.7222,60,50.7,100,68.7,72.8,69.8
20160302230000,1152.0,1148.8,99.7222,60,51.4,100,68.6,72.8,69.8
20160302231500,1152.0,1123.2,97.5,60,53.9,100,68.5,72.8,69.8
20160302233000,1152.0,1148.8,99.7222,60,62.4,100,68.6,72.8,69.8
20160302234500,1152.0,1123.2,97.5,60,78.2,100,68.9,72.8,69.8
20160303000000,1152.0,1148.8,99.7222,60,72.8,100,69.4,72.8,69.8
20160303001500,1152.0,1123.2,97.5,60,74.2,100,69.9,72.8,69.8
20160303003000,1152.0,1148.8,99.7222,60,50.2,0,69.9,72.8,69.8
20160303004500,1152.0,1123.2,97.5,60,50.2,0,69.8,72.8,69.8
20160303010000,1152.0,1148.8,99.7222,60,50.2,0,69.7,72.8,69.8
20160303011500,1152.0,1123.2,97.5,60,50.2,100,69.4,72.8,69.8
20160303013000,1152.0,1123.2,97.5,60,50.2,100,69.2,72.8,69.8
20160303014500,1152.0,1148.8,99.7222,60,50.2,100,68.9,72.8,69.8
20160303020000,1152.0,1123.2,97.5,60,51.0,100,68.7,72.8,69.8
20160303021500,1152.0,1123.2,97.5,60,51.0,100,68.7,72.8,69.8
20160303023000,1152.0,1097.6,95.2778,60,52.3,100,68.6,72.8,69.8
20160303024500,1152.0,1097.6,95.2778,60,57.5,100,68.6,72.8,69.8
20160303030000,1152.0,1097.6,95.2778,60,67.5,100,68.7,72.8,69.8
20160303031500,1152.0,1123.2,97.5,60,64.9,100,69.2,72.8,69.8
20160303033000,1152.0,1075.2,93.3333,60,71.5,100,69.6,72.8,69.8
20160303034500,1152.0,1097.6,95.2778,61,70.5,100,70.0,72.8,69.8
20160303040000,1152.0,1123.2,97.5,61,51.5,0,69.9,72.8,69.8
20160303041500,1152.0,1097.6,95.2778,61,51.5,0,69.8,72.8,69.8
20160303043000,1152.0,1148.8,99.7222,61,51.5,0,69.7,72.8,69.8
20160303044500,1152.0,1123.2,97.5,61,51.5,0,69.6,72.8,69.8
20160303050000,1152.0,1148.8,99.7222,61,52.2,100,69.4,72.8,69.8
20160303051500,1152.0,1171.2,101.6667,61,52.2,100,69.3,72.8,69.8
20160303053000,1152.0,1148.8,99.7222,61,52.2,100,69.1,72.8,69.8
20160303054500,1152.0,1148.8,99.7222,61,52.2,100,68.9,72.8,69.8
20160303060000,1152.0,1148.8,99.7222,61,53.1,100,68.9,72.8,69.8
20160303061500,1152.0,1148.8,99.7222,61,53.1,100,68.9,72.8,69.8
20160303063000,1152.0,1123.2,97.5,61,53.1,100,68.9,72.8,69.8
20160303064500,1152.0,1171.2,101.6667,61,55.1,100,69.0,72.8,69.8
20160303070000,1152.0,1148.8,99.7222,61,56.4,100,69.1,72.8,69.8
20160303071500,1152.0,1123.2,97.5,61,57.5,100,69.3,72.8,69.8
20160303073000,1152.0,1148.8,99.7222,61,57.5,100,69.4,72.8,69.8
20160303074500,1152.0,1148.8,99.7222,61,59.5,100,69.4,72.8,69.8
20160303080000,1152.0,1148.8,99.7222,61,60.3,100,69.6,72.8,69.8
20160303081500,1152.0,1171.2,101.6667,61,60.3,100,69.7,72.8,69.8
20160303083000,1152.0,1148.8,99.7222,61,59.5,100,69.8,72.8,69.8
20160303084500,1152.0,1171.2,101.6667,61,59.5,100,70.0,72.8,69.8
20160303090000,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.8,69.8
20160303091500,1152.0,1171.2,101.6667,61,53.9,0,70.0,72.8,69.8
20160303093000,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.8,69.8
20160303094500,1152.0,1148.8,99.7222,61,53.9,0,69.9,72.8,69.8
20160303100000,1152.0,1171.2,101.6667,61,53.9,0,69.9,72.8,69.8
20160303101500,1152.0,1171.2,101.6667,61,53.9,0,69.9,72.8,69.8
20160303103000,1152.0,1148.8,99.7222,61,53.9,0,69.9,72.8,69.8
20160303104500,1152.0,1171.2,101.6667,61,53.9,0,69.9,72.8,69.8
20160303110000,1152.0,1171.2,101.6667,61,53.9,0,69.9,72.8,69.8
20160303111500,1152.0,1171.2,101.6667,61,53.9,0,70.0,72.8,69.8
20160303113000,1152.0,1148.8,99.7222,61,53.9,0,70.2,72.8,69.8
20160303114500,1152.0,1171.2,101.6667,61,53.9,0,70.3,72.8,69.8
20160303120000,1152.0,1148.8,99.7222,61,53.9,0,70.5,72.8,69.8
20160303121500,1152.0,1148.8,99.7222,61,53.9,0,70.5,72.8,69.8
20160303123000,1152.0,1148.8,99.7222,61,53.9,0,70.5,72.8,69.8
20160303124500,1152.0,1171.2,101.6667,61,53.9,0,70.6,72.8,69.8
20160303130000,1152.0,1196.8,103.8889,61,53.9,0,70.7,72.8,69.8
20160303131500,1152.0,1171.2,101.6667,61,53.9,0,70.7,72.8,69.8
20160303133000,1152.0,1171.2,101.6667,61,53.9,0,70.6,72.8,69.8
20160303134500,1152.0,1123.2,97.5,61,53.9,0,70.6,72.8,69.8
20160303140000,1152.0,1148.8,99.7222,61,53.9,0,70.5,72.8,69.8
20160303141500,1152.0,1171.2,101.6667,61,53.9,0,70.5,72.8,69.8
20160303143000,1152.0,1171.2,101.6667,61,53.9,0,70.4,72.8,69.8
20160303144500,1152.0,1171.2,101.6667,61,53.9,0,70.4,72.8,69.8
20160303150000,1152.0,1148.8,99.7222,61,53.9,0,70.3,72.8,69.8
20160303151500,1152.0,1148.8,99.7222,61,53.9,0,70.3,72.8,69.8
20160303153000,1152.0,1148.8,99.7222,61,53.9,0,70.2,72.8,69.8
20160303154500,1152.0,1148.8,99.7222,61,53.9,0,70.2,72.8,69.8
20160303160000,1152.0,1171.2,101.6667,61,53.9,0,70.2,72.8,69.8
20160303161500,1152.0,1171.2,101.6667,61,53.9,0,70.0,72.8,69.8
20160303163000,1152.0,1123.2,97.5,61,53.9,0,70.1,72.8,69.8
20160303164500,1152.0,1123.2,97.5,61,53.9,0,70.1,72.8,69.8
20160303170000,1152.0,1123.2,97.5,61,53.9,0,70.0,72.8,69.8
20160303171500,1152.0,1148.8,99.7222,61,53.9,0,69.9,72.8,69.8
20160303173000,1152.0,1148.8,99.7222,61,53.9,0,69.8,72.8,69.8
20160303174500,1152.0,1171.2,101.6667,61,53.9,0,69.8,72.8,69.8
20160303180000,1152.0,1148.8,99.7222,61,53.9,0,69.8,72.8,69.8
20160303181500,1152.0,1148.8,99.7222,61,53.9,0,69.7,72.8,69.8
20160303183000,1152.0,1148.8,99.7222,61,53.9,0,69.7,72.8,69.8
20160303184500,1152.0,1148.8,99.7222,61,53.9,0,69.7,72.8,69.8
20160303190000,1152.0,1171.2,101.6667,61,53.9,0,69.7,72.8,69.8
20160303191500,1152.0,1171.2,101.6667,61,53.9,0,69.6,72.8,69.8
20160303193000,1152.0,1148.8,99.7222,61,53.9,100,69.5,72.8,69.8
20160303194500,1152.0,1171.2,101.6667,61,53.9,100,69.4,72.8,69.8
20160303200000,1152.0,1148.8,99.7222,61,53.9,100,69.3,72.8,69.8
20160303201500,1152.0,1148.8,99.7222,61,53.9,100,69.3,72.8,69.8
20160303203000,1152.0,1171.2,101.6667,61,53.9,100,69.2,72.8,69.8
20160303204500,1152.0,1123.2,97.5,61,53.9,100,69.2,72.8,69.8
20160303210000,1152.0,1148.8,99.7222,61,53.9,100,69.1,72.8,69.8
20160303211500,1152.0,1148.8,99.7222,61,53.9,100,69.1,72.7,69.7
20160303213000,1152.0,1148.8,99.7222,61,53.9,100,69.1,72.7,69.7
20160303214500,1152.0,1123.2,97.5,61,54.7,100,69.0,72.7,69.7
20160303220000,1152.0,1148.8,99.7222,61,54.7,100,68.9,72.7,69.7
20160303221500,1152.0,1148.8,99.7222,61,54.7,100,68.9,72.7,69.7
20160303223000,1152.0,1123.2,97.5,61,57.6,100,68.9,72.7,69.7
20160303224500,1152.0,1123.2,97.5,61,62.9,100,69.0,72.7,69.7
20160303230000,1152.0,1123.2,97.5,61,68.1,100,69.2,72.7,69.7
20160303231500,1152.0,1123.2,97.5,61,63.9,100,69.4,72.7,69.7
20160303233000,1152.0,1148.8,99.7222,61,65.6,100,69.7,72.7,69.7
20160303234500,1152.0,1148.8,99.7222,61,68.1,100,69.8,72.7,69.7
20160304000000,1152.0,1148.8,99.7222,61,51.5,0,69.9,72.7,69.7
20160304001500,1152.0,1148.8,99.7222,61,51.5,0,69.7,72.7,69.7
20160304003000,1152.0,1171.2,101.6667,61,51.5,100,69.4,72.7,69.7
20160304004500,1152.0,1171.2,101.6667,61,51.5,100,69.2,72.7,69.7
20160304010000,1152.0,1148.8,99.7222,61,51.5,100,69.1,72.7,69.7
20160304011500,1152.0,1148.8,99.7222,61,51.5,100,68.8,72.7,69.7
20160304013000,1152.0,1171.2,101.6667,61,51.5,100,68.6,72.7,69.7
20160304014500,1152.0,1148.8,99.7222,61,51.5,100,68.4,72.7,69.7
20160304020000,1152.0,1123.2,97.5,61,55.1,100,68.4,72.7,69.7
20160304021500,1152.0,1171.2,101.6667,61,67.1,100,68.4,72.7,69.7
20160304023000,1152.0,1148.8,99.7222,61,68.1,100,68.9,72.7,69.7
20160304024500,1152.0,1148.8,99.7222,61,74.5,100,69.3,72.7,69.7
20160304030000,1152.0,1148.8,99.7222,61,74.5,100,69.9,72.7,69.7
20160304031500,1152.0,1148.8,99.7222,61,51.0,0,69.8,72.7,69.7
20160304033000,1152.0,1171.2,101.6667,61,51.0,0,69.6,72.7,69.7
20160304034500,1152.0,1148.8,99.7222,60,51.0,100,69.4,72.7,69.7
20160304040000,1152.0,1123.2,97.5,60,51.0,100,69.2,72.7,69.7
20160304041500,1152.0,1171.2,101.6667,60,50.4,100,68.9,72.7,69.7
20160304043000,1152.0,1148.8,99.7222,60,51.0,100,68.7,72.7,69.7
20160304044500,1152.0,1171.2,101.6667,60,51.0,100,68.6,72.7,69.7
20160304050000,1152.0,1148.8,99.7222,60,51.9,100,68.3,72.6,69.6
20160304051500,1152.0,1148.8,99.7222,60,61.9,100,68.2,72.7,69.7
20160304053000,1152.0,1171.2,101.6667,60,68.1,100,68.6,72.7,69.7
20160304054500,1152.0,1171.2,101.6667,60,75.9,100,69.2,72.7,69.7
20160304060000,1152.0,1148.8,99.7222,60,71.4,100,69.7,72.7,69.7
20160304061500,1152.0,1171.2,101.6667,60,50.4,0,70.0,72.7,69.7
20160304063000,1152.0,1171.2,101.6667,60,50.4,0,69.8,72.7,69.7
20160304064500,1152.0,1171.2,101.6667,60,50.4,0,69.5,72.7,69.7
20160304070000,1152.0,1171.2,101.6667,60,50.4,100,69.2,72.7,69.7
20160304071500,1152.0,1171.2,101.6667,60,50.4,100,69.1,72.7,69.7
20160304073000,1152.0,1148.8,99.7222,60,50.4,100,69.0,72.7,69.7
20160304074500,1152.0,1196.8,103.8889,60,51.4,100,68.9,72.7,69.7
20160304080000,1152.0,1196.8,103.8889,59,51.4,100,68.8,72.7,69.7
20160304081500,1152.0,1123.2,97.5,59,51.4,100,68.7,72.7,69.7
20160304083000,1152.0,1148.8,99.7222,59,53.9,100,68.6,72.7,69.7
20160304084500,1152.0,1148.8,99.7222,59,59.5,100,68.6,72.7,69.7
20160304090000,1152.0,1148.8,99.7222,59,63.6,100,68.8,72.6,69.6
20160304091500,1152.0,1123.2,97.5,59,65.1,100,69.2,72.5,69.5
20160304093000,1152.0,1148.8,99.7222,59,69.6,100,69.6,72.4,69.4
20160304094500,1152.0,1123.2,97.5,59,51.5,0,69.7,72.4,69.4
20160304100000,1152.0,1148.8,99.7222,59,51.5,0,69.7,72.4,69.4
20160304101500,1152.0,1148.8,99.7222,59,51.5,0,69.6,72.3,69.3
20160304103000,1152.0,1148.8,99.7222,59,51.5,0,69.3,72.3,69.3
20160304104500,1152.0,1148.8,99.7222,59,51.5,0,69.1,72.3,69.3
20160304110000,1152.0,1148.8,99.7222,59,51.5,100,68.9,72.3,69.3
20160304111500,1152.0,1123.2,97.5,59,51.5,100,68.9,72.3,69.3
20160304113000,1152.0,1123.2,97.5,59,51.5,100,68.9,72.3,69.3
20160304114500,1152.0,1148.8,99.7222,59,51.5,100,68.9,72.3,69.3
20160304120000,1152.0,1148.8,99.7222,59,51.5,100,68.9,72.3,69.3
20160304121500,1152.0,1171.2,101.6667,59,51.5,100,68.9,72.3,69.3
20160304123000,1152.0,1123.2,97.5,59,51.5,100,69.0,72.3,69.3
20160304124500,1152.0,1171.2,101.6667,59,51.5,100,68.9,72.3,69.3
20160304130000,1152.0,1123.2,97.5,59,51.5,100,68.9,72.3,69.3
20160304131500,1152.0,1148.8,99.7222,59,51.5,100,68.8,72.3,69.3
20160304133000,1152.0,1148.8,99.7222,59,51.5,100,68.9,72.3,69.3
20160304134500,1152.0,1171.2,101.6667,59,52.1,100,68.8,72.3,69.3
20160304140000,1152.0,1148.8,99.7222,59,52.1,100,68.7,72.3,69.3
20160304141500,1152.0,1148.8,99.7222,59,52.1,100,68.8,72.3,69.3
20160304143000,1152.0,1123.2,97.5,59,52.1,100,68.8,72.3,69.3
20160304144500,1152.0,1148.8,99.7222,59,52.1,100,68.8,72.3,69.3
20160304150000,1152.0,1171.2,101.6667,59,52.1,100,68.8,72.3,69.3
20160304151500,1152.0,1148.8,99.7222,59,53.1,100,68.8,72.3,69.3
20160304153000,1152.0,1148.8,99.7222,59,53.1,100,68.9,72.3,69.3
20160304154500,1152.0,1123.2,97.5,59,53.1,100,68.9,72.3,69.3
20160304160000,1152.0,1148.8,99.7222,59,54.3,100,68.9,72.3,69.3
20160304161500,1152.0,1123.2,97.5,59,55.2,100,68.8,72.3,69.3
20160304163000,1152.0,1148.8,99.7222,59,56.4,100,68.8,72.3,69.3
20160304164500,1152.0,1148.8,99.7222,59,58.0,100,68.8,72.3,69.3
20160304170000,1152.0,1123.2,97.5,59,59.6,100,68.9,72.3,69.3
20160304171500,1152.0,1148.8,99.7222,59,61.2,100,68.9,72.3,69.3
20160304173000,1152.0,1148.8,99.7222,59,60.4,100,69.1,72.3,69.3
20160304174500,1152.0,1123.2,97.5,59,59.6,100,69.2,72.3,69.3
20160304180000,1152.0,1148.8,99.7222,59,61.1,100,69.4,72.3,69.3
20160304181500,1152.0,1123.2,97.5,59,54.3,0,69.6,72.3,69.3
20160304183000,1152.0,1148.8,99.7222,59,51.5,0,69.3,72.3,69.3
20160304184500,1152.0,1148.8,99.7222,59,51.5,0,69.2,72.3,69.3
20160304190000,1152.0,1123.2,97.5,59,51.5,0,69.1,72.3,69.3
20160304191500,1152.0,1148.8,99.7222,59,51.5,0,69.1,72.3,69.3
20160304193000,1152.0,1123.2,97.5,59,51.5,100,68.9,72.3,69.3
20160304194500,1152.0,1123.2,97.5,60,51.5,100,68.7,72.3,69.3
20160304200000,1152.0,1148.8,99.7222,60,51.5,100,68.6,72.3,69.3
20160304201500,1152.0,1097.6,95.2778,60,51.5,100,68.4,72.3,69.3
20160304203000,1152.0,1123.2,97.5,60,51.5,100,68.4,72.3,69.3
20160304204500,1152.0,1123.2,97.5,60,52.2,100,68.3,72.3,69.3
20160304210000,1152.0,1123.2,97.5,60,53.5,100,68.3,72.3,69.3
20160304211500,1152.0,1097.6,95.2778,60,55.3,100,68.4,72.3,69.3
20160304213000,1152.0,1123.2,97.5,61,58.8,100,68.4,72.3,69.3
20160304214500,1152.0,1148.8,99.7222,61,62.0,100,68.6,72.3,69.3
20160304220000,1152.0,1148.8,99.7222,61,69.6,100,68.9,72.3,69.3
20160304221500,1152.0,1123.2,97.5,61,65.2,100,69.2,72.3,69.3
20160304223000,1152.0,1148.8,99.7222,61,63.9,100,69.5,72.3,69.3
20160304224500,1152.0,1123.2,97.5,61,51.4,0,69.5,72.3,69.3
20160304230000,1152.0,1148.8,99.7222,61,51.4,0,69.4,72.3,69.3
20160304231500,1152.0,1123.2,97.5,61,51.4,0,69.2,72.3,69.3
20160304233000,1152.0,1123.2,97.5,61,50.7,0,69.1,72.3,69.3
20160304234500,1152.0,1148.8,99.7222,61,50.7,100,68.9,72.3,69.3
