PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305000000,1152.0,1148.8,99.7222,61,50.7,100,68.7,72.3,69.3
20160305001500,1152.0,1148.8,99.7222,61,50.7,100,68.5,72.3,69.3
20160305003000,1152.0,1123.2,97.5,61,50.7,100,68.4,72.3,69.3
20160305004500,1152.0,1148.8,99.7222,61,50.7,100,68.3,72.3,69.3
20160305010000,1152.0,1123.2,97.5,61,51.8,100,68.2,72.3,69.3
20160305011500,1152.0,1097.6,95.2778,60,50.3,100,68.4,72.3,69.3
20160305013000,1152.0,1148.8,99.7222,60,50.3,100,68.2,72.3,69.3
20160305014500,1152.0,1171.2,101.6667,60,51.1,100,68.2,72.3,69.3
20160305020000,1152.0,1171.2,101.6667,60,51.8,100,68.1,72.3,69.3
20160305021500,1152.0,1148.8,99.7222,60,54.3,100,68.1,72.3,69.3
20160305023000,1152.0,1171.2,101.6667,60,64.8,100,68.1,72.3,69.3
20160305024500,1152.0,1148.8,99.7222,60,64.8,100,68.6,72.3,69.3
20160305030000,1152.0,1171.2,101.6667,60,72.0,100,68.9,72.3,69.3
20160305031500,1152.0,1148.8,99.7222,60,68.3,100,69.3,72.3,69.3
20160305033000,1152.0,1148.8,99.7222,60,50.5,0,69.5,72.3,69.3
20160305034500,1152.0,1171.2,101.6667,60,50.5,0,69.3,72.3,69.3
20160305040000,1152.0,1171.2,101.6667,60,50.5,0,69.1,72.3,69.3
20160305041500,1152.0,1171.2,101.6667,60,50.5,100,68.9,72.3,69.3
20160305043000,1152.0,1171.2,101.6667,60,50.5,100,68.7,72.3,69.3
20160305044500,1152.0,1171.2,101.6667,60,49.9,100,68.4,72.3,69.3
20160305050000,1152.0,1171.2,101.6667,60,50.6,100,68.3,72.3,69.3
20160305051500,1152.0,1171.2,101.6667,60,50.6,100,68.1,72.3,69.3
20160305053000,1152.0,1171.2,101.6667,60,53.1,100,67.9,72.3,69.3
20160305054500,1152.0,1148.8,99.7222,60,58.7,100,68.0,72.3,69.3
20160305060000,1152.0,1171.2,101.6667,60,73.8,100,68.3,72.3,69.3
20160305061500,1152.0,1171.2,101.6667,60,73.8,100,68.8,72.3,69.3
20160305063000,1152.0,1148.8,99.7222,60,71.5,100,69.2,72.3,69.3
20160305064500,1152.0,1148.8,99.7222,60,50.3,0,69.4,72.3,69.3
20160305070000,1152.0,1148.8,99.7222,60,50.3,100,69.2,73.9,70.9
20160305071500,1152.0,1148.8,99.7222,60,51.1,100,69.1,73.9,70.9
20160305073000,1152.0,1148.8,99.7222,60,58.7,100,69.1,73.9,70.9
20160305074500,1152.0,1123.2,97.5,60,84.3,100,69.4,73.9,70.9
20160305080000,1152.0,1148.8,99.7222,60,51.1,0,69.3,70.4,67.4
20160305081500,1152.0,1171.2,101.6667,60,51.1,0,69.2,70.4,67.4
20160305083000,1152.0,1148.8,99.7222,60,51.1,0,69.0,70.4,67.4
20160305084500,1152.0,1148.8,99.7222,60,51.1,0,68.9,70.4,67.4
20160305090000,1152.0,1171.2,101.6667,60,51.8,0,68.7,70.4,67.4
20160305091500,1152.0,1171.2,101.6667,60,66.7,100,68.7,74.6,71.6
20160305093000,1152.0,1171.2,101.6667,60,75.9,100,69.3,74.6,71.6
20160305094500,1152.0,1148.8,99.7222,60,85.4,100,70.2,74.6,71.6
20160305100000,1152.0,1171.2,101.6667,60,52.3,0,70.7,70.0,67.0
20160305101500,1152.0,1123.2,97.5,60,52.3,0,70.4,70.0,67.0
20160305103000,1152.0,1148.8,99.7222,60,52.3,0,70.3,70.0,67.0
20160305104500,1152.0,1171.2,101.6667,60,52.3,0,70.2,70.0,67.0
20160305110000,1152.0,1171.2,101.6667,60,52.3,0,69.9,70.0,67.0
20160305111500,1152.0,1171.2,101.6667,60,52.3,0,69.7,70.0,67.0
20160305113000,1152.0,1148.8,99.7222,60,52.3,0,69.6,70.0,67.0
20160305114500,1152.0,1171.2,101.6667,60,52.3,0,69.3,70.0,67.0
20160305120000,1152.0,1148.8,99.7222,60,52.3,0,69.2,70.0,67.0
20160305121500,1152.0,1171.2,101.6667,60,52.3,0,69.2,70.0,67.0
20160305123000,1152.0,1171.2,101.6667,60,52.3,0,69.1,70.0,67.0
20160305124500,1152.0,1148.8,99.7222,60,52.3,0,69.0,70.0,67.0
20160305130000,1152.0,1148.8,99.7222,60,52.3,0,68.9,70.0,67.0
20160305131500,1152.0,1148.8,99.7222,60,52.3,0,68.8,70.0,67.0
20160305133000,1152.0,1148.8,99.7222,60,52.3,0,68.7,70.0,67.0
20160305134500,1152.0,1148.8,99.7222,60,52.3,0,68.7,70.0,67.0
20160305140000,1152.0,1148.8,99.7222,60,52.3,0,68.6,70.0,67.0
20160305141500,1152.0,1148.8,99.7222,60,52.3,0,68.6,70.0,67.0
20160305143000,1152.0,1171.2,101.6667,60,52.3,0,68.6,70.0,67.0
20160305144500,1152.0,1148.8,99.7222,60,52.3,0,68.5,70.0,67.0
20160305150000,1152.0,1148.8,99.7222,60,52.3,100,68.5,75.3,72.3
20160305151500,1152.0,1123.2,97.5,60,88.0,100,69.0,75.3,72.3
20160305153000,1152.0,1123.2,97.5,60,83.1,100,69.7,75.1,72.1
20160305154500,1152.0,1148.8,99.7222,60,80.0,100,70.5,75.0,72.0
20160305160000,1152.0,1123.2,97.5,60,80.0,100,71.4,75.0,72.0
20160305161500,1152.0,1148.8,99.7222,60,78.3,100,72.1,75.0,72.0
20160305163000,1152.0,1148.8,99.7222,60,52.7,0,72.3,75.0,72.0
20160305164500,1152.0,1148.8,99.7222,60,52.7,0,72.1,75.0,72.0
20160305170000,1152.0,1148.8,99.7222,60,52.7,0,71.8,75.0,72.0
20160305171500,1152.0,1148.8,99.7222,60,52.7,100,71.5,75.0,72.0
20160305173000,1152.0,1148.8,99.7222,60,52.7,100,71.2,75.0,72.0
20160305174500,1152.0,1123.2,97.5,60,52.7,100,70.9,75.0,72.0
20160305180000,1152.0,1123.2,97.5,60,53.5,100,70.7,75.0,72.0
20160305181500,1152.0,1123.2,97.5,60,55.7,100,70.5,75.0,72.0
20160305183000,1152.0,1148.8,99.7222,60,66.8,100,70.5,75.0,72.0
20160305184500,1152.0,1123.2,97.5,60,76.4,100,70.8,75.0,72.0
20160305190000,1152.0,1123.2,97.5,60,76.4,100,71.3,75.0,72.0
20160305191500,1152.0,1148.8,99.7222,60,78.3,100,71.8,75.0,72.0
20160305193000,1152.0,1148.8,99.7222,60,56.8,0,72.4,75.0,72.0
20160305194500,1152.0,1148.8,99.7222,60,52.2,0,72.1,75.0,72.0
20160305200000,1152.0,1171.2,101.6667,60,52.2,0,71.9,75.0,72.0
20160305201500,1152.0,1123.2,97.5,60,52.2,100,71.6,75.0,72.0
20160305203000,1152.0,1123.2,97.5,60,52.2,100,71.3,75.0,72.0
20160305204500,1152.0,1123.2,97.5,60,52.2,100,70.9,75.0,72.0
20160305210000,1152.0,1123.2,97.5,60,52.2,100,70.6,75.0,72.0
20160305211500,1152.0,1123.2,97.5,60,56.3,100,70.5,75.0,72.0
20160305213000,1152.0,1148.8,99.7222,60,68.1,100,70.5,75.0,72.0
20160305214500,1152.0,1148.8,99.7222,60,76.4,100,70.9,75.0,72.0
20160305220000,1152.0,1148.8,99.7222,60,52.3,0,71.2,70.0,67.0
20160305221500,1152.0,1148.8,99.7222,60,52.3,0,70.9,70.0,67.0
20160305223000,1152.0,1123.2,97.5,60,51.5,0,70.7,70.0,67.0
20160305224500,1152.0,1148.8,99.7222,60,51.5,0,70.4,70.0,67.0
20160305230000,1152.0,1148.8,99.7222,60,51.5,0,70.1,70.0,67.0
20160305231500,1152.0,1148.8,99.7222,60,51.5,0,69.9,70.0,67.0
20160305233000,1152.0,1148.8,99.7222,60,51.5,0,69.7,70.0,67.0
20160305234500,1152.0,1171.2,101.6667,60,51.5,0,69.5,70.0,67.0
20160306000000,1152.0,1148.8,99.7222,60,51.5,0,69.3,70.0,67.0
20160306001500,1152.0,1148.8,99.7222,60,51.5,0,69.1,70.0,67.0
20160306003000,1152.0,1148.8,99.7222,60,51.5,0,68.9,70.0,67.0
20160306004500,1152.0,1148.8,99.7222,60,51.5,0,68.8,70.0,67.0
20160306010000,1152.0,1171.2,101.6667,60,51.5,0,68.7,70.0,67.0
20160306011500,1152.0,1148.8,99.7222,60,50.7,0,68.6,70.0,67.0
20160306013000,1152.0,1148.8,99.7222,60,50.7,0,68.5,70.0,67.0
20160306014500,1152.0,1148.8,99.7222,60,50.7,0,68.3,70.0,67.0
20160306020000,1152.0,1148.8,99.7222,60,50.7,0,68.2,70.0,67.0
20160306021500,1152.0,1171.2,101.6667,60,50.7,0,68.1,70.0,67.0
20160306023000,1152.0,1171.2,101.6667,60,50.7,0,67.9,70.0,67.0
20160306024500,1152.0,1171.2,101.6667,60,50.7,0,67.9,70.0,67.0
20160306030000,1152.0,1148.8,99.7222,60,50.7,0,67.9,70.0,67.0
20160306031500,1152.0,1171.2,101.6667,60,50.7,0,67.9,70.0,67.0
20160306033000,1152.0,1148.8,99.7222,60,50.7,0,67.8,70.0,67.0
20160306034500,1152.0,1171.2,101.6667,60,50.7,0,67.7,70.0,67.0
20160306040000,1152.0,1196.8,103.8889,60,50.7,0,67.6,69.9,66.9
20160306041500,1152.0,1171.2,101.6667,60,50.7,0,67.5,69.9,66.9
20160306043000,1152.0,1148.8,99.7222,60,49.9,0,67.4,69.9,66.9
20160306044500,1152.0,1171.2,101.6667,60,49.9,0,67.3,69.9,66.9
20160306050000,1152.0,1171.2,101.6667,60,49.9,0,67.3,69.9,66.9
20160306051500,1152.0,1171.2,101.6667,60,49.9,0,67.2,69.9,66.9
20160306053000,1152.0,1148.8,99.7222,60,49.9,0,67.2,69.9,66.9
20160306054500,1152.0,1196.8,103.8889,60,49.9,0,67.0,69.9,66.9
20160306060000,1152.0,1171.2,101.6667,60,49.9,0,66.9,69.9,66.9
20160306061500,1152.0,1171.2,101.6667,60,49.9,0,67.0,69.9,66.9
20160306063000,1152.0,1171.2,101.6667,60,49.9,0,66.9,69.9,66.9
20160306064500,1152.0,1171.2,101.6667,60,49.9,0,66.9,69.9,66.9
20160306070000,1152.0,1196.8,103.8889,60,49.9,0,66.9,69.9,66.9
20160306071500,1152.0,1171.2,101.6667,60,49.9,0,67.0,69.9,66.9
20160306073000,1152.0,1171.2,101.6667,60,49.9,0,67.1,69.9,66.9
20160306074500,1152.0,1171.2,101.6667,60,49.9,0,67.1,69.9,66.9
20160306080000,1152.0,1171.2,101.6667,60,50.7,0,67.1,69.9,66.9
20160306081500,1152.0,1148.8,99.7222,60,50.7,0,67.2,69.9,66.9
20160306083000,1152.0,1148.8,99.7222,60,51.4,0,67.3,69.9,66.9
20160306084500,1152.0,1171.2,101.6667,60,51.4,0,67.3,69.9,66.9
20160306090000,1152.0,1123.2,97.5,60,51.4,0,67.4,69.9,66.9
20160306091500,1152.0,1171.2,101.6667,60,51.4,0,67.4,69.8,66.8
20160306093000,1152.0,1123.2,97.5,60,51.4,0,67.4,69.8,66.8
20160306094500,1152.0,1148.8,99.7222,60,51.4,0,67.5,69.8,66.8
20160306100000,1152.0,1148.8,99.7222,60,52.2,0,67.4,69.7,66.7
20160306101500,1152.0,1148.8,99.7222,60,52.2,0,67.5,69.7,66.7
20160306103000,1152.0,1171.2,101.6667,60,52.2,0,67.5,69.7,66.7
20160306104500,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306110000,1152.0,1123.2,97.5,60,52.2,0,67.6,69.7,66.7
20160306111500,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306113000,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306114500,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306120000,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306121500,1152.0,1148.8,99.7222,60,52.2,0,67.5,69.6,66.6
20160306123000,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.6,66.6
20160306124500,1152.0,1148.8,99.7222,60,52.2,0,67.6,69.7,66.7
20160306130000,1152.0,1123.2,97.5,60,52.2,0,67.6,69.5,66.5
20160306131500,1152.0,1123.2,97.5,60,52.2,0,67.7,69.5,66.5
20160306133000,1152.0,1148.8,99.7222,60,76.8,100,67.9,75.0,72.0
20160306134500,1152.0,1097.6,95.2778,60,84.7,100,68.7,75.0,72.0
20160306140000,1152.0,1123.2,97.5,60,86.8,100,69.4,75.0,72.0
20160306141500,1152.0,1123.2,97.5,60,86.8,100,70.2,75.0,72.0
20160306143000,1152.0,1097.6,95.2778,60,88.6,100,71.0,75.0,72.0
20160306144500,1152.0,1148.8,99.7222,60,88.6,100,71.8,75.0,72.0
20160306150000,1152.0,1148.8,99.7222,60,52.3,0,71.7,69.4,66.4
20160306151500,1152.0,1171.2,101.6667,60,52.3,0,71.5,69.4,66.4
20160306153000,1152.0,1148.8,99.7222,60,52.3,0,71.2,69.4,66.4
20160306154500,1152.0,1148.8,99.7222,60,52.3,0,71.0,69.4,66.4
20160306160000,1152.0,1148.8,99.7222,60,52.3,0,70.7,69.4,66.4
20160306161500,1152.0,1148.8,99.7222,60,52.3,0,70.3,69.4,66.4
20160306163000,1152.0,1148.8,99.7222,60,52.3,0,70.1,69.4,66.4
20160306164500,1152.0,1171.2,101.6667,60,52.3,0,69.9,69.4,66.4
20160306170000,1152.0,1148.8,99.7222,60,52.3,0,69.7,69.4,66.4
20160306171500,1152.0,1148.8,99.7222,60,52.3,0,69.5,69.4,66.4
20160306173000,1152.0,1148.8,99.7222,60,51.6,0,69.3,69.4,66.4
20160306174500,1152.0,1148.8,99.7222,60,51.6,0,69.2,69.4,66.4
20160306180000,1152.0,1171.2,101.6667,60,51.6,0,69.0,69.4,66.4
20160306181500,1152.0,1171.2,101.6667,60,51.6,0,68.9,69.4,66.4
20160306183000,1152.0,1148.8,99.7222,60,51.6,0,68.7,69.4,66.4
20160306184500,1152.0,1171.2,101.6667,60,51.6,0,68.6,69.4,66.4
20160306190000,1152.0,1148.8,99.7222,60,51.6,0,68.5,69.4,66.4
20160306191500,1152.0,1123.2,97.5,60,51.6,0,68.4,69.4,66.4
20160306193000,1152.0,1171.2,101.6667,60,51.0,0,68.3,69.4,66.4
20160306194500,1152.0,1171.2,101.6667,60,51.0,0,68.2,69.4,66.4
20160306200000,1152.0,1171.2,101.6667,60,51.0,0,68.1,69.4,66.4
20160306201500,1152.0,1171.2,101.6667,60,51.0,0,68.1,69.4,66.4
20160306203000,1152.0,1171.2,101.6667,60,51.0,0,67.9,69.4,66.4
20160306204500,1152.0,1148.8,99.7222,60,51.0,0,67.9,69.4,66.4
20160306210000,1152.0,1148.8,99.7222,60,51.0,0,67.9,69.4,66.4
20160306211500,1152.0,1148.8,99.7222,60,51.0,0,67.8,69.4,66.4
20160306213000,1152.0,1148.8,99.7222,60,51.0,0,67.8,69.4,66.4
20160306214500,1152.0,1123.2,97.5,60,51.0,0,67.8,69.4,66.4
20160306220000,1152.0,1171.2,101.6667,60,51.0,0,67.7,69.4,66.4
20160306221500,1152.0,1148.8,99.7222,60,51.0,0,67.7,69.4,66.4
20160306223000,1152.0,1148.8,99.7222,60,51.0,0,67.7,69.4,66.4
20160306224500,1152.0,1171.2,101.6667,60,51.0,0,67.7,69.4,66.4
20160306230000,1152.0,1123.2,97.5,60,51.0,0,67.7,69.4,66.4
20160306231500,1152.0,1148.8,99.7222,60,51.0,0,67.6,69.4,66.4
20160306233000,1152.0,1148.8,99.7222,60,51.0,0,67.6,69.4,66.4
20160306234500,1152.0,1148.8,99.7222,60,51.0,0,67.6,69.4,66.4
20160307000000,1152.0,1171.2,101.6667,60,51.0,0,67.5,69.3,66.3
20160307001500,1152.0,1148.8,99.7222,60,51.0,0,67.5,69.3,66.3
20160307003000,1152.0,1148.8,99.7222,60,51.0,0,67.4,69.3,66.3
20160307004500,1152.0,1148.8,99.7222,60,51.0,0,67.5,69.2,66.2
20160307010000,1152.0,1148.8,99.7222,60,51.0,0,67.5,69.2,66.2
20160307011500,1152.0,1171.2,101.6667,60,51.0,0,67.4,69.3,66.3
20160307013000,1152.0,1148.8,99.7222,60,51.0,0,67.4,69.3,66.3
20160307014500,1152.0,1148.8,99.7222,60,51.0,0,67.3,69.2,66.2
20160307020000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.1,66.1
20160307021500,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.1,66.1
20160307023000,1152.0,1171.2,101.6667,60,51.0,0,67.2,69.1,66.1
20160307024500,1152.0,1123.2,97.5,60,51.0,0,67.2,69.1,66.1
20160307030000,1152.0,1171.2,101.6667,60,51.0,0,67.4,69.2,66.2
20160307031500,1152.0,1148.8,99.7222,60,51.0,0,67.3,69.0,66.0
20160307033000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.1,66.1
20160307034500,1152.0,1171.2,101.6667,60,51.0,0,67.2,69.1,66.1
20160307040000,1152.0,1123.2,97.5,60,51.0,0,67.2,69.0,66.0
20160307041500,1152.0,1148.8,99.7222,60,51.0,0,67.1,69.0,66.0
20160307043000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307044500,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307050000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307051500,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307053000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307054500,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307060000,1152.0,1123.2,97.5,60,51.0,0,67.2,69.0,66.0
20160307061500,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307063000,1152.0,1148.8,99.7222,60,51.0,0,67.2,69.0,66.0
20160307064500,1152.0,1171.2,101.6667,60,51.7,0,67.3,69.0,66.0
20160307070000,1152.0,1148.8,99.7222,60,51.7,0,67.4,69.0,66.0
20160307071500,1152.0,1148.8,99.7222,60,51.7,0,67.4,69.0,66.0
20160307073000,1152.0,1171.2,101.6667,60,51.7,0,67.4,69.0,66.0
20160307074500,1152.0,1171.2,101.6667,60,51.7,0,67.4,69.0,66.0
20160307080000,1152.0,1148.8,99.7222,60,51.7,0,67.4,69.0,66.0
20160307081500,1152.0,1171.2,101.6667,60,51.7,0,67.4,69.0,66.0
20160307083000,1152.0,1196.8,103.8889,60,51.7,0,67.5,69.0,66.0
20160307084500,1152.0,1196.8,103.8889,60,51.7,0,67.7,69.0,66.0
20160307090000,1152.0,1171.2,101.6667,59,52.6,0,67.7,69.0,66.0
20160307091500,1152.0,1171.2,101.6667,59,52.6,0,67.9,69.0,66.0
20160307093000,1152.0,1171.2,101.6667,59,52.6,0,68.1,69.0,66.0
20160307094500,1152.0,1148.8,99.7222,59,52.6,0,68.2,69.0,66.0
20160307100000,1152.0,1148.8,99.7222,59,86.5,100,68.8,74.6,71.6
20160307101500,1152.0,1123.2,97.5,59,82.2,100,69.7,74.6,71.6
20160307103000,1152.0,1148.8,99.7222,59,78.7,100,70.7,74.6,71.6
20160307104500,1152.0,1123.2,97.5,59,78.7,100,71.6,74.5,71.5
20160307110000,1152.0,1148.8,99.7222,59,53.1,0,71.8,74.5,71.5
20160307111500,1152.0,1148.8,99.7222,59,53.1,0,71.8,74.4,71.4
20160307113000,1152.0,1097.6,95.2778,59,53.1,0,71.6,74.3,71.3
20160307114500,1152.0,1148.8,99.7222,59,53.1,0,71.3,74.3,71.3
20160307120000,1152.0,1148.8,99.7222,59,53.1,100,71.0,74.3,71.3
20160307121500,1152.0,1123.2,97.5,59,53.1,100,70.8,74.3,71.3
20160307123000,1152.0,1123.2,97.5,59,53.1,100,70.5,74.3,71.3
20160307124500,1152.0,1123.2,97.5,59,53.1,100,70.4,74.3,71.3
20160307130000,1152.0,1123.2,97.5,59,53.8,100,70.3,74.3,71.3
20160307131500,1152.0,1123.2,97.5,59,53.8,100,70.2,74.3,71.3
20160307133000,1152.0,1123.2,97.5,59,56.3,100,70.0,74.3,71.3
20160307134500,1152.0,1123.2,97.5,60,63.2,100,70.0,74.3,71.3
20160307140000,1152.0,1123.2,97.5,60,70.1,100,70.4,74.3,71.3
20160307141500,1152.0,1148.8,99.7222,60,78.7,100,70.9,74.3,71.3
20160307143000,1152.0,1123.2,97.5,60,77.7,100,71.3,74.3,71.3
20160307144500,1152.0,1148.8,99.7222,60,53.1,0,71.6,74.3,71.3
20160307150000,1152.0,1148.8,99.7222,60,53.1,0,71.5,74.3,71.3
20160307151500,1152.0,1171.2,101.6667,60,53.1,0,71.4,74.3,71.3
20160307153000,1152.0,1148.8,99.7222,60,53.1,0,71.2,74.3,71.3
20160307154500,1152.0,1148.8,99.7222,60,53.1,100,71.0,74.3,71.3
20160307160000,1152.0,1148.8,99.7222,60,53.1,100,70.8,74.3,71.3
20160307161500,1152.0,1148.8,99.7222,60,53.1,100,70.6,74.3,71.3
20160307163000,1152.0,1171.2,101.6667,60,53.1,100,70.5,74.3,71.3
20160307164500,1152.0,1148.8,99.7222,60,53.9,100,70.4,74.3,71.3
20160307170000,1152.0,1148.8,99.7222,60,53.9,100,70.4,74.3,71.3
20160307171500,1152.0,1171.2,101.6667,60,53.9,100,70.3,74.3,71.3
20160307173000,1152.0,1171.2,101.6667,60,54.7,100,70.5,74.3,71.3
20160307174500,1152.0,1148.8,99.7222,60,56.7,100,70.5,74.3,71.3
20160307180000,1152.0,1123.2,97.5,60,60.8,100,70.5,74.3,71.3
20160307181500,1152.0,1123.2,97.5,60,65.8,100,70.7,74.3,71.3
20160307183000,1152.0,1148.8,99.7222,60,69.6,100,70.8,74.3,71.3
20160307184500,1152.0,1148.8,99.7222,60,67.6,100,71.1,74.3,71.3
20160307190000,1152.0,1148.8,99.7222,60,65.3,100,71.4,74.3,71.3
20160307191500,1152.0,1148.8,99.7222,60,53.5,0,71.6,74.3,71.3
20160307193000,1152.0,1171.2,101.6667,60,53.5,0,71.3,74.3,71.3
20160307194500,1152.0,1148.8,99.7222,60,52.7,100,71.0,74.3,71.3
20160307200000,1152.0,1148.8,99.7222,60,52.7,100,70.8,74.3,71.3
20160307201500,1152.0,1148.8,99.7222,60,52.7,100,70.5,74.3,71.3
20160307203000,1152.0,1148.8,99.7222,60,52.7,100,70.3,74.3,71.3
20160307204500,1152.0,1171.2,101.6667,60,53.5,100,70.2,74.3,71.3
20160307210000,1152.0,1148.8,99.7222,60,54.7,100,70.0,74.3,71.3
20160307211500,1152.0,1148.8,99.7222,60,61.9,100,69.9,74.3,71.3
20160307213000,1152.0,1148.8,99.7222,60,75.8,100,70.1,74.3,71.3
20160307214500,1152.0,1148.8,99.7222,60,73.5,100,70.6,74.3,71.3
20160307220000,1152.0,1148.8,99.7222,60,82.2,100,71.1,74.3,71.3
20160307221500,1152.0,1171.2,101.6667,60,75.2,100,71.6,74.3,71.3
20160307223000,1152.0,1148.8,99.7222,60,52.7,0,71.5,74.3,71.3
20160307224500,1152.0,1123.2,97.5,60,52.7,0,71.3,74.3,71.3
20160307230000,1152.0,1123.2,97.5,60,52.7,100,71.0,74.3,71.3
20160307231500,1152.0,1148.8,99.7222,60,52.7,100,70.7,74.3,71.3
20160307233000,1152.0,1148.8,99.7222,60,52.7,100,70.4,74.3,71.3
20160307234500,1152.0,1123.2,97.5,60,53.5,100,70.2,74.3,71.3
20160308000000,1152.0,1148.8,99.7222,60,54.3,100,69.9,74.3,71.3
20160308001500,1152.0,1123.2,97.5,60,58.7,100,69.8,74.3,71.3
20160308003000,1152.0,1123.2,97.5,60,72.4,100,70.0,74.3,71.3
20160308004500,1152.0,1123.2,97.5,60,74.4,100,70.4,74.3,71.3
20160308010000,1152.0,1123.2,97.5,60,86.2,100,71.0,74.3,71.3
20160308011500,1152.0,1148.8,99.7222,60,58.2,0,71.6,74.3,71.3
20160308013000,1152.0,1123.2,97.5,60,53.5,0,71.4,74.3,71.3
20160308014500,1152.0,1123.2,97.5,60,53.5,0,71.2,74.3,71.3
20160308020000,1152.0,1123.2,97.5,60,53.5,100,71.0,74.3,71.3
20160308021500,1152.0,1123.2,97.5,60,53.5,100,70.8,74.3,71.3
20160308023000,1152.0,1148.8,99.7222,60,53.5,100,70.6,74.3,71.3
20160308024500,1152.0,1148.8,99.7222,60,53.5,100,70.4,74.3,71.3
20160308030000,1152.0,1123.2,97.5,60,54.3,100,70.3,74.3,71.3
20160308031500,1152.0,1123.2,97.5,60,54.3,100,70.1,74.3,71.3
20160308033000,1152.0,1148.8,99.7222,60,56.7,100,70.0,74.3,71.3
20160308034500,1152.0,1123.2,97.5,60,64.9,100,70.0,74.3,71.3
20160308040000,1152.0,1123.2,97.5,60,79.1,100,70.5,74.3,71.3
20160308041500,1152.0,1148.8,99.7222,60,76.8,100,70.8,74.3,71.3
20160308043000,1152.0,1123.2,97.5,60,71.1,100,71.3,74.3,71.3
20160308044500,1152.0,1148.8,99.7222,60,53.9,0,71.6,74.3,71.3
20160308050000,1152.0,1123.2,97.5,60,53.9,0,71.4,74.3,71.3
20160308051500,1152.0,1148.8,99.7222,60,53.9,0,71.2,74.3,71.3
20160308053000,1152.0,1148.8,99.7222,60,53.9,100,70.9,74.3,71.3
20160308054500,1152.0,1148.8,99.7222,60,53.9,100,70.7,74.3,71.3
20160308060000,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160308061500,1152.0,1148.8,99.7222,60,53.9,100,70.2,74.3,71.3
20160308063000,1152.0,1123.2,97.5,60,55.1,100,70.0,74.3,71.3
20160308064500,1152.0,1123.2,97.5,60,56.7,100,70.1,74.3,71.3
20160308070000,1152.0,1123.2,97.5,60,61.9,100,70.2,74.3,71.3
20160308071500,1152.0,1123.2,97.5,60,65.8,100,70.5,74.3,71.3
20160308073000,1152.0,1123.2,97.5,60,71.8,100,70.8,74.3,71.3
20160308074500,1152.0,1148.8,99.7222,60,71.8,100,71.3,74.3,71.3
20160308080000,1152.0,1148.8,99.7222,60,53.9,0,71.6,74.3,71.3
20160308081500,1152.0,1148.8,99.7222,60,53.9,0,71.5,74.3,71.3
20160308083000,1152.0,1171.2,101.6667,60,53.9,0,71.4,74.3,71.3
20160308084500,1152.0,1148.8,99.7222,60,53.9,0,71.3,74.3,71.3
20160308090000,1152.0,1123.2,97.5,60,53.9,0,71.3,74.3,71.3
20160308091500,1152.0,1123.2,97.5,60,53.9,0,71.2,74.3,71.3
20160308093000,1152.0,1148.8,99.7222,60,54.7,0,71.2,74.3,71.3
20160308094500,1152.0,1148.8,99.7222,60,54.7,100,71.0,74.3,71.3
20160308100000,1152.0,1148.8,99.7222,60,53.9,100,70.9,74.3,71.3
20160308101500,1152.0,1123.2,97.5,60,53.9,100,70.8,74.3,71.3
20160308103000,1152.0,1123.2,97.5,60,53.9,100,70.8,74.3,71.3
20160308104500,1152.0,1123.2,97.5,60,54.7,100,70.8,74.3,71.3
20160308110000,1152.0,1148.8,99.7222,60,54.7,100,70.8,74.3,71.3
20160308111500,1152.0,1148.8,99.7222,60,54.7,100,70.9,74.3,71.3
20160308113000,1152.0,1148.8,99.7222,60,54.7,100,70.8,74.3,71.3
20160308114500,1152.0,1148.8,99.7222,60,55.5,100,70.9,74.3,71.3
20160308120000,1152.0,1148.8,99.7222,60,55.5,100,71.1,74.3,71.3
20160308121500,1152.0,1148.8,99.7222,60,55.5,100,71.1,74.3,71.3
20160308123000,1152.0,1148.8,99.7222,60,55.5,100,71.2,74.3,71.3
20160308124500,1152.0,1148.8,99.7222,60,55.5,0,71.2,70.0,67.0
20160308130000,1152.0,1148.8,99.7222,60,55.5,0,70.9,70.0,67.0
20160308131500,1152.0,1148.8,99.7222,60,55.5,0,70.8,70.0,67.0
20160308133000,1152.0,1196.8,103.8889,60,55.5,0,70.7,70.0,67.0
20160308134500,1152.0,1148.8,99.7222,59,55.5,0,70.6,70.0,67.0
20160308140000,1152.0,1148.8,99.7222,59,55.5,0,70.7,70.0,67.0
20160308141500,1152.0,1148.8,99.7222,59,55.5,0,70.7,70.0,67.0
20160308143000,1152.0,1171.2,101.6667,59,55.5,0,70.8,70.0,67.0
20160308144500,1152.0,1148.8,99.7222,59,55.5,0,70.7,70.0,67.0
20160308150000,1152.0,1148.8,99.7222,59,55.5,0,70.7,70.0,67.0
20160308151500,1152.0,1148.8,99.7222,59,54.7,0,70.7,70.0,67.0
20160308153000,1152.0,1148.8,99.7222,59,54.7,0,70.6,70.0,67.0
20160308154500,1152.0,1148.8,99.7222,59,54.7,0,70.5,70.0,67.0
20160308160000,1152.0,1148.8,99.7222,59,54.7,0,70.5,70.0,67.0
20160308161500,1152.0,1148.8,99.7222,59,54.7,0,70.4,70.0,67.0
20160308163000,1152.0,1148.8,99.7222,59,54.7,0,70.4,70.0,67.0
20160308164500,1152.0,1148.8,99.7222,59,54.7,0,70.3,70.0,67.0
20160308170000,1152.0,1148.8,99.7222,59,54.7,0,70.3,70.0,67.0
20160308171500,1152.0,1148.8,99.7222,59,54.7,0,70.2,70.0,67.0
20160308173000,1152.0,1148.8,99.7222,59,54.7,0,70.1,70.0,67.0
20160308174500,1152.0,1171.2,101.6667,59,54.7,0,70.1,70.0,67.0
20160308180000,1152.0,1148.8,99.7222,59,54.7,0,70.1,70.0,67.0
20160308181500,1152.0,1148.8,99.7222,59,54.7,0,70.0,70.0,67.0
20160308183000,1152.0,1171.2,101.6667,59,54.7,0,70.0,70.0,67.0
20160308184500,1152.0,1148.8,99.7222,59,54.7,0,69.9,70.0,67.0
20160308190000,1152.0,1171.2,101.6667,59,54.7,0,69.8,70.0,67.0
20160308191500,1152.0,1148.8,99.7222,59,54.7,0,69.8,70.0,67.0
20160308193000,1152.0,1148.8,99.7222,59,54.7,0,69.8,70.0,67.0
20160308194500,1152.0,1148.8,99.7222,59,54.7,0,69.8,70.0,67.0
20160308200000,1152.0,1148.8,99.7222,59,54.7,0,69.7,70.0,67.0
20160308201500,1152.0,1148.8,99.7222,59,53.9,0,69.7,70.0,67.0
20160308203000,1152.0,1148.8,99.7222,59,53.9,0,69.6,70.0,67.0
20160308204500,1152.0,1171.2,101.6667,59,53.9,0,69.4,70.0,67.0
20160308210000,1152.0,1148.8,99.7222,59,53.9,0,69.3,70.0,67.0
20160308211500,1152.0,1148.8,99.7222,59,53.9,0,69.3,70.0,67.0
20160308213000,1152.0,1148.8,99.7222,59,53.9,0,69.2,70.0,67.0
20160308214500,1152.0,1123.2,97.5,59,61.9,100,69.3,74.3,71.3
20160308220000,1152.0,1148.8,99.7222,59,75.5,100,69.7,74.3,71.3
20160308221500,1152.0,1123.2,97.5,59,81.0,100,70.2,74.3,71.3
20160308223000,1152.0,1148.8,99.7222,59,89.2,100,70.8,74.3,71.3
20160308224500,1152.0,1148.8,99.7222,59,85.4,100,71.5,74.3,71.3
20160308230000,1152.0,1148.8,99.7222,59,54.3,0,71.6,74.3,71.3
20160308231500,1152.0,1148.8,99.7222,59,54.3,0,71.5,74.3,71.3
20160308233000,1152.0,1148.8,99.7222,59,54.3,0,71.3,74.3,71.3
20160308234500,1152.0,1148.8,99.7222,59,54.3,0,71.2,74.3,71.3
20160309000000,1152.0,1148.8,99.7222,59,54.3,100,70.8,74.3,71.3
20160309001500,1152.0,1123.2,97.5,59,54.3,100,70.5,74.3,71.3
20160309003000,1152.0,1148.8,99.7222,59,54.3,100,70.3,74.3,71.3
20160309004500,1152.0,1148.8,99.7222,59,54.3,100,70.2,74.3,71.3
20160309010000,1152.0,1148.8,99.7222,59,55.2,100,70.0,74.3,71.3
20160309011500,1152.0,1097.6,95.2778,61,53.5,100,70.2,74.3,71.3
20160309013000,1152.0,1123.2,97.5,61,53.5,100,69.9,74.3,71.3
20160309014500,1152.0,1148.8,99.7222,61,54.3,100,69.8,74.3,71.3
20160309020000,1152.0,1148.8,99.7222,61,58.3,100,69.8,74.3,71.3
20160309021500,1152.0,1123.2,97.5,61,72.6,100,70.0,74.3,71.3
20160309023000,1152.0,1123.2,97.5,61,82.5,100,70.6,74.3,71.3
20160309024500,1152.0,1148.8,99.7222,61,75.4,100,71.1,74.3,71.3
20160309030000,1152.0,1123.2,97.5,61,73.0,100,71.5,74.3,71.3
20160309031500,1152.0,1148.8,99.7222,61,56.3,0,71.5,74.3,71.3
20160309033000,1152.0,1123.2,97.5,61,55.5,0,71.4,74.3,71.3
20160309034500,1152.0,1148.8,99.7222,61,54.7,0,71.3,74.3,71.3
20160309040000,1152.0,1148.8,99.7222,61,53.9,100,71.0,74.3,71.3
20160309041500,1152.0,1148.8,99.7222,61,55.6,100,70.8,74.3,71.3
20160309044500,1152.0,1123.2,97.5,13,57.9,0,70.5,71.8,68.8
20160309050000,1152.0,1148.8,99.7222,60,52.7,0,70.5,71.8,68.8
20160309051500,1152.0,1219.2,105.8333,60,58.0,0,70.5,71.8,68.8
20160309053000,1152.0,1148.8,99.7222,59,54.3,0,70.3,71.7,68.7
20160309054500,1152.0,1148.8,99.7222,59,52.7,0,70.1,71.6,68.6
20160309060000,1152.0,1148.8,99.7222,59,56.0,0,69.9,71.6,68.6
20160309061500,1152.0,1171.2,101.6667,59,54.7,0,69.8,71.4,68.4
20160309063000,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160309064500,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309070000,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309071500,1152.0,1123.2,97.5,59,53.9,0,69.6,71.4,68.4
20160309073000,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309074500,1152.0,1123.2,97.5,59,53.9,0,69.7,71.4,68.4
20160309080000,1152.0,1123.2,97.5,59,53.9,0,69.6,71.4,68.4
20160309081500,1152.0,1123.2,97.5,59,53.9,0,69.7,71.4,68.4
20160309083000,1152.0,1123.2,97.5,59,53.9,0,69.6,71.4,68.4
20160309084500,1152.0,1097.6,95.2778,59,53.9,0,69.6,71.4,68.4
20160309090000,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309091500,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309093000,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309094500,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.4,68.4
20160309100000,1152.0,1148.8,99.7222,59,53.9,0,69.7,71.4,68.4
20160309101500,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160309103000,1152.0,1123.2,97.5,59,54.7,0,69.8,71.4,68.4
20160309104500,1152.0,1123.2,97.5,59,54.7,0,69.8,71.4,68.4
20160309110000,1152.0,1171.2,101.6667,59,54.7,0,69.9,71.4,68.4
20160309111500,1152.0,1123.2,97.5,59,54.7,0,69.9,71.4,68.4
20160309113000,1152.0,1123.2,97.5,59,54.7,0,70.0,71.4,68.4
20160309114500,1152.0,1148.8,99.7222,59,54.7,0,70.1,71.4,68.4
20160309120000,1152.0,1123.2,97.5,59,54.7,0,70.0,71.4,68.4
20160309121500,1152.0,1123.2,97.5,59,54.7,0,70.0,71.4,68.4
20160309123000,1152.0,1123.2,97.5,59,54.7,0,69.9,71.4,68.4
20160309124500,1152.0,1123.2,97.5,59,54.7,0,69.9,71.4,68.4
20160309130000,1152.0,1148.8,99.7222,59,54.7,0,69.9,71.4,68.4
20160309131500,1152.0,1171.2,101.6667,59,54.7,0,69.9,71.4,68.4
20160309133000,1152.0,1171.2,101.6667,59,54.7,0,70.2,71.4,68.4
20160309134500,1152.0,1196.8,103.8889,59,54.7,0,70.5,71.4,68.4
20160309140000,1152.0,1148.8,99.7222,59,54.7,0,70.7,71.4,68.4
20160309141500,1152.0,1196.8,103.8889,59,54.7,0,70.5,71.4,68.4
20160309143000,1152.0,1171.2,101.6667,59,54.7,0,70.4,71.4,68.4
20160309144500,1152.0,1171.2,101.6667,59,54.7,0,70.3,71.4,68.4
20160309150000,1152.0,1148.8,99.7222,59,54.7,0,70.5,71.4,68.4
20160309151500,1152.0,1148.8,99.7222,59,54.7,0,70.6,71.4,68.4
20160309153000,1152.0,1171.2,101.6667,59,54.7,0,70.5,71.4,68.4
20160309154500,1152.0,1171.2,101.6667,59,54.7,0,70.6,71.4,68.4
20160309160000,1152.0,1148.8,99.7222,59,54.7,0,70.7,71.4,68.4
20160309161500,1152.0,1123.2,97.5,59,54.7,0,70.5,71.4,68.4
20160309163000,1152.0,1123.2,97.5,59,54.7,0,70.3,71.4,68.4
20160309164500,1152.0,1123.2,97.5,59,54.7,0,70.3,71.4,68.4
20160309170000,1152.0,1148.8,99.7222,59,54.7,0,70.2,71.4,68.4
20160309171500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309173000,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309174500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309180000,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309181500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309183000,1152.0,1123.2,97.5,59,54.7,0,70.1,71.4,68.4
20160309184500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.4,68.4
20160309190000,1152.0,1123.2,97.5,59,54.7,0,70.1,71.4,68.4
20160309191500,1152.0,1123.2,97.5,59,54.7,0,69.9,71.4,68.4
20160309193000,1152.0,1148.8,99.7222,59,54.7,0,69.9,71.4,68.4
20160309194500,1152.0,1148.8,99.7222,59,54.7,0,69.9,71.4,68.4
20160309200000,1152.0,1123.2,97.5,59,54.7,0,69.8,71.4,68.4
20160309201500,1152.0,1123.2,97.5,59,54.7,0,69.9,71.4,68.4
20160309203000,1152.0,1123.2,97.5,59,54.7,0,69.8,71.4,68.4
20160309204500,1152.0,1148.8,99.7222,59,54.7,0,69.8,71.4,68.4
20160309210000,1152.0,1148.8,99.7222,59,54.7,0,69.8,71.4,68.4
20160309211500,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160309213000,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160309214500,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160309220000,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309221500,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309223000,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309224500,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309230000,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309231500,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160309233000,1152.0,1097.6,95.2778,59,54.7,0,69.6,71.4,68.4
20160309234500,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160310000000,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160310001500,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160310003000,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.4,68.4
20160310004500,1152.0,1123.2,97.5,59,54.7,0,69.7,71.4,68.4
20160310010000,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160310011500,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160310013000,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160310014500,1152.0,1123.2,97.5,59,54.7,0,69.4,71.4,68.4
20160310020000,1152.0,1123.2,97.5,59,54.7,0,69.4,71.4,68.4
20160310021500,1152.0,1123.2,97.5,59,54.7,0,69.5,71.4,68.4
20160310023000,1152.0,1097.6,95.2778,59,54.7,0,69.5,71.4,68.4
20160310024500,1152.0,1123.2,97.5,59,54.7,0,69.5,71.4,68.4
20160310030000,1152.0,1123.2,97.5,59,54.7,0,69.5,71.4,68.4
20160310031500,1152.0,1148.8,99.7222,60,54.7,0,69.5,71.4,68.4
20160310033000,1152.0,1123.2,97.5,60,54.7,0,69.5,71.4,68.4
20160310034500,1152.0,1097.6,95.2778,60,54.7,0,69.4,71.4,68.4
20160310040000,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310041500,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310043000,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310044500,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.4,68.4
20160310050000,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310051500,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310053000,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160310054500,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.4,68.4
20160310060000,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.4,68.4
20160310061500,1152.0,1123.2,97.5,60,54.7,0,69.4,71.4,68.4
20160310063000,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.4,68.4
20160310064500,1152.0,1123.2,97.5,60,54.7,0,69.5,71.4,68.4
20160310070000,1152.0,1123.2,97.5,60,54.7,0,69.6,71.4,68.4
20160310071500,1152.0,1171.2,101.6667,60,54.7,0,69.7,71.4,68.4
20160310073000,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.4,68.4
20160310074500,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.4,68.4
20160310080000,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.4,68.4
20160310081500,1152.0,1123.2,97.5,60,54.7,0,69.8,71.4,68.4
20160310083000,1152.0,1148.8,99.7222,60,54.7,0,69.8,71.4,68.4
20160310084500,1152.0,1123.2,97.5,60,54.7,0,69.8,71.4,68.4
20160310090000,1152.0,1123.2,97.5,60,54.7,0,70.0,71.4,68.4
20160310091500,1152.0,1123.2,97.5,60,54.7,0,70.0,71.4,68.4
20160310093000,1152.0,1148.8,99.7222,60,54.7,0,70.2,71.4,68.4
20160310094500,1152.0,1148.8,99.7222,60,54.7,0,70.1,71.4,68.4
20160310100000,1152.0,1123.2,97.5,60,54.7,0,70.1,71.4,68.4
20160310101500,1152.0,1123.2,97.5,60,54.7,0,70.2,71.4,68.4
20160310103000,1152.0,1123.2,97.5,60,54.7,0,70.0,71.4,68.4
20160310104500,1152.0,1171.2,101.6667,60,54.7,0,70.2,71.4,68.4
20160310110000,1152.0,1171.2,101.6667,60,54.7,0,70.2,71.4,68.4
20160310111500,1152.0,1171.2,101.6667,60,54.7,0,70.2,71.4,68.4
20160310113000,1152.0,1171.2,101.6667,60,54.7,0,70.3,71.4,68.4
20160310114500,1152.0,1171.2,101.6667,60,54.7,0,70.2,71.4,68.4
20160310120000,1152.0,1171.2,101.6667,60,54.7,0,70.2,71.4,68.4
20160310121500,1152.0,1123.2,97.5,58,54.7,0,70.2,71.4,68.4
20160310123000,1152.0,1123.2,97.5,58,54.7,0,70.2,71.4,68.4
20160310124500,1152.0,1123.2,97.5,58,54.7,0,70.2,71.4,68.4
20160310130000,1152.0,1123.2,97.5,58,54.7,0,70.2,71.4,68.4
20160310131500,1152.0,1123.2,97.5,58,54.7,0,70.2,71.4,68.4
20160310133000,1152.0,1148.8,99.7222,58,54.7,0,70.2,71.3,68.3
20160310134500,1152.0,1123.2,97.5,58,54.7,0,70.2,71.3,68.3
20160310140000,1152.0,1123.2,97.5,58,54.7,0,70.1,71.3,68.3
20160310141500,1152.0,1123.2,97.5,59,54.7,0,70.0,71.3,68.3
20160310143000,1600.0,0.0,0.0,36,62.4,0,70.1,71.3,68.3
20160310144500,1152.0,1366.4,118.6111,96,68.2,0,71.0,71.3,68.3
20160310150000,1152.0,1148.8,99.7222,53,56.0,0,70.6,71.3,68.3
20160310151500,1152.0,1148.8,99.7222,53,54.3,0,70.3,71.3,68.3
20160310153000,1152.0,1148.8,99.7222,53,53.5,0,70.3,71.3,68.3
20160310154500,1152.0,1171.2,101.6667,53,53.5,0,70.1,71.3,68.3
20160310160000,1152.0,1171.2,101.6667,53,53.5,0,70.3,71.3,68.3
20160310161500,1152.0,1171.2,101.6667,53,52.9,0,70.1,71.3,68.3
20160310163000,1152.0,1148.8,99.7222,53,52.9,0,69.9,71.3,68.3
20160310164500,1152.0,1148.8,99.7222,53,52.9,0,69.8,71.3,68.3
20160310170000,1152.0,1148.8,99.7222,53,52.9,0,69.6,71.3,68.3
20160310171500,1152.0,1148.8,99.7222,53,53.5,0,69.5,71.3,68.3
20160310173000,1152.0,1171.2,101.6667,53,53.5,0,69.5,71.3,68.3
20160310174500,1152.0,1123.2,97.5,53,54.9,100,69.5,75.3,72.3
20160310180000,1152.0,1148.8,99.7222,53,76.5,100,69.7,75.3,72.3
20160310181500,1152.0,1171.2,101.6667,53,66.9,0,70.2,72.8,69.8
20160310183000,1152.0,1196.8,103.8889,53,53.1,0,70.1,72.8,69.8
20160310184500,1152.0,1171.2,101.6667,53,53.1,0,70.0,72.8,69.8
20160310190000,1152.0,1171.2,101.6667,53,53.1,0,69.9,72.8,69.8
20160310191500,1152.0,1148.8,99.7222,53,53.1,0,69.8,72.8,69.8
20160310193000,1152.0,1148.8,99.7222,53,53.1,0,69.7,72.8,69.8
20160310194500,1152.0,1148.8,99.7222,53,53.1,0,69.6,72.8,69.8
20160310200000,1152.0,1148.8,99.7222,53,53.1,100,69.5,72.8,69.8
20160310201500,1152.0,1148.8,99.7222,53,53.1,100,69.2,72.8,69.8
20160310203000,1152.0,1148.8,99.7222,53,53.1,100,68.9,72.8,69.8
20160310204500,1152.0,1148.8,99.7222,53,53.1,100,68.9,72.8,69.8
20160310210000,1152.0,1148.8,99.7222,53,53.1,100,68.9,72.8,69.8
20160310211500,1152.0,1171.2,101.6667,53,53.9,100,68.8,72.8,69.8
20160310213000,1152.0,1171.2,101.6667,53,55.9,100,68.7,72.8,69.8
20160310214500,1152.0,1148.8,99.7222,53,62.3,100,68.6,72.8,69.8
20160310220000,1152.0,1148.8,99.7222,53,65.8,100,68.9,72.8,69.8
20160310221500,1152.0,1171.2,101.6667,53,70.6,100,69.3,72.8,69.8
20160310223000,1152.0,1171.2,101.6667,53,74.9,100,69.7,72.8,69.8
20160310224500,1152.0,1148.8,99.7222,53,74.9,100,70.0,72.8,69.8
20160310230000,1152.0,1148.8,99.7222,53,52.3,0,70.0,72.8,69.8
20160310231500,1152.0,1171.2,101.6667,53,52.3,0,69.8,72.8,69.8
20160310233000,1152.0,1171.2,101.6667,53,52.3,0,69.6,72.8,69.8
20160310234500,1152.0,1171.2,101.6667,53,52.3,100,69.3,72.8,69.8
20160311000000,1152.0,1171.2,101.6667,53,52.3,100,69.1,72.8,69.8
20160311001500,1152.0,1148.8,99.7222,53,52.3,100,68.8,72.8,69.8
20160311003000,1152.0,1148.8,99.7222,53,52.3,100,68.7,72.7,69.7
20160311004500,1152.0,1171.2,101.6667,53,53.1,100,68.6,72.7,69.7
20160311010000,1152.0,1171.2,101.6667,53,54.7,100,68.5,72.7,69.7
20160311011500,1152.0,1148.8,99.7222,53,59.5,100,68.5,72.7,69.7
20160311013000,1152.0,1171.2,101.6667,53,67.1,100,68.7,72.7,69.7
20160311014500,1152.0,1171.2,101.6667,53,75.7,100,69.1,72.7,69.7
20160311020000,1152.0,1171.2,101.6667,53,71.6,100,69.5,72.7,69.7
20160311021500,1152.0,1171.2,101.6667,53,78.7,100,69.9,72.7,69.7
20160311023000,1152.0,1171.2,101.6667,53,52.7,0,70.0,72.6,69.6
20160311024500,1152.0,1171.2,101.6667,53,52.7,0,69.8,72.7,69.7
20160311030000,1152.0,1148.8,99.7222,53,52.7,0,69.7,72.7,69.7
20160311031500,1152.0,1171.2,101.6667,53,53.4,0,69.6,72.7,69.7
20160311033000,1152.0,1171.2,101.6667,53,53.4,0,69.4,72.6,69.6
20160311034500,1152.0,1196.8,103.8889,53,52.7,100,69.2,72.6,69.6
20160311040000,1152.0,1171.2,101.6667,53,52.7,100,69.0,72.6,69.6
20160311041500,1152.0,1171.2,101.6667,53,52.7,100,69.0,72.5,69.5
20160311043000,1152.0,1171.2,101.6667,53,52.7,100,68.9,72.4,69.4
20160311044500,1152.0,1171.2,101.6667,53,52.7,100,68.6,72.4,69.4
20160311050000,1152.0,1171.2,101.6667,53,52.7,100,68.5,72.4,69.4
20160311051500,1152.0,1171.2,101.6667,53,52.7,100,68.4,72.3,69.3
20160311053000,1152.0,1148.8,99.7222,53,53.9,100,68.3,72.3,69.3
20160311054500,1152.0,1171.2,101.6667,53,57.9,100,68.3,72.3,69.3
20160311060000,1152.0,1171.2,101.6667,53,62.8,100,68.5,72.3,69.3
20160311061500,1152.0,1148.8,99.7222,53,63.6,100,68.7,72.3,69.3
20160311063000,1152.0,1148.8,99.7222,53,63.6,100,69.0,72.3,69.3
20160311064500,1152.0,1123.2,97.5,53,67.3,100,69.2,72.3,69.3
20160311070000,1152.0,1171.2,101.6667,53,65.3,100,69.5,72.3,69.3
20160311071500,1152.0,1171.2,101.6667,53,51.9,0,69.6,72.3,69.3
20160311073000,1152.0,1171.2,101.6667,53,51.9,0,69.5,72.3,69.3
20160311074500,1152.0,1148.8,99.7222,53,51.9,0,69.3,72.3,69.3
20160311080000,1152.0,1148.8,99.7222,53,51.9,100,69.1,73.1,70.1
20160311081500,1152.0,1171.2,101.6667,53,51.9,100,69.0,73.1,70.1
20160311083000,1152.0,1148.8,99.7222,53,70.1,100,69.0,75.3,72.3
20160311084500,1152.0,1171.2,101.6667,53,51.9,100,69.3,72.2,69.2
20160311090000,1152.0,1148.8,99.7222,53,51.9,100,69.1,72.2,69.2
20160311091500,1152.0,1171.2,101.6667,53,51.9,100,69.1,72.2,69.2
20160311093000,1152.0,1148.8,99.7222,53,51.9,100,69.1,72.2,69.2
20160311094500,1152.0,1148.8,99.7222,53,51.9,100,69.0,72.2,69.2
20160311100000,1152.0,1148.8,99.7222,53,51.9,100,68.9,72.2,69.2
20160311101500,1152.0,1148.8,99.7222,53,51.9,100,68.8,72.2,69.2
20160311103000,1152.0,1171.2,101.6667,53,51.9,100,68.9,72.2,69.2
20160311104500,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.9,68.9
20160311110000,1152.0,1196.8,103.8889,53,51.9,100,68.9,71.9,68.9
20160311111500,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.9,68.9
20160311113000,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.8,68.8
20160311114500,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.8,68.8
20160311120000,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.8,68.8
20160311121500,1152.0,1148.8,99.7222,53,51.9,100,68.7,71.8,68.8
20160311123000,1152.0,1171.2,101.6667,53,51.9,100,68.8,71.8,68.8
20160311124500,1152.0,1148.8,99.7222,53,51.9,100,68.8,71.8,68.8
20160311130000,1152.0,1148.8,99.7222,53,51.9,100,68.8,71.8,68.8
20160311131500,1152.0,1148.8,99.7222,53,51.9,100,68.9,71.8,68.8
20160311133000,1152.0,1148.8,99.7222,53,51.9,100,68.8,71.8,68.8
20160311134500,1152.0,1171.2,101.6667,53,52.6,100,68.8,74.3,71.3
20160311140000,1152.0,1148.8,99.7222,53,58.5,100,69.0,74.3,71.3
20160311141500,1152.0,1123.2,97.5,53,77.8,100,69.5,74.3,71.3
20160311143000,1152.0,1148.8,99.7222,53,86.8,100,70.0,74.3,71.3
20160311144500,1152.0,1148.8,99.7222,53,51.9,0,70.4,70.4,67.4
20160311150000,1152.0,1148.8,99.7222,53,51.9,0,70.3,70.4,67.4
20160311151500,1152.0,1148.8,99.7222,53,51.9,0,70.0,70.4,67.4
20160311153000,1152.0,1123.2,97.5,53,51.9,0,69.8,70.4,67.4
20160311154500,1152.0,1148.8,99.7222,53,51.9,0,69.7,70.4,67.4
20160311160000,1152.0,1148.8,99.7222,53,80.4,100,69.6,75.7,72.7
20160311161500,1152.0,1148.8,99.7222,53,72.7,100,70.6,70.4,67.4
20160311163000,1152.0,1148.8,99.7222,53,52.1,0,70.1,70.4,67.4
20160311164500,1152.0,1171.2,101.6667,53,52.1,0,69.9,70.4,67.4
20160311170000,1152.0,1171.2,101.6667,53,52.1,0,69.7,70.4,67.4
20160311171500,1152.0,1171.2,101.6667,53,52.1,0,69.6,70.4,67.4
20160311173000,1152.0,1123.2,97.5,53,52.1,0,69.2,70.4,67.4
20160311174500,1152.0,1123.2,97.5,53,52.1,0,69.2,70.4,67.4
20160311180000,1152.0,1148.8,99.7222,53,52.1,0,69.0,70.4,67.4
20160311181500,1152.0,1148.8,99.7222,53,52.1,0,68.7,70.4,67.4
20160311183000,1152.0,1123.2,97.5,53,86.6,100,69.0,75.3,72.3
20160311184500,1152.0,1123.2,97.5,53,77.1,100,69.5,75.3,72.3
20160311190000,1152.0,1148.8,99.7222,53,51.9,0,69.8,72.2,69.2
20160311191500,1152.0,1123.2,97.5,53,51.9,0,69.7,72.2,69.2
20160311193000,1152.0,1123.2,97.5,53,51.9,0,69.4,72.2,69.2
20160311194500,1152.0,1148.8,99.7222,53,51.2,0,69.3,72.2,69.2
20160311200000,1152.0,1148.8,99.7222,53,51.8,0,69.1,72.2,69.2
20160311201500,1152.0,1123.2,97.5,53,51.8,100,68.9,72.2,69.2
20160311203000,1152.0,1148.8,99.7222,53,51.8,100,68.7,72.2,69.2
20160311204500,1152.0,1148.8,99.7222,53,51.8,100,68.6,72.2,69.2
20160311210000,1152.0,1123.2,97.5,53,51.8,100,68.5,72.2,69.2
20160311211500,1152.0,1148.8,99.7222,53,51.8,100,68.3,72.2,69.2
20160311213000,1152.0,1148.8,99.7222,53,51.8,100,68.2,72.2,69.2
20160311214500,1152.0,1123.2,97.5,53,52.6,100,68.1,72.2,69.2
20160311220000,1152.0,1123.2,97.5,53,55.1,100,68.1,72.2,69.2
20160311221500,1152.0,1148.8,99.7222,53,61.1,100,68.2,72.2,69.2
20160311223000,1152.0,1148.8,99.7222,53,61.1,100,68.5,72.0,69.0
20160311224500,1152.0,1123.2,97.5,53,63.6,100,68.8,72.0,69.0
20160311230000,1152.0,1148.8,99.7222,53,63.6,100,68.9,72.0,69.0
20160311231500,1152.0,1123.2,97.5,53,60.5,100,69.1,71.9,68.9
20160311233000,1152.0,1123.2,97.5,53,51.4,0,69.0,71.8,68.8
20160311234500,1152.0,1123.2,97.5,53,51.4,0,68.8,71.8,68.8
20160312000000,1152.0,1123.2,97.5,53,51.4,100,68.6,71.8,68.8
20160312001500,1152.0,1148.8,99.7222,53,51.4,100,68.3,71.8,68.8
20160312003000,1152.0,1123.2,97.5,53,51.4,100,68.1,71.8,68.8
20160312004500,1152.0,1123.2,97.5,53,85.6,100,68.1,76.7,73.7
20160312010000,1152.0,1097.6,95.2778,53,76.4,100,68.8,76.7,73.7
20160312011500,1152.0,1123.2,97.5,60,77.3,100,69.2,76.7,73.7
20160312013000,1152.0,1123.2,97.5,60,89.2,100,69.8,76.7,73.7
20160312014500,1152.0,1123.2,97.5,60,83.3,100,70.4,76.7,73.7
20160312020000,1152.0,1123.2,97.5,60,77.8,100,71.0,76.7,73.7
20160312021500,1152.0,1123.2,97.5,60,89.2,100,71.6,76.7,73.7
20160312023000,1152.0,1123.2,97.5,60,80.1,100,72.1,76.6,73.6
20160312024500,1152.0,1123.2,97.5,60,87.8,100,72.6,76.4,73.4
20160312030000,1152.0,1097.6,95.2778,60,87.8,100,73.0,76.4,73.4
20160312031500,1152.0,1123.2,97.5,60,77.3,100,73.4,76.4,73.4
20160312033000,1152.0,1123.2,97.5,60,52.3,0,73.5,76.4,73.4
20160312034500,1152.0,1123.2,97.5,60,52.3,100,73.0,76.4,73.4
20160312040000,1152.0,1123.2,97.5,60,52.3,100,72.4,76.4,73.4
20160312041500,1152.0,1123.2,97.5,60,52.3,100,72.0,76.4,73.4
20160312043000,1152.0,1123.2,97.5,60,54.7,100,71.6,76.4,73.4
20160312044500,1152.0,1148.8,99.7222,60,73.8,100,71.5,76.4,73.4
20160312050000,1152.0,1097.6,95.2778,60,76.4,100,71.8,76.4,73.4
20160312051500,1152.0,1123.2,97.5,60,89.8,100,72.2,76.4,73.4
20160312053000,1152.0,1123.2,97.5,60,83.7,100,72.7,76.4,73.4
20160312054500,1152.0,1123.2,97.5,60,78.7,100,73.3,76.4,73.4
20160312060000,1152.0,1148.8,99.7222,60,55.6,0,73.7,76.4,73.4
20160312061500,1152.0,1148.8,99.7222,60,52.2,0,73.2,76.4,73.4
20160312063000,1152.0,1123.2,97.5,60,52.2,100,72.5,76.4,73.4
20160312064500,1152.0,1123.2,97.5,60,52.2,100,72.3,76.4,73.4
20160312070000,1152.0,1123.2,97.5,60,53.5,100,71.8,76.4,73.4
20160312071500,1152.0,1123.2,97.5,60,57.2,100,71.6,76.4,73.4
20160312073000,1152.0,1148.8,99.7222,60,73.9,100,71.7,76.4,73.4
20160312074500,1152.0,1148.8,99.7222,60,72.8,100,72.1,72.2,69.2
20160312080000,1152.0,1123.2,97.5,60,52.5,0,71.8,72.2,69.2
20160312081500,1152.0,1148.8,99.7222,60,52.5,0,71.6,72.2,69.2
20160312083000,1152.0,1148.8,99.7222,60,52.5,0,71.2,72.1,69.1
20160312084500,1152.0,1148.8,99.7222,60,52.5,0,70.9,71.9,68.9
20160312090000,1152.0,1171.2,101.6667,60,52.5,0,70.6,71.8,68.8
20160312091500,1152.0,1148.8,99.7222,60,51.9,0,70.2,71.8,68.8
20160312093000,1152.0,1148.8,99.7222,60,51.9,0,70.0,71.8,68.8
20160312094500,1152.0,1171.2,101.6667,60,51.9,0,69.8,71.8,68.8
20160312100000,1152.0,1148.8,99.7222,60,51.9,0,69.7,71.8,68.8
20160312101500,1152.0,1148.8,99.7222,60,51.9,0,69.7,71.8,68.8
20160312103000,1152.0,1171.2,101.6667,60,52.6,100,69.5,73.1,70.1
20160312104500,1152.0,1123.2,97.5,60,52.6,100,69.4,73.1,70.1
20160312110000,1152.0,1123.2,97.5,60,52.6,100,69.2,73.1,70.1
20160312111500,1152.0,1123.2,97.5,60,77.6,100,69.6,76.0,73.0
20160312113000,1152.0,1123.2,97.5,60,88.5,100,70.2,75.8,72.8
20160312114500,1152.0,1123.2,97.5,60,88.5,100,70.9,75.7,72.7
20160312120000,1152.0,1148.8,99.7222,61,56.0,0,71.7,74.3,71.3
20160312121500,1152.0,1148.8,99.7222,61,53.1,0,71.6,74.3,71.3
20160312123000,1152.0,1123.2,97.5,61,53.1,0,71.6,74.3,71.3
20160312124500,1152.0,1148.8,99.7222,61,53.1,0,71.3,74.3,71.3
20160312130000,1152.0,1123.2,97.5,61,53.1,100,71.0,74.3,71.3
20160312131500,1152.0,1171.2,101.6667,61,53.1,100,70.8,74.3,71.3
20160312133000,1152.0,1148.8,99.7222,61,53.1,100,70.5,74.3,71.3
20160312134500,1152.0,1171.2,101.6667,61,53.1,100,70.4,74.3,71.3
20160312140000,1152.0,1148.8,99.7222,61,53.1,100,70.2,74.3,71.3
20160312141500,1152.0,1148.8,99.7222,61,53.9,100,70.0,74.3,71.3
20160312143000,1152.0,1148.8,99.7222,61,81.9,100,70.2,77.8,74.8
20160312144500,1152.0,1148.8,99.7222,61,73.6,100,70.8,74.7,71.7
20160312150000,1152.0,1148.8,99.7222,61,55.2,0,71.2,72.7,69.7
20160312151500,1152.0,1123.2,97.5,61,52.7,0,70.9,72.7,69.7
20160312153000,1152.0,1148.8,99.7222,61,52.7,0,70.8,72.7,69.7
20160312154500,1152.0,1123.2,97.5,61,52.7,0,70.7,72.7,69.7
20160312160000,1152.0,1123.2,97.5,61,52.7,0,70.5,72.7,69.7
20160312161500,1152.0,1123.2,97.5,61,52.7,0,70.3,72.7,69.7
20160312163000,1152.0,1123.2,97.5,61,52.7,0,70.1,72.6,69.6
20160312164500,1152.0,1148.8,99.7222,61,52.7,0,70.1,72.5,69.5
20160312170000,1152.0,1148.8,99.7222,61,52.7,0,69.8,72.5,69.5
20160312171500,1152.0,1148.8,99.7222,61,52.7,0,69.7,72.4,69.4
20160312173000,1152.0,1148.8,99.7222,61,52.7,0,69.6,72.4,69.4
20160312174500,1152.0,1148.8,99.7222,61,52.7,0,69.4,72.3,69.3
20160312180000,1152.0,1123.2,97.5,61,52.7,0,69.3,72.3,69.3
20160312181500,1152.0,1148.8,99.7222,61,52.7,0,69.1,72.3,69.3
20160312183000,1152.0,1148.8,99.7222,61,52.7,100,68.9,74.6,71.6
20160312184500,1152.0,1123.2,97.5,61,63.2,100,68.9,74.6,71.6
20160312190000,1152.0,1123.2,97.5,61,81.9,100,69.6,74.6,71.6
20160312191500,1152.0,1123.2,97.5,61,88.6,100,70.3,74.6,71.6
20160312193000,1152.0,1148.8,99.7222,61,81.3,100,71.0,74.6,71.6
20160312194500,1152.0,1123.2,97.5,61,78.8,100,71.7,74.6,71.6
20160312200000,1152.0,1123.2,97.5,61,78.8,100,70.5,74.6,71.6
20160312201500,1152.0,1123.2,97.5,61,78.8,100,70.2,74.5,71.5
20160312203000,1152.0,1123.2,97.5,61,54.3,100,69.9,74.5,71.5
20160312204500,1152.0,1123.2,97.5,61,70.1,100,69.8,74.4,71.4
20160312210000,1152.0,1123.2,97.5,61,81.5,100,70.2,74.4,71.4
20160312211500,1152.0,1123.2,97.5,61,77.3,100,70.7,74.3,71.3
20160312213000,1152.0,1123.2,97.5,61,85.6,100,71.2,74.3,71.3
20160312214500,1152.0,1171.2,101.6667,61,51.9,0,71.6,74.3,71.3
20160312220000,1152.0,1171.2,101.6667,61,51.9,0,71.2,74.3,71.3
20160312221500,1152.0,1148.8,99.7222,61,51.9,100,70.8,74.3,71.3
20160312223000,1152.0,1148.8,99.7222,61,51.9,100,70.4,74.3,71.3
20160312224500,1152.0,1148.8,99.7222,61,51.9,100,70.1,74.3,71.3
20160312230000,1152.0,1148.8,99.7222,61,53.1,100,69.8,74.3,71.3
20160312231500,1152.0,1148.8,99.7222,61,82.4,100,70.1,76.4,73.4
20160312233000,1152.0,1123.2,97.5,61,79.5,100,70.6,76.4,73.4
20160312234500,1152.0,1148.8,99.7222,61,88.6,100,71.2,76.4,73.4
20160313000000,1152.0,1148.8,99.7222,61,81.4,100,71.7,76.4,73.4
20160313001500,1152.0,1123.2,97.5,61,86.3,100,72.4,76.4,73.4
20160313003000,1152.0,1148.8,99.7222,61,57.0,0,72.9,74.6,71.6
20160313004500,1152.0,1123.2,97.5,61,51.5,0,72.3,74.6,71.6
