PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313011500,1152.0,1148.8,99.7222,61,51.5,0,71.6,74.6,71.6
20160313013000,1152.0,1148.8,99.7222,61,51.5,100,71.1,74.6,71.6
20160313014500,1152.0,1171.2,101.6667,61,51.5,100,70.8,74.6,71.6
20160313030000,1152.0,1123.2,97.5,61,52.2,100,70.3,74.6,71.6
20160313031500,1152.0,1148.8,99.7222,61,52.2,100,70.0,74.6,71.6
20160313033000,1152.0,1148.8,99.7222,61,62.8,100,69.8,74.6,71.6
20160313034500,1152.0,1148.8,99.7222,61,83.6,100,70.1,74.6,71.6
20160313040000,1152.0,1148.8,99.7222,61,74.9,100,70.7,74.6,71.6
20160313041500,1152.0,1123.2,97.5,61,88.1,100,71.2,74.6,71.6
20160313043000,1152.0,1148.8,99.7222,61,74.8,100,71.9,74.6,71.6
20160313044500,1152.0,1171.2,101.6667,61,51.5,0,71.6,74.6,71.6
20160313050000,1152.0,1171.2,101.6667,61,51.5,100,71.2,74.6,71.6
20160313051500,1152.0,1171.2,101.6667,61,51.5,100,70.9,74.6,71.6
20160313053000,1152.0,1123.2,97.5,61,51.5,100,70.5,74.6,71.6
20160313054500,1152.0,1148.8,99.7222,61,52.2,100,70.3,74.6,71.6
20160313060000,1152.0,1171.2,101.6667,61,53.5,100,70.1,74.6,71.6
20160313061500,1152.0,1148.8,99.7222,61,78.3,100,70.5,76.4,73.4
20160313063000,1152.0,1148.8,99.7222,61,88.2,100,71.0,76.4,73.4
20160313064500,1152.0,1171.2,101.6667,61,76.2,100,71.6,76.4,73.4
20160313070000,1152.0,1148.8,99.7222,61,51.9,0,72.0,73.5,70.5
20160313071500,1152.0,1148.8,99.7222,61,51.9,0,71.6,73.5,70.5
20160313073000,1152.0,1171.2,101.6667,61,51.9,0,71.4,73.5,70.5
20160313074500,1152.0,1148.8,99.7222,61,51.9,0,71.0,73.5,70.5
20160313080000,1152.0,1148.8,99.7222,61,51.9,0,70.8,73.5,70.5
20160313081500,1152.0,1148.8,99.7222,61,51.9,0,70.4,73.5,70.5
20160313083000,1152.0,1148.8,99.7222,61,52.6,100,70.2,73.5,70.5
20160313084500,1152.0,1123.2,97.5,61,52.6,100,70.0,73.5,70.5
20160313090000,1152.0,1148.8,99.7222,61,52.6,100,69.8,73.5,70.5
20160313091500,1152.0,1148.8,99.7222,61,53.2,100,69.7,73.5,70.5
20160313093000,1152.0,1171.2,101.6667,61,81.6,100,69.8,78.0,75.0
20160313094500,1152.0,1171.2,101.6667,61,85.8,100,70.5,78.0,75.0
20160313100000,1152.0,1148.8,99.7222,61,64.0,100,71.1,74.3,71.3
20160313101500,1152.0,1148.8,99.7222,61,67.2,100,71.3,74.3,71.3
20160313103000,1152.0,1171.2,101.6667,61,66.2,100,71.5,74.3,71.3
20160313104500,1152.0,1171.2,101.6667,60,53.1,0,71.1,74.3,71.3
20160313110000,1152.0,1171.2,101.6667,60,56.7,100,70.7,77.8,74.8
20160313111500,1152.0,1148.8,99.7222,60,88.0,100,71.7,75.3,72.3
20160313113000,1152.0,1171.2,101.6667,60,64.0,100,71.8,75.3,72.3
20160313114500,1152.0,1171.2,101.6667,60,64.0,100,71.9,75.3,72.3
20160313120000,1152.0,1171.2,101.6667,60,65.5,100,72.0,75.3,72.3
20160313121500,1152.0,1171.2,101.6667,60,68.3,100,72.1,75.3,72.3
20160313123000,1152.0,1148.8,99.7222,60,68.3,100,72.2,75.3,72.3
20160313124500,1152.0,1171.2,101.6667,60,65.2,100,72.4,75.3,72.3
20160313130000,1152.0,1171.2,101.6667,60,64.4,100,72.5,75.3,72.3
20160313131500,1152.0,1196.8,103.8889,60,52.7,0,72.3,75.3,72.3
20160313133000,1152.0,1171.2,101.6667,60,52.7,100,71.9,75.3,72.3
20160313134500,1152.0,1148.8,99.7222,60,52.7,100,71.6,75.2,72.2
20160313140000,1152.0,1196.8,103.8889,60,52.7,100,71.2,75.1,72.1
20160313141500,1152.0,1171.2,101.6667,60,52.7,100,71.0,75.0,72.0
20160313143000,1152.0,1148.8,99.7222,60,53.5,100,70.8,75.0,72.0
20160313144500,1152.0,1171.2,101.6667,60,55.5,100,70.6,75.0,72.0
20160313150000,1152.0,1148.8,99.7222,60,63.9,100,70.6,75.0,72.0
20160313151500,1152.0,1171.2,101.6667,60,73.5,100,71.0,75.0,72.0
20160313153000,1152.0,1123.2,97.5,60,79.7,100,71.6,75.0,72.0
20160313154500,1152.0,1148.8,99.7222,60,79.7,100,72.0,75.0,72.0
20160313160000,1152.0,1171.2,101.6667,60,52.7,0,72.3,75.0,72.0
20160313161500,1152.0,1148.8,99.7222,60,52.7,0,72.1,75.0,72.0
20160313163000,1152.0,1148.8,99.7222,60,52.7,0,71.8,75.0,72.0
20160313164500,1152.0,1171.2,101.6667,60,52.7,100,71.6,75.0,72.0
20160313170000,1152.0,1148.8,99.7222,60,52.7,100,71.3,75.0,72.0
20160313171500,1152.0,1148.8,99.7222,60,52.7,100,70.9,75.0,72.0
20160313173000,1152.0,1148.8,99.7222,60,52.7,100,70.7,75.0,72.0
20160313174500,1152.0,1148.8,99.7222,60,54.8,100,70.5,75.0,72.0
20160313180000,1152.0,1171.2,101.6667,60,64.9,100,70.5,75.0,72.0
20160313181500,1152.0,1123.2,97.5,60,75.9,100,70.7,75.0,72.0
20160313183000,1152.0,1148.8,99.7222,60,80.1,100,71.2,75.0,72.0
20160313184500,1152.0,1148.8,99.7222,60,86.0,100,71.8,75.0,72.0
20160313190000,1152.0,1148.8,99.7222,60,72.4,100,72.3,75.0,72.0
20160313191500,1152.0,1148.8,99.7222,60,52.3,0,72.1,75.0,72.0
20160313193000,1152.0,1148.8,99.7222,60,52.3,0,71.8,75.0,72.0
20160313194500,1152.0,1148.8,99.7222,60,52.3,100,71.6,75.0,72.0
20160313200000,1152.0,1123.2,97.5,60,52.3,100,71.3,75.0,72.0
20160313201500,1152.0,1123.2,97.5,60,52.3,100,71.0,75.0,72.0
20160313203000,1152.0,1123.2,97.5,60,52.3,100,70.7,75.0,72.0
20160313204500,1152.0,1123.2,97.5,60,54.3,100,70.4,75.0,72.0
20160313210000,1152.0,1097.6,95.2778,60,68.1,100,70.3,75.0,72.0
20160313211500,1152.0,1123.2,97.5,60,82.5,100,70.7,75.0,72.0
20160313213000,1152.0,1123.2,97.5,60,76.4,100,71.1,75.0,72.0
20160313214500,1152.0,1097.6,95.2778,60,83.6,100,71.7,75.0,72.0
20160313220000,1152.0,1148.8,99.7222,60,86.2,100,72.2,75.0,72.0
20160313221500,1152.0,1148.8,99.7222,60,52.3,0,72.2,75.0,72.0
20160313223000,1152.0,1148.8,99.7222,60,52.3,0,71.9,75.0,72.0
20160313224500,1152.0,1171.2,101.6667,60,52.3,100,71.6,75.0,72.0
20160313230000,1152.0,1123.2,97.5,60,52.3,100,71.2,75.0,72.0
20160313231500,1152.0,1148.8,99.7222,60,52.3,100,70.7,75.0,72.0
20160313233000,1152.0,1148.8,99.7222,60,53.5,100,70.4,75.0,72.0
20160313234500,1152.0,1123.2,97.5,60,61.1,100,70.3,75.0,72.0
20160314000000,1152.0,1148.8,99.7222,60,79.1,100,70.5,75.0,72.0
20160314001500,1152.0,1148.8,99.7222,60,76.1,100,71.0,75.0,72.0
20160314003000,1152.0,1148.8,99.7222,60,85.9,100,71.6,75.0,72.0
20160314004500,1152.0,1123.2,97.5,60,82.0,100,72.2,75.0,72.0
20160314010000,1152.0,1171.2,101.6667,60,52.3,100,72.2,76.4,73.4
20160314011500,1152.0,1148.8,99.7222,60,52.3,100,71.8,76.4,73.4
20160314013000,1152.0,1148.8,99.7222,60,54.7,100,71.6,76.4,73.4
20160314014500,1152.0,1123.2,97.5,60,70.5,100,71.5,76.4,73.4
20160314020000,1152.0,1148.8,99.7222,60,83.3,100,71.8,76.4,73.4
20160314021500,1152.0,1148.8,99.7222,60,88.6,100,72.2,76.4,73.4
20160314023000,1152.0,1123.2,97.5,60,83.0,100,72.7,76.4,73.4
20160314024500,1152.0,1148.8,99.7222,60,64.9,100,73.3,75.0,72.0
20160314030000,1152.0,1148.8,99.7222,60,52.2,0,73.1,75.0,72.0
20160314031500,1152.0,1148.8,99.7222,60,52.2,0,72.7,75.0,72.0
20160314033000,1152.0,1148.8,99.7222,60,52.2,0,72.2,75.0,72.0
20160314034500,1152.0,1148.8,99.7222,60,52.2,100,71.6,75.0,72.0
20160314040000,1152.0,1148.8,99.7222,60,52.2,100,71.2,75.0,72.0
20160314041500,1152.0,1148.8,99.7222,60,52.2,100,70.8,75.0,72.0
20160314043000,1152.0,1123.2,97.5,60,53.1,100,70.5,75.0,72.0
20160314044500,1152.0,1171.2,101.6667,60,57.5,100,70.3,75.0,72.0
20160314050000,1152.0,1148.8,99.7222,60,74.1,100,70.5,75.0,72.0
20160314051500,1152.0,1148.8,99.7222,60,74.1,100,71.1,75.0,72.0
20160314053000,1152.0,1148.8,99.7222,60,84.5,100,71.7,75.0,72.0
20160314054500,1152.0,1148.8,99.7222,60,80.5,100,72.2,75.0,72.0
20160314060000,1152.0,1171.2,101.6667,60,52.3,0,72.2,75.0,72.0
20160314061500,1152.0,1171.2,101.6667,60,52.3,0,71.9,69.0,66.0
20160314063000,1152.0,1196.8,103.8889,60,52.3,0,71.7,69.0,66.0
20160314064500,1152.0,1148.8,99.7222,59,52.3,0,71.4,69.0,66.0
20160314070000,1152.0,1171.2,101.6667,59,52.3,0,71.1,69.0,66.0
20160314071500,1152.0,1171.2,101.6667,59,52.3,0,70.8,69.0,66.0
20160314073000,1152.0,1171.2,101.6667,59,55.0,0,70.6,69.0,66.0
20160314074500,1152.0,1148.8,99.7222,59,53.9,0,70.6,69.0,66.0
20160314080000,1152.0,1171.2,101.6667,59,54.7,0,70.6,69.0,66.0
20160314081500,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314083000,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314084500,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314090000,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314091500,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314093000,1152.0,1171.2,101.6667,59,54.7,0,70.7,69.0,66.0
20160314094500,1152.0,1148.8,99.7222,59,54.7,0,70.7,69.0,66.0
20160314100000,1152.0,1148.8,99.7222,59,53.9,0,70.7,69.0,66.0
20160314101500,1152.0,1123.2,97.5,59,55.9,0,70.7,69.0,66.0
20160314103000,1152.0,1123.2,97.5,59,54.7,0,70.7,69.0,66.0
20160314104500,1152.0,1171.2,101.6667,59,54.7,0,70.7,69.0,66.0
20160314110000,1152.0,1171.2,101.6667,59,54.7,0,70.5,69.0,66.0
20160314111500,1152.0,1123.2,97.5,59,55.5,0,70.5,69.0,66.0
20160314113000,1152.0,1123.2,97.5,59,53.9,0,70.4,69.0,66.0
20160314114500,1152.0,1123.2,97.5,59,53.9,0,70.4,69.0,66.0
20160314120000,1152.0,1148.8,99.7222,59,53.9,0,70.4,69.0,66.0
20160314121500,1152.0,1123.2,97.5,59,53.9,0,70.3,69.0,66.0
20160314123000,1152.0,1148.8,99.7222,59,53.9,0,70.3,69.0,66.0
20160314124500,1152.0,1148.8,99.7222,59,53.9,0,70.2,69.0,66.0
20160314130000,1152.0,1148.8,99.7222,59,53.9,0,70.2,69.0,66.0
20160314131500,1152.0,1148.8,99.7222,59,53.9,0,70.1,69.0,66.0
20160314133000,1152.0,1123.2,97.5,59,53.9,0,70.0,69.0,66.0
20160314134500,1152.0,1123.2,97.5,59,53.9,0,70.0,69.0,66.0
20160314140000,1152.0,1123.2,97.5,59,53.9,0,70.0,69.0,66.0
20160314141500,1152.0,1123.2,97.5,59,53.9,0,70.0,69.0,66.0
20160314143000,1152.0,1123.2,97.5,59,53.9,0,70.0,69.0,66.0
20160314144500,1152.0,1123.2,97.5,59,53.9,0,70.2,69.0,66.0
20160314150000,1152.0,1148.8,99.7222,59,53.9,0,70.2,69.0,66.0
20160314151500,1152.0,1123.2,97.5,59,53.9,0,70.2,69.0,66.0
20160314153000,1152.0,1123.2,97.5,59,53.9,0,70.1,69.0,66.0
20160314154500,1152.0,1148.8,99.7222,59,53.9,0,70.0,69.0,66.0
20160314160000,1152.0,1123.2,97.5,59,53.9,0,69.8,69.0,66.0
20160314161500,1152.0,1123.2,97.5,59,53.9,0,69.8,69.0,66.0
20160314163000,1152.0,1123.2,97.5,59,53.9,0,69.8,69.0,66.0
20160314164500,1152.0,1123.2,97.5,59,53.9,0,69.7,69.0,66.0
20160314170000,1152.0,1123.2,97.5,59,53.9,0,69.8,69.0,66.0
20160314171500,1152.0,1123.2,97.5,59,53.9,0,69.7,69.0,66.0
20160314173000,1152.0,1123.2,97.5,59,53.9,0,69.6,69.0,66.0
20160314174500,1152.0,1123.2,97.5,59,53.9,0,69.4,69.0,66.0
20160314180000,1152.0,1123.2,97.5,59,53.9,0,69.2,69.0,66.0
20160314181500,1152.0,1123.2,97.5,59,53.9,0,69.1,69.0,66.0
20160314183000,1152.0,1123.2,97.5,59,53.9,0,69.1,69.0,66.0
20160314184500,1152.0,1097.6,95.2778,59,53.9,0,69.1,69.0,66.0
20160314190000,1152.0,1123.2,97.5,59,53.1,0,68.9,69.0,66.0
20160314191500,1152.0,1123.2,97.5,59,53.1,0,68.9,69.0,66.0
20160314193000,1152.0,1097.6,95.2778,59,53.1,0,68.8,69.0,66.0
20160314194500,1152.0,1148.8,99.7222,59,53.1,0,68.8,69.0,66.0
20160314200000,1152.0,1123.2,97.5,59,53.1,0,68.7,69.0,66.0
20160314201500,1152.0,1148.8,99.7222,59,53.1,0,68.6,69.0,66.0
20160314203000,1152.0,1148.8,99.7222,59,53.1,0,68.4,69.0,66.0
20160314204500,1152.0,1148.8,99.7222,59,53.1,0,68.4,69.0,66.0
20160314210000,1152.0,1148.8,99.7222,59,53.1,0,68.2,69.0,66.0
20160314211500,1152.0,1123.2,97.5,59,53.1,0,68.2,69.0,66.0
20160314213000,1152.0,1148.8,99.7222,59,53.1,0,68.1,69.0,66.0
20160314214500,1152.0,1148.8,99.7222,59,53.1,0,68.0,69.0,66.0
20160314220000,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160314221500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160314223000,1152.0,1148.8,99.7222,59,53.1,0,67.8,69.0,66.0
20160314224500,1152.0,1148.8,99.7222,59,53.1,0,67.7,69.0,66.0
20160314230000,1152.0,1123.2,97.5,59,53.1,0,67.7,69.0,66.0
20160314231500,1152.0,1123.2,97.5,59,53.1,0,67.7,69.0,66.0
20160314233000,1152.0,1123.2,97.5,59,53.1,0,67.7,69.0,66.0
20160314234500,1152.0,1123.2,97.5,59,53.1,0,67.6,69.0,66.0
20160315000000,1152.0,1148.8,99.7222,59,53.1,0,67.5,69.0,66.0
20160315001500,1152.0,1148.8,99.7222,59,53.1,0,67.4,69.0,66.0
20160315003000,1152.0,1097.6,95.2778,59,53.1,0,67.4,69.0,66.0
20160315004500,1152.0,1148.8,99.7222,59,53.1,0,67.4,69.0,66.0
20160315010000,1152.0,1148.8,99.7222,59,53.1,0,67.4,69.0,66.0
20160315011500,1152.0,1123.2,97.5,59,53.1,0,67.4,69.0,66.0
20160315013000,1152.0,1123.2,97.5,59,53.1,100,67.4,71.8,68.8
20160315014500,1152.0,1148.8,99.7222,59,53.9,100,67.4,71.8,68.8
20160315020000,1152.0,1123.2,97.5,59,57.7,100,67.4,71.8,68.8
20160315021500,1152.0,1123.2,97.5,59,70.1,100,67.6,71.8,68.8
20160315023000,1152.0,1148.8,99.7222,59,72.5,100,68.1,71.8,68.8
20160315024500,1152.0,1123.2,97.5,59,70.6,100,68.6,71.8,68.8
20160315030000,1152.0,1123.2,97.5,59,53.9,0,69.2,71.8,68.8
20160315031500,1152.0,1148.8,99.7222,59,52.6,0,69.1,71.8,68.8
20160315033000,1152.0,1148.8,99.7222,59,52.6,0,69.1,71.8,68.8
20160315034500,1152.0,1123.2,97.5,59,52.6,0,68.9,71.8,68.8
20160315040000,1152.0,1148.8,99.7222,59,52.6,0,68.7,71.8,68.8
20160315041500,1152.0,1123.2,97.5,59,52.6,0,68.6,71.8,68.8
20160315043000,1152.0,1148.8,99.7222,59,52.6,100,68.4,71.8,68.8
20160315044500,1152.0,1148.8,99.7222,59,52.6,100,68.3,71.8,68.8
20160315050000,1152.0,1148.8,99.7222,59,52.6,100,68.1,71.8,68.8
20160315051500,1152.0,1171.2,101.6667,59,52.6,100,68.1,71.8,68.8
20160315053000,1152.0,1148.8,99.7222,59,52.6,100,68.1,71.8,68.8
20160315054500,1152.0,1148.8,99.7222,59,52.6,100,68.1,71.8,68.8
20160315060000,1152.0,1148.8,99.7222,59,52.6,100,68.1,71.8,68.8
20160315061500,1152.0,1148.8,99.7222,59,52.6,100,68.1,71.8,68.8
20160315063000,1152.0,1148.8,99.7222,59,53.5,100,68.1,71.8,68.8
20160315064500,1152.0,1148.8,99.7222,59,54.7,100,68.1,71.8,68.8
20160315070000,1152.0,1171.2,101.6667,58,55.7,100,68.2,71.8,68.8
20160315071500,1152.0,1148.8,99.7222,58,56.7,100,68.2,71.8,68.8
20160315073000,1152.0,1148.8,99.7222,58,58.0,100,68.4,71.8,68.8
20160315074500,1152.0,1148.8,99.7222,58,58.7,100,68.4,71.8,68.8
20160315080000,1152.0,1148.8,99.7222,58,58.7,100,68.6,71.8,68.8
20160315081500,1152.0,1148.8,99.7222,59,58.7,100,68.7,71.8,68.8
20160315083000,1152.0,1148.8,99.7222,59,58.7,100,68.8,71.8,68.8
20160315084500,1152.0,1148.8,99.7222,59,59.5,100,68.9,71.8,68.8
20160315090000,1152.0,1171.2,101.6667,59,52.7,0,69.1,71.8,68.8
20160315091500,1152.0,1171.2,101.6667,59,52.7,0,69.0,71.8,68.8
20160315093000,1152.0,1171.2,101.6667,59,52.7,0,69.0,71.8,68.8
20160315094500,1152.0,1171.2,101.6667,59,52.7,0,68.9,71.8,68.8
20160315100000,1152.0,1148.8,99.7222,59,52.7,0,68.8,71.8,68.8
20160315101500,1152.0,1171.2,101.6667,59,52.7,0,68.9,71.8,68.8
20160315103000,1152.0,1148.8,99.7222,59,52.7,0,68.8,71.8,68.8
20160315104500,1152.0,1171.2,101.6667,59,52.7,0,68.8,71.8,68.8
20160315110000,1152.0,1171.2,101.6667,59,52.7,0,68.9,71.8,68.8
20160315111500,1152.0,1171.2,101.6667,59,53.3,0,68.8,71.8,68.8
20160315113000,1152.0,1148.8,99.7222,59,53.3,0,69.0,71.8,68.8
20160315114500,1152.0,1148.8,99.7222,59,53.3,0,68.9,71.8,68.8
20160315120000,1152.0,1148.8,99.7222,59,53.3,0,68.9,71.8,68.8
20160315121500,1152.0,1148.8,99.7222,59,53.3,0,68.9,71.8,68.8
20160315123000,1152.0,1148.8,99.7222,59,53.3,0,68.9,71.8,68.8
20160315124500,1152.0,1123.2,97.5,59,53.3,0,68.9,71.8,68.8
20160315130000,1152.0,1123.2,97.5,59,53.9,0,68.9,71.8,68.8
20160315131500,1152.0,1148.8,99.7222,59,53.9,0,69.0,71.8,68.8
20160315133000,1152.0,1123.2,97.5,59,53.9,0,68.9,71.8,68.8
20160315134500,1152.0,1123.2,97.5,59,53.9,0,69.1,71.8,68.8
20160315140000,1152.0,1171.2,101.6667,59,53.9,0,69.0,71.8,68.8
20160315141500,1152.0,1123.2,97.5,59,53.9,0,69.0,71.8,68.8
20160315143000,1152.0,1148.8,99.7222,59,53.9,0,68.9,71.8,68.8
20160315144500,1152.0,1171.2,101.6667,59,53.9,0,69.0,71.8,68.8
20160315150000,1152.0,1123.2,97.5,59,53.9,0,69.1,71.8,68.8
20160315151500,1152.0,1148.8,99.7222,59,53.9,0,69.1,71.8,68.8
20160315153000,1152.0,1171.2,101.6667,59,53.9,0,69.2,71.8,68.8
20160315154500,1152.0,1148.8,99.7222,59,53.9,0,69.2,71.8,68.8
20160315160000,1152.0,1123.2,97.5,59,53.9,0,69.2,71.8,68.8
20160315161500,1152.0,1148.8,99.7222,59,53.9,0,69.2,71.8,68.8
20160315163000,1152.0,1123.2,97.5,60,53.9,0,69.2,71.8,68.8
20160315164500,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.8,68.8
20160315170000,1152.0,1097.6,95.2778,60,53.9,0,69.1,71.8,68.8
20160315171500,1152.0,1123.2,97.5,60,53.9,0,69.0,71.8,68.8
20160315173000,1152.0,1097.6,95.2778,60,53.9,0,69.0,71.8,68.8
20160315174500,1152.0,1123.2,97.5,60,53.9,0,68.9,71.8,68.8
20160315180000,1152.0,1123.2,97.5,60,63.5,100,68.9,76.4,73.4
20160315181500,1152.0,1123.2,97.5,60,78.2,100,69.4,76.4,73.4
20160315183000,1152.0,1123.2,97.5,60,77.3,100,70.0,76.4,73.4
20160315184500,1152.0,1097.6,95.2778,60,79.6,100,70.6,76.1,73.1
20160315190000,1152.0,1123.2,97.5,60,77.4,100,71.1,76.1,73.1
20160315191500,1152.0,1097.6,95.2778,60,79.7,100,71.6,76.1,73.1
20160315193000,1152.0,1123.2,97.5,60,77.8,100,72.1,76.1,73.1
20160315194500,1152.0,1123.2,97.5,60,77.8,100,72.6,76.1,73.1
20160315200000,1152.0,1148.8,99.7222,60,79.0,100,72.9,76.1,73.1
20160315201500,1152.0,1123.2,97.5,60,79.0,100,73.3,76.1,73.1
20160315203000,1152.0,1123.2,97.5,60,53.5,0,73.0,76.1,73.1
20160315204500,1152.0,1148.8,99.7222,60,53.5,100,72.6,76.1,73.1
20160315210000,1152.0,1148.8,99.7222,60,53.5,100,72.2,76.1,73.1
20160315211500,1152.0,1123.2,97.5,60,53.5,100,71.7,76.1,73.1
20160315213000,1152.0,1123.2,97.5,60,55.9,100,71.2,76.1,73.1
20160315214500,1152.0,1123.2,97.5,60,76.3,100,71.0,76.1,73.1
20160315220000,1152.0,1148.8,99.7222,60,80.8,100,71.3,76.1,73.1
20160315221500,1152.0,1123.2,97.5,60,79.7,100,71.7,76.1,73.1
20160315223000,1152.0,1097.6,95.2778,60,79.7,100,72.2,76.1,73.1
20160315224500,1152.0,1123.2,97.5,60,79.7,100,72.6,76.1,73.1
20160315230000,1152.0,1123.2,97.5,60,77.8,100,72.9,76.1,73.1
20160315231500,1152.0,1123.2,97.5,60,69.3,100,73.4,76.1,73.1
20160315233000,1152.0,1123.2,97.5,60,53.1,0,72.9,76.1,73.1
20160315234500,1152.0,1123.2,97.5,60,53.1,100,72.6,76.1,73.1
20160316000000,1152.0,1148.8,99.7222,60,53.1,100,72.1,76.1,73.1
20160316001500,1152.0,1123.2,97.5,60,53.1,100,71.8,76.0,73.0
20160316003000,1152.0,1123.2,97.5,60,53.1,100,71.3,76.0,73.0
20160316004500,1152.0,1148.8,99.7222,60,56.7,100,71.0,76.0,73.0
20160316010000,1152.0,1123.2,97.5,60,76.8,100,71.1,76.0,73.0
20160316011500,1152.0,1123.2,97.5,60,82.0,100,71.5,76.0,73.0
20160316013000,1152.0,1123.2,97.5,60,78.3,100,72.0,76.0,73.0
20160316014500,1152.0,1148.8,99.7222,60,78.3,100,72.5,76.0,73.0
20160316020000,1152.0,1123.2,97.5,60,78.3,100,72.9,76.0,73.0
20160316021500,1152.0,1123.2,97.5,60,79.6,100,73.2,76.0,73.0
20160316023000,1152.0,1148.8,99.7222,60,52.7,100,72.6,76.0,73.0
20160316024500,1152.0,1123.2,97.5,60,52.7,0,72.1,71.3,68.3
20160316030000,1152.0,1148.8,99.7222,60,52.7,0,71.9,71.3,68.3
20160316031500,1152.0,1148.8,99.7222,60,52.7,0,71.6,71.3,68.3
20160316033000,1152.0,1148.8,99.7222,60,52.7,0,71.0,71.3,68.3
20160316034500,1152.0,1148.8,99.7222,60,52.7,0,70.8,71.3,68.3
20160316040000,1152.0,1148.8,99.7222,60,52.7,0,70.5,71.2,68.2
20160316041500,1152.0,1148.8,99.7222,60,52.7,0,70.2,71.1,68.1
20160316043000,1152.0,1148.8,99.7222,60,52.7,0,69.9,71.0,68.0
20160316044500,1152.0,1123.2,97.5,60,52.7,0,69.7,70.9,67.9
20160316050000,1152.0,1148.8,99.7222,60,53.5,100,69.6,74.6,71.6
20160316051500,1152.0,1148.8,99.7222,60,60.7,100,69.5,74.6,71.6
20160316053000,1152.0,1148.8,99.7222,60,75.0,100,69.7,74.6,71.6
20160316054500,1152.0,1123.2,97.5,60,78.2,100,70.3,74.6,71.6
20160316060000,1152.0,1123.2,97.5,60,52.7,0,70.3,71.4,68.4
20160316061500,1152.0,1123.2,97.5,60,52.7,0,70.2,71.4,68.4
20160316063000,1152.0,1148.8,99.7222,60,52.7,0,70.0,71.4,68.4
20160316064500,1152.0,1148.8,99.7222,60,52.7,0,69.9,71.4,68.4
20160316070000,1152.0,1171.2,101.6667,60,52.7,0,69.8,71.4,68.4
20160316071500,1152.0,1171.2,101.6667,60,52.7,0,69.6,71.4,68.4
20160316073000,1152.0,1171.2,101.6667,60,52.7,0,69.4,71.4,68.4
20160316074500,1152.0,1148.8,99.7222,60,52.7,0,69.3,71.4,68.4
20160316080000,1152.0,1148.8,99.7222,60,52.7,0,69.1,71.4,68.4
20160316081500,1152.0,1123.2,97.5,60,52.7,0,69.1,71.4,68.4
20160316083000,1152.0,1171.2,101.6667,60,52.7,0,69.1,71.4,68.4
20160316084500,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.4,68.4
20160316090000,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.4,68.4
20160316091500,1152.0,1123.2,97.5,60,53.5,0,69.0,71.4,68.4
20160316093000,1152.0,1148.8,99.7222,60,53.5,0,68.9,71.4,68.4
20160316094500,1152.0,1123.2,97.5,60,53.5,0,69.0,71.4,68.4
20160316100000,1152.0,1148.8,99.7222,60,53.5,0,69.2,71.4,68.4
20160316101500,1152.0,1123.2,97.5,60,54.3,0,69.2,71.4,68.4
20160316103000,1152.0,1171.2,101.6667,60,54.3,0,69.2,71.4,68.4
20160316104500,1152.0,1196.8,103.8889,60,53.6,0,69.3,71.4,68.4
20160316110000,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.4,68.4
20160316111500,1152.0,1148.8,99.7222,60,53.6,0,69.4,71.4,68.4
20160316113000,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.4,68.4
20160316114500,1152.0,1148.8,99.7222,60,53.6,0,69.3,71.3,68.3
20160316120000,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.3,68.3
20160316121500,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.3,68.3
20160316123000,1152.0,1148.8,99.7222,60,53.6,0,69.3,71.3,68.3
20160316124500,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.3,68.3
20160316130000,1152.0,1148.8,99.7222,60,53.6,0,69.5,71.3,68.3
20160316131500,1152.0,1171.2,101.6667,60,53.6,0,69.6,71.3,68.3
20160316133000,1152.0,1171.2,101.6667,60,53.6,0,69.5,71.3,68.3
20160316134500,1152.0,1148.8,99.7222,60,53.6,0,69.5,71.3,68.3
20160316140000,1152.0,1171.2,101.6667,60,53.6,0,69.4,71.2,68.2
20160316141500,1152.0,1171.2,101.6667,60,53.6,0,69.4,71.1,68.1
20160316143000,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.0,68.0
20160316144500,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.0,68.0
20160316150000,1152.0,1171.2,101.6667,60,53.6,0,69.3,71.0,68.0
20160316151500,1152.0,1171.2,101.6667,60,53.6,0,69.3,70.9,67.9
20160316153000,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316154500,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316160000,1152.0,1196.8,103.8889,60,53.6,0,69.2,70.9,67.9
20160316161500,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316163000,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316164500,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316170000,1152.0,1171.2,101.6667,60,53.6,0,69.2,70.9,67.9
20160316171500,1152.0,1171.2,101.6667,60,53.6,0,69.1,70.9,67.9
20160316173000,1152.0,1171.2,101.6667,60,53.6,0,68.9,70.9,67.9
20160316174500,1152.0,1171.2,101.6667,60,53.6,0,68.8,70.9,67.9
20160316180000,1152.0,1148.8,99.7222,60,53.6,0,68.6,70.9,67.9
20160316181500,1152.0,1148.8,99.7222,60,53.6,0,68.6,70.9,67.9
20160316183000,1152.0,1171.2,101.6667,60,53.6,0,68.6,70.9,67.9
20160316184500,1152.0,1148.8,99.7222,60,53.6,0,68.4,70.9,67.9
20160316190000,1152.0,1148.8,99.7222,60,53.6,0,68.4,70.9,67.9
20160316191500,1152.0,1171.2,101.6667,60,53.6,0,68.4,70.9,67.9
20160316193000,1152.0,1171.2,101.6667,60,53.6,0,68.4,70.9,67.9
20160316194500,1152.0,1148.8,99.7222,60,53.6,0,68.3,70.9,67.9
20160316200000,1152.0,1148.8,99.7222,60,53.6,0,68.3,70.9,67.9
20160316201500,1152.0,1171.2,101.6667,60,53.6,0,68.1,70.9,67.9
20160316203000,1152.0,1171.2,101.6667,60,53.6,0,68.2,70.9,67.9
20160316204500,1152.0,1171.2,101.6667,60,53.6,0,68.1,70.9,67.9
20160316210000,1152.0,1148.8,99.7222,60,53.6,0,68.0,70.9,67.9
20160316211500,1152.0,1123.2,97.5,60,53.6,0,68.0,70.9,67.9
20160316213000,1152.0,1123.2,97.5,60,53.6,0,68.0,70.9,67.9
20160316214500,1152.0,1123.2,97.5,60,53.6,0,68.0,70.9,67.9
20160316220000,1152.0,1123.2,97.5,60,53.6,0,68.1,70.9,67.9
20160316221500,1152.0,1123.2,97.5,60,53.6,0,68.1,70.9,67.9
20160316223000,1152.0,1148.8,99.7222,60,53.6,0,67.9,70.9,67.9
20160316224500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160316230000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160316231500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160316233000,1152.0,1097.6,95.2778,60,53.6,0,67.9,70.9,67.9
20160316234500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317000000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317001500,1152.0,1148.8,99.7222,60,53.6,0,68.0,70.9,67.9
20160317003000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317004500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317010000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317011500,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317013000,1152.0,1148.8,99.7222,60,53.6,0,67.9,70.9,67.9
20160317014500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317020000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317021500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317023000,1152.0,1148.8,99.7222,60,53.6,0,67.9,70.9,67.9
20160317024500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317030000,1152.0,1148.8,99.7222,60,53.6,0,67.8,70.9,67.9
20160317031500,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317033000,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317034500,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317040000,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317041500,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317043000,1152.0,1123.2,97.5,60,53.6,0,67.8,70.9,67.9
20160317044500,1152.0,1148.8,99.7222,60,53.6,0,67.8,70.9,67.9
20160317050000,1152.0,1148.8,99.7222,60,53.6,0,67.7,70.9,67.9
20160317051500,1152.0,1123.2,97.5,60,53.6,0,67.7,70.9,67.9
20160317053000,1152.0,1148.8,99.7222,60,53.6,0,67.8,70.9,67.9
20160317054500,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317060000,1152.0,1123.2,97.5,60,53.6,0,67.9,70.9,67.9
20160317061500,1152.0,1171.2,101.6667,60,53.6,0,68.1,70.9,67.9
20160317063000,1152.0,1171.2,101.6667,60,53.6,0,68.1,70.9,67.9
20160317064500,1152.0,1148.8,99.7222,60,53.6,0,68.2,70.9,67.9
20160317070000,1152.0,1171.2,101.6667,60,53.6,0,68.2,70.9,67.9
20160317071500,1152.0,1148.8,99.7222,60,53.6,100,68.2,71.8,68.8
20160317073000,1152.0,1171.2,101.6667,60,54.7,100,68.2,73.9,70.9
20160317074500,1152.0,1148.8,99.7222,60,68.7,100,68.4,73.9,70.9
20160317080000,1152.0,1148.8,99.7222,60,78.7,100,69.0,73.9,70.9
20160317081500,1152.0,1148.8,99.7222,60,53.1,0,69.2,70.9,67.9
20160317083000,1152.0,1171.2,101.6667,60,53.1,0,69.2,70.9,67.9
20160317084500,1152.0,1148.8,99.7222,60,53.1,0,69.1,70.9,67.9
20160317090000,1152.0,1148.8,99.7222,60,53.1,0,69.1,70.9,67.9
20160317091500,1152.0,1148.8,99.7222,60,53.1,0,69.1,70.9,67.9
20160317093000,1152.0,1171.2,101.6667,60,53.1,0,69.1,70.9,67.9
20160317094500,1152.0,1171.2,101.6667,60,53.1,0,69.1,70.9,67.9
20160317100000,1152.0,1148.8,99.7222,60,53.9,0,69.1,70.9,67.9
20160317101500,1152.0,1196.8,103.8889,60,53.9,0,69.0,70.9,67.9
20160317103000,1152.0,1148.8,99.7222,60,53.9,0,69.0,70.9,67.9
20160317104500,1152.0,1148.8,99.7222,60,53.9,0,69.0,70.9,67.9
20160317110000,1152.0,1148.8,99.7222,60,53.9,0,69.1,70.9,67.9
20160317111500,1152.0,1171.2,101.6667,60,53.9,0,69.1,70.9,67.9
20160317113000,1152.0,1148.8,99.7222,60,53.9,0,69.1,70.9,67.9
20160317114500,1152.0,1171.2,101.6667,60,53.9,0,69.0,70.9,67.9
20160317120000,1152.0,1148.8,99.7222,60,53.9,0,69.1,70.9,67.9
20160317121500,1152.0,1148.8,99.7222,60,53.9,0,69.1,70.9,67.9
20160317123000,1152.0,1171.2,101.6667,60,53.9,0,69.2,70.9,67.9
20160317124500,1152.0,1148.8,99.7222,60,53.9,0,69.2,70.9,67.9
20160317130000,1152.0,1148.8,99.7222,60,53.9,0,69.2,70.9,67.9
20160317131500,1152.0,1148.8,99.7222,60,53.9,0,69.2,70.9,67.9
20160317133000,1152.0,1148.8,99.7222,60,53.9,0,69.2,70.9,67.9
20160317134500,1152.0,1148.8,99.7222,60,53.9,0,69.2,70.9,67.9
20160317140000,1152.0,1148.8,99.7222,60,53.9,0,69.3,70.9,67.9
20160317141500,1152.0,1148.8,99.7222,60,53.9,0,69.3,70.9,67.9
20160317143000,1152.0,1148.8,99.7222,60,54.7,0,69.3,70.9,67.9
20160317144500,1152.0,1148.8,99.7222,60,54.7,0,69.3,70.9,67.9
20160317150000,1152.0,1171.2,101.6667,60,54.7,0,69.3,70.9,67.9
20160317151500,1152.0,1148.8,99.7222,60,54.7,0,69.4,70.9,67.9
20160317153000,1152.0,1171.2,101.6667,60,54.7,0,69.4,70.9,67.9
20160317154500,1152.0,1123.2,97.5,60,54.7,0,69.5,70.9,67.9
20160317160000,1152.0,1123.2,97.5,60,54.7,0,69.4,70.9,67.9
20160317161500,1152.0,1148.8,99.7222,60,54.7,0,69.5,70.9,67.9
20160317163000,1152.0,1148.8,99.7222,60,54.7,0,69.4,70.9,67.9
20160317164500,1152.0,1123.2,97.5,60,55.5,100,69.5,74.3,71.3
20160317170000,1152.0,1123.2,97.5,60,70.2,100,69.6,75.7,72.7
20160317171500,1152.0,1123.2,97.5,60,79.1,100,70.1,75.7,72.7
20160317173000,1152.0,1097.6,95.2778,60,78.3,100,70.6,75.7,72.7
20160317174500,1152.0,1123.2,97.5,60,78.3,100,71.3,75.7,72.7
20160317180000,1152.0,1123.2,97.5,60,54.3,0,71.3,71.8,68.8
20160317181500,1152.0,1123.2,97.5,60,54.3,0,71.1,71.8,68.8
20160317183000,1152.0,1123.2,97.5,60,54.3,0,70.9,71.8,68.8
20160317184500,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.8,68.8
20160317190000,1152.0,1123.2,97.5,60,54.3,0,70.4,71.8,68.8
20160317191500,1152.0,1148.8,99.7222,60,54.3,0,70.3,71.8,68.8
20160317193000,1152.0,1148.8,99.7222,60,53.5,0,70.0,71.8,68.8
20160317194500,1152.0,1148.8,99.7222,60,53.5,0,69.8,71.8,68.8
20160317200000,1152.0,1148.8,99.7222,60,52.7,0,69.6,71.7,68.7
20160317201500,1152.0,1148.8,99.7222,60,52.7,0,69.4,71.6,68.6
20160317203000,1152.0,1148.8,99.7222,60,52.7,0,69.2,71.5,68.5
20160317204500,1152.0,1171.2,101.6667,60,52.7,0,69.0,71.4,68.4
20160317210000,1152.0,1148.8,99.7222,60,52.7,0,68.8,71.4,68.4
20160317211500,1152.0,1148.8,99.7222,60,52.7,0,68.6,71.4,68.4
20160317213000,1152.0,1148.8,99.7222,60,52.0,0,68.3,71.4,68.4
20160317214500,1152.0,1148.8,99.7222,60,52.0,0,68.2,71.4,68.4
20160317220000,1152.0,1148.8,99.7222,60,52.0,100,68.1,71.4,68.4
20160317221500,1152.0,1123.2,97.5,60,52.0,100,67.9,71.4,68.4
20160317223000,1152.0,1148.8,99.7222,60,52.0,100,67.8,71.4,68.4
20160317224500,1152.0,1148.8,99.7222,60,52.0,100,67.7,71.4,68.4
20160317230000,1152.0,1148.8,99.7222,60,52.0,100,67.6,71.4,68.4
20160317231500,1152.0,1171.2,101.6667,60,52.0,100,67.4,71.4,68.4
20160317233000,1152.0,1148.8,99.7222,60,52.6,100,67.4,71.4,68.4
20160317234500,1152.0,1123.2,97.5,60,53.9,100,67.3,71.4,68.4
20160318000000,1152.0,1148.8,99.7222,60,57.2,100,67.4,71.4,68.4
20160318001500,1152.0,1148.8,99.7222,60,60.9,100,67.6,71.4,68.4
20160318003000,1152.0,1171.2,101.6667,60,64.0,100,67.7,71.4,68.4
20160318004500,1152.0,1148.8,99.7222,60,66.3,100,68.0,71.4,68.4
20160318010000,1152.0,1148.8,99.7222,60,65.5,100,68.3,71.4,68.4
20160318011500,1152.0,1171.2,101.6667,60,68.5,100,68.7,71.4,68.4
20160318013000,1152.0,1148.8,99.7222,60,51.8,0,68.6,71.4,68.4
20160318014500,1152.0,1148.8,99.7222,60,51.8,0,68.4,71.4,68.4
20160318020000,1152.0,1148.8,99.7222,60,51.8,0,68.2,71.4,68.4
20160318021500,1152.0,1148.8,99.7222,60,51.8,100,68.0,71.4,68.4
20160318023000,1152.0,1148.8,99.7222,60,51.8,100,67.8,71.4,68.4
20160318024500,1152.0,1148.8,99.7222,60,51.8,100,67.7,71.4,68.4
20160318030000,1152.0,1148.8,99.7222,60,51.8,100,67.6,71.4,68.4
20160318031500,1152.0,1148.8,99.7222,60,51.8,100,67.5,71.4,68.4
20160318033000,1152.0,1171.2,101.6667,60,52.6,100,67.5,71.4,68.4
20160318034500,1152.0,1171.2,101.6667,60,53.2,100,67.4,71.4,68.4
20160318040000,1152.0,1148.8,99.7222,60,54.7,100,67.5,71.4,68.4
20160318041500,1152.0,1148.8,99.7222,60,58.7,100,67.5,71.4,68.4
20160318043000,1152.0,1148.8,99.7222,60,62.4,100,67.6,71.4,68.4
20160318044500,1152.0,1148.8,99.7222,60,64.8,100,67.9,71.4,68.4
20160318050000,1152.0,1148.8,99.7222,60,66.8,100,68.1,71.4,68.4
20160318051500,1152.0,1171.2,101.6667,60,64.3,100,68.4,71.4,68.4
20160318053000,1152.0,1148.8,99.7222,60,59.7,100,68.7,71.4,68.4
20160318054500,1152.0,1148.8,99.7222,60,52.2,0,68.5,71.4,68.4
20160318060000,1152.0,1148.8,99.7222,60,52.2,0,68.4,71.4,68.4
20160318061500,1152.0,1148.8,99.7222,60,52.2,0,68.2,71.4,68.4
20160318063000,1152.0,1171.2,101.6667,60,52.2,100,67.9,71.4,68.4
20160318064500,1152.0,1171.2,101.6667,60,52.2,100,68.0,71.4,68.4
20160318070000,1152.0,1171.2,101.6667,60,52.2,100,67.9,71.4,68.4
20160318071500,1152.0,1148.8,99.7222,59,52.2,100,67.9,71.4,68.4
20160318073000,1152.0,1148.8,99.7222,59,52.2,100,67.9,71.4,68.4
20160318074500,1152.0,1148.8,99.7222,59,52.2,100,67.9,71.4,68.4
20160318080000,1152.0,1123.2,97.5,59,53.1,100,67.9,71.4,68.4
20160318081500,1152.0,1171.2,101.6667,59,53.1,100,67.9,71.4,68.4
20160318083000,1152.0,1123.2,97.5,59,53.1,100,67.9,71.4,68.4
20160318084500,1152.0,1148.8,99.7222,59,53.1,100,68.0,71.4,68.4
20160318090000,1152.0,1171.2,101.6667,59,53.1,100,68.0,71.4,68.4
20160318091500,1152.0,1148.8,99.7222,59,53.8,100,67.9,71.4,68.4
20160318093000,1152.0,1148.8,99.7222,59,53.8,100,68.1,71.4,68.4
20160318094500,1152.0,1171.2,101.6667,59,53.8,100,68.2,71.4,68.4
20160318100000,1152.0,1148.8,99.7222,59,53.8,100,68.3,71.4,68.4
20160318101500,1152.0,1097.6,95.2778,59,53.8,100,68.4,71.4,68.4
20160318103000,1152.0,1148.8,99.7222,60,53.8,100,68.4,71.4,68.4
20160318104500,1152.0,1148.8,99.7222,60,53.8,100,68.6,71.4,68.4
20160318110000,1152.0,1148.8,99.7222,60,53.8,100,68.6,71.4,68.4
20160318111500,1152.0,1148.8,99.7222,60,53.8,100,68.6,71.4,68.4
20160318113000,1152.0,1148.8,99.7222,60,53.8,100,68.6,71.4,68.4
20160318114500,1152.0,1171.2,101.6667,60,53.1,0,68.6,68.9,65.9
20160318120000,1152.0,1148.8,99.7222,60,53.1,0,68.6,68.9,65.9
20160318121500,1152.0,1148.8,99.7222,60,53.1,0,68.6,68.9,65.9
20160318123000,1152.0,1171.2,101.6667,60,53.1,0,68.6,68.9,65.9
20160318124500,1152.0,1171.2,101.6667,60,53.1,0,68.6,68.9,65.9
20160318130000,1152.0,1171.2,101.6667,60,53.1,0,68.7,68.9,65.9
20160318131500,1152.0,1171.2,101.6667,60,53.1,0,68.7,68.9,65.9
20160318133000,1152.0,1171.2,101.6667,60,53.1,0,68.7,68.8,65.8
20160318134500,1152.0,1171.2,101.6667,60,53.1,0,68.6,68.7,65.7
20160318140000,1152.0,1123.2,97.5,60,53.1,0,68.6,68.7,65.7
20160318141500,1152.0,1123.2,97.5,60,53.1,0,68.5,68.5,65.5
20160318143000,1152.0,1123.2,97.5,60,53.9,0,68.5,68.5,65.5
20160318144500,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160318150000,1152.0,1123.2,97.5,60,53.9,0,68.5,68.5,65.5
20160318151500,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.6,65.6
20160318153000,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160318154500,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160318160000,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160318161500,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160318163000,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160318164500,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160318170000,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160318171500,1152.0,1171.2,101.6667,60,53.9,0,68.4,68.5,65.5
20160318173000,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160318174500,1152.0,1148.8,99.7222,60,53.9,0,68.3,68.5,65.5
20160318180000,1152.0,1123.2,97.5,60,53.9,0,68.2,68.5,65.5
20160318181500,1152.0,1148.8,99.7222,60,53.9,0,68.2,68.5,65.5
20160318183000,1152.0,1148.8,99.7222,60,53.9,0,68.2,68.5,65.5
20160318184500,1152.0,1123.2,97.5,60,53.9,0,68.1,68.5,65.5
20160318190000,1152.0,1148.8,99.7222,60,53.9,0,68.1,68.5,65.5
20160318191500,1152.0,1123.2,97.5,60,53.9,0,68.0,68.5,65.5
20160318193000,1152.0,1148.8,99.7222,60,53.9,0,67.9,68.5,65.5
20160318194500,1152.0,1148.8,99.7222,60,53.9,0,67.9,68.5,65.5
20160318200000,1152.0,1148.8,99.7222,60,53.9,0,67.7,68.5,65.5
20160318201500,1152.0,1171.2,101.6667,60,53.1,0,67.6,68.5,65.5
20160318203000,1152.0,1171.2,101.6667,60,53.1,0,67.5,68.5,65.5
20160318204500,1152.0,1148.8,99.7222,60,53.1,0,67.4,73.1,70.1
20160318210000,1152.0,1148.8,99.7222,60,78.7,100,67.8,74.3,71.3
20160318211500,1152.0,1171.2,101.6667,60,79.6,100,68.4,74.3,71.3
20160318213000,1152.0,1148.8,99.7222,60,79.6,100,68.9,74.3,71.3
20160318214500,1152.0,1171.2,101.6667,60,79.6,100,69.5,74.3,71.3
20160318220000,1152.0,1148.8,99.7222,60,78.1,100,70.0,74.3,71.3
20160318221500,1152.0,1148.8,99.7222,60,78.1,100,70.6,74.3,71.3
20160318223000,1152.0,1148.8,99.7222,60,77.1,100,71.1,74.3,71.3
20160318224500,1152.0,1171.2,101.6667,60,65.9,100,71.6,74.3,71.3
20160318230000,1152.0,1171.2,101.6667,60,52.3,0,71.2,74.3,71.3
20160318231500,1152.0,1171.2,101.6667,60,52.3,100,70.8,74.3,71.3
20160318233000,1152.0,1171.2,101.6667,60,52.3,100,70.4,74.3,71.3
20160318234500,1152.0,1171.2,101.6667,60,53.1,100,70.0,74.3,71.3
20160319000000,1152.0,1171.2,101.6667,60,54.3,100,69.6,74.3,71.3
20160319001500,1152.0,1123.2,97.5,60,52.6,100,69.4,74.3,71.3
20160319003000,1152.0,1148.8,99.7222,60,54.4,100,69.1,74.3,71.3
20160319004500,1152.0,1148.8,99.7222,61,74.2,100,69.1,74.3,71.3
20160319010000,1152.0,1148.8,99.7222,61,79.3,100,69.5,74.3,71.3
20160319011500,1152.0,1148.8,99.7222,61,80.3,100,70.0,74.3,71.3
20160319013000,1152.0,1148.8,99.7222,61,77.8,100,70.4,74.3,71.3
20160319014500,1152.0,1148.8,99.7222,61,77.8,100,70.8,74.3,71.3
20160319020000,1152.0,1148.8,99.7222,61,77.8,100,71.2,74.3,71.3
20160319021500,1152.0,1148.8,99.7222,61,80.1,100,71.6,74.3,71.3
20160319023000,1152.0,1148.8,99.7222,61,52.0,100,71.0,74.3,71.3
20160319024500,1152.0,1148.8,99.7222,61,52.0,100,70.7,74.3,71.3
20160319030000,1152.0,1148.8,99.7222,61,52.0,100,70.2,74.3,71.3
20160319031500,1152.0,1171.2,101.6667,61,52.6,100,69.9,74.3,71.3
20160319033000,1152.0,1148.8,99.7222,61,55.5,100,69.6,74.3,71.3
20160319034500,1152.0,1148.8,99.7222,61,70.1,100,69.5,74.3,71.3
20160319040000,1152.0,1123.2,97.5,61,79.6,100,69.8,74.3,71.3
20160319041500,1152.0,1148.8,99.7222,61,78.2,100,70.2,74.3,71.3
20160319043000,1152.0,1148.8,99.7222,61,77.4,100,70.7,74.3,71.3
20160319044500,1152.0,1148.8,99.7222,61,83.2,100,71.1,74.3,71.3
20160319050000,1152.0,1148.8,99.7222,61,79.1,100,71.6,74.3,71.3
20160319051500,1152.0,1148.8,99.7222,61,52.3,100,71.0,74.3,71.3
20160319053000,1152.0,1148.8,99.7222,61,52.3,100,70.7,74.3,71.3
20160319054500,1152.0,1171.2,101.6667,61,52.3,100,70.3,74.3,71.3
20160319060000,1152.0,1171.2,101.6667,61,52.3,100,69.9,74.3,71.3
20160319061500,1152.0,1148.8,99.7222,61,54.3,100,69.7,74.3,71.3
20160319063000,1152.0,1148.8,99.7222,61,63.2,100,69.6,74.3,71.3
20160319064500,1152.0,1123.2,97.5,61,78.2,100,69.8,74.3,71.3
20160319070000,1152.0,1171.2,101.6667,61,79.1,100,70.3,74.3,71.3
20160319071500,1152.0,1148.8,99.7222,61,80.1,100,70.8,74.3,71.3
20160319073000,1152.0,1171.2,101.6667,61,77.7,100,71.3,74.3,71.3
20160319074500,1152.0,1171.2,101.6667,61,52.3,0,71.3,74.3,71.3
20160319080000,1152.0,1171.2,101.6667,61,52.3,0,71.1,74.3,71.3
20160319081500,1152.0,1171.2,101.6667,61,52.3,100,70.8,74.3,71.3
20160319083000,1152.0,1171.2,101.6667,61,52.3,100,70.4,74.3,71.3
20160319084500,1152.0,1171.2,101.6667,61,52.3,100,70.0,74.3,71.3
20160319090000,1152.0,1171.2,101.6667,61,53.5,100,69.9,74.3,71.3
20160319091500,1152.0,1171.2,101.6667,60,58.7,100,69.7,74.3,71.3
20160319093000,1152.0,1171.2,101.6667,60,72.9,100,69.9,74.3,71.3
20160319094500,1152.0,1148.8,99.7222,60,80.6,100,70.3,74.3,71.3
20160319100000,1152.0,1171.2,101.6667,60,78.6,100,70.8,74.3,71.3
20160319101500,1152.0,1148.8,99.7222,60,81.7,100,71.2,74.3,71.3
20160319103000,1152.0,1171.2,101.6667,60,71.3,100,71.6,74.3,71.3
20160319104500,1152.0,1196.8,103.8889,60,51.5,0,71.2,74.3,71.3
20160319110000,1152.0,1196.8,103.8889,60,51.5,100,70.8,74.3,71.3
20160319111500,1152.0,1171.2,101.6667,60,51.5,100,70.4,74.3,71.3
20160319113000,1152.0,1171.2,101.6667,60,51.5,100,70.1,74.3,71.3
20160319114500,1152.0,1148.8,99.7222,59,52.2,100,69.7,74.3,71.3
20160319120000,1152.0,1171.2,101.6667,59,58.3,100,69.5,74.3,71.3
20160319121500,1152.0,1171.2,101.6667,59,77.2,100,69.7,74.3,71.3
20160319123000,1152.0,1123.2,97.5,59,75.9,100,70.2,74.3,71.3
20160319124500,1152.0,1148.8,99.7222,59,74.9,100,70.6,74.3,71.3
20160319130000,1152.0,1148.8,99.7222,59,80.8,100,71.0,74.3,71.3
20160319131500,1152.0,1148.8,99.7222,59,74.9,100,71.4,74.3,71.3
20160319133000,1152.0,1123.2,97.5,59,51.1,0,71.3,74.3,71.3
20160319134500,1152.0,1123.2,97.5,59,51.1,100,70.9,74.3,71.3
20160319140000,1152.0,1148.8,99.7222,59,51.1,100,70.5,74.3,71.3
20160319141500,1152.0,1148.8,99.7222,59,51.1,100,70.0,74.3,71.3
20160319143000,1152.0,1148.8,99.7222,59,51.8,100,69.6,74.3,71.3
20160319144500,1152.0,1171.2,101.6667,59,60.3,100,69.3,74.3,71.3
20160319150000,1152.0,1148.8,99.7222,59,74.8,100,69.5,74.3,71.3
20160319151500,1152.0,1171.2,101.6667,59,74.8,100,69.9,74.3,71.3
20160319153000,1152.0,1171.2,101.6667,59,74.8,100,70.3,74.3,71.3
20160319154500,1152.0,1171.2,101.6667,59,76.2,100,70.8,74.3,71.3
20160319160000,1152.0,1171.2,101.6667,59,78.9,100,71.3,74.3,71.3
20160319161500,1152.0,1148.8,99.7222,59,50.7,0,71.5,74.3,71.3
20160319163000,1152.0,1123.2,97.5,59,50.7,100,71.0,74.3,71.3
20160319164500,1152.0,1148.8,99.7222,59,50.7,100,70.7,74.3,71.3
20160319170000,1152.0,1171.2,101.6667,59,50.7,100,70.2,74.3,71.3
20160319171500,1152.0,1123.2,97.5,59,50.7,100,69.8,74.3,71.3
20160319173000,1152.0,1148.8,99.7222,59,54.7,100,69.4,74.3,71.3
20160319174500,1152.0,1123.2,97.5,59,77.7,100,69.3,74.3,71.3
20160319180000,1152.0,1148.8,99.7222,59,77.7,100,69.6,74.3,71.3
20160319181500,1152.0,1171.2,101.6667,59,74.9,100,70.1,74.3,71.3
20160319183000,1152.0,1171.2,101.6667,59,75.7,100,70.5,74.3,71.3
20160319184500,1152.0,1148.8,99.7222,59,74.0,100,71.0,74.3,71.3
20160319190000,1152.0,1171.2,101.6667,59,74.0,100,71.3,74.3,71.3
20160319191500,1152.0,1148.8,99.7222,59,51.2,0,71.6,74.3,71.3
20160319193000,1152.0,1148.8,99.7222,59,49.4,100,70.9,74.3,71.3
20160319194500,1152.0,1171.2,101.6667,59,49.4,100,70.2,74.3,71.3
20160319200000,1152.0,1196.8,103.8889,59,49.4,100,69.7,74.3,71.3
20160319201500,1152.0,1196.8,103.8889,59,57.5,100,69.1,74.3,71.3
20160319203000,1152.0,1148.8,99.7222,59,80.0,100,69.2,74.3,71.3
20160319204500,1152.0,1148.8,99.7222,59,76.0,100,69.6,74.3,71.3
20160319210000,1152.0,1148.8,99.7222,59,73.2,100,70.0,74.3,71.3
20160319211500,1152.0,1148.8,99.7222,59,73.2,100,70.4,74.3,71.3
20160319213000,1152.0,1148.8,99.7222,59,74.4,100,70.8,74.3,71.3
20160319214500,1152.0,1171.2,101.6667,59,79.2,100,71.2,74.3,71.3
20160319220000,1152.0,1148.8,99.7222,59,81.1,100,71.6,74.3,71.3
20160319221500,1152.0,1171.2,101.6667,59,48.7,100,71.0,74.3,71.3
20160319223000,1152.0,1171.2,101.6667,59,48.7,100,70.3,74.3,71.3
20160319224500,1152.0,1171.2,101.6667,59,48.7,100,69.7,74.3,71.3
20160319230000,1152.0,1171.2,101.6667,59,53.4,100,69.1,74.3,71.3
20160319231500,1152.0,1171.2,101.6667,59,72.0,100,69.1,74.3,71.3
20160319233000,1152.0,1148.8,99.7222,59,80.1,100,69.3,74.3,71.3
20160319234500,1152.0,1171.2,101.6667,59,80.1,100,69.8,74.3,71.3
20160320000000,1152.0,1148.8,99.7222,59,81.1,100,70.2,74.3,71.3
20160320001500,1152.0,1171.2,101.6667,59,74.5,100,70.7,74.3,71.3
20160320003000,1152.0,1171.2,101.6667,59,73.5,100,71.0,74.3,71.3
20160320004500,1152.0,1171.2,101.6667,59,50.0,100,71.3,69.0,66.0
20160320010000,1152.0,1148.8,99.7222,59,47.9,0,70.5,69.0,66.0
20160320011500,1152.0,1171.2,101.6667,59,47.9,0,69.8,69.0,66.0
20160320013000,1152.0,1148.8,99.7222,59,47.9,0,69.2,69.0,66.0
20160320014500,1152.0,1148.8,99.7222,59,47.9,0,68.6,69.0,66.0
20160320020000,1152.0,1171.2,101.6667,59,47.9,0,68.1,69.0,66.0
20160320021500,1152.0,1171.2,101.6667,59,47.9,0,67.7,69.0,66.0
20160320023000,1152.0,1171.2,101.6667,59,47.9,0,67.3,69.0,66.0
20160320024500,1152.0,1171.2,101.6667,59,47.9,0,67.1,69.0,66.0
20160320030000,1152.0,1171.2,101.6667,59,47.9,0,66.8,69.0,66.0
20160320031500,1152.0,1148.8,99.7222,59,47.9,0,66.7,69.0,66.0
20160320033000,1152.0,1148.8,99.7222,59,47.9,0,66.6,69.0,66.0
20160320034500,1152.0,1171.2,101.6667,59,47.9,0,66.3,69.0,66.0
20160320040000,1152.0,1148.8,99.7222,59,47.9,0,66.3,69.0,66.0
20160320041500,1152.0,1171.2,101.6667,59,47.9,0,66.1,69.0,66.0
20160320043000,1152.0,1196.8,103.8889,59,47.9,0,66.0,69.0,66.0
20160320044500,1152.0,1148.8,99.7222,59,47.9,0,65.8,69.0,66.0
20160320050000,1152.0,1171.2,101.6667,59,47.9,0,65.9,69.0,66.0
20160320051500,1152.0,1148.8,99.7222,59,47.9,100,65.8,69.0,66.0
20160320053000,1152.0,1171.2,101.6667,59,47.9,100,65.7,69.0,66.0
20160320054500,1152.0,1171.2,101.6667,59,47.9,100,65.6,69.0,66.0
20160320060000,1152.0,1171.2,101.6667,59,47.9,100,65.6,69.0,66.0
20160320061500,1152.0,1171.2,101.6667,59,47.9,100,65.5,69.0,66.0
20160320063000,1152.0,1171.2,101.6667,59,47.9,100,65.3,69.0,66.0
20160320064500,1152.0,1148.8,99.7222,59,47.9,100,65.3,69.0,66.0
20160320070000,1152.0,1171.2,101.6667,59,47.9,100,65.3,69.0,66.0
20160320071500,1152.0,1171.2,101.6667,59,48.6,100,65.3,69.0,66.0
20160320073000,1152.0,1171.2,101.6667,59,48.6,100,65.4,69.0,66.0
20160320074500,1152.0,1148.8,99.7222,59,48.6,100,65.3,69.0,66.0
20160320080000,1152.0,1196.8,103.8889,59,50.2,100,65.3,69.0,66.0
20160320081500,1152.0,1148.8,99.7222,59,50.2,100,65.3,69.0,66.0
20160320083000,1152.0,1148.8,99.7222,59,52.8,100,65.4,69.0,66.0
20160320084500,1152.0,1148.8,99.7222,59,54.3,100,65.4,69.0,66.0
20160320090000,1152.0,1148.8,99.7222,59,55.6,100,65.6,69.0,66.0
20160320091500,1152.0,1148.8,99.7222,59,81.4,100,66.1,74.3,71.3
20160320093000,1152.0,1148.8,99.7222,59,81.4,100,66.8,74.3,71.3
20160320094500,1152.0,1171.2,101.6667,59,74.4,100,67.5,74.2,71.2
20160320100000,1152.0,1123.2,97.5,59,74.4,100,68.0,74.0,71.0
20160320101500,1152.0,1171.2,101.6667,59,80.5,100,68.6,74.0,71.0
20160320103000,1152.0,1123.2,97.5,59,80.5,100,69.0,74.0,71.0
20160320104500,1152.0,1148.8,99.7222,59,80.5,100,69.3,74.0,71.0
20160320110000,1152.0,1148.8,99.7222,59,80.5,100,69.7,74.0,71.0
20160320111500,1152.0,1123.2,97.5,59,80.5,100,70.0,74.0,71.0
20160320113000,1152.0,1148.8,99.7222,59,80.5,100,70.5,74.0,71.0
20160320114500,1152.0,1123.2,97.5,59,77.1,100,70.7,74.0,71.0
20160320120000,1152.0,1123.2,97.5,59,73.8,100,71.1,74.0,71.0
20160320121500,1152.0,1148.8,99.7222,59,56.6,0,71.3,74.0,71.0
20160320123000,1152.0,1148.8,99.7222,59,48.7,100,70.6,74.0,71.0
20160320124500,1152.0,1148.8,99.7222,59,48.7,100,69.9,74.0,71.0
20160320130000,1152.0,1171.2,101.6667,59,48.7,100,69.3,74.0,71.0
20160320131500,1152.0,1148.8,99.7222,59,55.0,100,68.9,74.0,71.0
20160320133000,1152.0,1123.2,97.5,59,72.4,100,68.9,74.0,71.0
20160320134500,1152.0,1148.8,99.7222,59,74.4,100,69.3,74.0,71.0
20160320140000,1152.0,1148.8,99.7222,59,75.3,100,69.8,74.0,71.0
20160320141500,1152.0,1123.2,97.5,59,75.3,100,70.3,74.0,71.0
20160320143000,1152.0,1123.2,97.5,59,75.3,100,70.7,74.0,71.0
20160320144500,1152.0,1148.8,99.7222,59,77.3,100,71.1,74.0,71.0
20160320150000,1152.0,1171.2,101.6667,59,49.1,0,71.0,74.0,71.0
20160320151500,1152.0,1148.8,99.7222,59,49.1,100,70.4,74.0,71.0
20160320153000,1152.0,1148.8,99.7222,59,49.1,100,69.8,74.0,71.0
20160320154500,1152.0,1148.8,99.7222,59,49.1,100,69.3,74.0,71.0
20160320160000,1152.0,1148.8,99.7222,59,59.9,100,68.8,74.0,71.0
20160320161500,1152.0,1148.8,99.7222,59,73.5,100,69.0,74.0,71.0
20160320163000,1152.0,1171.2,101.6667,59,75.9,100,69.4,74.0,71.0
20160320164500,1152.0,1123.2,97.5,59,73.8,100,69.9,74.0,71.0
20160320170000,1152.0,1123.2,97.5,59,73.0,100,70.4,74.0,71.0
20160320171500,1152.0,1148.8,99.7222,59,76.1,100,70.8,74.0,71.0
20160320173000,1152.0,1123.2,97.5,59,74.9,100,71.2,74.0,71.0
20160320174500,1152.0,1148.8,99.7222,59,48.7,0,71.0,74.0,71.0
20160320180000,1152.0,1148.8,99.7222,59,48.7,100,70.4,74.0,71.0
20160320181500,1152.0,1123.2,97.5,59,48.7,100,69.7,74.0,71.0
20160320183000,1152.0,1148.8,99.7222,59,49.8,100,69.1,74.0,71.0
20160320184500,1152.0,1148.8,99.7222,59,66.7,100,68.8,74.0,71.0
20160320190000,1152.0,1148.8,99.7222,59,81.3,100,69.0,74.0,71.0
20160320191500,1152.0,1123.2,97.5,59,81.3,100,69.4,74.0,71.0
20160320193000,1152.0,1148.8,99.7222,59,81.3,100,69.8,74.0,71.0
20160320194500,1152.0,1123.2,97.5,59,81.3,100,70.3,74.0,71.0
20160320200000,1152.0,1148.8,99.7222,59,80.3,100,70.7,74.0,71.0
20160320201500,1152.0,1123.2,97.5,59,81.5,100,71.0,74.0,71.0
20160320203000,1152.0,1148.8,99.7222,59,49.4,0,71.3,74.0,71.0
20160320204500,1152.0,1148.8,99.7222,59,48.2,100,70.7,74.0,71.0
20160320210000,1152.0,1171.2,101.6667,59,48.2,100,70.0,74.0,71.0
20160320211500,1152.0,1148.8,99.7222,59,48.2,100,69.4,74.0,71.0
20160320213000,1152.0,1171.2,101.6667,59,52.3,100,68.8,74.0,71.0
20160320214500,1152.0,1123.2,97.5,59,71.1,100,68.7,74.0,71.0
20160320220000,1152.0,1148.8,99.7222,59,75.7,100,69.0,74.0,71.0
20160320221500,1152.0,1148.8,99.7222,59,78.7,100,69.4,74.0,71.0
20160320223000,1152.0,1148.8,99.7222,59,80.6,100,69.8,74.0,71.0
20160320224500,1152.0,1123.2,97.5,59,76.5,100,70.2,74.0,71.0
20160320230000,1152.0,1148.8,99.7222,59,48.7,100,70.4,70.1,67.1
20160320231500,1152.0,1123.2,97.5,59,47.9,0,69.8,70.1,67.1
20160320233000,1152.0,1148.8,99.7222,59,47.9,0,69.3,70.0,67.0
20160320234500,1152.0,1148.8,99.7222,59,47.9,0,68.8,70.0,67.0
20160321000000,1152.0,1148.8,99.7222,59,47.9,0,68.3,70.0,67.0
20160321001500,1152.0,1148.8,99.7222,59,47.9,0,67.9,70.0,67.0
20160321003000,1152.0,1171.2,101.6667,59,47.9,0,67.6,70.0,67.0
20160321004500,1152.0,1148.8,99.7222,59,47.9,0,67.2,70.0,67.0
20160321010000,1152.0,1171.2,101.6667,59,47.9,0,67.0,70.0,67.0
20160321011500,1152.0,1171.2,101.6667,59,47.9,0,66.8,70.0,67.0
20160321013000,1152.0,1148.8,99.7222,59,47.9,100,66.6,70.0,67.0
20160321014500,1152.0,1171.2,101.6667,59,47.9,100,66.4,70.0,67.0
