PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321020000,1152.0,1171.2,101.6667,59,47.2,100,66.2,70.0,67.0
20160321021500,1152.0,1123.2,97.5,59,47.9,100,66.1,70.0,67.0
20160321023000,1152.0,1196.8,103.8889,59,47.9,100,66.0,70.0,67.0
20160321024500,1152.0,1171.2,101.6667,59,48.6,100,65.8,70.0,67.0
20160321030000,1152.0,1171.2,101.6667,59,52.6,100,65.8,70.0,67.0
20160321031500,1152.0,1171.2,101.6667,59,62.8,100,65.9,70.0,67.0
20160321033000,1152.0,1148.8,99.7222,59,68.2,100,66.2,70.0,67.0
20160321034500,1152.0,1148.8,99.7222,59,63.2,100,66.7,70.0,67.0
20160321040000,1152.0,1148.8,99.7222,59,68.6,100,67.2,70.0,67.0
20160321041500,1152.0,1171.2,101.6667,59,50.6,100,67.3,73.9,70.9
20160321043000,1152.0,1148.8,99.7222,59,72.5,100,67.4,73.9,70.9
20160321044500,1152.0,1171.2,101.6667,59,78.7,100,67.7,73.9,70.9
20160321050000,1152.0,1123.2,97.5,59,78.7,100,68.2,73.9,70.9
20160321051500,1152.0,1148.8,99.7222,59,77.8,100,68.7,73.9,70.9
20160321053000,1152.0,1123.2,97.5,59,79.1,100,69.3,73.9,70.9
20160321054500,1152.0,1148.8,99.7222,59,79.1,100,69.8,73.9,70.9
20160321060000,1152.0,1123.2,97.5,59,77.7,100,70.2,73.9,70.9
20160321061500,1152.0,1171.2,101.6667,59,78.7,100,70.5,73.9,70.9
20160321063000,1152.0,1148.8,99.7222,59,78.7,100,70.7,73.7,70.7
20160321064500,1152.0,1148.8,99.7222,59,57.0,100,70.9,69.0,66.0
20160321070000,1152.0,1148.8,99.7222,59,47.7,0,70.2,69.0,66.0
20160321071500,1152.0,1171.2,101.6667,59,47.7,0,69.7,69.0,66.0
20160321073000,1152.0,1171.2,101.6667,59,50.1,0,69.1,69.0,66.0
20160321074500,1152.0,1148.8,99.7222,59,51.1,0,68.9,69.0,66.0
20160321080000,1152.0,1148.8,99.7222,59,51.1,100,68.7,73.1,70.1
20160321081500,1152.0,1148.8,99.7222,59,55.1,100,68.5,73.1,70.1
20160321083000,1152.0,1148.8,99.7222,59,66.7,100,68.5,73.1,70.1
20160321084500,1152.0,1123.2,97.5,59,72.9,100,69.0,73.1,70.1
20160321090000,1152.0,1148.8,99.7222,59,72.9,100,69.5,73.1,70.1
20160321091500,1152.0,1123.2,97.5,59,79.7,100,70.0,73.1,70.1
20160321093000,1152.0,1123.2,97.5,59,52.7,0,70.4,73.1,70.1
20160321094500,1152.0,1148.8,99.7222,59,51.4,0,70.0,73.1,70.1
20160321100000,1152.0,1148.8,99.7222,59,51.4,100,69.7,73.1,70.1
20160321101500,1152.0,1148.8,99.7222,59,51.4,100,69.3,73.1,70.1
20160321103000,1152.0,1148.8,99.7222,59,52.2,100,68.9,73.1,70.1
20160321104500,1152.0,1148.8,99.7222,59,52.2,100,68.7,73.1,70.1
20160321110000,1152.0,1123.2,97.5,59,56.7,100,68.6,73.1,70.1
20160321111500,1152.0,1097.6,95.2778,59,66.2,100,68.6,73.1,70.1
20160321113000,1152.0,1148.8,99.7222,59,76.3,100,69.1,73.1,70.1
20160321114500,1152.0,1097.6,95.2778,59,76.3,100,69.8,73.1,70.1
20160321120000,1152.0,1123.2,97.5,59,84.3,100,70.4,73.1,70.1
20160321121500,1152.0,1148.8,99.7222,59,54.3,0,70.4,70.0,67.0
20160321123000,1152.0,1123.2,97.5,59,54.3,0,70.3,70.0,67.0
20160321124500,1152.0,1123.2,97.5,59,54.3,0,70.1,70.0,67.0
20160321130000,1152.0,1148.8,99.7222,59,54.3,0,69.9,70.0,67.0
20160321131500,1152.0,1123.2,97.5,59,54.3,0,69.8,70.0,67.0
20160321133000,1152.0,1148.8,99.7222,60,54.3,0,69.7,70.0,67.0
20160321134500,1152.0,1123.2,97.5,60,54.3,0,69.6,70.0,67.0
20160321140000,1152.0,1171.2,101.6667,60,55.2,0,69.6,70.0,67.0
20160321141500,1152.0,1148.8,99.7222,60,55.2,0,69.6,70.0,67.0
20160321143000,1152.0,1148.8,99.7222,60,55.2,0,69.6,70.0,67.0
20160321144500,1152.0,1148.8,99.7222,60,55.2,0,69.4,70.0,67.0
20160321150000,1152.0,1148.8,99.7222,60,55.2,0,69.4,70.0,67.0
20160321151500,1152.0,1148.8,99.7222,60,55.2,0,69.4,70.0,67.0
20160321153000,1152.0,1148.8,99.7222,60,55.2,0,69.4,70.0,67.0
20160321154500,1152.0,1148.8,99.7222,60,55.2,0,69.3,70.0,67.0
20160321160000,1152.0,1171.2,101.6667,60,54.3,0,69.3,70.0,67.0
20160321161500,1152.0,1123.2,97.5,60,54.3,0,69.2,70.0,67.0
20160321163000,1152.0,1148.8,99.7222,60,55.1,0,69.2,70.0,67.0
20160321164500,1152.0,1123.2,97.5,60,55.1,0,69.1,70.0,67.0
20160321170000,1152.0,1148.8,99.7222,60,55.1,0,68.9,70.0,67.0
20160321171500,1152.0,1148.8,99.7222,60,55.1,0,68.9,70.0,67.0
20160321173000,1152.0,1148.8,99.7222,60,55.1,0,68.8,70.0,67.0
20160321174500,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.0,67.0
20160321180000,1152.0,1123.2,97.5,60,54.3,0,68.7,70.0,67.0
20160321181500,1152.0,1097.6,95.2778,60,54.3,0,68.7,70.0,67.0
20160321183000,1152.0,1097.6,95.2778,60,54.3,0,68.6,70.0,67.0
20160321184500,1152.0,1123.2,97.5,60,54.3,0,68.5,70.0,67.0
20160321190000,1152.0,1123.2,97.5,60,54.3,0,68.4,69.9,66.9
20160321191500,1152.0,1123.2,97.5,60,54.3,0,68.4,69.9,66.9
20160321193000,1152.0,1148.8,99.7222,60,54.3,0,68.4,69.9,66.9
20160321194500,1152.0,1123.2,97.5,60,53.5,0,68.3,69.9,66.9
20160321200000,1152.0,1148.8,99.7222,60,53.5,0,68.3,69.9,66.9
20160321201500,1152.0,1148.8,99.7222,60,53.5,0,68.2,69.9,66.9
20160321203000,1152.0,1148.8,99.7222,60,52.7,0,68.1,69.9,66.9
20160321204500,1152.0,1123.2,97.5,60,52.7,0,68.1,69.9,66.9
20160321210000,1152.0,1148.8,99.7222,60,52.7,0,68.1,69.9,66.9
20160321211500,1152.0,1148.8,99.7222,60,52.7,0,68.1,69.9,66.9
20160321213000,1152.0,1123.2,97.5,60,52.7,0,67.9,69.9,66.9
20160321214500,1152.0,1123.2,97.5,60,52.7,0,67.8,69.9,66.9
20160321220000,1152.0,1123.2,97.5,60,52.7,0,67.7,69.9,66.9
20160321221500,1152.0,1123.2,97.5,60,52.7,0,67.7,69.9,66.9
20160321223000,1152.0,1148.8,99.7222,60,62.8,100,67.6,74.6,71.6
20160321224500,1152.0,1123.2,97.5,60,80.8,100,68.2,74.6,71.6
20160321230000,1152.0,1123.2,97.5,60,82.8,100,68.9,74.6,71.6
20160321231500,1152.0,1123.2,97.5,60,86.8,100,69.7,74.6,71.6
20160321233000,1152.0,1148.8,99.7222,60,81.7,100,70.5,74.6,71.6
20160321234500,1152.0,1123.2,97.5,60,79.1,100,71.0,74.6,71.6
20160322000000,1152.0,1123.2,97.5,60,87.0,100,71.5,74.6,71.6
20160322001500,1152.0,1148.8,99.7222,60,54.4,0,71.9,74.6,71.6
20160322003000,1152.0,1123.2,97.5,60,52.3,100,71.3,74.6,71.6
20160322004500,1152.0,1123.2,97.5,60,52.3,100,70.7,74.6,71.6
20160322010000,1152.0,1123.2,97.5,60,52.3,100,70.2,74.6,71.6
20160322011500,1152.0,1148.8,99.7222,60,53.3,100,69.7,74.6,71.6
20160322013000,1152.0,1097.6,95.2778,60,74.4,100,69.6,74.6,71.6
20160322014500,1152.0,1123.2,97.5,60,80.2,100,70.0,74.6,71.6
20160322020000,1152.0,1148.8,99.7222,60,80.2,100,70.5,74.6,71.6
20160322021500,1152.0,1097.6,95.2778,60,83.1,100,71.1,74.6,71.6
20160322023000,1152.0,1123.2,97.5,60,85.5,100,71.7,74.6,71.6
20160322024500,1152.0,1123.2,97.5,60,51.4,0,71.6,74.6,71.6
20160322030000,1152.0,1148.8,99.7222,60,52.2,100,71.2,74.6,71.6
20160322031500,1152.0,1123.2,97.5,60,52.2,100,70.7,74.6,71.6
20160322033000,1152.0,1148.8,99.7222,60,52.2,100,70.2,74.6,71.6
20160322034500,1152.0,1123.2,97.5,60,53.9,100,69.7,74.6,71.6
20160322040000,1152.0,1123.2,97.5,60,79.9,100,69.6,74.6,71.6
20160322041500,1152.0,1148.8,99.7222,60,86.8,100,69.9,74.6,71.6
20160322043000,1152.0,1123.2,97.5,60,81.9,100,70.5,74.6,71.6
20160322044500,1152.0,1123.2,97.5,60,81.9,100,71.1,74.6,71.6
20160322050000,1152.0,1123.2,97.5,60,83.2,100,71.8,74.6,71.6
20160322051500,1152.0,1148.8,99.7222,60,51.5,0,71.6,74.6,71.6
20160322053000,1152.0,1148.8,99.7222,60,52.2,100,71.2,74.6,71.6
20160322054500,1152.0,1148.8,99.7222,60,51.5,100,70.7,74.6,71.6
20160322060000,1152.0,1171.2,101.6667,59,52.4,100,70.2,74.6,71.6
20160322061500,1152.0,1171.2,101.6667,59,54.3,100,69.8,74.6,71.6
20160322063000,1152.0,1171.2,101.6667,59,76.3,100,69.6,74.6,71.6
20160322064500,1152.0,1171.2,101.6667,59,78.7,100,70.1,69.5,66.5
20160322070000,1152.0,1171.2,101.6667,59,52.2,0,70.0,69.5,66.5
20160322071500,1152.0,1148.8,99.7222,59,52.2,0,69.8,69.5,66.5
20160322073000,1152.0,1148.8,99.7222,59,52.2,0,69.5,69.5,66.5
20160322074500,1152.0,1171.2,101.6667,59,52.2,0,69.4,69.5,66.5
20160322080000,1152.0,1171.2,101.6667,59,53.1,0,69.1,69.5,66.5
20160322081500,1152.0,1148.8,99.7222,59,53.1,0,68.9,69.5,66.5
20160322083000,1152.0,1148.8,99.7222,59,53.1,0,68.8,69.5,66.5
20160322084500,1152.0,1148.8,99.7222,59,53.1,0,68.7,69.5,66.5
20160322090000,1152.0,1148.8,99.7222,59,53.1,0,68.7,69.5,66.5
20160322091500,1152.0,1148.8,99.7222,59,53.9,0,68.6,69.5,66.5
20160322093000,1152.0,1171.2,101.6667,59,54.5,0,68.6,69.5,66.5
20160322094500,1152.0,1171.2,101.6667,59,54.5,0,68.6,69.5,66.5
20160322100000,1152.0,1171.2,101.6667,59,54.5,0,68.7,69.5,66.5
20160322101500,1152.0,1196.8,103.8889,59,54.5,0,68.9,69.5,66.5
20160322103000,1152.0,1148.8,99.7222,59,54.5,0,69.2,69.5,66.5
20160322104500,1152.0,1171.2,101.6667,59,54.5,0,69.4,69.5,66.5
20160322110000,1152.0,1148.8,99.7222,59,56.0,100,69.6,73.5,70.5
20160322111500,1152.0,1171.2,101.6667,59,56.8,100,69.9,73.5,70.5
20160322113000,1152.0,1148.8,99.7222,59,57.5,100,70.0,73.5,70.5
20160322114500,1152.0,1123.2,97.5,59,57.5,100,70.2,73.4,70.4
20160322120000,1152.0,1148.8,99.7222,59,57.5,100,70.5,73.3,70.3
20160322121500,1152.0,1148.8,99.7222,59,55.1,0,70.5,73.2,70.2
20160322123000,1152.0,1148.8,99.7222,59,55.1,0,70.5,73.2,70.2
20160322124500,1152.0,1148.8,99.7222,59,55.1,0,70.3,73.2,70.2
20160322130000,1152.0,1171.2,101.6667,59,55.1,0,70.3,73.2,70.2
20160322131500,1152.0,1171.2,101.6667,59,55.1,0,70.4,73.2,70.2
20160322133000,1152.0,1123.2,97.5,59,55.1,0,70.5,73.2,70.2
20160322134500,1152.0,1097.6,95.2778,59,55.1,0,70.5,73.2,70.2
20160322140000,1152.0,1123.2,97.5,59,55.1,0,70.6,73.2,70.2
20160322141500,1152.0,1097.6,95.2778,59,54.3,0,70.8,73.2,70.2
20160322143000,1152.0,1097.6,95.2778,59,54.3,0,70.9,73.2,70.2
20160322144500,1152.0,1123.2,97.5,59,54.3,100,70.8,75.0,72.0
20160322150000,1152.0,1123.2,97.5,59,55.9,100,70.8,75.0,72.0
20160322151500,1152.0,1123.2,97.5,60,55.2,100,70.7,75.0,72.0
20160322153000,1152.0,1171.2,101.6667,61,57.9,100,70.7,75.0,72.0
20160322154500,1152.0,1148.8,99.7222,61,65.8,100,70.7,75.0,72.0
20160322160000,1152.0,1171.2,101.6667,61,71.5,100,71.2,75.0,72.0
20160322161500,1152.0,1148.8,99.7222,61,70.7,100,71.6,75.0,72.0
20160322163000,1152.0,1171.2,101.6667,61,72.0,100,72.0,74.9,71.9
20160322164500,1152.0,1148.8,99.7222,61,55.2,0,72.1,74.9,71.9
20160322170000,1152.0,1171.2,101.6667,61,55.2,0,71.9,75.0,72.0
20160322171500,1152.0,1171.2,101.6667,61,55.2,0,71.8,75.0,72.0
20160322173000,1152.0,1171.2,101.6667,61,55.2,100,71.5,75.0,72.0
20160322174500,1152.0,1171.2,101.6667,60,55.2,100,71.3,75.0,72.0
20160322180000,1152.0,1171.2,101.6667,60,55.2,100,71.0,75.0,72.0
20160322181500,1152.0,1148.8,99.7222,60,55.2,100,70.9,75.0,72.0
20160322183000,1152.0,1148.8,99.7222,60,55.9,100,70.7,75.0,72.0
20160322184500,1152.0,1148.8,99.7222,60,58.7,100,70.7,75.0,72.0
20160322190000,1152.0,1171.2,101.6667,60,67.2,100,70.8,75.0,72.0
20160322191500,1152.0,1148.8,99.7222,60,79.4,100,71.1,75.0,72.0
20160322193000,1152.0,1148.8,99.7222,60,82.8,100,71.6,75.0,72.0
20160322194500,1152.0,1123.2,97.5,60,80.5,100,72.2,75.0,72.0
20160322200000,1152.0,1148.8,99.7222,60,55.6,0,72.3,75.0,72.0
20160322201500,1152.0,1171.2,101.6667,60,55.6,0,72.1,75.0,72.0
20160322203000,1152.0,1148.8,99.7222,60,55.6,0,71.8,75.0,72.0
20160322204500,1152.0,1171.2,101.6667,60,55.6,100,71.6,75.0,72.0
20160322210000,1152.0,1171.2,101.6667,60,55.6,100,71.3,75.0,72.0
20160322211500,1152.0,1148.8,99.7222,60,55.6,100,71.0,75.0,72.0
20160322213000,1152.0,1171.2,101.6667,60,55.6,100,70.8,75.0,72.0
20160322214500,1152.0,1148.8,99.7222,60,55.6,100,70.7,75.0,72.0
20160322220000,1152.0,1148.8,99.7222,60,61.1,100,70.5,75.0,72.0
20160322221500,1152.0,1123.2,97.5,60,69.6,100,70.7,75.0,72.0
20160322223000,1152.0,1097.6,95.2778,60,76.8,100,71.2,75.0,72.0
20160322224500,1152.0,1123.2,97.5,60,84.8,100,71.8,75.0,72.0
20160322230000,1152.0,1123.2,97.5,60,62.6,0,72.3,75.0,72.0
20160322231500,1152.0,1148.8,99.7222,60,55.2,0,72.1,75.0,72.0
20160322233000,1152.0,1123.2,97.5,60,55.2,0,71.9,75.0,72.0
20160322234500,1152.0,1123.2,97.5,60,55.2,100,71.7,75.0,72.0
20160323000000,1152.0,1123.2,97.5,60,55.2,100,71.6,75.0,72.0
20160323001500,1152.0,1148.8,99.7222,60,55.2,100,71.5,75.0,72.0
20160323003000,1152.0,1123.2,97.5,60,54.3,100,71.2,75.0,72.0
20160323004500,1152.0,1123.2,97.5,60,55.1,100,71.0,75.0,72.0
20160323010000,1152.0,1123.2,97.5,60,55.1,100,70.8,75.0,72.0
20160323011500,1152.0,1123.2,97.5,60,56.7,100,70.7,75.0,72.0
20160323013000,1152.0,1123.2,97.5,60,61.5,100,70.7,75.0,72.0
20160323014500,1152.0,1123.2,97.5,60,74.3,100,70.8,75.0,72.0
20160323020000,1152.0,1097.6,95.2778,60,73.5,100,71.3,75.0,72.0
20160323021500,1152.0,1148.8,99.7222,60,81.6,100,71.9,75.0,72.0
20160323023000,1152.0,1123.2,97.5,60,55.6,0,72.3,75.0,72.0
20160323024500,1152.0,1148.8,99.7222,60,55.6,0,72.2,75.0,72.0
20160323030000,1152.0,1123.2,97.5,60,55.6,0,72.1,75.0,72.0
20160323031500,1152.0,1123.2,97.5,60,55.6,0,71.9,75.0,72.0
20160323033000,1152.0,1148.8,99.7222,60,55.6,100,71.7,75.0,72.0
20160323034500,1152.0,1123.2,97.5,60,55.6,100,71.6,75.0,72.0
20160323040000,1152.0,1123.2,97.5,60,55.6,100,71.3,75.0,72.0
20160323041500,1152.0,1123.2,97.5,60,55.6,100,71.2,75.0,72.0
20160323043000,1152.0,1148.8,99.7222,60,55.6,100,71.0,75.0,72.0
20160323044500,1152.0,1123.2,97.5,60,55.6,100,70.9,75.0,72.0
20160323050000,1152.0,1123.2,97.5,60,56.8,100,70.8,75.0,72.0
20160323051500,1152.0,1171.2,101.6667,60,61.9,100,70.7,75.0,72.0
20160323053000,1152.0,1123.2,97.5,60,70.7,100,70.9,75.0,72.0
20160323054500,1152.0,1123.2,97.5,60,75.9,100,71.4,75.0,72.0
20160323060000,1152.0,1123.2,97.5,60,77.2,100,71.9,75.0,72.0
20160323061500,1152.0,1148.8,99.7222,60,54.4,0,72.4,75.0,72.0
20160323063000,1152.0,1148.8,99.7222,60,52.2,0,72.1,75.0,72.0
20160323064500,1152.0,1148.8,99.7222,60,52.2,0,71.9,75.0,72.0
20160323070000,1152.0,1123.2,97.5,60,52.2,100,71.7,75.0,72.0
20160323071500,1152.0,1148.8,99.7222,60,52.2,100,71.4,75.0,72.0
20160323073000,1152.0,1123.2,97.5,60,52.2,100,71.2,75.0,72.0
20160323074500,1152.0,1148.8,99.7222,60,53.4,100,71.0,75.0,72.0
20160323080000,1152.0,1123.2,97.5,60,53.4,100,71.0,75.0,72.0
20160323081500,1152.0,1148.8,99.7222,60,54.3,100,71.0,75.0,72.0
20160323083000,1152.0,1123.2,97.5,60,55.2,100,71.1,75.0,72.0
20160323084500,1152.0,1148.8,99.7222,60,56.1,100,71.2,75.0,72.0
20160323090000,1152.0,1123.2,97.5,60,58.4,100,71.3,75.0,72.0
20160323091500,1152.0,1123.2,97.5,60,60.8,100,71.5,75.0,72.0
20160323093000,1152.0,1148.8,99.7222,60,60.8,100,71.7,75.0,72.0
20160323094500,1152.0,1148.8,99.7222,60,54.3,0,71.7,71.8,68.8
20160323100000,1152.0,1148.8,99.7222,60,54.3,0,71.6,71.8,68.8
20160323101500,1152.0,1123.2,97.5,60,54.3,0,71.5,71.8,68.8
20160323103000,1152.0,1123.2,97.5,60,54.3,0,71.4,71.8,68.8
20160323104500,1152.0,1148.8,99.7222,60,54.3,0,71.3,71.8,68.8
20160323110000,1152.0,1148.8,99.7222,60,54.3,0,71.0,71.8,68.8
20160323111500,1152.0,1148.8,99.7222,60,54.3,0,71.0,71.8,68.8
20160323113000,1152.0,1148.8,99.7222,60,54.3,0,70.9,71.8,68.8
20160323114500,1152.0,1171.2,101.6667,60,54.3,0,70.9,71.8,68.8
20160323120000,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.8,68.8
20160323121500,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.8,68.8
20160323123000,1152.0,1171.2,101.6667,60,54.3,0,70.7,71.7,68.7
20160323124500,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.7,68.7
20160323130000,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.6,68.6
20160323131500,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.5,68.5
20160323133000,1152.0,1171.2,101.6667,60,54.3,0,70.7,71.4,68.4
20160323134500,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.4,68.4
20160323140000,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.4,68.4
20160323141500,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.4,68.4
20160323143000,1152.0,1171.2,101.6667,60,54.3,0,71.0,71.4,68.4
20160323144500,1152.0,1171.2,101.6667,60,54.3,0,70.9,71.4,68.4
20160323150000,1152.0,1171.2,101.6667,60,54.3,0,70.9,71.4,68.4
20160323151500,1152.0,1196.8,103.8889,60,54.3,0,70.8,71.4,68.4
20160323153000,1152.0,1171.2,101.6667,60,54.3,0,70.8,71.4,68.4
20160323154500,1152.0,1148.8,99.7222,60,54.3,0,70.8,71.4,68.4
20160323160000,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.4,68.4
20160323161500,1152.0,1148.8,99.7222,60,54.3,0,70.7,71.4,68.4
20160323163000,1152.0,1171.2,101.6667,60,54.3,0,70.7,71.4,68.4
20160323164500,1152.0,1148.8,99.7222,60,54.3,0,70.6,71.4,68.4
20160323170000,1152.0,1148.8,99.7222,60,54.3,0,70.6,71.4,68.4
20160323171500,1152.0,1171.2,101.6667,60,54.3,0,70.4,71.4,68.4
20160323173000,1152.0,1148.8,99.7222,60,54.3,0,70.3,71.4,68.4
20160323174500,1152.0,1148.8,99.7222,60,54.3,0,70.3,71.4,68.4
20160323180000,1152.0,1148.8,99.7222,60,54.3,0,70.1,71.4,68.4
20160323181500,1152.0,1148.8,99.7222,60,54.3,0,70.1,71.4,68.4
20160323183000,1152.0,1148.8,99.7222,60,54.3,0,70.1,71.4,68.4
20160323184500,1152.0,1148.8,99.7222,60,54.3,0,70.1,71.4,68.4
20160323190000,1152.0,1148.8,99.7222,60,54.3,0,70.0,71.4,68.4
20160323191500,1152.0,1171.2,101.6667,60,54.3,0,70.0,71.4,68.4
20160323193000,1152.0,1123.2,97.5,60,54.3,0,70.0,71.4,68.4
20160323194500,1152.0,1148.8,99.7222,60,54.3,0,70.0,71.4,68.4
20160323200000,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.4,68.4
20160323201500,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.4,68.4
20160323203000,1152.0,1171.2,101.6667,60,54.3,0,69.8,71.4,68.4
20160323204500,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.4,68.4
20160323210000,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.4,68.4
20160323211500,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.4,68.4
20160323213000,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160323214500,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160323220000,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.4,68.4
20160323221500,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160323223000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160323224500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160323230000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160323231500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160323233000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160323234500,1152.0,1123.2,97.5,60,54.3,0,69.3,71.4,68.4
20160324000000,1152.0,1123.2,97.5,60,54.3,0,69.3,71.4,68.4
20160324001500,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160324003000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160324004500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160324010000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160324011500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160324013000,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.4,68.4
20160324014500,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160324020000,1152.0,1123.2,97.5,60,54.3,0,69.6,71.4,68.4
20160324021500,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.4,68.4
20160324023000,1152.0,1171.2,101.6667,60,54.3,0,69.4,71.4,68.4
20160324024500,1152.0,1171.2,101.6667,60,54.3,0,69.4,71.4,68.4
20160324030000,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.4,68.4
20160324031500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160324033000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160324034500,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160324040000,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160324041500,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160324043000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.4,68.4
20160324044500,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160324050000,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160324051500,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.4,68.4
20160324053000,1152.0,1123.2,97.5,60,54.3,0,69.5,71.4,68.4
20160324054500,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160324060000,1152.0,1123.2,97.5,60,54.3,0,69.6,71.4,68.4
20160324061500,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.4,68.4
20160324063000,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.4,68.4
20160324064500,1152.0,1123.2,97.5,60,54.3,0,69.8,71.4,68.4
20160324070000,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.4,68.4
20160324071500,1152.0,1148.8,99.7222,60,54.3,0,69.8,71.4,68.4
20160324073000,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.4,68.4
20160324074500,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.4,68.4
20160324080000,1152.0,1123.2,97.5,60,54.3,0,70.0,71.4,68.4
20160324081500,1152.0,1148.8,99.7222,60,54.3,0,70.1,71.4,68.4
20160324083000,1152.0,1123.2,97.5,60,54.3,0,70.2,71.4,68.4
20160324084500,1152.0,1171.2,101.6667,60,54.3,0,70.3,71.4,68.4
20160324090000,1152.0,1148.8,99.7222,60,54.3,0,70.3,71.4,68.4
20160324091500,1152.0,1148.8,99.7222,60,54.3,0,70.4,71.4,68.4
20160324093000,1152.0,1148.8,99.7222,60,54.3,0,70.4,71.4,68.4
20160324094500,1152.0,1148.8,99.7222,60,54.3,0,70.4,71.4,68.4
20160324100000,1152.0,1171.2,101.6667,60,54.3,0,70.4,71.4,68.4
20160324101500,1152.0,1171.2,101.6667,59,54.3,0,70.4,71.4,68.4
20160324103000,1152.0,1148.8,99.7222,59,54.3,0,70.5,71.4,68.4
20160324104500,1152.0,1148.8,99.7222,59,54.3,0,70.5,71.4,68.4
20160324110000,1152.0,1148.8,99.7222,59,54.3,0,70.6,71.4,68.4
20160324111500,1152.0,1148.8,99.7222,59,54.3,0,70.8,71.4,68.4
20160324113000,1152.0,1171.2,101.6667,59,54.3,0,70.8,71.4,68.4
20160324114500,1152.0,1148.8,99.7222,59,54.3,0,70.8,71.4,68.4
20160324120000,1152.0,1171.2,101.6667,59,54.3,0,70.7,71.4,68.4
20160324121500,1152.0,1148.8,99.7222,59,54.3,0,70.7,71.4,68.4
20160324123000,1152.0,1196.8,103.8889,59,54.3,0,70.6,71.4,68.4
20160324124500,1152.0,1171.2,101.6667,59,54.3,0,70.5,71.4,68.4
20160324130000,1152.0,1171.2,101.6667,59,55.1,0,70.5,71.4,68.4
20160324131500,1152.0,1196.8,103.8889,59,55.1,0,70.7,71.4,68.4
20160324133000,1152.0,1148.8,99.7222,59,55.1,0,70.7,71.4,68.4
20160324134500,1152.0,1148.8,99.7222,59,54.3,0,70.7,71.4,68.4
20160324140000,1152.0,1148.8,99.7222,59,54.3,0,70.7,71.4,68.4
20160324141500,1152.0,1148.8,99.7222,59,54.3,0,70.6,71.4,68.4
20160324143000,1152.0,1123.2,97.5,59,54.3,0,70.5,71.4,68.4
20160324144500,1152.0,1123.2,97.5,59,55.1,0,70.5,71.4,68.4
20160324150000,1152.0,1148.8,99.7222,59,55.1,0,70.3,71.4,68.4
20160324151500,1152.0,1148.8,99.7222,59,55.1,0,70.3,71.4,68.4
20160324153000,1152.0,1171.2,101.6667,59,55.1,0,70.3,71.4,68.4
20160324154500,1152.0,1148.8,99.7222,59,55.1,0,70.2,71.4,68.4
20160324160000,1152.0,1148.8,99.7222,59,54.4,0,70.2,71.4,68.4
20160324161500,1152.0,1148.8,99.7222,59,54.4,0,70.1,71.4,68.4
20160324163000,1152.0,1123.2,97.5,59,54.4,0,70.0,71.4,68.4
20160324164500,1152.0,1148.8,99.7222,59,54.4,0,70.0,71.4,68.4
20160324170000,1152.0,1148.8,99.7222,59,54.4,0,69.9,71.4,68.4
20160324171500,1152.0,1148.8,99.7222,59,54.4,0,69.8,71.4,68.4
20160324173000,1152.0,1148.8,99.7222,59,53.5,0,69.8,71.4,68.4
20160324174500,1152.0,1148.8,99.7222,59,53.5,0,69.7,71.4,68.4
20160324180000,1152.0,1148.8,99.7222,59,53.5,0,69.7,71.3,68.3
20160324181500,1152.0,1148.8,99.7222,59,53.5,0,69.6,71.3,68.3
20160324183000,1152.0,1148.8,99.7222,59,53.5,0,69.4,71.3,68.3
20160324184500,1152.0,1171.2,101.6667,59,52.7,0,69.3,71.3,68.3
20160324190000,1152.0,1171.2,101.6667,59,52.7,0,69.2,71.3,68.3
20160324191500,1152.0,1148.8,99.7222,59,52.7,0,69.1,71.2,68.2
20160324193000,1152.0,1123.2,97.5,59,52.7,0,69.1,71.3,68.3
20160324194500,1152.0,1148.8,99.7222,59,52.7,0,69.0,71.3,68.3
20160324200000,1152.0,1148.8,99.7222,59,52.7,0,69.0,71.3,68.3
20160324201500,1152.0,1148.8,99.7222,59,51.9,0,68.9,71.2,68.2
20160324203000,1152.0,1171.2,101.6667,59,51.9,0,68.8,71.2,68.2
20160324204500,1152.0,1123.2,97.5,59,51.9,0,68.7,71.3,68.3
20160324210000,1152.0,1123.2,97.5,59,51.9,0,68.6,71.3,68.3
20160324211500,1152.0,1123.2,97.5,59,51.9,0,68.6,71.3,68.3
20160324213000,1152.0,1123.2,97.5,59,51.2,0,68.6,71.2,68.2
20160324214500,1152.0,1148.8,99.7222,59,51.2,0,68.5,71.3,68.3
20160324220000,1152.0,1148.8,99.7222,59,51.2,0,68.4,71.2,68.2
20160324221500,1152.0,1123.2,97.5,59,51.2,0,68.2,71.3,68.3
20160324223000,1152.0,1123.2,97.5,59,51.2,0,68.3,71.3,68.3
20160324224500,1152.0,1123.2,97.5,59,51.2,0,68.2,71.3,68.3
20160324230000,1152.0,1171.2,101.6667,59,50.6,0,68.1,71.3,68.3
20160324231500,1152.0,1148.8,99.7222,59,50.6,100,68.0,71.3,68.3
20160324233000,1152.0,1148.8,99.7222,59,51.8,100,67.9,73.9,70.9
20160324234500,1152.0,1148.8,99.7222,59,71.2,100,68.2,73.9,70.9
20160325000000,1152.0,1123.2,97.5,59,85.8,100,69.0,73.9,70.9
20160325001500,1152.0,1148.8,99.7222,59,76.4,100,69.9,73.9,70.9
20160325003000,1152.0,1148.8,99.7222,59,86.6,100,70.7,73.9,70.9
20160325004500,1152.0,1148.8,99.7222,59,50.3,0,71.3,73.9,70.9
20160325010000,1152.0,1123.2,97.5,59,50.3,0,70.8,73.9,70.9
20160325011500,1152.0,1148.8,99.7222,59,50.3,100,70.4,73.9,70.9
20160325013000,1152.0,1148.8,99.7222,59,49.5,100,70.0,73.9,70.9
20160325014500,1152.0,1171.2,101.6667,59,50.2,100,69.7,73.9,70.9
20160325020000,1152.0,1171.2,101.6667,59,50.2,100,69.5,73.9,70.9
20160325021500,1152.0,1148.8,99.7222,59,55.9,100,69.2,73.9,70.9
20160325023000,1152.0,1148.8,99.7222,59,72.8,100,69.3,73.9,70.9
20160325024500,1152.0,1123.2,97.5,59,82.1,100,70.1,73.9,70.9
20160325030000,1152.0,1148.8,99.7222,59,73.4,100,70.6,73.9,70.9
20160325031500,1152.0,1148.8,99.7222,59,74.3,100,71.2,73.9,70.9
20160325033000,1152.0,1171.2,101.6667,59,49.1,0,70.8,73.9,70.9
20160325034500,1152.0,1148.8,99.7222,59,49.1,100,70.3,73.9,70.9
20160325040000,1152.0,1148.8,99.7222,59,49.1,100,70.0,73.9,70.9
20160325041500,1152.0,1148.8,99.7222,59,49.1,100,69.7,73.9,70.9
20160325043000,1152.0,1171.2,101.6667,59,49.8,100,69.4,73.9,70.9
20160325044500,1152.0,1171.2,101.6667,59,57.5,100,69.1,73.9,70.9
20160325050000,1152.0,1148.8,99.7222,59,69.8,100,69.5,73.9,70.9
20160325051500,1152.0,1148.8,99.7222,59,81.5,100,70.1,73.9,70.9
20160325053000,1152.0,1148.8,99.7222,59,71.6,100,70.7,73.9,70.9
20160325054500,1152.0,1148.8,99.7222,59,49.1,0,71.0,73.9,70.9
20160325060000,1152.0,1123.2,97.5,59,49.1,0,70.8,73.9,70.9
20160325061500,1152.0,1171.2,101.6667,59,49.1,100,70.4,73.9,70.9
20160325063000,1152.0,1171.2,101.6667,59,49.1,100,70.2,73.9,70.9
20160325064500,1152.0,1196.8,103.8889,59,49.8,100,69.8,73.9,70.9
20160325070000,1152.0,1148.8,99.7222,59,51.4,100,69.7,74.0,71.0
20160325071500,1152.0,1148.8,99.7222,59,54.3,100,69.6,74.0,71.0
20160325073000,1152.0,1171.2,101.6667,59,61.9,100,69.7,74.0,71.0
20160325074500,1152.0,1148.8,99.7222,59,70.9,100,70.0,74.0,71.0
20160325080000,1152.0,1171.2,101.6667,59,74.4,100,70.4,74.0,71.0
20160325081500,1152.0,1148.8,99.7222,59,80.1,100,70.8,74.0,71.0
20160325083000,1152.0,1148.8,99.7222,59,54.5,0,71.4,74.0,71.0
20160325084500,1152.0,1171.2,101.6667,59,53.5,0,71.2,74.0,71.0
20160325090000,1152.0,1148.8,99.7222,59,53.5,0,71.1,74.0,71.0
20160325091500,1152.0,1171.2,101.6667,59,53.5,0,71.0,74.0,71.0
20160325093000,1152.0,1148.8,99.7222,59,53.5,0,70.8,74.0,71.0
20160325094500,1152.0,1171.2,101.6667,59,53.5,100,70.5,74.0,71.0
20160325100000,1152.0,1171.2,101.6667,59,53.5,100,70.4,74.0,71.0
20160325101500,1152.0,1171.2,101.6667,59,53.5,100,70.2,74.0,71.0
20160325103000,1152.0,1148.8,99.7222,59,54.7,100,70.0,74.0,71.0
20160325104500,1152.0,1171.2,101.6667,59,54.7,100,69.9,74.0,71.0
20160325110000,1152.0,1123.2,97.5,59,55.5,100,69.8,74.0,71.0
20160325111500,1152.0,1148.8,99.7222,59,58.8,100,70.0,74.0,71.0
20160325113000,1152.0,1148.8,99.7222,59,62.0,100,70.1,74.0,71.0
20160325114500,1152.0,1148.8,99.7222,59,67.7,100,70.3,74.0,71.0
20160325120000,1152.0,1148.8,99.7222,59,72.4,100,70.7,74.0,71.0
20160325121500,1152.0,1148.8,99.7222,59,66.7,100,71.0,74.0,71.0
20160325123000,1152.0,1171.2,101.6667,59,66.7,100,71.2,74.0,71.0
20160325124500,1152.0,1148.8,99.7222,59,54.7,0,71.2,74.0,71.0
20160325130000,1152.0,1148.8,99.7222,59,53.9,0,71.0,74.0,71.0
20160325131500,1152.0,1148.8,99.7222,59,55.1,0,70.8,74.0,71.0
20160325133000,1152.0,1123.2,97.5,59,53.1,100,70.7,74.0,71.0
20160325134500,1152.0,1148.8,99.7222,59,54.7,100,70.5,74.0,71.0
20160325140000,1152.0,1148.8,99.7222,59,53.5,100,70.4,74.0,71.0
20160325141500,1152.0,1123.2,97.5,59,54.7,100,70.3,74.0,71.0
20160325143000,1152.0,1148.8,99.7222,59,53.9,100,70.2,74.0,71.0
20160325144500,1152.0,1148.8,99.7222,59,55.6,100,70.0,74.0,71.0
20160325150000,1152.0,1123.2,97.5,59,55.6,100,70.0,74.0,71.0
20160325151500,1152.0,1148.8,99.7222,59,57.1,100,69.9,74.0,71.0
20160325153000,1152.0,1148.8,99.7222,59,62.4,100,70.0,74.0,71.0
20160325154500,1152.0,1148.8,99.7222,59,69.7,100,70.2,74.0,71.0
20160325160000,1152.0,1148.8,99.7222,59,68.8,100,70.5,74.0,71.0
20160325161500,1152.0,1148.8,99.7222,59,71.9,100,70.8,74.0,71.0
20160325163000,1152.0,1148.8,99.7222,59,71.9,100,71.2,74.0,71.0
20160325164500,1152.0,1148.8,99.7222,59,54.3,0,71.2,74.0,71.0
20160325170000,1152.0,1148.8,99.7222,59,53.5,0,70.9,74.0,71.0
20160325171500,1152.0,1123.2,97.5,59,54.3,0,70.8,74.0,71.0
20160325173000,1152.0,1148.8,99.7222,59,54.3,100,70.5,74.0,71.0
20160325174500,1152.0,1148.8,99.7222,59,53.5,100,70.3,74.0,71.0
20160325180000,1152.0,1148.8,99.7222,59,54.7,100,70.1,74.0,71.0
20160325181500,1152.0,1148.8,99.7222,59,53.9,100,70.0,74.0,71.0
20160325183000,1152.0,1123.2,97.5,59,55.5,100,70.0,74.0,71.0
20160325184500,1152.0,1148.8,99.7222,59,54.7,100,69.9,74.0,71.0
20160325190000,1152.0,1148.8,99.7222,59,60.7,100,69.9,74.0,71.0
20160325191500,1152.0,1148.8,99.7222,59,64.4,100,70.1,74.0,71.0
20160325193000,1152.0,1123.2,97.5,59,69.3,100,70.3,74.0,71.0
20160325194500,1152.0,1148.8,99.7222,59,73.5,100,70.7,74.0,71.0
20160325200000,1152.0,1171.2,101.6667,59,68.2,100,71.0,74.0,71.0
20160325201500,1152.0,1148.8,99.7222,59,54.3,0,71.3,74.0,71.0
20160325203000,1152.0,1123.2,97.5,59,54.3,0,71.1,74.0,71.0
20160325204500,1152.0,1123.2,97.5,59,53.4,0,71.1,74.0,71.0
20160325210000,1152.0,1123.2,97.5,59,54.7,0,70.9,74.0,71.0
20160325211500,1152.0,1123.2,97.5,59,53.7,0,70.8,74.0,71.0
20160325213000,1152.0,1097.6,95.2778,59,54.3,100,70.5,74.0,71.0
20160325214500,1152.0,1123.2,97.5,59,53.5,100,70.4,74.0,71.0
20160325220000,1152.0,1123.2,97.5,59,54.3,100,70.2,74.0,71.0
20160325221500,1152.0,1123.2,97.5,59,54.3,100,70.0,74.0,71.0
20160325223000,1152.0,1148.8,99.7222,59,55.2,100,69.9,74.0,71.0
20160325224500,1152.0,1123.2,97.5,59,55.2,100,69.8,74.0,71.0
20160325230000,1152.0,1123.2,97.5,59,60.0,100,69.8,74.0,71.0
20160325231500,1152.0,1123.2,97.5,59,67.9,100,70.1,74.0,71.0
20160325233000,1152.0,1123.2,97.5,59,75.3,100,70.4,74.0,71.0
20160325234500,1152.0,1123.2,97.5,59,75.3,100,70.7,74.0,71.0
20160326000000,1152.0,1123.2,97.5,59,70.4,100,71.2,74.0,71.0
20160326001500,1152.0,1097.6,95.2778,60,53.9,0,71.4,73.9,70.9
20160326003000,1152.0,1148.8,99.7222,61,53.9,0,71.2,73.9,70.9
20160326004500,1152.0,1171.2,101.6667,61,53.9,0,71.0,73.9,70.9
20160326010000,1152.0,1171.2,101.6667,60,53.9,0,70.9,73.9,70.9
20160326011500,1152.0,1171.2,101.6667,60,53.9,0,70.7,73.9,70.9
20160326013000,1152.0,1171.2,101.6667,60,53.9,100,70.6,73.9,70.9
20160326014500,1152.0,1148.8,99.7222,60,53.9,100,70.4,73.9,70.9
20160326020000,1152.0,1148.8,99.7222,60,53.9,100,70.3,73.9,70.9
20160326021500,1152.0,1148.8,99.7222,60,53.9,100,70.1,73.9,70.9
20160326023000,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.9,70.9
20160326024500,1152.0,1123.2,97.5,60,58.7,100,69.8,75.3,72.3
20160326030000,1152.0,1123.2,97.5,60,83.6,100,70.2,75.7,72.7
20160326031500,1152.0,1148.8,99.7222,60,79.7,100,71.1,75.7,72.7
20160326033000,1152.0,1148.8,99.7222,60,89.2,100,71.8,75.7,72.7
20160326034500,1152.0,1171.2,101.6667,60,78.0,100,72.7,75.7,72.7
20160326040000,1152.0,1148.8,99.7222,60,54.3,0,72.9,75.7,72.7
20160326041500,1152.0,1148.8,99.7222,60,54.3,0,72.6,75.7,72.7
20160326043000,1152.0,1171.2,101.6667,60,54.3,100,72.1,75.7,72.7
20160326044500,1152.0,1171.2,101.6667,60,54.3,100,71.6,75.7,72.7
20160326050000,1152.0,1148.8,99.7222,60,54.3,100,71.2,75.7,72.7
20160326051500,1152.0,1148.8,99.7222,60,57.9,100,70.8,75.7,72.7
20160326053000,1152.0,1148.8,99.7222,60,84.2,100,70.9,75.7,72.7
20160326054500,1152.0,1171.2,101.6667,60,76.7,100,71.6,75.7,72.7
20160326060000,1152.0,1148.8,99.7222,60,55.1,0,71.8,73.9,70.9
20160326061500,1152.0,1171.2,101.6667,60,53.5,0,71.7,73.9,70.9
20160326063000,1152.0,1171.2,101.6667,60,53.5,0,71.6,73.9,70.9
20160326064500,1152.0,1171.2,101.6667,60,54.3,0,71.4,74.2,71.2
20160326070000,1152.0,1148.8,99.7222,60,54.3,0,71.2,74.3,71.3
20160326071500,1152.0,1148.8,99.7222,60,54.3,100,70.9,74.3,71.3
20160326073000,1152.0,1148.8,99.7222,60,54.3,100,70.6,74.3,71.3
20160326074500,1152.0,1148.8,99.7222,60,53.5,100,70.3,74.3,71.3
20160326080000,1152.0,1171.2,101.6667,60,54.7,100,70.0,74.3,71.3
20160326081500,1152.0,1148.8,99.7222,60,54.7,100,70.0,74.3,71.3
20160326083000,1152.0,1148.8,99.7222,60,58.9,100,69.9,74.3,71.3
20160326084500,1152.0,1123.2,97.5,60,72.8,100,70.1,74.3,71.3
20160326090000,1152.0,1148.8,99.7222,60,72.8,100,70.6,74.3,71.3
20160326091500,1152.0,1148.8,99.7222,60,78.0,100,71.0,74.3,71.3
20160326093000,1152.0,1148.8,99.7222,60,72.0,100,71.5,74.3,71.3
20160326094500,1152.0,1148.8,99.7222,60,53.1,0,71.4,74.3,71.3
20160326100000,1152.0,1148.8,99.7222,60,54.3,0,71.2,74.3,71.3
20160326101500,1152.0,1123.2,97.5,60,54.3,100,71.0,74.3,71.3
20160326103000,1152.0,1171.2,101.6667,60,54.3,100,70.9,74.3,71.3
20160326104500,1152.0,1171.2,101.6667,60,54.3,100,70.7,74.3,71.3
20160326110000,1152.0,1171.2,101.6667,60,54.3,100,70.5,74.3,71.3
20160326111500,1152.0,1171.2,101.6667,60,54.3,100,70.4,74.3,71.3
20160326113000,1152.0,1171.2,101.6667,60,54.3,100,70.3,74.3,71.3
20160326114500,1152.0,1171.2,101.6667,60,54.3,100,70.2,74.3,71.3
20160326120000,1152.0,1148.8,99.7222,60,57.9,100,70.2,74.3,71.3
20160326121500,1152.0,1171.2,101.6667,60,63.2,100,70.2,74.3,71.3
20160326123000,1152.0,1148.8,99.7222,60,68.7,100,70.5,74.3,71.3
20160326124500,1152.0,1171.2,101.6667,60,77.3,100,70.8,74.3,71.3
20160326130000,1152.0,1148.8,99.7222,60,72.4,100,71.2,74.3,71.3
20160326131500,1152.0,1148.8,99.7222,60,55.2,0,71.6,74.3,71.3
20160326133000,1152.0,1148.8,99.7222,60,55.9,0,71.5,74.3,71.3
20160326134500,1152.0,1148.8,99.7222,60,54.3,0,71.4,74.3,71.3
20160326140000,1152.0,1148.8,99.7222,60,54.3,0,71.1,74.3,71.3
20160326141500,1152.0,1171.2,101.6667,60,54.3,100,70.9,74.3,71.3
20160326143000,1152.0,1148.8,99.7222,60,54.3,100,70.8,74.3,71.3
20160326144500,1152.0,1148.8,99.7222,60,54.3,100,70.7,74.3,71.3
20160326150000,1152.0,1171.2,101.6667,60,55.2,100,70.7,74.3,71.3
20160326151500,1152.0,1171.2,101.6667,60,54.3,100,70.6,74.3,71.3
20160326153000,1152.0,1171.2,101.6667,60,54.3,100,70.4,74.3,71.3
20160326154500,1152.0,1148.8,99.7222,60,55.5,100,70.5,74.3,71.3
20160326160000,1152.0,1148.8,99.7222,60,55.5,100,70.4,74.3,71.3
20160326161500,1152.0,1148.8,99.7222,60,56.7,100,70.3,74.3,71.3
20160326163000,1152.0,1148.8,99.7222,60,60.4,100,70.3,74.3,71.3
20160326164500,1152.0,1148.8,99.7222,60,64.3,100,70.5,74.3,71.3
20160326170000,1152.0,1171.2,101.6667,60,64.3,100,70.7,74.3,71.3
20160326171500,1152.0,1148.8,99.7222,60,66.2,100,71.0,74.3,71.3
20160326173000,1152.0,1148.8,99.7222,60,71.0,100,71.2,74.3,71.3
20160326174500,1152.0,1171.2,101.6667,60,66.8,100,71.5,74.3,71.3
20160326180000,1152.0,1148.8,99.7222,60,54.3,0,71.3,74.3,71.3
20160326181500,1152.0,1171.2,101.6667,60,54.3,0,71.2,74.3,71.3
20160326183000,1152.0,1123.2,97.5,60,54.3,100,71.0,74.3,71.3
20160326184500,1152.0,1097.6,95.2778,60,54.3,100,70.8,74.3,71.3
20160326190000,1152.0,1123.2,97.5,60,54.3,100,70.6,74.3,71.3
20160326191500,1152.0,1123.2,97.5,60,55.1,100,70.5,74.3,71.3
20160326193000,1152.0,1148.8,99.7222,60,55.1,100,70.4,74.3,71.3
20160326194500,1152.0,1123.2,97.5,60,55.1,100,70.3,74.3,71.3
20160326200000,1152.0,1123.2,97.5,60,56.0,100,70.2,74.3,71.3
20160326201500,1152.0,1123.2,97.5,60,59.1,100,70.2,74.3,71.3
20160326203000,1152.0,1123.2,97.5,60,66.3,100,70.3,74.3,71.3
20160326204500,1152.0,1123.2,97.5,60,68.2,100,70.6,74.3,71.3
20160326210000,1152.0,1123.2,97.5,60,72.4,100,71.0,74.3,71.3
20160326211500,1152.0,1123.2,97.5,60,72.4,100,71.3,74.3,71.3
20160326213000,1152.0,1148.8,99.7222,60,54.7,0,71.6,74.3,71.3
20160326214500,1152.0,1148.8,99.7222,60,54.7,0,71.3,74.3,71.3
20160326220000,1152.0,1123.2,97.5,60,54.7,0,71.2,74.3,71.3
20160326221500,1152.0,1123.2,97.5,60,54.7,100,70.9,74.3,71.3
20160326223000,1152.0,1123.2,97.5,60,54.1,100,70.7,74.3,71.3
20160326224500,1152.0,1148.8,99.7222,60,54.1,100,70.5,74.3,71.3
20160326230000,1152.0,1148.8,99.7222,60,54.1,100,70.4,74.3,71.3
20160326231500,1152.0,1148.8,99.7222,60,55.1,100,70.2,74.3,71.3
20160326233000,1152.0,1123.2,97.5,60,55.9,100,70.1,74.3,71.3
20160326234500,1152.0,1123.2,97.5,60,79.5,100,70.3,76.0,73.0
20160327000000,1152.0,1148.8,99.7222,60,89.9,100,71.0,76.0,73.0
20160327001500,1152.0,1123.2,97.5,60,79.4,100,71.7,76.1,73.1
20160327003000,1152.0,1148.8,99.7222,60,84.8,100,72.4,73.2,70.2
20160327004500,1152.0,1123.2,97.5,60,54.3,0,72.4,73.4,70.4
20160327010000,1152.0,1148.8,99.7222,60,54.3,0,72.2,73.5,70.5
20160327011500,1152.0,1123.2,97.5,60,55.2,0,72.1,73.5,70.5
20160327013000,1152.0,1148.8,99.7222,60,55.2,0,71.8,73.5,70.5
20160327014500,1152.0,1123.2,97.5,60,54.3,0,71.5,73.5,70.5
20160327020000,1152.0,1123.2,97.5,60,54.3,0,71.2,73.5,70.5
20160327021500,1152.0,1097.6,95.2778,60,54.3,0,70.9,73.5,70.5
20160327023000,1152.0,1123.2,97.5,60,54.3,0,70.7,73.5,70.5
20160327024500,1152.0,1148.8,99.7222,60,54.3,0,70.4,73.5,70.5
20160327030000,1152.0,1123.2,97.5,60,55.1,0,70.3,73.5,70.5
20160327031500,1152.0,1148.8,99.7222,60,55.1,100,70.2,73.5,70.5
20160327033000,1152.0,1148.8,99.7222,60,54.3,100,70.1,73.5,70.5
20160327034500,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.5,70.5
20160327040000,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.5,70.5
20160327041500,1152.0,1148.8,99.7222,60,54.3,100,69.8,73.5,70.5
20160327043000,1152.0,1148.8,99.7222,60,55.1,100,69.7,73.5,70.5
20160327044500,1152.0,1171.2,101.6667,60,55.1,100,69.7,73.5,70.5
20160327050000,1152.0,1148.8,99.7222,60,55.1,100,69.7,73.5,70.5
20160327051500,1152.0,1171.2,101.6667,60,55.9,100,69.7,73.5,70.5
20160327053000,1152.0,1148.8,99.7222,60,56.8,100,69.7,73.5,70.5
20160327054500,1152.0,1148.8,99.7222,60,59.6,100,69.8,73.5,70.5
20160327060000,1152.0,1148.8,99.7222,60,60.4,100,70.0,73.5,70.5
20160327061500,1152.0,1148.8,99.7222,60,62.8,100,70.2,73.5,70.5
20160327063000,1152.0,1148.8,99.7222,60,61.2,100,70.3,73.5,70.5
20160327064500,1152.0,1148.8,99.7222,60,62.4,100,70.4,73.5,70.5
20160327070000,1152.0,1148.8,99.7222,60,62.4,100,70.5,73.5,70.5
20160327071500,1152.0,1148.8,99.7222,60,61.1,100,70.6,73.5,70.5
20160327073000,1152.0,1148.8,99.7222,60,63.2,100,70.7,73.5,70.5
20160327074500,1152.0,1148.8,99.7222,60,54.7,0,70.7,73.5,70.5
20160327080000,1152.0,1148.8,99.7222,60,55.6,0,70.7,73.5,70.5
20160327081500,1152.0,1148.8,99.7222,60,54.4,0,70.7,73.5,70.5
20160327083000,1152.0,1171.2,101.6667,60,54.4,0,70.5,73.5,70.5
20160327084500,1152.0,1148.8,99.7222,60,54.4,0,70.4,73.5,70.5
20160327090000,1152.0,1171.2,101.6667,60,54.4,0,70.3,73.5,70.5
20160327091500,1152.0,1148.8,99.7222,60,54.4,100,70.2,75.0,72.0
20160327093000,1152.0,1148.8,99.7222,60,60.3,100,70.2,75.7,72.7
20160327094500,1152.0,1148.8,99.7222,60,80.7,100,70.6,75.7,72.7
20160327100000,1152.0,1148.8,99.7222,60,73.3,100,71.2,72.8,69.8
20160327101500,1152.0,1171.2,101.6667,60,54.3,0,71.3,72.8,69.8
20160327103000,1152.0,1171.2,101.6667,60,54.3,0,71.2,72.8,69.8
20160327104500,1152.0,1196.8,103.8889,60,54.3,0,71.0,72.8,69.8
20160327110000,1152.0,1171.2,101.6667,60,54.3,0,70.8,72.8,69.8
20160327111500,1152.0,1148.8,99.7222,60,54.3,0,70.7,72.8,69.8
20160327113000,1152.0,1171.2,101.6667,60,54.3,0,70.5,72.8,69.8
20160327114500,1152.0,1171.2,101.6667,60,54.3,0,70.5,72.8,69.8
20160327120000,1152.0,1148.8,99.7222,60,54.3,0,70.4,72.8,69.8
20160327121500,1152.0,1171.2,101.6667,60,54.3,0,70.3,72.8,69.8
20160327123000,1152.0,1148.8,99.7222,60,55.1,0,70.3,72.8,69.8
20160327124500,1152.0,1148.8,99.7222,60,55.1,0,70.2,72.8,69.8
20160327130000,1152.0,1171.2,101.6667,60,55.1,0,70.2,72.8,69.8
20160327131500,1152.0,1171.2,101.6667,60,55.1,0,70.1,72.8,69.8
20160327133000,1152.0,1171.2,101.6667,60,81.4,100,70.2,76.7,73.7
20160327134500,1152.0,1148.8,99.7222,60,81.4,100,70.8,76.7,73.7
20160327140000,1152.0,1171.2,101.6667,60,55.2,0,71.3,73.1,70.1
20160327141500,1152.0,1148.8,99.7222,60,55.2,0,71.3,73.1,70.1
20160327143000,1152.0,1171.2,101.6667,60,55.2,0,71.3,73.1,70.1
20160327144500,1152.0,1171.2,101.6667,60,55.2,0,71.1,73.1,70.1
20160327150000,1152.0,1171.2,101.6667,60,55.2,0,70.9,73.1,70.1
20160327151500,1152.0,1171.2,101.6667,60,55.2,0,70.7,73.1,70.1
20160327153000,1152.0,1148.8,99.7222,60,55.2,0,70.5,73.1,70.1
20160327154500,1152.0,1148.8,99.7222,60,55.2,0,70.5,73.1,70.1
20160327160000,1152.0,1148.8,99.7222,60,55.2,0,70.3,73.1,70.1
20160327161500,1152.0,1123.2,97.5,60,55.2,0,70.3,73.1,70.1
20160327163000,1152.0,1148.8,99.7222,60,55.2,0,70.1,73.1,70.1
20160327164500,1152.0,1148.8,99.7222,60,55.2,0,70.0,73.1,70.1
20160327170000,1152.0,1148.8,99.7222,60,55.2,0,69.9,73.1,70.1
20160327171500,1152.0,1148.8,99.7222,60,54.5,100,69.8,73.1,70.1
20160327173000,1152.0,1148.8,99.7222,60,55.1,100,69.7,73.1,70.1
20160327174500,1152.0,1123.2,97.5,60,55.1,100,69.6,73.1,70.1
20160327180000,1152.0,1123.2,97.5,60,55.1,100,69.6,73.1,70.1
20160327181500,1152.0,1123.2,97.5,60,55.1,100,69.7,73.1,70.1
20160327183000,1152.0,1148.8,99.7222,60,54.3,100,69.6,73.1,70.1
20160327184500,1152.0,1148.8,99.7222,60,54.3,100,69.5,73.1,70.1
20160327190000,1152.0,1123.2,97.5,60,55.2,100,69.5,73.1,70.1
20160327191500,1152.0,1148.8,99.7222,60,55.2,100,69.4,73.1,70.1
20160327193000,1152.0,1148.8,99.7222,60,55.2,100,69.4,73.1,70.1
20160327194500,1152.0,1196.8,103.8889,60,55.2,100,69.4,73.1,70.1
20160327200000,1152.0,1148.8,99.7222,60,55.9,100,69.3,73.1,70.1
20160327201500,1152.0,1148.8,99.7222,60,57.1,100,69.4,73.1,70.1
20160327203000,1152.0,1171.2,101.6667,60,58.8,100,69.4,73.1,70.1
20160327204500,1152.0,1171.2,101.6667,60,62.4,100,69.6,73.1,70.1
20160327210000,1152.0,1171.2,101.6667,60,63.7,100,69.8,73.2,70.2
20160327211500,1152.0,1171.2,101.6667,60,63.7,100,69.9,73.2,70.2
20160327213000,1152.0,1148.8,99.7222,60,65.9,100,70.0,73.2,70.2
20160327214500,1152.0,1148.8,99.7222,60,64.5,100,70.2,73.2,70.2
20160327220000,1152.0,1171.2,101.6667,60,64.5,100,70.3,73.2,70.2
20160327221500,1152.0,1171.2,101.6667,60,55.9,0,70.5,73.2,70.2
20160327223000,1152.0,1171.2,101.6667,60,54.7,0,70.4,73.2,70.2
20160327224500,1152.0,1148.8,99.7222,60,54.7,0,70.3,73.2,70.2
20160327230000,1152.0,1148.8,99.7222,60,55.9,0,70.2,73.2,70.2
20160327231500,1152.0,1171.2,101.6667,60,54.7,0,70.0,73.2,70.2
20160327233000,1152.0,1171.2,101.6667,60,54.7,100,69.9,73.2,70.2
20160327234500,1152.0,1171.2,101.6667,60,55.5,100,69.8,73.2,70.2
20160328000000,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160328001500,1152.0,1171.2,101.6667,60,53.9,100,69.6,73.2,70.2
20160328003000,1152.0,1171.2,101.6667,60,53.9,100,69.5,73.2,70.2
20160328004500,1152.0,1171.2,101.6667,60,55.5,100,69.4,73.2,70.2
20160328010000,1152.0,1171.2,101.6667,60,55.5,100,69.3,73.2,70.2
20160328011500,1152.0,1171.2,101.6667,60,55.5,100,69.3,73.2,70.2
20160328013000,1152.0,1196.8,103.8889,60,56.7,100,69.3,73.2,70.2
20160328014500,1152.0,1171.2,101.6667,60,59.6,100,69.4,73.2,70.2
20160328020000,1152.0,1148.8,99.7222,60,61.5,100,69.5,73.2,70.2
20160328021500,1152.0,1171.2,101.6667,60,62.8,100,69.6,73.2,70.2
20160328023000,1152.0,1171.2,101.6667,60,67.7,100,69.8,73.2,70.2
20160328024500,1152.0,1148.8,99.7222,60,66.2,100,70.1,73.2,70.2
20160328030000,1152.0,1171.2,101.6667,60,63.6,100,70.4,73.2,70.2
20160328031500,1152.0,1148.8,99.7222,60,53.9,0,70.5,73.2,70.2
20160328033000,1152.0,1171.2,101.6667,60,55.1,0,70.4,73.2,70.2
20160328034500,1152.0,1171.2,101.6667,60,55.1,0,70.3,73.2,70.2
20160328040000,1152.0,1171.2,101.6667,60,54.3,0,70.2,73.2,70.2
20160328041500,1152.0,1171.2,101.6667,60,55.1,0,70.1,73.2,70.2
20160328043000,1152.0,1171.2,101.6667,60,54.3,0,70.0,73.2,70.2
20160328044500,1152.0,1148.8,99.7222,60,54.3,100,69.9,73.2,70.2
20160328050000,1152.0,1171.2,101.6667,60,55.5,100,69.9,73.2,70.2
20160328051500,1152.0,1148.8,99.7222,60,54.3,100,69.9,73.2,70.2
20160328053000,1152.0,1148.8,99.7222,60,54.3,100,69.9,73.2,70.2
20160328054500,1152.0,1148.8,99.7222,60,54.3,100,69.9,73.2,70.2
20160328060000,1152.0,1123.2,97.5,60,55.1,100,69.9,73.2,70.2
20160328061500,1152.0,1123.2,97.5,60,53.9,100,69.9,73.2,70.2
20160328063000,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.2,70.2
20160328064500,1152.0,1148.8,99.7222,60,55.3,100,69.8,73.2,70.2
20160328070000,1152.0,1171.2,101.6667,60,54.3,100,69.8,73.2,70.2
20160328071500,1152.0,1148.8,99.7222,60,54.3,100,69.9,73.2,70.2
20160328073000,1152.0,1123.2,97.5,60,54.3,100,70.0,73.2,70.2
20160328074500,1152.0,1097.6,95.2778,60,55.1,100,70.1,73.2,70.2
20160328080000,1152.0,1148.8,99.7222,60,53.9,100,70.2,73.2,70.2
20160328081500,1152.0,1148.8,99.7222,60,53.9,100,70.2,73.2,70.2
20160328083000,1152.0,1123.2,97.5,60,53.9,100,70.3,73.2,70.2
20160328084500,1152.0,1148.8,99.7222,60,55.1,100,70.3,73.2,70.2
20160328090000,1152.0,1148.8,99.7222,60,55.1,100,70.4,73.2,70.2
20160328091500,1152.0,1148.8,99.7222,60,54.3,0,70.5,73.2,70.2
20160328093000,1152.0,1148.8,99.7222,60,55.2,0,70.7,73.2,70.2
20160328094500,1152.0,1148.8,99.7222,60,54.3,0,70.8,73.2,70.2
20160328100000,1152.0,1123.2,97.5,60,54.3,0,71.0,73.2,70.2
20160328101500,1152.0,1171.2,101.6667,60,54.3,0,71.1,73.2,70.2
20160328103000,1152.0,1171.2,101.6667,60,54.3,0,70.9,73.2,70.2
20160328104500,1152.0,1148.8,99.7222,59,54.3,0,70.8,73.2,70.2
20160328110000,1152.0,1148.8,99.7222,59,54.3,0,70.6,69.0,66.0
20160328111500,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160328113000,1152.0,1148.8,99.7222,59,54.3,0,70.4,69.0,66.0
20160328114500,1152.0,1148.8,99.7222,59,54.3,0,70.4,69.0,66.0
20160328120000,1152.0,1148.8,99.7222,59,54.3,0,70.4,69.0,66.0
20160328121500,1152.0,1123.2,97.5,59,54.3,0,70.4,69.0,66.0
20160328123000,1152.0,1171.2,101.6667,59,54.3,0,70.5,69.0,66.0
20160328124500,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160328130000,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160328131500,1152.0,1123.2,97.5,59,54.3,0,70.5,69.0,66.0
20160328133000,1152.0,1123.2,97.5,59,54.3,0,70.5,69.0,66.0
20160328134500,1152.0,1123.2,97.5,59,54.3,0,70.5,69.0,66.0
20160328140000,1152.0,1123.2,97.5,59,54.3,0,70.5,69.0,66.0
20160328141500,1152.0,1123.2,97.5,59,54.3,0,70.5,69.0,66.0
20160328143000,1152.0,1171.2,101.6667,59,54.3,0,70.5,69.0,66.0
20160328144500,1152.0,1148.8,99.7222,59,54.3,0,70.6,69.0,66.0
20160328150000,1152.0,1148.8,99.7222,59,54.3,0,70.7,69.0,66.0
20160328151500,1152.0,1123.2,97.5,59,54.3,0,70.8,69.0,66.0
20160328153000,1152.0,1148.8,99.7222,59,54.3,0,70.8,69.0,66.0
20160328154500,1152.0,1148.8,99.7222,59,54.3,0,70.6,69.0,66.0
20160328160000,1152.0,1171.2,101.6667,59,54.3,0,70.5,69.0,66.0
20160328161500,1152.0,1171.2,101.6667,59,54.3,0,70.5,69.0,66.0
20160328163000,1152.0,1171.2,101.6667,59,54.3,0,70.4,69.0,66.0
20160328164500,1152.0,1171.2,101.6667,59,54.3,0,70.3,69.0,66.0
20160328170000,1152.0,1148.8,99.7222,59,54.3,0,70.3,69.0,66.0
20160328171500,1152.0,1171.2,101.6667,59,54.3,0,70.2,69.0,66.0
20160328173000,1152.0,1123.2,97.5,59,54.3,0,70.2,69.0,66.0
20160328174500,1152.0,1123.2,97.5,59,53.5,0,70.0,69.0,66.0
20160328180000,1152.0,1148.8,99.7222,59,53.5,0,70.0,69.0,66.0
20160328181500,1152.0,1123.2,97.5,59,53.5,0,69.9,69.0,66.0
20160328183000,1152.0,1097.6,95.2778,59,53.5,0,69.8,69.0,66.0
20160328184500,1152.0,1123.2,97.5,59,53.5,0,69.7,69.0,66.0
20160328190000,1152.0,1123.2,97.5,59,53.5,0,69.7,69.0,66.0
20160328191500,1152.0,1097.6,95.2778,59,53.5,0,69.6,69.0,66.0
20160328193000,1152.0,1148.8,99.7222,59,53.5,0,69.6,69.0,66.0
20160328194500,1152.0,1123.2,97.5,59,53.5,0,69.6,69.0,66.0
20160328200000,1152.0,1123.2,97.5,59,53.5,0,69.6,69.0,66.0
20160328201500,1152.0,1123.2,97.5,59,53.5,0,69.5,69.0,66.0
20160328203000,1152.0,1123.2,97.5,59,53.5,0,69.4,69.0,66.0
20160328204500,1152.0,1123.2,97.5,59,53.5,0,69.3,69.0,66.0
20160328210000,1152.0,1148.8,99.7222,60,53.5,0,69.2,69.0,66.0
20160328211500,1152.0,1123.2,97.5,60,53.5,0,69.1,69.0,66.0
20160328213000,1152.0,1123.2,97.5,60,53.5,0,69.1,69.0,66.0
20160328214500,1152.0,1097.6,95.2778,60,53.5,0,69.0,69.0,66.0
20160328220000,1152.0,1123.2,97.5,60,53.5,0,68.9,69.0,66.0
20160328221500,1152.0,1148.8,99.7222,60,53.5,0,68.9,69.0,66.0
20160328223000,1152.0,1148.8,99.7222,60,53.5,0,68.7,69.0,66.0
20160328224500,1152.0,1148.8,99.7222,60,53.5,0,68.7,69.0,66.0
20160328230000,1152.0,1148.8,99.7222,60,53.5,0,68.6,69.0,66.0
20160328231500,1152.0,1148.8,99.7222,60,53.5,0,68.5,69.0,66.0
20160328233000,1152.0,1123.2,97.5,60,53.5,0,68.4,69.0,66.0
20160328234500,1152.0,1097.6,95.2778,60,53.5,0,68.4,69.0,66.0
20160329000000,1152.0,1148.8,99.7222,60,53.5,0,68.4,69.0,66.0
20160329001500,1152.0,1148.8,99.7222,60,53.5,0,68.4,69.0,66.0
20160329003000,1152.0,1123.2,97.5,60,53.5,0,68.5,69.0,66.0
20160329004500,1152.0,1148.8,99.7222,60,53.5,0,68.5,69.0,66.0
20160329010000,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329011500,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329013000,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329014500,1152.0,1123.2,97.5,60,52.7,0,68.6,69.0,66.0
20160329020000,1152.0,1123.2,97.5,60,52.7,0,68.6,69.0,66.0
