PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329021500,1152.0,1123.2,97.5,60,52.7,0,68.5,69.0,66.0
20160329023000,1152.0,1123.2,97.5,60,52.7,0,68.5,69.0,66.0
20160329024500,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329030000,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329031500,1152.0,1148.8,99.7222,60,52.7,0,68.5,69.0,66.0
20160329033000,1152.0,1123.2,97.5,60,52.7,0,68.5,69.0,66.0
20160329034500,1152.0,1148.8,99.7222,60,52.7,0,68.6,69.0,66.0
20160329040000,1152.0,1171.2,101.6667,60,52.7,0,68.6,69.0,66.0
20160329041500,1152.0,1148.8,99.7222,60,52.7,0,68.6,69.0,66.0
20160329043000,1152.0,1171.2,101.6667,60,52.7,0,68.5,69.0,66.0
20160329044500,1152.0,1148.8,99.7222,60,52.7,0,68.4,69.0,66.0
20160329050000,1152.0,1171.2,101.6667,60,52.0,0,68.3,69.0,66.0
20160329051500,1152.0,1148.8,99.7222,60,52.0,0,68.2,69.0,66.0
20160329053000,1152.0,1148.8,99.7222,60,52.0,0,68.3,69.0,66.0
20160329054500,1152.0,1148.8,99.7222,60,52.0,0,68.3,69.0,66.0
20160329060000,1152.0,1148.8,99.7222,60,52.0,0,68.4,69.0,66.0
20160329061500,1152.0,1148.8,99.7222,60,52.0,0,68.4,69.0,66.0
20160329063000,1152.0,1171.2,101.6667,60,52.0,0,68.5,69.0,66.0
20160329064500,1152.0,1171.2,101.6667,60,52.0,0,68.6,69.0,66.0
20160329070000,1152.0,1148.8,99.7222,60,52.6,0,68.6,69.0,66.0
20160329071500,1152.0,1148.8,99.7222,60,52.6,0,68.6,69.0,66.0
20160329073000,1152.0,1148.8,99.7222,60,52.6,0,68.6,69.0,66.0
20160329074500,1152.0,1148.8,99.7222,60,52.6,0,68.7,69.0,66.0
20160329080000,1152.0,1148.8,99.7222,60,52.6,0,68.9,69.0,66.0
20160329081500,1152.0,1148.8,99.7222,60,52.6,0,69.1,69.0,66.0
20160329083000,1152.0,1123.2,97.5,60,52.6,0,69.3,69.0,66.0
20160329084500,1152.0,1123.2,97.5,60,52.6,0,69.5,69.0,66.0
20160329090000,1152.0,1148.8,99.7222,60,52.6,0,69.7,69.0,66.0
20160329091500,1152.0,1123.2,97.5,60,53.5,0,69.8,69.0,66.0
20160329093000,1152.0,1148.8,99.7222,60,53.5,0,70.0,69.0,66.0
20160329094500,1152.0,1148.8,99.7222,60,53.5,0,70.3,69.0,66.0
20160329100000,1152.0,1148.8,99.7222,60,53.5,0,70.4,69.0,66.0
20160329101500,1152.0,1171.2,101.6667,60,53.5,0,70.5,69.0,66.0
20160329103000,1152.0,1123.2,97.5,60,53.5,0,70.7,69.0,66.0
20160329104500,1152.0,1123.2,97.5,60,54.3,0,70.8,69.0,66.0
20160329110000,1152.0,1148.8,99.7222,60,54.3,0,70.8,69.0,66.0
20160329111500,1152.0,1148.8,99.7222,60,54.3,0,70.8,69.0,66.0
20160329113000,1152.0,1171.2,101.6667,60,54.3,0,70.7,69.0,66.0
20160329114500,1152.0,1171.2,101.6667,60,54.3,0,70.4,69.0,66.0
20160329120000,1152.0,1171.2,101.6667,60,54.3,0,70.4,69.0,66.0
20160329121500,1152.0,1148.8,99.7222,60,54.3,0,70.2,69.0,66.0
20160329123000,1152.0,1148.8,99.7222,60,54.3,0,70.1,69.0,66.0
20160329124500,1152.0,1148.8,99.7222,60,54.3,0,70.1,69.0,66.0
20160329130000,1152.0,1148.8,99.7222,60,54.3,0,70.0,69.0,66.0
20160329131500,1152.0,1148.8,99.7222,60,54.3,0,70.2,69.0,66.0
20160329133000,1152.0,1148.8,99.7222,60,55.1,0,70.3,69.0,66.0
20160329134500,1152.0,1148.8,99.7222,60,55.1,0,70.4,69.0,66.0
20160329140000,1152.0,1148.8,99.7222,60,55.1,0,70.6,69.0,66.0
20160329141500,1152.0,1171.2,101.6667,60,54.3,0,70.7,73.1,70.1
20160329143000,1152.0,1171.2,101.6667,60,54.3,0,70.7,73.5,70.5
20160329144500,1152.0,1148.8,99.7222,60,54.3,0,70.5,73.5,70.5
20160329150000,1152.0,1148.8,99.7222,60,54.3,0,70.3,73.5,70.5
20160329151500,1152.0,1148.8,99.7222,60,54.3,0,70.3,73.5,70.5
20160329153000,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.5,70.5
20160329154500,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.5,70.5
20160329160000,1152.0,1148.8,99.7222,60,55.1,100,70.1,73.5,70.5
20160329161500,1152.0,1148.8,99.7222,60,55.1,100,70.0,73.5,70.5
20160329163000,1152.0,1171.2,101.6667,60,55.1,100,70.0,73.5,70.5
20160329164500,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.5,70.5
20160329170000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.5,70.5
20160329171500,1152.0,1148.8,99.7222,60,55.1,100,69.8,73.5,70.5
20160329173000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.5,70.5
20160329174500,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.5,70.5
20160329180000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.5,70.5
20160329181500,1152.0,1123.2,97.5,60,55.1,100,70.0,73.5,70.5
20160329183000,1152.0,1148.8,99.7222,60,55.1,100,70.1,73.5,70.5
20160329184500,1152.0,1148.8,99.7222,60,55.1,100,70.0,73.5,70.5
20160329190000,1152.0,1196.8,103.8889,60,55.9,100,70.0,73.5,70.5
20160329191500,1152.0,1171.2,101.6667,60,55.9,100,70.0,73.5,70.5
20160329193000,1152.0,1148.8,99.7222,60,57.9,100,70.0,73.5,70.5
20160329194500,1152.0,1171.2,101.6667,60,57.9,100,70.1,73.5,70.5
20160329200000,1152.0,1148.8,99.7222,59,59.2,100,70.1,73.5,70.5
20160329201500,1152.0,1148.8,99.7222,59,60.4,100,70.2,73.5,70.5
20160329203000,1152.0,1148.8,99.7222,59,60.4,100,70.2,73.5,70.5
20160329204500,1152.0,1148.8,99.7222,59,60.4,100,70.3,73.5,70.5
20160329210000,1152.0,1148.8,99.7222,59,60.4,100,70.4,73.5,70.5
20160329211500,1152.0,1123.2,97.5,59,61.1,100,70.5,73.5,70.5
20160329213000,1152.0,1123.2,97.5,59,59.9,100,70.6,73.5,70.5
20160329214500,1152.0,1148.8,99.7222,59,59.9,100,70.7,73.5,70.5
20160329220000,1152.0,1148.8,99.7222,59,61.1,100,70.7,73.5,70.5
20160329221500,1152.0,1123.2,97.5,59,59.9,100,70.6,73.5,70.5
20160329223000,1152.0,1148.8,99.7222,59,59.9,100,70.7,73.5,70.5
20160329224500,1152.0,1148.8,99.7222,59,60.8,100,70.7,73.5,70.5
20160329230000,1152.0,1123.2,97.5,59,60.8,100,70.7,73.5,70.5
20160329231500,1152.0,1123.2,97.5,59,59.6,100,70.7,73.5,70.5
20160329233000,1152.0,1123.2,97.5,59,59.6,100,70.7,73.5,70.5
20160329234500,1152.0,1148.8,99.7222,59,60.8,100,70.7,73.5,70.5
20160330000000,1152.0,1148.8,99.7222,59,60.8,100,70.7,73.5,70.5
20160330001500,1152.0,1097.6,95.2778,60,53.1,0,70.8,73.6,70.6
20160330003000,1152.0,1123.2,97.5,61,53.1,0,70.7,73.6,70.6
20160330004500,1152.0,1171.2,101.6667,61,53.1,0,70.5,73.6,70.6
20160330010000,1152.0,1171.2,101.6667,60,53.1,100,70.3,73.6,70.6
20160330011500,1152.0,1171.2,101.6667,60,53.1,100,70.2,73.6,70.6
20160330013000,1152.0,1171.2,101.6667,60,53.1,100,70.0,73.6,70.6
20160330014500,1152.0,1171.2,101.6667,60,53.1,100,69.8,73.6,70.6
20160330020000,1152.0,1171.2,101.6667,60,53.9,100,69.8,73.6,70.6
20160330021500,1152.0,1148.8,99.7222,60,53.9,100,69.7,73.6,70.6
20160330023000,1152.0,1171.2,101.6667,60,54.7,100,69.7,73.6,70.6
20160330024500,1152.0,1148.8,99.7222,60,54.7,100,69.6,73.6,70.6
20160330030000,1152.0,1148.8,99.7222,60,57.2,100,69.6,73.6,70.6
20160330031500,1152.0,1171.2,101.6667,60,63.6,100,69.7,73.6,70.6
20160330033000,1152.0,1171.2,101.6667,60,72.9,100,69.8,73.6,70.6
20160330034500,1152.0,1148.8,99.7222,60,70.5,100,70.2,73.6,70.6
20160330040000,1152.0,1148.8,99.7222,60,69.2,100,70.5,73.6,70.6
20160330041500,1152.0,1148.8,99.7222,60,59.8,0,70.9,73.6,70.6
20160330043000,1152.0,1196.8,103.8889,60,54.3,0,70.8,73.6,70.6
20160330044500,1152.0,1196.8,103.8889,60,54.3,0,70.8,73.6,70.6
20160330050000,1152.0,1171.2,101.6667,60,54.3,0,70.7,73.6,70.6
20160330051500,1152.0,1148.8,99.7222,60,54.3,0,70.6,73.6,70.6
20160330053000,1152.0,1148.8,99.7222,60,54.3,0,70.5,73.6,70.6
20160330054500,1152.0,1123.2,97.5,60,54.3,0,70.4,73.6,70.6
20160330060000,1152.0,1123.2,97.5,60,54.3,100,70.3,73.6,70.6
20160330061500,1152.0,1171.2,101.6667,60,54.3,100,70.3,73.6,70.6
20160330063000,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.6,70.6
20160330064500,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.6,70.6
20160330070000,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.6,70.6
20160330071500,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.6,70.6
20160330073000,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.6,70.6
20160330074500,1152.0,1097.6,95.2778,60,54.3,100,70.1,73.6,70.6
20160330080000,1152.0,1123.2,97.5,60,54.3,100,70.2,73.6,70.6
20160330081500,1152.0,1123.2,97.5,60,55.1,100,70.3,73.6,70.6
20160330083000,1152.0,1123.2,97.5,60,55.1,100,70.4,73.6,70.6
20160330084500,1152.0,1123.2,97.5,60,55.1,100,70.5,73.6,70.6
20160330090000,1152.0,1171.2,101.6667,61,55.9,100,70.7,73.6,70.6
20160330091500,1152.0,1123.2,97.5,60,55.2,0,70.9,73.6,70.6
20160330093000,1152.0,1148.8,99.7222,60,55.2,0,71.0,73.6,70.6
20160330094500,1152.0,1148.8,99.7222,60,55.2,0,71.3,73.6,70.6
20160330100000,1152.0,1123.2,97.5,60,54.3,0,71.2,73.6,70.6
20160330101500,1152.0,1123.2,97.5,60,54.3,0,71.0,73.6,70.6
20160330103000,1152.0,1148.8,99.7222,60,54.3,0,71.0,73.6,70.6
20160330104500,1152.0,1196.8,103.8889,60,54.3,0,71.0,73.6,70.6
20160330110000,1152.0,1171.2,101.6667,59,54.3,0,70.9,73.6,70.6
20160330111500,1152.0,1171.2,101.6667,59,54.3,0,70.8,73.6,70.6
20160330113000,1152.0,1171.2,101.6667,59,54.3,0,70.7,73.6,70.6
20160330114500,1152.0,1171.2,101.6667,59,54.3,0,70.6,73.6,70.6
20160330120000,1152.0,1171.2,101.6667,59,54.3,0,70.5,73.6,70.6
20160330121500,1152.0,1171.2,101.6667,59,55.1,0,70.4,73.6,70.6
20160330123000,1152.0,1148.8,99.7222,59,55.1,0,70.5,73.6,70.6
20160330124500,1152.0,1123.2,97.5,59,55.1,0,70.5,73.6,70.6
20160330130000,1152.0,1123.2,97.5,59,55.1,0,70.6,73.6,70.6
20160330131500,1152.0,1148.8,99.7222,59,55.1,0,70.7,73.6,70.6
20160330133000,1152.0,1148.8,99.7222,59,55.1,0,70.8,73.6,70.6
20160330134500,1152.0,1123.2,97.5,59,55.1,0,70.9,70.9,67.9
20160330140000,1152.0,1171.2,101.6667,59,55.1,0,71.0,70.9,67.9
20160330141500,1152.0,1123.2,97.5,53,55.1,0,71.5,69.4,66.4
20160330143000,1152.0,1123.2,97.5,53,54.3,0,71.4,69.3,66.3
20160330144500,1152.0,1148.8,99.7222,53,54.3,0,71.4,69.4,66.4
20160330150000,1152.0,1123.2,97.5,53,54.3,0,71.3,69.3,66.3
20160330151500,1152.0,1148.8,99.7222,53,54.3,0,71.2,69.1,66.1
20160330153000,1152.0,1123.2,97.5,53,54.3,0,71.2,69.1,66.1
20160330154500,1152.0,1123.2,97.5,53,54.3,0,71.0,69.1,66.1
20160330160000,1152.0,1148.8,99.7222,53,54.3,0,71.0,69.1,66.1
20160330161500,1152.0,1097.6,95.2778,53,54.3,0,70.9,69.1,66.1
20160330163000,1152.0,1097.6,95.2778,53,54.3,0,70.8,69.1,66.1
20160330164500,1152.0,1123.2,97.5,53,54.3,0,70.8,69.3,66.3
20160330170000,1152.0,1123.2,97.5,53,54.3,0,70.7,69.4,66.4
20160330171500,1152.0,1148.8,99.7222,53,54.3,0,70.6,69.4,66.4
20160330173000,1152.0,1123.2,97.5,53,54.3,0,70.5,69.4,66.4
20160330174500,1152.0,1123.2,97.5,53,54.3,0,70.4,69.4,66.4
20160330180000,1152.0,1123.2,97.5,53,54.3,0,70.3,69.4,66.4
20160330181500,1152.0,1123.2,97.5,53,54.3,0,70.4,69.4,66.4
20160330183000,1152.0,1123.2,97.5,53,54.3,0,70.3,69.4,66.4
20160330184500,1152.0,1148.8,99.7222,53,54.3,0,70.3,69.4,66.4
20160330190000,1152.0,1123.2,97.5,53,54.3,0,70.3,69.4,66.4
20160330191500,1152.0,1123.2,97.5,53,54.3,0,70.3,69.4,66.4
20160330193000,1152.0,1123.2,97.5,53,54.3,0,70.2,69.4,66.4
20160330194500,1152.0,1148.8,99.7222,53,54.3,0,70.2,69.4,66.4
20160330200000,1152.0,1123.2,97.5,53,54.3,0,70.2,69.4,66.4
20160330201500,1152.0,1123.2,97.5,53,54.3,0,70.2,69.4,66.4
20160330203000,1152.0,1123.2,97.5,53,54.3,0,70.2,69.4,66.4
20160330204500,1152.0,1123.2,97.5,53,54.3,0,70.1,69.4,66.4
20160330210000,1152.0,1148.8,99.7222,53,54.3,0,70.1,69.4,66.4
20160330211500,1152.0,1148.8,99.7222,53,54.3,0,70.1,69.4,66.4
20160330213000,1152.0,1148.8,99.7222,53,54.3,0,70.1,69.4,66.4
20160330214500,1152.0,1148.8,99.7222,53,54.3,0,70.1,69.4,66.4
20160330220000,1152.0,1123.2,97.5,53,54.3,0,70.0,69.4,66.4
20160330221500,1152.0,1123.2,97.5,69,54.3,0,70.0,69.4,66.4
20160330223000,1152.0,1171.2,101.6667,53,54.3,0,70.0,69.4,66.4
20160330224500,1152.0,1171.2,101.6667,53,54.3,0,69.9,69.4,66.4
20160330230000,1152.0,1148.8,99.7222,53,54.3,0,69.9,69.4,66.4
20160330231500,1152.0,1171.2,101.6667,53,54.3,0,69.8,69.4,66.4
20160330233000,1152.0,1171.2,101.6667,53,54.3,0,69.8,69.4,66.4
20160330234500,1152.0,1148.8,99.7222,53,54.3,0,69.8,69.4,66.4
20160331000000,1152.0,1171.2,101.6667,53,54.3,0,69.8,69.4,66.4
20160331001500,1152.0,1148.8,99.7222,53,54.3,0,69.7,69.4,66.4
20160331003000,1152.0,1148.8,99.7222,53,54.3,0,69.7,69.4,66.4
20160331004500,1152.0,1148.8,99.7222,53,54.3,0,69.7,69.4,66.4
20160331010000,1152.0,1148.8,99.7222,53,54.3,0,69.6,69.4,66.4
20160331011500,1152.0,1171.2,101.6667,53,54.3,0,69.5,69.4,66.4
20160331013000,1152.0,1148.8,99.7222,53,54.3,0,69.4,69.4,66.4
20160331014500,1152.0,1148.8,99.7222,53,54.3,0,69.4,69.4,66.4
20160331020000,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331021500,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331023000,1152.0,1171.2,101.6667,53,54.3,0,69.3,69.4,66.4
20160331024500,1152.0,1171.2,101.6667,53,54.3,0,69.3,69.4,66.4
20160331030000,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331031500,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331033000,1152.0,1148.8,99.7222,53,54.3,0,69.2,69.4,66.4
20160331034500,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331040000,1152.0,1171.2,101.6667,53,54.3,0,69.3,69.4,66.4
20160331041500,1152.0,1171.2,101.6667,53,54.3,0,69.3,69.4,66.4
20160331043000,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331044500,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331050000,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331051500,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331053000,1152.0,1148.8,99.7222,53,54.3,0,69.3,69.4,66.4
20160331054500,1152.0,1123.2,97.5,53,54.3,0,69.3,69.4,66.4
20160331060000,1152.0,1171.2,101.6667,53,54.3,0,69.3,69.4,66.4
20160331061500,1152.0,1123.2,97.5,53,53.5,0,69.4,69.4,66.4
20160331063000,1152.0,1148.8,99.7222,53,53.5,0,69.6,69.4,66.4
20160331064500,1152.0,1148.8,99.7222,53,53.5,0,69.7,69.4,66.4
20160331070000,1152.0,1148.8,99.7222,53,53.5,0,69.7,69.4,66.4
20160331071500,1152.0,1171.2,101.6667,53,53.5,0,69.7,69.4,66.4
20160331073000,1152.0,1171.2,101.6667,53,53.5,0,69.8,69.4,66.4
20160331074500,1152.0,1171.2,101.6667,53,53.5,0,69.8,69.4,66.4
20160331080000,1152.0,1171.2,101.6667,53,53.5,0,70.0,69.4,66.4
20160331081500,1152.0,1123.2,97.5,53,53.5,0,70.1,69.4,66.4
20160331083000,1152.0,1148.8,99.7222,53,53.5,0,70.3,69.4,66.4
20160331084500,1152.0,1148.8,99.7222,53,53.5,0,70.5,69.4,66.4
20160331090000,1152.0,1148.8,99.7222,53,53.5,0,70.7,69.4,66.4
20160331091500,1152.0,1123.2,97.5,53,54.3,0,70.9,69.4,66.4
20160331093000,1152.0,1148.8,99.7222,53,54.3,0,71.1,69.4,66.4
20160331094500,1152.0,1148.8,99.7222,53,54.3,0,71.3,69.4,66.4
20160331100000,1152.0,1148.8,99.7222,53,54.3,0,71.4,69.4,66.4
20160331101500,1152.0,1123.2,97.5,53,54.3,0,71.3,69.4,66.4
20160331103000,1152.0,1123.2,97.5,53,54.3,0,71.3,69.4,66.4
20160331104500,1152.0,1148.8,99.7222,53,55.1,0,71.2,69.4,66.4
20160331110000,1152.0,1148.8,99.7222,53,55.1,0,71.3,69.4,66.4
20160331111500,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331113000,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331114500,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331120000,1152.0,1171.2,101.6667,53,55.1,0,71.2,69.4,66.4
20160331121500,1152.0,1148.8,99.7222,53,55.1,0,71.1,69.4,66.4
20160331123000,1152.0,1148.8,99.7222,53,55.1,0,71.1,69.4,66.4
20160331124500,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331130000,1152.0,1148.8,99.7222,53,55.1,0,71.2,69.4,66.4
20160331131500,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331133000,1152.0,1123.2,97.5,53,55.1,0,71.2,69.4,66.4
20160331134500,1152.0,1148.8,99.7222,53,55.1,0,71.2,69.4,66.4
20160331140000,1152.0,1148.8,99.7222,53,55.1,0,71.2,69.4,66.4
20160331141500,1152.0,1148.8,99.7222,53,55.1,0,71.1,69.4,66.4
20160331143000,1152.0,1148.8,99.7222,53,55.1,0,71.0,69.4,66.4
20160331144500,1152.0,1171.2,101.6667,53,55.1,0,70.9,69.4,66.4
20160331150000,1152.0,1148.8,99.7222,53,54.3,0,70.9,69.4,66.4
20160331151500,1152.0,1171.2,101.6667,53,54.3,0,70.8,69.4,66.4
20160331153000,1152.0,1148.8,99.7222,53,54.3,0,70.9,69.4,66.4
20160331154500,1152.0,1148.8,99.7222,53,54.3,0,70.9,69.4,66.4
20160331160000,1152.0,1148.8,99.7222,53,54.3,0,70.8,69.4,66.4
20160331161500,1152.0,1148.8,99.7222,53,54.3,0,71.0,69.4,66.4
20160331163000,1152.0,1148.8,99.7222,53,54.3,0,70.9,69.4,66.4
20160331164500,1152.0,1148.8,99.7222,53,54.3,0,71.0,69.4,66.4
20160331170000,1152.0,1148.8,99.7222,53,54.3,0,70.9,69.4,66.4
20160331171500,1152.0,1123.2,97.5,53,54.3,0,70.7,69.4,66.4
20160331173000,1152.0,1123.2,97.5,53,54.3,0,70.6,69.4,66.4
20160331174500,1152.0,1123.2,97.5,53,54.3,0,70.4,69.4,66.4
20160331180000,1152.0,1148.8,99.7222,53,54.3,0,70.3,69.4,66.4
20160331181500,1152.0,1123.2,97.5,53,54.3,0,70.3,69.4,66.4
20160331183000,1152.0,1123.2,97.5,53,54.3,0,70.2,69.4,66.4
20160331184500,1152.0,1148.8,99.7222,53,54.3,0,70.1,69.4,66.4
20160331190000,1152.0,1148.8,99.7222,53,54.3,0,70.0,69.4,66.4
20160331191500,1152.0,1123.2,97.5,53,54.3,0,70.0,69.4,66.4
20160331193000,1152.0,1148.8,99.7222,53,54.3,0,70.0,69.4,66.4
20160331194500,1152.0,1148.8,99.7222,53,54.3,0,70.0,69.4,66.4
20160331200000,1152.0,1148.8,99.7222,53,54.3,0,69.9,69.4,66.4
20160331201500,1152.0,1123.2,97.5,53,54.3,0,69.9,69.4,66.4
20160331203000,1152.0,1123.2,97.5,53,54.3,0,69.8,69.4,66.4
20160331204500,1152.0,1148.8,99.7222,53,54.3,0,69.7,69.4,66.4
20160331210000,1152.0,1123.2,97.5,53,54.3,0,69.7,69.4,66.4
20160331211500,1152.0,1123.2,97.5,53,54.3,0,69.6,69.4,66.4
20160331213000,1152.0,1123.2,97.5,53,54.3,0,69.6,69.4,66.4
20160331214500,1152.0,1148.8,99.7222,53,54.3,0,69.5,69.4,66.4
20160331220000,1152.0,1148.8,99.7222,53,54.3,0,69.5,69.4,66.4
20160331221500,1152.0,1123.2,97.5,53,54.3,0,69.5,69.4,66.4
20160331223000,1152.0,1148.8,99.7222,53,54.3,0,69.5,69.4,66.4
20160331224500,1152.0,1123.2,97.5,53,54.3,0,69.5,69.4,66.4
20160331230000,1152.0,1123.2,97.5,53,54.3,0,69.4,69.4,66.4
20160331231500,1152.0,1123.2,97.5,53,54.3,0,69.4,69.4,66.4
20160331233000,1152.0,1148.8,99.7222,54,54.3,0,69.4,69.4,66.4
20160331234500,1152.0,1148.8,99.7222,54,54.3,0,69.4,69.4,66.4
20160401000000,1152.0,1148.8,99.7222,54,54.3,0,69.4,69.4,66.4
20160401001500,1152.0,1148.8,99.7222,54,54.3,0,69.3,69.4,66.4
20160401003000,1152.0,1148.8,99.7222,54,54.3,0,69.3,69.4,66.4
20160401004500,1152.0,1148.8,99.7222,54,54.3,0,69.3,69.4,66.4
20160401010000,1152.0,1148.8,99.7222,54,54.3,0,69.2,69.4,66.4
20160401011500,1152.0,1148.8,99.7222,54,54.3,0,69.2,69.4,66.4
20160401013000,1152.0,1123.2,97.5,54,54.3,0,69.2,69.4,66.4
20160401014500,1152.0,1171.2,101.6667,54,54.3,0,69.2,69.4,66.4
20160401020000,1152.0,1123.2,97.5,54,54.3,0,69.2,69.4,66.4
20160401021500,1152.0,1148.8,99.7222,54,54.3,0,69.2,69.4,66.4
20160401023000,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401024500,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401030000,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401031500,1152.0,1123.2,97.5,54,54.3,0,69.1,69.4,66.4
20160401033000,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401034500,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401040000,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401041500,1152.0,1123.2,97.5,54,54.3,0,69.1,69.4,66.4
20160401043000,1152.0,1123.2,97.5,54,54.3,0,69.1,69.4,66.4
20160401044500,1152.0,1148.8,99.7222,54,54.3,0,69.1,69.4,66.4
20160401050000,1152.0,1148.8,99.7222,54,54.3,0,69.0,69.4,66.4
20160401051500,1152.0,1148.8,99.7222,54,54.3,0,68.9,69.4,66.4
20160401053000,1152.0,1148.8,99.7222,54,54.3,0,68.9,69.4,66.4
20160401054500,1152.0,1123.2,97.5,54,54.3,0,68.9,69.4,66.4
20160401060000,1152.0,1171.2,101.6667,54,54.3,0,69.0,69.4,66.4
20160401061500,1152.0,1171.2,101.6667,54,53.5,0,69.1,69.4,66.4
20160401063000,1152.0,1148.8,99.7222,54,53.5,0,69.2,69.4,66.4
20160401064500,1152.0,1171.2,101.6667,54,53.5,0,69.3,69.4,66.4
20160401070000,1152.0,1148.8,99.7222,54,53.5,0,69.4,69.4,66.4
20160401071500,1152.0,1171.2,101.6667,54,52.7,0,69.5,69.4,66.4
20160401073000,1152.0,1148.8,99.7222,54,52.7,0,69.6,69.4,66.4
20160401074500,1152.0,1148.8,99.7222,54,52.7,0,69.7,69.4,66.4
20160401080000,1152.0,1171.2,101.6667,54,52.0,0,69.7,69.4,66.4
20160401081500,1152.0,1171.2,101.6667,53,52.0,0,69.9,69.4,66.4
20160401083000,1152.0,1171.2,101.6667,53,52.0,0,70.0,69.4,66.4
20160401084500,1152.0,1196.8,103.8889,53,52.0,0,70.0,69.4,66.4
20160401090000,1152.0,1171.2,101.6667,53,52.0,0,70.1,69.4,66.4
20160401091500,1152.0,1171.2,101.6667,53,52.0,0,70.1,69.4,66.4
20160401093000,1152.0,1123.2,97.5,53,52.0,0,70.2,69.4,66.4
20160401094500,1152.0,1148.8,99.7222,53,52.0,0,70.2,69.4,66.4
20160401100000,1152.0,1148.8,99.7222,53,52.0,0,70.3,69.4,66.4
20160401101500,1152.0,1148.8,99.7222,53,52.0,0,70.3,69.4,66.4
20160401103000,1152.0,1148.8,99.7222,53,52.0,0,70.3,69.4,66.4
20160401104500,1152.0,1148.8,99.7222,53,52.0,0,70.4,69.4,66.4
20160401110000,1152.0,1148.8,99.7222,53,52.0,0,70.4,69.4,66.4
20160401111500,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401113000,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401114500,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401120000,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401121500,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401123000,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401124500,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401130000,1152.0,1148.8,99.7222,53,52.0,0,70.5,69.4,66.4
20160401131500,1152.0,1171.2,101.6667,53,52.0,0,70.5,69.4,66.4
20160401133000,1152.0,1171.2,101.6667,53,52.0,0,70.5,69.4,66.4
20160401134500,1152.0,1171.2,101.6667,53,51.1,0,70.5,69.4,66.4
20160401140000,1152.0,1196.8,103.8889,53,51.1,0,70.5,69.4,66.4
20160401141500,1152.0,1148.8,99.7222,53,51.1,0,70.3,69.4,66.4
20160401143000,1152.0,1171.2,101.6667,53,51.1,0,70.1,69.4,66.4
20160401144500,1152.0,1171.2,101.6667,53,51.1,0,70.0,69.4,66.4
20160401150000,1152.0,1171.2,101.6667,53,51.1,0,69.8,69.4,66.4
20160401151500,1152.0,1148.8,99.7222,53,51.1,0,69.6,69.4,66.4
20160401153000,1152.0,1171.2,101.6667,53,51.1,0,69.3,69.4,66.4
20160401154500,1152.0,1148.8,99.7222,53,51.1,0,69.2,69.4,66.4
20160401160000,1152.0,1148.8,99.7222,53,51.1,0,69.1,69.4,66.4
20160401161500,1152.0,1148.8,99.7222,53,51.1,0,68.9,69.4,66.4
20160401163000,1152.0,1171.2,101.6667,53,51.1,0,68.9,69.4,66.4
20160401164500,1152.0,1171.2,101.6667,53,51.1,0,68.8,69.4,66.4
20160401170000,1152.0,1148.8,99.7222,53,51.1,0,68.8,69.4,66.4
20160401171500,1152.0,1171.2,101.6667,53,51.1,0,68.7,69.4,66.4
20160401173000,1152.0,1171.2,101.6667,53,51.1,0,68.6,69.4,66.4
20160401174500,1152.0,1148.8,99.7222,53,51.1,0,68.6,69.4,66.4
20160401180000,1152.0,1171.2,101.6667,53,51.1,0,68.4,69.4,66.4
20160401181500,1152.0,1171.2,101.6667,53,50.4,0,68.4,69.4,66.4
20160401183000,1152.0,1148.8,99.7222,53,50.4,0,68.4,69.4,66.4
20160401184500,1152.0,1148.8,99.7222,53,50.4,0,68.3,69.4,66.4
20160401190000,1152.0,1148.8,99.7222,53,50.4,0,68.2,69.4,66.4
20160401191500,1152.0,1171.2,101.6667,53,50.4,0,68.1,69.4,66.4
20160401193000,1152.0,1171.2,101.6667,53,50.4,0,68.0,69.4,66.4
20160401194500,1152.0,1171.2,101.6667,53,50.4,0,67.9,69.4,66.4
20160401200000,1152.0,1171.2,101.6667,53,50.4,0,67.8,69.4,66.4
20160401201500,1152.0,1171.2,101.6667,53,50.4,0,67.7,69.4,66.4
20160401203000,1152.0,1148.8,99.7222,53,50.4,0,67.7,69.4,66.4
20160401204500,1152.0,1171.2,101.6667,53,50.4,0,67.7,69.4,66.4
20160401210000,1152.0,1171.2,101.6667,53,50.4,0,67.7,69.4,66.4
20160401211500,1152.0,1196.8,103.8889,53,50.4,0,67.6,69.4,66.4
20160401213000,1152.0,1171.2,101.6667,53,50.4,0,67.6,69.4,66.4
20160401214500,1152.0,1171.2,101.6667,53,50.4,0,67.4,69.4,66.4
20160401220000,1152.0,1171.2,101.6667,53,49.8,0,67.4,69.4,66.4
20160401221500,1152.0,1148.8,99.7222,53,49.8,0,67.3,69.4,66.4
20160401223000,1152.0,1148.8,99.7222,53,49.8,0,67.2,69.4,66.4
20160401224500,1152.0,1171.2,101.6667,53,49.8,0,67.2,69.4,66.4
20160401230000,1152.0,1148.8,99.7222,53,49.8,0,67.1,69.4,66.4
20160401231500,1152.0,1148.8,99.7222,53,49.8,0,67.1,69.4,66.4
20160401233000,1152.0,1171.2,101.6667,53,51.8,100,67.0,72.7,69.7
20160401234500,1152.0,1148.8,99.7222,53,74.3,100,67.2,72.7,69.7
20160402000000,1152.0,1171.2,101.6667,53,77.8,100,68.0,72.8,69.8
20160402001500,1152.0,1148.8,99.7222,53,84.3,100,68.7,73.0,70.0
20160402003000,1152.0,1148.8,99.7222,53,75.9,100,69.6,73.1,70.1
20160402004500,1152.0,1148.8,99.7222,53,84.9,100,70.3,73.1,70.1
20160402010000,1152.0,1148.8,99.7222,53,48.7,0,70.3,73.1,70.1
20160402011500,1152.0,1097.6,95.2778,60,48.7,0,70.3,73.2,70.2
20160402013000,1152.0,1123.2,97.5,60,48.2,100,69.8,73.2,70.2
20160402014500,1152.0,1123.2,97.5,60,48.2,100,69.3,73.2,70.2
20160402020000,1152.0,1123.2,97.5,60,48.2,100,68.9,73.2,70.2
20160402021500,1152.0,1148.8,99.7222,60,49.0,100,68.7,73.2,70.2
20160402023000,1152.0,1123.2,97.5,60,55.1,100,68.4,73.2,70.2
20160402024500,1152.0,1123.2,97.5,60,78.2,100,68.7,73.2,70.2
20160402030000,1152.0,1148.8,99.7222,60,76.4,100,69.3,73.2,70.2
20160402031500,1152.0,1148.8,99.7222,60,77.7,100,69.9,73.2,70.2
20160402033000,1152.0,1123.2,97.5,60,76.8,100,70.5,73.2,70.2
20160402034500,1152.0,1148.8,99.7222,60,47.9,0,70.2,73.2,70.2
20160402040000,1152.0,1123.2,97.5,60,47.9,100,69.8,73.2,70.2
20160402041500,1152.0,1148.8,99.7222,60,47.9,100,69.6,73.2,70.2
20160402043000,1152.0,1171.2,101.6667,60,47.9,100,69.1,73.2,70.2
20160402044500,1152.0,1123.2,97.5,60,48.6,100,68.8,73.2,70.2
20160402050000,1152.0,1148.8,99.7222,60,51.5,100,68.4,73.2,70.2
20160402051500,1152.0,1148.8,99.7222,60,68.7,100,68.5,73.2,70.2
20160402053000,1152.0,1123.2,97.5,60,80.0,100,69.0,73.2,70.2
20160402054500,1152.0,1148.8,99.7222,60,82.0,100,69.6,73.2,70.2
20160402060000,1152.0,1148.8,99.7222,60,73.0,100,70.2,73.2,70.2
20160402061500,1152.0,1148.8,99.7222,60,47.8,0,70.4,73.2,70.2
20160402063000,1152.0,1148.8,99.7222,60,47.8,0,70.0,73.2,70.2
20160402064500,1152.0,1148.8,99.7222,60,47.8,100,69.6,73.2,70.2
20160402070000,1152.0,1196.8,103.8889,60,47.8,100,69.2,73.2,70.2
20160402071500,1152.0,1171.2,101.6667,60,47.8,100,68.9,73.2,70.2
20160402073000,1152.0,1171.2,101.6667,60,49.4,100,68.7,73.2,70.2
20160402074500,1152.0,1171.2,101.6667,60,55.5,100,68.6,73.2,70.2
20160402080000,1152.0,1171.2,101.6667,60,74.8,100,68.9,73.2,70.2
20160402081500,1152.0,1171.2,101.6667,60,72.0,100,69.4,73.2,70.2
20160402083000,1152.0,1171.2,101.6667,60,79.1,100,70.0,73.2,70.2
20160402084500,1152.0,1171.2,101.6667,60,49.2,0,70.5,73.2,70.2
20160402090000,1152.0,1196.8,103.8889,60,48.2,0,70.2,73.2,70.2
20160402091500,1152.0,1148.8,99.7222,60,48.2,100,69.8,74.5,71.5
20160402093000,1152.0,1171.2,101.6667,60,49.8,100,69.5,74.6,71.6
20160402094500,1152.0,1171.2,101.6667,60,70.5,100,69.3,74.6,71.6
20160402100000,1152.0,1171.2,101.6667,60,78.1,100,69.8,74.6,71.6
20160402101500,1152.0,1148.8,99.7222,60,78.1,100,70.5,74.6,71.6
20160402103000,1152.0,1148.8,99.7222,60,84.3,100,71.1,74.6,71.6
20160402104500,1152.0,1148.8,99.7222,60,75.8,100,71.7,74.6,71.6
20160402110000,1152.0,1148.8,99.7222,60,48.7,0,71.7,74.6,71.6
20160402111500,1152.0,1171.2,101.6667,60,48.7,100,71.3,74.6,71.6
20160402113000,1152.0,1148.8,99.7222,60,48.7,100,70.7,74.7,71.7
20160402114500,1152.0,1171.2,101.6667,60,49.4,100,70.3,74.7,71.7
20160402120000,1152.0,1171.2,101.6667,60,51.8,100,69.8,74.7,71.7
20160402121500,1152.0,1148.8,99.7222,60,74.8,100,69.7,74.9,71.9
20160402123000,1152.0,1171.2,101.6667,60,75.9,100,70.5,74.9,71.9
20160402124500,1152.0,1123.2,97.5,60,84.9,100,71.0,74.9,71.9
20160402130000,1152.0,1148.8,99.7222,60,75.4,100,71.6,75.0,72.0
20160402131500,1152.0,1171.2,101.6667,60,79.7,100,72.2,75.0,72.0
20160402133000,1152.0,1148.8,99.7222,60,48.7,0,72.1,75.0,72.0
20160402134500,1152.0,1171.2,101.6667,60,48.7,100,71.5,75.0,72.0
20160402140000,1152.0,1171.2,101.6667,60,48.7,100,71.0,75.0,72.0
20160402141500,1152.0,1148.8,99.7222,60,49.8,100,70.5,75.0,72.0
20160402143000,1152.0,1171.2,101.6667,60,51.0,100,70.3,75.0,72.0
20160402144500,1152.0,1171.2,101.6667,60,63.5,100,70.1,75.0,72.0
20160402150000,1152.0,1148.8,99.7222,60,84.3,100,70.5,75.0,72.0
20160402151500,1152.0,1148.8,99.7222,60,75.4,100,71.0,75.0,72.0
20160402153000,1152.0,1171.2,101.6667,60,84.4,100,71.6,75.0,72.0
20160402154500,1152.0,1171.2,101.6667,60,75.4,100,72.1,75.0,72.0
20160402160000,1152.0,1171.2,101.6667,60,49.8,0,72.1,75.0,72.0
20160402161500,1152.0,1171.2,101.6667,60,49.8,100,71.5,75.0,72.0
20160402163000,1152.0,1171.2,101.6667,60,49.8,100,71.0,75.0,72.0
20160402164500,1152.0,1148.8,99.7222,60,49.8,100,70.6,75.0,72.0
20160402170000,1152.0,1148.8,99.7222,60,52.2,100,70.2,75.0,72.0
20160402171500,1152.0,1148.8,99.7222,60,72.4,100,70.1,75.0,72.0
20160402173000,1152.0,1148.8,99.7222,60,76.4,100,70.6,75.0,72.0
20160402174500,1152.0,1148.8,99.7222,60,86.2,100,71.1,75.0,72.0
20160402180000,1152.0,1148.8,99.7222,60,74.9,100,71.6,75.0,72.0
20160402181500,1152.0,1148.8,99.7222,60,77.8,100,72.1,75.0,72.0
20160402183000,1152.0,1148.8,99.7222,60,49.5,0,72.1,75.0,72.0
20160402184500,1152.0,1171.2,101.6667,60,49.5,100,71.5,75.0,72.0
20160402190000,1152.0,1148.8,99.7222,60,49.5,100,71.0,75.0,72.0
20160402191500,1152.0,1148.8,99.7222,60,49.5,100,70.5,75.0,72.0
20160402193000,1152.0,1196.8,103.8889,60,52.2,100,70.2,75.0,72.0
20160402194500,1152.0,1171.2,101.6667,60,68.5,100,70.1,75.0,72.0
20160402200000,1152.0,1123.2,97.5,60,77.7,100,70.6,75.0,72.0
20160402201500,1152.0,1148.8,99.7222,60,81.5,100,71.1,75.0,72.0
20160402203000,1152.0,1171.2,101.6667,60,75.9,100,71.7,75.0,72.0
20160402204500,1152.0,1148.8,99.7222,60,84.9,100,72.2,75.0,72.0
20160402210000,1152.0,1148.8,99.7222,60,48.7,0,71.9,75.0,72.0
20160402211500,1152.0,1148.8,99.7222,60,48.7,100,71.6,75.0,72.0
20160402213000,1152.0,1171.2,101.6667,60,48.7,100,71.2,75.0,72.0
20160402214500,1152.0,1171.2,101.6667,60,48.7,100,70.8,75.0,72.0
20160402220000,1152.0,1171.2,101.6667,60,49.8,100,70.3,75.0,72.0
20160402221500,1152.0,1171.2,101.6667,60,55.1,100,70.2,75.0,72.0
20160402223000,1152.0,1171.2,101.6667,60,79.2,100,70.4,75.0,72.0
20160402224500,1152.0,1148.8,99.7222,60,79.2,100,70.9,75.0,72.0
20160402230000,1152.0,1148.8,99.7222,60,75.4,100,71.5,75.0,72.0
20160402231500,1152.0,1148.8,99.7222,60,83.8,100,72.0,75.0,72.0
20160402233000,1152.0,1171.2,101.6667,60,48.3,0,71.8,69.0,66.0
20160402234500,1152.0,1171.2,101.6667,60,48.3,0,71.3,69.0,66.0
20160403000000,1152.0,1148.8,99.7222,60,48.3,0,70.7,69.0,66.0
20160403001500,1152.0,1171.2,101.6667,60,48.3,0,70.3,69.0,66.0
20160403003000,1152.0,1171.2,101.6667,60,48.3,0,69.9,69.0,66.0
20160403004500,1152.0,1148.8,99.7222,60,48.3,0,69.6,69.0,66.0
20160403010000,1152.0,1171.2,101.6667,60,48.3,0,69.2,69.0,66.0
20160403011500,1152.0,1171.2,101.6667,60,48.3,0,68.9,69.0,66.0
20160403013000,1152.0,1171.2,101.6667,60,48.3,0,68.6,69.0,66.0
20160403014500,1152.0,1148.8,99.7222,60,48.3,0,68.4,69.0,66.0
20160403020000,1152.0,1148.8,99.7222,60,48.3,0,68.2,69.0,66.0
20160403021500,1152.0,1148.8,99.7222,60,48.3,0,68.0,69.0,66.0
20160403023000,1152.0,1171.2,101.6667,60,48.3,0,67.9,69.0,66.0
20160403024500,1152.0,1148.8,99.7222,60,48.3,0,67.7,69.0,66.0
20160403030000,1152.0,1148.8,99.7222,60,47.6,0,67.6,69.0,66.0
20160403031500,1152.0,1148.8,99.7222,60,47.6,0,67.4,69.0,66.0
20160403033000,1152.0,1148.8,99.7222,60,47.6,0,67.3,69.0,66.0
20160403034500,1152.0,1148.8,99.7222,60,47.6,0,67.3,69.0,66.0
20160403040000,1152.0,1148.8,99.7222,60,47.6,0,67.2,69.0,66.0
20160403041500,1152.0,1171.2,101.6667,60,47.6,0,67.1,69.0,66.0
20160403043000,1152.0,1171.2,101.6667,60,47.6,0,67.0,69.0,66.0
20160403044500,1152.0,1171.2,101.6667,60,47.6,0,66.9,69.0,66.0
20160403050000,1152.0,1171.2,101.6667,60,47.6,0,66.7,69.0,66.0
20160403051500,1152.0,1148.8,99.7222,60,47.6,0,66.7,69.0,66.0
20160403053000,1152.0,1171.2,101.6667,60,47.6,0,66.6,69.0,66.0
20160403054500,1152.0,1171.2,101.6667,60,47.6,0,66.7,69.0,66.0
20160403060000,1152.0,1148.8,99.7222,60,47.6,0,66.7,69.0,66.0
20160403061500,1152.0,1148.8,99.7222,60,47.6,0,66.6,69.0,66.0
20160403063000,1152.0,1171.2,101.6667,60,47.6,0,66.7,69.0,66.0
20160403064500,1152.0,1196.8,103.8889,60,47.6,0,66.6,69.0,66.0
20160403070000,1152.0,1171.2,101.6667,60,46.8,0,66.6,69.0,66.0
20160403071500,1152.0,1171.2,101.6667,60,47.6,0,66.6,69.0,66.0
20160403073000,1152.0,1171.2,101.6667,60,47.6,0,66.6,69.0,66.0
20160403074500,1152.0,1171.2,101.6667,60,47.6,0,66.6,69.0,66.0
20160403080000,1152.0,1171.2,101.6667,60,47.6,0,66.5,69.0,66.0
20160403081500,1152.0,1171.2,101.6667,60,48.2,0,66.5,69.0,66.0
20160403083000,1152.0,1171.2,101.6667,60,48.2,0,66.5,68.3,65.3
20160403084500,1152.0,1171.2,101.6667,60,48.2,0,66.6,68.0,65.0
20160403090000,1152.0,1171.2,101.6667,60,48.9,0,66.6,68.0,65.0
20160403091500,1152.0,1148.8,99.7222,60,48.9,0,66.7,68.0,64.9
20160403093000,1152.0,1171.2,101.6667,60,48.9,0,66.7,68.0,64.9
20160403094500,1152.0,1171.2,101.6667,60,48.9,0,66.7,68.0,64.9
20160403100000,1152.0,1171.2,101.6667,60,48.9,0,66.6,68.0,64.9
20160403101500,1152.0,1171.2,101.6667,60,49.4,0,66.6,68.0,64.9
20160403103000,1152.0,1148.8,99.7222,60,49.4,0,66.6,68.0,64.9
20160403104500,1152.0,1171.2,101.6667,60,49.4,0,66.6,68.0,64.9
20160403110000,1152.0,1171.2,101.6667,60,49.4,0,66.6,68.0,64.9
20160403111500,1152.0,1171.2,101.6667,60,48.8,0,66.6,68.0,64.9
20160403113000,1152.0,1148.8,99.7222,60,49.4,0,66.6,68.0,64.9
20160403114500,1152.0,1148.8,99.7222,60,84.6,100,67.4,76.3,73.3
20160403120000,1152.0,1171.2,101.6667,60,75.8,100,68.1,76.4,73.4
20160403121500,1152.0,1148.8,99.7222,60,81.7,100,68.9,76.4,73.4
20160403123000,1152.0,1148.8,99.7222,60,78.6,100,69.7,76.4,73.4
20160403124500,1152.0,1148.8,99.7222,60,78.6,100,70.5,76.4,73.4
20160403130000,1152.0,1148.8,99.7222,60,80.1,100,71.1,76.4,73.4
20160403131500,1152.0,1148.8,99.7222,60,78.7,100,71.7,76.4,73.4
20160403133000,1152.0,1148.8,99.7222,60,80.6,100,72.2,76.4,73.4
20160403134500,1152.0,1148.8,99.7222,60,77.8,100,72.8,76.4,73.4
20160403140000,1152.0,1148.8,99.7222,60,83.9,100,73.2,76.4,73.4
20160403141500,1152.0,1148.8,99.7222,60,75.9,100,73.5,76.4,73.4
20160403143000,1152.0,1171.2,101.6667,60,49.9,0,73.6,76.4,73.4
20160403144500,1152.0,1171.2,101.6667,60,49.9,100,72.7,76.4,73.4
20160403150000,1152.0,1148.8,99.7222,60,49.9,100,72.1,76.4,73.4
20160403151500,1152.0,1148.8,99.7222,60,49.9,100,71.7,76.4,73.4
20160403153000,1152.0,1123.2,97.5,60,62.4,100,71.2,76.4,73.4
20160403154500,1152.0,1148.8,99.7222,60,81.1,100,71.4,76.4,73.4
20160403160000,1152.0,1123.2,97.5,60,77.8,100,71.9,76.4,73.4
20160403161500,1152.0,1148.8,99.7222,60,83.1,100,72.2,76.4,73.4
20160403163000,1152.0,1171.2,101.6667,60,77.8,100,72.8,76.4,73.4
20160403164500,1152.0,1148.8,99.7222,60,86.0,100,73.2,76.4,73.4
20160403170000,1152.0,1148.8,99.7222,60,77.3,100,73.6,76.4,73.4
20160403171500,1152.0,1171.2,101.6667,60,49.9,0,73.3,76.4,73.4
20160403173000,1152.0,1148.8,99.7222,60,49.9,100,72.7,76.4,73.4
20160403174500,1152.0,1171.2,101.6667,60,49.9,100,72.1,76.5,73.5
20160403180000,1152.0,1148.8,99.7222,60,50.6,100,71.7,76.5,73.5
20160403181500,1152.0,1148.8,99.7222,60,69.6,100,71.4,76.7,73.7
20160403183000,1152.0,1148.8,99.7222,60,83.5,100,71.7,76.6,73.6
20160403184500,1152.0,1123.2,97.5,60,77.3,100,72.1,76.6,73.6
20160403190000,1152.0,1148.8,99.7222,60,85.6,100,72.5,76.6,73.6
20160403191500,1152.0,1148.8,99.7222,60,75.4,100,72.9,76.5,73.5
20160403193000,1152.0,1171.2,101.6667,60,49.5,0,73.2,69.9,66.9
20160403194500,1152.0,1123.2,97.5,60,48.4,0,72.5,69.9,66.9
20160403200000,1152.0,1171.2,101.6667,60,49.0,0,71.9,69.9,66.9
20160403201500,1152.0,1171.2,101.6667,60,49.0,0,71.3,69.6,66.6
20160403203000,1152.0,1148.8,99.7222,60,49.0,0,70.8,69.5,66.5
20160403204500,1152.0,1171.2,101.6667,60,49.0,0,70.5,69.5,66.5
20160403210000,1152.0,1171.2,101.6667,60,49.0,0,70.1,69.5,66.5
20160403211500,1152.0,1148.8,99.7222,60,49.0,0,69.8,69.5,66.5
20160403213000,1152.0,1171.2,101.6667,60,49.0,0,69.6,69.5,66.5
20160403214500,1152.0,1171.2,101.6667,60,49.0,0,69.3,69.5,66.5
20160403220000,1152.0,1148.8,99.7222,60,49.0,0,69.2,69.5,66.5
20160403221500,1152.0,1123.2,97.5,60,49.0,0,69.0,69.5,66.5
20160403223000,1152.0,1171.2,101.6667,60,49.0,0,68.8,69.5,66.5
20160403224500,1152.0,1148.8,99.7222,60,49.0,0,68.7,69.5,66.5
20160403230000,1152.0,1171.2,101.6667,60,49.0,0,68.5,69.5,66.5
20160403231500,1152.0,1171.2,101.6667,60,49.0,0,68.3,69.5,66.5
20160403233000,1152.0,1171.2,101.6667,59,49.0,0,68.2,69.5,66.5
20160403234500,1152.0,1148.8,99.7222,59,49.0,0,68.1,69.5,66.5
20160404000000,1152.0,1196.8,103.8889,59,49.0,0,68.0,69.5,66.5
20160404001500,1152.0,1171.2,101.6667,59,49.0,0,67.9,69.5,66.5
20160404003000,1152.0,1148.8,99.7222,59,49.0,0,67.8,69.5,66.5
20160404004500,1152.0,1171.2,101.6667,59,49.0,0,67.8,69.5,66.5
20160404010000,1152.0,1148.8,99.7222,59,49.0,0,67.8,69.5,66.5
20160404011500,1152.0,1196.8,103.8889,59,49.0,0,67.7,69.5,66.5
20160404013000,1152.0,1148.8,99.7222,59,49.0,0,67.6,69.5,66.5
20160404014500,1152.0,1148.8,99.7222,59,49.0,0,67.5,69.5,66.5
20160404020000,1152.0,1171.2,101.6667,59,49.0,0,67.4,69.5,66.5
20160404021500,1152.0,1148.8,99.7222,59,48.4,0,67.3,69.5,66.5
20160404023000,1152.0,1171.2,101.6667,59,48.4,0,67.2,69.5,66.5
20160404024500,1152.0,1148.8,99.7222,59,48.4,0,67.2,69.5,66.5
20160404030000,1152.0,1171.2,101.6667,59,48.4,0,67.1,69.5,66.5
20160404031500,1152.0,1171.2,101.6667,59,48.4,0,67.1,69.5,66.5
20160404033000,1152.0,1148.8,99.7222,59,48.4,0,67.1,69.5,66.5
20160404034500,1152.0,1171.2,101.6667,59,48.4,0,67.0,69.5,66.5
20160404040000,1152.0,1171.2,101.6667,59,48.4,0,67.1,69.5,66.5
20160404041500,1152.0,1196.8,103.8889,59,48.4,0,66.8,69.5,66.5
20160404043000,1152.0,1148.8,99.7222,59,47.9,0,66.8,69.5,66.5
20160404044500,1152.0,1171.2,101.6667,59,47.9,0,66.7,69.5,66.5
20160404050000,1152.0,1171.2,101.6667,59,47.9,0,66.7,69.5,66.5
20160404051500,1152.0,1171.2,101.6667,59,47.9,0,66.6,69.5,66.5
20160404053000,1152.0,1171.2,101.6667,59,47.9,0,66.6,69.5,66.5
20160404054500,1152.0,1196.8,103.8889,59,47.9,0,66.6,69.5,66.5
20160404060000,1152.0,1171.2,101.6667,59,47.9,0,66.6,69.5,66.5
20160404061500,1152.0,1196.8,103.8889,59,47.9,0,66.6,69.5,66.5
20160404063000,1152.0,1171.2,101.6667,59,47.9,0,66.5,69.5,66.5
20160404064500,1152.0,1171.2,101.6667,59,47.9,0,66.5,69.5,66.5
20160404070000,1152.0,1171.2,101.6667,59,47.9,0,66.5,68.0,63.7
20160404071500,1152.0,1171.2,101.6667,59,47.9,0,66.5,68.0,63.7
20160404073000,1152.0,1171.2,101.6667,59,47.9,0,66.6,68.0,63.7
20160404074500,1152.0,1171.2,101.6667,59,48.6,0,66.6,68.0,63.7
20160404080000,1152.0,1148.8,99.7222,58,48.6,0,66.6,68.0,63.7
20160404081500,1152.0,1148.8,99.7222,58,48.6,0,66.9,68.0,63.7
20160404083000,1152.0,1148.8,99.7222,58,48.6,0,67.1,68.0,63.7
20160404084500,1152.0,1123.2,97.5,58,49.4,0,67.3,68.0,63.7
20160404090000,1152.0,1123.2,97.5,58,49.4,0,67.5,68.0,63.7
20160404091500,1152.0,1148.8,99.7222,58,49.4,0,67.7,68.0,63.7
20160404093000,1152.0,1171.2,101.6667,58,49.4,0,67.8,68.0,63.7
20160404094500,1152.0,1148.8,99.7222,58,49.4,0,68.0,68.0,63.7
20160404100000,1152.0,1123.2,97.5,58,49.4,0,68.0,68.0,63.7
20160404101500,1152.0,1148.8,99.7222,58,49.4,0,67.9,68.0,63.7
20160404103000,1152.0,1123.2,97.5,58,49.4,0,67.9,68.0,63.7
20160404104500,1152.0,1123.2,97.5,58,51.8,100,68.0,72.2,69.2
20160404110000,1152.0,1123.2,97.5,58,65.3,100,68.2,72.7,69.7
20160404111500,1152.0,1123.2,97.5,58,71.5,100,68.9,72.7,69.7
20160404113000,1152.0,1148.8,99.7222,58,68.7,100,69.5,72.7,69.7
20160404114500,1152.0,1123.2,97.5,58,52.3,0,70.0,72.7,69.7
20160404120000,1152.0,1148.8,99.7222,58,49.5,0,69.9,72.7,69.7
20160404121500,1152.0,1123.2,97.5,58,50.6,0,69.8,72.7,69.7
20160404123000,1152.0,1148.8,99.7222,58,52.2,0,69.8,72.7,69.7
20160404124500,1152.0,1148.8,99.7222,58,53.1,0,69.8,72.7,69.7
20160404130000,1152.0,1123.2,97.5,58,53.1,0,69.9,72.7,69.7
20160404131500,1152.0,1148.8,99.7222,58,53.1,0,69.9,72.7,69.7
20160404133000,1152.0,1148.8,99.7222,58,53.1,0,70.0,72.7,69.7
20160404134500,1152.0,1148.8,99.7222,58,54.7,0,70.2,72.7,69.7
20160404140000,1152.0,1148.8,99.7222,58,53.9,0,70.4,72.7,69.7
20160404141500,1152.0,1097.6,95.2778,58,53.9,0,70.6,72.7,69.7
20160404143000,1152.0,1148.8,99.7222,60,54.7,0,70.8,72.8,69.8
20160404144500,1152.0,1148.8,99.7222,60,53.8,0,71.0,72.8,69.8
20160404150000,1152.0,1148.8,99.7222,60,53.8,0,71.0,72.8,69.8
20160404151500,1152.0,1148.8,99.7222,60,54.7,0,71.2,73.0,70.0
20160404153000,1152.0,1148.8,99.7222,60,53.5,0,71.3,72.8,69.8
20160404154500,1152.0,1148.8,99.7222,60,54.2,0,71.3,72.8,69.8
20160404160000,1152.0,1171.2,101.6667,60,54.2,0,71.3,73.0,70.0
20160404161500,1152.0,1171.2,101.6667,60,54.2,0,71.1,72.8,69.8
20160404163000,1152.0,1171.2,101.6667,60,54.2,0,70.9,73.1,70.1
20160404164500,1152.0,1148.8,99.7222,60,55.1,0,70.7,73.1,70.1
20160404170000,1152.0,1148.8,99.7222,60,55.1,0,70.5,73.1,70.1
20160404171500,1152.0,1171.2,101.6667,60,55.1,0,70.4,73.1,70.1
20160404173000,1152.0,1148.8,99.7222,60,53.5,0,70.4,73.1,70.1
20160404174500,1152.0,1148.8,99.7222,60,55.1,0,70.3,73.1,70.1
20160404180000,1152.0,1148.8,99.7222,60,54.3,0,70.3,73.1,70.1
20160404181500,1152.0,1148.8,99.7222,60,54.3,0,70.2,73.1,70.1
20160404183000,1152.0,1171.2,101.6667,60,55.1,0,70.2,73.1,70.1
20160404184500,1152.0,1171.2,101.6667,60,55.1,0,70.1,73.1,70.1
20160404190000,1152.0,1148.8,99.7222,60,55.1,0,70.0,73.1,70.1
20160404191500,1152.0,1148.8,99.7222,60,55.1,0,70.0,73.1,70.1
20160404193000,1152.0,1123.2,97.5,60,55.1,0,70.0,73.1,70.1
20160404194500,1152.0,1123.2,97.5,60,55.9,0,69.9,73.1,70.1
20160404200000,1152.0,1123.2,97.5,60,55.9,0,69.9,73.1,70.1
20160404201500,1152.0,1123.2,97.5,60,55.1,0,69.9,73.1,70.1
20160404203000,1152.0,1123.2,97.5,60,55.1,0,69.9,73.1,70.1
20160404204500,1152.0,1148.8,99.7222,60,55.1,0,69.9,73.1,70.1
20160404210000,1152.0,1148.8,99.7222,60,55.1,0,69.9,73.1,70.1
20160404211500,1152.0,1148.8,99.7222,60,55.9,0,70.0,73.1,70.1
20160404213000,1152.0,1148.8,99.7222,60,55.9,0,70.0,73.1,70.1
20160404214500,1152.0,1123.2,97.5,60,54.7,0,70.0,73.1,70.1
20160404220000,1152.0,1148.8,99.7222,60,55.9,0,70.0,73.1,70.1
20160404221500,1152.0,1148.8,99.7222,60,55.9,0,70.0,73.1,70.1
20160404223000,1152.0,1123.2,97.5,60,55.9,0,69.9,73.1,70.1
20160404224500,1152.0,1123.2,97.5,60,55.2,0,70.0,73.1,70.1
20160404230000,1152.0,1123.2,97.5,60,55.2,0,69.9,73.1,70.1
20160404231500,1152.0,1123.2,97.5,60,55.2,0,69.9,73.1,70.1
20160404233000,1152.0,1148.8,99.7222,60,55.2,0,69.9,73.1,70.1
20160404234500,1152.0,1148.8,99.7222,60,55.2,100,69.8,73.1,70.1
20160405000000,1152.0,1148.8,99.7222,60,56.0,100,69.8,73.1,70.1
20160405001500,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.1,70.1
20160405003000,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.1,70.1
20160405004500,1152.0,1148.8,99.7222,60,55.6,100,69.7,73.1,70.1
20160405010000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405011500,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405013000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405014500,1152.0,1123.2,97.5,60,55.6,100,69.7,73.1,70.1
20160405020000,1152.0,1171.2,101.6667,60,55.6,100,69.7,73.1,70.1
20160405021500,1152.0,1148.8,99.7222,60,55.6,100,69.7,73.1,70.1
20160405023000,1152.0,1148.8,99.7222,60,55.6,100,69.7,73.1,70.1
20160405024500,1152.0,1171.2,101.6667,60,55.6,100,69.8,73.1,70.1
20160405030000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405031500,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405033000,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.1,70.1
20160405034500,1152.0,1148.8,99.7222,60,55.6,100,69.9,73.1,70.1
20160405040000,1152.0,1148.8,99.7222,60,55.6,100,69.9,73.1,70.1
20160405041500,1152.0,1171.2,101.6667,60,55.6,100,69.9,73.1,70.1
20160405043000,1152.0,1148.8,99.7222,60,55.6,100,70.0,73.1,70.1
20160405044500,1152.0,1148.8,99.7222,60,55.6,100,70.0,73.1,70.1
20160405050000,1152.0,1171.2,101.6667,60,55.6,100,69.9,73.1,70.1
20160405051500,1152.0,1148.8,99.7222,60,55.6,100,69.9,73.1,70.1
20160405053000,1152.0,1148.8,99.7222,60,55.6,100,69.9,73.1,70.1
20160405054500,1152.0,1171.2,101.6667,60,55.6,100,69.8,73.1,70.1
20160405060000,1152.0,1171.2,101.6667,60,53.9,100,69.7,73.1,70.1
20160405061500,1152.0,1148.8,99.7222,60,53.1,100,69.7,73.1,70.1
20160405063000,1152.0,1123.2,97.5,60,53.1,100,69.6,73.1,70.1
20160405064500,1152.0,1171.2,101.6667,60,52.3,100,69.6,73.1,70.1
20160405070000,1152.0,1148.8,99.7222,60,52.3,100,69.6,73.1,70.1
20160405071500,1152.0,1171.2,101.6667,59,52.3,100,69.6,73.1,70.1
20160405073000,1152.0,1148.8,99.7222,59,52.3,100,69.6,73.1,70.1
20160405074500,1152.0,1148.8,99.7222,59,53.5,100,69.6,73.1,70.1
20160405080000,1152.0,1171.2,101.6667,59,53.5,100,69.6,73.1,70.1
20160405081500,1152.0,1171.2,101.6667,59,55.9,100,69.7,73.1,70.1
20160405083000,1152.0,1171.2,101.6667,59,55.9,100,69.8,73.1,70.1
20160405084500,1152.0,1148.8,99.7222,59,57.1,100,70.0,73.1,70.1
20160405090000,1152.0,1123.2,97.5,59,57.1,100,70.2,73.1,70.1
20160405091500,1152.0,1148.8,99.7222,59,57.1,100,70.3,73.1,70.1
20160405093000,1152.0,1148.8,99.7222,59,53.5,0,70.5,73.1,70.1
20160405094500,1152.0,1148.8,99.7222,59,53.5,0,70.7,73.1,70.1
20160405100000,1152.0,1148.8,99.7222,59,53.5,0,70.8,73.1,70.1
20160405101500,1152.0,1148.8,99.7222,59,53.5,0,71.0,73.1,70.1
20160405103000,1152.0,1148.8,99.7222,59,53.5,0,71.2,73.1,70.1
20160405104500,1152.0,1148.8,99.7222,59,53.5,0,71.3,73.1,70.1
20160405110000,1152.0,1148.8,99.7222,59,53.5,0,71.4,73.1,70.1
20160405111500,1152.0,1148.8,99.7222,59,53.5,0,71.4,73.1,70.1
20160405113000,1152.0,1148.8,99.7222,60,54.3,0,71.3,73.1,70.1
20160405114500,1152.0,1148.8,99.7222,60,54.3,0,71.3,73.1,70.1
20160405120000,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.1,70.1
20160405121500,1152.0,1171.2,101.6667,60,54.3,0,71.3,73.1,70.1
20160405123000,1152.0,1148.8,99.7222,60,54.3,0,71.3,73.1,70.1
20160405124500,1152.0,1171.2,101.6667,60,54.3,0,71.3,73.1,70.1
20160405130000,1152.0,1148.8,99.7222,60,54.3,0,71.4,73.1,70.1
20160405131500,1152.0,1148.8,99.7222,60,54.3,0,71.3,73.1,70.1
20160405133000,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.1,70.1
20160405134500,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.1,70.1
20160405140000,1152.0,1148.8,99.7222,60,54.3,0,71.1,73.1,70.1
20160405141500,1152.0,1171.2,101.6667,60,54.3,0,71.2,73.1,70.1
20160405143000,1152.0,1123.2,97.5,60,54.3,0,71.2,73.1,70.1
20160405144500,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.1,70.1
20160405150000,1152.0,1171.2,101.6667,60,54.3,0,71.2,73.1,70.1
20160405151500,1152.0,1171.2,101.6667,60,54.3,0,71.1,73.1,70.1
20160405153000,1152.0,1196.8,103.8889,60,54.3,0,71.1,73.1,70.1
20160405154500,1152.0,1171.2,101.6667,60,54.3,0,71.1,73.1,70.1
20160405160000,1152.0,1196.8,103.8889,60,54.3,0,71.1,73.1,70.1
20160405161500,1152.0,1196.8,103.8889,60,54.3,0,71.2,73.1,70.1
20160405163000,1152.0,1148.8,99.7222,60,54.3,0,71.2,73.1,70.1
20160405164500,1152.0,1171.2,101.6667,60,54.3,0,71.1,73.1,70.1
20160405170000,1152.0,1171.2,101.6667,60,54.3,0,70.9,73.1,70.1
20160405171500,1152.0,1123.2,97.5,60,54.3,0,70.7,73.1,70.1
20160405173000,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.1,70.1
20160405174500,1152.0,1148.8,99.7222,60,53.5,0,70.5,73.1,70.1
20160405180000,1152.0,1171.2,101.6667,60,53.5,0,70.5,73.1,70.1
20160405181500,1152.0,1148.8,99.7222,60,53.5,0,70.3,73.1,70.1
20160405183000,1152.0,1171.2,101.6667,60,53.5,0,70.2,73.1,70.1
20160405184500,1152.0,1123.2,97.5,60,53.5,0,70.1,73.1,70.1
20160405190000,1152.0,1123.2,97.5,60,53.5,0,70.2,73.1,70.1
20160405191500,1152.0,1148.8,99.7222,60,53.5,0,70.0,73.1,70.1
20160405193000,1152.0,1123.2,97.5,60,53.5,0,70.0,73.1,70.1
20160405194500,1152.0,1123.2,97.5,60,53.5,0,69.9,73.1,70.1
20160405200000,1152.0,1148.8,99.7222,60,53.5,0,69.9,71.3,68.3
20160405201500,1152.0,1123.2,97.5,60,53.5,0,69.9,71.3,68.3
20160405203000,1152.0,1148.8,99.7222,60,53.5,0,69.9,71.3,68.3
20160405204500,1152.0,1148.8,99.7222,60,53.5,0,69.8,71.3,68.3
20160405210000,1152.0,1123.2,97.5,60,53.5,0,69.8,71.3,68.3
20160405211500,1152.0,1123.2,97.5,60,53.5,0,69.8,71.3,68.3
20160405213000,1152.0,1123.2,97.5,60,53.5,0,69.7,71.3,68.3
20160405214500,1152.0,1097.6,95.2778,60,53.5,0,69.6,71.3,68.3
20160405220000,1152.0,1148.8,99.7222,60,53.5,0,69.6,71.3,68.3
20160405221500,1152.0,1123.2,97.5,60,53.5,0,69.6,71.3,68.3
20160405223000,1152.0,1148.8,99.7222,60,53.5,0,69.5,71.3,68.3
20160405224500,1152.0,1148.8,99.7222,60,53.5,0,69.6,71.4,68.4
20160405230000,1152.0,1148.8,99.7222,60,53.5,0,69.5,71.4,68.4
20160405231500,1152.0,1123.2,97.5,60,53.5,0,69.4,71.4,68.4
20160405233000,1152.0,1123.2,97.5,60,53.5,0,69.3,71.8,68.8
20160405234500,1152.0,1148.8,99.7222,60,53.5,0,69.3,71.6,68.6
20160406000000,1152.0,1148.8,99.7222,60,53.5,0,69.3,71.8,68.8
20160406001500,1152.0,1123.2,97.5,60,53.5,0,69.2,71.7,68.7
20160406003000,1152.0,1148.8,99.7222,60,53.5,0,69.2,71.8,68.8
20160406004500,1152.0,1148.8,99.7222,60,53.5,0,69.2,71.8,68.8
20160406010000,1152.0,1148.8,99.7222,60,52.7,0,69.1,71.8,68.8
20160406011500,1152.0,1148.8,99.7222,60,52.7,0,69.2,71.8,68.8
20160406013000,1152.0,1123.2,97.5,60,52.7,0,69.1,71.8,68.8
20160406014500,1152.0,1123.2,97.5,60,52.7,0,69.1,71.8,68.8
20160406020000,1152.0,1123.2,97.5,60,52.7,0,69.1,71.8,68.8
20160406021500,1152.0,1123.2,97.5,60,52.7,0,69.1,71.8,68.8
20160406023000,1152.0,1097.6,95.2778,60,51.9,0,69.1,71.8,68.8
