PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406024500,1152.0,1148.8,99.7222,60,51.9,0,69.0,71.8,68.8
20160406030000,1152.0,1148.8,99.7222,60,51.9,0,68.9,71.8,68.8
20160406031500,1152.0,1148.8,99.7222,60,51.9,0,68.9,71.8,68.8
20160406033000,1152.0,1148.8,99.7222,60,51.9,0,68.8,71.8,68.8
20160406034500,1152.0,1123.2,97.5,60,51.9,0,68.8,71.8,68.8
20160406040000,1152.0,1148.8,99.7222,60,51.9,0,68.8,71.8,68.8
20160406041500,1152.0,1123.2,97.5,60,51.9,0,68.8,71.8,68.8
20160406043000,1152.0,1123.2,97.5,60,59.5,0,68.9,71.8,68.8
20160406044500,1152.0,1113.6,96.6667,23,53.1,0,69.1,71.8,68.8
20160406050000,1152.0,1171.2,101.6667,61,53.1,0,69.3,71.8,68.8
20160406051500,1152.0,1196.8,103.8889,58,52.3,0,69.2,71.8,68.8
20160406053000,1152.0,1123.2,97.5,60,53.5,0,69.1,71.8,68.8
20160406054500,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.8,68.8
20160406060000,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.8,68.8
20160406061500,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.8,68.8
20160406063000,1152.0,1123.2,97.5,60,53.3,0,69.2,71.8,68.8
20160406064500,1152.0,1148.8,99.7222,60,53.3,0,69.1,71.8,68.8
20160406070000,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.8,68.8
20160406071500,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.8,68.8
20160406073000,1152.0,1148.8,99.7222,60,53.9,0,69.3,71.8,68.8
20160406074500,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.8,68.8
20160406080000,1152.0,1196.8,103.8889,60,53.9,0,69.2,71.8,68.8
20160406081500,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.8,68.8
20160406083000,1152.0,1171.2,101.6667,60,53.9,0,69.3,71.8,68.8
20160406084500,1152.0,1171.2,101.6667,60,53.9,0,69.4,71.8,68.8
20160406090000,1152.0,1148.8,99.7222,60,53.9,0,69.5,71.8,68.8
20160406091500,1152.0,1148.8,99.7222,60,53.1,0,69.6,71.8,68.8
20160406093000,1152.0,1148.8,99.7222,60,53.1,0,69.7,71.8,68.8
20160406094500,1152.0,1148.8,99.7222,60,53.1,0,69.9,71.8,68.8
20160406100000,1152.0,1148.8,99.7222,60,53.9,0,70.2,71.8,68.8
20160406101500,1152.0,1123.2,97.5,60,55.1,0,70.4,71.8,68.8
20160406103000,1152.0,1123.2,97.5,60,53.9,0,70.5,71.8,68.8
20160406104500,1152.0,1148.8,99.7222,60,53.9,0,70.6,71.8,68.8
20160406110000,1152.0,1148.8,99.7222,60,53.9,0,70.7,71.4,68.4
20160406111500,1152.0,1123.2,97.5,60,53.9,0,70.8,71.4,68.4
20160406113000,1152.0,1123.2,97.5,60,53.9,0,70.9,71.4,68.4
20160406114500,1152.0,1148.8,99.7222,60,54.7,0,71.0,71.4,68.4
20160406120000,1152.0,1123.2,97.5,60,54.7,0,71.2,71.4,68.4
20160406121500,1152.0,1123.2,97.5,60,53.9,0,71.3,71.4,68.4
20160406123000,1152.0,1148.8,99.7222,60,54.7,0,71.2,71.4,68.4
20160406124500,1152.0,1123.2,97.5,60,54.7,0,71.2,71.5,68.5
20160406130000,1152.0,1123.2,97.5,60,54.7,0,71.0,71.6,68.6
20160406131500,1152.0,1123.2,97.5,60,54.7,0,70.8,71.5,68.5
20160406133000,1152.0,1123.2,97.5,60,54.7,0,70.8,71.7,68.7
20160406134500,1152.0,1148.8,99.7222,60,54.7,0,70.7,71.5,68.5
20160406140000,1152.0,1171.2,101.6667,60,54.7,0,70.7,71.6,68.6
20160406141500,1152.0,1123.2,97.5,60,55.6,0,70.7,71.6,68.6
20160406143000,1152.0,1123.2,97.5,60,54.7,0,70.5,71.5,68.5
20160406144500,1152.0,1148.8,99.7222,60,54.7,0,70.5,71.4,68.4
20160406150000,1152.0,1148.8,99.7222,60,54.7,0,70.4,71.4,68.4
20160406151500,1152.0,1148.8,99.7222,60,53.9,0,70.3,71.4,68.4
20160406153000,1152.0,1123.2,97.5,60,53.9,0,70.3,71.4,68.4
20160406154500,1152.0,1148.8,99.7222,60,53.9,0,70.3,71.6,68.6
20160406160000,1152.0,1171.2,101.6667,60,53.9,0,70.3,71.5,68.5
20160406161500,1152.0,1171.2,101.6667,60,53.9,0,70.2,71.7,68.7
20160406163000,1152.0,1171.2,101.6667,60,53.9,0,70.2,71.7,68.7
20160406164500,1152.0,1171.2,101.6667,60,53.9,0,70.1,71.6,68.6
20160406170000,1152.0,1171.2,101.6667,60,53.9,0,70.0,71.4,68.4
20160406171500,1152.0,1171.2,101.6667,60,54.9,0,70.0,71.4,68.4
20160406173000,1152.0,1148.8,99.7222,60,53.9,0,70.0,71.5,68.5
20160406174500,1152.0,1171.2,101.6667,60,53.9,0,69.9,71.4,68.4
20160406180000,1152.0,1148.8,99.7222,60,53.9,0,69.8,71.4,68.4
20160406181500,1152.0,1171.2,101.6667,60,53.9,0,69.8,71.4,68.4
20160406183000,1152.0,1148.8,99.7222,60,53.9,0,69.7,71.4,68.4
20160406184500,1152.0,1148.8,99.7222,60,53.9,0,69.6,71.4,68.4
20160406190000,1152.0,1123.2,97.5,60,54.7,0,69.6,71.4,68.4
20160406191500,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.4,68.4
20160406193000,1152.0,1123.2,97.5,60,53.9,0,69.5,71.4,68.4
20160406194500,1152.0,1148.8,99.7222,60,53.9,0,69.6,71.4,68.4
20160406200000,1152.0,1123.2,97.5,60,53.9,0,69.5,71.4,68.4
20160406201500,1152.0,1148.8,99.7222,60,53.9,0,69.5,71.4,68.4
20160406203000,1152.0,1148.8,99.7222,60,55.2,0,69.6,71.6,68.6
20160406204500,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.4,68.4
20160406210000,1152.0,1148.8,99.7222,60,54.3,0,69.6,71.5,68.5
20160406211500,1152.0,1123.2,97.5,60,54.3,0,69.6,71.4,68.4
20160406213000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.4,68.4
20160406214500,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.5,68.5
20160406220000,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.7,68.7
20160406221500,1152.0,1148.8,99.7222,60,55.5,0,69.3,71.5,68.5
20160406223000,1152.0,1148.8,99.7222,60,55.5,0,69.3,71.6,68.6
20160406224500,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.7,68.7
20160406230000,1152.0,1123.2,97.5,60,54.3,0,69.3,71.6,68.6
20160406231500,1152.0,1123.2,97.5,60,54.3,0,69.3,71.7,68.7
20160406233000,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.6,68.6
20160406234500,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.6,68.6
20160407000000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.6,68.6
20160407001500,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.7,68.7
20160407003000,1152.0,1171.2,101.6667,60,54.3,0,69.1,71.7,68.7
20160407004500,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.7,68.7
20160407010000,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.6,68.6
20160407011500,1152.0,1123.2,97.5,60,54.3,0,69.1,71.8,68.8
20160407013000,1152.0,1123.2,97.5,60,54.3,0,69.2,71.8,68.8
20160407014500,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.7,68.7
20160407020000,1152.0,1171.2,101.6667,60,54.3,0,69.1,71.7,68.7
20160407021500,1152.0,1123.2,97.5,60,54.3,0,69.1,71.8,68.8
20160407023000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160407024500,1152.0,1123.2,97.5,60,53.5,0,69.2,71.8,68.8
20160407030000,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.7,68.7
20160407031500,1152.0,1171.2,101.6667,60,55.1,0,69.2,71.8,68.8
20160407033000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160407034500,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.8,68.8
20160407040000,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.8,68.8
20160407041500,1152.0,1171.2,101.6667,60,55.2,0,69.2,71.8,68.8
20160407043000,1152.0,1123.2,97.5,60,53.9,0,69.2,71.8,68.8
20160407044500,1152.0,1148.8,99.7222,60,53.9,0,69.3,71.8,68.8
20160407050000,1152.0,1148.8,99.7222,60,55.5,0,69.2,71.8,68.8
20160407051500,1152.0,1148.8,99.7222,60,54.7,0,69.2,71.8,68.8
20160407053000,1152.0,1148.8,99.7222,60,53.9,0,69.2,71.7,68.7
20160407054500,1152.0,1171.2,101.6667,60,53.9,0,69.1,71.8,68.8
20160407060000,1152.0,1148.8,99.7222,60,54.7,0,69.1,71.8,68.8
20160407061500,1152.0,1171.2,101.6667,60,54.1,0,69.2,71.8,68.8
20160407063000,1152.0,1148.8,99.7222,60,55.9,0,69.2,71.8,68.8
20160407064500,1152.0,1171.2,101.6667,60,54.7,0,69.3,71.8,68.8
20160407070000,1152.0,1171.2,101.6667,60,53.9,0,69.4,71.8,68.8
20160407071500,1152.0,1171.2,101.6667,59,53.9,0,69.4,71.8,68.8
20160407073000,1152.0,1148.8,99.7222,59,54.7,0,69.6,71.8,68.8
20160407074500,1152.0,1148.8,99.7222,59,55.5,0,69.6,71.8,68.8
20160407080000,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160407081500,1152.0,1171.2,101.6667,59,54.3,0,69.6,71.8,68.8
20160407083000,1152.0,1148.8,99.7222,59,54.3,0,69.7,71.8,68.8
20160407084500,1152.0,1148.8,99.7222,59,53.1,0,69.7,71.8,68.8
20160407090000,1152.0,1171.2,101.6667,59,53.1,0,69.8,71.8,68.8
20160407091500,1152.0,1148.8,99.7222,59,55.5,0,69.9,71.8,68.8
20160407093000,1152.0,1148.8,99.7222,59,54.7,0,70.2,71.8,68.8
20160407094500,1152.0,1148.8,99.7222,59,53.5,0,70.3,71.8,68.8
20160407100000,1152.0,1148.8,99.7222,59,53.5,0,70.5,71.8,68.8
20160407101500,1152.0,1123.2,97.5,59,55.5,0,70.6,71.8,68.8
20160407103000,1152.0,1123.2,97.5,59,54.7,0,70.8,71.8,68.8
20160407104500,1152.0,1097.6,95.2778,59,55.9,0,71.0,71.8,68.8
20160407110000,1152.0,1123.2,97.5,59,53.9,0,71.0,71.8,68.8
20160407111500,1152.0,1148.8,99.7222,59,55.5,0,71.1,71.8,68.8
20160407113000,1152.0,1148.8,99.7222,59,54.7,0,71.0,71.8,68.8
20160407114500,1152.0,1148.8,99.7222,59,54.7,0,70.8,71.8,68.8
20160407120000,1152.0,1148.8,99.7222,59,54.7,0,70.7,71.8,68.8
20160407121500,1152.0,1171.2,101.6667,59,53.9,0,70.7,71.8,68.8
20160407123000,1152.0,1171.2,101.6667,59,53.9,0,70.6,71.8,68.8
20160407124500,1152.0,1148.8,99.7222,59,54.5,0,70.6,71.8,68.8
20160407130000,1152.0,1171.2,101.6667,59,53.9,0,70.5,71.8,68.8
20160407131500,1152.0,1148.8,99.7222,59,55.1,0,70.5,71.8,68.8
20160407133000,1152.0,1171.2,101.6667,59,53.9,0,70.6,71.8,68.8
20160407134500,1152.0,1148.8,99.7222,59,53.9,0,70.7,71.8,68.8
20160407140000,1152.0,1148.8,99.7222,59,53.9,0,70.7,71.8,68.8
20160407141500,1152.0,1123.2,97.5,59,53.9,0,70.8,71.8,68.8
20160407143000,1152.0,1123.2,97.5,59,55.5,0,70.8,71.8,68.8
20160407144500,1152.0,1123.2,97.5,59,54.3,0,71.0,71.8,68.8
20160407150000,1152.0,1123.2,97.5,59,54.3,0,70.9,71.8,68.8
20160407151500,1152.0,1123.2,97.5,60,55.1,0,70.9,71.8,68.8
20160407153000,1152.0,1123.2,97.5,60,55.1,0,70.8,71.8,68.8
20160407154500,1152.0,1148.8,99.7222,60,53.6,0,70.7,71.8,68.8
20160407160000,1152.0,1123.2,97.5,60,55.5,0,70.6,71.8,68.8
20160407161500,1152.0,1148.8,99.7222,60,54.3,0,70.5,71.8,68.8
20160407163000,1152.0,1123.2,97.5,60,54.3,0,70.5,71.8,68.8
20160407164500,1152.0,1097.6,95.2778,60,55.2,0,70.5,71.8,68.8
20160407170000,1152.0,1097.6,95.2778,60,53.9,0,70.5,71.8,68.8
20160407171500,1152.0,1148.8,99.7222,60,55.5,0,70.5,71.8,68.8
20160407173000,1152.0,1123.2,97.5,60,53.5,0,70.5,71.8,68.8
20160407174500,1152.0,1123.2,97.5,60,54.7,0,70.4,71.8,68.8
20160407180000,1152.0,1097.6,95.2778,60,54.7,0,70.3,71.8,68.8
20160407181500,1152.0,1123.2,97.5,60,53.5,0,70.2,71.8,68.8
20160407183000,1152.0,1123.2,97.5,60,55.1,0,70.0,71.8,68.8
20160407184500,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.8,68.8
20160407190000,1152.0,1123.2,97.5,60,53.5,0,69.8,71.8,68.8
20160407191500,1152.0,1123.2,97.5,60,55.5,0,69.9,71.8,68.8
20160407193000,1152.0,1148.8,99.7222,60,54.3,0,69.9,71.8,68.8
20160407194500,1152.0,1123.2,97.5,60,55.1,0,69.8,71.8,68.8
20160407200000,1152.0,1123.2,97.5,60,54.3,0,69.8,71.8,68.8
20160407201500,1152.0,1123.2,97.5,60,53.6,0,69.8,71.8,68.8
20160407203000,1152.0,1123.2,97.5,60,55.1,0,69.7,71.8,68.8
20160407204500,1152.0,1148.8,99.7222,60,53.9,0,69.7,71.8,68.8
20160407210000,1152.0,1148.8,99.7222,60,53.9,0,69.7,71.8,68.8
20160407211500,1152.0,1148.8,99.7222,60,55.1,0,69.7,71.8,68.8
20160407213000,1152.0,1148.8,99.7222,60,55.1,0,69.7,71.8,68.8
20160407214500,1152.0,1148.8,99.7222,60,53.9,0,69.6,71.8,68.8
20160407220000,1152.0,1148.8,99.7222,60,55.1,0,69.6,71.8,68.8
20160407221500,1152.0,1148.8,99.7222,60,55.1,0,69.6,71.8,68.8
20160407223000,1152.0,1148.8,99.7222,60,54.1,0,69.6,71.8,68.8
20160407224500,1152.0,1171.2,101.6667,60,54.1,0,69.5,71.8,68.8
20160407230000,1152.0,1123.2,97.5,60,55.0,0,69.5,71.8,68.8
20160407231500,1152.0,1148.8,99.7222,60,53.5,0,69.5,71.8,68.8
20160407233000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.8,68.8
20160407234500,1152.0,1123.2,97.5,60,55.1,0,69.3,71.8,68.8
20160408000000,1152.0,1148.8,99.7222,60,55.1,0,69.3,71.8,68.8
20160408001500,1152.0,1148.8,99.7222,60,55.1,0,69.4,71.8,68.8
20160408003000,1152.0,1148.8,99.7222,60,55.1,0,69.4,71.8,68.8
20160408004500,1152.0,1148.8,99.7222,60,55.1,0,69.4,71.8,68.8
20160408010000,1152.0,1123.2,97.5,60,55.1,0,69.4,71.8,68.8
20160408011500,1152.0,1123.2,97.5,60,55.1,0,69.4,71.8,68.8
20160408013000,1152.0,1148.8,99.7222,60,55.1,0,69.4,71.8,68.8
20160408014500,1152.0,1123.2,97.5,60,55.1,0,69.3,71.8,68.8
20160408020000,1152.0,1148.8,99.7222,60,55.1,0,69.3,71.8,68.8
20160408021500,1152.0,1123.2,97.5,60,55.1,0,69.3,71.8,68.8
20160408023000,1152.0,1123.2,97.5,60,55.1,0,69.3,71.8,68.8
20160408024500,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.8,68.8
20160408030000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.8,68.8
20160408031500,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.8,68.8
20160408033000,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.8,68.8
20160408034500,1152.0,1123.2,97.5,60,54.3,0,69.3,71.8,68.8
20160408040000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160408041500,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160408043000,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.8,68.8
20160408044500,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160408050000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160408051500,1152.0,1123.2,97.5,60,54.3,0,69.1,71.8,68.8
20160408053000,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.8,68.8
20160408054500,1152.0,1148.8,99.7222,60,54.3,0,69.0,71.8,68.8
20160408060000,1152.0,1148.8,99.7222,60,54.3,0,68.9,71.8,68.8
20160408061500,1152.0,1148.8,99.7222,60,54.3,0,69.0,71.8,68.8
20160408063000,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.8,68.8
20160408064500,1152.0,1171.2,101.6667,60,54.3,0,69.1,71.8,68.8
20160408070000,1152.0,1148.8,99.7222,60,54.3,0,69.2,71.8,68.8
20160408071500,1152.0,1123.2,97.5,60,54.3,0,69.2,71.8,68.8
20160408073000,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.8,68.8
20160408074500,1152.0,1171.2,101.6667,60,54.3,0,69.3,71.8,68.8
20160408080000,1152.0,1196.8,103.8889,60,53.5,0,69.4,71.8,68.8
20160408081500,1152.0,1171.2,101.6667,60,54.3,0,69.4,71.8,68.8
20160408083000,1152.0,1171.2,101.6667,59,54.3,0,69.5,71.8,68.8
20160408084500,1152.0,1171.2,101.6667,59,54.3,0,69.5,71.8,68.8
20160408090000,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160408091500,1152.0,1171.2,101.6667,59,54.3,0,69.6,71.8,68.8
20160408093000,1152.0,1171.2,101.6667,59,54.3,0,69.7,71.8,68.8
20160408094500,1152.0,1148.8,99.7222,59,55.2,0,69.8,71.8,68.8
20160408100000,1152.0,1148.8,99.7222,59,55.2,0,70.0,71.8,68.8
20160408101500,1152.0,1148.8,99.7222,59,55.2,0,70.0,71.8,68.8
20160408103000,1152.0,1171.2,101.6667,59,55.2,0,70.2,71.8,68.8
20160408104500,1152.0,1171.2,101.6667,59,55.2,0,70.3,71.8,68.8
20160408110000,1152.0,1148.8,99.7222,59,55.2,0,70.6,71.8,68.8
20160408111500,1152.0,1171.2,101.6667,59,55.9,0,70.7,71.8,68.8
20160408113000,1152.0,1171.2,101.6667,59,53.1,0,70.9,71.8,68.8
20160408114500,1152.0,1171.2,101.6667,59,54.7,0,70.8,71.8,68.8
20160408120000,1152.0,1148.8,99.7222,59,55.5,0,70.9,71.8,68.8
20160408121500,1152.0,1171.2,101.6667,59,54.3,0,71.0,71.8,68.8
20160408123000,1152.0,1148.8,99.7222,59,54.3,0,71.1,71.8,68.8
20160408124500,1152.0,1171.2,101.6667,59,54.3,0,71.2,71.8,68.8
20160408130000,1152.0,1123.2,97.5,59,54.3,0,71.1,71.8,68.8
20160408131500,1152.0,1148.8,99.7222,59,54.3,0,71.0,71.8,68.8
20160408133000,1152.0,1148.8,99.7222,59,55.5,0,70.7,71.8,68.8
20160408134500,1152.0,1148.8,99.7222,59,53.5,0,70.6,71.8,68.8
20160408140000,1152.0,1148.8,99.7222,59,54.4,0,70.5,71.8,68.8
20160408141500,1152.0,1171.2,101.6667,59,54.4,0,70.5,71.8,68.8
20160408143000,1152.0,1148.8,99.7222,59,54.4,0,70.4,71.8,68.8
20160408144500,1152.0,1123.2,97.5,59,55.5,0,70.3,71.8,68.8
20160408150000,1152.0,1148.8,99.7222,59,53.1,0,70.2,71.8,68.8
20160408151500,1152.0,1148.8,99.7222,59,53.1,0,70.0,71.8,68.8
20160408153000,1152.0,1148.8,99.7222,59,54.3,0,70.0,71.8,68.8
20160408154500,1152.0,1097.6,95.2778,59,53.1,0,69.9,71.8,68.8
20160408160000,1152.0,1123.2,97.5,59,55.0,0,69.8,71.8,68.8
20160408161500,1152.0,1123.2,97.5,59,53.1,0,69.8,71.8,68.8
20160408163000,1152.0,1148.8,99.7222,59,54.3,0,69.7,71.8,68.8
20160408164500,1152.0,1123.2,97.5,59,54.3,0,69.6,71.8,68.8
20160408170000,1152.0,1123.2,97.5,59,53.5,0,69.5,71.8,68.8
20160408171500,1152.0,1123.2,97.5,59,54.5,0,69.4,71.8,68.8
20160408173000,1152.0,1123.2,97.5,59,53.5,0,69.4,71.8,68.8
20160408174500,1152.0,1123.2,97.5,59,53.5,0,69.3,71.8,68.8
20160408180000,1152.0,1123.2,97.5,59,56.0,100,69.3,74.3,71.3
20160408181500,1152.0,1148.8,99.7222,59,59.5,100,69.3,74.6,71.6
20160408183000,1152.0,1123.2,97.5,59,86.0,100,69.7,74.6,71.6
20160408184500,1152.0,1123.2,97.5,59,77.3,100,70.2,70.9,67.9
20160408190000,1152.0,1123.2,97.5,59,55.1,0,70.2,70.9,67.9
20160408191500,1152.0,1148.8,99.7222,59,55.1,0,70.2,70.9,67.9
20160408193000,1152.0,1123.2,97.5,59,55.9,0,70.2,70.9,67.9
20160408194500,1152.0,1123.2,97.5,59,54.7,0,70.2,70.9,67.9
20160408200000,1152.0,1123.2,97.5,59,54.7,0,70.1,70.9,67.9
20160408201500,1152.0,1123.2,97.5,59,54.7,0,70.0,70.9,67.9
20160408203000,1152.0,1123.2,97.5,59,55.6,0,69.9,70.9,67.9
20160408204500,1152.0,1123.2,97.5,59,55.6,0,69.9,70.9,67.9
20160408210000,1152.0,1148.8,99.7222,60,55.6,0,69.8,70.9,67.9
20160408211500,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.9,67.9
20160408213000,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.9,67.9
20160408214500,1152.0,1123.2,97.5,60,54.7,0,69.7,70.9,67.9
20160408220000,1152.0,1123.2,97.5,60,54.7,0,69.7,70.9,67.9
20160408221500,1152.0,1148.8,99.7222,60,54.7,0,69.7,70.9,67.9
20160408223000,1152.0,1123.2,97.5,60,54.7,0,69.6,70.9,67.9
20160408224500,1152.0,1123.2,97.5,60,53.9,0,69.6,70.9,67.9
20160408230000,1152.0,1148.8,99.7222,60,54.7,0,69.6,70.9,67.9
20160408231500,1152.0,1171.2,101.6667,60,54.0,0,69.5,70.9,67.9
20160408233000,1152.0,1097.6,95.2778,60,54.0,0,69.4,70.9,67.9
20160408234500,1152.0,1148.8,99.7222,60,54.0,0,69.4,70.9,67.9
20160409000000,1152.0,1148.8,99.7222,60,54.0,0,69.4,70.9,67.9
20160409001500,1152.0,1148.8,99.7222,60,54.0,0,69.3,70.9,67.9
20160409003000,1152.0,1123.2,97.5,60,54.0,0,69.3,70.9,67.9
20160409004500,1152.0,1171.2,101.6667,60,54.0,0,69.2,70.9,67.9
20160409010000,1152.0,1123.2,97.5,60,54.0,0,69.1,70.9,67.9
20160409011500,1152.0,1123.2,97.5,60,53.1,0,69.3,70.9,67.9
20160409013000,1152.0,1123.2,97.5,60,53.1,0,69.2,70.9,67.9
20160409014500,1152.0,1123.2,97.5,60,53.1,0,69.2,70.9,67.9
20160409020000,1152.0,1123.2,97.5,60,53.1,0,69.2,70.9,67.9
20160409021500,1152.0,1123.2,97.5,60,53.1,0,69.1,70.9,67.9
20160409023000,1152.0,1123.2,97.5,60,53.1,0,69.1,70.9,67.9
20160409024500,1152.0,1123.2,97.5,60,53.1,0,69.1,70.9,67.9
20160409030000,1152.0,1123.2,97.5,60,53.1,0,69.0,70.9,67.9
20160409031500,1152.0,1123.2,97.5,60,52.3,0,68.9,70.9,67.9
20160409033000,1152.0,1123.2,97.5,60,52.3,0,68.8,70.9,67.9
20160409034500,1152.0,1097.6,95.2778,60,52.3,0,68.7,70.9,67.9
20160409040000,1152.0,1148.8,99.7222,60,52.3,0,68.7,70.9,67.9
20160409041500,1152.0,1123.2,97.5,60,53.1,0,68.7,70.9,67.9
20160409043000,1152.0,1123.2,97.5,60,52.2,0,68.7,70.9,67.9
20160409044500,1152.0,1123.2,97.5,60,52.2,0,68.7,70.9,67.9
20160409050000,1152.0,1123.2,97.5,60,52.2,0,68.6,70.9,67.9
20160409051500,1152.0,1123.2,97.5,60,52.2,0,68.4,70.9,67.9
20160409053000,1152.0,1171.2,101.6667,60,52.2,0,68.3,70.9,67.9
20160409054500,1152.0,1148.8,99.7222,60,52.2,0,68.3,70.9,67.9
20160409060000,1152.0,1148.8,99.7222,60,53.1,0,68.3,70.9,67.9
20160409061500,1152.0,1123.2,97.5,60,52.3,0,68.4,70.9,67.9
20160409063000,1152.0,1123.2,97.5,60,52.3,0,68.4,70.9,67.9
20160409064500,1152.0,1123.2,97.5,60,52.3,0,68.3,70.9,67.9
20160409070000,1152.0,1148.8,99.7222,60,52.3,0,68.4,70.9,67.9
20160409071500,1152.0,1123.2,97.5,60,52.3,0,68.3,70.9,67.9
20160409073000,1152.0,1123.2,97.5,60,53.1,0,68.4,70.9,67.9
20160409074500,1152.0,1123.2,97.5,60,53.1,0,68.4,70.8,67.8
20160409080000,1152.0,1097.6,95.2778,60,53.9,0,68.4,71.2,68.2
20160409081500,1152.0,1097.6,95.2778,60,53.9,0,68.5,71.3,68.3
20160409083000,1152.0,1097.6,95.2778,60,53.9,0,68.6,71.3,68.3
20160409084500,1152.0,1097.6,95.2778,60,53.9,0,68.7,71.3,68.3
20160409090000,1152.0,1097.6,95.2778,60,79.9,100,69.1,78.0,75.0
20160409091500,1152.0,1123.2,97.5,60,82.1,100,69.7,78.0,75.0
20160409093000,1152.0,1123.2,97.5,60,89.2,100,70.5,78.3,75.3
20160409094500,1152.0,1123.2,97.5,60,81.9,100,71.2,78.3,75.3
20160409100000,1152.0,1148.8,99.7222,60,80.3,100,72.1,78.3,75.3
20160409101500,1152.0,1123.2,97.5,60,78.8,100,72.9,78.3,75.3
20160409103000,1152.0,1123.2,97.5,60,78.8,100,73.6,78.3,75.3
20160409104500,1152.0,1148.8,99.7222,60,85.1,100,74.1,78.3,75.3
20160409110000,1152.0,1123.2,97.5,60,90.4,100,74.4,78.3,75.3
20160409111500,1152.0,1123.2,97.5,60,79.1,100,74.8,78.3,75.3
20160409113000,1152.0,1123.2,97.5,60,84.9,100,75.0,78.3,75.3
20160409114500,1152.0,1171.2,101.6667,60,88.0,100,75.2,78.3,75.3
20160409120000,1152.0,1171.2,101.6667,60,53.4,0,74.0,74.3,71.3
20160409121500,1152.0,1171.2,101.6667,60,54.3,0,73.4,74.3,71.3
20160409123000,1152.0,1196.8,103.8889,60,55.1,0,73.2,74.3,71.3
20160409124500,1152.0,1196.8,103.8889,60,55.1,0,72.8,74.3,71.3
20160409130000,1152.0,1171.2,101.6667,60,53.9,0,72.3,74.3,71.3
20160409131500,1152.0,1171.2,101.6667,60,55.2,100,71.9,76.4,73.4
20160409133000,1152.0,1148.8,99.7222,60,58.3,100,71.6,76.4,73.4
20160409134500,1152.0,1171.2,101.6667,60,79.5,100,71.6,76.4,73.4
20160409140000,1152.0,1148.8,99.7222,60,85.9,100,72.1,76.4,73.4
20160409141500,1152.0,1171.2,101.6667,60,87.2,100,72.6,76.4,73.4
20160409143000,1152.0,1171.2,101.6667,60,82.9,100,73.2,76.4,73.4
20160409144500,1152.0,1148.8,99.7222,60,56.0,0,73.6,74.3,71.3
20160409150000,1152.0,1171.2,101.6667,60,53.9,0,73.0,74.2,71.2
20160409151500,1152.0,1171.2,101.6667,60,53.9,0,72.6,74.1,71.1
20160409153000,1152.0,1171.2,101.6667,60,53.9,0,72.2,74.0,71.0
20160409154500,1152.0,1171.2,101.6667,60,55.2,0,71.8,74.2,71.2
20160409160000,1152.0,1171.2,101.6667,60,53.5,0,71.4,74.1,71.1
20160409161500,1152.0,1148.8,99.7222,60,54.3,0,71.2,74.1,71.1
20160409163000,1152.0,1171.2,101.6667,60,55.6,0,71.0,74.0,71.0
20160409164500,1152.0,1171.2,101.6667,60,53.8,0,70.9,74.0,71.0
20160409170000,1152.0,1171.2,101.6667,60,55.2,100,70.8,74.1,71.1
20160409171500,1152.0,1171.2,101.6667,60,55.2,100,70.7,74.3,71.3
20160409173000,1152.0,1148.8,99.7222,60,54.3,100,70.6,75.6,72.6
20160409174500,1152.0,1148.8,99.7222,60,60.5,100,70.5,75.7,72.7
20160409180000,1152.0,1123.2,97.5,60,77.3,100,70.8,75.7,72.7
20160409181500,1152.0,1148.8,99.7222,60,63.4,0,71.5,73.5,70.5
20160409183000,1152.0,1123.2,97.5,60,54.3,0,71.3,73.9,70.9
20160409184500,1152.0,1123.2,97.5,60,55.5,0,71.3,73.9,70.9
20160409190000,1152.0,1148.8,99.7222,60,53.9,0,71.2,73.9,70.9
20160409191500,1152.0,1123.2,97.5,60,53.1,0,70.8,73.9,70.9
20160409193000,1152.0,1123.2,97.5,60,55.1,0,70.8,73.9,70.9
20160409194500,1152.0,1148.8,99.7222,60,53.9,0,70.7,73.9,70.9
20160409200000,1152.0,1123.2,97.5,60,53.1,100,70.4,73.9,70.9
20160409201500,1152.0,1097.6,95.2778,60,55.1,100,70.4,73.9,70.9
20160409203000,1152.0,1123.2,97.5,60,55.1,100,70.3,73.9,70.9
20160409204500,1152.0,1123.2,97.5,60,55.1,100,70.3,73.9,70.9
20160409210000,1152.0,1123.2,97.5,60,55.1,100,70.3,73.9,70.9
20160409211500,1152.0,1148.8,99.7222,60,55.1,100,70.3,73.9,70.9
20160409213000,1152.0,1123.2,97.5,60,55.1,100,70.2,73.9,70.9
20160409214500,1152.0,1148.8,99.7222,60,55.1,100,70.1,73.9,70.9
20160409220000,1152.0,1123.2,97.5,60,56.3,100,70.0,73.9,70.9
20160409221500,1152.0,1148.8,99.7222,60,58.6,100,70.0,73.9,70.9
20160409223000,1152.0,1123.2,97.5,60,61.9,100,70.1,73.9,70.9
20160409224500,1152.0,1123.2,97.5,60,64.0,100,70.2,73.9,70.9
20160409230000,1152.0,1123.2,97.5,60,65.4,100,70.5,73.9,70.9
20160409231500,1152.0,1148.8,99.7222,60,69.1,100,70.7,73.9,70.9
20160409233000,1152.0,1148.8,99.7222,60,67.7,100,71.0,73.9,70.9
20160409234500,1152.0,1148.8,99.7222,60,55.6,0,71.2,73.9,70.9
20160410000000,1152.0,1148.8,99.7222,60,54.3,0,71.1,73.9,70.9
20160410001500,1152.0,1171.2,101.6667,60,54.3,0,71.0,73.9,70.9
20160410003000,1152.0,1171.2,101.6667,60,54.3,0,70.9,73.9,70.9
20160410004500,1152.0,1148.8,99.7222,60,54.3,0,70.8,73.9,70.9
20160410010000,1152.0,1123.2,97.5,60,54.3,100,70.6,73.9,70.9
20160410011500,1152.0,1171.2,101.6667,60,54.3,100,70.4,73.9,70.9
20160410013000,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.9,70.9
20160410014500,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.9,70.9
20160410020000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.9,70.9
20160410021500,1152.0,1148.8,99.7222,60,55.1,100,69.8,73.9,70.9
20160410023000,1152.0,1123.2,97.5,60,56.3,100,69.8,73.9,70.9
20160410024500,1152.0,1148.8,99.7222,60,58.8,100,69.9,73.9,70.9
20160410030000,1152.0,1148.8,99.7222,60,66.2,100,70.0,73.9,70.9
20160410031500,1152.0,1123.2,97.5,60,72.0,100,70.3,73.9,70.9
20160410033000,1152.0,1123.2,97.5,60,70.0,100,70.6,73.9,70.9
20160410034500,1152.0,1148.8,99.7222,60,66.8,100,70.9,73.9,70.9
20160410040000,1152.0,1171.2,101.6667,60,54.7,0,71.2,73.9,70.9
20160410041500,1152.0,1148.8,99.7222,60,53.9,0,71.1,73.9,70.9
20160410043000,1152.0,1148.8,99.7222,60,53.9,0,71.0,73.9,70.9
20160410044500,1152.0,1148.8,99.7222,60,53.9,0,70.8,73.9,70.9
20160410050000,1152.0,1148.8,99.7222,60,53.9,0,70.7,73.9,70.9
20160410051500,1152.0,1148.8,99.7222,60,53.9,100,70.5,73.9,70.9
20160410053000,1152.0,1148.8,99.7222,60,53.9,100,70.3,73.9,70.9
20160410054500,1152.0,1148.8,99.7222,60,53.9,100,70.2,73.9,70.9
20160410060000,1152.0,1148.8,99.7222,60,53.9,100,70.1,73.9,70.9
20160410061500,1152.0,1171.2,101.6667,60,54.5,100,70.0,73.9,70.9
20160410063000,1152.0,1171.2,101.6667,60,54.5,100,70.0,73.9,70.9
20160410064500,1152.0,1148.8,99.7222,60,54.5,100,70.0,73.9,70.9
20160410070000,1152.0,1171.2,101.6667,60,56.7,100,70.0,73.9,70.9
20160410071500,1152.0,1171.2,101.6667,60,60.3,100,70.0,73.9,70.9
20160410073000,1152.0,1148.8,99.7222,60,63.5,100,70.2,73.9,70.9
20160410074500,1152.0,1148.8,99.7222,60,66.8,100,70.4,73.9,70.9
20160410080000,1152.0,1148.8,99.7222,60,68.6,100,70.7,73.9,70.9
20160410081500,1152.0,1123.2,97.5,60,64.9,100,71.0,73.9,70.9
20160410083000,1152.0,1148.8,99.7222,60,53.9,0,71.2,73.9,70.9
20160410084500,1152.0,1171.2,101.6667,60,53.9,0,71.1,73.9,70.9
20160410090000,1152.0,1148.8,99.7222,60,53.9,100,71.0,75.7,72.7
20160410091500,1152.0,1148.8,99.7222,60,53.9,100,70.8,76.0,73.0
20160410093000,1152.0,1148.8,99.7222,60,63.6,100,70.7,76.0,73.0
20160410094500,1152.0,1123.2,97.5,60,87.3,100,71.2,76.0,73.0
20160410100000,1152.0,1148.8,99.7222,60,55.1,0,71.6,72.7,69.7
20160410101500,1152.0,1148.8,99.7222,60,53.6,0,71.5,72.7,69.7
20160410103000,1152.0,1123.2,97.5,60,53.6,0,71.4,72.7,69.7
20160410104500,1152.0,1148.8,99.7222,60,54.7,0,71.3,72.7,69.7
20160410110000,1152.0,1148.8,99.7222,60,54.7,0,71.2,72.7,69.7
20160410111500,1152.0,1148.8,99.7222,60,53.5,0,71.0,72.7,69.7
20160410113000,1152.0,1148.8,99.7222,60,53.5,0,70.7,72.7,69.7
20160410114500,1152.0,1171.2,101.6667,60,54.8,100,70.5,75.9,72.9
20160410120000,1152.0,1148.8,99.7222,60,66.0,100,70.5,76.0,73.0
20160410121500,1152.0,1171.2,101.6667,60,87.3,100,71.2,76.0,73.0
20160410123000,1152.0,1171.2,101.6667,60,54.7,0,71.8,73.6,70.6
20160410124500,1152.0,1171.2,101.6667,60,53.9,0,71.7,73.6,70.6
20160410130000,1152.0,1148.8,99.7222,60,53.9,0,71.6,73.6,70.6
20160410131500,1152.0,1171.2,101.6667,60,53.9,0,71.4,73.6,70.6
20160410133000,1152.0,1171.2,101.6667,60,53.9,0,71.2,73.6,70.6
20160410134500,1152.0,1148.8,99.7222,60,53.9,0,71.0,73.6,70.6
20160410140000,1152.0,1148.8,99.7222,60,55.2,0,70.8,73.6,70.6
20160410141500,1152.0,1148.8,99.7222,60,54.3,0,70.8,73.6,70.6
20160410143000,1152.0,1171.2,101.6667,60,54.3,0,70.7,73.6,70.6
20160410144500,1152.0,1171.2,101.6667,60,54.3,0,70.7,73.6,70.6
20160410150000,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.5,70.5
20160410151500,1152.0,1148.8,99.7222,60,55.2,0,70.5,73.5,70.5
20160410153000,1152.0,1148.8,99.7222,60,53.9,0,70.6,73.5,70.5
20160410154500,1152.0,1148.8,99.7222,60,53.9,0,70.4,73.4,70.4
20160410160000,1152.0,1148.8,99.7222,60,53.9,0,70.3,73.3,70.3
20160410161500,1152.0,1148.8,99.7222,60,53.9,0,70.3,73.3,70.3
20160410163000,1152.0,1171.2,101.6667,60,53.9,0,70.2,73.3,70.3
20160410164500,1152.0,1148.8,99.7222,60,54.7,0,70.2,73.2,70.2
20160410170000,1152.0,1148.8,99.7222,60,53.5,0,70.2,73.3,70.3
20160410171500,1152.0,1148.8,99.7222,60,53.5,0,70.2,73.3,70.3
20160410173000,1152.0,1171.2,101.6667,60,53.5,0,70.2,73.2,70.2
20160410174500,1152.0,1148.8,99.7222,60,55.1,100,70.0,73.2,70.2
20160410180000,1152.0,1123.2,97.5,60,59.3,100,70.0,76.0,73.0
20160410181500,1152.0,1148.8,99.7222,60,78.3,100,70.4,76.0,73.0
20160410183000,1152.0,1148.8,99.7222,60,88.0,100,71.0,72.2,69.2
20160410184500,1152.0,1123.2,97.5,60,53.9,0,71.1,69.5,66.5
20160410190000,1152.0,1123.2,97.5,60,55.5,0,71.1,69.5,66.5
20160410191500,1152.0,1148.8,99.7222,60,54.3,0,71.0,69.5,66.5
20160410193000,1152.0,1123.2,97.5,60,54.3,0,70.8,69.5,66.5
20160410194500,1152.0,1148.8,99.7222,60,53.5,0,70.6,69.5,66.5
20160410200000,1152.0,1123.2,97.5,60,53.5,0,70.4,69.5,66.5
20160410201500,1152.0,1148.8,99.7222,60,55.2,0,70.2,69.5,66.5
20160410203000,1152.0,1123.2,97.5,60,55.2,0,70.2,69.5,66.5
20160410204500,1152.0,1123.2,97.5,60,53.5,0,70.0,69.5,66.5
20160410210000,1152.0,1148.8,99.7222,60,53.5,0,70.0,69.5,66.5
20160410211500,1152.0,1123.2,97.5,60,54.7,0,69.9,69.5,66.5
20160410213000,1152.0,1123.2,97.5,60,54.7,0,69.8,69.5,66.5
20160410214500,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.5,66.5
20160410220000,1152.0,1123.2,97.5,60,53.5,0,69.6,69.5,66.5
20160410221500,1152.0,1148.8,99.7222,60,53.5,0,69.5,69.5,66.5
20160410223000,1152.0,1148.8,99.7222,60,55.1,0,69.5,69.5,66.5
20160410224500,1152.0,1148.8,99.7222,60,53.9,0,69.5,69.5,66.5
20160410230000,1152.0,1123.2,97.5,60,53.9,0,69.4,69.5,66.5
20160410231500,1152.0,1123.2,97.5,60,53.9,0,69.4,69.5,66.5
20160410233000,1152.0,1123.2,97.5,60,54.7,0,69.3,69.5,66.5
20160410234500,1152.0,1123.2,97.5,60,54.7,0,69.3,69.5,66.5
20160411000000,1152.0,1148.8,99.7222,60,53.5,0,69.3,69.5,66.5
20160411001500,1152.0,1148.8,99.7222,60,53.5,0,69.2,69.5,66.5
20160411003000,1152.0,1123.2,97.5,60,54.3,0,69.2,69.5,66.5
20160411004500,1152.0,1123.2,97.5,60,54.3,0,69.2,69.5,66.5
20160411010000,1152.0,1123.2,97.5,60,54.3,0,69.2,69.5,66.5
20160411011500,1152.0,1148.8,99.7222,60,53.5,0,69.2,69.5,66.5
20160411013000,1152.0,1148.8,99.7222,60,53.5,0,69.2,69.5,66.5
20160411014500,1152.0,1148.8,99.7222,60,53.5,0,69.1,69.5,66.5
20160411020000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.5,66.5
20160411021500,1152.0,1123.2,97.5,60,53.9,0,69.1,69.5,66.5
20160411023000,1152.0,1123.2,97.5,60,53.9,0,69.0,69.5,66.5
20160411024500,1152.0,1148.8,99.7222,60,53.9,0,69.0,69.5,66.5
20160411030000,1152.0,1123.2,97.5,60,53.9,0,69.0,69.5,66.5
20160411031500,1152.0,1148.8,99.7222,60,54.5,0,69.1,69.5,66.5
20160411033000,1152.0,1148.8,99.7222,60,54.5,0,69.1,69.5,66.5
20160411034500,1152.0,1148.8,99.7222,60,53.9,0,69.1,69.5,66.5
20160411040000,1152.0,1123.2,97.5,60,53.9,0,69.1,69.4,66.4
20160411041500,1152.0,1148.8,99.7222,60,53.9,0,69.1,69.4,66.4
20160411043000,1152.0,1123.2,97.5,60,53.9,0,69.1,69.4,66.4
20160411044500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160411050000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160411051500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160411053000,1152.0,1123.2,97.5,60,54.7,0,69.1,69.4,66.4
20160411054500,1152.0,1123.2,97.5,60,54.7,0,69.0,69.4,66.4
20160411060000,1152.0,1148.8,99.7222,60,54.0,0,68.9,69.4,66.4
20160411061500,1152.0,1148.8,99.7222,60,54.0,0,69.0,69.4,66.4
20160411063000,1152.0,1148.8,99.7222,60,54.0,0,69.0,69.4,66.4
20160411064500,1152.0,1171.2,101.6667,60,54.0,0,69.1,69.4,66.4
20160411070000,1152.0,1171.2,101.6667,60,54.0,0,69.2,69.4,66.4
20160411071500,1152.0,1171.2,101.6667,60,54.7,0,69.3,69.4,66.4
20160411073000,1152.0,1196.8,103.8889,60,53.9,0,69.3,69.4,66.4
20160411074500,1152.0,1171.2,101.6667,60,53.9,0,69.4,69.4,66.4
20160411080000,1152.0,1171.2,101.6667,60,53.9,0,69.4,69.4,66.4
20160411081500,1152.0,1171.2,101.6667,60,53.9,0,69.5,69.4,66.4
20160411083000,1152.0,1171.2,101.6667,60,53.9,0,69.5,69.4,66.4
20160411084500,1152.0,1171.2,101.6667,60,53.9,0,69.6,69.4,66.4
20160411090000,1152.0,1171.2,101.6667,60,53.9,0,69.6,69.4,66.4
20160411091500,1152.0,1148.8,99.7222,60,53.9,0,69.8,69.4,66.4
20160411093000,1152.0,1148.8,99.7222,60,53.9,0,69.9,69.4,66.4
20160411094500,1152.0,1148.8,99.7222,60,53.9,0,70.2,69.4,66.4
20160411100000,1152.0,1148.8,99.7222,60,53.9,0,70.4,69.4,66.4
20160411101500,1152.0,185.6,16.1111,96,54.7,0,70.5,69.4,66.4
20160411103000,1152.0,1148.8,99.7222,53,54.7,0,70.8,69.4,66.4
20160411104500,1152.0,1148.8,99.7222,53,54.7,0,70.9,69.4,66.4
20160411110000,1152.0,1148.8,99.7222,53,54.7,0,70.9,69.4,66.4
20160411111500,1152.0,1097.6,95.2778,53,54.7,0,70.9,69.4,66.4
20160411113000,1152.0,1123.2,97.5,53,54.7,0,71.0,69.4,66.4
20160411114500,1152.0,1123.2,97.5,53,54.7,0,70.9,69.4,66.4
20160411120000,1152.0,1097.6,95.2778,53,54.7,0,70.9,69.4,66.4
20160411121500,1152.0,1148.8,99.7222,54,54.7,0,70.8,69.4,66.4
20160411123000,1152.0,1148.8,99.7222,54,54.7,0,70.9,69.4,66.4
20160411124500,1152.0,1123.2,97.5,54,54.7,0,71.0,69.4,66.4
20160411130000,1152.0,1123.2,97.5,54,54.7,0,71.0,69.4,66.4
20160411131500,1152.0,1148.8,99.7222,54,54.7,0,70.8,69.4,66.4
20160411133000,1152.0,1123.2,97.5,54,54.7,0,70.9,69.4,66.4
20160411134500,1152.0,1123.2,97.5,54,54.7,0,70.8,69.4,66.4
20160411140000,1152.0,1148.8,99.7222,54,54.7,0,70.7,69.4,66.4
20160411141500,1152.0,1148.8,99.7222,54,54.7,0,70.8,69.4,66.4
20160411143000,1152.0,1097.6,95.2778,54,54.7,0,70.8,69.4,66.4
20160411144500,1152.0,1148.8,99.7222,54,54.7,0,70.7,69.4,66.4
20160411150000,1152.0,1148.8,99.7222,54,54.7,0,70.7,69.4,66.4
20160411151500,1152.0,1148.8,99.7222,54,54.7,0,70.5,69.4,66.4
20160411153000,1152.0,1148.8,99.7222,54,54.7,0,70.5,69.4,66.4
20160411154500,1152.0,1171.2,101.6667,54,54.7,0,70.4,69.4,66.4
20160411160000,1152.0,1171.2,101.6667,54,54.7,0,70.3,69.4,66.4
20160411161500,1152.0,1171.2,101.6667,54,54.7,0,70.2,69.4,66.4
20160411163000,1152.0,1628.8,141.3889,79,56.8,0,70.6,69.4,66.4
20160411164500,1152.0,1171.2,101.6667,53,54.7,0,70.4,69.4,66.4
20160411170000,1152.0,1171.2,101.6667,53,54.7,0,70.4,69.4,66.4
20160411171500,1152.0,1148.8,99.7222,53,54.7,0,70.3,69.4,66.4
20160411173000,1152.0,1148.8,99.7222,53,54.7,0,70.3,69.4,66.4
20160411174500,1152.0,1148.8,99.7222,53,54.7,0,70.2,69.4,66.4
20160411180000,1152.0,1148.8,99.7222,53,54.7,0,70.1,69.4,66.4
20160411181500,1152.0,1148.8,99.7222,54,54.7,0,70.0,69.4,66.4
20160411183000,1152.0,1148.8,99.7222,54,54.7,0,70.0,69.4,66.4
20160411184500,1152.0,1123.2,97.5,54,53.9,0,69.9,69.4,66.4
20160411190000,1152.0,1148.8,99.7222,54,53.9,0,69.9,69.4,66.4
20160411191500,1152.0,1148.8,99.7222,54,53.9,0,69.9,69.4,66.4
20160411193000,1152.0,1171.2,101.6667,54,53.9,0,69.9,69.4,66.4
20160411194500,1152.0,1148.8,99.7222,54,53.9,0,69.9,69.4,66.4
20160411200000,1152.0,1148.8,99.7222,54,53.9,0,69.8,69.4,66.4
20160411201500,1152.0,1148.8,99.7222,54,53.9,0,69.7,69.4,66.4
20160411203000,1152.0,1171.2,101.6667,54,53.9,0,69.7,69.4,66.4
20160411204500,1152.0,1148.8,99.7222,54,53.9,0,69.7,69.4,66.4
20160411210000,1152.0,1148.8,99.7222,54,53.9,0,69.6,69.4,66.4
20160411211500,1152.0,1148.8,99.7222,54,53.9,0,69.6,69.4,66.4
20160411213000,1152.0,1148.8,99.7222,54,53.9,0,69.4,69.4,66.4
20160411214500,1152.0,1171.2,101.6667,54,53.9,0,69.4,69.4,66.4
20160411220000,1152.0,1148.8,99.7222,54,53.9,0,69.3,69.4,66.4
20160411221500,1152.0,1148.8,99.7222,54,53.9,0,69.3,69.4,66.4
20160411223000,1152.0,1148.8,99.7222,54,53.9,0,69.2,69.4,66.4
20160411224500,1152.0,1148.8,99.7222,54,53.9,0,69.1,69.4,66.4
20160411230000,1152.0,1123.2,97.5,54,53.9,0,69.1,69.4,66.4
20160411231500,1152.0,1123.2,97.5,54,53.9,0,69.1,69.4,66.4
20160411233000,1152.0,1148.8,99.7222,54,53.9,0,69.1,69.4,66.4
20160411234500,1152.0,1148.8,99.7222,54,53.9,0,69.0,69.4,66.4
20160412000000,1152.0,1148.8,99.7222,54,53.9,0,68.9,69.4,66.4
20160412001500,1152.0,1123.2,97.5,54,53.9,0,68.9,69.4,66.4
20160412003000,1152.0,1148.8,99.7222,54,53.9,0,68.9,69.4,66.4
20160412004500,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412010000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412011500,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412013000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412014500,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412020000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412021500,1152.0,1171.2,101.6667,54,53.9,0,68.8,69.4,66.4
20160412023000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412024500,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412030000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412031500,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412033000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412034500,1152.0,1171.2,101.6667,54,53.9,0,68.8,69.4,66.4
20160412040000,1152.0,1148.8,99.7222,54,53.9,0,68.9,69.4,66.4
20160412041500,1152.0,1148.8,99.7222,54,53.9,0,68.9,69.4,66.4
20160412043000,1152.0,1171.2,101.6667,54,53.9,0,68.9,69.4,66.4
20160412044500,1152.0,1148.8,99.7222,54,53.9,0,68.9,69.4,66.4
20160412050000,1152.0,1148.8,99.7222,54,53.9,0,68.8,69.4,66.4
20160412051500,1152.0,1123.2,97.5,54,53.9,0,68.8,69.4,66.4
20160412053000,1152.0,1148.8,99.7222,54,53.9,0,68.7,69.4,66.4
20160412054500,1152.0,1148.8,99.7222,54,53.9,0,68.7,69.4,66.4
20160412060000,1152.0,1148.8,99.7222,54,53.9,0,68.8,70.8,67.8
20160412061500,1152.0,1171.2,101.6667,54,53.9,0,68.9,70.8,67.8
20160412063000,1152.0,1148.8,99.7222,54,53.9,0,69.0,70.8,67.8
20160412064500,1152.0,1123.2,97.5,54,53.9,0,69.1,70.8,67.8
20160412070000,1152.0,1171.2,101.6667,54,53.9,0,69.1,70.8,67.8
20160412071500,1152.0,1171.2,101.6667,54,53.1,0,69.1,70.8,67.8
20160412073000,1152.0,1171.2,101.6667,54,53.1,0,69.2,70.8,67.8
20160412074500,1152.0,1123.2,97.5,54,53.1,0,69.2,70.8,67.8
20160412080000,1152.0,1171.2,101.6667,54,53.1,0,69.3,70.8,67.8
20160412081500,1152.0,1148.8,99.7222,54,53.1,0,69.5,70.8,67.8
20160412083000,1152.0,1171.2,101.6667,54,53.1,0,69.6,70.8,67.8
20160412084500,1152.0,1171.2,101.6667,54,53.1,0,69.8,70.8,67.8
20160412090000,1152.0,1148.8,99.7222,54,53.1,0,70.0,70.8,67.8
20160412091500,1152.0,1171.2,101.6667,54,54.3,0,70.2,70.8,67.8
20160412093000,1152.0,1171.2,101.6667,54,54.3,0,70.3,70.8,67.8
20160412094500,1152.0,1148.8,99.7222,53,54.3,0,70.5,70.8,67.8
20160412100000,1152.0,1171.2,101.6667,53,55.1,0,70.8,70.8,67.8
20160412101500,1152.0,1171.2,101.6667,53,53.9,0,70.9,70.8,67.8
20160412103000,1152.0,1148.8,99.7222,53,53.1,0,70.8,70.8,67.8
20160412104500,1152.0,1148.8,99.7222,53,53.1,0,70.7,70.8,67.8
20160412110000,1152.0,1148.8,99.7222,53,53.1,0,70.5,70.8,67.8
20160412111500,1152.0,1148.8,99.7222,53,53.1,0,70.4,70.8,67.8
20160412113000,1152.0,1123.2,97.5,53,53.1,0,70.4,70.8,67.8
20160412114500,1152.0,1123.2,97.5,54,53.1,0,70.2,70.8,67.8
20160412120000,1152.0,1123.2,97.5,54,53.8,0,70.2,70.8,67.8
20160412121500,1152.0,1123.2,97.5,54,53.8,0,70.3,70.8,67.8
20160412123000,1152.0,1148.8,99.7222,54,53.8,0,70.4,70.8,67.8
20160412124500,1152.0,1171.2,101.6667,54,53.8,0,70.5,70.8,67.8
20160412130000,1152.0,1171.2,101.6667,54,53.8,0,70.5,70.8,67.8
20160412131500,1152.0,1148.8,99.7222,54,54.6,0,70.6,70.8,67.8
20160412133000,1152.0,1171.2,101.6667,54,54.6,0,70.7,70.8,67.8
20160412134500,1152.0,1148.8,99.7222,54,54.6,0,70.8,70.8,67.8
20160412140000,1152.0,1097.6,95.2778,54,54.6,0,70.9,70.8,67.8
20160412141500,1152.0,1097.6,95.2778,54,54.6,0,70.9,70.8,67.8
20160412143000,1152.0,1123.2,97.5,54,54.6,0,71.1,70.8,67.8
20160412144500,1152.0,1123.2,97.5,54,54.6,0,71.0,70.8,67.8
20160412150000,1152.0,1123.2,97.5,54,54.6,0,71.0,70.8,67.8
20160412151500,1152.0,1123.2,97.5,54,54.6,0,71.0,70.8,67.8
20160412153000,1152.0,1123.2,97.5,54,54.6,0,70.8,70.8,67.8
20160412154500,1152.0,1123.2,97.5,54,54.6,0,70.8,70.8,67.8
20160412160000,1152.0,1148.8,99.7222,54,54.6,0,70.7,70.8,67.8
20160412161500,1152.0,1097.6,95.2778,54,54.6,0,70.7,70.8,67.8
20160412163000,1152.0,1123.2,97.5,54,54.6,0,70.5,70.8,67.8
20160412164500,1152.0,1123.2,97.5,54,54.6,0,70.4,70.8,67.8
20160412170000,1152.0,1123.2,97.5,54,54.6,0,70.2,70.8,67.8
20160412171500,1152.0,1148.8,99.7222,54,54.6,0,70.2,70.8,67.8
20160412173000,1152.0,1148.8,99.7222,54,54.6,0,70.2,70.8,67.8
20160412174500,1152.0,1123.2,97.5,54,54.6,0,70.0,70.8,67.8
20160412180000,1152.0,1123.2,97.5,54,54.6,0,70.0,70.8,67.8
20160412181500,1152.0,1148.8,99.7222,54,54.6,0,69.8,70.8,67.8
20160412183000,1152.0,1123.2,97.5,54,54.6,0,69.7,70.8,67.8
20160412184500,1152.0,1148.8,99.7222,54,54.0,0,69.6,70.8,67.8
20160412190000,1152.0,1123.2,97.5,54,54.0,0,69.5,70.8,67.8
20160412191500,1152.0,1148.8,99.7222,54,54.0,0,69.5,70.8,67.8
20160412193000,1152.0,1148.8,99.7222,54,54.0,0,69.4,70.8,67.8
20160412194500,1152.0,1171.2,101.6667,54,54.0,0,69.3,70.8,67.8
20160412200000,1152.0,1148.8,99.7222,54,54.0,0,69.3,70.8,67.8
20160412201500,1152.0,1171.2,101.6667,54,54.0,0,69.2,70.8,67.8
20160412203000,1152.0,1171.2,101.6667,54,54.0,0,69.1,70.8,67.8
20160412204500,1152.0,1171.2,101.6667,54,54.0,0,69.1,70.8,67.8
20160412210000,1152.0,1171.2,101.6667,54,54.0,0,69.1,70.8,67.8
20160412211500,1152.0,1171.2,101.6667,54,54.0,0,69.1,70.8,67.8
20160412213000,1152.0,1196.8,103.8889,54,54.0,0,69.0,70.8,67.8
20160412214500,1152.0,1171.2,101.6667,54,54.0,0,68.9,70.8,67.8
20160412220000,1152.0,1148.8,99.7222,54,54.0,0,68.9,70.8,67.8
20160412221500,1152.0,1171.2,101.6667,54,53.1,0,68.8,70.8,67.8
20160412223000,1152.0,1171.2,101.6667,54,53.1,0,68.7,70.8,67.8
20160412224500,1152.0,1148.8,99.7222,54,53.1,0,68.6,70.8,67.8
20160412230000,1152.0,1148.8,99.7222,54,53.1,0,68.6,70.8,67.8
20160412231500,1152.0,1171.2,101.6667,54,53.1,0,68.5,70.8,67.8
20160412233000,1152.0,1171.2,101.6667,54,53.1,0,68.4,70.8,67.8
20160412234500,1152.0,1171.2,101.6667,54,53.1,0,68.3,70.8,67.8
20160413000000,1152.0,1148.8,99.7222,54,53.1,0,68.2,70.8,67.8
20160413001500,1152.0,1148.8,99.7222,54,53.1,0,68.2,70.8,67.8
20160413003000,1152.0,1148.8,99.7222,54,53.1,0,68.1,70.8,67.8
20160413004500,1152.0,1148.8,99.7222,54,53.1,0,68.1,70.8,67.8
20160413010000,1152.0,1148.8,99.7222,54,53.1,0,68.1,70.8,67.8
20160413011500,1152.0,1123.2,97.5,61,52.2,0,68.4,70.9,67.9
20160413013000,1152.0,1097.6,95.2778,61,52.2,0,68.3,70.9,67.9
20160413014500,1152.0,1097.6,95.2778,61,52.2,0,68.3,70.9,67.9
20160413020000,1152.0,1123.2,97.5,61,52.2,0,68.4,70.9,67.9
20160413021500,1152.0,1148.8,99.7222,61,52.2,0,68.3,70.9,67.9
20160413023000,1152.0,1148.8,99.7222,61,52.2,0,68.3,70.9,67.9
20160413024500,1152.0,1148.8,99.7222,61,52.2,0,68.3,70.9,67.9
20160413030000,1152.0,1148.8,99.7222,61,53.3,0,68.3,70.9,67.9
20160413031500,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413033000,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413034500,1152.0,1148.8,99.7222,61,52.7,0,68.2,70.9,67.9
20160413040000,1152.0,1148.8,99.7222,61,52.7,0,68.2,70.9,67.9
20160413041500,1152.0,1123.2,97.5,61,52.7,0,68.2,70.9,67.9
20160413043000,1152.0,1148.8,99.7222,61,52.7,0,68.2,70.9,67.9
20160413044500,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413050000,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413051500,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413053000,1152.0,1123.2,97.5,61,52.7,0,68.3,70.9,67.9
20160413054500,1152.0,1148.8,99.7222,61,52.7,0,68.3,70.9,67.9
20160413060000,1152.0,1148.8,99.7222,61,51.9,0,68.3,70.9,67.9
20160413061500,1152.0,1123.2,97.5,61,51.9,0,68.3,70.9,67.9
20160413063000,1152.0,1171.2,101.6667,61,51.9,0,68.3,70.9,67.9
20160413064500,1152.0,1171.2,101.6667,61,51.9,0,68.4,70.9,67.9
20160413070000,1152.0,1148.8,99.7222,61,52.6,0,68.4,70.9,67.9
20160413071500,1152.0,1148.8,99.7222,61,52.6,0,68.6,70.9,67.9
20160413073000,1152.0,1148.8,99.7222,61,52.6,0,68.5,70.9,67.9
20160413074500,1152.0,1148.8,99.7222,61,52.6,0,68.6,70.9,67.9
20160413080000,1152.0,1148.8,99.7222,61,51.9,0,68.5,70.9,67.9
20160413081500,1152.0,1171.2,101.6667,61,51.9,0,68.6,70.9,67.9
20160413083000,1152.0,1171.2,101.6667,61,52.6,0,68.6,70.9,67.9
20160413084500,1152.0,1171.2,101.6667,61,52.6,0,68.7,70.9,67.9
20160413090000,1152.0,1148.8,99.7222,61,52.6,0,68.8,70.9,67.9
20160413091500,1152.0,1148.8,99.7222,61,51.9,0,68.9,70.9,67.9
20160413093000,1152.0,1171.2,101.6667,61,51.9,0,69.0,70.9,67.9
20160413094500,1152.0,1148.8,99.7222,61,53.9,0,69.2,70.9,67.9
20160413100000,1152.0,1148.8,99.7222,61,53.2,0,69.3,70.9,67.9
20160413101500,1152.0,1123.2,97.5,61,53.2,0,69.6,70.9,67.9
20160413103000,1152.0,1148.8,99.7222,61,53.2,0,69.7,70.9,67.9
20160413104500,1152.0,1171.2,101.6667,61,53.2,0,69.9,70.9,67.9
20160413110000,1152.0,1148.8,99.7222,61,53.2,0,70.0,70.9,67.9
20160413111500,1152.0,1123.2,97.5,61,53.2,0,70.2,70.9,67.9
20160413113000,1152.0,1148.8,99.7222,61,53.2,0,70.2,70.9,67.9
20160413114500,1152.0,1123.2,97.5,61,53.2,0,70.3,70.9,67.9
20160413120000,1152.0,1148.8,99.7222,61,53.2,0,70.4,70.9,67.9
20160413121500,1152.0,1123.2,97.5,61,53.2,0,70.4,70.9,67.9
20160413123000,1152.0,1171.2,101.6667,61,53.2,0,70.4,70.9,67.9
20160413124500,1152.0,1171.2,101.6667,61,53.2,0,70.4,70.9,67.9
20160413130000,1152.0,1148.8,99.7222,61,53.2,0,70.3,70.9,67.9
20160413131500,1152.0,1148.8,99.7222,61,53.2,0,70.2,70.9,67.9
20160413133000,1152.0,1148.8,99.7222,61,53.2,0,70.0,70.9,67.9
20160413134500,1152.0,1148.8,99.7222,61,53.2,0,69.9,70.9,67.9
20160413140000,1152.0,1148.8,99.7222,61,53.2,0,69.9,70.9,67.9
20160413141500,1152.0,1148.8,99.7222,61,53.2,0,69.9,70.9,67.9
20160413143000,1152.0,1148.8,99.7222,61,53.9,0,69.7,70.9,67.9
20160413144500,1152.0,1148.8,99.7222,61,53.9,0,69.7,70.9,67.9
20160413150000,1152.0,1123.2,97.5,61,53.9,0,69.7,70.9,67.9
20160413151500,1152.0,1123.2,97.5,61,53.9,0,69.6,70.9,67.9
20160413153000,1152.0,1148.8,99.7222,61,53.9,0,69.6,70.9,67.9
20160413154500,1152.0,1123.2,97.5,61,53.9,0,69.6,70.9,67.9
20160413160000,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.9,70.9
20160413161500,1152.0,1171.2,101.6667,61,55.5,100,69.7,74.1,71.1
20160413163000,1152.0,1148.8,99.7222,61,63.2,100,69.8,74.3,71.3
20160413164500,1152.0,1148.8,99.7222,61,80.3,100,70.2,74.3,71.3
20160413170000,1152.0,1171.2,101.6667,61,74.4,100,70.8,74.3,71.3
20160413171500,1152.0,1123.2,97.5,61,81.2,100,71.4,74.3,71.3
20160413173000,1152.0,1123.2,97.5,61,53.9,0,71.6,74.3,71.3
20160413174500,1152.0,1148.8,99.7222,61,53.9,0,71.4,74.3,71.3
20160413180000,1152.0,1148.8,99.7222,61,53.9,0,71.2,74.3,71.3
20160413181500,1152.0,1171.2,101.6667,61,53.9,0,71.2,74.3,71.3
20160413183000,1152.0,1171.2,101.6667,61,53.9,100,70.8,74.3,71.3
20160413184500,1152.0,1171.2,101.6667,61,53.9,100,70.5,74.3,71.3
20160413190000,1152.0,1148.8,99.7222,61,53.9,100,70.3,74.3,71.3
20160413191500,1152.0,1148.8,99.7222,61,53.9,100,70.2,74.3,71.3
20160413193000,1152.0,1148.8,99.7222,61,55.2,100,69.9,74.3,71.3
20160413194500,1152.0,1148.8,99.7222,61,61.3,100,69.9,74.3,71.3
20160413200000,1152.0,1123.2,97.5,61,72.9,100,70.2,74.3,71.3
20160413201500,1152.0,1123.2,97.5,61,72.0,100,70.8,74.3,71.3
20160413203000,1152.0,1148.8,99.7222,61,77.8,100,71.1,74.3,71.3
20160413204500,1152.0,1171.2,101.6667,61,55.2,0,71.6,74.3,71.3
20160413210000,1152.0,1148.8,99.7222,61,53.5,0,71.1,74.3,71.3
20160413211500,1152.0,1123.2,97.5,61,53.5,0,71.2,74.3,71.3
20160413213000,1152.0,1148.8,99.7222,61,53.5,100,70.8,74.3,71.3
20160413214500,1152.0,1148.8,99.7222,61,53.5,100,70.5,74.3,71.3
20160413220000,1152.0,1148.8,99.7222,61,53.5,100,70.3,74.3,71.3
20160413221500,1152.0,1148.8,99.7222,61,53.5,100,70.0,74.3,71.3
20160413223000,1152.0,1148.8,99.7222,61,55.1,100,69.9,74.3,71.3
20160413224500,1152.0,1148.8,99.7222,61,63.6,100,69.8,74.3,71.3
20160413230000,1152.0,1148.8,99.7222,61,69.6,100,70.2,74.3,71.3
20160413231500,1152.0,1148.8,99.7222,61,53.5,100,70.4,70.0,67.0
20160413233000,1152.0,1148.8,99.7222,61,53.5,0,70.2,70.0,67.0
20160413234500,1152.0,1148.8,99.7222,61,53.5,0,70.2,70.0,67.0
20160414000000,1152.0,1171.2,101.6667,61,53.5,0,70.0,70.0,67.0
20160414001500,1152.0,1171.2,101.6667,61,53.5,0,69.9,70.0,67.0
20160414003000,1152.0,1171.2,101.6667,61,53.5,0,69.8,70.0,67.0
20160414004500,1152.0,1148.8,99.7222,61,53.5,0,69.7,70.0,67.0
20160414010000,1152.0,1171.2,101.6667,61,53.5,0,69.6,70.0,67.0
20160414011500,1152.0,1171.2,101.6667,61,53.5,0,69.4,70.0,67.0
20160414013000,1152.0,1148.8,99.7222,61,53.5,0,69.2,70.0,67.0
20160414014500,1152.0,1148.8,99.7222,61,53.5,0,69.1,70.0,67.0
20160414020000,1152.0,1171.2,101.6667,61,53.5,0,69.1,70.0,67.0
20160414021500,1152.0,1148.8,99.7222,61,53.5,0,68.9,70.0,67.0
20160414023000,1152.0,1148.8,99.7222,61,53.5,0,68.9,70.0,67.0
20160414024500,1152.0,1123.2,97.5,61,53.5,0,68.9,70.0,67.0
20160414030000,1152.0,1123.2,97.5,61,53.5,0,68.8,70.0,67.0
20160414031500,1152.0,1123.2,97.5,61,53.5,0,68.8,70.0,67.0
20160414033000,1152.0,1148.8,99.7222,61,53.5,0,68.8,70.0,67.0
20160414034500,1152.0,1148.8,99.7222,61,53.5,0,68.7,70.0,67.0
20160414040000,1152.0,1148.8,99.7222,61,53.5,0,68.7,70.0,67.0
20160414041500,1152.0,1148.8,99.7222,61,53.5,0,68.7,70.0,67.0
20160414043000,1152.0,1148.8,99.7222,61,53.5,0,68.7,70.0,67.0
20160414044500,1152.0,1171.2,101.6667,61,53.5,0,68.7,70.0,67.0
20160414050000,1152.0,1171.2,101.6667,61,52.7,0,68.8,70.0,67.0
