PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414051500,1152.0,1171.2,101.6667,61,52.7,0,68.7,70.0,67.0
20160414053000,1152.0,1171.2,101.6667,61,52.7,0,68.7,70.0,67.0
20160414054500,1152.0,1148.8,99.7222,61,52.7,0,68.6,70.0,67.0
20160414060000,1152.0,1148.8,99.7222,61,52.7,0,68.5,70.0,67.0
20160414061500,1152.0,1148.8,99.7222,61,52.7,0,68.4,70.0,67.0
20160414063000,1152.0,1148.8,99.7222,61,52.7,0,68.4,70.0,67.0
20160414064500,1152.0,1148.8,99.7222,61,52.7,0,68.4,70.0,67.0
20160414070000,1152.0,1148.8,99.7222,61,52.7,0,68.6,70.0,67.0
20160414071500,1152.0,1148.8,99.7222,61,52.7,0,68.7,70.0,67.0
20160414073000,1152.0,1171.2,101.6667,60,52.7,0,68.7,70.0,67.0
20160414074500,1152.0,1148.8,99.7222,60,52.7,0,68.9,70.0,67.0
20160414080000,1152.0,1171.2,101.6667,60,52.7,0,68.9,70.0,67.0
20160414081500,1152.0,1148.8,99.7222,60,52.7,0,68.9,70.0,67.0
20160414083000,1152.0,1171.2,101.6667,60,52.7,0,68.9,70.0,67.0
20160414084500,1152.0,1148.8,99.7222,60,52.7,0,69.1,70.0,67.0
20160414090000,1152.0,1148.8,99.7222,60,52.7,0,69.1,70.0,67.0
20160414091500,1152.0,1171.2,101.6667,60,52.7,0,69.1,70.0,67.0
20160414093000,1152.0,1171.2,101.6667,60,52.7,0,69.1,70.0,67.0
20160414094500,1152.0,1171.2,101.6667,60,52.7,0,69.1,70.0,67.0
20160414100000,1152.0,1148.8,99.7222,60,52.7,0,69.2,70.0,67.0
20160414101500,1152.0,1171.2,101.6667,60,53.5,0,69.2,70.0,67.0
20160414103000,1152.0,1148.8,99.7222,60,53.5,0,69.2,70.0,67.0
20160414104500,1152.0,1148.8,99.7222,60,53.5,0,69.3,70.0,67.0
20160414110000,1152.0,1148.8,99.7222,60,53.5,0,69.3,69.9,66.9
20160414111500,1152.0,1148.8,99.7222,60,53.5,0,69.3,69.9,66.9
20160414113000,1152.0,1123.2,97.5,60,53.5,0,69.4,69.9,66.9
20160414114500,1152.0,1123.2,97.5,60,53.5,0,69.5,69.9,66.9
20160414120000,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.9,66.9
20160414121500,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.8,66.8
20160414123000,1152.0,1148.8,99.7222,60,53.5,0,69.7,69.8,66.8
20160414124500,1152.0,1123.2,97.5,60,53.5,0,69.8,69.7,66.7
20160414130000,1152.0,1148.8,99.7222,60,53.5,0,69.7,72.2,69.2
20160414131500,1152.0,1123.2,97.5,60,53.5,0,69.7,72.2,69.2
20160414133000,1152.0,1123.2,97.5,60,53.5,0,69.7,72.7,69.7
20160414134500,1152.0,1123.2,97.5,60,53.5,0,69.6,72.7,69.7
20160414140000,1152.0,1123.2,97.5,60,53.5,0,69.7,72.7,69.7
20160414141500,1152.0,1123.2,97.5,60,54.3,0,69.7,72.7,69.7
20160414143000,1152.0,1123.2,97.5,60,54.3,0,69.8,72.7,69.7
20160414144500,1152.0,1097.6,95.2778,60,54.3,0,69.8,72.7,69.7
20160414150000,1152.0,1123.2,97.5,60,54.3,0,69.8,72.7,69.7
20160414151500,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.7,69.7
20160414153000,1152.0,1123.2,97.5,60,54.3,0,69.7,72.7,69.7
20160414154500,1152.0,1123.2,97.5,60,54.3,0,69.7,72.7,69.7
20160414160000,1152.0,1123.2,97.5,60,54.3,0,69.6,72.7,69.7
20160414161500,1152.0,1123.2,97.5,60,54.3,0,69.6,72.7,69.7
20160414163000,1152.0,1148.8,99.7222,60,54.3,0,69.6,72.7,69.7
20160414164500,1152.0,1097.6,95.2778,60,54.3,0,69.6,72.7,69.7
20160414170000,1152.0,1097.6,95.2778,60,54.3,0,69.6,72.7,69.7
20160414171500,1152.0,1123.2,97.5,61,54.3,0,69.7,72.7,69.7
20160414173000,1152.0,1123.2,97.5,61,54.3,0,69.7,72.7,69.7
20160414174500,1152.0,1148.8,99.7222,61,54.3,0,69.8,72.7,69.7
20160414180000,1152.0,1148.8,99.7222,61,54.3,0,69.6,72.7,69.7
20160414181500,1152.0,1148.8,99.7222,61,54.3,0,69.5,72.7,69.7
20160414183000,1152.0,1148.8,99.7222,61,62.2,100,69.5,76.7,73.7
20160414184500,1152.0,1123.2,97.5,61,87.7,100,70.2,75.6,72.6
20160414190000,1152.0,1148.8,99.7222,61,55.6,0,70.8,72.7,69.7
20160414191500,1152.0,1196.8,103.8889,61,53.9,0,70.7,72.7,69.7
20160414193000,1152.0,1171.2,101.6667,61,53.9,0,70.7,72.7,69.7
20160414194500,1152.0,1171.2,101.6667,61,53.9,0,70.6,72.7,69.7
20160414200000,1152.0,1171.2,101.6667,61,53.9,0,70.5,72.7,69.7
20160414201500,1152.0,1171.2,101.6667,61,53.9,0,70.3,72.7,69.7
20160414203000,1152.0,1171.2,101.6667,61,53.9,0,70.2,72.7,69.7
20160414204500,1152.0,1171.2,101.6667,61,53.9,0,70.0,72.7,69.7
20160414210000,1152.0,1196.8,103.8889,61,53.9,0,69.7,72.7,69.7
20160414211500,1152.0,1171.2,101.6667,61,53.9,0,69.8,72.7,69.7
20160414213000,1152.0,1171.2,101.6667,61,53.9,0,69.6,72.7,69.7
20160414214500,1152.0,1171.2,101.6667,61,53.1,100,69.4,72.7,69.7
20160414220000,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160414221500,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160414223000,1152.0,1123.2,97.5,60,53.1,100,69.1,72.7,69.7
20160414224500,1152.0,1148.8,99.7222,60,53.9,100,69.0,72.7,69.7
20160414230000,1152.0,1123.2,97.5,60,53.9,100,68.9,72.7,69.7
20160414231500,1152.0,1171.2,101.6667,60,53.9,100,68.9,72.7,69.7
20160414233000,1152.0,1123.2,97.5,60,53.9,100,68.9,72.7,69.7
20160414234500,1152.0,1097.6,95.2778,60,55.1,100,68.9,72.7,69.7
20160415000000,1152.0,1148.8,99.7222,60,57.1,100,68.9,72.7,69.7
20160415001500,1152.0,1123.2,97.5,60,58.3,100,69.0,72.7,69.7
20160415003000,1152.0,1123.2,97.5,60,61.9,100,69.2,72.7,69.7
20160415004500,1152.0,1123.2,97.5,60,61.2,100,69.3,72.7,69.7
20160415010000,1152.0,1148.8,99.7222,60,62.4,100,69.5,72.7,69.7
20160415011500,1152.0,1148.8,99.7222,60,63.2,100,69.6,72.7,69.7
20160415013000,1152.0,1123.2,97.5,60,62.0,100,69.8,72.7,69.7
20160415014500,1152.0,1123.2,97.5,60,64.3,100,69.9,72.7,69.7
20160415020000,1152.0,1148.8,99.7222,60,53.1,0,69.9,72.7,69.7
20160415021500,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160415023000,1152.0,1123.2,97.5,60,53.1,0,69.7,72.7,69.7
20160415024500,1152.0,1123.2,97.5,60,53.1,0,69.6,72.7,69.7
20160415030000,1152.0,1097.6,95.2778,60,53.1,0,69.5,72.7,69.7
20160415031500,1152.0,1123.2,97.5,60,53.1,100,69.3,72.7,69.7
20160415033000,1152.0,1123.2,97.5,60,53.1,100,69.2,72.7,69.7
20160415034500,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160415040000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160415041500,1152.0,1123.2,97.5,60,53.1,100,69.1,72.7,69.7
20160415043000,1152.0,1123.2,97.5,60,53.1,100,68.9,72.7,69.7
20160415044500,1152.0,1123.2,97.5,60,53.8,100,68.9,72.7,69.7
20160415050000,1152.0,1148.8,99.7222,60,53.8,100,68.9,72.7,69.7
20160415051500,1152.0,1123.2,97.5,60,53.8,100,68.9,72.7,69.7
20160415053000,1152.0,1123.2,97.5,60,55.1,100,68.9,72.7,69.7
20160415054500,1152.0,1148.8,99.7222,60,57.9,100,68.9,72.7,69.7
20160415060000,1152.0,1148.8,99.7222,60,61.5,100,69.0,72.7,69.7
20160415061500,1152.0,1123.2,97.5,60,64.0,100,69.2,72.7,69.7
20160415063000,1152.0,1123.2,97.5,60,65.3,100,69.4,72.7,69.7
20160415064500,1152.0,1123.2,97.5,60,63.5,100,69.6,72.7,69.7
20160415070000,1152.0,1148.8,99.7222,60,66.5,100,69.9,72.7,69.7
20160415071500,1152.0,1171.2,101.6667,60,52.7,0,69.9,72.7,69.7
20160415073000,1152.0,1171.2,101.6667,60,52.7,0,69.9,72.7,69.7
20160415074500,1152.0,1171.2,101.6667,60,52.7,0,70.0,72.7,69.7
20160415080000,1152.0,1171.2,101.6667,60,52.7,0,69.9,72.7,69.7
20160415081500,1152.0,1171.2,101.6667,60,52.7,0,69.8,72.7,69.7
20160415083000,1152.0,1171.2,101.6667,60,52.7,0,69.8,72.7,69.7
20160415084500,1152.0,1148.8,99.7222,60,52.7,0,69.7,72.7,69.7
20160415090000,1152.0,1123.2,97.5,60,52.7,0,69.7,72.7,69.7
20160415091500,1152.0,1148.8,99.7222,60,53.5,0,69.7,72.7,69.7
20160415093000,1152.0,1148.8,99.7222,60,53.5,0,69.8,72.7,69.7
20160415094500,1152.0,1148.8,99.7222,60,53.5,0,69.9,72.7,69.7
20160415100000,1152.0,1148.8,99.7222,60,53.5,0,70.1,72.7,69.7
20160415101500,1152.0,1171.2,101.6667,60,53.5,0,70.2,72.7,69.7
20160415103000,1152.0,1171.2,101.6667,60,53.5,0,70.4,72.7,69.7
20160415104500,1152.0,1171.2,101.6667,60,53.5,0,70.5,72.7,69.7
20160415110000,1152.0,1148.8,99.7222,60,53.5,0,70.6,72.7,69.7
20160415111500,1152.0,1148.8,99.7222,60,53.5,0,70.8,72.7,69.7
20160415113000,1152.0,1148.8,99.7222,60,53.5,0,70.8,72.7,69.7
20160415114500,1152.0,1123.2,97.5,60,53.5,0,70.9,72.7,69.7
20160415120000,1152.0,1148.8,99.7222,60,53.5,0,70.9,72.7,69.7
20160415121500,1152.0,1123.2,97.5,60,53.5,0,70.9,72.7,69.7
20160415123000,1152.0,1148.8,99.7222,60,53.5,0,70.9,72.7,69.7
20160415124500,1152.0,1148.8,99.7222,60,53.5,0,70.9,72.7,69.7
20160415130000,1152.0,1123.2,97.5,60,53.5,0,70.7,72.7,69.7
20160415131500,1152.0,1123.2,97.5,60,54.7,0,70.8,72.7,69.7
20160415133000,1152.0,1148.8,99.7222,60,54.7,0,71.1,72.7,69.7
20160415134500,1152.0,1123.2,97.5,60,54.7,0,71.0,72.7,69.7
20160415140000,1152.0,1123.2,97.5,60,54.7,0,71.0,72.7,69.7
20160415141500,1152.0,1123.2,97.5,60,54.7,0,70.8,72.7,69.7
20160415143000,1152.0,1097.6,95.2778,60,54.7,0,70.7,72.7,69.7
20160415144500,1152.0,1123.2,97.5,61,54.7,0,70.7,72.7,69.7
20160415150000,1152.0,1148.8,99.7222,61,54.7,0,70.7,72.7,69.7
20160415151500,1152.0,1123.2,97.5,61,54.7,0,70.7,72.7,69.7
20160415153000,1152.0,1123.2,97.5,61,54.7,0,70.6,72.7,69.7
20160415154500,1152.0,1148.8,99.7222,61,54.7,0,70.6,72.7,69.7
20160415160000,1152.0,1148.8,99.7222,61,54.7,0,70.5,72.7,69.7
20160415161500,1152.0,1148.8,99.7222,61,54.7,0,70.4,72.7,69.7
20160415163000,1152.0,1148.8,99.7222,61,54.7,0,70.3,72.7,69.7
20160415164500,1152.0,1148.8,99.7222,61,54.7,0,70.3,72.7,69.7
20160415170000,1152.0,1097.6,95.2778,61,53.9,0,70.2,72.7,69.7
20160415171500,1152.0,1148.8,99.7222,61,53.9,0,70.1,72.7,69.7
20160415173000,1152.0,1148.8,99.7222,61,53.9,0,70.1,72.7,69.7
20160415174500,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.7,69.7
20160415180000,1152.0,1123.2,97.5,61,53.9,0,70.0,72.7,69.7
20160415181500,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.7,69.7
20160415183000,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.7,69.7
20160415184500,1152.0,1148.8,99.7222,61,53.9,0,70.0,72.7,69.7
20160415190000,1152.0,1148.8,99.7222,61,53.9,0,69.8,72.7,69.7
20160415191500,1152.0,1148.8,99.7222,61,53.9,0,69.8,72.7,69.7
20160415193000,1152.0,1171.2,101.6667,61,53.9,0,69.7,72.7,69.7
20160415194500,1152.0,1148.8,99.7222,61,53.1,0,69.6,72.7,69.7
20160415200000,1152.0,1171.2,101.6667,61,53.1,100,69.4,72.7,69.7
20160415201500,1152.0,1171.2,101.6667,61,53.1,100,69.4,72.7,69.7
20160415203000,1152.0,1148.8,99.7222,61,53.1,100,69.3,72.7,69.7
20160415204500,1152.0,1171.2,101.6667,61,53.1,100,69.3,72.7,69.7
20160415210000,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160415211500,1152.0,1196.8,103.8889,60,53.1,100,69.1,72.7,69.7
20160415213000,1152.0,1171.2,101.6667,60,53.1,100,69.1,72.7,69.7
20160415214500,1152.0,1171.2,101.6667,60,53.1,100,69.0,72.7,69.7
20160415220000,1152.0,1171.2,101.6667,60,53.1,100,68.9,72.7,69.7
20160415221500,1152.0,1171.2,101.6667,60,53.1,100,68.9,72.7,69.7
20160415223000,1152.0,1148.8,99.7222,60,53.9,100,68.9,72.7,69.7
20160415224500,1152.0,1148.8,99.7222,60,55.3,100,68.9,72.7,69.7
20160415230000,1152.0,1171.2,101.6667,60,58.7,100,68.9,72.7,69.7
20160415231500,1152.0,1171.2,101.6667,60,59.9,100,69.1,72.7,69.7
20160415233000,1152.0,1148.8,99.7222,60,64.0,100,69.3,72.7,69.7
20160415234500,1152.0,1148.8,99.7222,60,60.9,100,69.4,72.7,69.7
20160416000000,1152.0,1196.8,103.8889,60,62.4,100,69.6,72.7,69.7
20160416001500,1152.0,1171.2,101.6667,60,62.4,100,69.7,72.7,69.7
20160416003000,1152.0,1148.8,99.7222,60,61.6,100,69.9,72.7,69.7
20160416004500,1152.0,1171.2,101.6667,60,52.6,0,69.9,72.7,69.7
20160416010000,1152.0,1171.2,101.6667,60,52.6,0,69.8,72.7,69.7
20160416011500,1152.0,1123.2,97.5,60,52.6,0,70.0,72.7,69.7
20160416013000,1152.0,1123.2,97.5,60,51.8,0,69.8,72.7,69.7
20160416014500,1152.0,1148.8,99.7222,60,51.8,0,69.7,72.7,69.7
20160416020000,1152.0,1123.2,97.5,60,51.8,0,69.6,72.7,69.7
20160416021500,1152.0,1123.2,97.5,60,51.8,0,69.6,72.7,69.7
20160416023000,1152.0,1123.2,97.5,60,51.8,100,69.4,72.7,69.7
20160416024500,1152.0,1123.2,97.5,60,51.8,100,69.2,72.7,69.7
20160416030000,1152.0,1123.2,97.5,60,51.8,100,69.1,72.7,69.7
20160416031500,1152.0,1123.2,97.5,60,51.8,100,68.9,72.7,69.7
20160416033000,1152.0,1148.8,99.7222,60,52.6,100,68.9,72.7,69.7
20160416034500,1152.0,1123.2,97.5,60,52.6,100,68.8,72.7,69.7
20160416040000,1152.0,1097.6,95.2778,60,52.6,100,68.8,72.7,69.7
20160416041500,1152.0,1123.2,97.5,60,53.9,100,68.7,72.7,69.7
20160416043000,1152.0,1123.2,97.5,60,55.9,100,68.8,72.7,69.7
20160416044500,1152.0,1123.2,97.5,60,61.1,100,68.9,72.7,69.7
20160416050000,1152.0,1148.8,99.7222,60,62.0,100,69.1,72.7,69.7
20160416051500,1152.0,1148.8,99.7222,60,65.8,100,69.4,72.7,69.7
20160416053000,1152.0,1123.2,97.5,60,62.4,100,69.6,72.7,69.7
20160416054500,1152.0,1123.2,97.5,60,64.3,100,69.8,72.7,69.7
20160416060000,1152.0,1123.2,97.5,60,52.3,0,70.0,72.7,69.7
20160416061500,1152.0,1148.8,99.7222,60,52.3,0,69.9,72.7,69.7
20160416063000,1152.0,1148.8,99.7222,60,52.3,0,69.7,72.7,69.7
20160416064500,1152.0,1123.2,97.5,60,52.3,0,69.5,72.7,69.7
20160416070000,1152.0,1148.8,99.7222,60,52.3,100,69.4,72.7,69.7
20160416071500,1152.0,1097.6,95.2778,60,52.3,100,69.3,72.7,69.7
20160416073000,1152.0,1123.2,97.5,60,52.3,100,69.4,72.7,69.7
20160416074500,1152.0,1123.2,97.5,60,52.3,100,69.4,72.7,69.7
20160416080000,1152.0,1123.2,97.5,60,52.3,100,69.5,72.7,69.7
20160416081500,1152.0,1123.2,97.5,60,52.3,100,69.4,72.7,69.7
20160416083000,1152.0,1148.8,99.7222,60,52.3,100,69.4,72.7,69.7
20160416084500,1152.0,1148.8,99.7222,60,52.3,100,69.3,72.7,69.7
20160416090000,1152.0,1123.2,97.5,60,53.1,100,69.2,72.7,69.7
20160416091500,1152.0,1123.2,97.5,60,53.1,100,69.2,72.7,69.7
20160416093000,1152.0,1097.6,95.2778,60,53.1,100,69.1,72.7,69.7
20160416094500,1152.0,1123.2,97.5,60,53.9,100,69.0,72.7,69.7
20160416100000,1152.0,1148.8,99.7222,60,53.9,100,69.1,72.7,69.7
20160416101500,1152.0,1123.2,97.5,60,53.9,100,69.1,72.7,69.7
20160416103000,1152.0,1123.2,97.5,60,53.9,100,69.1,72.7,69.7
20160416104500,1152.0,1148.8,99.7222,60,53.9,100,69.2,72.7,69.7
20160416110000,1152.0,1123.2,97.5,60,55.1,100,69.2,72.7,69.7
20160416111500,1152.0,1123.2,97.5,60,55.1,100,69.2,72.7,69.7
20160416113000,1152.0,1123.2,97.5,60,56.4,100,69.3,72.7,69.7
20160416114500,1152.0,1123.2,97.5,60,56.4,100,69.2,72.7,69.7
20160416120000,1152.0,1123.2,97.5,60,58.0,100,69.3,72.7,69.7
20160416121500,1152.0,1123.2,97.5,60,58.0,100,69.4,72.7,69.7
20160416123000,1152.0,1123.2,97.5,60,59.3,100,69.6,72.7,69.7
20160416124500,1152.0,1148.8,99.7222,60,58.4,100,69.6,72.7,69.7
20160416130000,1152.0,1148.8,99.7222,60,58.4,100,69.7,72.7,69.7
20160416131500,1152.0,1148.8,99.7222,60,58.4,100,69.8,72.7,69.7
20160416133000,1152.0,1123.2,97.5,60,58.4,100,69.8,72.7,69.7
20160416134500,1152.0,1123.2,97.5,60,53.5,0,70.0,72.7,69.7
20160416140000,1152.0,1123.2,97.5,60,53.5,0,69.8,72.7,69.7
20160416141500,1152.0,1148.8,99.7222,60,53.5,0,69.8,72.7,69.7
20160416143000,1152.0,1171.2,101.6667,60,53.5,0,69.7,72.7,69.7
20160416144500,1152.0,1123.2,97.5,60,53.5,0,69.6,72.7,69.7
20160416150000,1152.0,1148.8,99.7222,60,53.5,0,69.6,72.7,69.7
20160416151500,1152.0,1123.2,97.5,60,53.5,0,69.6,72.7,69.7
20160416153000,1152.0,1123.2,97.5,60,53.5,0,69.6,72.7,69.7
20160416154500,1152.0,1148.8,99.7222,60,53.5,100,69.5,72.7,69.7
20160416160000,1152.0,1123.2,97.5,60,53.5,100,69.4,72.7,69.7
20160416161500,1152.0,1148.8,99.7222,60,53.5,100,69.4,72.7,69.7
20160416163000,1152.0,1123.2,97.5,60,53.5,100,69.3,72.7,69.7
20160416164500,1152.0,1148.8,99.7222,60,53.5,100,69.2,72.7,69.7
20160416170000,1152.0,1148.8,99.7222,60,53.5,100,69.2,72.7,69.7
20160416171500,1152.0,1148.8,99.7222,60,53.5,100,69.3,72.7,69.7
20160416173000,1152.0,1148.8,99.7222,60,53.5,100,69.3,72.7,69.7
20160416174500,1152.0,1123.2,97.5,60,53.5,100,69.3,72.7,69.7
20160416180000,1152.0,1123.2,97.5,60,53.5,100,69.2,72.7,69.7
20160416181500,1152.0,1123.2,97.5,60,53.5,100,69.2,72.7,69.7
20160416183000,1152.0,1123.2,97.5,60,53.5,100,69.2,72.7,69.7
20160416184500,1152.0,1123.2,97.5,60,53.5,100,69.1,72.7,69.7
20160416190000,1152.0,1123.2,97.5,60,53.5,100,69.0,72.7,69.7
20160416191500,1152.0,1123.2,97.5,60,54.3,100,68.9,72.7,69.7
20160416193000,1152.0,1148.8,99.7222,60,55.1,100,68.9,72.7,69.7
20160416194500,1152.0,1123.2,97.5,60,56.3,100,69.0,72.7,69.7
20160416200000,1152.0,1148.8,99.7222,60,58.3,100,69.1,72.7,69.7
20160416201500,1152.0,1123.2,97.5,60,58.3,100,69.2,72.7,69.7
20160416203000,1152.0,1123.2,97.5,60,61.6,100,69.2,72.7,69.7
20160416204500,1152.0,1123.2,97.5,60,63.6,100,69.3,72.7,69.7
20160416210000,1152.0,1148.8,99.7222,60,62.4,100,69.5,72.7,69.7
20160416211500,1152.0,1171.2,101.6667,60,65.3,100,69.6,72.7,69.7
20160416213000,1152.0,1123.2,97.5,60,62.4,100,69.8,72.7,69.7
20160416214500,1152.0,1148.8,99.7222,60,62.4,100,70.0,72.7,69.7
20160416220000,1152.0,1123.2,97.5,60,53.1,0,69.8,72.7,69.7
20160416221500,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160416223000,1152.0,1148.8,99.7222,60,53.1,0,69.7,72.7,69.7
20160416224500,1152.0,1148.8,99.7222,60,53.1,0,69.5,72.7,69.7
20160416230000,1152.0,1148.8,99.7222,60,53.1,100,69.3,72.7,69.7
20160416231500,1152.0,1123.2,97.5,60,53.1,100,69.2,72.7,69.7
20160416233000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160416234500,1152.0,1123.2,97.5,60,53.1,100,68.9,72.7,69.7
20160417000000,1152.0,1148.8,99.7222,60,53.9,100,68.9,72.7,69.7
20160417001500,1152.0,1148.8,99.7222,60,53.9,100,68.8,72.7,69.7
20160417003000,1152.0,1123.2,97.5,60,53.9,100,68.8,72.7,69.7
20160417004500,1152.0,1148.8,99.7222,60,54.9,100,68.9,72.7,69.7
20160417010000,1152.0,1123.2,97.5,60,55.5,100,68.9,72.7,69.7
20160417011500,1152.0,1171.2,101.6667,60,60.7,100,68.9,72.7,69.7
20160417013000,1152.0,1148.8,99.7222,60,64.5,100,69.0,72.7,69.7
20160417014500,1152.0,1148.8,99.7222,60,64.5,100,69.3,72.7,69.7
20160417020000,1152.0,1123.2,97.5,60,67.4,100,69.6,72.7,69.7
20160417021500,1152.0,1123.2,97.5,60,67.4,100,69.8,72.7,69.7
20160417023000,1152.0,1123.2,97.5,60,53.1,0,70.0,72.7,69.7
20160417024500,1152.0,1148.8,99.7222,60,53.1,0,69.9,72.7,69.7
20160417030000,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160417031500,1152.0,1171.2,101.6667,60,53.1,0,69.7,72.7,69.7
20160417033000,1152.0,1148.8,99.7222,60,53.1,0,69.7,72.7,69.7
20160417034500,1152.0,1148.8,99.7222,60,53.1,0,69.7,72.7,69.7
20160417040000,1152.0,1148.8,99.7222,60,53.1,100,69.4,72.7,69.7
20160417041500,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160417043000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160417044500,1152.0,1171.2,101.6667,60,53.1,100,69.1,72.7,69.7
20160417050000,1152.0,1148.8,99.7222,60,53.1,100,68.9,72.7,69.7
20160417051500,1152.0,1148.8,99.7222,60,53.1,100,68.9,72.7,69.7
20160417053000,1152.0,1171.2,101.6667,60,53.1,100,68.8,72.7,69.7
20160417054500,1152.0,1148.8,99.7222,60,54.3,100,68.7,72.7,69.7
20160417060000,1152.0,1171.2,101.6667,60,56.3,100,68.7,72.7,69.7
20160417061500,1152.0,1148.8,99.7222,60,60.0,100,68.8,72.7,69.7
20160417063000,1152.0,1123.2,97.5,60,65.3,100,69.0,72.7,69.7
20160417064500,1152.0,1148.8,99.7222,60,64.4,100,69.3,72.7,69.7
20160417070000,1152.0,1148.8,99.7222,60,69.1,100,69.6,72.7,69.7
20160417071500,1152.0,1123.2,97.5,60,64.4,100,69.9,72.7,69.7
20160417073000,1152.0,1148.8,99.7222,60,53.1,0,69.9,72.7,69.7
20160417074500,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160417080000,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160417081500,1152.0,1148.8,99.7222,60,53.1,0,69.7,72.7,69.7
20160417083000,1152.0,1171.2,101.6667,60,53.1,0,69.6,72.7,69.7
20160417084500,1152.0,1171.2,101.6667,60,53.1,100,69.4,72.7,69.7
20160417090000,1152.0,1148.8,99.7222,60,53.1,100,69.4,72.7,69.7
20160417091500,1152.0,1171.2,101.6667,60,53.1,100,69.3,72.7,69.7
20160417093000,1152.0,1171.2,101.6667,60,53.1,100,69.2,72.7,69.7
20160417094500,1152.0,1171.2,101.6667,60,53.1,100,69.2,72.7,69.7
20160417100000,1152.0,1171.2,101.6667,60,53.1,100,69.1,72.7,69.7
20160417101500,1152.0,1171.2,101.6667,60,53.1,100,69.1,72.7,69.7
20160417103000,1152.0,1148.8,99.7222,60,53.9,100,69.1,72.7,69.7
20160417104500,1152.0,1148.8,99.7222,60,53.9,100,69.1,72.7,69.7
20160417110000,1152.0,1171.2,101.6667,60,53.9,100,69.1,72.7,69.7
20160417111500,1152.0,1171.2,101.6667,60,53.9,100,69.0,72.7,69.7
20160417113000,1152.0,1171.2,101.6667,60,54.7,100,69.1,72.7,69.7
20160417114500,1152.0,1171.2,101.6667,60,55.5,100,69.1,72.7,69.7
20160417120000,1152.0,1171.2,101.6667,60,55.5,100,69.1,72.7,69.7
20160417121500,1152.0,1148.8,99.7222,60,58.3,100,69.0,72.7,69.7
20160417123000,1152.0,1148.8,99.7222,60,58.3,100,69.2,72.7,69.7
20160417124500,1152.0,1148.8,99.7222,60,61.0,100,69.3,72.7,69.7
20160417130000,1152.0,1148.8,99.7222,60,60.0,100,69.5,72.7,69.7
20160417131500,1152.0,1123.2,97.5,60,60.7,100,69.7,72.7,69.7
20160417133000,1152.0,1148.8,99.7222,60,60.7,100,69.8,72.7,69.7
20160417134500,1152.0,1148.8,99.7222,60,60.7,100,69.9,72.7,69.7
20160417140000,1152.0,1123.2,97.5,60,54.3,0,70.0,72.7,69.7
20160417141500,1152.0,1148.8,99.7222,60,54.3,0,69.9,72.7,69.7
20160417143000,1152.0,1148.8,99.7222,60,54.3,0,69.9,72.7,69.7
20160417144500,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.7,69.7
20160417150000,1152.0,1123.2,97.5,60,54.3,0,69.9,72.7,69.7
20160417151500,1152.0,1171.2,101.6667,60,54.3,0,69.8,72.7,69.7
20160417153000,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.7,69.7
20160417154500,1152.0,1171.2,101.6667,60,54.3,0,69.7,72.7,69.7
20160417160000,1152.0,1148.8,99.7222,60,54.3,0,69.6,72.7,69.7
20160417161500,1152.0,1148.8,99.7222,60,54.3,0,69.6,72.7,69.7
20160417163000,1152.0,1148.8,99.7222,60,54.3,100,69.4,72.7,69.7
20160417164500,1152.0,1123.2,97.5,60,54.3,100,69.3,72.7,69.7
20160417170000,1152.0,1148.8,99.7222,60,54.3,100,69.3,72.7,69.7
20160417171500,1152.0,1148.8,99.7222,60,54.3,100,69.3,72.7,69.7
20160417173000,1152.0,1148.8,99.7222,60,54.3,100,69.3,72.7,69.7
20160417174500,1152.0,1148.8,99.7222,60,54.3,100,69.4,72.7,69.7
20160417180000,1152.0,1148.8,99.7222,60,54.3,100,69.4,72.7,69.7
20160417181500,1152.0,1148.8,99.7222,60,54.3,100,69.4,72.7,69.7
20160417183000,1152.0,1148.8,99.7222,60,54.3,100,69.3,72.7,69.7
20160417184500,1152.0,1148.8,99.7222,60,54.3,100,69.2,72.7,69.7
20160417190000,1152.0,1148.8,99.7222,60,54.3,100,69.2,72.7,69.7
20160417191500,1152.0,1123.2,97.5,60,54.3,100,69.2,72.7,69.7
20160417193000,1152.0,1123.2,97.5,60,54.3,100,69.1,72.7,69.7
20160417194500,1152.0,1123.2,97.5,60,54.3,100,69.0,72.7,69.7
20160417200000,1152.0,1148.8,99.7222,60,54.3,100,69.0,72.7,69.7
20160417201500,1152.0,1148.8,99.7222,60,54.3,100,68.9,72.7,69.7
20160417203000,1152.0,1148.8,99.7222,60,55.9,100,69.0,72.7,69.7
20160417204500,1152.0,1148.8,99.7222,60,57.9,100,69.1,72.7,69.7
20160417210000,1152.0,1148.8,99.7222,60,57.9,100,69.1,72.7,69.7
20160417211500,1152.0,1148.8,99.7222,60,62.8,100,69.2,72.7,69.7
20160417213000,1152.0,1148.8,99.7222,60,62.8,100,69.3,72.7,69.7
20160417214500,1152.0,1171.2,101.6667,60,62.8,100,69.6,72.7,69.7
20160417220000,1152.0,1148.8,99.7222,60,64.4,100,69.7,72.7,69.7
20160417221500,1152.0,1148.8,99.7222,60,62.4,100,69.8,72.7,69.7
20160417223000,1152.0,1148.8,99.7222,60,65.3,100,69.9,72.7,69.7
20160417224500,1152.0,1171.2,101.6667,60,53.1,0,69.9,72.7,69.7
20160417230000,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160417231500,1152.0,1148.8,99.7222,60,53.1,0,69.7,72.7,69.7
20160417233000,1152.0,1171.2,101.6667,60,53.1,0,69.5,72.7,69.7
20160417234500,1152.0,1148.8,99.7222,60,53.1,100,69.3,72.7,69.7
20160418000000,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160418001500,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160418003000,1152.0,1148.8,99.7222,60,53.1,100,68.9,72.7,69.7
20160418004500,1152.0,1148.8,99.7222,60,53.9,100,68.8,72.7,69.7
20160418010000,1152.0,1171.2,101.6667,60,53.9,100,68.8,72.7,69.7
20160418011500,1152.0,1148.8,99.7222,60,53.9,100,68.8,72.7,69.7
20160418013000,1152.0,1148.8,99.7222,60,55.5,100,68.8,72.7,69.7
20160418014500,1152.0,1148.8,99.7222,60,57.5,100,68.9,72.7,69.7
20160418020000,1152.0,1148.8,99.7222,60,61.9,100,69.0,72.7,69.7
20160418021500,1152.0,1148.8,99.7222,60,61.9,100,69.2,72.7,69.7
20160418023000,1152.0,1148.8,99.7222,60,64.0,100,69.4,72.7,69.7
20160418024500,1152.0,1123.2,97.5,60,64.0,100,69.7,72.7,69.7
20160418030000,1152.0,1148.8,99.7222,60,63.2,100,69.8,72.7,69.7
20160418031500,1152.0,1148.8,99.7222,60,65.5,100,70.0,72.7,69.7
20160418033000,1152.0,1148.8,99.7222,60,53.1,0,69.9,72.7,69.7
20160418034500,1152.0,1148.8,99.7222,60,53.1,0,69.8,72.7,69.7
20160418040000,1152.0,1171.2,101.6667,60,53.1,0,69.8,72.7,69.7
20160418041500,1152.0,1171.2,101.6667,60,53.1,0,69.6,72.7,69.7
20160418043000,1152.0,1171.2,101.6667,60,53.1,0,69.6,72.7,69.7
20160418044500,1152.0,1148.8,99.7222,60,53.1,100,69.4,72.7,69.7
20160418050000,1152.0,1148.8,99.7222,60,53.1,100,69.3,72.7,69.7
20160418051500,1152.0,1148.8,99.7222,60,53.1,100,69.2,72.7,69.7
20160418053000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160418054500,1152.0,1148.8,99.7222,60,53.1,100,68.9,72.7,69.7
20160418060000,1152.0,1171.2,101.6667,60,53.1,100,68.8,72.7,69.7
20160418061500,1152.0,1148.8,99.7222,60,53.1,100,68.7,72.7,69.7
20160418063000,1152.0,1123.2,97.5,60,54.3,100,68.8,72.7,69.7
20160418064500,1152.0,1148.8,99.7222,60,56.0,100,68.8,72.7,69.7
20160418070000,1152.0,1148.8,99.7222,60,59.1,100,68.9,72.7,69.7
20160418071500,1152.0,1148.8,99.7222,60,60.0,100,69.2,72.7,69.7
20160418073000,1152.0,1148.8,99.7222,60,63.6,100,69.3,72.7,69.7
20160418074500,1152.0,1148.8,99.7222,60,61.2,100,69.5,72.7,69.7
20160418080000,1152.0,1148.8,99.7222,60,62.8,100,69.8,72.7,69.7
20160418081500,1152.0,1148.8,99.7222,60,60.0,100,70.0,72.7,69.7
20160418083000,1152.0,1148.8,99.7222,60,53.1,0,70.0,72.7,69.7
20160418084500,1152.0,1123.2,97.5,60,53.1,0,70.0,72.7,69.7
20160418090000,1152.0,1171.2,101.6667,60,53.1,0,70.0,72.7,69.7
20160418091500,1152.0,1148.8,99.7222,60,53.1,0,70.0,72.7,69.7
20160418093000,1152.0,1171.2,101.6667,60,53.1,0,70.1,72.7,69.7
20160418094500,1152.0,1148.8,99.7222,60,53.1,0,70.1,72.7,69.7
20160418100000,1152.0,1123.2,97.5,60,53.1,0,70.1,72.7,69.7
20160418101500,1152.0,1123.2,97.5,60,53.1,0,70.1,72.7,69.7
20160418103000,1152.0,1123.2,97.5,60,53.1,0,70.3,72.7,69.7
20160418104500,1152.0,1148.8,99.7222,60,53.1,0,70.3,72.7,69.7
20160418110000,1152.0,1171.2,101.6667,60,53.1,0,70.4,72.7,69.7
20160418111500,1152.0,1171.2,101.6667,60,53.1,0,70.4,72.7,69.7
20160418113000,1152.0,1148.8,99.7222,60,53.9,0,70.5,72.7,69.7
20160418114500,1152.0,1196.8,103.8889,60,53.9,0,70.5,72.7,69.7
20160418120000,1152.0,1148.8,99.7222,60,53.9,0,70.5,72.7,69.7
20160418121500,1152.0,1171.2,101.6667,60,53.9,0,70.7,72.7,69.7
20160418123000,1152.0,1148.8,99.7222,60,53.9,0,70.7,72.7,69.7
20160418124500,1152.0,1171.2,101.6667,60,53.9,0,70.8,72.7,69.7
20160418130000,1152.0,1171.2,101.6667,60,53.9,0,70.9,72.7,69.7
20160418131500,1152.0,1148.8,99.7222,60,53.9,0,70.9,72.7,69.7
20160418133000,1152.0,1148.8,99.7222,60,53.9,0,70.9,72.7,69.7
20160418134500,1152.0,1123.2,97.5,60,53.9,0,70.8,72.7,69.7
20160418140000,1152.0,1148.8,99.7222,60,53.9,0,70.7,72.7,69.7
20160418141500,1152.0,1123.2,97.5,60,53.9,0,70.7,72.7,69.7
20160418143000,1152.0,1123.2,97.5,60,53.9,0,70.7,72.7,69.7
20160418144500,1152.0,1123.2,97.5,60,53.9,0,70.6,72.7,69.7
20160418150000,1152.0,1148.8,99.7222,60,53.9,0,70.6,72.7,69.7
20160418151500,1152.0,1123.2,97.5,60,53.9,0,70.5,72.7,69.7
20160418153000,1152.0,1123.2,97.5,60,53.9,0,70.4,72.7,69.7
20160418154500,1152.0,1148.8,99.7222,60,53.9,0,70.3,72.7,69.7
20160418160000,1152.0,1148.8,99.7222,60,53.9,0,70.3,72.7,69.7
20160418161500,1152.0,1123.2,97.5,60,53.9,0,70.2,72.7,69.7
20160418163000,1152.0,1123.2,97.5,60,53.9,0,70.1,72.7,69.7
20160418164500,1152.0,1097.6,95.2778,60,53.9,0,70.0,72.7,69.7
20160418170000,1152.0,1123.2,97.5,60,53.9,0,70.0,72.7,69.7
20160418171500,1152.0,1123.2,97.5,60,53.9,0,70.0,72.7,69.7
20160418173000,1152.0,1123.2,97.5,60,53.9,0,69.9,72.7,69.7
20160418174500,1152.0,1148.8,99.7222,60,53.9,0,69.8,72.7,69.7
20160418180000,1152.0,1148.8,99.7222,60,53.9,0,69.7,72.7,69.7
20160418181500,1152.0,1148.8,99.7222,60,53.9,0,69.6,72.7,69.7
20160418183000,1152.0,1171.2,101.6667,60,53.9,0,69.5,72.7,69.7
20160418184500,1152.0,1171.2,101.6667,60,53.9,100,69.4,72.7,69.7
20160418190000,1152.0,1171.2,101.6667,60,53.1,100,69.3,72.7,69.7
20160418191500,1152.0,1171.2,101.6667,60,53.1,100,69.2,72.7,69.7
20160418193000,1152.0,1171.2,101.6667,60,53.1,100,69.2,72.7,69.7
20160418194500,1152.0,1196.8,103.8889,60,53.1,100,69.2,72.7,69.7
20160418200000,1152.0,1148.8,99.7222,60,53.1,100,69.1,72.7,69.7
20160418201500,1152.0,1148.8,99.7222,60,53.1,100,69.0,72.7,69.7
20160418203000,1152.0,1171.2,101.6667,60,53.1,100,68.9,72.7,69.7
20160418204500,1152.0,1171.2,101.6667,60,53.1,100,68.9,72.7,69.7
20160418210000,1152.0,1171.2,101.6667,60,54.5,100,68.8,72.7,69.7
20160418211500,1152.0,1196.8,103.8889,60,56.0,100,68.8,72.7,69.7
20160418213000,1152.0,1148.8,99.7222,60,60.0,100,68.9,72.7,69.7
20160418214500,1152.0,1171.2,101.6667,60,65.8,100,69.1,72.7,69.7
20160418220000,1152.0,1171.2,101.6667,60,63.6,100,69.3,72.7,69.7
20160418221500,1152.0,1171.2,101.6667,60,66.7,100,69.6,72.7,69.7
20160418223000,1152.0,1148.8,99.7222,60,63.5,100,69.8,72.7,69.7
20160418224500,1152.0,1171.2,101.6667,60,53.5,0,70.0,72.7,69.7
20160418230000,1152.0,1148.8,99.7222,60,52.7,0,69.9,72.7,69.7
20160418231500,1152.0,1148.8,99.7222,60,52.7,0,69.7,72.7,69.7
20160418233000,1152.0,1123.2,97.5,60,52.7,100,69.3,72.7,69.7
20160418234500,1152.0,1123.2,97.5,60,52.7,100,69.4,72.7,69.7
20160419000000,1152.0,1148.8,99.7222,60,52.7,100,69.2,72.7,69.7
20160419001500,1152.0,1123.2,97.5,60,52.7,100,69.1,72.7,69.7
20160419003000,1152.0,1148.8,99.7222,60,52.7,100,69.0,72.7,69.7
20160419004500,1152.0,1123.2,97.5,60,53.3,100,68.9,72.7,69.7
20160419010000,1152.0,1123.2,97.5,60,53.3,100,68.8,72.7,69.7
20160419011500,1152.0,1123.2,97.5,60,53.9,100,68.8,72.7,69.7
20160419013000,1152.0,1123.2,97.5,60,53.9,100,68.8,72.7,69.7
20160419014500,1152.0,1097.6,95.2778,60,56.3,100,68.8,72.7,69.7
20160419020000,1152.0,1148.8,99.7222,60,60.3,100,68.9,72.7,69.7
20160419021500,1152.0,1123.2,97.5,60,62.0,100,69.1,72.7,69.7
20160419023000,1152.0,1148.8,99.7222,60,65.3,100,69.4,72.7,69.7
20160419024500,1152.0,1123.2,97.5,60,62.4,100,69.6,72.7,69.7
20160419030000,1152.0,1123.2,97.5,60,63.6,100,69.8,72.7,69.7
20160419031500,1152.0,1123.2,97.5,60,52.7,0,69.9,72.7,69.7
20160419033000,1152.0,1123.2,97.5,60,52.7,0,69.9,72.7,69.7
20160419034500,1152.0,1123.2,97.5,60,52.7,0,69.9,72.7,69.7
20160419040000,1152.0,1123.2,97.5,60,52.7,0,69.8,72.7,69.7
20160419041500,1152.0,1123.2,97.5,60,52.7,0,69.8,72.7,69.7
20160419043000,1152.0,1097.6,95.2778,60,52.7,0,69.7,72.7,69.7
20160419044500,1152.0,1123.2,97.5,60,52.7,0,69.6,72.7,69.7
20160419050000,1152.0,1148.8,99.7222,60,52.7,0,69.6,72.7,69.7
20160419051500,1152.0,1123.2,97.5,60,52.7,100,69.4,72.7,69.7
20160419053000,1152.0,1148.8,99.7222,60,52.7,100,69.3,72.7,69.7
20160419054500,1152.0,1148.8,99.7222,60,52.7,100,69.2,72.7,69.7
20160419060000,1152.0,1097.6,95.2778,60,52.7,100,69.2,72.7,69.7
20160419061500,1152.0,1123.2,97.5,60,52.7,100,69.1,72.7,69.7
20160419063000,1152.0,1148.8,99.7222,60,52.7,100,69.1,72.7,69.7
20160419064500,1152.0,1123.2,97.5,60,52.7,100,69.2,72.7,69.7
20160419070000,1152.0,1123.2,97.5,60,53.3,100,69.3,72.7,69.7
20160419071500,1152.0,1148.8,99.7222,60,53.3,100,69.2,72.7,69.7
20160419073000,1152.0,1148.8,99.7222,60,53.3,100,69.3,72.7,69.7
20160419074500,1152.0,1148.8,99.7222,60,53.3,100,69.3,72.7,69.7
20160419080000,1152.0,1123.2,97.5,60,53.3,100,69.3,72.7,69.7
20160419081500,1152.0,1148.8,99.7222,60,53.3,100,69.3,72.7,69.7
20160419083000,1152.0,1123.2,97.5,60,53.3,100,69.2,72.7,69.7
20160419084500,1152.0,1123.2,97.5,60,53.3,100,69.2,72.7,69.7
20160419090000,1152.0,1148.8,99.7222,60,53.9,100,69.5,72.7,69.7
20160419091500,1152.0,1148.8,99.7222,60,55.2,100,69.6,72.7,69.7
20160419093000,1152.0,1123.2,97.5,60,56.3,100,69.7,72.7,69.7
20160419094500,1152.0,1123.2,97.5,60,56.3,100,69.8,72.7,69.7
20160419100000,1152.0,1123.2,97.5,60,54.7,0,70.1,72.7,69.7
20160419101500,1152.0,1123.2,97.5,60,53.9,0,70.2,72.7,69.7
20160419103000,1152.0,1097.6,95.2778,60,53.9,0,70.2,72.7,69.7
20160419104500,1152.0,1123.2,97.5,60,53.9,0,70.4,72.7,69.7
20160419110000,1152.0,1123.2,97.5,60,53.9,0,70.6,72.7,69.7
20160419111500,1152.0,1097.6,95.2778,60,53.9,0,70.7,72.7,69.7
20160419113000,1152.0,1123.2,97.5,60,53.9,0,70.8,72.7,69.7
20160419114500,1152.0,1097.6,95.2778,60,53.9,0,70.9,72.7,69.7
20160419120000,1152.0,1148.8,99.7222,60,54.7,0,70.8,72.7,69.7
20160419121500,1152.0,1196.8,103.8889,60,54.7,0,70.8,72.7,69.7
20160419123000,1152.0,1171.2,101.6667,60,54.7,0,70.7,72.7,69.7
20160419124500,1152.0,1148.8,99.7222,60,54.7,0,70.5,72.7,69.7
20160419130000,1152.0,1171.2,101.6667,60,54.7,0,70.5,72.7,69.7
20160419131500,1152.0,1148.8,99.7222,60,54.7,0,70.2,72.7,69.7
20160419133000,1152.0,1148.8,99.7222,60,54.7,0,70.2,72.7,69.7
20160419134500,1152.0,1171.2,101.6667,60,54.7,0,70.2,72.7,69.7
20160419140000,1152.0,1196.8,103.8889,60,54.7,0,70.2,72.7,69.7
20160419141500,1152.0,1171.2,101.6667,60,54.7,0,70.1,72.7,69.7
20160419143000,1152.0,1196.8,103.8889,60,54.7,0,70.2,72.7,69.7
20160419144500,1152.0,1148.8,99.7222,59,54.7,0,70.2,72.7,69.7
20160419150000,1152.0,1148.8,99.7222,59,54.7,0,70.2,72.7,69.7
20160419151500,1152.0,1148.8,99.7222,59,54.7,0,70.1,72.7,69.7
20160419153000,1152.0,1123.2,97.5,59,54.7,0,70.1,72.7,69.7
20160419154500,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.7,69.7
20160419160000,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.7,69.7
20160419161500,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.7,69.7
20160419163000,1152.0,1123.2,97.5,59,54.7,0,70.0,72.7,69.7
20160419164500,1152.0,1123.2,97.5,59,54.7,0,70.0,72.7,69.7
20160419170000,1152.0,1148.8,99.7222,59,54.7,0,69.9,72.7,69.7
20160419171500,1152.0,1123.2,97.5,59,54.7,0,69.9,72.7,69.7
20160419173000,1152.0,1123.2,97.5,59,54.7,0,69.9,72.7,69.7
20160419174500,1152.0,1123.2,97.5,59,54.7,0,69.9,72.7,69.7
20160419180000,1152.0,1123.2,97.5,59,54.7,0,70.0,72.7,69.7
20160419181500,1152.0,1123.2,97.5,59,54.7,0,70.0,72.7,69.7
20160419183000,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.7,69.7
20160419184500,1152.0,1123.2,97.5,59,54.7,0,70.0,72.7,69.7
20160419190000,1152.0,1148.8,99.7222,59,54.7,0,69.9,72.7,69.7
20160419191500,1152.0,1148.8,99.7222,59,54.7,0,69.8,72.7,69.7
20160419193000,1152.0,1148.8,99.7222,59,54.7,0,69.7,72.7,69.7
20160419194500,1152.0,1123.2,97.5,59,64.4,100,69.8,76.0,73.0
20160419200000,1152.0,1148.8,99.7222,59,54.8,0,70.0,72.2,69.2
20160419201500,1152.0,1148.8,99.7222,59,54.8,0,69.9,72.4,69.4
20160419203000,1152.0,1148.8,99.7222,59,54.8,0,69.9,72.7,69.7
20160419204500,1152.0,1123.2,97.5,59,54.8,0,69.9,72.7,69.7
20160419210000,1152.0,1148.8,99.7222,59,54.8,0,69.8,72.7,69.7
20160419211500,1152.0,1148.8,99.7222,59,54.8,0,69.7,72.7,69.7
20160419213000,1152.0,1148.8,99.7222,59,54.8,0,69.7,72.7,69.7
20160419214500,1152.0,1148.8,99.7222,59,54.8,0,69.6,72.7,69.7
20160419220000,1152.0,1148.8,99.7222,59,54.8,100,69.4,72.7,69.7
20160419221500,1152.0,1171.2,101.6667,59,54.8,100,69.4,72.7,69.7
20160419223000,1152.0,1123.2,97.5,59,54.8,100,69.3,72.7,69.7
20160419224500,1152.0,1148.8,99.7222,59,54.8,100,69.3,72.7,69.7
20160419230000,1152.0,1148.8,99.7222,59,54.8,100,69.2,72.7,69.7
20160419231500,1152.0,1171.2,101.6667,59,54.8,100,69.2,72.7,69.7
20160419233000,1152.0,1171.2,101.6667,59,54.8,100,69.1,72.7,69.7
20160419234500,1152.0,1123.2,97.5,59,54.8,100,69.1,72.7,69.7
20160420000000,1152.0,1148.8,99.7222,59,61.1,100,69.0,76.4,73.4
20160420001500,1152.0,1123.2,97.5,59,78.3,100,69.7,76.8,73.8
20160420003000,1152.0,1123.2,97.5,59,87.9,100,70.4,77.1,74.1
20160420004500,1152.0,1123.2,97.5,59,81.1,100,71.2,77.1,74.1
20160420010000,1152.0,1123.2,97.5,59,83.5,100,72.0,77.1,74.1
20160420011500,1152.0,1123.2,97.5,60,54.8,100,72.3,77.1,74.1
20160420013000,1152.0,1123.2,97.5,60,56.7,100,71.9,77.1,74.1
20160420014500,1152.0,1123.2,97.5,60,82.1,100,72.0,77.1,74.1
20160420020000,1152.0,1123.2,97.5,60,79.7,100,72.4,77.1,74.1
20160420021500,1152.0,1123.2,97.5,60,87.9,100,72.8,77.1,74.1
20160420023000,1152.0,1148.8,99.7222,60,70.8,100,73.2,74.6,71.6
20160420024500,1152.0,1148.8,99.7222,60,54.3,0,72.7,75.0,72.0
20160420030000,1152.0,1123.2,97.5,60,54.3,0,72.2,75.0,72.0
20160420031500,1152.0,1148.8,99.7222,60,54.3,0,71.9,75.0,72.0
20160420033000,1152.0,1148.8,99.7222,60,54.3,100,71.6,75.1,72.1
20160420034500,1152.0,1148.8,99.7222,60,54.3,100,71.2,75.2,72.2
20160420040000,1152.0,1123.2,97.5,60,54.3,100,71.1,75.3,72.3
20160420041500,1152.0,1148.8,99.7222,60,55.5,100,70.9,75.3,72.3
20160420043000,1152.0,1148.8,99.7222,60,59.5,100,70.8,75.3,72.3
20160420044500,1152.0,1123.2,97.5,60,73.0,100,70.9,75.3,72.3
20160420050000,1152.0,1123.2,97.5,60,83.3,100,71.4,75.3,72.3
20160420051500,1152.0,1148.8,99.7222,60,76.9,100,71.9,75.3,72.3
20160420053000,1152.0,1148.8,99.7222,60,87.2,100,72.4,75.3,72.3
20160420054500,1152.0,1123.2,97.5,60,54.3,0,72.3,75.3,72.3
20160420060000,1152.0,1148.8,99.7222,60,54.3,100,72.0,75.3,72.3
20160420061500,1152.0,1123.2,97.5,60,54.3,100,71.8,75.3,72.3
20160420063000,1152.0,1148.8,99.7222,60,54.3,100,71.5,75.3,72.3
20160420064500,1152.0,1171.2,101.6667,60,54.3,100,71.1,75.3,72.3
20160420070000,1152.0,1171.2,101.6667,60,55.1,100,70.9,75.3,72.3
20160420071500,1152.0,1196.8,103.8889,60,58.4,100,70.7,75.3,72.3
20160420073000,1152.0,1148.8,99.7222,60,68.6,100,70.9,75.3,72.3
20160420074500,1152.0,1196.8,103.8889,60,67.1,100,71.3,68.5,65.5
20160420080000,1152.0,1171.2,101.6667,59,54.2,0,71.3,68.5,65.5
20160420081500,1152.0,1171.2,101.6667,59,54.2,0,71.2,68.5,65.5
20160420083000,1152.0,1171.2,101.6667,59,54.2,0,71.2,68.5,65.5
20160420084500,1152.0,1171.2,101.6667,59,54.2,0,71.0,68.5,65.5
20160420090000,1152.0,1123.2,97.5,59,54.8,0,71.0,68.5,65.5
20160420091500,1152.0,1123.2,97.5,59,54.8,0,71.0,68.5,65.5
20160420093000,1152.0,1123.2,97.5,59,54.8,0,71.0,68.5,65.5
20160420094500,1152.0,1123.2,97.5,59,54.8,0,71.0,68.5,65.5
20160420100000,1152.0,1148.8,99.7222,59,55.5,0,70.9,68.5,65.5
20160420101500,1152.0,1123.2,97.5,59,54.8,0,70.9,68.5,65.5
20160420103000,1152.0,1148.8,99.7222,59,54.8,0,70.8,68.5,65.5
20160420104500,1152.0,1148.8,99.7222,60,54.8,0,70.8,68.5,65.5
20160420110000,1152.0,1123.2,97.5,60,54.8,0,70.8,68.6,65.6
20160420111500,1152.0,1148.8,99.7222,60,54.8,0,70.9,68.5,65.5
20160420113000,1152.0,1148.8,99.7222,60,54.8,0,70.9,68.5,65.5
20160420114500,1152.0,1148.8,99.7222,60,54.8,0,70.8,68.7,65.7
20160420120000,1152.0,1148.8,99.7222,60,54.8,0,70.7,68.9,65.9
20160420121500,1152.0,1148.8,99.7222,60,54.8,0,70.6,68.9,65.9
20160420123000,1152.0,1148.8,99.7222,60,54.8,0,70.6,68.8,65.8
20160420124500,1152.0,1148.8,99.7222,60,54.8,0,70.5,68.9,65.9
20160420130000,1152.0,1148.8,99.7222,60,54.8,0,70.5,68.9,65.9
20160420131500,1152.0,1148.8,99.7222,60,54.8,0,70.6,68.7,65.7
20160420133000,1152.0,1148.8,99.7222,60,54.8,0,70.5,68.9,65.9
20160420134500,1152.0,1148.8,99.7222,60,54.8,0,70.5,68.9,65.9
20160420140000,1152.0,1148.8,99.7222,60,54.8,0,70.5,68.9,65.9
20160420141500,1152.0,1148.8,99.7222,60,55.5,0,70.5,68.9,65.9
20160420143000,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.9,65.9
20160420144500,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.9,65.9
20160420150000,1152.0,1148.8,99.7222,60,54.7,0,70.6,68.9,65.9
20160420151500,1152.0,1171.2,101.6667,60,54.7,0,70.5,68.9,65.9
20160420153000,1152.0,1123.2,97.5,60,54.7,0,70.6,68.9,65.9
20160420154500,1152.0,1123.2,97.5,60,54.7,0,70.5,68.9,65.9
20160420160000,1152.0,1123.2,97.5,60,54.7,0,70.5,68.9,65.9
20160420161500,1152.0,1148.8,99.7222,60,54.7,0,70.4,68.9,65.9
20160420163000,1152.0,1171.2,101.6667,60,53.8,0,70.3,68.9,65.9
20160420164500,1152.0,1148.8,99.7222,60,53.8,0,70.3,68.9,65.9
20160420170000,1152.0,1171.2,101.6667,60,53.8,0,70.3,68.9,65.9
20160420171500,1152.0,1148.8,99.7222,60,53.8,0,70.3,68.9,65.9
20160420173000,1152.0,1171.2,101.6667,60,53.8,0,70.2,68.9,65.9
20160420174500,1152.0,1148.8,99.7222,60,53.8,0,70.2,68.9,65.9
20160420180000,1152.0,1148.8,99.7222,60,53.8,0,70.1,68.9,65.9
20160420181500,1152.0,1148.8,99.7222,60,53.8,0,70.2,68.9,65.9
20160420183000,1152.0,1148.8,99.7222,60,53.8,0,70.1,68.9,65.9
20160420184500,1152.0,1148.8,99.7222,60,53.8,0,70.0,68.9,65.9
20160420190000,1152.0,1171.2,101.6667,60,53.8,0,69.9,68.9,65.9
20160420191500,1152.0,1171.2,101.6667,60,53.1,0,69.8,68.9,65.9
20160420193000,1152.0,1171.2,101.6667,60,53.1,0,69.7,68.9,65.9
20160420194500,1152.0,1196.8,103.8889,60,53.1,0,69.6,68.9,65.9
20160420200000,1152.0,1171.2,101.6667,60,53.1,0,69.5,68.9,65.9
20160420201500,1152.0,1171.2,101.6667,59,53.1,0,69.3,68.9,65.9
20160420203000,1152.0,1171.2,101.6667,59,52.3,0,69.2,68.9,65.9
20160420204500,1152.0,1148.8,99.7222,59,52.3,0,69.1,68.9,65.9
20160420210000,1152.0,1171.2,101.6667,59,52.3,0,69.0,68.9,65.9
20160420211500,1152.0,1148.8,99.7222,59,52.3,0,68.9,68.9,65.9
20160420213000,1152.0,1148.8,99.7222,59,52.3,0,68.8,68.9,65.9
20160420214500,1152.0,1148.8,99.7222,59,52.3,0,68.8,68.9,65.9
20160420220000,1152.0,1171.2,101.6667,59,52.3,0,68.8,68.9,65.9
20160420221500,1152.0,1171.2,101.6667,59,52.3,0,68.7,68.9,65.9
20160420223000,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160420224500,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160420230000,1152.0,1148.8,99.7222,59,52.3,0,68.5,68.9,65.9
20160420231500,1152.0,1148.8,99.7222,59,52.3,0,68.5,68.9,65.9
20160420233000,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160420234500,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421000000,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421001500,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421003000,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421004500,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421010000,1152.0,1148.8,99.7222,59,52.3,0,68.3,68.9,65.9
20160421011500,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421013000,1152.0,1148.8,99.7222,59,52.3,0,68.3,68.9,65.9
20160421014500,1152.0,1123.2,97.5,59,52.3,0,68.3,68.9,65.9
20160421020000,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160421021500,1152.0,1123.2,97.5,59,52.3,0,68.2,68.9,65.9
20160421023000,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160421024500,1152.0,1123.2,97.5,59,52.3,0,68.2,68.9,65.9
20160421030000,1152.0,1123.2,97.5,59,52.3,0,68.3,68.9,65.9
20160421031500,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421033000,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421034500,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421040000,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421041500,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421043000,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421044500,1152.0,1123.2,97.5,59,53.1,0,68.4,68.9,65.9
20160421050000,1152.0,1123.2,97.5,59,53.1,0,68.5,68.9,65.9
20160421051500,1152.0,1123.2,97.5,59,53.1,0,68.5,68.9,65.9
20160421053000,1152.0,1123.2,97.5,59,52.3,0,68.5,68.9,65.9
20160421054500,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421060000,1152.0,1123.2,97.5,59,52.3,0,68.4,68.9,65.9
20160421061500,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160421063000,1152.0,1097.6,95.2778,59,52.3,0,68.3,68.9,65.9
20160421064500,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160421070000,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421071500,1152.0,1123.2,97.5,59,52.3,0,68.6,68.9,65.9
20160421073000,1152.0,1123.2,97.5,59,52.3,0,68.6,68.9,65.9
20160421074500,1152.0,1148.8,99.7222,59,52.3,0,68.7,68.9,65.9
20160421080000,1152.0,1148.8,99.7222,59,52.3,0,68.7,68.9,65.9
20160421081500,1152.0,1148.8,99.7222,59,52.3,0,68.7,68.9,65.9
20160421083000,1152.0,1171.2,101.6667,59,52.3,0,68.8,68.9,65.9
20160421084500,1152.0,1171.2,101.6667,59,52.3,0,68.9,68.9,65.9
20160421090000,1152.0,1148.8,99.7222,59,52.3,0,69.0,68.9,65.9
20160421091500,1152.0,1148.8,99.7222,59,52.3,0,69.1,68.9,65.9
20160421093000,1152.0,1148.8,99.7222,59,52.3,0,69.3,68.9,65.9
20160421094500,1152.0,1148.8,99.7222,59,52.3,0,69.5,68.9,65.9
20160421100000,1152.0,1148.8,99.7222,59,52.3,0,69.7,68.9,65.9
20160421101500,1152.0,1148.8,99.7222,59,53.1,0,69.7,68.9,65.9
20160421103000,1152.0,1123.2,97.5,59,53.1,0,69.9,68.9,65.9
20160421104500,1152.0,1123.2,97.5,59,53.1,0,70.0,68.9,65.9
20160421110000,1152.0,1148.8,99.7222,59,53.1,0,70.1,68.9,65.9
20160421111500,1152.0,1148.8,99.7222,59,53.1,0,70.3,68.9,65.9
20160421113000,1152.0,1148.8,99.7222,59,53.1,0,70.4,68.9,65.9
20160421114500,1152.0,1148.8,99.7222,59,53.1,0,70.6,68.9,65.9
20160421120000,1152.0,1123.2,97.5,59,53.1,0,70.7,68.9,65.9
20160421121500,1152.0,1123.2,97.5,59,53.1,0,70.7,68.9,65.9
20160421123000,1152.0,1123.2,97.5,59,53.1,0,70.7,68.9,65.9
20160421124500,1152.0,1171.2,101.6667,59,53.1,0,70.5,68.9,65.9
20160421130000,1152.0,1148.8,99.7222,59,53.1,0,70.4,68.9,65.9
20160421131500,1152.0,1148.8,99.7222,59,53.1,0,70.2,68.9,65.9
20160421133000,1152.0,1148.8,99.7222,59,53.1,0,70.1,68.9,65.9
20160421134500,1152.0,1123.2,97.5,60,53.9,0,70.2,68.9,65.9
20160421140000,1152.0,1123.2,97.5,60,53.9,0,70.3,68.9,65.9
20160421141500,1152.0,1148.8,99.7222,60,53.9,0,70.3,68.9,65.9
20160421143000,1152.0,1148.8,99.7222,60,53.9,0,70.4,68.9,65.9
20160421144500,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160421150000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160421151500,1152.0,1171.2,101.6667,60,53.9,0,70.2,68.9,65.9
20160421153000,1152.0,1171.2,101.6667,60,53.9,0,70.2,68.9,65.9
20160421154500,1152.0,1171.2,101.6667,60,53.9,0,70.1,68.9,65.9
20160421160000,1152.0,1171.2,101.6667,60,53.9,0,70.1,68.9,65.9
20160421161500,1152.0,1171.2,101.6667,60,53.9,0,70.1,68.9,65.9
20160421163000,1152.0,1196.8,103.8889,60,53.9,0,70.1,68.9,65.9
20160421164500,1152.0,1171.2,101.6667,59,53.9,0,70.1,68.9,65.9
20160421170000,1152.0,1148.8,99.7222,59,53.9,0,70.0,68.9,65.9
20160421171500,1152.0,1148.8,99.7222,59,53.9,0,70.0,68.9,65.9
20160421173000,1152.0,1148.8,99.7222,59,53.9,0,70.0,68.9,65.9
20160421174500,1152.0,1171.2,101.6667,59,53.9,0,70.0,68.9,65.9
20160421180000,1152.0,1171.2,101.6667,59,53.9,0,69.9,68.9,65.9
20160421181500,1152.0,1171.2,101.6667,59,53.9,0,69.9,68.9,65.9
20160421183000,1152.0,1196.8,103.8889,59,53.1,0,69.8,68.9,65.9
20160421184500,1152.0,1196.8,103.8889,59,53.1,0,69.8,68.9,65.9
20160421190000,1152.0,1171.2,101.6667,59,53.1,0,69.7,68.9,65.9
20160421191500,1152.0,1171.2,101.6667,59,53.1,0,69.7,68.9,65.9
20160421193000,1152.0,1148.8,99.7222,59,53.1,0,69.6,68.9,65.9
20160421194500,1152.0,1148.8,99.7222,59,53.1,0,69.5,68.9,65.9
20160421200000,1152.0,1148.8,99.7222,59,53.1,0,69.4,68.9,65.9
20160421201500,1152.0,1171.2,101.6667,59,53.1,0,69.3,68.9,65.9
20160421203000,1152.0,1171.2,101.6667,59,53.1,0,69.2,68.9,65.9
20160421204500,1152.0,1148.8,99.7222,59,53.1,0,69.2,68.9,65.9
20160421210000,1152.0,1171.2,101.6667,59,53.1,0,69.1,68.9,65.9
20160421211500,1152.0,1171.2,101.6667,59,53.1,0,69.0,68.9,65.9
20160421213000,1152.0,1148.8,99.7222,59,53.1,0,68.8,68.9,65.9
20160421214500,1152.0,1171.2,101.6667,59,53.1,0,68.8,68.9,65.9
20160421220000,1152.0,1171.2,101.6667,59,53.1,0,68.7,68.9,65.9
20160421221500,1152.0,1171.2,101.6667,59,53.1,0,68.6,68.9,65.9
20160421223000,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160421224500,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160421230000,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160421231500,1152.0,1171.2,101.6667,59,52.3,0,68.6,68.9,65.9
20160421233000,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160421234500,1152.0,1148.8,99.7222,59,52.3,0,68.5,68.9,65.9
20160422000000,1152.0,1171.2,101.6667,59,52.3,0,68.4,68.9,65.9
20160422001500,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160422003000,1152.0,1148.8,99.7222,59,52.3,0,68.4,68.9,65.9
20160422004500,1152.0,1171.2,101.6667,59,52.3,0,68.4,68.9,65.9
20160422010000,1152.0,1171.2,101.6667,59,52.3,0,68.3,68.9,65.9
20160422011500,1152.0,1171.2,101.6667,59,52.3,0,68.2,68.9,65.9
20160422013000,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160422014500,1152.0,1171.2,101.6667,59,52.3,0,68.2,68.9,65.9
20160422020000,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422021500,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422023000,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422024500,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422030000,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422031500,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422033000,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422034500,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422040000,1152.0,1171.2,101.6667,59,52.3,0,68.2,68.9,65.9
20160422041500,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422043000,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160422044500,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160422050000,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422051500,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422053000,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422054500,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422060000,1152.0,1148.8,99.7222,59,52.3,0,68.0,68.9,65.9
