PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422061500,1152.0,1171.2,101.6667,59,52.3,0,67.9,68.9,65.9
20160422063000,1152.0,1171.2,101.6667,59,52.3,0,67.9,68.9,65.9
20160422064500,1152.0,1148.8,99.7222,59,52.3,0,68.1,68.9,65.9
20160422070000,1152.0,1171.2,101.6667,59,52.3,0,68.1,68.9,65.9
20160422071500,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160422073000,1152.0,1148.8,99.7222,59,52.3,0,68.2,68.9,65.9
20160422074500,1152.0,1196.8,103.8889,59,52.3,0,68.2,68.9,65.9
20160422080000,1152.0,1171.2,101.6667,59,52.3,0,68.2,68.9,65.9
20160422081500,1152.0,1171.2,101.6667,59,52.3,100,68.3,71.8,68.8
20160422083000,1152.0,1171.2,101.6667,59,52.3,100,68.3,71.8,68.8
20160422084500,1152.0,1148.8,99.7222,59,52.3,100,68.4,71.8,68.8
20160422090000,1152.0,1196.8,103.8889,59,53.1,100,68.6,71.8,68.8
20160422091500,1152.0,1171.2,101.6667,59,53.1,100,68.7,71.8,68.8
20160422093000,1152.0,1148.8,99.7222,59,53.1,100,68.8,71.8,68.8
20160422094500,1152.0,1148.8,99.7222,59,53.1,100,69.0,71.8,68.8
20160422100000,1152.0,1148.8,99.7222,59,53.1,0,69.2,71.8,68.8
20160422101500,1152.0,1148.8,99.7222,59,53.1,0,69.4,72.1,69.1
20160422103000,1152.0,1171.2,101.6667,59,53.1,0,69.6,72.2,69.2
20160422104500,1152.0,1171.2,101.6667,59,53.1,0,69.7,72.2,69.2
20160422110000,1152.0,1148.8,99.7222,59,53.9,0,69.9,72.2,69.2
20160422111500,1152.0,1148.8,99.7222,59,53.9,0,70.0,72.2,69.2
20160422113000,1152.0,1148.8,99.7222,59,53.9,0,70.1,72.2,69.2
20160422114500,1152.0,1148.8,99.7222,59,53.9,0,70.2,72.2,69.2
20160422120000,1152.0,1148.8,99.7222,59,53.9,0,70.2,72.2,69.2
20160422121500,1152.0,1171.2,101.6667,59,53.9,0,70.2,72.2,69.2
20160422123000,1152.0,1148.8,99.7222,59,53.9,0,70.1,72.2,69.2
20160422124500,1152.0,1148.8,99.7222,59,53.9,0,70.1,72.2,69.2
20160422130000,1152.0,1148.8,99.7222,59,53.9,0,69.9,72.2,69.2
20160422131500,1152.0,1123.2,97.5,59,53.9,0,69.8,72.2,69.2
20160422133000,1152.0,1148.8,99.7222,59,53.9,0,69.8,72.2,69.2
20160422134500,1152.0,1148.8,99.7222,59,53.9,0,69.7,72.2,69.2
20160422140000,1152.0,1123.2,97.5,59,53.9,0,69.9,72.2,69.2
20160422141500,1152.0,1097.6,95.2778,59,53.9,0,70.0,72.2,69.2
20160422143000,1152.0,1148.8,99.7222,59,53.9,0,70.0,72.2,69.2
20160422144500,1152.0,1097.6,95.2778,59,53.9,0,70.0,72.2,69.2
20160422150000,1152.0,1123.2,97.5,59,53.9,0,70.1,71.3,68.3
20160422151500,1152.0,1148.8,99.7222,60,53.9,0,70.1,71.8,68.8
20160422153000,1152.0,1123.2,97.5,60,53.9,0,70.0,71.8,68.8
20160422154500,1152.0,1148.8,99.7222,60,53.9,0,70.0,71.8,68.8
20160422160000,1152.0,1148.8,99.7222,60,53.9,0,69.8,71.8,68.8
20160422161500,1152.0,1148.8,99.7222,60,53.9,0,70.0,71.8,68.8
20160422163000,1152.0,1148.8,99.7222,60,53.9,0,70.0,71.9,68.9
20160422164500,1152.0,1171.2,101.6667,60,53.9,0,69.9,72.0,69.0
20160422170000,1152.0,1171.2,101.6667,60,53.9,0,69.7,72.2,69.2
20160422171500,1152.0,1171.2,101.6667,60,53.9,0,69.7,72.2,69.2
20160422173000,1152.0,1196.8,103.8889,60,53.9,0,69.6,72.2,69.2
20160422174500,1152.0,1196.8,103.8889,60,53.9,0,69.5,72.2,69.2
20160422180000,1152.0,1171.2,101.6667,60,53.9,0,69.3,72.2,69.2
20160422181500,1152.0,1171.2,101.6667,60,53.9,0,69.2,72.2,69.2
20160422183000,1152.0,1148.8,99.7222,60,53.9,0,69.1,72.2,69.2
20160422184500,1152.0,1171.2,101.6667,60,53.9,0,69.0,72.2,69.2
20160422190000,1152.0,1171.2,101.6667,60,53.9,100,68.9,72.2,69.2
20160422191500,1152.0,1171.2,101.6667,60,53.1,100,69.0,72.2,69.2
20160422193000,1152.0,1171.2,101.6667,60,53.1,100,68.9,72.2,69.2
20160422194500,1152.0,1196.8,103.8889,60,53.1,100,68.8,72.2,69.2
20160422200000,1152.0,1196.8,103.8889,60,53.1,100,68.8,72.2,69.2
20160422201500,1152.0,1171.2,101.6667,59,52.3,100,68.7,72.2,69.2
20160422203000,1152.0,1148.8,99.7222,59,52.3,100,68.7,72.2,69.2
20160422204500,1152.0,1171.2,101.6667,59,52.3,100,68.6,72.2,69.2
20160422210000,1152.0,1148.8,99.7222,59,52.3,100,68.6,72.2,69.2
20160422211500,1152.0,1148.8,99.7222,59,52.3,100,68.6,72.2,69.2
20160422213000,1152.0,1171.2,101.6667,59,53.0,100,68.5,72.2,69.2
20160422214500,1152.0,1171.2,101.6667,59,53.0,100,68.4,72.2,69.2
20160422220000,1152.0,1148.8,99.7222,59,53.0,100,68.4,72.2,69.2
20160422221500,1152.0,1171.2,101.6667,59,54.7,100,68.4,72.2,69.2
20160422223000,1152.0,1171.2,101.6667,59,57.5,100,68.5,72.2,69.2
20160422224500,1152.0,1171.2,101.6667,59,61.1,100,68.7,72.2,69.2
20160422230000,1152.0,1148.8,99.7222,59,59.6,100,68.8,72.2,69.2
20160422231500,1152.0,1171.2,101.6667,59,61.9,100,68.9,72.2,69.2
20160422233000,1152.0,1148.8,99.7222,59,60.0,100,69.1,72.2,69.2
20160422234500,1152.0,1171.2,101.6667,59,60.0,100,69.2,72.2,69.2
20160423000000,1152.0,1148.8,99.7222,59,61.6,100,69.3,72.2,69.2
20160423001500,1152.0,1148.8,99.7222,59,59.6,100,69.4,72.2,69.2
20160423003000,1152.0,1171.2,101.6667,59,87.1,100,70.1,75.0,72.0
20160423004500,1152.0,1123.2,97.5,59,76.7,100,70.8,75.3,72.3
20160423010000,1152.0,1123.2,97.5,59,84.2,100,71.4,75.3,72.3
20160423011500,1152.0,1097.6,95.2778,60,51.4,100,71.7,75.3,72.3
20160423013000,1152.0,1097.6,95.2778,60,50.7,100,71.3,75.3,72.3
20160423014500,1152.0,1123.2,97.5,60,51.5,100,71.0,75.3,72.3
20160423020000,1152.0,1097.6,95.2778,60,53.1,100,70.7,76.4,73.4
20160423021500,1152.0,1123.2,97.5,60,77.7,100,71.0,77.1,74.1
20160423023000,1152.0,1123.2,97.5,60,88.0,100,71.5,77.1,74.1
20160423024500,1152.0,1075.2,93.3333,60,78.0,100,72.1,77.1,74.1
20160423030000,1152.0,1148.8,99.7222,61,81.4,100,72.7,77.1,74.1
20160423031500,1152.0,1148.8,99.7222,61,87.8,100,73.1,77.1,74.1
20160423033000,1152.0,1148.8,99.7222,61,76.8,100,73.6,77.1,74.1
20160423034500,1152.0,1123.2,97.5,61,52.7,100,73.8,71.3,68.3
20160423040000,1152.0,1123.2,97.5,61,51.0,0,73.1,71.3,68.3
20160423041500,1152.0,1148.8,99.7222,61,51.0,0,72.4,71.4,68.4
20160423043000,1152.0,1148.8,99.7222,61,51.0,0,72.0,71.5,68.5
20160423044500,1152.0,1148.8,99.7222,61,51.0,0,71.5,71.8,68.8
20160423050000,1152.0,1148.8,99.7222,61,50.3,0,71.0,71.8,68.8
20160423051500,1152.0,1171.2,101.6667,61,50.3,0,70.3,71.8,68.8
20160423053000,1152.0,1148.8,99.7222,61,51.1,100,70.2,73.9,70.9
20160423054500,1152.0,1148.8,99.7222,61,51.1,100,70.0,73.9,70.9
20160423060000,1152.0,1123.2,97.5,61,51.8,100,69.8,73.9,70.9
20160423061500,1152.0,1171.2,101.6667,61,56.7,100,69.6,74.0,71.0
20160423063000,1152.0,1171.2,101.6667,61,81.1,100,69.8,74.3,71.3
20160423064500,1152.0,1171.2,101.6667,61,74.4,100,70.4,74.3,71.3
20160423070000,1152.0,1148.8,99.7222,61,81.0,100,71.0,74.3,71.3
20160423071500,1152.0,1171.2,101.6667,61,63.2,100,71.6,70.8,67.8
20160423073000,1152.0,1171.2,101.6667,61,51.1,0,71.3,70.8,67.8
20160423074500,1152.0,1196.8,103.8889,60,51.1,0,71.1,70.8,67.8
20160423080000,1152.0,1171.2,101.6667,60,51.1,0,70.8,70.8,67.8
20160423081500,1152.0,1148.8,99.7222,60,51.1,0,70.5,71.0,68.0
20160423083000,1152.0,1196.8,103.8889,60,51.8,0,70.3,71.3,68.3
20160423084500,1152.0,1171.2,101.6667,60,51.8,100,70.0,73.5,70.5
20160423090000,1152.0,1148.8,99.7222,60,51.8,100,69.8,74.3,71.3
20160423091500,1152.0,1148.8,99.7222,60,52.6,100,69.7,74.6,71.6
20160423093000,1152.0,1171.2,101.6667,60,76.4,100,69.6,76.0,73.0
20160423094500,1152.0,1171.2,101.6667,60,84.3,100,70.2,76.0,73.0
20160423100000,1152.0,1171.2,101.6667,60,75.9,100,70.9,76.1,73.1
20160423101500,1152.0,1148.8,99.7222,60,86.1,100,71.5,76.1,73.1
20160423103000,1152.0,1171.2,101.6667,60,79.4,100,72.4,73.5,70.5
20160423104500,1152.0,1171.2,101.6667,60,51.9,0,72.1,73.9,70.9
20160423110000,1152.0,1148.8,99.7222,60,51.9,0,71.8,73.9,70.9
20160423111500,1152.0,1171.2,101.6667,60,51.9,0,71.6,73.9,70.9
20160423113000,1152.0,1171.2,101.6667,60,51.9,0,71.1,73.9,70.9
20160423114500,1152.0,1148.8,99.7222,60,51.9,0,70.9,73.9,70.9
20160423120000,1152.0,1148.8,99.7222,60,51.9,100,70.6,73.9,70.9
20160423121500,1152.0,1171.2,101.6667,60,51.9,100,70.4,73.9,70.9
20160423123000,1152.0,1148.8,99.7222,60,51.9,100,70.2,76.4,73.4
20160423124500,1152.0,1171.2,101.6667,60,86.6,100,70.2,76.7,73.7
20160423130000,1152.0,1123.2,97.5,60,79.2,100,70.9,76.7,73.7
20160423131500,1152.0,1123.2,97.5,60,77.3,100,71.5,76.7,73.7
20160423133000,1152.0,1123.2,97.5,60,86.8,100,72.2,76.7,73.7
20160423134500,1152.0,1148.8,99.7222,60,81.1,100,72.9,73.5,70.5
20160423140000,1152.0,1148.8,99.7222,60,52.3,0,72.7,74.3,71.3
20160423141500,1152.0,1148.8,99.7222,60,52.3,0,72.3,74.3,71.3
20160423143000,1152.0,1171.2,101.6667,60,52.3,0,71.9,75.0,72.0
20160423144500,1152.0,1148.8,99.7222,60,53.1,100,71.5,75.0,72.0
20160423150000,1152.0,1123.2,97.5,60,52.3,100,71.2,75.0,72.0
20160423151500,1152.0,1148.8,99.7222,60,53.1,100,70.8,75.3,72.3
20160423153000,1152.0,1123.2,97.5,60,54.2,100,70.7,75.3,72.3
20160423154500,1152.0,1148.8,99.7222,60,79.2,100,70.8,76.7,73.7
20160423160000,1152.0,1148.8,99.7222,60,78.2,100,71.6,76.7,73.7
20160423161500,1152.0,1123.2,97.5,60,87.5,100,72.2,76.7,73.7
20160423163000,1152.0,1123.2,97.5,60,52.4,0,72.3,74.6,71.6
20160423164500,1152.0,1148.8,99.7222,60,52.4,0,71.9,75.0,72.0
20160423170000,1152.0,1148.8,99.7222,60,52.4,100,71.6,75.0,72.0
20160423171500,1152.0,1148.8,99.7222,60,56.2,100,71.3,78.0,75.0
20160423173000,1152.0,1123.2,97.5,60,79.1,100,71.6,78.1,75.1
20160423174500,1152.0,1148.8,99.7222,60,85.6,100,72.0,78.2,75.2
20160423180000,1152.0,1148.8,99.7222,60,77.8,100,72.6,78.3,75.3
20160423181500,1152.0,1171.2,101.6667,60,63.5,100,73.1,74.3,71.3
20160423183000,1152.0,1148.8,99.7222,60,52.3,0,72.6,74.3,71.3
20160423184500,1152.0,1148.8,99.7222,60,52.3,0,71.9,74.3,71.3
20160423190000,1152.0,1148.8,99.7222,60,52.3,0,71.6,74.3,71.3
20160423191500,1152.0,1148.8,99.7222,60,52.3,0,71.3,74.3,71.3
20160423193000,1152.0,1148.8,99.7222,60,52.3,100,71.0,74.3,71.3
20160423194500,1152.0,1148.8,99.7222,60,52.3,100,70.7,74.4,71.4
20160423200000,1152.0,1148.8,99.7222,60,52.3,100,70.4,74.5,71.5
20160423201500,1152.0,1171.2,101.6667,60,52.3,100,70.1,74.6,71.6
20160423203000,1152.0,1148.8,99.7222,60,55.7,100,70.0,74.6,71.6
20160423204500,1152.0,1123.2,97.5,60,74.4,100,70.1,74.6,71.6
20160423210000,1152.0,1148.8,99.7222,60,78.8,100,70.6,74.6,71.6
20160423211500,1152.0,1148.8,99.7222,60,74.9,100,71.2,74.6,71.6
20160423213000,1152.0,1148.8,99.7222,60,84.3,100,71.8,74.6,71.6
20160423214500,1152.0,1148.8,99.7222,60,51.5,0,71.7,74.6,71.6
20160423220000,1152.0,1148.8,99.7222,60,51.5,100,71.3,74.6,71.6
20160423221500,1152.0,1123.2,97.5,60,51.5,100,71.1,74.6,71.6
20160423223000,1152.0,1148.8,99.7222,60,51.5,100,70.8,74.6,71.6
20160423224500,1152.0,1123.2,97.5,60,52.1,100,70.5,74.6,71.6
20160423230000,1152.0,1148.8,99.7222,60,52.1,100,70.2,74.6,71.6
20160423231500,1152.0,1123.2,97.5,60,55.1,100,70.0,74.6,71.6
20160423233000,1152.0,1148.8,99.7222,60,68.6,100,70.1,74.6,71.6
20160423234500,1152.0,1148.8,99.7222,60,78.5,100,70.6,74.6,71.6
20160424000000,1152.0,1148.8,99.7222,60,74.5,100,71.1,74.6,71.6
20160424001500,1152.0,1148.8,99.7222,60,84.3,100,71.6,74.6,71.6
20160424003000,1152.0,1171.2,101.6667,60,51.5,0,71.8,74.6,71.6
20160424004500,1152.0,1171.2,101.6667,60,51.5,0,71.5,74.6,71.6
20160424010000,1152.0,1171.2,101.6667,60,51.5,100,71.2,74.6,71.6
20160424011500,1152.0,1148.8,99.7222,60,51.5,100,70.9,74.6,71.6
20160424013000,1152.0,1148.8,99.7222,60,51.5,100,70.6,74.6,71.6
20160424014500,1152.0,1148.8,99.7222,60,51.5,100,70.2,74.6,71.6
20160424020000,1152.0,1148.8,99.7222,60,53.2,100,70.0,74.6,71.6
20160424021500,1152.0,1148.8,99.7222,60,69.6,100,70.0,74.6,71.6
20160424023000,1152.0,1148.8,99.7222,60,73.5,100,70.4,74.6,71.6
20160424024500,1152.0,1148.8,99.7222,60,78.0,100,71.0,74.6,71.6
20160424030000,1152.0,1171.2,101.6667,60,74.8,100,71.6,74.6,71.6
20160424031500,1152.0,1171.2,101.6667,60,50.7,0,71.7,74.6,71.6
20160424033000,1152.0,1171.2,101.6667,60,50.7,0,71.4,74.6,71.6
20160424034500,1152.0,1148.8,99.7222,60,50.7,100,71.2,74.6,71.6
20160424040000,1152.0,1148.8,99.7222,60,50.7,100,70.8,74.6,71.6
20160424041500,1152.0,1171.2,101.6667,60,50.7,100,70.4,74.6,71.6
20160424043000,1152.0,1171.2,101.6667,60,50.7,100,70.3,74.6,71.6
20160424044500,1152.0,1148.8,99.7222,60,54.3,100,70.1,74.6,71.6
20160424050000,1152.0,1171.2,101.6667,60,65.8,100,70.0,74.6,71.6
20160424051500,1152.0,1148.8,99.7222,60,76.9,100,70.6,74.6,71.6
20160424053000,1152.0,1148.8,99.7222,60,74.3,100,71.2,74.6,71.6
20160424054500,1152.0,1148.8,99.7222,60,79.1,100,71.7,74.6,71.6
20160424060000,1152.0,1148.8,99.7222,60,50.7,0,71.8,74.6,71.6
20160424061500,1152.0,1171.2,101.6667,60,50.7,0,71.5,74.6,71.6
20160424063000,1152.0,1171.2,101.6667,60,50.7,100,71.1,74.6,71.6
20160424064500,1152.0,1171.2,101.6667,60,50.7,100,70.7,74.6,71.6
20160424070000,1152.0,1148.8,99.7222,60,50.7,100,70.5,74.6,71.6
20160424071500,1152.0,1148.8,99.7222,60,51.8,100,70.2,74.8,71.8
20160424073000,1152.0,1148.8,99.7222,60,82.2,100,70.3,76.0,73.0
20160424074500,1152.0,1148.8,99.7222,60,88.0,100,70.8,76.2,73.2
20160424080000,1152.0,1148.8,99.7222,60,85.6,100,71.6,76.4,73.4
20160424081500,1152.0,1148.8,99.7222,60,77.2,100,72.2,76.4,73.4
20160424083000,1152.0,1148.8,99.7222,60,87.0,100,72.9,76.4,73.4
20160424084500,1152.0,1148.8,99.7222,60,77.8,100,73.4,76.4,73.4
20160424090000,1152.0,1148.8,99.7222,60,52.7,0,73.7,76.4,73.4
20160424091500,1152.0,1148.8,99.7222,60,52.7,100,73.1,76.4,73.4
20160424093000,1152.0,1148.8,99.7222,60,52.7,100,72.7,78.0,75.0
20160424094500,1152.0,1148.8,99.7222,60,65.5,100,72.3,78.3,75.3
20160424100000,1152.0,1123.2,97.5,60,83.9,100,72.7,76.0,73.0
20160424101500,1152.0,1171.2,101.6667,60,66.8,100,72.8,76.4,73.4
20160424103000,1152.0,1171.2,101.6667,60,73.4,100,73.0,76.4,73.4
20160424104500,1152.0,1171.2,101.6667,60,72.2,100,73.2,76.4,73.4
20160424110000,1152.0,1148.8,99.7222,60,70.5,100,73.3,76.7,73.7
20160424111500,1152.0,1171.2,101.6667,60,78.7,100,73.5,76.7,73.7
20160424113000,1152.0,1148.8,99.7222,60,71.1,100,73.6,76.7,73.7
20160424114500,1152.0,1148.8,99.7222,60,76.3,100,73.8,76.7,73.7
20160424120000,1152.0,1148.8,99.7222,60,74.7,100,73.9,76.7,73.7
20160424121500,1152.0,1148.8,99.7222,60,52.3,0,73.5,76.7,73.7
20160424123000,1152.0,1148.8,99.7222,60,52.3,100,72.9,76.7,73.7
20160424124500,1152.0,1148.8,99.7222,60,52.3,100,72.6,76.7,73.7
20160424130000,1152.0,1148.8,99.7222,60,55.4,100,72.1,77.4,74.4
20160424131500,1152.0,1123.2,97.5,60,77.8,100,72.1,77.4,74.4
20160424133000,1152.0,1123.2,97.5,60,77.8,100,72.5,77.8,74.8
20160424134500,1152.0,1123.2,97.5,60,83.7,100,72.9,77.8,74.8
20160424140000,1152.0,1123.2,97.5,60,82.2,100,73.5,77.8,74.8
20160424141500,1152.0,1148.8,99.7222,60,53.1,0,73.5,74.6,71.6
20160424143000,1152.0,1148.8,99.7222,60,53.1,0,73.1,75.0,72.0
20160424144500,1152.0,1123.2,97.5,60,53.1,0,72.8,75.0,72.0
20160424150000,1152.0,1123.2,97.5,60,53.9,100,72.4,76.7,73.7
20160424151500,1152.0,1123.2,97.5,60,60.7,100,72.1,77.8,74.8
20160424153000,1152.0,1148.8,99.7222,60,78.3,100,72.4,77.8,74.8
20160424154500,1152.0,1148.8,99.7222,60,82.0,100,72.8,77.8,74.8
20160424160000,1152.0,1148.8,99.7222,60,53.5,0,73.0,71.3,68.3
20160424161500,1152.0,1148.8,99.7222,60,53.5,0,72.7,71.3,68.3
20160424163000,1152.0,1171.2,101.6667,60,53.5,0,72.6,71.3,68.3
20160424164500,1152.0,1148.8,99.7222,60,53.5,0,72.2,71.3,68.3
20160424170000,1152.0,1148.8,99.7222,60,53.5,0,71.9,71.3,68.3
20160424171500,1152.0,1123.2,97.5,60,52.7,0,71.4,71.3,68.3
20160424173000,1152.0,1123.2,97.5,60,52.7,0,71.2,71.3,68.3
20160424174500,1152.0,1123.2,97.5,60,52.7,0,71.0,71.3,68.3
20160424180000,1152.0,1148.8,99.7222,60,52.7,0,70.8,73.1,70.1
20160424181500,1152.0,1148.8,99.7222,60,52.7,0,70.7,73.1,70.1
20160424183000,1152.0,1148.8,99.7222,60,52.7,0,70.5,73.1,70.1
20160424184500,1152.0,1148.8,99.7222,60,52.7,0,70.3,73.1,70.1
20160424190000,1152.0,1148.8,99.7222,60,52.7,0,70.2,73.1,70.1
20160424191500,1152.0,1171.2,101.6667,60,52.7,0,69.9,73.1,70.1
20160424193000,1152.0,1148.8,99.7222,60,52.7,100,69.7,73.1,70.1
20160424194500,1152.0,1148.8,99.7222,60,52.7,100,69.6,73.1,70.1
20160424200000,1152.0,1148.8,99.7222,60,52.7,100,69.6,73.1,70.1
20160424201500,1152.0,1171.2,101.6667,60,52.7,100,69.4,73.1,70.1
20160424203000,1152.0,1148.8,99.7222,60,52.7,100,69.3,73.1,70.1
20160424204500,1152.0,1171.2,101.6667,60,52.7,100,69.3,73.2,70.2
20160424210000,1152.0,1148.8,99.7222,60,52.7,100,69.3,73.2,70.2
20160424211500,1152.0,1148.8,99.7222,60,53.6,100,69.3,73.2,70.2
20160424213000,1152.0,1148.8,99.7222,60,54.8,100,69.4,73.2,70.2
20160424214500,1152.0,1171.2,101.6667,60,58.3,100,69.4,73.2,70.2
20160424220000,1152.0,1148.8,99.7222,60,63.3,100,69.6,73.2,70.2
20160424221500,1152.0,1148.8,99.7222,60,65.3,100,69.8,73.4,70.4
20160424223000,1152.0,1148.8,99.7222,60,67.2,100,70.1,73.5,70.5
20160424224500,1152.0,1123.2,97.5,60,71.5,100,70.4,73.5,70.5
20160424230000,1152.0,1123.2,97.5,60,66.6,100,70.8,73.5,70.5
20160424231500,1152.0,1171.2,101.6667,60,51.9,0,70.7,73.5,70.5
20160424233000,1152.0,1148.8,99.7222,60,51.9,0,70.5,73.5,70.5
20160424234500,1152.0,1148.8,99.7222,60,51.9,0,70.3,73.5,70.5
20160425000000,1152.0,1148.8,99.7222,60,51.9,100,70.0,73.5,70.5
20160425001500,1152.0,1148.8,99.7222,60,51.9,100,69.8,73.5,70.5
20160425003000,1152.0,1123.2,97.5,60,51.9,100,69.7,73.5,70.5
20160425004500,1152.0,1148.8,99.7222,60,51.9,100,69.5,73.5,70.5
20160425010000,1152.0,1123.2,97.5,60,52.6,100,69.3,73.5,70.5
20160425011500,1152.0,1148.8,99.7222,60,53.5,100,69.3,73.5,70.5
20160425013000,1152.0,1148.8,99.7222,60,59.5,100,69.3,73.5,70.5
20160425014500,1152.0,1123.2,97.5,60,68.0,100,69.5,73.5,70.5
20160425020000,1152.0,1123.2,97.5,60,68.0,100,70.0,73.5,70.5
20160425021500,1152.0,1148.8,99.7222,60,74.4,100,70.4,73.5,70.5
20160425023000,1152.0,1171.2,101.6667,60,59.8,0,70.8,73.5,70.5
20160425024500,1152.0,1148.8,99.7222,60,51.5,0,70.8,73.5,70.5
20160425030000,1152.0,1148.8,99.7222,60,51.5,0,70.6,73.5,70.5
20160425031500,1152.0,1148.8,99.7222,60,51.5,0,70.4,73.5,70.5
20160425033000,1152.0,1148.8,99.7222,60,51.5,100,70.2,73.5,70.5
20160425034500,1152.0,1123.2,97.5,60,51.5,100,70.0,73.5,70.5
20160425040000,1152.0,1148.8,99.7222,60,51.5,100,69.8,73.5,70.5
20160425041500,1152.0,1123.2,97.5,60,51.5,100,69.7,73.5,70.5
20160425043000,1152.0,1148.8,99.7222,60,52.2,100,69.6,73.5,70.5
20160425044500,1152.0,1148.8,99.7222,60,52.2,100,69.4,73.5,70.5
20160425050000,1152.0,1123.2,97.5,60,53.9,100,69.2,73.5,70.5
20160425051500,1152.0,1148.8,99.7222,60,58.4,100,69.3,73.5,70.5
20160425053000,1152.0,1148.8,99.7222,60,69.0,100,69.5,73.5,70.5
20160425054500,1152.0,1148.8,99.7222,60,73.6,100,69.9,73.5,70.5
20160425060000,1152.0,1148.8,99.7222,60,69.5,100,70.3,73.5,70.5
20160425061500,1152.0,1148.8,99.7222,60,76.2,100,70.8,73.5,70.5
20160425063000,1152.0,1171.2,101.6667,60,51.5,0,70.8,73.5,70.5
20160425064500,1152.0,1148.8,99.7222,60,51.5,0,70.7,73.5,70.5
20160425070000,1152.0,1171.2,101.6667,60,51.5,0,70.6,73.5,70.5
20160425071500,1152.0,1148.8,99.7222,60,51.5,0,70.5,73.5,70.5
20160425073000,1152.0,1171.2,101.6667,60,54.7,0,70.4,73.5,70.5
20160425074500,1152.0,1148.8,99.7222,60,52.7,100,70.2,73.5,70.5
20160425080000,1152.0,1171.2,101.6667,60,52.7,100,70.0,73.5,70.5
20160425081500,1152.0,1148.8,99.7222,60,52.7,100,70.0,73.5,70.5
20160425083000,1152.0,1123.2,97.5,60,52.7,100,70.2,73.5,70.5
20160425084500,1152.0,1196.8,103.8889,60,52.7,100,70.2,73.5,70.5
20160425090000,1152.0,1171.2,101.6667,60,53.5,100,70.2,73.5,70.5
20160425091500,1152.0,1171.2,101.6667,60,53.5,100,70.3,73.5,70.5
20160425093000,1152.0,1148.8,99.7222,60,53.5,100,70.3,73.5,70.5
20160425094500,1152.0,1171.2,101.6667,60,53.5,100,70.5,73.5,70.5
20160425100000,1152.0,1171.2,101.6667,60,54.3,100,70.6,73.5,70.5
20160425101500,1152.0,1148.8,99.7222,60,54.3,0,70.8,73.5,70.5
20160425103000,1152.0,1148.8,99.7222,60,54.3,0,71.0,73.5,70.5
20160425104500,1152.0,1148.8,99.7222,60,54.3,0,71.0,73.5,70.5
20160425110000,1152.0,1123.2,97.5,60,54.3,0,71.1,73.5,70.5
20160425111500,1152.0,1123.2,97.5,60,54.3,0,71.3,73.5,70.5
20160425113000,1152.0,1123.2,97.5,60,54.3,0,71.4,73.5,70.5
20160425114500,1152.0,1148.8,99.7222,60,55.1,0,71.2,73.5,70.5
20160425120000,1152.0,1123.2,97.5,60,55.1,0,71.2,73.5,70.5
20160425121500,1152.0,1171.2,101.6667,60,55.1,0,71.3,73.5,70.5
20160425123000,1152.0,1123.2,97.5,60,55.1,0,71.3,73.5,70.5
20160425124500,1152.0,1123.2,97.5,60,54.3,0,71.3,73.5,70.5
20160425130000,1152.0,1148.8,99.7222,60,54.3,0,71.3,73.5,70.5
20160425131500,1152.0,1123.2,97.5,60,55.1,0,71.3,73.5,70.5
20160425133000,1152.0,1097.6,95.2778,60,55.1,0,71.2,73.5,70.5
20160425134500,1152.0,1123.2,97.5,60,55.1,0,71.2,73.5,70.5
20160425140000,1152.0,1148.8,99.7222,60,55.9,0,71.2,73.5,70.5
20160425141500,1152.0,1148.8,99.7222,60,55.9,0,71.2,73.5,70.5
20160425143000,1152.0,1171.2,101.6667,61,55.9,0,71.2,73.5,70.5
20160425144500,1152.0,1148.8,99.7222,61,55.2,0,71.3,73.5,70.5
20160425150000,1152.0,1148.8,99.7222,61,55.2,0,71.2,73.5,70.5
20160425151500,1152.0,1148.8,99.7222,61,55.2,0,71.2,73.5,70.5
20160425153000,1152.0,1148.8,99.7222,61,55.2,0,71.2,73.5,70.5
20160425154500,1152.0,1171.2,101.6667,61,55.2,0,71.1,73.5,70.5
20160425160000,1152.0,1171.2,101.6667,61,55.2,0,71.2,73.5,70.5
20160425161500,1152.0,1196.8,103.8889,61,54.4,0,71.3,73.5,70.5
20160425163000,1152.0,1171.2,101.6667,60,54.4,0,71.3,73.5,70.5
20160425164500,1152.0,1171.2,101.6667,60,54.4,0,71.1,73.5,70.5
20160425170000,1152.0,1171.2,101.6667,60,54.4,0,71.0,73.5,70.5
20160425171500,1152.0,1171.2,101.6667,60,54.4,0,71.0,73.5,70.5
20160425173000,1152.0,1171.2,101.6667,60,54.4,0,71.0,73.5,70.5
20160425174500,1152.0,1171.2,101.6667,60,54.4,0,70.9,73.5,70.5
20160425180000,1152.0,1171.2,101.6667,60,54.4,0,70.7,73.5,70.5
20160425181500,1152.0,1171.2,101.6667,60,54.4,0,70.6,73.5,70.5
20160425183000,1152.0,1148.8,99.7222,60,53.5,0,70.4,73.5,70.5
20160425184500,1152.0,1171.2,101.6667,60,54.3,0,70.3,73.5,70.5
20160425190000,1152.0,1171.2,101.6667,60,54.3,0,70.3,73.5,70.5
20160425191500,1152.0,1196.8,103.8889,60,54.3,0,70.4,73.5,70.5
20160425193000,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.5,70.5
20160425194500,1152.0,1148.8,99.7222,60,54.3,0,70.3,73.5,70.5
20160425200000,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.5,70.5
20160425201500,1152.0,1196.8,103.8889,60,54.3,100,70.1,73.5,70.5
20160425203000,1152.0,1171.2,101.6667,60,54.3,100,70.0,73.5,70.5
20160425204500,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.5,70.5
20160425210000,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.5,70.5
20160425211500,1152.0,1171.2,101.6667,60,54.3,100,69.8,73.5,70.5
20160425213000,1152.0,1171.2,101.6667,60,54.3,100,69.8,73.5,70.5
20160425214500,1152.0,1196.8,103.8889,60,54.3,100,69.7,73.5,70.5
20160425220000,1152.0,1148.8,99.7222,60,54.3,100,69.7,73.5,70.5
20160425221500,1152.0,1171.2,101.6667,60,55.6,100,69.6,73.5,70.5
20160425223000,1152.0,1171.2,101.6667,60,57.9,100,69.5,73.5,70.5
20160425224500,1152.0,1148.8,99.7222,60,64.7,100,69.6,73.5,70.5
20160425230000,1152.0,1171.2,101.6667,60,68.3,100,69.9,73.5,70.5
20160425231500,1152.0,1148.8,99.7222,60,66.3,100,70.2,73.5,70.5
20160425233000,1152.0,1171.2,101.6667,60,66.3,100,70.5,73.5,70.5
20160425234500,1152.0,1171.2,101.6667,60,70.7,100,70.8,73.5,70.5
20160426000000,1152.0,1171.2,101.6667,60,53.9,0,70.7,73.5,70.5
20160426001500,1152.0,1171.2,101.6667,60,53.9,0,70.7,73.5,70.5
20160426003000,1152.0,1171.2,101.6667,60,53.9,0,70.5,73.5,70.5
20160426004500,1152.0,1148.8,99.7222,60,53.9,0,70.4,73.5,70.5
20160426010000,1152.0,1171.2,101.6667,60,53.9,0,70.3,73.5,70.5
20160426011500,1152.0,1171.2,101.6667,60,53.9,100,70.2,73.5,70.5
20160426013000,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.5,70.5
20160426014500,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.5,70.5
20160426020000,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.5,70.5
20160426021500,1152.0,1196.8,103.8889,60,53.9,100,69.9,73.5,70.5
20160426023000,1152.0,1171.2,101.6667,60,53.9,100,69.8,73.5,70.5
20160426024500,1152.0,1171.2,101.6667,60,53.9,100,69.8,73.5,70.5
20160426030000,1152.0,1148.8,99.7222,60,53.9,100,69.7,73.5,70.5
20160426031500,1152.0,1123.2,97.5,60,53.9,100,69.7,73.5,70.5
20160426033000,1152.0,1171.2,101.6667,60,55.4,100,69.7,73.5,70.5
20160426034500,1152.0,1148.8,99.7222,60,56.8,100,69.7,73.5,70.5
20160426040000,1152.0,1171.2,101.6667,60,60.7,100,69.7,73.5,70.5
20160426041500,1152.0,1123.2,97.5,60,67.7,100,69.8,73.5,70.5
20160426043000,1152.0,1148.8,99.7222,60,65.3,100,70.1,73.5,70.5
20160426044500,1152.0,1148.8,99.7222,60,65.3,100,70.4,73.5,70.5
20160426050000,1152.0,1171.2,101.6667,60,69.2,100,70.6,73.5,70.5
20160426051500,1152.0,1148.8,99.7222,60,53.5,0,70.7,73.5,70.5
20160426053000,1152.0,1148.8,99.7222,60,53.5,0,70.7,73.5,70.5
20160426054500,1152.0,1171.2,101.6667,60,53.5,0,70.7,73.5,70.5
20160426060000,1152.0,1171.2,101.6667,60,53.5,0,70.5,73.5,70.5
20160426061500,1152.0,1148.8,99.7222,60,53.5,0,70.5,73.5,70.5
20160426063000,1152.0,1171.2,101.6667,60,53.5,0,70.4,73.5,70.5
20160426064500,1152.0,1148.8,99.7222,60,53.5,0,70.3,73.5,70.5
20160426070000,1152.0,1171.2,101.6667,60,53.5,100,70.2,73.5,70.5
20160426071500,1152.0,1171.2,101.6667,60,53.5,100,70.1,73.5,70.5
20160426073000,1152.0,1171.2,101.6667,60,53.5,100,70.0,73.5,70.5
20160426074500,1152.0,1148.8,99.7222,60,53.5,100,70.0,73.5,70.5
20160426080000,1152.0,1148.8,99.7222,60,53.5,100,70.1,73.5,70.5
20160426081500,1152.0,1171.2,101.6667,59,53.5,100,70.1,73.5,70.5
20160426083000,1152.0,1148.8,99.7222,59,53.5,100,70.2,73.5,70.5
20160426084500,1152.0,1148.8,99.7222,59,53.5,100,70.2,73.5,70.5
20160426090000,1152.0,1123.2,97.5,59,53.5,100,70.3,73.5,70.5
20160426091500,1152.0,1148.8,99.7222,59,54.3,100,70.4,73.5,70.5
20160426093000,1152.0,1171.2,101.6667,59,54.3,100,70.6,73.5,70.5
20160426094500,1152.0,1148.8,99.7222,59,54.3,0,70.8,73.5,70.5
20160426100000,1152.0,1148.8,99.7222,59,54.3,0,70.9,73.5,70.5
20160426101500,1152.0,1148.8,99.7222,59,54.3,0,71.0,73.5,70.5
20160426103000,1152.0,1148.8,99.7222,59,54.3,0,71.0,73.5,70.5
20160426104500,1152.0,1148.8,99.7222,59,55.1,0,71.0,73.5,70.5
20160426110000,1152.0,1123.2,97.5,59,55.1,0,71.2,73.5,70.5
20160426111500,1152.0,1148.8,99.7222,59,55.1,0,71.2,73.5,70.5
20160426113000,1152.0,1123.2,97.5,59,54.3,0,71.1,73.5,70.5
20160426114500,1152.0,1123.2,97.5,59,54.3,0,71.1,73.5,70.5
20160426120000,1152.0,1123.2,97.5,59,54.3,0,71.0,73.5,70.5
20160426121500,1152.0,1123.2,97.5,59,55.1,0,71.0,73.5,70.5
20160426123000,1152.0,1123.2,97.5,59,55.1,0,71.0,73.5,70.5
20160426124500,1152.0,1148.8,99.7222,59,55.1,0,71.1,73.5,70.5
20160426130000,1152.0,1123.2,97.5,59,55.1,0,71.1,73.5,70.5
20160426131500,1152.0,1148.8,99.7222,59,55.1,0,71.2,73.5,70.5
20160426133000,1152.0,1123.2,97.5,59,55.1,0,71.1,73.5,70.5
20160426134500,1152.0,1123.2,97.5,60,53.9,0,71.0,73.5,70.5
20160426140000,1152.0,1123.2,97.5,60,54.7,0,71.0,73.5,70.5
20160426141500,1152.0,1123.2,97.5,60,54.7,0,71.0,73.5,70.5
20160426143000,1152.0,1097.6,95.2778,60,54.7,0,70.9,73.5,70.5
20160426144500,1152.0,1097.6,95.2778,60,54.7,0,70.9,73.5,70.5
20160426150000,1152.0,1148.8,99.7222,60,54.7,0,70.9,73.5,70.5
20160426151500,1152.0,1148.8,99.7222,60,54.7,0,70.9,73.5,70.5
20160426153000,1152.0,1123.2,97.5,60,54.7,0,70.9,73.5,70.5
20160426154500,1152.0,1123.2,97.5,60,54.7,0,70.9,73.5,70.5
20160426160000,1152.0,1123.2,97.5,60,54.7,0,70.8,73.5,70.5
20160426161500,1152.0,1148.8,99.7222,60,54.7,0,70.7,73.5,70.5
20160426163000,1152.0,1123.2,97.5,60,54.7,0,70.5,73.5,70.5
20160426164500,1152.0,1148.8,99.7222,60,54.7,0,70.7,73.5,70.5
20160426170000,1152.0,1123.2,97.5,60,54.7,0,70.5,73.5,70.5
20160426171500,1152.0,1123.2,97.5,60,54.7,0,70.5,73.5,70.5
20160426173000,1152.0,1148.8,99.7222,60,54.7,0,70.5,71.3,68.3
20160426174500,1152.0,1123.2,97.5,60,54.7,0,70.7,71.3,68.3
20160426180000,1152.0,1148.8,99.7222,60,54.7,0,70.6,69.0,66.0
20160426181500,1152.0,1148.8,99.7222,60,53.9,0,70.5,69.0,66.0
20160426183000,1152.0,1171.2,101.6667,60,53.9,0,70.4,69.0,66.0
20160426184500,1152.0,1148.8,99.7222,60,53.9,0,70.4,69.0,66.0
20160426190000,1152.0,1171.2,101.6667,60,53.9,0,70.3,69.0,66.0
20160426191500,1152.0,1171.2,101.6667,60,53.9,0,70.3,69.0,66.0
20160426193000,1152.0,1171.2,101.6667,60,53.9,0,70.3,69.0,66.0
20160426194500,1152.0,1196.8,103.8889,60,53.9,0,70.2,69.0,66.0
20160426200000,1152.0,1171.2,101.6667,59,53.9,0,70.0,69.0,66.0
20160426201500,1152.0,1123.2,97.5,59,53.9,0,69.9,69.0,66.0
20160426203000,1152.0,1171.2,101.6667,59,53.9,0,69.8,69.0,66.0
20160426204500,1152.0,1171.2,101.6667,59,53.9,0,69.7,69.0,66.0
20160426210000,1152.0,1171.2,101.6667,59,53.9,0,69.6,69.0,66.0
20160426211500,1152.0,1148.8,99.7222,59,53.9,0,69.4,69.0,66.0
20160426213000,1152.0,1148.8,99.7222,59,53.9,0,69.4,69.0,66.0
20160426214500,1152.0,1171.2,101.6667,59,53.9,0,69.3,69.0,66.0
20160426220000,1152.0,1148.8,99.7222,59,53.9,0,69.2,69.0,66.0
20160426221500,1152.0,1171.2,101.6667,59,53.9,0,69.2,69.0,66.0
20160426223000,1152.0,1148.8,99.7222,59,53.9,0,69.2,69.0,66.0
20160426224500,1152.0,1148.8,99.7222,59,53.9,0,69.1,69.0,66.0
20160426230000,1152.0,1148.8,99.7222,59,53.9,0,69.1,69.0,66.0
20160426231500,1152.0,1148.8,99.7222,59,53.9,0,69.0,69.0,66.0
20160426233000,1152.0,1171.2,101.6667,59,53.9,0,69.0,69.0,66.0
20160426234500,1152.0,1148.8,99.7222,59,53.9,0,69.0,69.0,66.0
20160427000000,1152.0,1148.8,99.7222,59,53.9,0,69.0,69.0,66.0
20160427001500,1152.0,1171.2,101.6667,59,53.9,0,69.0,69.0,66.0
20160427003000,1152.0,1148.8,99.7222,59,53.9,0,69.1,69.0,66.0
20160427004500,1152.0,1148.8,99.7222,59,53.9,0,69.1,69.0,66.0
20160427010000,1152.0,1148.8,99.7222,59,53.9,0,69.1,69.0,66.0
20160427011500,1152.0,1123.2,97.5,60,53.1,0,69.3,69.0,66.0
20160427013000,1152.0,1123.2,97.5,60,53.1,0,69.2,69.0,66.0
20160427014500,1152.0,1123.2,97.5,60,53.1,0,69.1,69.0,66.0
20160427020000,1152.0,1123.2,97.5,60,53.1,0,69.1,69.0,66.0
20160427021500,1152.0,1148.8,99.7222,60,53.1,0,69.1,69.0,66.0
20160427023000,1152.0,1123.2,97.5,60,53.1,0,69.1,69.0,66.0
20160427024500,1152.0,1123.2,97.5,60,53.1,0,69.1,69.0,66.0
20160427030000,1152.0,1148.8,99.7222,60,53.1,0,69.0,69.0,66.0
20160427031500,1152.0,1148.8,99.7222,60,53.1,0,68.9,69.0,66.0
20160427033000,1152.0,1097.6,95.2778,60,53.1,0,68.9,69.0,66.0
20160427034500,1152.0,1148.8,99.7222,60,53.1,0,68.8,69.0,66.0
20160427040000,1152.0,1097.6,95.2778,60,53.1,0,68.8,69.0,66.0
20160427041500,1152.0,1123.2,97.5,60,53.1,0,68.8,69.0,66.0
20160427043000,1152.0,1148.8,99.7222,60,53.1,0,68.8,69.0,66.0
20160427044500,1152.0,1148.8,99.7222,60,53.1,0,68.9,69.0,66.0
20160427050000,1152.0,1148.8,99.7222,60,53.1,0,68.9,69.0,66.0
20160427051500,1152.0,1123.2,97.5,60,53.1,0,68.9,69.0,66.0
20160427053000,1152.0,1123.2,97.5,60,53.1,0,68.9,69.0,66.0
20160427054500,1152.0,1123.2,97.5,60,53.1,0,68.8,69.0,66.0
20160427060000,1152.0,1148.8,99.7222,60,53.1,0,68.7,69.0,66.0
20160427061500,1152.0,1123.2,97.5,60,53.1,0,68.7,69.0,66.0
20160427063000,1152.0,1123.2,97.5,60,53.1,0,68.8,69.0,66.0
20160427064500,1152.0,1148.8,99.7222,60,53.1,0,68.9,69.0,66.0
20160427070000,1152.0,1148.8,99.7222,60,53.1,0,69.0,69.0,66.0
20160427071500,1152.0,1148.8,99.7222,60,53.1,0,69.1,69.0,66.0
20160427073000,1152.0,1148.8,99.7222,60,53.1,0,69.2,68.9,65.9
20160427074500,1152.0,1148.8,99.7222,60,53.9,0,69.3,68.9,65.9
20160427080000,1152.0,1148.8,99.7222,60,53.9,0,69.5,68.9,65.9
20160427081500,1152.0,1123.2,97.5,60,53.9,0,69.6,68.9,65.9
20160427083000,1152.0,1123.2,97.5,60,53.9,0,69.8,68.9,65.9
20160427084500,1152.0,1123.2,97.5,60,53.9,0,69.9,68.9,65.9
20160427090000,1152.0,1148.8,99.7222,60,53.9,0,70.1,68.9,65.9
20160427091500,1152.0,1123.2,97.5,60,53.9,0,70.3,68.9,65.9
20160427093000,1152.0,1196.8,103.8889,61,53.9,0,70.3,68.9,65.9
20160427094500,1152.0,1171.2,101.6667,60,53.9,0,70.4,68.9,65.9
20160427100000,1152.0,1123.2,97.5,60,53.9,0,70.3,68.9,65.9
20160427101500,1152.0,1171.2,101.6667,60,53.9,0,70.3,68.9,65.9
20160427103000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160427104500,1152.0,1171.2,101.6667,60,53.9,0,70.3,68.9,65.9
20160427110000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160427111500,1152.0,1148.8,99.7222,60,53.9,0,70.3,68.9,65.9
20160427113000,1152.0,1097.6,95.2778,60,53.9,0,70.3,68.8,65.8
20160427114500,1152.0,1171.2,101.6667,60,53.9,0,70.3,68.8,65.8
20160427120000,1152.0,1148.8,99.7222,60,53.9,0,70.5,68.8,65.8
20160427121500,1152.0,1171.2,101.6667,60,53.1,0,70.5,68.7,65.7
20160427123000,1152.0,1148.8,99.7222,59,53.1,0,70.5,68.7,65.7
20160427124500,1152.0,1148.8,99.7222,59,54.3,0,70.6,68.6,65.6
20160427130000,1152.0,1148.8,99.7222,59,54.3,0,70.6,68.5,65.5
20160427131500,1152.0,1171.2,101.6667,59,54.3,0,70.7,68.5,65.5
20160427133000,1152.0,1148.8,99.7222,59,54.3,0,70.8,70.8,67.8
20160427134500,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.8,67.8
20160427140000,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.8,67.8
20160427141500,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.8,67.8
20160427143000,1152.0,1148.8,99.7222,59,54.3,0,70.7,70.8,67.8
20160427144500,1152.0,1148.8,99.7222,59,54.3,0,70.8,70.8,67.8
20160427150000,1152.0,1123.2,97.5,59,54.3,0,70.8,70.8,67.8
20160427151500,1152.0,1123.2,97.5,59,54.3,0,70.7,70.8,67.8
20160427153000,1152.0,1148.8,99.7222,59,54.3,0,70.5,70.8,67.8
20160427154500,1152.0,1148.8,99.7222,59,54.3,0,70.4,70.8,67.8
20160427160000,1152.0,1123.2,97.5,59,54.3,0,70.9,70.8,67.8
20160427161500,1152.0,1123.2,97.5,59,54.3,0,70.6,70.8,67.8
20160427163000,1152.0,1148.8,99.7222,59,54.3,0,70.4,70.8,67.8
20160427164500,1152.0,1123.2,97.5,59,54.3,0,70.4,70.8,67.8
20160427170000,1152.0,1123.2,97.5,59,54.3,0,70.3,70.8,67.8
20160427171500,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.8,67.8
20160427173000,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.8,67.8
20160427174500,1152.0,1148.8,99.7222,59,54.3,0,70.3,70.8,67.8
20160427180000,1152.0,1123.2,97.5,59,54.3,0,70.2,70.8,67.8
20160427181500,1152.0,1123.2,97.5,59,55.2,100,70.2,74.3,71.3
20160427183000,1152.0,1123.2,97.5,59,60.3,100,70.2,74.6,71.6
20160427184500,1152.0,1123.2,97.5,59,70.1,100,70.5,74.6,71.6
20160427190000,1152.0,1123.2,97.5,59,54.7,0,70.8,71.8,68.8
20160427191500,1152.0,1123.2,97.5,59,54.7,0,70.6,71.8,68.8
20160427193000,1152.0,1123.2,97.5,59,54.7,0,70.5,71.8,68.8
20160427194500,1152.0,1123.2,97.5,59,54.7,0,70.5,71.8,68.8
20160427200000,1152.0,1123.2,97.5,59,54.7,0,70.3,71.8,68.8
20160427201500,1152.0,1097.6,95.2778,59,53.9,0,70.3,71.8,68.8
20160427203000,1152.0,1148.8,99.7222,59,53.9,0,70.2,71.8,68.8
20160427204500,1152.0,1123.2,97.5,59,53.9,0,70.1,71.8,68.8
20160427210000,1152.0,1123.2,97.5,59,53.9,0,70.0,71.8,68.8
20160427211500,1152.0,1148.8,99.7222,59,53.9,0,69.8,71.8,68.8
20160427213000,1152.0,1123.2,97.5,59,53.9,0,69.7,71.8,68.8
20160427214500,1152.0,1148.8,99.7222,59,53.9,0,69.6,71.8,68.8
20160427220000,1152.0,1123.2,97.5,59,53.9,0,69.5,71.8,68.8
20160427221500,1152.0,1123.2,97.5,59,53.9,0,69.6,71.8,68.8
20160427223000,1152.0,1148.8,99.7222,59,53.9,0,69.4,71.8,68.8
20160427224500,1152.0,1123.2,97.5,59,53.9,0,69.4,71.8,68.8
20160427230000,1152.0,1148.8,99.7222,59,53.9,0,69.3,71.8,68.8
20160427231500,1152.0,1123.2,97.5,59,53.9,0,69.3,71.8,68.8
20160427233000,1152.0,1148.8,99.7222,59,53.9,0,69.3,71.8,68.8
20160427234500,1152.0,1148.8,99.7222,59,53.9,0,69.2,71.8,68.8
20160428000000,1152.0,1148.8,99.7222,59,53.9,0,69.2,71.8,68.8
20160428001500,1152.0,1148.8,99.7222,59,53.9,0,69.1,71.8,68.8
20160428003000,1152.0,1148.8,99.7222,59,53.9,0,69.0,71.8,68.8
20160428004500,1152.0,1123.2,97.5,59,53.9,0,69.0,71.8,68.8
20160428010000,1152.0,1148.8,99.7222,59,53.9,0,69.1,71.8,68.8
20160428011500,1152.0,1123.2,97.5,59,53.9,0,69.1,71.8,68.8
20160428013000,1152.0,1148.8,99.7222,59,53.9,0,69.0,71.8,68.8
20160428014500,1152.0,1123.2,97.5,59,53.9,0,68.9,71.8,68.8
20160428020000,1152.0,1148.8,99.7222,59,53.9,0,68.9,71.8,68.8
20160428021500,1152.0,1148.8,99.7222,59,53.9,0,68.9,71.8,68.8
20160428023000,1152.0,1123.2,97.5,59,54.5,0,68.9,71.8,68.8
20160428024500,1152.0,1148.8,99.7222,59,54.5,0,68.9,71.8,68.8
20160428030000,1152.0,1123.2,97.5,59,54.5,0,69.1,71.8,68.8
20160428031500,1152.0,1123.2,97.5,59,54.5,0,69.1,71.8,68.8
20160428033000,1152.0,1148.8,99.7222,59,54.5,0,69.1,71.8,68.8
20160428034500,1152.0,1123.2,97.5,59,54.5,0,69.2,71.8,68.8
20160428040000,1152.0,1123.2,97.5,59,54.5,0,69.1,71.8,68.8
20160428041500,1152.0,1123.2,97.5,59,54.5,0,69.1,71.8,68.8
20160428043000,1152.0,1123.2,97.5,59,54.5,0,69.2,71.8,68.8
20160428044500,1152.0,1148.8,99.7222,59,54.5,0,69.3,71.8,68.8
20160428050000,1152.0,1123.2,97.5,59,54.5,0,69.3,71.8,68.8
20160428051500,1152.0,1123.2,97.5,59,54.5,0,69.3,71.8,68.8
20160428053000,1152.0,1123.2,97.5,59,55.5,100,69.3,74.2,71.2
20160428054500,1152.0,1123.2,97.5,59,57.5,100,69.3,74.0,71.0
20160428060000,1152.0,1097.6,95.2778,59,66.3,100,69.4,74.0,71.0
20160428061500,1152.0,1097.6,95.2778,59,77.8,100,69.8,74.0,71.0
20160428063000,1152.0,1097.6,95.2778,59,77.8,100,70.4,74.0,71.0
20160428064500,1152.0,1123.2,97.5,59,76.8,100,71.0,74.0,71.0
20160428070000,1152.0,1148.8,99.7222,59,55.2,0,71.3,74.0,71.0
20160428071500,1152.0,1148.8,99.7222,60,55.2,0,71.3,74.0,71.0
20160428073000,1152.0,1148.8,99.7222,60,55.2,0,71.2,74.0,71.0
20160428074500,1152.0,1148.8,99.7222,60,55.2,0,71.3,74.0,71.0
20160428080000,1152.0,1148.8,99.7222,60,55.2,0,71.3,74.0,71.0
20160428081500,1152.0,1123.2,97.5,60,55.2,0,71.1,74.0,71.0
20160428083000,1152.0,1148.8,99.7222,60,55.2,0,71.0,74.0,71.0
20160428084500,1152.0,1123.2,97.5,60,55.2,0,70.7,74.0,71.0
20160428090000,1152.0,1097.6,95.2778,60,55.2,100,70.8,74.0,71.0
20160428091500,1152.0,1123.2,97.5,60,55.2,100,70.6,74.0,71.0
20160428093000,1152.0,1123.2,97.5,60,55.2,100,70.5,74.0,71.0
20160428094500,1152.0,1123.2,97.5,60,55.2,0,70.7,69.5,66.5
20160428100000,1152.0,1123.2,97.5,60,55.2,0,70.6,69.5,66.5
20160428101500,1152.0,1123.2,97.5,60,55.2,0,70.7,68.0,64.5
20160428103000,1152.0,1097.6,95.2778,60,55.2,0,70.7,68.0,64.3
20160428104500,1152.0,1171.2,101.6667,60,55.2,0,70.8,68.0,64.3
20160428110000,1152.0,1123.2,97.5,60,55.2,0,70.8,68.0,64.3
20160428111500,1152.0,1123.2,97.5,60,55.2,0,70.8,68.0,64.4
20160428113000,1152.0,1123.2,97.5,60,55.2,0,70.7,68.0,64.4
20160428114500,1152.0,1123.2,97.5,60,54.3,0,70.8,68.0,64.3
20160428120000,1152.0,1148.8,99.7222,60,55.5,0,71.0,68.0,64.3
20160428121500,1152.0,1148.8,99.7222,60,55.5,0,71.0,68.0,64.3
20160428123000,1152.0,1148.8,99.7222,59,55.5,0,71.0,68.0,64.3
20160428124500,1152.0,1171.2,101.6667,59,54.7,0,70.8,68.0,64.3
20160428130000,1152.0,1148.8,99.7222,59,54.7,0,70.7,68.0,64.3
20160428131500,1152.0,1148.8,99.7222,59,54.7,0,70.5,68.0,64.3
20160428133000,1152.0,1148.8,99.7222,59,54.7,0,70.5,68.0,64.3
20160428134500,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.0,64.3
20160428140000,1152.0,1148.8,99.7222,59,54.7,0,70.7,68.0,64.3
20160428141500,1152.0,1171.2,101.6667,59,54.7,0,70.6,68.0,64.3
20160428143000,1152.0,1148.8,99.7222,59,55.5,0,70.7,68.0,64.3
20160428144500,1152.0,1148.8,99.7222,59,56.3,0,70.7,68.0,64.3
20160428150000,1152.0,1148.8,99.7222,59,54.7,0,70.7,68.0,64.3
20160428151500,1152.0,1171.2,101.6667,59,54.7,0,70.7,68.0,64.3
20160428153000,1152.0,1171.2,101.6667,59,54.7,0,70.7,68.0,64.3
20160428154500,1152.0,1148.8,99.7222,59,54.7,0,70.8,68.0,64.3
20160428160000,1152.0,1171.2,101.6667,59,54.0,0,70.7,68.0,64.3
20160428161500,1152.0,1148.8,99.7222,59,54.0,0,70.6,68.0,64.3
20160428163000,1152.0,1171.2,101.6667,59,54.0,0,70.7,68.0,64.3
20160428164500,1152.0,1148.8,99.7222,59,54.7,0,70.5,72.6,69.6
20160428170000,1152.0,1148.8,99.7222,59,54.7,0,70.5,72.4,69.4
20160428171500,1152.0,1171.2,101.6667,59,54.7,0,70.5,72.3,69.3
20160428173000,1152.0,1148.8,99.7222,59,54.7,0,70.5,72.3,69.3
20160428174500,1152.0,1123.2,97.5,59,54.7,100,70.5,73.9,70.9
20160428180000,1152.0,1123.2,97.5,59,54.7,100,70.4,73.9,70.9
20160428181500,1152.0,1123.2,97.5,59,54.7,100,70.4,73.9,70.9
20160428183000,1152.0,1123.2,97.5,59,55.5,100,70.3,73.9,70.9
20160428184500,1152.0,1148.8,99.7222,59,55.5,100,70.2,73.9,70.9
20160428190000,1152.0,1123.2,97.5,59,55.5,100,70.2,73.9,70.9
20160428191500,1152.0,1148.8,99.7222,59,55.5,100,70.3,73.9,70.9
20160428193000,1152.0,1148.8,99.7222,59,55.5,100,70.3,73.9,70.9
20160428194500,1152.0,1148.8,99.7222,59,56.7,100,70.4,73.9,70.9
20160428200000,1152.0,1148.8,99.7222,59,56.7,100,70.4,73.9,70.9
20160428201500,1152.0,1171.2,101.6667,59,57.9,100,70.4,73.9,70.9
20160428203000,1152.0,1148.8,99.7222,59,58.7,100,70.4,73.9,70.9
20160428204500,1152.0,1148.8,99.7222,59,60.7,100,70.4,73.9,70.9
20160428210000,1152.0,1148.8,99.7222,59,62.0,100,70.5,73.9,70.9
20160428211500,1152.0,1148.8,99.7222,59,62.8,100,70.6,73.9,70.9
20160428213000,1152.0,1148.8,99.7222,59,62.8,100,70.8,73.9,70.9
20160428214500,1152.0,1148.8,99.7222,59,62.8,100,70.9,73.9,70.9
20160428220000,1152.0,1148.8,99.7222,59,62.8,100,71.0,73.9,70.9
20160428221500,1152.0,1148.8,99.7222,59,62.8,100,71.2,73.9,70.9
20160428223000,1152.0,1148.8,99.7222,59,55.2,0,71.0,73.9,70.9
20160428224500,1152.0,1148.8,99.7222,59,55.2,0,70.8,73.9,70.9
20160428230000,1152.0,1148.8,99.7222,59,55.2,0,70.7,73.9,70.9
20160428231500,1152.0,1148.8,99.7222,59,55.2,0,70.7,73.9,70.9
20160428233000,1152.0,1148.8,99.7222,59,55.2,100,70.6,73.9,70.9
20160428234500,1152.0,1123.2,97.5,59,55.2,100,70.5,73.9,70.9
20160429000000,1152.0,1148.8,99.7222,59,55.2,100,70.4,73.9,70.9
20160429001500,1152.0,1148.8,99.7222,59,55.2,100,70.3,73.9,70.9
20160429003000,1152.0,1148.8,99.7222,59,55.2,100,70.2,73.9,70.9
20160429004500,1152.0,1148.8,99.7222,59,55.2,100,70.1,73.9,70.9
20160429010000,1152.0,1123.2,97.5,59,55.2,100,70.0,73.9,70.9
20160429011500,1152.0,1148.8,99.7222,59,55.2,100,70.0,73.9,70.9
20160429013000,1152.0,1148.8,99.7222,59,56.0,100,70.0,73.9,70.9
20160429014500,1152.0,1148.8,99.7222,59,57.9,100,70.0,73.9,70.9
20160429020000,1152.0,1171.2,101.6667,59,60.0,100,70.1,73.9,70.9
20160429021500,1152.0,1148.8,99.7222,59,63.6,100,70.2,73.9,70.9
20160429023000,1152.0,1148.8,99.7222,59,65.3,100,70.5,73.9,70.9
20160429024500,1152.0,1171.2,101.6667,59,65.3,100,70.7,73.9,70.9
20160429030000,1152.0,1148.8,99.7222,59,64.4,100,71.0,73.9,70.9
20160429031500,1152.0,1148.8,99.7222,59,65.3,100,71.1,73.9,70.9
20160429033000,1152.0,1123.2,97.5,59,54.3,0,71.0,73.9,70.9
20160429034500,1152.0,1148.8,99.7222,59,54.3,0,70.8,73.9,70.9
20160429040000,1152.0,1123.2,97.5,59,54.3,0,70.8,73.9,70.9
20160429041500,1152.0,1148.8,99.7222,59,54.3,0,70.7,73.9,70.9
20160429043000,1152.0,1148.8,99.7222,59,54.3,100,70.6,73.9,70.9
20160429044500,1152.0,1148.8,99.7222,59,54.3,100,70.5,73.9,70.9
20160429050000,1152.0,1148.8,99.7222,59,54.3,100,70.4,73.9,70.9
20160429051500,1152.0,1148.8,99.7222,59,54.3,100,70.3,73.9,70.9
20160429053000,1152.0,1148.8,99.7222,59,54.3,100,70.1,73.9,70.9
20160429054500,1152.0,1148.8,99.7222,59,54.9,100,70.0,73.9,70.9
20160429060000,1152.0,1148.8,99.7222,59,54.9,100,69.8,73.9,70.9
20160429061500,1152.0,1123.2,97.5,59,56.3,100,69.9,73.9,70.9
20160429063000,1152.0,1148.8,99.7222,59,58.7,100,69.9,73.9,70.9
20160429064500,1152.0,1148.8,99.7222,59,62.5,100,70.1,73.9,70.9
20160429070000,1152.0,1148.8,99.7222,59,64.0,100,70.3,73.9,70.9
20160429071500,1152.0,1123.2,97.5,59,65.8,100,70.7,73.9,70.9
20160429073000,1152.0,1171.2,101.6667,59,64.4,100,71.0,73.9,70.9
20160429074500,1152.0,1148.8,99.7222,59,54.7,0,71.1,73.9,70.9
20160429080000,1152.0,1148.8,99.7222,59,54.7,0,71.0,73.9,70.9
20160429081500,1152.0,1123.2,97.5,59,54.7,0,71.0,68.9,65.9
20160429083000,1152.0,1148.8,99.7222,59,54.7,0,70.9,68.8,65.8
20160429084500,1152.0,1123.2,97.5,59,54.7,0,70.8,68.7,65.7
20160429090000,1152.0,1148.8,99.7222,59,54.7,0,70.8,68.5,65.5
20160429091500,1152.0,1148.8,99.7222,59,54.7,0,70.7,68.6,65.6
20160429093000,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.5,65.5
20160429094500,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.5,65.5
20160429100000,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.5,65.5
20160429101500,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.5,65.5
20160429103000,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429104500,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429110000,1152.0,1148.8,99.7222,59,54.7,0,70.7,68.5,65.5
20160429111500,1152.0,1148.8,99.7222,59,54.7,0,70.6,68.5,65.5
20160429113000,1152.0,1123.2,97.5,59,54.7,0,70.6,68.5,65.5
20160429114500,1152.0,1123.2,97.5,59,54.7,0,70.6,68.5,65.5
20160429120000,1152.0,1123.2,97.5,59,54.7,0,70.6,68.5,65.5
20160429121500,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429123000,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429124500,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429130000,1152.0,1123.2,97.5,59,54.7,0,70.7,68.5,65.5
20160429131500,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160429133000,1152.0,1171.2,101.6667,60,54.7,0,70.7,68.5,65.5
20160429134500,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160429140000,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160429141500,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160429143000,1152.0,1123.2,97.5,60,54.7,0,70.8,68.5,65.5
20160429144500,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.5,65.5
20160429150000,1152.0,1148.8,99.7222,60,54.7,0,70.6,68.5,65.5
20160429151500,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.5,65.5
20160429153000,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.5,65.5
20160429154500,1152.0,1123.2,97.5,60,53.9,0,70.5,68.5,65.5
20160429160000,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.5,65.5
20160429161500,1152.0,1148.8,99.7222,60,54.7,0,70.4,68.5,65.5
20160429163000,1152.0,1148.8,99.7222,60,54.7,0,70.3,68.5,65.5
20160429164500,1152.0,1123.2,97.5,60,53.9,0,70.2,68.5,65.5
20160429170000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.5,65.5
20160429171500,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.5,65.5
20160429173000,1152.0,1171.2,101.6667,60,53.9,0,70.1,68.5,65.5
20160429174500,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.5,65.5
20160429180000,1152.0,1148.8,99.7222,60,54.6,0,70.1,68.5,65.5
20160429181500,1152.0,1148.8,99.7222,60,54.6,0,70.2,68.5,65.5
20160429183000,1152.0,1123.2,97.5,60,54.6,0,70.1,68.5,65.5
20160429184500,1152.0,1123.2,97.5,60,54.6,0,70.0,68.5,65.5
20160429190000,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.5,65.5
20160429191500,1152.0,1148.8,99.7222,60,54.6,0,70.0,68.5,65.5
20160429193000,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.5,65.5
20160429194500,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.5,65.5
20160429200000,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.5,65.5
20160429201500,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.5,65.5
20160429203000,1152.0,1148.8,99.7222,60,54.6,0,69.7,68.5,65.5
20160429204500,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.5,65.5
20160429210000,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.5,65.5
20160429211500,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.5,65.5
20160429213000,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.5,65.5
20160429214500,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.5,65.5
20160429220000,1152.0,1171.2,101.6667,60,54.6,0,69.7,68.5,65.5
20160429221500,1152.0,1171.2,101.6667,60,54.6,0,69.7,68.5,65.5
20160429223000,1152.0,1123.2,97.5,60,54.6,0,69.6,68.5,65.5
20160429224500,1152.0,1171.2,101.6667,60,54.6,0,69.6,68.5,65.5
20160429230000,1152.0,1171.2,101.6667,60,54.6,0,69.6,68.5,65.5
20160429231500,1152.0,1171.2,101.6667,60,54.6,0,69.6,68.5,65.5
20160429233000,1152.0,1171.2,101.6667,60,54.6,0,69.6,68.5,65.5
20160429234500,1152.0,1196.8,103.8889,60,54.6,0,69.5,68.5,65.5
20160430000000,1152.0,1171.2,101.6667,60,54.6,0,69.5,68.5,65.5
20160430001500,1152.0,1196.8,103.8889,60,54.6,0,69.4,68.5,65.5
20160430003000,1152.0,1171.2,101.6667,60,54.6,0,69.4,68.5,65.5
20160430004500,1152.0,1171.2,101.6667,60,54.6,0,69.4,68.5,65.5
20160430010000,1152.0,1171.2,101.6667,60,54.6,0,69.4,68.5,65.5
20160430011500,1152.0,1123.2,97.5,60,54.0,0,69.7,68.5,65.5
20160430013000,1152.0,1148.8,99.7222,61,54.0,0,69.6,68.5,65.5
20160430014500,1152.0,1148.8,99.7222,61,54.0,0,69.6,68.5,65.5
20160430020000,1152.0,1148.8,99.7222,61,54.0,0,69.6,68.5,65.5
20160430021500,1152.0,1148.8,99.7222,61,54.0,0,69.6,68.5,65.5
20160430023000,1152.0,1148.8,99.7222,61,54.0,0,69.6,68.5,65.5
20160430024500,1152.0,1148.8,99.7222,61,54.0,0,69.5,68.5,65.5
20160430030000,1152.0,1123.2,97.5,61,54.0,0,69.4,68.5,65.5
20160430031500,1152.0,1171.2,101.6667,61,54.0,0,69.4,68.5,65.5
20160430033000,1152.0,1148.8,99.7222,61,54.0,0,69.4,68.5,65.5
20160430034500,1152.0,1171.2,101.6667,61,54.0,0,69.3,68.5,65.5
20160430040000,1152.0,1171.2,101.6667,61,54.0,0,69.3,68.5,65.5
20160430041500,1152.0,1148.8,99.7222,61,54.0,0,69.3,68.5,65.5
20160430043000,1152.0,1148.8,99.7222,61,54.0,0,69.4,68.5,65.5
20160430044500,1152.0,1171.2,101.6667,61,54.0,0,69.4,68.5,65.5
20160430050000,1152.0,1148.8,99.7222,61,54.0,0,69.4,68.5,65.5
20160430051500,1152.0,1171.2,101.6667,61,54.0,0,69.3,68.5,65.5
20160430053000,1152.0,1171.2,101.6667,61,54.0,0,69.2,68.5,65.5
20160430054500,1152.0,1171.2,101.6667,61,54.0,0,69.2,68.5,65.5
20160430060000,1152.0,1148.8,99.7222,61,54.0,0,69.2,68.5,65.5
20160430061500,1152.0,1148.8,99.7222,61,54.0,0,69.1,68.5,65.5
