PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430063000,1152.0,1148.8,99.7222,61,54.0,0,69.2,68.5,65.5
20160430064500,1152.0,1148.8,99.7222,61,54.0,0,69.2,68.5,65.5
20160430070000,1152.0,1148.8,99.7222,61,54.0,0,69.3,68.5,65.5
20160430071500,1152.0,1148.8,99.7222,61,54.0,0,69.3,68.5,65.5
20160430073000,1152.0,1148.8,99.7222,61,54.0,0,69.4,68.5,65.5
20160430074500,1152.0,1123.2,97.5,61,54.0,0,69.3,68.5,65.5
20160430080000,1152.0,1148.8,99.7222,61,54.0,0,69.4,68.5,65.5
20160430081500,1152.0,1148.8,99.7222,61,54.0,0,69.5,68.0,64.9
20160430083000,1152.0,1123.2,97.5,61,54.0,0,69.5,68.0,64.9
20160430084500,1152.0,1171.2,101.6667,61,54.0,0,69.6,68.0,64.9
20160430090000,1152.0,1148.8,99.7222,61,54.7,0,69.6,68.0,64.9
20160430091500,1152.0,1123.2,97.5,61,54.7,0,69.7,68.0,64.9
20160430093000,1152.0,1148.8,99.7222,61,54.7,0,69.7,68.0,64.9
20160430094500,1152.0,1148.8,99.7222,61,54.7,0,69.7,68.0,64.9
20160430100000,1152.0,1148.8,99.7222,61,54.7,0,69.7,68.0,64.9
20160430101500,1152.0,1148.8,99.7222,61,54.7,0,69.6,68.0,64.9
20160430103000,1152.0,1123.2,97.5,61,54.7,0,69.6,68.0,64.9
20160430104500,1152.0,1123.2,97.5,61,54.7,0,69.6,68.0,64.9
20160430110000,1152.0,1123.2,97.5,61,54.7,0,69.6,68.0,64.9
20160430111500,1152.0,1123.2,97.5,61,54.7,0,69.7,68.0,64.9
20160430113000,1152.0,1148.8,99.7222,61,54.7,0,69.7,68.0,64.9
20160430114500,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430120000,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430121500,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430123000,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430124500,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430130000,1152.0,1148.8,99.7222,61,54.7,0,69.8,68.0,64.9
20160430131500,1152.0,1148.8,99.7222,61,54.7,0,69.7,68.0,64.9
20160430133000,1152.0,1123.2,97.5,61,53.9,0,69.7,68.0,64.9
20160430134500,1152.0,1171.2,101.6667,61,53.9,0,69.6,68.0,64.9
20160430140000,1152.0,1171.2,101.6667,61,53.9,0,69.6,68.0,64.9
20160430141500,1152.0,1171.2,101.6667,61,55.2,100,69.6,73.5,70.5
20160430143000,1152.0,1171.2,101.6667,61,58.6,100,69.5,73.5,70.5
20160430144500,1152.0,1171.2,101.6667,61,62.0,100,69.6,73.5,70.5
20160430150000,1152.0,1148.8,99.7222,61,67.7,100,69.8,73.5,70.5
20160430151500,1152.0,1148.8,99.7222,61,69.6,100,70.2,73.5,70.5
20160430153000,1152.0,1148.8,99.7222,61,67.3,100,70.5,73.5,70.5
20160430154500,1152.0,1171.2,101.6667,61,54.7,0,70.8,73.3,70.3
20160430160000,1152.0,1148.8,99.7222,61,53.9,0,70.7,73.3,70.3
20160430161500,1152.0,1148.8,99.7222,61,53.9,0,70.7,73.2,70.2
20160430163000,1152.0,1148.8,99.7222,61,53.9,0,70.5,73.2,70.2
20160430164500,1152.0,1171.2,101.6667,61,54.7,0,70.5,73.2,70.2
20160430170000,1152.0,1171.2,101.6667,61,54.7,0,70.3,73.2,70.2
20160430171500,1152.0,1148.8,99.7222,61,54.7,0,70.2,73.2,70.2
20160430173000,1152.0,1148.8,99.7222,61,54.7,0,70.0,73.2,70.2
20160430174500,1152.0,1148.8,99.7222,61,54.7,0,70.0,73.2,70.2
20160430180000,1152.0,1148.8,99.7222,61,54.7,100,69.9,73.2,70.2
20160430181500,1152.0,1148.8,99.7222,61,54.7,100,69.8,73.2,70.2
20160430183000,1152.0,1171.2,101.6667,61,54.7,100,69.8,73.2,70.2
20160430184500,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.2,70.2
20160430190000,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.2,70.2
20160430191500,1152.0,1171.2,101.6667,61,54.7,100,69.5,73.2,70.2
20160430193000,1152.0,1123.2,97.5,61,54.7,100,69.3,73.2,70.2
20160430194500,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.2,70.2
20160430200000,1152.0,1148.8,99.7222,61,54.7,100,69.3,73.2,70.2
20160430201500,1152.0,1148.8,99.7222,61,56.6,100,69.3,73.2,70.2
20160430203000,1152.0,1171.2,101.6667,61,59.5,100,69.3,73.2,70.2
20160430204500,1152.0,1171.2,101.6667,61,64.9,100,69.4,73.2,70.2
20160430210000,1152.0,1148.8,99.7222,61,66.2,100,69.7,73.2,70.2
20160430211500,1152.0,1171.2,101.6667,61,66.2,100,69.9,73.2,70.2
20160430213000,1152.0,1148.8,99.7222,61,66.2,100,70.2,73.2,70.2
20160430214500,1152.0,1148.8,99.7222,61,59.1,0,70.5,73.2,70.2
20160430220000,1152.0,1148.8,99.7222,61,53.9,0,70.3,73.2,70.2
20160430221500,1152.0,1148.8,99.7222,61,53.9,0,70.2,73.2,70.2
20160430223000,1152.0,1148.8,99.7222,61,53.9,0,70.1,73.2,70.2
20160430224500,1152.0,1148.8,99.7222,61,53.9,100,69.9,73.2,70.2
20160430230000,1152.0,1171.2,101.6667,61,53.9,100,69.7,73.2,70.2
20160430231500,1152.0,1171.2,101.6667,61,53.9,100,69.6,73.2,70.2
20160430233000,1152.0,1171.2,101.6667,61,53.9,100,69.4,73.2,70.2
20160430234500,1152.0,1171.2,101.6667,61,54.7,100,69.3,73.2,70.2
20160501000000,1152.0,1148.8,99.7222,61,54.7,100,69.3,73.2,70.2
20160501001500,1152.0,1171.2,101.6667,61,54.7,100,69.4,73.2,70.2
20160501003000,1152.0,1148.8,99.7222,61,55.6,100,69.3,73.2,70.2
20160501004500,1152.0,1171.2,101.6667,61,57.9,100,69.3,73.2,70.2
20160501010000,1152.0,1148.8,99.7222,61,62.4,100,69.4,73.2,70.2
20160501011500,1152.0,1148.8,99.7222,61,65.3,100,69.6,73.2,70.2
20160501013000,1152.0,1148.8,99.7222,61,66.2,100,69.8,73.2,70.2
20160501014500,1152.0,1148.8,99.7222,61,66.2,100,70.0,73.2,70.2
20160501020000,1152.0,1148.8,99.7222,61,67.7,100,70.3,73.2,70.2
20160501021500,1152.0,1171.2,101.6667,61,54.1,0,70.4,73.2,70.2
20160501023000,1152.0,1171.2,101.6667,61,54.1,0,70.3,73.2,70.2
20160501024500,1152.0,1171.2,101.6667,61,54.1,0,70.2,73.2,70.2
20160501030000,1152.0,1171.2,101.6667,61,54.1,0,70.0,73.2,70.2
20160501031500,1152.0,1148.8,99.7222,61,54.1,100,69.8,73.2,70.2
20160501033000,1152.0,1148.8,99.7222,61,54.1,100,69.7,73.2,70.2
20160501034500,1152.0,1148.8,99.7222,61,54.1,100,69.7,73.2,70.2
20160501040000,1152.0,1148.8,99.7222,61,54.1,100,69.5,73.2,70.2
20160501041500,1152.0,1171.2,101.6667,61,54.7,100,69.4,73.2,70.2
20160501043000,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.2,70.2
20160501044500,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.2,70.2
20160501050000,1152.0,1171.2,101.6667,61,55.5,100,69.3,73.2,70.2
20160501051500,1152.0,1123.2,97.5,61,56.7,100,69.3,73.2,70.2
20160501053000,1152.0,1148.8,99.7222,61,58.3,100,69.4,73.2,70.2
20160501054500,1152.0,1148.8,99.7222,61,61.2,100,69.5,73.2,70.2
20160501060000,1152.0,1123.2,97.5,61,63.2,100,69.7,73.2,70.2
20160501061500,1152.0,1148.8,99.7222,61,64.0,100,69.9,73.2,70.2
20160501063000,1152.0,1123.2,97.5,61,64.0,100,70.2,73.2,70.2
20160501064500,1152.0,1123.2,97.5,61,64.0,100,70.3,73.2,70.2
20160501070000,1152.0,1148.8,99.7222,61,55.3,0,70.5,73.2,70.2
20160501071500,1152.0,1171.2,101.6667,61,55.3,0,70.4,73.2,70.2
20160501073000,1152.0,1148.8,99.7222,61,55.3,0,70.4,73.2,70.2
20160501074500,1152.0,1148.8,99.7222,61,55.3,0,70.3,73.2,70.2
20160501080000,1152.0,1148.8,99.7222,61,55.3,0,70.2,73.2,70.2
20160501081500,1152.0,1171.2,101.6667,61,55.3,0,70.1,73.2,70.2
20160501083000,1152.0,1148.8,99.7222,61,55.3,0,70.0,73.2,70.2
20160501084500,1152.0,1171.2,101.6667,61,55.3,0,70.0,73.2,70.2
20160501090000,1152.0,1148.8,99.7222,61,55.3,100,70.0,73.2,70.2
20160501091500,1152.0,1148.8,99.7222,61,55.3,100,69.9,73.2,70.2
20160501093000,1152.0,1171.2,101.6667,61,54.3,100,69.8,73.2,70.2
20160501094500,1152.0,1148.8,99.7222,61,54.3,100,69.8,73.2,70.2
20160501100000,1152.0,1148.8,99.7222,61,54.3,100,69.8,73.2,70.2
20160501101500,1152.0,1171.2,101.6667,61,54.3,100,69.6,73.2,70.2
20160501103000,1152.0,1171.2,101.6667,61,54.3,100,69.6,73.2,70.2
20160501104500,1152.0,1148.8,99.7222,61,54.3,100,69.5,73.2,70.2
20160501110000,1152.0,1148.8,99.7222,61,54.3,100,69.5,73.2,70.2
20160501111500,1152.0,1171.2,101.6667,60,53.5,100,69.5,73.2,70.2
20160501113000,1152.0,1148.8,99.7222,60,53.5,100,69.5,73.2,70.2
20160501114500,1152.0,1171.2,101.6667,60,53.5,100,69.4,73.2,70.2
20160501120000,1152.0,1171.2,101.6667,60,55.5,100,69.3,73.2,70.2
20160501121500,1152.0,1171.2,101.6667,60,58.0,100,69.4,73.2,70.2
20160501123000,1152.0,1171.2,101.6667,60,62.4,100,69.5,73.2,70.2
20160501124500,1152.0,1171.2,101.6667,60,69.6,100,69.8,73.4,70.4
20160501130000,1152.0,1148.8,99.7222,60,69.6,100,70.2,73.4,70.4
20160501131500,1152.0,1171.2,101.6667,60,68.6,100,70.5,73.4,70.4
20160501133000,1152.0,1196.8,103.8889,60,52.7,0,70.5,73.3,70.3
20160501134500,1152.0,1171.2,101.6667,60,52.7,0,70.4,73.3,70.3
20160501140000,1152.0,1171.2,101.6667,60,52.7,0,70.2,73.2,70.2
20160501141500,1152.0,1171.2,101.6667,60,52.7,100,69.9,73.2,70.2
20160501143000,1152.0,1148.8,99.7222,60,53.5,100,69.7,73.2,70.2
20160501144500,1152.0,1148.8,99.7222,60,53.5,100,69.6,73.2,70.2
20160501150000,1152.0,1171.2,101.6667,60,53.5,100,69.5,73.2,70.2
20160501151500,1152.0,1148.8,99.7222,60,53.5,100,69.3,73.2,70.2
20160501153000,1152.0,1171.2,101.6667,60,53.5,100,69.2,73.2,70.2
20160501154500,1152.0,1148.8,99.7222,60,54.3,100,69.2,73.2,70.2
20160501160000,1152.0,1148.8,99.7222,60,55.9,100,69.1,73.2,70.2
20160501161500,1152.0,1171.2,101.6667,60,60.6,100,69.2,73.2,70.2
20160501163000,1152.0,1148.8,99.7222,60,65.8,100,69.4,73.2,70.2
20160501164500,1152.0,1148.8,99.7222,60,66.5,100,69.7,73.2,70.2
20160501170000,1152.0,1123.2,97.5,60,65.8,100,70.1,73.2,70.2
20160501171500,1152.0,1148.8,99.7222,60,65.8,100,70.4,73.2,70.2
20160501173000,1152.0,1148.8,99.7222,60,53.5,0,70.5,73.2,70.2
20160501174500,1152.0,1148.8,99.7222,60,53.5,0,70.4,73.2,70.2
20160501180000,1152.0,1171.2,101.6667,60,53.5,0,70.3,73.2,70.2
20160501181500,1152.0,1148.8,99.7222,60,53.5,0,70.2,73.2,70.2
20160501183000,1152.0,1123.2,97.5,60,53.5,0,70.0,73.2,70.2
20160501184500,1152.0,1148.8,99.7222,60,53.5,100,69.8,73.2,70.2
20160501190000,1152.0,1171.2,101.6667,60,53.5,100,69.7,73.2,70.2
20160501191500,1152.0,1148.8,99.7222,60,53.5,100,69.6,73.2,70.2
20160501193000,1152.0,1148.8,99.7222,60,53.5,100,69.4,73.2,70.2
20160501194500,1152.0,1148.8,99.7222,60,53.5,100,69.3,73.2,70.2
20160501200000,1152.0,1148.8,99.7222,60,53.5,100,69.2,73.2,70.2
20160501201500,1152.0,1148.8,99.7222,60,54.7,100,69.1,73.2,70.2
20160501203000,1152.0,1148.8,99.7222,60,57.2,100,69.1,73.2,70.2
20160501204500,1152.0,1148.8,99.7222,60,62.4,100,69.2,73.2,70.2
20160501210000,1152.0,1171.2,101.6667,60,66.7,100,69.5,73.2,70.2
20160501211500,1152.0,1148.8,99.7222,60,66.7,100,69.8,73.2,70.2
20160501213000,1152.0,1148.8,99.7222,60,67.6,100,70.1,73.2,70.2
20160501214500,1152.0,1123.2,97.5,60,73.4,100,70.3,73.2,70.2
20160501220000,1152.0,1148.8,99.7222,60,53.1,0,70.5,73.2,70.2
20160501221500,1152.0,1171.2,101.6667,60,53.1,0,70.2,73.2,70.2
20160501223000,1152.0,1148.8,99.7222,60,53.1,100,69.9,73.2,70.2
20160501224500,1152.0,1171.2,101.6667,60,53.1,100,69.8,73.2,70.2
20160501230000,1152.0,1171.2,101.6667,60,53.1,100,69.6,73.2,70.2
20160501231500,1152.0,1148.8,99.7222,60,53.1,100,69.4,73.2,70.2
20160501233000,1152.0,1171.2,101.6667,60,53.1,100,69.3,73.3,70.3
20160501234500,1152.0,1148.8,99.7222,60,53.1,100,69.2,73.2,70.2
20160502000000,1152.0,1148.8,99.7222,60,54.3,100,69.1,73.2,70.2
20160502001500,1152.0,1148.8,99.7222,60,58.3,100,68.9,73.2,70.2
20160502003000,1152.0,1148.8,99.7222,60,66.6,100,69.1,73.2,70.2
20160502004500,1152.0,1148.8,99.7222,60,70.5,100,69.4,73.2,70.2
20160502010000,1152.0,1148.8,99.7222,60,72.7,100,69.9,73.2,70.2
20160502011500,1152.0,1148.8,99.7222,60,72.7,100,70.3,73.2,70.2
20160502013000,1152.0,1171.2,101.6667,60,53.1,0,70.4,73.2,70.2
20160502014500,1152.0,1171.2,101.6667,60,53.1,0,70.2,73.2,70.2
20160502020000,1152.0,1148.8,99.7222,60,53.1,100,70.0,73.2,70.2
20160502021500,1152.0,1171.2,101.6667,60,53.1,100,69.8,73.2,70.2
20160502023000,1152.0,1171.2,101.6667,60,53.1,100,69.6,73.2,70.2
20160502024500,1152.0,1148.8,99.7222,60,53.1,100,69.4,73.2,70.2
20160502030000,1152.0,1148.8,99.7222,60,53.1,100,69.3,73.2,70.2
20160502031500,1152.0,1148.8,99.7222,60,53.1,100,69.2,73.2,70.2
20160502033000,1152.0,1148.8,99.7222,60,53.9,100,69.1,73.2,70.2
20160502034500,1152.0,1171.2,101.6667,60,55.9,100,69.1,73.2,70.2
20160502040000,1152.0,1148.8,99.7222,60,61.7,100,69.1,73.2,70.2
20160502041500,1152.0,1148.8,99.7222,60,67.1,100,69.3,73.2,70.2
20160502043000,1152.0,1123.2,97.5,60,68.7,100,69.7,73.2,70.2
20160502044500,1152.0,1148.8,99.7222,60,68.7,100,70.1,73.2,70.2
20160502050000,1152.0,1148.8,99.7222,60,64.9,100,70.5,73.2,70.2
20160502051500,1152.0,1171.2,101.6667,60,52.7,0,70.3,73.2,70.2
20160502053000,1152.0,1171.2,101.6667,60,52.7,0,70.1,73.2,70.2
20160502054500,1152.0,1148.8,99.7222,60,52.7,100,69.9,73.2,70.2
20160502060000,1152.0,1171.2,101.6667,60,52.7,100,69.8,73.2,70.2
20160502061500,1152.0,1196.8,103.8889,60,52.7,100,69.7,73.2,70.2
20160502063000,1152.0,1171.2,101.6667,60,52.7,100,69.4,73.2,70.2
20160502064500,1152.0,1148.8,99.7222,60,52.7,100,69.3,73.2,70.2
20160502070000,1152.0,1148.8,99.7222,60,52.7,100,69.3,73.2,70.2
20160502071500,1152.0,1171.2,101.6667,60,55.2,100,69.4,73.2,70.2
20160502073000,1152.0,1171.2,101.6667,60,55.9,100,69.6,73.2,70.2
20160502074500,1152.0,1148.8,99.7222,60,55.9,0,69.6,69.0,66.0
20160502080000,1152.0,1196.8,103.8889,60,54.3,0,69.6,69.0,66.0
20160502081500,1152.0,1196.8,103.8889,60,54.3,0,69.6,69.0,66.0
20160502083000,1152.0,1148.8,99.7222,59,54.3,0,69.7,69.0,66.0
20160502084500,1152.0,1148.8,99.7222,59,54.3,0,69.7,69.0,66.0
20160502090000,1152.0,1148.8,99.7222,59,54.3,0,69.8,69.0,66.0
20160502091500,1152.0,1148.8,99.7222,59,54.3,0,69.9,69.0,66.0
20160502093000,1152.0,1171.2,101.6667,59,54.3,0,70.0,69.0,66.0
20160502094500,1152.0,1148.8,99.7222,59,54.3,0,70.2,69.0,66.0
20160502100000,1152.0,1123.2,97.5,59,54.3,0,70.3,69.0,66.0
20160502101500,1152.0,1123.2,97.5,59,54.3,0,70.4,69.0,66.0
20160502103000,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160502104500,1152.0,1123.2,97.5,59,54.3,0,70.7,69.0,66.0
20160502110000,1152.0,1123.2,97.5,59,54.3,0,70.8,69.0,66.0
20160502111500,1152.0,1171.2,101.6667,59,54.3,0,70.9,69.0,66.0
20160502113000,1152.0,1171.2,101.6667,59,54.3,0,71.0,69.0,66.0
20160502114500,1152.0,1171.2,101.6667,59,54.3,0,71.0,69.0,66.0
20160502120000,1152.0,1171.2,101.6667,59,54.3,0,70.8,69.0,66.0
20160502121500,1152.0,1148.8,99.7222,59,54.3,0,70.7,69.0,66.0
20160502123000,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160502124500,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160502130000,1152.0,1148.8,99.7222,59,54.3,0,70.5,69.0,66.0
20160502131500,1152.0,1148.8,99.7222,59,54.3,0,70.4,68.9,65.9
20160502133000,1152.0,1148.8,99.7222,59,54.3,0,70.3,68.9,65.9
20160502134500,1152.0,1148.8,99.7222,59,54.3,0,70.3,68.9,65.9
20160502140000,1152.0,1148.8,99.7222,59,54.3,0,70.3,68.9,65.9
20160502141500,1152.0,1148.8,99.7222,59,54.3,0,70.4,68.9,65.9
20160502143000,1152.0,1123.2,97.5,59,54.3,0,70.3,68.8,65.8
20160502144500,1152.0,1148.8,99.7222,59,54.3,0,70.4,68.8,65.8
20160502150000,1152.0,1123.2,97.5,59,54.3,0,70.5,68.8,65.8
20160502151500,1152.0,1148.8,99.7222,59,54.3,0,70.5,68.8,65.8
20160502153000,1152.0,1123.2,97.5,59,54.3,0,70.6,68.7,65.7
20160502154500,1152.0,1148.8,99.7222,59,54.3,0,70.6,68.7,65.7
20160502160000,1152.0,1148.8,99.7222,59,55.1,0,70.5,68.7,65.7
20160502161500,1152.0,1097.6,95.2778,59,55.1,0,70.4,68.9,65.9
20160502163000,1152.0,1123.2,97.5,60,55.1,0,70.5,68.9,65.9
20160502164500,1152.0,1123.2,97.5,60,55.1,0,70.5,68.8,65.8
20160502170000,1152.0,1123.2,97.5,60,55.1,0,70.3,68.9,65.9
20160502171500,1152.0,1148.8,99.7222,60,54.3,0,70.3,68.9,65.9
20160502173000,1152.0,1123.2,97.5,60,54.3,0,70.2,68.8,65.8
20160502174500,1152.0,1148.8,99.7222,60,54.3,0,70.1,68.8,65.8
20160502180000,1152.0,1123.2,97.5,60,54.3,0,70.0,68.7,65.7
20160502181500,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.6,65.6
20160502183000,1152.0,1123.2,97.5,60,54.3,0,70.0,68.6,65.6
20160502184500,1152.0,1123.2,97.5,60,54.3,0,70.0,68.6,65.6
20160502190000,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.5,65.5
20160502191500,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.7,65.7
20160502193000,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.7,65.7
20160502194500,1152.0,1148.8,99.7222,60,54.3,0,69.6,68.8,65.8
20160502200000,1152.0,1148.8,99.7222,60,54.3,0,69.4,68.7,65.7
20160502201500,1152.0,1148.8,99.7222,60,53.7,0,69.3,68.6,65.6
20160502203000,1152.0,1148.8,99.7222,60,53.7,0,69.3,68.6,65.6
20160502204500,1152.0,1148.8,99.7222,60,53.7,0,69.2,68.7,65.7
20160502210000,1152.0,1148.8,99.7222,60,53.7,0,69.1,68.6,65.6
20160502211500,1152.0,1148.8,99.7222,60,53.7,0,69.2,68.6,65.6
20160502213000,1152.0,1148.8,99.7222,60,53.7,0,69.1,68.5,65.5
20160502214500,1152.0,1148.8,99.7222,60,53.7,0,68.9,68.5,65.5
20160502220000,1152.0,1148.8,99.7222,60,53.7,0,68.9,68.6,65.6
20160502221500,1152.0,1148.8,99.7222,60,53.1,0,68.8,68.5,65.5
20160502223000,1152.0,1148.8,99.7222,60,53.1,0,68.8,68.6,65.6
20160502224500,1152.0,1148.8,99.7222,60,53.1,0,68.6,68.5,65.5
20160502230000,1152.0,1148.8,99.7222,60,53.1,0,68.6,68.5,65.5
20160502231500,1152.0,1148.8,99.7222,60,53.1,0,68.4,68.5,65.5
20160502233000,1152.0,1171.2,101.6667,60,53.1,0,68.3,68.5,65.5
20160502234500,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160503000000,1152.0,1148.8,99.7222,60,53.1,0,68.4,68.5,65.5
20160503001500,1152.0,1123.2,97.5,60,53.1,0,68.3,68.5,65.5
20160503003000,1152.0,1123.2,97.5,60,53.1,0,68.3,68.5,65.5
20160503004500,1152.0,1123.2,97.5,60,53.1,0,68.3,68.5,65.5
20160503010000,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160503011500,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160503013000,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160503014500,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160503020000,1152.0,1123.2,97.5,60,53.1,0,68.3,68.5,65.5
20160503021500,1152.0,1123.2,97.5,60,53.1,0,68.2,68.5,65.5
20160503023000,1152.0,1123.2,97.5,60,53.1,0,68.2,68.5,65.5
20160503024500,1152.0,1148.8,99.7222,60,53.1,0,68.2,68.5,65.5
20160503030000,1152.0,1148.8,99.7222,60,53.1,0,68.2,68.5,65.5
20160503031500,1152.0,1123.2,97.5,60,53.1,0,68.2,68.5,65.5
20160503033000,1152.0,1148.8,99.7222,60,53.1,0,68.2,68.5,65.5
20160503034500,1152.0,1148.8,99.7222,60,53.1,0,68.2,68.5,65.5
20160503040000,1152.0,1148.8,99.7222,60,53.1,0,68.1,68.5,65.5
20160503041500,1152.0,1148.8,99.7222,60,53.1,0,68.1,68.5,65.5
20160503043000,1152.0,1123.2,97.5,60,53.1,0,68.1,68.5,65.5
20160503044500,1152.0,1123.2,97.5,60,53.1,0,68.1,68.5,65.5
20160503050000,1152.0,1148.8,99.7222,60,53.1,0,68.1,68.5,65.5
20160503051500,1152.0,1148.8,99.7222,60,53.1,0,68.1,68.5,65.5
20160503053000,1152.0,1148.8,99.7222,60,53.1,0,68.1,68.5,65.5
20160503054500,1152.0,1123.2,97.5,60,53.1,0,68.2,68.5,65.5
20160503060000,1152.0,1148.8,99.7222,60,53.1,0,68.2,68.5,65.5
20160503061500,1152.0,1123.2,97.5,60,53.1,0,68.3,68.5,65.5
20160503063000,1152.0,1148.8,99.7222,60,53.1,0,68.4,68.5,65.5
20160503064500,1152.0,1148.8,99.7222,60,53.1,0,68.4,68.5,65.5
20160503070000,1152.0,1148.8,99.7222,60,53.1,0,68.6,68.5,65.5
20160503071500,1152.0,1171.2,101.6667,60,53.1,0,68.6,68.5,65.5
20160503073000,1152.0,1148.8,99.7222,60,52.3,0,68.7,68.5,65.5
20160503074500,1152.0,1148.8,99.7222,60,52.3,0,68.8,68.5,65.5
20160503080000,1152.0,1148.8,99.7222,60,52.3,0,68.8,68.5,65.5
20160503081500,1152.0,1171.2,101.6667,60,52.3,0,68.7,68.5,65.5
20160503083000,1152.0,1148.8,99.7222,60,52.3,0,68.9,68.5,65.5
20160503084500,1152.0,1148.8,99.7222,60,52.3,0,69.0,68.5,65.5
20160503090000,1152.0,1148.8,99.7222,60,52.3,0,69.2,68.5,65.5
20160503091500,1152.0,1148.8,99.7222,60,54.2,0,69.4,68.5,65.5
20160503093000,1152.0,1148.8,99.7222,60,55.1,0,69.7,68.5,65.5
20160503094500,1152.0,1171.2,101.6667,60,55.1,0,69.9,68.5,65.5
20160503100000,1152.0,1171.2,101.6667,61,55.1,0,70.0,68.0,64.9
20160503101500,1152.0,1171.2,101.6667,60,54.3,0,69.7,68.0,64.9
20160503103000,1152.0,1171.2,101.6667,60,54.3,0,69.7,68.0,64.9
20160503104500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.0,64.9
20160503110000,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.0,64.9
20160503111500,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.0,64.9
20160503113000,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.0,64.9
20160503114500,1152.0,1171.2,101.6667,60,54.3,0,69.9,68.0,64.9
20160503120000,1152.0,1171.2,101.6667,60,55.1,0,69.6,68.0,64.9
20160503121500,1152.0,1171.2,101.6667,60,55.1,0,69.7,68.0,64.9
20160503123000,1152.0,1148.8,99.7222,60,55.1,0,69.7,68.0,64.9
20160503124500,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.0,64.9
20160503130000,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.0,64.9
20160503131500,1152.0,1171.2,101.6667,60,55.1,0,69.7,68.0,64.9
20160503133000,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.0,64.9
20160503134500,1152.0,1123.2,97.5,60,55.1,0,69.7,68.0,64.9
20160503140000,1152.0,1148.8,99.7222,60,55.1,0,69.8,68.0,64.9
20160503141500,1152.0,1123.2,97.5,60,55.1,0,69.8,68.0,64.9
20160503143000,1152.0,1148.8,99.7222,60,55.1,0,69.9,68.0,64.9
20160503144500,1152.0,1148.8,99.7222,60,55.1,0,70.0,68.0,64.9
20160503150000,1152.0,1171.2,101.6667,60,55.1,0,70.0,68.0,64.9
20160503151500,1152.0,1171.2,101.6667,60,55.1,0,70.0,68.0,64.9
20160503153000,1152.0,1123.2,97.5,60,55.1,0,70.0,68.0,64.9
20160503154500,1152.0,1148.8,99.7222,60,55.1,0,69.9,68.0,64.9
20160503160000,1152.0,1171.2,101.6667,60,55.1,0,69.9,68.0,64.9
20160503161500,1152.0,1148.8,99.7222,60,55.1,0,69.9,68.0,64.9
20160503163000,1152.0,1148.8,99.7222,60,55.1,0,69.8,68.0,64.9
20160503164500,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.0,64.9
20160503170000,1152.0,1171.2,101.6667,60,54.3,0,69.7,68.0,64.9
20160503171500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.0,64.9
20160503173000,1152.0,1148.8,99.7222,60,53.6,0,69.7,68.0,64.9
20160503174500,1152.0,1171.2,101.6667,60,53.6,0,69.6,68.0,64.9
20160503180000,1152.0,1148.8,99.7222,60,53.6,0,69.4,68.0,64.9
20160503181500,1152.0,1171.2,101.6667,60,53.6,0,69.3,68.0,64.9
20160503183000,1152.0,1171.2,101.6667,60,53.6,0,69.2,68.0,64.9
20160503184500,1152.0,1148.8,99.7222,60,53.6,0,69.2,68.0,64.9
20160503190000,1152.0,1171.2,101.6667,60,53.6,0,69.2,68.0,64.9
20160503191500,1152.0,1171.2,101.6667,60,53.6,0,69.1,68.0,64.9
20160503193000,1152.0,1171.2,101.6667,60,52.7,0,69.2,68.0,64.9
20160503194500,1152.0,1196.8,103.8889,60,52.7,0,69.2,68.0,64.9
20160503200000,1152.0,1171.2,101.6667,59,52.7,0,69.0,68.0,64.3
20160503201500,1152.0,1148.8,99.7222,59,52.7,0,68.9,68.0,64.3
20160503203000,1152.0,1148.8,99.7222,59,52.7,0,68.7,68.0,64.3
20160503204500,1152.0,1123.2,97.5,59,52.7,0,68.6,68.0,64.3
20160503210000,1152.0,1148.8,99.7222,59,52.7,0,68.4,68.0,64.3
20160503211500,1152.0,1148.8,99.7222,59,52.7,0,68.3,68.0,64.3
20160503213000,1152.0,1148.8,99.7222,59,52.7,0,68.1,68.0,64.3
20160503214500,1152.0,1123.2,97.5,59,52.7,0,68.1,68.0,64.3
20160503220000,1152.0,1148.8,99.7222,59,52.7,0,68.0,68.0,64.3
20160503221500,1152.0,1123.2,97.5,59,52.7,0,67.8,68.0,64.3
20160503223000,1152.0,1123.2,97.5,59,52.7,0,67.8,68.0,64.3
20160503224500,1152.0,1148.8,99.7222,59,51.9,0,67.8,68.0,64.3
20160503230000,1152.0,1148.8,99.7222,59,51.9,0,67.8,68.0,64.3
20160503231500,1152.0,1148.8,99.7222,59,51.9,0,67.8,68.0,64.3
20160503233000,1152.0,1148.8,99.7222,59,51.9,0,67.7,68.0,64.3
20160503234500,1152.0,1171.2,101.6667,59,51.9,0,67.6,68.0,64.3
20160504000000,1152.0,1148.8,99.7222,59,51.9,0,67.6,68.0,64.3
20160504001500,1152.0,1171.2,101.6667,59,51.9,0,67.4,68.0,64.3
20160504003000,1152.0,1148.8,99.7222,59,51.9,0,67.4,68.0,64.3
20160504004500,1152.0,1171.2,101.6667,59,51.1,0,67.4,68.0,64.3
20160504010000,1152.0,1171.2,101.6667,59,51.1,0,67.4,68.0,64.3
20160504011500,1152.0,1097.6,95.2778,59,51.1,0,67.6,68.0,64.3
20160504013000,1152.0,1123.2,97.5,60,51.1,0,67.4,68.0,64.3
20160504014500,1152.0,1148.8,99.7222,60,51.1,0,67.4,68.0,64.3
20160504020000,1152.0,1123.2,97.5,60,51.1,0,67.3,68.0,64.3
20160504021500,1152.0,1123.2,97.5,60,51.1,0,67.2,68.0,64.3
20160504023000,1152.0,1148.8,99.7222,60,51.1,0,67.1,68.0,64.3
20160504024500,1152.0,1123.2,97.5,60,51.1,0,67.1,68.0,64.3
20160504030000,1152.0,1148.8,99.7222,60,51.1,0,67.1,68.0,64.3
20160504031500,1152.0,1123.2,97.5,60,51.1,0,67.0,68.0,64.3
20160504033000,1152.0,1123.2,97.5,60,50.3,0,66.9,68.0,64.3
20160504034500,1152.0,1123.2,97.5,60,50.3,0,66.9,68.0,64.3
20160504040000,1152.0,1123.2,97.5,60,50.3,0,66.9,68.0,64.3
20160504041500,1152.0,1123.2,97.5,60,50.3,0,66.8,68.0,64.3
20160504043000,1152.0,1148.8,99.7222,60,50.3,0,66.8,68.0,64.3
20160504044500,1152.0,1123.2,97.5,60,50.3,0,66.8,68.0,64.3
20160504050000,1152.0,1123.2,97.5,60,50.3,0,66.8,68.0,64.3
20160504051500,1152.0,1123.2,97.5,60,50.3,0,66.7,68.0,64.3
20160504053000,1152.0,1123.2,97.5,60,50.3,0,66.7,68.0,64.3
20160504054500,1152.0,1123.2,97.5,60,50.3,0,66.6,68.0,64.3
20160504060000,1152.0,1123.2,97.5,60,50.3,0,66.6,68.0,64.3
20160504061500,1152.0,1123.2,97.5,60,50.3,100,66.6,70.4,67.4
20160504063000,1152.0,1123.2,97.5,60,51.0,100,66.6,70.4,67.4
20160504064500,1152.0,1148.8,99.7222,60,51.0,100,66.6,70.4,67.4
20160504070000,1152.0,1148.8,99.7222,60,53.1,100,66.7,70.4,67.4
20160504071500,1152.0,1123.2,97.5,60,53.9,100,66.9,70.4,67.4
20160504073000,1152.0,1148.8,99.7222,60,79.2,100,67.6,72.7,69.7
20160504074500,1152.0,1123.2,97.5,60,87.5,100,68.5,72.7,69.7
20160504080000,1152.0,1148.8,99.7222,60,50.7,0,68.7,69.5,66.5
20160504081500,1152.0,1148.8,99.7222,60,50.7,0,68.9,69.5,66.5
20160504083000,1152.0,1148.8,99.7222,60,50.7,0,68.9,69.5,66.5
20160504084500,1152.0,1148.8,99.7222,60,50.7,0,68.8,69.5,66.5
20160504090000,1152.0,1148.8,99.7222,60,50.7,0,68.7,69.5,66.5
20160504091500,1152.0,1148.8,99.7222,60,50.7,0,68.6,69.5,66.5
20160504093000,1152.0,1171.2,101.6667,60,50.7,0,68.5,69.5,66.5
20160504094500,1152.0,1148.8,99.7222,60,50.7,0,68.3,69.5,66.5
20160504100000,1152.0,1148.8,99.7222,60,50.7,0,68.3,69.5,66.5
20160504101500,1152.0,1148.8,99.7222,60,50.7,0,68.2,69.5,66.5
20160504103000,1152.0,1148.8,99.7222,60,50.7,0,68.4,69.5,66.5
20160504104500,1152.0,1123.2,97.5,60,50.7,0,68.4,69.5,66.5
20160504110000,1152.0,1171.2,101.6667,60,50.7,0,68.6,69.5,66.5
20160504111500,1152.0,1123.2,97.5,60,50.7,0,68.6,69.5,66.5
20160504113000,1152.0,1196.8,103.8889,60,50.7,0,68.7,69.5,66.5
20160504114500,1152.0,1171.2,101.6667,60,50.7,0,68.6,69.5,66.5
20160504120000,1152.0,1171.2,101.6667,60,50.7,0,68.7,69.5,66.5
20160504121500,1152.0,1171.2,101.6667,60,50.7,0,68.6,69.5,66.5
20160504123000,1152.0,1171.2,101.6667,60,50.7,0,68.7,69.5,66.5
20160504124500,1152.0,1196.8,103.8889,60,50.7,0,68.7,69.5,66.5
20160504130000,1152.0,1171.2,101.6667,60,50.7,0,68.8,69.5,66.5
20160504131500,1152.0,1148.8,99.7222,59,50.7,0,68.8,69.5,66.5
20160504133000,1152.0,1148.8,99.7222,59,50.7,0,68.9,69.5,66.5
20160504134500,1152.0,1148.8,99.7222,59,50.7,0,68.8,69.5,66.5
20160504140000,1152.0,1148.8,99.7222,59,50.7,0,68.9,69.5,66.5
20160504141500,1152.0,1148.8,99.7222,59,51.4,0,68.9,69.5,66.5
20160504143000,1152.0,1171.2,101.6667,59,51.4,0,69.0,69.5,66.5
20160504144500,1152.0,1171.2,101.6667,59,51.4,0,69.1,69.5,66.5
20160504150000,1152.0,1171.2,101.6667,59,51.4,0,69.0,69.5,66.5
20160504151500,1152.0,1171.2,101.6667,59,51.4,0,68.8,69.5,66.5
20160504153000,1152.0,1171.2,101.6667,59,52.2,0,68.8,69.5,66.5
20160504154500,1152.0,1148.8,99.7222,59,52.2,0,68.8,69.5,66.5
20160504160000,1152.0,1148.8,99.7222,59,52.2,0,68.6,69.5,66.5
20160504161500,1152.0,1123.2,97.5,59,52.2,0,68.7,69.5,66.5
20160504163000,1152.0,1123.2,97.5,59,52.2,0,68.5,69.5,66.5
20160504164500,1152.0,1123.2,97.5,60,52.2,100,68.6,72.2,69.2
20160504170000,1152.0,1123.2,97.5,60,79.2,100,68.6,75.0,72.0
20160504171500,1152.0,1123.2,97.5,60,76.8,100,69.3,75.3,72.3
20160504173000,1152.0,1123.2,97.5,60,72.0,100,69.8,73.1,70.1
20160504174500,1152.0,1148.8,99.7222,60,69.8,100,70.2,73.1,70.1
20160504180000,1152.0,1123.2,97.5,60,51.5,0,70.3,73.1,70.1
20160504181500,1152.0,1123.2,97.5,60,51.5,0,70.2,73.1,70.1
20160504183000,1152.0,1148.8,99.7222,60,51.5,0,69.9,73.1,70.1
20160504184500,1152.0,1148.8,99.7222,60,51.5,100,69.7,73.1,70.1
20160504190000,1152.0,1148.8,99.7222,60,51.5,100,69.4,73.1,70.1
20160504191500,1152.0,1148.8,99.7222,60,51.5,100,69.1,73.1,70.1
20160504193000,1152.0,1123.2,97.5,60,51.5,100,68.9,73.1,70.1
20160504194500,1152.0,1148.8,99.7222,60,52.6,100,68.7,73.1,70.1
20160504200000,1152.0,1148.8,99.7222,60,60.8,100,68.6,73.1,70.1
20160504201500,1152.0,1123.2,97.5,60,68.7,100,68.9,73.1,70.1
20160504203000,1152.0,1148.8,99.7222,60,73.8,100,69.4,73.1,70.1
20160504204500,1152.0,1148.8,99.7222,60,78.3,100,70.0,73.1,70.1
20160504210000,1152.0,1171.2,101.6667,60,54.0,0,70.4,73.1,70.1
20160504211500,1152.0,1148.8,99.7222,60,50.7,0,70.1,73.1,70.1
20160504213000,1152.0,1171.2,101.6667,60,50.7,0,70.0,73.1,70.1
20160504214500,1152.0,1148.8,99.7222,60,50.7,100,69.7,73.1,70.1
20160504220000,1152.0,1148.8,99.7222,60,50.7,100,69.4,73.1,70.1
20160504221500,1152.0,1171.2,101.6667,60,50.7,100,69.2,73.1,70.1
20160504223000,1152.0,1171.2,101.6667,60,51.4,100,68.9,73.1,70.1
20160504224500,1152.0,1171.2,101.6667,60,51.4,100,68.7,73.1,70.1
20160504230000,1152.0,1148.8,99.7222,60,57.9,100,68.6,73.1,70.1
20160504231500,1152.0,1148.8,99.7222,60,69.2,100,68.8,73.1,70.1
20160504233000,1152.0,1148.8,99.7222,60,78.1,100,69.3,73.1,70.1
20160504234500,1152.0,1123.2,97.5,60,80.8,100,69.8,73.1,70.1
20160505000000,1152.0,1148.8,99.7222,60,54.3,0,70.5,73.1,70.1
20160505001500,1152.0,1123.2,97.5,60,50.7,0,70.3,73.1,70.1
20160505003000,1152.0,1123.2,97.5,60,50.7,0,70.2,73.1,70.1
20160505004500,1152.0,1123.2,97.5,60,50.7,0,69.9,73.1,70.1
20160505010000,1152.0,1148.8,99.7222,60,50.7,100,69.6,73.1,70.1
20160505011500,1152.0,1123.2,97.5,60,50.7,100,69.3,73.1,70.1
20160505013000,1152.0,1123.2,97.5,60,51.4,100,69.0,73.1,70.1
20160505014500,1152.0,1123.2,97.5,60,51.4,100,68.8,73.1,70.1
20160505020000,1152.0,1148.8,99.7222,60,54.3,100,68.6,73.1,70.1
20160505021500,1152.0,1148.8,99.7222,60,63.2,100,68.6,73.1,70.1
20160505023000,1152.0,1123.2,97.5,60,81.5,100,69.0,73.1,70.1
20160505024500,1152.0,1123.2,97.5,60,77.0,100,69.5,73.1,70.1
20160505030000,1152.0,1123.2,97.5,60,77.0,100,70.0,73.1,70.1
20160505031500,1152.0,1123.2,97.5,60,51.1,0,70.5,73.1,70.1
20160505033000,1152.0,1123.2,97.5,60,51.1,0,70.3,73.1,70.1
20160505034500,1152.0,1148.8,99.7222,60,51.1,0,69.9,73.1,70.1
20160505040000,1152.0,1148.8,99.7222,60,51.1,0,69.9,73.1,70.1
20160505041500,1152.0,1123.2,97.5,60,51.1,100,69.5,73.1,70.1
20160505043000,1152.0,1148.8,99.7222,60,51.1,100,69.2,73.1,70.1
20160505044500,1152.0,1148.8,99.7222,60,51.1,100,68.9,73.1,70.1
20160505050000,1152.0,1123.2,97.5,60,51.1,100,68.7,73.1,70.1
20160505051500,1152.0,1123.2,97.5,60,55.9,100,68.6,73.1,70.1
20160505053000,1152.0,1123.2,97.5,60,68.6,100,68.7,73.1,70.1
20160505054500,1152.0,1123.2,97.5,60,74.4,100,69.2,73.1,70.1
20160505060000,1152.0,1148.8,99.7222,60,77.2,100,69.8,73.1,70.1
20160505061500,1152.0,1123.2,97.5,60,59.3,0,70.5,73.1,70.1
20160505063000,1152.0,1148.8,99.7222,60,50.3,0,70.3,73.1,70.1
20160505064500,1152.0,1097.6,95.2778,60,50.3,0,70.3,73.1,70.1
20160505070000,1152.0,1123.2,97.5,60,50.3,0,70.1,73.1,70.1
20160505071500,1152.0,1123.2,97.5,60,50.3,0,69.9,73.1,70.1
20160505073000,1152.0,1148.8,99.7222,60,51.0,100,69.7,73.5,70.5
20160505074500,1152.0,1148.8,99.7222,60,51.0,100,69.6,74.0,71.0
20160505080000,1152.0,1148.8,99.7222,60,53.1,100,69.5,74.3,71.3
20160505081500,1152.0,1123.2,97.5,60,61.2,100,69.5,74.3,71.3
20160505083000,1152.0,1148.8,99.7222,60,82.3,100,69.8,74.3,71.3
20160505084500,1152.0,1196.8,103.8889,60,51.8,0,70.0,70.0,67.0
20160505090000,1152.0,1148.8,99.7222,59,51.8,0,69.8,70.0,67.0
20160505091500,1152.0,1171.2,101.6667,59,51.8,0,69.7,70.0,67.0
20160505093000,1152.0,1148.8,99.7222,59,51.8,0,69.6,70.0,67.0
20160505094500,1152.0,1171.2,101.6667,59,51.8,0,69.4,70.0,67.0
20160505100000,1152.0,1148.8,99.7222,59,51.8,0,69.4,70.0,67.0
20160505101500,1152.0,1148.8,99.7222,59,51.8,0,69.3,70.0,67.0
20160505103000,1152.0,1171.2,101.6667,59,51.8,0,69.3,70.0,67.0
20160505104500,1152.0,1123.2,97.5,59,51.8,0,69.2,70.0,67.0
20160505110000,1152.0,1148.8,99.7222,59,51.8,0,69.1,70.0,67.0
20160505111500,1152.0,1148.8,99.7222,59,51.8,0,69.2,70.0,67.0
20160505113000,1152.0,1171.2,101.6667,59,51.8,0,69.0,70.0,67.0
20160505114500,1152.0,1148.8,99.7222,59,51.8,0,68.8,70.0,67.0
20160505120000,1152.0,1148.8,99.7222,59,51.8,0,68.9,70.0,67.0
20160505121500,1152.0,1148.8,99.7222,59,51.8,0,68.9,70.0,67.0
20160505123000,1152.0,1148.8,99.7222,59,51.8,0,69.0,70.0,67.0
20160505124500,1152.0,1148.8,99.7222,59,51.8,0,68.9,70.0,67.0
20160505130000,1152.0,1171.2,101.6667,59,51.8,0,68.9,70.0,67.0
20160505131500,1152.0,1171.2,101.6667,59,51.8,0,68.6,70.0,67.0
20160505133000,1152.0,1171.2,101.6667,59,51.8,0,68.7,70.0,67.0
20160505134500,1152.0,1171.2,101.6667,59,51.8,0,68.5,70.0,67.0
20160505140000,1152.0,1171.2,101.6667,59,51.8,0,68.5,70.0,67.0
20160505141500,1152.0,1148.8,99.7222,59,51.8,0,68.4,70.0,67.0
20160505143000,1152.0,1171.2,101.6667,59,51.8,0,68.4,70.0,67.0
20160505144500,1152.0,1148.8,99.7222,59,51.1,0,68.5,70.0,67.0
20160505150000,1152.0,1148.8,99.7222,59,51.1,0,68.5,70.0,67.0
20160505151500,1152.0,1123.2,97.5,59,51.1,0,68.5,70.0,67.0
20160505153000,1152.0,1123.2,97.5,59,51.1,0,68.5,70.0,67.0
20160505154500,1152.0,1123.2,97.5,59,51.1,0,68.4,70.4,67.4
20160505160000,1152.0,1123.2,97.5,59,78.6,100,68.4,75.3,72.3
20160505161500,1152.0,1123.2,97.5,59,80.7,100,69.1,75.7,72.7
20160505163000,1152.0,1123.2,97.5,59,77.1,100,69.8,76.0,73.0
20160505164500,1152.0,1123.2,97.5,59,71.7,100,70.5,73.5,70.5
20160505170000,1152.0,1123.2,97.5,60,66.9,100,70.9,73.9,70.9
20160505171500,1152.0,1148.8,99.7222,60,51.6,0,71.2,73.9,70.9
20160505173000,1152.0,1148.8,99.7222,60,51.6,0,70.7,73.9,70.9
20160505174500,1152.0,1148.8,99.7222,60,51.6,0,70.7,73.9,70.9
20160505180000,1152.0,1148.8,99.7222,60,51.6,100,70.4,73.9,70.9
20160505181500,1152.0,1123.2,97.5,60,76.8,100,70.6,77.8,74.8
20160505183000,1152.0,1148.8,99.7222,60,83.8,100,71.0,77.8,74.8
20160505184500,1152.0,1123.2,97.5,60,51.1,0,71.0,73.5,70.5
20160505190000,1152.0,1148.8,99.7222,60,51.1,0,70.7,73.5,70.5
20160505191500,1152.0,1171.2,101.6667,60,51.1,100,70.5,73.8,70.8
20160505193000,1152.0,1148.8,99.7222,60,51.1,100,70.2,73.9,70.9
20160505194500,1152.0,1171.2,101.6667,60,51.1,100,69.8,73.9,70.9
20160505200000,1152.0,1148.8,99.7222,60,51.1,100,69.6,73.9,70.9
20160505201500,1152.0,1148.8,99.7222,60,55.1,100,69.2,73.9,70.9
20160505203000,1152.0,1148.8,99.7222,60,71.4,100,69.3,73.9,70.9
20160505204500,1152.0,1148.8,99.7222,60,82.7,100,69.8,73.9,70.9
20160505210000,1152.0,1148.8,99.7222,60,74.4,100,70.5,73.9,70.9
20160505211500,1152.0,1171.2,101.6667,60,82.5,100,71.0,73.9,70.9
20160505213000,1152.0,1148.8,99.7222,60,50.6,0,70.9,70.0,67.0
20160505214500,1152.0,1148.8,99.7222,60,50.6,0,70.6,70.0,67.0
20160505220000,1152.0,1123.2,97.5,60,50.6,0,70.4,70.0,67.0
20160505221500,1152.0,1148.8,99.7222,60,50.6,0,70.0,70.0,67.0
20160505223000,1152.0,1148.8,99.7222,60,50.6,0,69.7,70.0,67.0
20160505224500,1152.0,1123.2,97.5,60,50.6,0,69.3,70.0,67.0
20160505230000,1152.0,1148.8,99.7222,60,50.6,0,69.0,70.0,67.0
20160505231500,1152.0,1148.8,99.7222,60,50.6,0,68.7,70.0,67.0
20160505233000,1152.0,1148.8,99.7222,60,50.6,0,68.6,70.0,67.0
20160505234500,1152.0,1148.8,99.7222,60,50.6,0,68.5,70.0,67.0
20160506000000,1152.0,1148.8,99.7222,60,50.6,0,68.3,70.0,67.0
20160506001500,1152.0,1123.2,97.5,60,50.6,0,68.1,70.0,67.0
20160506003000,1152.0,1148.8,99.7222,60,49.9,0,68.1,70.0,67.0
20160506004500,1152.0,1148.8,99.7222,60,49.9,0,67.9,70.0,67.0
20160506010000,1152.0,1148.8,99.7222,60,49.9,0,67.8,70.0,67.0
20160506011500,1152.0,1148.8,99.7222,60,67.3,100,67.9,73.9,70.9
20160506013000,1152.0,1148.8,99.7222,60,75.8,100,68.5,73.9,70.9
20160506014500,1152.0,1123.2,97.5,60,86.8,100,69.1,73.9,70.9
20160506020000,1152.0,1148.8,99.7222,60,76.4,100,69.7,73.9,70.9
20160506021500,1152.0,1148.8,99.7222,60,78.6,100,70.4,73.9,70.9
20160506023000,1152.0,1148.8,99.7222,60,80.1,100,71.0,74.0,71.0
20160506024500,1152.0,1123.2,97.5,60,52.3,0,71.6,74.3,71.3
20160506030000,1152.0,1148.8,99.7222,60,49.7,0,71.2,74.3,71.3
20160506031500,1152.0,1123.2,97.5,60,49.7,100,70.7,74.3,71.3
20160506033000,1152.0,1148.8,99.7222,60,49.7,100,70.2,74.3,71.3
20160506034500,1152.0,1148.8,99.7222,60,50.6,100,69.8,74.3,71.3
20160506040000,1152.0,1148.8,99.7222,60,52.3,100,69.6,74.3,71.3
20160506041500,1152.0,1123.2,97.5,60,70.0,100,69.5,74.3,71.3
20160506043000,1152.0,1148.8,99.7222,60,74.4,100,70.0,74.3,71.3
20160506044500,1152.0,1148.8,99.7222,60,78.0,100,70.7,74.3,71.3
20160506050000,1152.0,1148.8,99.7222,60,86.2,100,71.3,74.3,71.3
20160506051500,1152.0,1171.2,101.6667,60,49.9,0,71.4,74.3,71.3
20160506053000,1152.0,1148.8,99.7222,60,49.9,100,71.0,74.3,71.3
20160506054500,1152.0,1148.8,99.7222,60,49.9,100,70.3,74.3,71.3
20160506060000,1152.0,1148.8,99.7222,60,49.9,100,69.9,74.3,71.3
20160506061500,1152.0,1148.8,99.7222,60,51.1,100,69.6,74.3,71.3
20160506063000,1152.0,1171.2,101.6667,60,60.3,100,69.5,74.3,71.3
20160506064500,1152.0,1171.2,101.6667,60,76.6,100,69.8,74.3,71.3
20160506070000,1152.0,1171.2,101.6667,60,80.3,100,70.4,74.3,71.3
20160506071500,1152.0,1148.8,99.7222,60,84.9,100,71.1,74.3,71.3
20160506073000,1152.0,1196.8,103.8889,60,52.7,0,71.6,74.3,71.3
20160506074500,1152.0,1171.2,101.6667,60,49.9,0,71.2,74.3,71.3
20160506080000,1152.0,1171.2,101.6667,60,49.9,100,70.8,74.3,71.3
20160506081500,1152.0,1171.2,101.6667,60,50.6,100,70.3,75.0,72.0
20160506083000,1152.0,1148.8,99.7222,60,51.5,100,70.2,75.0,72.0
20160506084500,1152.0,1123.2,97.5,60,62.5,100,70.0,75.0,72.0
20160506090000,1152.0,1148.8,99.7222,60,82.3,100,70.4,75.0,72.0
20160506091500,1152.0,1148.8,99.7222,60,87.4,100,70.8,75.0,72.0
20160506093000,1152.0,1171.2,101.6667,60,52.9,0,70.8,72.2,69.2
20160506094500,1152.0,1148.8,99.7222,60,51.9,0,70.6,72.2,69.2
20160506100000,1152.0,1171.2,101.6667,60,51.1,0,70.2,72.2,69.2
20160506101500,1152.0,1171.2,101.6667,60,51.1,0,70.0,72.3,69.3
20160506103000,1152.0,1148.8,99.7222,60,51.1,0,69.9,72.7,69.7
20160506104500,1152.0,1148.8,99.7222,60,51.1,100,69.7,74.3,71.3
20160506110000,1152.0,1148.8,99.7222,60,51.1,100,69.4,74.3,71.3
20160506111500,1152.0,1148.8,99.7222,60,56.7,100,69.4,74.3,71.3
20160506113000,1152.0,1148.8,99.7222,59,78.8,100,69.6,74.3,71.3
20160506114500,1152.0,1148.8,99.7222,59,51.0,0,70.0,70.4,67.4
20160506120000,1152.0,1171.2,101.6667,59,51.0,0,69.8,70.4,67.4
20160506121500,1152.0,1148.8,99.7222,59,51.0,0,69.7,70.4,67.4
20160506123000,1152.0,1148.8,99.7222,59,51.0,0,69.6,70.4,67.4
20160506124500,1152.0,1171.2,101.6667,59,51.0,0,69.4,70.4,67.4
20160506130000,1152.0,1171.2,101.6667,59,51.0,0,69.3,70.4,67.4
20160506131500,1152.0,1171.2,101.6667,59,51.0,0,69.1,70.4,67.4
20160506133000,1152.0,1171.2,101.6667,59,51.0,0,69.0,70.4,67.4
20160506134500,1152.0,1171.2,101.6667,59,51.0,0,68.7,70.4,67.4
20160506140000,1152.0,1171.2,101.6667,59,51.0,0,68.7,70.4,67.4
20160506141500,1152.0,1148.8,99.7222,59,51.0,0,68.6,70.4,67.4
20160506143000,1152.0,1148.8,99.7222,59,51.0,0,68.6,70.4,67.4
20160506144500,1152.0,1171.2,101.6667,59,51.0,0,68.5,70.4,67.4
20160506150000,1152.0,1148.8,99.7222,59,51.0,100,68.6,75.3,72.3
20160506151500,1152.0,1123.2,97.5,59,86.2,100,69.0,75.7,72.7
20160506153000,1152.0,1123.2,97.5,59,76.0,100,69.6,73.9,70.9
20160506154500,1152.0,1123.2,97.5,59,81.2,100,70.1,73.9,70.9
20160506160000,1152.0,1123.2,97.5,60,80.2,100,70.8,74.0,71.0
20160506161500,1152.0,1123.2,97.5,60,52.3,0,71.4,74.0,71.0
20160506163000,1152.0,1148.8,99.7222,60,51.5,0,71.2,74.3,71.3
20160506164500,1152.0,1123.2,97.5,60,51.5,0,71.2,74.3,71.3
20160506170000,1152.0,1171.2,101.6667,60,51.5,100,70.8,74.3,71.3
20160506171500,1152.0,1171.2,101.6667,60,51.5,100,70.5,74.3,71.3
20160506173000,1152.0,1123.2,97.5,60,51.5,100,70.2,74.3,71.3
20160506174500,1152.0,1123.2,97.5,60,60.7,100,70.0,75.7,72.7
20160506180000,1152.0,1148.8,99.7222,60,51.1,0,70.1,71.8,68.8
20160506181500,1152.0,1148.8,99.7222,60,51.1,0,69.9,72.2,69.2
20160506183000,1152.0,1123.2,97.5,60,51.1,0,69.7,72.2,69.2
20160506184500,1152.0,1123.2,97.5,60,51.1,0,69.4,72.2,69.2
20160506190000,1152.0,1123.2,97.5,60,51.1,0,69.2,72.2,69.2
20160506191500,1152.0,1148.8,99.7222,60,51.1,0,69.1,72.2,69.2
20160506193000,1152.0,1148.8,99.7222,60,51.1,100,68.8,72.2,69.2
20160506194500,1152.0,1148.8,99.7222,60,51.1,100,68.7,72.2,69.2
20160506200000,1152.0,1123.2,97.5,60,50.3,100,68.6,72.2,69.2
20160506201500,1152.0,1171.2,101.6667,60,50.3,100,68.4,72.2,69.2
20160506203000,1152.0,1171.2,101.6667,60,51.0,100,68.3,72.2,69.2
20160506204500,1152.0,1171.2,101.6667,60,51.0,100,68.3,72.2,69.2
20160506210000,1152.0,1171.2,101.6667,60,51.8,100,68.1,72.2,69.2
20160506211500,1152.0,1148.8,99.7222,60,55.1,100,68.1,72.2,69.2
20160506213000,1152.0,1148.8,99.7222,60,61.2,100,68.2,72.2,69.2
20160506214500,1152.0,1148.8,99.7222,60,65.3,100,68.5,72.2,69.2
20160506220000,1152.0,1148.8,99.7222,60,68.7,100,68.9,72.2,69.2
20160506221500,1152.0,1148.8,99.7222,60,64.0,100,69.2,72.2,69.2
20160506223000,1152.0,1171.2,101.6667,60,50.7,0,69.5,72.2,69.2
20160506224500,1152.0,1171.2,101.6667,60,50.7,0,69.3,72.2,69.2
20160506230000,1152.0,1171.2,101.6667,60,50.7,0,69.2,72.2,69.2
20160506231500,1152.0,1171.2,101.6667,60,50.7,0,69.0,72.2,69.2
20160506233000,1152.0,1171.2,101.6667,60,50.7,100,68.8,72.2,69.2
20160506234500,1152.0,1148.8,99.7222,60,50.7,100,68.7,72.2,69.2
20160507000000,1152.0,1148.8,99.7222,60,50.7,100,68.6,72.2,69.2
20160507001500,1152.0,1171.2,101.6667,60,50.7,100,68.7,72.2,69.2
20160507003000,1152.0,1123.2,97.5,60,50.7,100,68.5,72.3,69.3
20160507004500,1152.0,1123.2,97.5,60,50.7,100,68.4,72.3,69.3
20160507010000,1152.0,1123.2,97.5,60,50.7,100,68.2,72.3,69.3
20160507011500,1152.0,1097.6,95.2778,60,50.7,100,68.2,72.3,69.3
20160507013000,1152.0,1123.2,97.5,60,50.7,100,68.1,72.3,69.3
20160507014500,1152.0,1097.6,95.2778,60,51.4,100,67.9,72.3,69.3
20160507020000,1152.0,1123.2,97.5,60,55.1,100,67.8,72.4,69.4
20160507021500,1152.0,1123.2,97.5,60,74.9,100,68.0,72.4,69.4
20160507023000,1152.0,1123.2,97.5,60,83.7,100,68.5,72.5,69.5
20160507024500,1152.0,1123.2,97.5,60,72.9,100,69.1,72.4,69.4
20160507030000,1152.0,1123.2,97.5,60,51.1,0,69.6,72.3,69.3
20160507031500,1152.0,1148.8,99.7222,60,49.9,0,69.4,72.3,69.3
20160507033000,1152.0,1123.2,97.5,60,49.9,100,69.5,72.6,69.6
20160507034500,1152.0,1123.2,97.5,60,49.9,100,69.1,72.7,69.7
20160507040000,1152.0,1148.8,99.7222,60,49.9,100,68.9,72.7,69.7
20160507041500,1152.0,1148.8,99.7222,60,49.9,100,68.7,72.7,69.7
20160507043000,1152.0,1123.2,97.5,60,50.4,100,68.5,72.7,69.7
20160507044500,1152.0,1148.8,99.7222,60,51.8,100,68.2,72.7,69.7
20160507050000,1152.0,1123.2,97.5,60,63.2,100,68.2,72.7,69.7
20160507051500,1152.0,1123.2,97.5,60,81.5,100,68.5,72.7,69.7
20160507053000,1152.0,1123.2,97.5,60,77.8,100,69.1,72.7,69.7
20160507054500,1152.0,1148.8,99.7222,60,76.0,100,69.7,72.7,69.7
20160507060000,1152.0,1148.8,99.7222,60,49.9,0,70.0,72.7,69.7
20160507061500,1152.0,1123.2,97.5,60,49.9,0,69.8,72.7,69.7
20160507063000,1152.0,1148.8,99.7222,60,49.9,100,69.3,72.7,69.7
20160507064500,1152.0,1123.2,97.5,60,49.9,100,69.2,72.7,69.7
20160507070000,1152.0,1123.2,97.5,60,49.9,100,68.8,74.6,71.6
20160507071500,1152.0,1123.2,97.5,60,75.3,100,69.1,75.0,72.0
20160507073000,1152.0,1123.2,97.5,60,87.4,100,69.7,75.0,72.0
20160507074500,1152.0,1123.2,97.5,60,50.7,100,69.7,72.7,69.7
20160507080000,1152.0,1148.8,99.7222,60,50.7,100,69.6,72.7,69.7
20160507081500,1152.0,1123.2,97.5,60,50.7,100,69.4,75.7,72.7
20160507083000,1152.0,1123.2,97.5,60,76.7,100,69.6,76.0,73.0
20160507084500,1152.0,1123.2,97.5,60,77.9,100,70.1,76.0,73.0
20160507090000,1152.0,1123.2,97.5,60,86.9,100,70.6,76.1,73.1
20160507091500,1152.0,1148.8,99.7222,60,56.1,0,71.2,73.5,70.5
20160507093000,1152.0,1148.8,99.7222,60,51.4,0,70.8,73.9,70.9
20160507094500,1152.0,1123.2,97.5,60,77.2,100,70.9,77.8,74.8
20160507100000,1152.0,1123.2,97.5,60,86.1,100,71.5,77.8,74.8
20160507101500,1152.0,1123.2,97.5,60,88.6,100,71.9,77.8,74.8
20160507103000,1152.0,1148.8,99.7222,60,85.6,100,72.4,77.8,74.8
20160507104500,1152.0,1148.8,99.7222,60,80.9,100,72.9,77.8,74.8
20160507110000,1152.0,1148.8,99.7222,60,77.8,100,73.3,77.8,74.8
20160507111500,1152.0,1148.8,99.7222,60,77.8,100,73.6,77.8,74.8
20160507113000,1152.0,1123.2,97.5,60,51.5,0,73.4,75.0,72.0
20160507114500,1152.0,1148.8,99.7222,60,51.5,0,72.7,75.0,72.0
20160507120000,1152.0,1148.8,99.7222,60,51.5,0,72.2,75.3,72.3
20160507121500,1152.0,1171.2,101.6667,60,51.5,100,71.7,77.1,74.1
20160507123000,1152.0,1171.2,101.6667,60,65.7,100,71.3,77.1,74.1
20160507124500,1152.0,1171.2,101.6667,60,83.0,100,71.7,78.9,75.9
20160507130000,1152.0,1148.8,99.7222,60,77.1,100,72.1,78.9,75.9
20160507131500,1152.0,1171.2,101.6667,60,51.5,0,71.9,73.9,70.9
20160507133000,1152.0,1171.2,101.6667,60,52.2,100,71.6,76.0,73.0
20160507134500,1152.0,1196.8,103.8889,60,53.5,100,71.3,76.1,73.1
20160507140000,1152.0,1123.2,97.5,60,69.7,100,71.2,76.3,73.3
20160507141500,1152.0,1171.2,101.6667,60,79.2,100,71.6,76.4,73.4
20160507143000,1152.0,1148.8,99.7222,60,51.9,100,71.6,74.6,71.6
20160507144500,1152.0,1148.8,99.7222,60,51.9,100,71.3,74.7,71.7
20160507150000,1152.0,1148.8,99.7222,60,51.9,100,70.9,75.0,72.0
20160507151500,1152.0,1148.8,99.7222,60,53.1,100,70.7,75.0,72.0
20160507153000,1152.0,1171.2,101.6667,60,54.3,100,70.4,75.0,72.0
20160507154500,1152.0,1148.8,99.7222,60,64.4,100,70.2,75.0,72.0
20160507160000,1152.0,1123.2,97.5,60,80.9,100,70.6,75.0,72.0
20160507161500,1152.0,1148.8,99.7222,60,87.0,100,71.1,75.0,72.0
20160507163000,1152.0,1148.8,99.7222,60,78.3,100,71.7,75.0,72.0
20160507164500,1152.0,1148.8,99.7222,60,66.7,100,72.3,75.0,72.0
20160507170000,1152.0,1148.8,99.7222,60,52.3,0,72.1,75.0,72.0
20160507171500,1152.0,1171.2,101.6667,60,52.3,100,71.7,75.0,72.0
20160507173000,1152.0,1148.8,99.7222,60,52.3,100,71.4,75.0,72.0
20160507174500,1152.0,1148.8,99.7222,60,52.3,100,71.1,75.7,72.7
20160507180000,1152.0,1148.8,99.7222,60,54.3,100,70.8,75.7,72.7
20160507181500,1152.0,1123.2,97.5,60,68.2,100,70.7,75.7,72.7
20160507183000,1152.0,1171.2,101.6667,60,52.3,0,70.5,71.8,68.8
20160507184500,1152.0,1148.8,99.7222,60,52.3,0,70.4,71.8,68.8
20160507190000,1152.0,1148.8,99.7222,60,52.3,0,70.2,71.7,68.7
20160507191500,1152.0,1148.8,99.7222,60,52.3,0,70.0,71.5,68.5
20160507193000,1152.0,1148.8,99.7222,60,52.3,0,69.8,71.4,68.4
20160507194500,1152.0,1171.2,101.6667,60,52.3,0,69.6,71.4,68.4
20160507200000,1152.0,1148.8,99.7222,60,52.3,0,69.3,71.4,68.4
20160507201500,1152.0,1148.8,99.7222,60,51.5,0,69.1,71.4,68.4
20160507203000,1152.0,1171.2,101.6667,60,51.5,0,68.9,71.4,68.4
20160507204500,1152.0,1148.8,99.7222,60,51.5,0,68.8,71.4,68.4
20160507210000,1152.0,1171.2,101.6667,60,51.5,0,68.7,71.4,68.4
20160507211500,1152.0,1148.8,99.7222,60,51.5,0,68.5,71.4,68.4
20160507213000,1152.0,1171.2,101.6667,60,51.5,0,68.3,71.4,68.4
20160507214500,1152.0,1148.8,99.7222,60,51.5,0,68.2,71.4,68.4
20160507220000,1152.0,1148.8,99.7222,60,51.5,0,68.2,71.4,68.4
20160507221500,1152.0,1148.8,99.7222,60,51.5,100,68.1,71.4,68.4
20160507223000,1152.0,1148.8,99.7222,60,51.5,100,67.9,71.4,68.4
20160507224500,1152.0,1148.8,99.7222,60,51.5,100,67.9,71.4,68.4
20160507230000,1152.0,1123.2,97.5,60,51.5,100,67.9,71.4,68.4
20160507231500,1152.0,1148.8,99.7222,60,51.5,100,67.8,71.4,68.4
20160507233000,1152.0,1123.2,97.5,60,51.5,100,67.7,71.4,68.4
20160507234500,1152.0,1148.8,99.7222,60,51.5,100,67.7,71.4,68.4
20160508000000,1152.0,1171.2,101.6667,60,51.5,100,67.6,71.4,68.4
20160508001500,1152.0,1148.8,99.7222,60,51.5,100,67.5,71.4,68.4
20160508003000,1152.0,1148.8,99.7222,60,53.1,100,67.5,71.4,68.4
20160508004500,1152.0,1123.2,97.5,60,54.9,100,67.6,71.4,68.4
20160508010000,1152.0,1148.8,99.7222,60,59.9,100,67.6,71.4,68.4
20160508011500,1152.0,1123.2,97.5,60,64.8,100,67.8,71.4,68.4
20160508013000,1152.0,1148.8,99.7222,60,64.8,100,68.1,71.4,68.4
20160508014500,1152.0,1123.2,97.5,60,64.8,100,68.3,71.4,68.4
20160508020000,1152.0,1148.8,99.7222,60,64.0,100,68.5,71.4,68.4
20160508021500,1152.0,1123.2,97.5,60,52.1,0,68.7,71.4,68.4
20160508023000,1152.0,1148.8,99.7222,60,50.7,0,68.6,71.4,68.4
20160508024500,1152.0,1148.8,99.7222,60,50.7,0,68.4,71.4,68.4
20160508030000,1152.0,1123.2,97.5,60,50.7,0,68.2,71.4,68.4
20160508031500,1152.0,1148.8,99.7222,60,50.7,0,68.2,71.4,68.4
20160508033000,1152.0,1123.2,97.5,60,50.7,100,68.0,71.4,68.4
20160508034500,1152.0,1148.8,99.7222,60,50.7,100,67.8,71.4,68.4
20160508040000,1152.0,1123.2,97.5,60,50.7,100,67.7,71.4,68.4
20160508041500,1152.0,1148.8,99.7222,60,50.7,100,67.6,71.4,68.4
20160508043000,1152.0,1148.8,99.7222,60,50.7,100,67.4,71.4,68.4
20160508044500,1152.0,1148.8,99.7222,60,50.7,100,67.4,71.4,68.4
20160508050000,1152.0,1148.8,99.7222,60,52.2,100,67.3,71.4,68.4
20160508051500,1152.0,1148.8,99.7222,60,57.1,100,67.3,71.4,68.4
20160508053000,1152.0,1123.2,97.5,60,64.4,100,67.4,71.4,68.4
20160508054500,1152.0,1148.8,99.7222,60,64.4,100,67.8,71.4,68.4
20160508060000,1152.0,1123.2,97.5,60,68.9,100,68.2,71.4,68.4
20160508061500,1152.0,1123.2,97.5,60,70.5,100,68.6,71.4,68.4
