PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508063000,1152.0,1123.2,97.5,60,50.3,0,68.6,71.4,68.4
20160508064500,1152.0,1148.8,99.7222,60,51.0,100,68.6,73.9,70.9
20160508070000,1152.0,1148.8,99.7222,60,61.4,100,68.6,75.7,72.7
20160508071500,1152.0,1148.8,99.7222,60,87.4,100,69.2,75.3,72.3
20160508073000,1152.0,1148.8,99.7222,60,76.8,100,70.0,75.3,72.3
20160508074500,1152.0,1123.2,97.5,60,72.4,100,70.6,73.5,70.5
20160508080000,1152.0,1123.2,97.5,60,51.5,0,70.7,73.5,70.5
20160508081500,1152.0,1148.8,99.7222,60,52.3,100,70.5,76.0,73.0
20160508083000,1152.0,1123.2,97.5,60,62.3,100,70.3,76.0,73.0
20160508084500,1152.0,1123.2,97.5,60,84.9,100,70.7,76.0,73.0
20160508090000,1152.0,1148.8,99.7222,60,78.1,100,71.2,76.0,73.0
20160508091500,1152.0,1123.2,97.5,60,79.2,100,71.8,76.0,73.0
20160508093000,1152.0,1148.8,99.7222,60,86.4,100,72.4,76.0,73.0
20160508094500,1152.0,1123.2,97.5,60,88.7,100,72.9,76.0,73.0
20160508100000,1152.0,1123.2,97.5,60,79.2,100,73.3,76.0,73.0
20160508101500,1152.0,1123.2,97.5,60,52.3,0,72.9,76.0,73.0
20160508103000,1152.0,1123.2,97.5,60,52.3,100,72.4,76.0,73.0
20160508104500,1152.0,1148.8,99.7222,60,52.3,100,72.0,76.0,73.0
20160508110000,1152.0,1148.8,99.7222,60,55.9,100,71.5,77.1,74.1
20160508111500,1152.0,1148.8,99.7222,60,81.2,100,71.6,77.1,74.1
20160508113000,1152.0,1148.8,99.7222,60,82.4,100,72.0,77.1,74.1
20160508114500,1152.0,1148.8,99.7222,60,78.3,100,72.4,77.1,74.1
20160508120000,1152.0,1123.2,97.5,60,52.7,0,72.3,73.9,70.9
20160508121500,1152.0,1123.2,97.5,60,52.7,0,71.9,73.9,70.9
20160508123000,1152.0,1148.8,99.7222,60,55.5,100,71.7,77.1,74.1
20160508124500,1152.0,1123.2,97.5,60,76.4,100,71.7,77.1,74.1
20160508130000,1152.0,1148.8,99.7222,60,88.1,100,72.1,77.1,74.1
20160508131500,1152.0,1123.2,97.5,60,83.8,100,72.6,77.1,74.1
20160508133000,1152.0,1148.8,99.7222,60,53.1,0,72.4,74.0,71.0
20160508134500,1152.0,1148.8,99.7222,60,53.1,0,72.1,74.0,71.0
20160508140000,1152.0,1123.2,97.5,60,53.1,0,71.8,74.0,71.0
20160508141500,1152.0,1123.2,97.5,60,53.1,0,71.4,74.0,71.0
20160508143000,1152.0,1123.2,97.5,60,57.3,100,71.2,77.4,74.4
20160508144500,1152.0,1123.2,97.5,60,82.2,100,71.4,77.4,74.4
20160508150000,1152.0,1123.2,97.5,60,78.3,100,71.8,77.4,74.4
20160508151500,1152.0,1148.8,99.7222,60,53.7,0,72.2,74.3,71.3
20160508153000,1152.0,1148.8,99.7222,60,53.7,0,71.9,74.3,71.3
20160508154500,1152.0,1148.8,99.7222,60,53.7,0,71.7,74.3,71.3
20160508160000,1152.0,1148.8,99.7222,60,53.7,100,71.5,76.4,73.4
20160508161500,1152.0,1123.2,97.5,60,65.7,100,71.3,77.4,74.4
20160508163000,1152.0,1123.2,97.5,60,84.5,100,71.7,77.4,74.4
20160508164500,1152.0,1123.2,97.5,60,77.8,100,72.1,77.4,74.4
20160508170000,1152.0,1123.2,97.5,60,86.7,100,72.6,76.4,73.4
20160508171500,1152.0,1123.2,97.5,60,80.3,100,73.1,76.7,73.7
20160508173000,1152.0,1123.2,97.5,60,53.1,0,73.2,73.5,70.5
20160508174500,1152.0,1148.8,99.7222,60,53.1,0,72.8,73.5,70.5
20160508180000,1152.0,1148.8,99.7222,60,53.1,0,72.6,73.5,70.5
20160508181500,1152.0,1148.8,99.7222,60,53.1,0,72.1,73.5,70.5
20160508183000,1152.0,1148.8,99.7222,60,53.1,0,71.8,73.5,70.5
20160508184500,1152.0,1123.2,97.5,60,53.1,0,71.4,73.5,70.5
20160508190000,1152.0,1148.8,99.7222,60,53.1,0,71.2,73.5,70.5
20160508191500,1152.0,1123.2,97.5,60,53.1,0,70.8,73.5,70.5
20160508193000,1152.0,1123.2,97.5,60,53.1,0,70.5,73.5,70.5
20160508194500,1152.0,1123.2,97.5,60,53.1,0,70.3,73.5,70.5
20160508200000,1152.0,1148.8,99.7222,60,53.1,100,70.1,73.5,70.5
20160508201500,1152.0,1148.8,99.7222,60,53.1,100,69.9,73.5,70.5
20160508203000,1152.0,1123.2,97.5,60,53.1,100,69.7,73.5,70.5
20160508204500,1152.0,1148.8,99.7222,60,53.1,100,69.6,73.5,70.5
20160508210000,1152.0,1123.2,97.5,60,53.1,100,69.4,73.5,70.5
20160508211500,1152.0,1123.2,97.5,60,54.0,100,69.3,73.5,70.5
20160508213000,1152.0,1123.2,97.5,60,59.5,100,69.2,73.5,70.5
20160508214500,1152.0,1148.8,99.7222,60,65.3,100,69.5,73.5,70.5
20160508220000,1152.0,1123.2,97.5,60,76.9,100,69.8,73.5,70.5
20160508221500,1152.0,1123.2,97.5,60,71.1,100,70.2,73.5,70.5
20160508223000,1152.0,1123.2,97.5,60,74.0,100,70.6,73.5,70.5
20160508224500,1152.0,1123.2,97.5,60,52.7,0,70.7,73.5,70.5
20160508230000,1152.0,1097.6,95.2778,60,52.7,0,70.5,73.5,70.5
20160508231500,1152.0,1123.2,97.5,60,52.7,0,70.4,73.5,70.5
20160508233000,1152.0,1148.8,99.7222,60,52.7,100,70.2,73.5,70.5
20160508234500,1152.0,1123.2,97.5,60,52.7,100,69.9,73.5,70.5
20160509000000,1152.0,1123.2,97.5,60,52.7,100,69.7,73.5,70.5
20160509001500,1152.0,1123.2,97.5,60,52.7,100,69.6,73.5,70.5
20160509003000,1152.0,1123.2,97.5,60,52.7,100,69.3,73.5,70.5
20160509004500,1152.0,1123.2,97.5,60,54.7,100,69.2,73.5,70.5
20160509010000,1152.0,1123.2,97.5,60,60.5,100,69.1,73.5,70.5
20160509011500,1152.0,1097.6,95.2778,60,71.0,100,69.4,73.5,70.5
20160509013000,1152.0,1123.2,97.5,61,79.3,100,69.8,73.5,70.5
20160509014500,1152.0,1148.8,99.7222,61,73.5,100,70.2,73.5,70.5
20160509020000,1152.0,1148.8,99.7222,61,83.1,100,70.7,73.5,70.5
20160509021500,1152.0,1171.2,101.6667,61,52.7,0,70.7,73.5,70.5
20160509023000,1152.0,1148.8,99.7222,61,52.7,0,70.5,73.5,70.5
20160509024500,1152.0,1196.8,103.8889,61,52.7,100,70.2,73.5,70.5
20160509030000,1152.0,1148.8,99.7222,61,52.7,100,70.0,73.5,70.5
20160509031500,1152.0,1148.8,99.7222,61,52.7,100,69.8,73.5,70.5
20160509033000,1152.0,1171.2,101.6667,61,52.7,100,69.5,73.5,70.5
20160509034500,1152.0,1171.2,101.6667,61,53.5,100,69.3,73.5,70.5
20160509040000,1152.0,1171.2,101.6667,61,53.5,100,69.2,73.5,70.5
20160509041500,1152.0,1148.8,99.7222,61,61.1,100,69.1,73.5,70.5
20160509043000,1152.0,1148.8,99.7222,61,70.8,100,69.3,73.5,70.5
20160509044500,1152.0,1148.8,99.7222,61,75.7,100,69.8,73.5,70.5
20160509050000,1152.0,1171.2,101.6667,61,81.5,100,70.3,73.5,70.5
20160509051500,1152.0,1171.2,101.6667,61,55.6,0,70.8,73.5,70.5
20160509053000,1152.0,1148.8,99.7222,61,52.7,0,70.7,73.5,70.5
20160509054500,1152.0,1148.8,99.7222,61,52.7,0,70.5,73.5,70.5
20160509060000,1152.0,1171.2,101.6667,61,52.7,100,70.2,73.5,70.5
20160509061500,1152.0,1148.8,99.7222,61,52.7,100,70.0,73.5,70.5
20160509063000,1152.0,1171.2,101.6667,61,52.7,100,69.8,73.5,70.5
20160509064500,1152.0,1171.2,101.6667,61,52.7,100,69.6,73.5,70.5
20160509070000,1152.0,1196.8,103.8889,61,53.5,100,69.4,73.5,70.5
20160509071500,1152.0,1148.8,99.7222,61,54.3,100,69.3,73.5,70.5
20160509073000,1152.0,1148.8,99.7222,61,55.9,100,69.3,73.5,70.5
20160509074500,1152.0,1171.2,101.6667,61,60.7,100,69.4,73.5,70.5
20160509080000,1152.0,1148.8,99.7222,61,69.5,100,69.7,73.5,70.5
20160509081500,1152.0,1148.8,99.7222,61,71.1,100,70.1,73.5,70.5
20160509083000,1152.0,1171.2,101.6667,61,67.7,100,70.6,73.5,70.5
20160509084500,1152.0,1171.2,101.6667,61,53.1,0,70.7,73.5,70.5
20160509090000,1152.0,1171.2,101.6667,61,53.1,0,70.8,73.5,70.5
20160509091500,1152.0,1171.2,101.6667,61,53.1,0,70.7,73.5,70.5
20160509093000,1152.0,1171.2,101.6667,61,53.9,0,70.6,73.5,70.5
20160509094500,1152.0,1123.2,97.5,61,53.9,0,70.6,73.5,70.5
20160509100000,1152.0,1171.2,101.6667,61,53.9,0,70.5,73.5,70.5
20160509101500,1152.0,1148.8,99.7222,61,53.9,0,70.5,73.5,70.5
20160509103000,1152.0,1148.8,99.7222,61,53.9,0,70.4,73.5,70.5
20160509104500,1152.0,1148.8,99.7222,61,53.9,100,70.3,73.6,70.6
20160509110000,1152.0,1171.2,101.6667,61,53.9,100,70.2,73.6,70.6
20160509111500,1152.0,1148.8,99.7222,61,53.9,100,70.3,73.6,70.6
20160509113000,1152.0,1148.8,99.7222,61,53.9,100,70.2,73.6,70.6
20160509114500,1152.0,1171.2,101.6667,61,53.9,100,70.2,73.6,70.6
20160509120000,1152.0,1171.2,101.6667,61,53.9,100,70.2,73.6,70.6
20160509121500,1152.0,1171.2,101.6667,60,53.9,100,70.2,73.6,70.6
20160509123000,1152.0,1171.2,101.6667,60,53.9,100,70.2,73.6,70.6
20160509124500,1152.0,1148.8,99.7222,60,55.2,100,70.2,73.6,70.6
20160509130000,1152.0,1148.8,99.7222,60,54.5,100,70.2,73.6,70.6
20160509131500,1152.0,1148.8,99.7222,60,54.5,100,70.3,73.6,70.6
20160509133000,1152.0,1148.8,99.7222,60,54.5,100,70.2,73.6,70.6
20160509134500,1152.0,1148.8,99.7222,60,54.5,100,70.3,73.6,70.6
20160509140000,1152.0,1148.8,99.7222,60,54.5,100,70.2,73.6,70.6
20160509141500,1152.0,1123.2,97.5,60,54.5,100,70.2,73.6,70.6
20160509143000,1152.0,1148.8,99.7222,60,54.5,100,70.3,73.6,70.6
20160509144500,1152.0,1148.8,99.7222,60,54.5,100,70.2,73.6,70.6
20160509150000,1152.0,1148.8,99.7222,60,54.5,100,70.2,73.6,70.6
20160509151500,1152.0,1123.2,97.5,60,54.5,100,70.2,73.6,70.6
20160509153000,1152.0,1148.8,99.7222,60,54.5,0,70.5,72.8,69.8
20160509154500,1152.0,1123.2,97.5,60,54.5,0,70.3,68.9,65.9
20160509160000,1152.0,1148.8,99.7222,60,54.5,0,70.2,68.9,65.9
20160509161500,1152.0,1148.8,99.7222,60,54.5,0,70.2,68.9,65.9
20160509163000,1152.0,1148.8,99.7222,60,54.5,0,70.1,68.9,65.9
20160509164500,1152.0,1148.8,99.7222,60,54.5,0,70.0,68.9,65.9
20160509170000,1152.0,1171.2,101.6667,59,53.9,0,69.9,68.9,65.9
20160509171500,1152.0,1148.8,99.7222,59,53.9,0,69.8,68.9,65.9
20160509173000,1152.0,1148.8,99.7222,59,53.9,0,69.7,68.9,65.9
20160509174500,1152.0,1148.8,99.7222,59,53.9,0,69.6,68.9,65.9
20160509180000,1152.0,1148.8,99.7222,59,53.9,0,69.6,68.9,65.9
20160509181500,1152.0,1123.2,97.5,59,53.9,0,69.4,68.9,65.9
20160509183000,1152.0,1171.2,101.6667,59,53.9,0,69.3,68.9,65.9
20160509184500,1152.0,1171.2,101.6667,59,53.9,0,69.2,68.9,65.9
20160509190000,1152.0,1148.8,99.7222,59,53.9,0,69.4,68.9,65.9
20160509191500,1152.0,1171.2,101.6667,59,53.9,0,69.2,68.9,65.9
20160509193000,1152.0,1148.8,99.7222,59,53.9,0,69.2,68.9,65.9
20160509194500,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.9,65.9
20160509200000,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.9,65.9
20160509201500,1152.0,1171.2,101.6667,59,53.9,0,69.1,68.9,65.9
20160509203000,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.9,65.9
20160509204500,1152.0,1148.8,99.7222,59,53.9,0,68.9,68.9,65.9
20160509210000,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.9,65.9
20160509211500,1152.0,1148.8,99.7222,59,53.9,0,68.8,68.9,65.9
20160509213000,1152.0,1148.8,99.7222,59,53.9,0,68.7,68.9,65.9
20160509214500,1152.0,1123.2,97.5,59,53.9,0,68.6,68.9,65.9
20160509220000,1152.0,1148.8,99.7222,59,53.9,0,68.5,68.9,65.9
20160509221500,1152.0,1171.2,101.6667,59,53.9,0,68.4,68.9,65.9
20160509223000,1152.0,1123.2,97.5,59,53.9,0,68.4,68.9,65.9
20160509224500,1152.0,1148.8,99.7222,59,53.9,0,68.3,68.9,65.9
20160509230000,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.9,65.9
20160509231500,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.9,65.9
20160509233000,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.9,65.9
20160509234500,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.9,65.9
20160510000000,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.9,65.9
20160510001500,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.9,65.9
20160510003000,1152.0,1123.2,97.5,59,53.9,0,68.0,68.9,65.9
20160510004500,1152.0,1148.8,99.7222,59,53.9,0,68.0,68.9,65.9
20160510010000,1152.0,1123.2,97.5,59,53.9,0,67.9,68.9,65.9
20160510011500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510013000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510014500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510020000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510021500,1152.0,1123.2,97.5,59,53.9,0,67.9,68.9,65.9
20160510023000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510024500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510030000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510031500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510033000,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.9,65.9
20160510034500,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.9,65.9
20160510040000,1152.0,1171.2,101.6667,59,53.9,0,67.9,68.9,65.9
20160510041500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510043000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510044500,1152.0,1123.2,97.5,59,53.9,0,67.9,68.9,65.9
20160510050000,1152.0,1148.8,99.7222,59,53.9,0,68.0,68.9,65.9
20160510051500,1152.0,1123.2,97.5,59,53.9,0,68.0,68.9,65.9
20160510053000,1152.0,1123.2,97.5,59,53.9,0,67.9,68.9,65.9
20160510054500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.9,65.9
20160510060000,1152.0,1148.8,99.7222,59,53.9,0,68.0,68.9,65.9
20160510061500,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.9,65.9
20160510063000,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.9,65.9
20160510064500,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.9,65.9
20160510070000,1152.0,1148.8,99.7222,59,53.1,0,68.3,68.9,65.9
20160510071500,1152.0,1171.2,101.6667,59,53.1,0,68.5,68.9,65.9
20160510073000,1152.0,1148.8,99.7222,59,53.1,0,68.5,68.9,65.9
20160510074500,1152.0,1148.8,99.7222,59,53.1,0,68.6,68.9,65.9
20160510080000,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.9,65.9
20160510081500,1152.0,1148.8,99.7222,59,53.9,0,68.7,68.9,65.9
20160510083000,1152.0,1171.2,101.6667,59,53.9,0,68.8,68.9,65.9
20160510084500,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.9,65.9
20160510090000,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.9,65.9
20160510091500,1152.0,1148.8,99.7222,59,53.9,0,69.2,68.9,65.9
20160510093000,1152.0,1123.2,97.5,59,54.7,0,69.3,68.9,65.9
20160510094500,1152.0,1171.2,101.6667,59,54.7,0,69.4,68.9,65.9
20160510100000,1152.0,1123.2,97.5,59,54.7,0,69.5,68.9,65.9
20160510101500,1152.0,1123.2,97.5,59,54.7,0,69.6,68.9,65.9
20160510103000,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.9,65.9
20160510104500,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160510110000,1152.0,1123.2,97.5,59,54.7,0,69.8,68.9,65.9
20160510111500,1152.0,1123.2,97.5,59,54.7,0,69.8,68.9,65.9
20160510113000,1152.0,1123.2,97.5,59,54.7,0,69.9,68.9,65.9
20160510114500,1152.0,1123.2,97.5,59,54.7,0,69.8,68.9,65.9
20160510120000,1152.0,1148.8,99.7222,59,54.7,0,69.9,68.9,65.9
20160510121500,1152.0,1148.8,99.7222,59,54.7,0,70.0,68.9,65.9
20160510123000,1152.0,1148.8,99.7222,59,54.7,0,70.1,68.9,65.9
20160510124500,1152.0,1123.2,97.5,59,54.7,0,70.2,68.9,65.9
20160510130000,1152.0,1097.6,95.2778,59,54.7,0,70.3,68.9,65.9
20160510131500,1152.0,1123.2,97.5,59,54.7,0,70.4,68.9,65.9
20160510133000,1152.0,1123.2,97.5,59,54.7,0,70.4,68.9,65.9
20160510134500,1152.0,1123.2,97.5,59,54.7,0,70.4,68.9,65.9
20160510140000,1152.0,1123.2,97.5,59,54.7,0,70.4,68.9,65.9
20160510141500,1152.0,1123.2,97.5,59,54.7,0,70.3,68.9,65.9
20160510143000,1152.0,1123.2,97.5,60,54.7,0,70.4,68.9,65.9
20160510144500,1152.0,1148.8,99.7222,60,54.7,0,70.4,68.9,65.9
20160510150000,1152.0,1171.2,101.6667,60,54.7,0,70.4,68.9,65.9
20160510151500,1152.0,1123.2,97.5,60,54.7,0,70.5,68.9,65.9
20160510153000,1152.0,1171.2,101.6667,60,54.7,0,70.4,68.9,65.9
20160510154500,1152.0,1123.2,97.5,60,54.7,0,70.3,68.9,65.9
20160510160000,1152.0,1097.6,95.2778,60,53.9,0,70.3,68.9,65.9
20160510161500,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160510163000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.9,65.9
20160510164500,1152.0,1148.8,99.7222,60,53.9,0,70.1,68.9,65.9
20160510170000,1152.0,1171.2,101.6667,60,53.9,0,70.0,68.9,65.9
20160510171500,1152.0,1171.2,101.6667,60,53.9,0,70.0,68.9,65.9
20160510173000,1152.0,1148.8,99.7222,60,53.9,0,69.9,68.9,65.9
20160510174500,1152.0,1196.8,103.8889,60,53.9,0,69.8,68.9,65.9
20160510180000,1152.0,1196.8,103.8889,60,53.9,0,69.8,68.9,65.9
20160510181500,1152.0,1171.2,101.6667,60,53.9,0,69.7,68.9,65.9
20160510183000,1152.0,1171.2,101.6667,60,53.9,0,69.6,68.9,65.9
20160510184500,1152.0,1171.2,101.6667,60,53.9,0,69.6,68.9,65.9
20160510190000,1152.0,1171.2,101.6667,60,54.7,0,69.4,68.9,65.9
20160510191500,1152.0,1171.2,101.6667,60,54.7,0,69.3,68.9,65.9
20160510193000,1152.0,1148.8,99.7222,60,54.7,0,69.3,68.9,65.9
20160510194500,1152.0,1171.2,101.6667,60,54.7,0,69.3,68.9,65.9
20160510200000,1152.0,1171.2,101.6667,60,53.9,0,69.2,68.9,65.9
20160510201500,1152.0,1196.8,103.8889,60,53.9,0,69.2,68.9,65.9
20160510203000,1152.0,1171.2,101.6667,59,53.9,0,69.1,68.9,65.9
20160510204500,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.9,65.9
20160510210000,1152.0,1148.8,99.7222,59,53.9,0,69.0,68.9,65.9
20160510211500,1152.0,1148.8,99.7222,59,53.9,0,68.9,68.9,65.9
20160510213000,1152.0,1123.2,97.5,59,53.9,0,68.9,68.9,65.9
20160510214500,1152.0,1123.2,97.5,59,53.9,0,68.8,68.9,65.9
20160510220000,1152.0,1123.2,97.5,59,53.9,0,68.7,68.9,65.9
20160510221500,1152.0,1123.2,97.5,59,53.9,0,68.7,68.9,65.9
20160510223000,1152.0,1123.2,97.5,59,53.9,0,68.6,69.0,66.0
20160510224500,1152.0,1123.2,97.5,59,53.9,0,68.6,69.0,66.0
20160510230000,1152.0,1097.6,95.2778,59,53.9,0,68.4,69.0,66.0
20160510231500,1152.0,1123.2,97.5,59,53.9,0,68.4,69.0,66.0
20160510233000,1152.0,1123.2,97.5,59,53.9,0,68.4,69.0,66.0
20160510234500,1152.0,1123.2,97.5,59,53.9,0,68.4,69.0,66.0
20160511000000,1152.0,1123.2,97.5,59,53.9,0,68.4,69.0,66.0
20160511001500,1152.0,1123.2,97.5,59,53.9,0,68.3,69.0,66.0
20160511003000,1152.0,1123.2,97.5,59,53.9,0,68.2,69.0,66.0
20160511004500,1152.0,1123.2,97.5,59,53.9,0,68.2,69.0,66.0
20160511010000,1152.0,1123.2,97.5,59,53.9,0,68.2,69.0,66.0
20160511011500,1152.0,1123.2,97.5,60,53.1,0,68.4,69.0,66.0
20160511013000,1152.0,1148.8,99.7222,60,53.1,0,68.3,69.0,66.0
20160511014500,1152.0,1148.8,99.7222,60,53.1,0,68.3,69.0,66.0
20160511020000,1152.0,1196.8,103.8889,60,53.1,0,68.2,69.0,66.0
20160511021500,1152.0,1171.2,101.6667,60,53.1,0,68.1,69.0,66.0
20160511023000,1152.0,1196.8,103.8889,60,53.1,0,68.1,69.0,66.0
20160511024500,1152.0,1148.8,99.7222,60,53.1,0,68.0,69.0,66.0
20160511030000,1152.0,1148.8,99.7222,60,53.1,0,68.0,69.0,66.0
20160511031500,1152.0,1171.2,101.6667,60,53.1,0,68.0,69.0,66.0
20160511033000,1152.0,1171.2,101.6667,60,53.1,0,67.9,69.0,66.0
20160511034500,1152.0,1148.8,99.7222,60,53.1,0,67.9,69.0,66.0
20160511040000,1152.0,1171.2,101.6667,60,53.1,0,67.9,69.0,66.0
20160511041500,1152.0,1171.2,101.6667,60,53.1,0,67.8,69.0,66.0
20160511043000,1152.0,1148.8,99.7222,60,53.1,0,67.8,69.0,66.0
20160511044500,1152.0,1148.8,99.7222,14,54.3,0,67.9,69.0,66.0
20160511050000,1152.0,1107.2,96.1111,60,55.2,0,68.0,69.0,66.0
20160511051500,1152.0,1148.8,99.7222,61,53.5,0,68.1,69.0,66.0
20160511053000,1152.0,1171.2,101.6667,61,54.7,0,68.2,69.0,66.0
20160511054500,1152.0,1196.8,103.8889,61,56.0,0,68.2,69.0,66.0
20160511060000,1152.0,1171.2,101.6667,61,55.1,0,68.2,69.0,66.0
20160511061500,1152.0,1196.8,103.8889,61,55.1,0,68.1,69.0,66.0
20160511063000,1152.0,1196.8,103.8889,61,55.1,0,68.1,69.0,66.0
20160511064500,1152.0,1196.8,103.8889,61,53.5,0,68.1,69.0,66.0
20160511070000,1152.0,1171.2,101.6667,61,53.5,0,68.1,69.0,66.0
20160511071500,1152.0,1171.2,101.6667,61,53.5,0,68.1,69.0,66.0
20160511073000,1152.0,1196.8,103.8889,61,53.5,0,68.2,69.0,66.0
20160511074500,1152.0,1171.2,101.6667,61,53.5,0,68.2,69.0,66.0
20160511080000,1152.0,1196.8,103.8889,61,53.5,0,68.3,69.0,66.0
20160511081500,1152.0,1171.2,101.6667,61,53.5,0,68.4,69.0,66.0
20160511083000,1152.0,1148.8,99.7222,61,53.5,0,68.4,69.0,66.0
20160511084500,1152.0,1171.2,101.6667,61,53.5,0,68.5,69.0,66.0
20160511090000,1152.0,1123.2,97.5,61,53.5,0,68.5,69.0,66.0
20160511091500,1152.0,1148.8,99.7222,61,54.3,0,68.6,69.0,66.0
20160511093000,1152.0,1196.8,103.8889,61,54.3,0,68.7,69.0,66.0
20160511094500,1152.0,1171.2,101.6667,61,55.1,0,68.9,69.0,66.0
20160511100000,1152.0,1171.2,101.6667,61,55.1,0,69.1,69.0,66.0
20160511101500,1152.0,1148.8,99.7222,61,55.1,0,69.1,69.0,66.0
20160511103000,1152.0,1171.2,101.6667,61,55.1,0,69.2,69.0,66.0
20160511104500,1152.0,1196.8,103.8889,61,55.1,0,69.2,69.0,66.0
20160511110000,1152.0,1123.2,97.5,61,55.1,0,69.6,69.0,66.0
20160511111500,1152.0,1148.8,99.7222,61,55.1,0,69.5,69.0,66.0
20160511113000,1152.0,1148.8,99.7222,61,55.1,0,69.7,69.0,66.0
20160511114500,1152.0,1171.2,101.6667,61,55.1,0,69.8,69.0,66.0
20160511120000,1152.0,1148.8,99.7222,61,55.1,0,69.7,69.0,66.0
20160511121500,1152.0,1148.8,99.7222,61,55.1,0,69.8,69.0,66.0
20160511123000,1152.0,1171.2,101.6667,61,55.1,0,69.8,69.0,66.0
20160511124500,1152.0,1171.2,101.6667,61,55.1,0,69.8,69.0,66.0
20160511130000,1152.0,1148.8,99.7222,61,53.1,0,69.8,69.0,66.0
20160511131500,1152.0,1171.2,101.6667,61,54.3,0,69.8,69.0,66.0
20160511133000,1152.0,1171.2,101.6667,61,54.3,0,69.9,69.0,66.0
20160511134500,1152.0,1171.2,101.6667,61,54.3,0,69.9,69.0,66.0
20160511140000,1152.0,1123.2,97.5,61,54.3,0,69.9,69.0,66.0
20160511141500,1152.0,1148.8,99.7222,61,54.3,0,69.9,69.0,66.0
20160511143000,1152.0,1148.8,99.7222,61,54.3,0,69.8,69.0,66.0
20160511144500,1152.0,1171.2,101.6667,61,54.3,0,69.7,69.0,66.0
20160511150000,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.0,66.0
20160511151500,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.0,66.0
20160511153000,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.0,66.0
20160511154500,1152.0,1196.8,103.8889,60,54.3,0,69.8,69.0,66.0
20160511160000,1152.0,1171.2,101.6667,60,54.3,0,69.8,69.0,66.0
20160511161500,1152.0,1171.2,101.6667,60,54.3,0,69.7,69.0,66.0
20160511163000,1152.0,1171.2,101.6667,60,54.3,0,69.7,69.0,66.0
20160511164500,1152.0,1171.2,101.6667,60,54.3,0,69.6,69.0,66.0
20160511170000,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.0,66.0
20160511171500,1152.0,1148.8,99.7222,60,54.3,0,69.5,69.0,66.0
20160511173000,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.0,66.0
20160511174500,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.0,66.0
20160511180000,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.0,66.0
20160511181500,1152.0,1148.8,99.7222,60,54.3,0,69.6,69.0,66.0
20160511183000,1152.0,1171.2,101.6667,60,54.3,0,69.5,69.0,66.0
20160511184500,1152.0,1196.8,103.8889,60,54.3,0,69.4,69.0,66.0
20160511190000,1152.0,1171.2,101.6667,60,54.3,0,69.4,69.0,66.0
20160511191500,1152.0,1171.2,101.6667,60,54.3,0,69.3,69.0,66.0
20160511193000,1152.0,1171.2,101.6667,60,54.3,0,69.3,69.0,66.0
20160511194500,1152.0,1171.2,101.6667,60,53.5,0,69.2,69.0,66.0
20160511200000,1152.0,1196.8,103.8889,60,53.5,0,69.0,69.0,66.0
20160511201500,1152.0,1171.2,101.6667,60,53.5,0,68.9,69.0,66.0
20160511203000,1152.0,1148.8,99.7222,60,53.5,0,68.9,69.0,66.0
20160511204500,1152.0,1171.2,101.6667,60,53.5,0,68.8,69.0,66.0
20160511210000,1152.0,1171.2,101.6667,60,53.5,0,68.7,69.0,66.0
20160511211500,1152.0,1196.8,103.8889,60,53.5,0,68.6,69.0,66.0
20160511213000,1152.0,1171.2,101.6667,60,53.5,0,68.6,69.0,66.0
20160511214500,1152.0,1171.2,101.6667,60,53.5,0,68.4,69.0,66.0
20160511220000,1152.0,1171.2,101.6667,60,52.7,0,68.3,69.0,66.0
20160511221500,1152.0,1171.2,101.6667,60,52.7,0,68.2,69.0,66.0
20160511223000,1152.0,1148.8,99.7222,60,52.7,0,68.2,69.0,66.0
20160511224500,1152.0,1171.2,101.6667,60,55.1,0,68.1,69.0,66.0
20160511230000,1152.0,1171.2,101.6667,60,55.1,0,68.2,69.0,66.0
20160511231500,1152.0,1171.2,101.6667,59,55.1,0,68.4,69.0,66.0
20160511233000,1152.0,1148.8,99.7222,59,53.9,0,68.5,69.0,66.0
20160511234500,1152.0,1148.8,99.7222,59,53.9,0,68.4,69.0,66.0
20160512000000,1152.0,1148.8,99.7222,59,53.9,0,68.3,69.0,66.0
20160512001500,1152.0,1123.2,97.5,59,53.1,0,68.2,69.0,66.0
20160512003000,1152.0,1171.2,101.6667,59,53.1,0,68.1,69.0,66.0
20160512004500,1152.0,1148.8,99.7222,59,53.1,0,68.0,69.0,66.0
20160512010000,1152.0,1148.8,99.7222,59,53.1,0,68.0,69.0,66.0
20160512011500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512013000,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512014500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512020000,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512021500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512023000,1152.0,1148.8,99.7222,59,53.1,0,67.8,69.0,66.0
20160512024500,1152.0,1148.8,99.7222,59,53.1,0,67.7,69.0,66.0
20160512030000,1152.0,1148.8,99.7222,59,53.1,0,67.8,69.0,66.0
20160512031500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512033000,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512034500,1152.0,1148.8,99.7222,59,53.1,0,67.9,69.0,66.0
20160512040000,1152.0,1148.8,99.7222,59,53.1,0,67.8,69.0,66.0
20160512041500,1152.0,1148.8,99.7222,59,53.1,0,67.7,69.0,66.0
20160512043000,1152.0,1148.8,99.7222,59,53.1,0,67.8,69.0,66.0
20160512044500,1152.0,1123.2,97.5,59,53.1,0,67.8,69.0,66.0
20160512050000,1152.0,1148.8,99.7222,59,75.1,100,68.1,73.9,70.9
20160512051500,1152.0,1148.8,99.7222,59,79.6,100,68.9,73.9,70.9
20160512053000,1152.0,1123.2,97.5,59,76.0,100,69.5,73.9,70.9
20160512054500,1152.0,1171.2,101.6667,59,77.8,100,70.2,73.9,70.9
20160512060000,1152.0,1123.2,97.5,59,80.3,100,70.8,73.9,70.9
20160512061500,1152.0,1148.8,99.7222,59,53.9,0,71.2,73.9,70.9
20160512063000,1152.0,1148.8,99.7222,59,52.7,0,70.9,73.9,70.9
20160512064500,1152.0,1148.8,99.7222,59,52.7,100,70.6,73.9,70.9
20160512070000,1152.0,1148.8,99.7222,59,52.7,100,70.3,74.0,71.0
20160512071500,1152.0,1171.2,101.6667,59,52.7,100,70.1,74.1,71.1
20160512073000,1152.0,1148.8,99.7222,59,53.5,100,69.9,74.3,71.3
20160512074500,1152.0,1148.8,99.7222,59,54.7,100,69.7,74.3,71.3
20160512080000,1152.0,1123.2,97.5,59,64.0,100,69.7,74.3,71.3
20160512081500,1152.0,1148.8,99.7222,59,69.7,100,70.2,74.3,71.3
20160512083000,1152.0,1148.8,99.7222,59,73.5,100,70.7,74.3,71.3
20160512084500,1152.0,1148.8,99.7222,59,73.5,100,71.2,74.3,71.3
20160512090000,1152.0,1148.8,99.7222,59,56.0,0,71.6,74.3,71.3
20160512091500,1152.0,1171.2,101.6667,59,54.7,0,71.4,74.3,71.3
20160512093000,1152.0,1148.8,99.7222,59,54.7,100,71.0,74.3,71.3
20160512094500,1152.0,1148.8,99.7222,59,54.7,0,71.1,74.3,71.3
20160512100000,1152.0,1123.2,97.5,59,54.7,100,70.8,74.3,71.3
20160512101500,1152.0,1148.8,99.7222,59,54.7,100,70.6,74.3,71.3
20160512103000,1152.0,1123.2,97.5,59,54.7,100,70.7,74.3,71.3
20160512104500,1152.0,1123.2,97.5,59,54.7,100,70.5,74.3,71.3
20160512110000,1152.0,1123.2,97.5,59,55.5,100,70.5,74.3,71.3
20160512111500,1152.0,1123.2,97.5,59,55.5,100,70.5,74.3,71.3
20160512113000,1152.0,1148.8,99.7222,59,55.5,100,70.5,74.3,71.3
20160512114500,1152.0,1148.8,99.7222,59,55.5,100,70.4,74.3,71.3
20160512120000,1152.0,1148.8,99.7222,59,56.7,100,70.5,74.3,71.3
20160512121500,1152.0,1148.8,99.7222,59,58.7,100,70.5,74.3,71.3
20160512123000,1152.0,1148.8,99.7222,59,61.1,100,70.7,74.3,71.3
20160512124500,1152.0,1097.6,95.2778,59,61.9,100,70.8,74.3,71.3
20160512130000,1152.0,1123.2,97.5,60,63.6,100,70.9,74.3,71.3
20160512131500,1152.0,1148.8,99.7222,60,63.6,100,71.2,74.3,71.3
20160512133000,1152.0,1148.8,99.7222,60,63.6,100,71.4,74.3,71.3
20160512134500,1152.0,1148.8,99.7222,60,54.4,0,71.4,74.3,71.3
20160512140000,1152.0,1148.8,99.7222,60,54.4,100,71.1,74.3,71.3
20160512141500,1152.0,1171.2,101.6667,60,54.4,100,71.0,74.3,71.3
20160512143000,1152.0,1171.2,101.6667,60,54.4,100,70.8,74.3,71.3
20160512144500,1152.0,1148.8,99.7222,60,54.4,100,70.7,74.3,71.3
20160512150000,1152.0,1148.8,99.7222,60,54.4,100,70.5,74.3,71.3
20160512151500,1152.0,1171.2,101.6667,60,54.4,100,70.5,74.3,71.3
20160512153000,1152.0,1171.2,101.6667,60,54.4,100,70.4,74.3,71.3
20160512154500,1152.0,1171.2,101.6667,60,54.4,100,70.4,74.3,71.3
20160512160000,1152.0,1171.2,101.6667,60,55.2,100,70.4,74.3,71.3
20160512161500,1152.0,1171.2,101.6667,60,55.9,100,70.3,74.3,71.3
20160512163000,1152.0,1171.2,101.6667,60,59.9,100,70.4,74.3,71.3
20160512164500,1152.0,1148.8,99.7222,60,61.1,100,70.5,74.3,71.3
20160512170000,1152.0,1148.8,99.7222,60,64.4,100,70.8,74.3,71.3
20160512171500,1152.0,1148.8,99.7222,60,64.4,100,71.0,74.3,71.3
20160512173000,1152.0,1148.8,99.7222,60,66.1,100,71.2,74.3,71.3
20160512174500,1152.0,1171.2,101.6667,60,66.1,100,71.4,74.3,71.3
20160512180000,1152.0,1171.2,101.6667,60,54.4,0,71.5,74.3,71.3
20160512181500,1152.0,1148.8,99.7222,60,54.4,0,71.3,74.3,71.3
20160512183000,1152.0,1171.2,101.6667,60,54.4,100,71.0,74.3,71.3
20160512184500,1152.0,1148.8,99.7222,60,54.4,100,70.8,74.3,71.3
20160512190000,1152.0,1148.8,99.7222,60,54.4,100,70.5,74.3,71.3
20160512191500,1152.0,1171.2,101.6667,60,54.4,100,70.4,74.3,71.3
20160512193000,1152.0,1171.2,101.6667,60,54.4,100,70.4,74.3,71.3
20160512194500,1152.0,1148.8,99.7222,60,54.4,100,70.3,74.3,71.3
20160512200000,1152.0,1171.2,101.6667,60,55.5,100,70.2,74.3,71.3
20160512201500,1152.0,1171.2,101.6667,60,57.5,100,70.1,74.3,71.3
20160512203000,1152.0,1148.8,99.7222,60,61.6,100,70.3,74.3,71.3
20160512204500,1152.0,1148.8,99.7222,60,66.6,100,70.5,74.3,71.3
20160512210000,1152.0,1148.8,99.7222,60,67.7,100,70.8,74.3,71.3
20160512211500,1152.0,1148.8,99.7222,60,67.7,100,71.0,74.3,71.3
20160512213000,1152.0,1171.2,101.6667,60,68.6,100,71.3,74.3,71.3
20160512214500,1152.0,1171.2,101.6667,60,61.1,0,71.6,74.3,71.3
20160512220000,1152.0,1148.8,99.7222,60,53.9,100,71.0,74.3,71.3
20160512221500,1152.0,1148.8,99.7222,60,53.9,100,70.8,74.3,71.3
20160512223000,1152.0,1171.2,101.6667,60,53.9,100,70.6,74.3,71.3
20160512224500,1152.0,1148.8,99.7222,60,53.9,100,70.4,74.3,71.3
20160512230000,1152.0,1148.8,99.7222,60,53.9,100,70.3,74.3,71.3
20160512231500,1152.0,1171.2,101.6667,60,54.7,100,70.2,74.3,71.3
20160512233000,1152.0,1171.2,101.6667,60,55.9,100,70.2,74.3,71.3
20160512234500,1152.0,1171.2,101.6667,60,59.1,100,70.3,74.3,71.3
20160513000000,1152.0,1171.2,101.6667,60,64.4,100,70.2,74.3,71.3
20160513001500,1152.0,1148.8,99.7222,60,68.6,100,70.6,74.3,71.3
20160513003000,1152.0,1148.8,99.7222,60,71.5,100,70.8,74.3,71.3
20160513004500,1152.0,1171.2,101.6667,60,53.5,0,70.8,70.8,67.8
20160513010000,1152.0,1171.2,101.6667,60,53.5,0,70.7,70.8,67.8
20160513011500,1152.0,1171.2,101.6667,60,53.5,0,70.5,70.7,67.7
20160513013000,1152.0,1171.2,101.6667,60,53.5,0,70.4,70.4,67.4
20160513014500,1152.0,1171.2,101.6667,60,53.5,0,70.2,70.4,67.4
20160513020000,1152.0,1171.2,101.6667,60,53.5,0,70.0,70.5,67.5
20160513021500,1152.0,1148.8,99.7222,60,53.5,0,69.8,70.4,67.4
20160513023000,1152.0,1171.2,101.6667,60,53.5,0,69.6,70.4,67.4
20160513024500,1152.0,1171.2,101.6667,60,53.5,0,69.4,70.4,67.4
20160513030000,1152.0,1148.8,99.7222,60,53.5,0,69.3,70.4,67.4
20160513031500,1152.0,1171.2,101.6667,60,53.5,0,69.2,70.4,67.4
20160513033000,1152.0,1196.8,103.8889,60,53.5,0,69.1,70.4,67.4
20160513034500,1152.0,1196.8,103.8889,60,53.5,0,69.0,70.4,67.4
20160513040000,1152.0,1171.2,101.6667,60,53.5,0,68.9,70.4,67.4
20160513041500,1152.0,1171.2,101.6667,60,55.6,0,68.9,70.4,67.4
20160513043000,1152.0,1171.2,101.6667,60,54.3,0,68.9,70.4,67.4
20160513044500,1152.0,1171.2,101.6667,60,56.3,100,68.8,73.9,70.9
20160513050000,1152.0,1171.2,101.6667,60,66.8,100,69.0,73.9,70.9
20160513051500,1152.0,1171.2,101.6667,60,75.2,100,69.5,73.9,70.9
20160513053000,1152.0,1171.2,101.6667,60,77.8,100,69.9,73.9,70.9
20160513054500,1152.0,1171.2,101.6667,60,74.8,100,70.4,73.9,70.9
20160513060000,1152.0,1148.8,99.7222,60,76.1,100,71.0,73.9,70.9
20160513061500,1152.0,1171.2,101.6667,60,52.7,0,71.1,73.9,70.9
20160513063000,1152.0,1148.8,99.7222,60,52.7,0,70.8,73.9,70.9
20160513064500,1152.0,1171.2,101.6667,60,52.7,100,70.6,73.9,70.9
20160513070000,1152.0,1148.8,99.7222,60,52.7,100,70.3,73.9,70.9
20160513071500,1152.0,1196.8,103.8889,60,52.7,100,70.2,73.9,70.9
20160513073000,1152.0,1196.8,103.8889,60,53.4,100,70.0,73.9,70.9
20160513074500,1152.0,1171.2,101.6667,60,53.4,100,70.0,73.9,70.9
20160513080000,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.9,70.9
20160513081500,1152.0,1171.2,101.6667,60,55.5,100,69.8,73.9,70.9
20160513083000,1152.0,1171.2,101.6667,60,57.9,100,69.9,73.9,70.9
20160513084500,1152.0,1148.8,99.7222,60,61.5,100,70.0,73.9,70.9
20160513090000,1152.0,1171.2,101.6667,60,65.3,100,70.3,73.9,70.9
20160513091500,1152.0,1171.2,101.6667,60,64.4,100,70.5,73.9,70.9
20160513093000,1152.0,1196.8,103.8889,60,64.4,100,70.8,73.9,70.9
20160513094500,1152.0,1148.8,99.7222,60,65.3,100,71.2,73.9,70.9
20160513100000,1152.0,1148.8,99.7222,60,53.6,0,71.1,73.9,70.9
20160513101500,1152.0,1148.8,99.7222,60,53.6,0,71.0,73.9,70.9
20160513103000,1152.0,1148.8,99.7222,60,53.6,0,70.9,73.9,70.9
20160513104500,1152.0,1148.8,99.7222,60,54.4,0,70.8,73.9,70.9
20160513110000,1152.0,1148.8,99.7222,60,54.4,0,70.8,73.9,70.9
20160513111500,1152.0,1171.2,101.6667,60,54.4,0,70.8,73.9,70.9
20160513113000,1152.0,1148.8,99.7222,59,54.4,0,70.8,73.9,70.9
20160513114500,1152.0,1196.8,103.8889,59,54.4,0,70.7,73.9,70.9
20160513120000,1152.0,1148.8,99.7222,59,55.1,0,70.7,73.9,70.9
20160513121500,1152.0,1171.2,101.6667,59,55.1,100,70.5,73.9,70.9
20160513123000,1152.0,1148.8,99.7222,59,55.1,100,70.6,73.9,70.9
20160513124500,1152.0,1171.2,101.6667,59,55.1,100,70.5,73.9,70.9
20160513130000,1152.0,1148.8,99.7222,59,55.1,100,70.4,73.9,70.9
20160513131500,1152.0,1148.8,99.7222,59,55.1,100,70.4,73.9,70.9
20160513133000,1152.0,1148.8,99.7222,59,54.2,100,70.4,73.9,70.9
20160513134500,1152.0,1171.2,101.6667,59,54.2,100,70.3,73.9,70.9
20160513140000,1152.0,1148.8,99.7222,59,54.2,100,70.3,73.9,70.9
20160513141500,1152.0,1148.8,99.7222,59,55.1,100,70.2,73.9,70.9
20160513143000,1152.0,1148.8,99.7222,59,55.1,100,70.2,73.9,70.9
20160513144500,1152.0,1123.2,97.5,59,55.1,100,70.2,73.9,70.9
20160513150000,1152.0,1148.8,99.7222,59,55.1,100,70.2,73.9,70.9
20160513151500,1152.0,1148.8,99.7222,59,56.7,100,70.2,73.9,70.9
20160513153000,1152.0,1148.8,99.7222,59,56.7,100,70.2,73.9,70.9
20160513154500,1152.0,1148.8,99.7222,59,58.7,100,70.3,73.9,70.9
20160513160000,1152.0,1148.8,99.7222,59,60.8,100,70.4,73.9,70.9
20160513161500,1152.0,1148.8,99.7222,59,61.9,100,70.5,73.9,70.9
20160513163000,1152.0,1148.8,99.7222,59,61.9,100,70.6,73.9,70.9
20160513164500,1152.0,1171.2,101.6667,59,61.9,100,70.7,73.9,70.9
20160513170000,1152.0,1171.2,101.6667,59,61.9,100,70.8,73.9,70.9
20160513171500,1152.0,1148.8,99.7222,59,59.7,100,70.9,73.9,70.9
20160513173000,1152.0,1123.2,97.5,60,61.6,100,70.9,73.9,70.9
20160513174500,1152.0,1148.8,99.7222,60,61.6,100,71.1,73.9,70.9
20160513180000,1152.0,1148.8,99.7222,60,54.3,0,71.0,73.9,70.9
20160513181500,1152.0,1148.8,99.7222,60,54.3,0,70.9,73.9,70.9
20160513183000,1152.0,1148.8,99.7222,60,54.3,0,70.8,73.9,70.9
20160513184500,1152.0,1148.8,99.7222,60,54.3,0,70.7,73.9,70.9
20160513190000,1152.0,1148.8,99.7222,60,54.3,100,70.5,73.9,70.9
20160513191500,1152.0,1148.8,99.7222,60,54.3,100,70.3,73.9,70.9
20160513193000,1152.0,1148.8,99.7222,60,54.3,100,70.2,73.9,70.9
20160513194500,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.9,70.9
20160513200000,1152.0,1171.2,101.6667,60,53.5,100,70.0,73.9,70.9
20160513201500,1152.0,1171.2,101.6667,60,53.5,100,69.9,73.9,70.9
20160513203000,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.9,70.9
20160513204500,1152.0,1148.8,99.7222,60,58.4,100,69.7,73.9,70.9
20160513210000,1152.0,1148.8,99.7222,60,67.3,100,69.8,73.9,70.9
20160513211500,1152.0,1171.2,101.6667,60,67.3,100,70.3,73.9,70.9
20160513213000,1152.0,1171.2,101.6667,60,68.7,100,70.7,73.9,70.9
20160513214500,1152.0,1148.8,99.7222,60,69.5,100,70.8,73.9,70.9
20160513220000,1152.0,1171.2,101.6667,60,69.5,100,71.0,73.9,70.9
20160513221500,1152.0,1148.8,99.7222,60,53.5,0,71.1,73.9,70.9
20160513223000,1152.0,1148.8,99.7222,60,53.5,100,70.7,73.9,70.9
20160513224500,1152.0,1171.2,101.6667,59,53.5,100,70.5,73.9,70.9
20160513230000,1152.0,1148.8,99.7222,59,53.5,100,70.3,73.9,70.9
20160513231500,1152.0,1148.8,99.7222,59,53.5,100,70.0,73.9,70.9
20160513233000,1152.0,1171.2,101.6667,59,53.5,100,69.8,73.9,70.9
20160513234500,1152.0,1148.8,99.7222,59,53.5,100,69.6,73.9,70.9
20160514000000,1152.0,1148.8,99.7222,59,57.1,100,69.5,73.9,70.9
20160514001500,1152.0,1148.8,99.7222,59,66.6,100,69.6,73.9,70.9
20160514003000,1152.0,1148.8,99.7222,59,73.9,100,70.0,73.9,70.9
20160514004500,1152.0,1148.8,99.7222,59,73.9,100,70.5,73.9,70.9
20160514010000,1152.0,1148.8,99.7222,59,73.9,100,70.9,73.9,70.9
20160514011500,1152.0,1123.2,97.5,60,52.3,0,70.8,73.9,70.9
20160514013000,1152.0,1097.6,95.2778,61,52.3,100,70.6,73.9,70.9
20160514014500,1152.0,1148.8,99.7222,61,52.3,100,70.3,73.9,70.9
20160514020000,1152.0,1171.2,101.6667,61,52.3,100,70.0,73.9,70.9
20160514021500,1152.0,1148.8,99.7222,61,52.9,100,69.7,73.9,70.9
20160514023000,1152.0,1148.8,99.7222,61,53.5,100,69.5,73.9,70.9
20160514024500,1152.0,1171.2,101.6667,61,57.5,100,69.3,73.9,70.9
20160514030000,1152.0,1171.2,101.6667,61,68.6,100,69.5,73.9,70.9
20160514031500,1152.0,1123.2,97.5,61,77.1,100,69.8,73.9,70.9
20160514033000,1152.0,1171.2,101.6667,61,75.9,100,70.4,73.9,70.9
20160514034500,1152.0,1171.2,101.6667,61,75.9,100,70.9,73.9,70.9
20160514040000,1152.0,1148.8,99.7222,61,55.1,0,71.2,73.9,70.9
20160514041500,1152.0,1148.8,99.7222,61,52.3,0,70.8,73.9,70.9
20160514043000,1152.0,1171.2,101.6667,61,52.3,100,70.5,73.9,70.9
20160514044500,1152.0,1148.8,99.7222,61,52.3,100,70.2,73.9,70.9
20160514050000,1152.0,1171.2,101.6667,61,52.3,100,69.9,73.9,70.9
20160514051500,1152.0,1171.2,101.6667,61,52.3,100,69.7,73.9,70.9
20160514053000,1152.0,1171.2,101.6667,61,53.9,100,69.4,73.9,70.9
20160514054500,1152.0,1171.2,101.6667,61,62.5,100,69.2,73.9,70.9
20160514060000,1152.0,1171.2,101.6667,61,74.8,100,69.7,73.9,70.9
20160514061500,1152.0,1171.2,101.6667,61,74.8,100,70.2,73.9,70.9
20160514063000,1152.0,1171.2,101.6667,61,74.0,100,70.7,73.9,70.9
20160514064500,1152.0,1148.8,99.7222,61,72.0,100,71.2,73.9,70.9
20160514070000,1152.0,1171.2,101.6667,61,52.3,0,71.0,73.9,70.9
20160514071500,1152.0,1171.2,101.6667,61,52.3,0,70.8,73.9,70.9
20160514073000,1152.0,1171.2,101.6667,61,52.3,100,70.4,73.9,70.9
20160514074500,1152.0,1148.8,99.7222,61,52.3,100,70.3,73.9,70.9
20160514080000,1152.0,1148.8,99.7222,61,53.1,100,70.0,73.9,70.9
20160514081500,1152.0,1171.2,101.6667,61,53.8,100,69.8,73.9,70.9
20160514083000,1152.0,1171.2,101.6667,61,53.8,100,69.6,73.9,70.9
20160514084500,1152.0,1148.8,99.7222,60,57.1,100,69.4,73.9,70.9
20160514090000,1152.0,1148.8,99.7222,60,65.1,100,69.6,73.9,70.9
20160514091500,1152.0,1148.8,99.7222,60,73.7,100,69.8,73.9,70.9
20160514093000,1152.0,1148.8,99.7222,60,72.8,100,70.2,73.9,70.9
20160514094500,1152.0,1148.8,99.7222,60,72.8,100,70.6,73.9,70.9
20160514100000,1152.0,1123.2,97.5,60,74.4,100,71.0,73.9,70.9
20160514101500,1152.0,1148.8,99.7222,60,53.1,0,71.2,73.9,70.9
20160514103000,1152.0,1148.8,99.7222,60,53.1,0,71.1,73.9,70.9
20160514104500,1152.0,1148.8,99.7222,60,53.1,0,70.9,73.9,70.9
20160514110000,1152.0,1171.2,101.6667,60,53.1,0,70.8,73.9,70.9
20160514111500,1152.0,1171.2,101.6667,60,53.1,100,70.5,73.9,70.9
20160514113000,1152.0,1171.2,101.6667,60,53.1,100,70.4,73.9,70.9
20160514114500,1152.0,1171.2,101.6667,60,53.1,100,70.2,73.9,70.9
20160514120000,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.9,70.9
20160514121500,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.9,70.9
20160514123000,1152.0,1171.2,101.6667,60,54.7,100,69.9,73.9,70.9
20160514124500,1152.0,1171.2,101.6667,60,55.5,100,69.9,73.9,70.9
20160514130000,1152.0,1148.8,99.7222,60,57.9,100,69.8,73.9,70.9
20160514131500,1152.0,1171.2,101.6667,60,63.2,100,69.9,73.9,70.9
20160514133000,1152.0,1148.8,99.7222,60,68.1,100,70.1,73.9,70.9
20160514134500,1152.0,1148.8,99.7222,60,70.1,100,70.4,73.9,70.9
20160514140000,1152.0,1148.8,99.7222,60,68.7,100,70.7,73.9,70.9
20160514141500,1152.0,1123.2,97.5,60,68.7,100,71.1,73.9,70.9
20160514143000,1152.0,1148.8,99.7222,60,54.7,0,71.2,73.9,70.9
20160514144500,1152.0,1123.2,97.5,60,54.7,0,71.2,73.9,70.9
20160514150000,1152.0,1148.8,99.7222,60,54.7,0,71.0,73.9,70.9
20160514151500,1152.0,1148.8,99.7222,60,54.7,0,70.8,73.9,70.9
20160514153000,1152.0,1123.2,97.5,60,54.7,0,70.7,73.9,70.9
20160514154500,1152.0,1123.2,97.5,60,54.7,100,70.5,73.9,70.9
20160514160000,1152.0,1148.8,99.7222,60,54.7,100,70.4,73.9,70.9
20160514161500,1152.0,1123.2,97.5,60,54.7,100,70.3,73.9,70.9
20160514163000,1152.0,1148.8,99.7222,60,54.7,100,70.3,73.9,70.9
20160514164500,1152.0,1123.2,97.5,60,54.7,100,70.3,73.9,70.9
20160514170000,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.9,70.9
20160514171500,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.9,70.9
20160514173000,1152.0,1148.8,99.7222,60,54.7,100,70.1,73.9,70.9
20160514174500,1152.0,1148.8,99.7222,60,55.5,100,70.0,73.9,70.9
20160514180000,1152.0,1148.8,99.7222,60,57.1,100,70.0,73.9,70.9
20160514181500,1152.0,1123.2,97.5,60,60.0,100,70.0,73.9,70.9
20160514183000,1152.0,1148.8,99.7222,60,63.2,100,70.1,73.9,70.9
20160514184500,1152.0,1097.6,95.2778,60,67.5,100,70.3,73.9,70.9
20160514190000,1152.0,1123.2,97.5,60,68.6,100,70.5,73.9,70.9
20160514191500,1152.0,1148.8,99.7222,60,68.6,100,71.0,73.9,70.9
20160514193000,1152.0,1148.8,99.7222,60,53.9,0,71.2,73.9,70.9
20160514194500,1152.0,1148.8,99.7222,60,53.9,0,70.9,73.9,70.9
20160514200000,1152.0,1148.8,99.7222,60,53.9,0,70.8,73.9,70.9
20160514201500,1152.0,1123.2,97.5,60,53.1,100,70.6,73.9,70.9
20160514203000,1152.0,1148.8,99.7222,60,53.1,100,70.4,73.9,70.9
20160514204500,1152.0,1123.2,97.5,60,53.1,100,70.2,73.9,70.9
20160514210000,1152.0,1148.8,99.7222,60,53.9,100,70.1,73.9,70.9
20160514211500,1152.0,1148.8,99.7222,60,53.9,100,70.0,73.9,70.9
20160514213000,1152.0,1171.2,101.6667,60,53.9,100,70.0,73.9,70.9
20160514214500,1152.0,1148.8,99.7222,60,55.1,100,69.8,73.9,70.9
20160514220000,1152.0,1148.8,99.7222,60,57.5,100,69.8,73.9,70.9
20160514221500,1152.0,1148.8,99.7222,60,62.8,100,69.8,73.9,70.9
20160514223000,1152.0,1148.8,99.7222,60,65.8,100,70.2,73.9,70.9
20160514224500,1152.0,1148.8,99.7222,60,67.3,100,70.4,73.9,70.9
20160514230000,1152.0,1148.8,99.7222,60,67.3,100,70.7,73.9,70.9
20160514231500,1152.0,1123.2,97.5,60,67.3,100,71.0,73.9,70.9
20160514233000,1152.0,1123.2,97.5,60,54.9,0,71.2,73.9,70.9
20160514234500,1152.0,1148.8,99.7222,60,53.9,0,71.0,73.9,70.9
20160515000000,1152.0,1148.8,99.7222,60,53.9,0,70.8,73.9,70.9
20160515001500,1152.0,1123.2,97.5,60,53.9,100,70.5,73.9,70.9
20160515003000,1152.0,1097.6,95.2778,60,53.9,100,70.3,73.9,70.9
20160515004500,1152.0,1123.2,97.5,60,53.9,100,70.2,73.9,70.9
20160515010000,1152.0,1148.8,99.7222,60,53.9,100,70.0,73.9,70.9
20160515011500,1152.0,1123.2,97.5,60,53.9,100,69.9,73.9,70.9
20160515013000,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.9,70.9
20160515014500,1152.0,1171.2,101.6667,60,57.1,100,69.7,73.9,70.9
20160515020000,1152.0,1148.8,99.7222,60,63.6,100,69.7,73.9,70.9
20160515021500,1152.0,1123.2,97.5,60,71.5,100,70.0,73.9,70.9
20160515023000,1152.0,1123.2,97.5,60,71.5,100,70.4,73.9,70.9
20160515024500,1152.0,1123.2,97.5,60,73.4,100,70.8,73.9,70.9
20160515030000,1152.0,1148.8,99.7222,60,55.6,0,71.2,73.9,70.9
20160515031500,1152.0,1123.2,97.5,60,53.9,0,71.0,73.9,70.9
20160515033000,1152.0,1123.2,97.5,60,53.9,0,70.8,73.9,70.9
20160515034500,1152.0,1097.6,95.2778,60,53.9,0,70.7,73.9,70.9
20160515040000,1152.0,1123.2,97.5,60,53.9,100,70.4,73.9,70.9
20160515041500,1152.0,1123.2,97.5,60,53.9,100,70.4,73.9,70.9
20160515043000,1152.0,1123.2,97.5,60,53.9,100,70.1,73.9,70.9
20160515044500,1152.0,1123.2,97.5,60,53.9,100,69.9,73.9,70.9
20160515050000,1152.0,1148.8,99.7222,60,53.9,100,69.8,73.9,70.9
20160515051500,1152.0,1123.2,97.5,60,55.5,100,69.7,73.9,70.9
20160515053000,1152.0,1123.2,97.5,60,60.3,100,69.6,73.9,70.9
20160515054500,1152.0,1148.8,99.7222,60,69.0,100,69.7,73.9,70.9
20160515060000,1152.0,1097.6,95.2778,60,77.3,100,70.0,73.9,70.9
20160515061500,1152.0,1097.6,95.2778,60,77.3,100,70.5,73.9,70.9
20160515063000,1152.0,1123.2,97.5,60,75.4,100,70.8,73.9,70.9
20160515064500,1152.0,1123.2,97.5,60,53.9,0,71.2,73.9,70.9
20160515070000,1152.0,1123.2,97.5,60,53.9,0,71.0,73.9,70.9
20160515071500,1152.0,1123.2,97.5,60,53.9,0,71.0,73.9,70.9
20160515073000,1152.0,1123.2,97.5,60,53.9,0,70.9,73.9,70.9
20160515074500,1152.0,1148.8,99.7222,60,53.9,0,70.7,73.9,70.9
20160515080000,1152.0,1123.2,97.5,60,53.9,100,70.4,73.9,70.9
20160515081500,1152.0,1123.2,97.5,60,53.9,100,70.2,73.9,70.9
20160515083000,1152.0,1123.2,97.5,60,53.9,100,70.1,73.9,70.9
20160515084500,1152.0,1148.8,99.7222,60,53.9,100,69.9,73.9,70.9
20160515090000,1152.0,1148.8,99.7222,60,53.9,100,69.8,73.9,70.9
20160515091500,1152.0,1123.2,97.5,60,55.5,100,69.7,73.9,70.9
20160515093000,1152.0,1148.8,99.7222,60,59.1,100,69.6,73.9,70.9
20160515094500,1152.0,1148.8,99.7222,60,67.7,100,69.7,73.9,70.9
20160515100000,1152.0,1148.8,99.7222,60,75.9,100,70.0,73.9,70.9
20160515101500,1152.0,1123.2,97.5,60,74.0,100,70.5,73.9,70.9
20160515103000,1152.0,1148.8,99.7222,60,76.8,100,71.0,73.9,70.9
20160515104500,1152.0,1148.8,99.7222,60,53.9,0,71.2,73.1,70.1
20160515110000,1152.0,1123.2,97.5,60,53.9,0,71.0,73.9,70.9
20160515111500,1152.0,1123.2,97.5,60,53.9,0,70.9,73.9,70.9
20160515113000,1152.0,1097.6,95.2778,60,53.9,0,70.8,74.0,71.0
20160515114500,1152.0,1171.2,101.6667,61,53.9,100,70.6,74.2,71.2
20160515120000,1152.0,1148.8,99.7222,61,54.7,100,70.5,74.3,71.3
20160515121500,1152.0,1123.2,97.5,61,54.7,100,70.4,74.3,71.3
20160515123000,1152.0,1171.2,101.6667,61,55.5,100,70.3,74.3,71.3
20160515124500,1152.0,1148.8,99.7222,61,55.5,100,70.2,74.3,71.3
20160515130000,1152.0,1123.2,97.5,61,57.5,100,70.2,74.3,71.3
20160515131500,1152.0,1148.8,99.7222,61,62.5,100,70.1,74.3,71.3
20160515133000,1152.0,1148.8,99.7222,61,70.1,100,70.3,74.3,71.3
20160515134500,1152.0,1148.8,99.7222,61,74.8,100,70.6,74.3,71.3
20160515140000,1152.0,1123.2,97.5,61,72.9,100,71.1,74.3,71.3
20160515141500,1152.0,1148.8,99.7222,61,72.9,100,71.5,74.3,71.3
20160515143000,1152.0,1171.2,101.6667,61,53.9,0,71.4,74.3,71.3
20160515144500,1152.0,1171.2,101.6667,61,53.9,0,71.3,74.3,71.3
20160515150000,1152.0,1171.2,101.6667,61,53.9,0,71.2,74.3,71.3
20160515151500,1152.0,1171.2,101.6667,61,53.9,100,71.0,74.3,71.3
20160515153000,1152.0,1148.8,99.7222,61,53.9,100,70.9,74.3,71.3
20160515154500,1152.0,1171.2,101.6667,61,53.9,100,70.7,74.3,71.3
20160515160000,1152.0,1148.8,99.7222,61,53.9,100,70.5,74.3,71.3
20160515161500,1152.0,1171.2,101.6667,61,53.9,100,70.4,74.3,71.3
20160515163000,1152.0,1148.8,99.7222,61,54.7,100,70.3,74.3,71.3
20160515164500,1152.0,1148.8,99.7222,61,54.7,100,70.3,74.3,71.3
20160515170000,1152.0,1171.2,101.6667,61,55.9,100,70.3,74.3,71.3
20160515171500,1152.0,1171.2,101.6667,61,59.1,100,70.2,74.3,71.3
20160515173000,1152.0,1148.8,99.7222,61,66.2,100,70.2,74.3,71.3
20160515174500,1152.0,1148.8,99.7222,61,71.5,100,70.5,74.3,71.3
20160515180000,1152.0,1123.2,97.5,61,73.4,100,70.9,74.3,71.3
20160515181500,1152.0,1148.8,99.7222,61,73.4,100,71.3,74.3,71.3
20160515183000,1152.0,1171.2,101.6667,61,53.5,0,71.6,74.3,71.3
20160515184500,1152.0,1148.8,99.7222,61,53.5,0,71.3,74.3,71.3
20160515190000,1152.0,1171.2,101.6667,61,53.5,0,71.1,74.3,71.3
20160515191500,1152.0,1148.8,99.7222,61,53.5,100,70.8,74.3,71.3
20160515193000,1152.0,1148.8,99.7222,61,53.5,100,70.5,74.3,71.3
20160515194500,1152.0,1171.2,101.6667,61,53.5,100,70.3,74.3,71.3
20160515200000,1152.0,1148.8,99.7222,61,53.5,100,70.1,74.3,71.3
20160515201500,1152.0,1171.2,101.6667,61,54.7,100,69.9,74.3,71.3
20160515203000,1152.0,1171.2,101.6667,61,60.8,100,69.8,74.3,71.3
20160515204500,1152.0,1148.8,99.7222,61,72.9,100,70.1,74.3,71.3
20160515210000,1152.0,1171.2,101.6667,61,76.4,100,70.4,74.3,71.3
20160515211500,1152.0,1148.8,99.7222,61,76.4,100,70.8,74.3,71.3
20160515213000,1152.0,1148.8,99.7222,61,74.8,100,71.3,74.3,71.3
20160515214500,1152.0,1171.2,101.6667,61,52.7,0,71.4,74.3,71.3
20160515220000,1152.0,1171.2,101.6667,61,52.7,0,71.2,74.3,71.3
20160515221500,1152.0,1148.8,99.7222,61,52.7,100,71.0,74.3,71.3
20160515223000,1152.0,1148.8,99.7222,61,52.7,100,70.7,74.4,71.4
20160515224500,1152.0,1171.2,101.6667,61,52.7,100,70.3,74.5,71.5
20160515230000,1152.0,1148.8,99.7222,61,53.4,100,70.1,74.6,71.6
20160515231500,1152.0,1148.8,99.7222,61,56.3,100,69.9,74.6,71.6
20160515233000,1152.0,1148.8,99.7222,61,69.6,100,70.0,74.6,71.6
20160515234500,1152.0,1171.2,101.6667,61,76.7,100,70.3,74.6,71.6
20160516000000,1152.0,1148.8,99.7222,61,76.7,100,70.7,74.5,71.5
20160516001500,1152.0,1148.8,99.7222,61,76.7,100,71.2,74.4,71.4
20160516003000,1152.0,1148.8,99.7222,61,76.7,100,71.6,74.5,71.5
20160516004500,1152.0,1171.2,101.6667,61,52.7,0,71.7,74.6,71.6
20160516010000,1152.0,1148.8,99.7222,61,52.7,0,71.3,74.6,71.6
20160516011500,1152.0,1171.2,101.6667,61,52.7,100,71.0,74.6,71.6
20160516013000,1152.0,1148.8,99.7222,61,52.7,100,70.8,74.6,71.6
20160516014500,1152.0,1148.8,99.7222,61,52.7,100,70.4,74.6,71.6
20160516020000,1152.0,1171.2,101.6667,61,53.5,100,70.2,74.6,71.6
20160516021500,1152.0,1171.2,101.6667,61,59.1,100,69.9,74.6,71.6
20160516023000,1152.0,1171.2,101.6667,61,72.4,100,70.0,74.5,71.5
20160516024500,1152.0,1171.2,101.6667,61,76.2,100,70.5,74.6,71.6
20160516030000,1152.0,1148.8,99.7222,61,76.2,100,71.0,74.6,71.6
20160516031500,1152.0,1148.8,99.7222,61,78.1,100,71.5,74.6,71.6
20160516033000,1152.0,1148.8,99.7222,61,52.7,0,71.7,74.5,71.5
20160516034500,1152.0,1171.2,101.6667,61,52.7,0,71.5,74.4,71.4
20160516040000,1152.0,1148.8,99.7222,61,52.7,100,71.2,74.5,71.5
20160516041500,1152.0,1171.2,101.6667,61,52.7,100,70.8,74.5,71.5
20160516043000,1152.0,1148.8,99.7222,61,52.7,100,70.5,74.6,71.6
20160516044500,1152.0,1148.8,99.7222,61,52.7,100,70.2,74.6,71.6
20160516050000,1152.0,1148.8,99.7222,61,55.1,100,70.0,74.6,71.6
20160516051500,1152.0,1148.8,99.7222,61,67.6,100,69.9,74.6,71.6
