PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516053000,1152.0,1148.8,99.7222,61,76.5,100,70.3,74.6,71.6
20160516054500,1152.0,1148.8,99.7222,61,78.1,100,70.7,74.6,71.6
20160516060000,1152.0,1171.2,101.6667,61,78.1,100,71.2,74.6,71.6
20160516061500,1152.0,1171.2,101.6667,61,79.1,100,71.7,74.6,71.6
20160516063000,1152.0,1171.2,101.6667,61,52.3,0,71.8,74.6,71.6
20160516064500,1152.0,1171.2,101.6667,60,52.3,0,71.6,74.6,71.6
20160516070000,1152.0,1148.8,99.7222,60,52.3,100,71.3,74.6,71.6
20160516071500,1152.0,1148.8,99.7222,60,52.3,100,71.0,74.6,71.6
20160516073000,1152.0,1171.2,101.6667,60,52.3,100,70.8,74.6,71.6
20160516074500,1152.0,1171.2,101.6667,60,53.1,100,70.5,74.6,71.6
20160516080000,1152.0,1171.2,101.6667,60,53.1,100,70.2,74.6,71.6
20160516081500,1152.0,1171.2,101.6667,59,55.5,100,70.2,74.6,71.6
20160516083000,1152.0,1097.6,95.2778,59,63.6,100,70.2,74.6,71.6
20160516084500,1152.0,1123.2,97.5,60,74.9,100,70.5,74.6,71.6
20160516090000,1152.0,1148.8,99.7222,60,73.9,100,71.0,74.6,71.6
20160516091500,1152.0,1148.8,99.7222,60,76.3,100,71.3,74.6,71.6
20160516093000,1152.0,1123.2,97.5,60,74.8,100,71.8,74.6,71.6
20160516094500,1152.0,1171.2,101.6667,60,53.1,0,71.8,74.6,71.6
20160516100000,1152.0,1148.8,99.7222,60,53.1,0,71.6,74.6,71.6
20160516101500,1152.0,1148.8,99.7222,60,53.1,0,71.4,74.6,71.6
20160516103000,1152.0,1123.2,97.5,60,53.1,100,71.3,74.6,71.6
20160516104500,1152.0,1148.8,99.7222,60,53.1,100,71.3,74.6,71.6
20160516110000,1152.0,1123.2,97.5,60,53.1,100,71.2,74.6,71.6
20160516111500,1152.0,1123.2,97.5,60,53.1,100,71.0,74.6,71.6
20160516113000,1152.0,1123.2,97.5,60,53.9,100,70.9,74.6,71.6
20160516114500,1152.0,1148.8,99.7222,60,53.9,100,70.8,74.6,71.6
20160516120000,1152.0,1148.8,99.7222,60,53.9,100,70.6,74.6,71.6
20160516121500,1152.0,1148.8,99.7222,60,55.1,100,70.5,74.6,71.6
20160516123000,1152.0,1148.8,99.7222,60,55.9,100,70.6,74.6,71.6
20160516124500,1152.0,1123.2,97.5,60,59.2,100,70.6,74.6,71.6
20160516130000,1152.0,1171.2,101.6667,60,64.0,100,70.8,74.6,71.6
20160516131500,1152.0,1123.2,97.5,60,67.2,100,71.0,74.6,71.6
20160516133000,1152.0,1171.2,101.6667,60,68.1,100,71.4,74.6,71.6
20160516134500,1152.0,1123.2,97.5,60,68.1,100,71.7,74.6,71.6
20160516140000,1152.0,1148.8,99.7222,60,54.7,0,71.9,74.6,71.6
20160516141500,1152.0,1148.8,99.7222,60,54.7,0,71.7,74.6,71.6
20160516143000,1152.0,1148.8,99.7222,60,54.7,0,71.7,74.6,71.6
20160516144500,1152.0,1171.2,101.6667,60,53.9,0,71.5,74.6,71.6
20160516150000,1152.0,1148.8,99.7222,60,53.9,100,71.2,74.6,71.6
20160516151500,1152.0,1148.8,99.7222,60,53.9,100,71.1,74.6,71.6
20160516153000,1152.0,1148.8,99.7222,60,53.9,100,70.8,74.6,71.6
20160516154500,1152.0,1148.8,99.7222,60,53.9,100,70.7,74.6,71.6
20160516160000,1152.0,1148.8,99.7222,60,54.7,100,70.5,74.6,71.6
20160516161500,1152.0,1148.8,99.7222,60,54.7,100,70.4,74.6,71.6
20160516163000,1152.0,1171.2,101.6667,60,57.5,100,70.4,74.6,71.6
20160516164500,1152.0,1148.8,99.7222,60,64.7,100,70.5,74.6,71.6
20160516170000,1152.0,1171.2,101.6667,60,69.7,100,70.7,74.6,71.6
20160516171500,1152.0,1148.8,99.7222,60,72.3,100,71.1,74.6,71.6
20160516173000,1152.0,1148.8,99.7222,60,71.4,100,71.4,74.6,71.6
20160516174500,1152.0,1171.2,101.6667,60,61.9,0,71.9,74.6,71.6
20160516180000,1152.0,1148.8,99.7222,60,54.0,0,71.7,74.6,71.6
20160516181500,1152.0,1148.8,99.7222,60,54.0,0,71.6,74.6,71.6
20160516183000,1152.0,1148.8,99.7222,60,54.0,100,71.3,74.6,71.6
20160516184500,1152.0,1148.8,99.7222,60,54.0,100,71.2,74.6,71.6
20160516190000,1152.0,1148.8,99.7222,60,53.1,100,70.8,74.6,71.6
20160516191500,1152.0,1171.2,101.6667,60,53.1,100,70.5,74.6,71.6
20160516193000,1152.0,1123.2,97.5,60,53.9,100,70.3,74.6,71.6
20160516194500,1152.0,1123.2,97.5,60,56.1,100,70.1,74.6,71.6
20160516200000,1152.0,1123.2,97.5,60,64.8,100,70.2,74.6,71.6
20160516201500,1152.0,1123.2,97.5,60,72.6,100,70.5,74.6,71.6
20160516203000,1152.0,1123.2,97.5,61,77.5,100,71.0,74.6,71.6
20160516204500,1152.0,1097.6,95.2778,61,77.5,100,71.4,74.6,71.6
20160516210000,1152.0,1123.2,97.5,61,73.6,100,71.7,74.6,71.6
20160516211500,1152.0,1148.8,99.7222,61,53.5,0,71.7,74.6,71.6
20160516213000,1152.0,1148.8,99.7222,61,53.5,100,71.3,74.6,71.6
20160516214500,1152.0,1171.2,101.6667,61,53.5,100,71.0,74.6,71.6
20160516220000,1152.0,1148.8,99.7222,61,53.5,100,70.7,74.6,71.6
20160516221500,1152.0,1148.8,99.7222,61,53.5,100,70.4,74.6,71.6
20160516223000,1152.0,1148.8,99.7222,61,53.5,100,70.2,74.6,71.6
20160516224500,1152.0,1148.8,99.7222,61,59.1,100,69.9,74.6,71.6
20160516230000,1152.0,1148.8,99.7222,61,73.5,100,70.0,74.6,71.6
20160516231500,1152.0,1148.8,99.7222,61,76.4,100,70.4,74.6,71.6
20160516233000,1152.0,1148.8,99.7222,61,76.4,100,70.8,74.6,71.6
20160516234500,1152.0,1171.2,101.6667,61,76.4,100,71.2,74.6,71.6
20160517000000,1152.0,1171.2,101.6667,61,76.4,100,71.7,74.6,71.6
20160517001500,1152.0,1148.8,99.7222,61,53.1,0,71.6,74.6,71.6
20160517003000,1152.0,1171.2,101.6667,61,53.1,100,71.3,74.6,71.6
20160517004500,1152.0,1171.2,101.6667,61,53.1,100,71.0,74.6,71.6
20160517010000,1152.0,1171.2,101.6667,61,53.1,100,70.7,74.6,71.6
20160517011500,1152.0,1148.8,99.7222,61,53.1,100,70.3,74.6,71.6
20160517013000,1152.0,1171.2,101.6667,61,54.3,100,70.0,74.6,71.6
20160517014500,1152.0,1148.8,99.7222,61,62.1,100,69.8,74.6,71.6
20160517020000,1152.0,1123.2,97.5,61,78.1,100,70.1,74.6,71.6
20160517021500,1152.0,1148.8,99.7222,61,78.1,100,70.5,74.6,71.6
20160517023000,1152.0,1148.8,99.7222,61,78.1,100,71.0,74.6,71.6
20160517024500,1152.0,1171.2,101.6667,61,78.1,100,71.6,74.6,71.6
20160517030000,1152.0,1196.8,103.8889,60,53.4,0,71.6,68.0,63.7
20160517031500,1152.0,1196.8,103.8889,60,53.4,0,71.3,68.0,63.7
20160517033000,1152.0,1196.8,103.8889,60,53.4,0,71.0,68.0,63.7
20160517034500,1152.0,1171.2,101.6667,60,53.4,0,70.7,68.0,63.7
20160517040000,1152.0,1171.2,101.6667,60,53.4,0,70.4,68.0,63.7
20160517041500,1152.0,1148.8,99.7222,60,53.4,0,70.0,68.0,63.7
20160517043000,1152.0,1171.2,101.6667,60,53.4,0,69.9,68.0,63.7
20160517044500,1152.0,1148.8,99.7222,60,53.4,0,69.7,68.0,63.7
20160517050000,1152.0,1171.2,101.6667,60,53.4,0,69.6,68.0,63.7
20160517051500,1152.0,1171.2,101.6667,60,53.4,0,69.4,68.0,63.7
20160517053000,1152.0,1148.8,99.7222,60,53.4,0,69.3,68.0,63.7
20160517054500,1152.0,1148.8,99.7222,60,53.4,0,69.1,68.0,63.7
20160517060000,1152.0,1171.2,101.6667,60,53.4,0,69.1,68.0,63.7
20160517061500,1152.0,1148.8,99.7222,60,53.4,0,68.9,68.0,63.7
20160517063000,1152.0,1171.2,101.6667,60,53.4,0,68.8,68.0,63.7
20160517064500,1152.0,1148.8,99.7222,60,53.4,0,68.8,68.0,63.7
20160517070000,1152.0,1123.2,97.5,60,53.4,0,68.8,68.0,63.7
20160517071500,1152.0,1171.2,101.6667,60,53.4,0,68.9,68.0,63.7
20160517073000,1152.0,1196.8,103.8889,60,53.4,0,68.9,68.0,63.7
20160517074500,1152.0,1171.2,101.6667,60,53.4,0,68.9,68.0,63.7
20160517080000,1152.0,1148.8,99.7222,60,53.4,0,69.0,68.0,63.7
20160517081500,1152.0,1148.8,99.7222,60,53.4,0,69.2,68.0,63.7
20160517083000,1152.0,1148.8,99.7222,60,53.4,0,69.2,68.0,63.7
20160517084500,1152.0,1148.8,99.7222,60,54.4,0,69.3,68.0,63.7
20160517090000,1152.0,1171.2,101.6667,60,55.1,0,69.6,68.0,63.7
20160517091500,1152.0,1123.2,97.5,60,54.3,0,69.7,68.0,63.7
20160517093000,1152.0,1097.6,95.2778,60,54.3,0,69.8,68.0,63.7
20160517094500,1152.0,1123.2,97.5,60,55.1,0,69.8,68.0,63.7
20160517100000,1152.0,1123.2,97.5,60,55.1,0,69.8,68.0,63.7
20160517101500,1152.0,1123.2,97.5,60,55.1,0,69.9,68.0,63.7
20160517103000,1152.0,1148.8,99.7222,60,55.1,0,69.8,68.0,63.7
20160517104500,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.0,63.6
20160517110000,1152.0,1196.8,103.8889,60,55.1,0,69.9,68.0,63.6
20160517111500,1152.0,1171.2,101.6667,60,55.1,0,70.0,68.0,63.6
20160517113000,1152.0,1148.8,99.7222,60,55.1,0,70.0,68.0,63.6
20160517114500,1152.0,1171.2,101.6667,60,55.1,0,70.2,68.0,63.6
20160517120000,1152.0,1171.2,101.6667,60,55.1,0,70.2,68.0,63.6
20160517121500,1152.0,1171.2,101.6667,60,55.1,0,70.2,68.0,63.6
20160517123000,1152.0,1171.2,101.6667,60,54.3,0,70.2,68.0,63.5
20160517124500,1152.0,1148.8,99.7222,60,54.3,0,70.3,68.0,63.4
20160517130000,1152.0,1148.8,99.7222,60,54.3,0,70.2,68.0,63.4
20160517131500,1152.0,1171.2,101.6667,60,54.3,0,70.2,68.0,63.3
20160517133000,1152.0,1196.8,103.8889,60,54.3,0,70.3,68.0,63.3
20160517134500,1152.0,1148.8,99.7222,60,54.3,0,70.2,68.0,63.2
20160517140000,1152.0,1171.2,101.6667,60,54.3,0,70.2,68.0,63.2
20160517141500,1152.0,1148.8,99.7222,60,55.1,0,70.2,68.0,63.2
20160517143000,1152.0,1148.8,99.7222,60,55.1,0,70.2,68.0,63.2
20160517144500,1152.0,1171.2,101.6667,60,54.3,0,70.0,68.0,63.2
20160517150000,1152.0,1171.2,101.6667,60,54.3,0,69.9,68.0,63.1
20160517151500,1152.0,1148.8,99.7222,60,54.3,0,70.1,68.0,63.2
20160517153000,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.0,63.1
20160517154500,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.0,63.1
20160517160000,1152.0,1171.2,101.6667,60,55.1,0,70.0,68.0,63.1
20160517161500,1152.0,1171.2,101.6667,60,55.1,0,70.0,68.0,63.1
20160517163000,1152.0,1148.8,99.7222,60,55.1,0,70.0,68.0,63.1
20160517164500,1152.0,1196.8,103.8889,60,54.3,0,70.0,68.0,63.1
20160517170000,1152.0,1171.2,101.6667,60,54.3,0,69.9,68.0,63.1
20160517171500,1152.0,1148.8,99.7222,60,54.3,0,69.9,68.0,63.1
20160517173000,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.0,63.1
20160517174500,1152.0,1148.8,99.7222,60,54.3,0,69.9,68.0,63.1
20160517180000,1152.0,1171.2,101.6667,60,54.3,0,69.9,68.0,63.1
20160517181500,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.0,63.1
20160517183000,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.0,63.1
20160517184500,1152.0,1171.2,101.6667,60,54.3,0,69.8,68.0,63.1
20160517190000,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.0,63.1
20160517191500,1152.0,1148.8,99.7222,60,54.3,0,69.5,68.0,63.1
20160517193000,1152.0,1171.2,101.6667,60,54.3,0,69.4,68.0,63.1
20160517194500,1152.0,1171.2,101.6667,60,54.3,0,69.4,68.0,63.1
20160517200000,1152.0,1171.2,101.6667,60,54.3,0,69.3,68.0,63.1
20160517201500,1152.0,1171.2,101.6667,60,54.3,0,69.2,68.0,63.1
20160517203000,1152.0,1171.2,101.6667,60,54.3,0,69.1,68.0,63.1
20160517204500,1152.0,1171.2,101.6667,60,54.3,0,69.1,68.0,63.1
20160517210000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517211500,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517213000,1152.0,1171.2,101.6667,60,54.3,0,68.8,68.0,63.1
20160517214500,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517220000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517221500,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517223000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,63.1
20160517224500,1152.0,1171.2,101.6667,60,54.3,0,68.8,68.0,63.1
20160517230000,1152.0,1148.8,99.7222,60,54.3,0,68.8,68.0,63.1
20160517231500,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.0,63.1
20160517233000,1152.0,1148.8,99.7222,61,54.3,0,68.1,68.0,60.5
20160517234500,1152.0,1196.8,103.8889,61,54.3,0,68.3,68.0,60.5
20160518000000,1152.0,1196.8,103.8889,60,54.3,0,68.4,68.0,60.5
20160518001500,1152.0,1148.8,99.7222,60,54.3,0,68.4,68.0,60.5
20160518003000,1152.0,1148.8,99.7222,60,54.3,0,68.4,68.0,60.3
20160518004500,1152.0,1148.8,99.7222,60,54.3,0,68.3,68.0,60.0
20160518010000,1152.0,1171.2,101.6667,60,54.3,0,68.3,68.0,60.0
20160518011500,1152.0,1097.6,95.2778,60,53.5,0,68.5,68.0,59.9
20160518013000,1152.0,1123.2,97.5,60,53.5,0,68.5,68.0,59.9
20160518014500,1152.0,1123.2,97.5,60,53.5,0,68.5,68.0,59.9
20160518020000,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,59.9
20160518021500,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,59.9
20160518023000,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,59.9
20160518024500,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,59.9
20160518030000,1152.0,1148.8,99.7222,60,52.7,0,68.3,68.0,59.9
20160518031500,1152.0,1123.2,97.5,60,54.7,0,68.2,68.0,59.9
20160518033000,1152.0,1148.8,99.7222,60,54.7,0,68.3,68.0,59.9
20160518034500,1152.0,1123.2,97.5,60,54.7,0,68.3,68.0,59.9
20160518040000,1152.0,1123.2,97.5,60,54.7,0,68.4,68.0,59.9
20160518041500,1152.0,1123.2,97.5,60,54.7,0,68.4,68.0,59.9
20160518043000,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,59.9
20160518044500,1152.0,1123.2,97.5,60,53.5,0,68.4,68.0,59.9
20160518050000,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518051500,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518053000,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518054500,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518060000,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518061500,1152.0,1123.2,97.5,60,53.5,0,68.3,68.0,59.9
20160518063000,1152.0,1123.2,97.5,60,53.5,0,68.2,68.0,59.9
20160518064500,1152.0,1148.8,99.7222,60,53.5,0,68.3,68.0,64.8
20160518070000,1152.0,1148.8,99.7222,60,53.5,0,68.3,68.0,64.8
20160518071500,1152.0,1123.2,97.5,60,53.5,0,68.4,68.0,64.8
20160518073000,1152.0,1148.8,99.7222,60,53.5,0,68.4,68.0,64.8
20160518074500,1152.0,1148.8,99.7222,60,53.5,0,68.6,68.0,64.8
20160518080000,1152.0,1123.2,97.5,60,53.5,0,68.6,68.0,64.8
20160518081500,1152.0,1148.8,99.7222,60,53.5,0,68.8,68.0,64.7
20160518083000,1152.0,1123.2,97.5,60,54.3,0,68.9,68.0,64.5
20160518084500,1152.0,1123.2,97.5,60,54.3,0,68.9,68.0,64.3
20160518090000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,64.3
20160518091500,1152.0,1123.2,97.5,60,54.3,0,69.0,68.0,64.3
20160518093000,1152.0,1148.8,99.7222,60,54.3,0,69.1,68.0,64.3
20160518094500,1152.0,1123.2,97.5,60,54.3,0,69.3,68.0,64.3
20160518100000,1152.0,1148.8,99.7222,60,54.3,0,69.3,68.0,64.3
20160518101500,1152.0,1097.6,95.2778,60,55.2,0,69.5,68.0,64.3
20160518103000,1152.0,1123.2,97.5,60,55.2,0,69.6,68.0,64.3
20160518104500,1152.0,1148.8,99.7222,60,55.2,0,69.6,68.0,64.3
20160518110000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,64.3
20160518111500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,64.3
20160518113000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,64.3
20160518114500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,64.3
20160518120000,1152.0,1123.2,97.5,60,55.2,0,69.9,68.0,64.3
20160518121500,1152.0,1123.2,97.5,60,55.2,0,70.0,68.0,64.3
20160518123000,1152.0,1148.8,99.7222,60,55.2,0,69.9,68.0,64.3
20160518124500,1152.0,1148.8,99.7222,60,55.2,0,69.8,68.0,64.3
20160518130000,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,64.3
20160518131500,1152.0,1123.2,97.5,60,55.2,0,69.8,68.0,64.3
20160518133000,1152.0,1148.8,99.7222,60,55.2,0,70.0,68.0,64.3
20160518134500,1152.0,1171.2,101.6667,60,55.2,0,70.0,68.0,64.3
20160518140000,1152.0,1148.8,99.7222,60,55.2,0,70.0,68.0,64.3
20160518141500,1152.0,1123.2,97.5,60,55.2,0,70.0,68.0,64.3
20160518143000,1152.0,1123.2,97.5,60,55.2,0,69.9,68.0,64.3
20160518144500,1152.0,1123.2,97.5,60,55.2,0,69.9,68.0,64.3
20160518150000,1152.0,1171.2,101.6667,60,55.2,0,69.8,68.0,64.3
20160518151500,1152.0,1148.8,99.7222,60,53.8,0,69.8,68.0,64.3
20160518153000,1152.0,1148.8,99.7222,60,53.8,0,69.8,68.0,64.3
20160518154500,1152.0,1148.8,99.7222,60,53.8,0,69.8,68.0,64.3
20160518160000,1152.0,1123.2,97.5,60,53.8,0,69.8,68.0,64.3
20160518161500,1152.0,1148.8,99.7222,60,53.8,0,69.8,68.0,64.3
20160518163000,1152.0,1148.8,99.7222,60,53.8,0,69.7,68.0,64.3
20160518164500,1152.0,1148.8,99.7222,60,53.8,0,69.5,68.0,64.3
20160518170000,1152.0,1171.2,101.6667,60,53.8,0,69.6,68.0,64.3
20160518171500,1152.0,1171.2,101.6667,60,53.8,0,69.6,70.4,67.4
20160518173000,1152.0,1171.2,101.6667,60,53.8,0,69.4,71.6,68.6
20160518174500,1152.0,1171.2,101.6667,60,53.8,0,69.5,71.4,68.4
20160518180000,1152.0,1148.8,99.7222,60,53.8,0,69.6,71.4,68.4
20160518181500,1152.0,1171.2,101.6667,60,53.8,0,69.5,71.4,68.4
20160518183000,1152.0,1148.8,99.7222,60,53.8,0,69.3,71.4,68.4
20160518184500,1152.0,1171.2,101.6667,60,53.8,0,69.2,71.4,68.4
20160518190000,1152.0,1171.2,101.6667,60,53.8,0,69.3,71.4,68.4
20160518191500,1152.0,1171.2,101.6667,60,53.8,0,69.2,71.4,68.4
20160518193000,1152.0,1171.2,101.6667,60,53.8,0,69.2,71.4,68.4
20160518194500,1152.0,1148.8,99.7222,60,53.8,0,69.1,71.4,68.4
20160518200000,1152.0,1171.2,101.6667,60,53.8,0,69.1,71.5,68.5
20160518201500,1152.0,1171.2,101.6667,60,53.8,0,68.9,71.5,68.5
20160518203000,1152.0,1171.2,101.6667,60,53.8,0,68.9,71.4,68.4
20160518204500,1152.0,1171.2,101.6667,60,53.8,0,68.7,71.8,68.8
20160518210000,1152.0,1171.2,101.6667,60,53.2,0,68.6,71.8,68.8
20160518211500,1152.0,1171.2,101.6667,60,53.2,100,68.5,71.8,68.8
20160518213000,1152.0,1171.2,101.6667,60,53.2,100,68.4,71.8,68.8
20160518214500,1152.0,1148.8,99.7222,60,53.2,100,68.4,71.8,68.8
20160518220000,1152.0,1171.2,101.6667,60,53.2,100,68.4,71.8,68.8
20160518221500,1152.0,1171.2,101.6667,60,53.9,100,68.3,71.8,68.8
20160518223000,1152.0,1148.8,99.7222,60,55.1,100,68.4,71.8,68.8
20160518224500,1152.0,1171.2,101.6667,60,55.1,100,68.4,71.8,68.8
20160518230000,1152.0,1171.2,101.6667,60,55.1,100,68.4,71.8,68.8
20160518231500,1152.0,1148.8,99.7222,60,54.3,100,68.4,71.8,68.8
20160518233000,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160518234500,1152.0,1148.8,99.7222,59,54.3,100,68.3,71.8,68.8
20160519000000,1152.0,1171.2,101.6667,59,54.3,100,68.4,71.8,68.8
20160519001500,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160519003000,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160519004500,1152.0,1123.2,97.5,59,54.3,100,68.4,71.8,68.8
20160519010000,1152.0,1148.8,99.7222,59,54.3,100,68.3,71.8,68.8
20160519011500,1152.0,1148.8,99.7222,59,54.3,100,68.3,71.8,68.8
20160519013000,1152.0,1148.8,99.7222,59,54.3,100,68.2,71.8,68.8
20160519014500,1152.0,1171.2,101.6667,59,55.1,100,68.2,71.8,68.8
20160519020000,1152.0,1148.8,99.7222,59,55.1,100,68.2,71.8,68.8
20160519021500,1152.0,1171.2,101.6667,59,55.1,100,68.3,71.8,68.8
20160519023000,1152.0,1148.8,99.7222,59,56.7,100,68.4,71.8,68.8
20160519024500,1152.0,1148.8,99.7222,59,56.7,100,68.4,71.8,68.8
20160519030000,1152.0,1171.2,101.6667,59,56.7,100,68.4,71.8,68.8
20160519031500,1152.0,1148.8,99.7222,59,58.7,100,68.4,71.8,68.8
20160519033000,1152.0,1148.8,99.7222,59,58.7,100,68.5,71.8,68.8
20160519034500,1152.0,1123.2,97.5,59,60.3,100,68.6,71.8,68.8
20160519040000,1152.0,1148.8,99.7222,59,59.6,100,68.7,71.8,68.8
20160519041500,1152.0,1148.8,99.7222,59,59.6,100,68.7,71.8,68.8
20160519043000,1152.0,1148.8,99.7222,59,60.4,100,68.9,71.8,68.8
20160519044500,1152.0,1148.8,99.7222,59,59.2,100,68.9,71.8,68.8
20160519050000,1152.0,1171.2,101.6667,59,60.3,100,68.9,71.8,68.8
20160519051500,1152.0,1171.2,101.6667,59,59.2,100,68.9,71.8,68.8
20160519053000,1152.0,1148.8,99.7222,59,59.2,100,68.9,71.8,68.8
20160519054500,1152.0,1148.8,99.7222,59,60.5,100,68.9,71.8,68.8
20160519060000,1152.0,1148.8,99.7222,59,54.3,0,69.1,71.8,68.8
20160519061500,1152.0,1148.8,99.7222,59,53.1,0,69.2,71.8,68.8
20160519063000,1152.0,1123.2,97.5,59,53.1,0,69.2,71.8,68.8
20160519064500,1152.0,1148.8,99.7222,59,53.1,0,69.1,71.8,68.8
20160519070000,1152.0,1123.2,97.5,59,53.1,0,69.1,71.8,68.8
20160519071500,1152.0,1148.8,99.7222,59,53.9,100,69.1,73.5,70.5
20160519073000,1152.0,1171.2,101.6667,59,53.9,100,69.0,73.5,70.5
20160519074500,1152.0,1148.8,99.7222,59,56.9,100,69.0,73.5,70.5
20160519080000,1152.0,1148.8,99.7222,59,69.1,100,69.1,73.5,70.5
20160519081500,1152.0,1171.2,101.6667,59,62.9,0,69.6,72.2,69.2
20160519083000,1152.0,1148.8,99.7222,59,53.5,0,69.6,72.2,69.2
20160519084500,1152.0,1148.8,99.7222,59,53.5,0,69.6,72.2,69.2
20160519090000,1152.0,1148.8,99.7222,59,53.5,0,69.5,72.2,69.2
20160519091500,1152.0,1123.2,97.5,59,53.5,0,69.3,72.2,69.2
20160519093000,1152.0,1123.2,97.5,59,53.5,0,69.3,72.2,69.2
20160519094500,1152.0,1148.8,99.7222,59,53.5,0,69.3,72.2,69.2
20160519100000,1152.0,1148.8,99.7222,60,53.5,0,69.3,72.2,69.2
20160519101500,1152.0,1148.8,99.7222,60,53.5,0,69.3,72.3,69.3
20160519103000,1152.0,1171.2,101.6667,60,54.3,0,69.4,72.3,69.3
20160519104500,1152.0,1148.8,99.7222,60,54.3,0,69.5,72.3,69.3
20160519110000,1152.0,1148.8,99.7222,60,54.3,0,69.6,72.3,69.3
20160519111500,1152.0,1148.8,99.7222,60,54.3,0,69.7,72.3,69.3
20160519113000,1152.0,1171.2,101.6667,59,54.3,0,69.7,72.3,69.3
20160519114500,1152.0,1123.2,97.5,59,54.3,0,69.8,72.3,69.3
20160519120000,1152.0,1123.2,97.5,59,55.1,0,69.8,72.3,69.3
20160519121500,1152.0,1123.2,97.5,59,55.1,0,69.9,72.3,69.3
20160519123000,1152.0,1123.2,97.5,59,55.1,0,70.0,72.3,69.3
20160519124500,1152.0,1123.2,97.5,59,55.1,0,70.1,72.3,69.3
20160519130000,1152.0,1123.2,97.5,59,53.9,0,70.2,72.3,69.3
20160519131500,1152.0,1123.2,97.5,59,53.9,0,70.1,72.3,69.3
20160519133000,1152.0,1148.8,99.7222,60,53.9,0,70.0,72.3,69.3
20160519134500,1152.0,1097.6,95.2778,60,53.9,0,70.1,72.3,69.3
20160519140000,1152.0,1097.6,95.2778,60,53.9,0,70.1,72.3,69.3
20160519141500,1152.0,1123.2,97.5,60,53.9,0,70.0,72.3,69.3
20160519143000,1152.0,1148.8,99.7222,60,54.6,0,70.0,72.3,69.3
20160519144500,1152.0,1148.8,99.7222,60,54.6,0,70.0,72.3,69.3
20160519150000,1152.0,1148.8,99.7222,60,54.6,0,70.0,72.3,69.3
20160519151500,1152.0,1148.8,99.7222,60,54.6,0,70.0,72.3,69.3
20160519153000,1152.0,1123.2,97.5,60,54.6,0,70.0,72.3,69.3
20160519154500,1152.0,1123.2,97.5,60,54.6,0,69.8,72.7,69.7
20160519160000,1152.0,1148.8,99.7222,60,54.6,0,69.7,72.7,69.7
20160519161500,1152.0,1148.8,99.7222,60,54.6,0,69.8,72.7,69.7
20160519163000,1152.0,1123.2,97.5,60,54.6,0,69.8,72.7,69.7
20160519164500,1152.0,1171.2,101.6667,60,55.5,100,69.9,75.0,72.0
20160519170000,1152.0,1148.8,99.7222,60,64.0,100,69.9,75.1,72.1
20160519171500,1152.0,1148.8,99.7222,60,79.6,100,70.4,75.3,72.3
20160519173000,1152.0,1171.2,101.6667,60,57.1,0,71.0,72.7,69.7
20160519174500,1152.0,1171.2,101.6667,60,54.7,0,71.0,72.7,69.7
20160519180000,1152.0,1148.8,99.7222,60,54.7,0,70.9,72.7,69.7
20160519181500,1152.0,1148.8,99.7222,60,54.7,0,70.7,72.7,69.7
20160519183000,1152.0,1148.8,99.7222,60,54.7,0,70.5,72.7,69.7
20160519184500,1152.0,1148.8,99.7222,60,54.7,0,70.4,73.0,70.0
20160519190000,1152.0,1148.8,99.7222,60,54.7,0,70.3,68.5,65.5
20160519191500,1152.0,1148.8,99.7222,60,54.7,0,70.1,68.5,65.5
20160519193000,1152.0,1171.2,101.6667,60,54.7,0,70.0,68.5,65.5
20160519194500,1152.0,1148.8,99.7222,60,54.7,0,69.8,68.5,65.5
20160519200000,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.5,65.5
20160519201500,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.5,65.5
20160519203000,1152.0,1171.2,101.6667,60,54.7,0,69.6,68.5,65.5
20160519204500,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.5,65.5
20160519210000,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.5,65.5
20160519211500,1152.0,1171.2,101.6667,60,54.7,0,69.6,68.5,65.5
20160519213000,1152.0,1123.2,97.5,59,53.9,0,69.5,68.5,65.5
20160519214500,1152.0,1148.8,99.7222,59,53.9,0,69.3,68.5,65.5
20160519220000,1152.0,1171.2,101.6667,59,53.9,0,69.3,68.5,65.5
20160519221500,1152.0,1148.8,99.7222,59,53.9,0,69.1,68.5,65.5
20160519223000,1152.0,1171.2,101.6667,59,53.1,0,69.1,68.8,65.8
20160519224500,1152.0,1123.2,97.5,59,53.1,0,69.1,68.9,65.9
20160519230000,1152.0,1148.8,99.7222,59,53.1,0,68.9,68.8,65.8
20160519231500,1152.0,1171.2,101.6667,59,53.1,0,68.8,68.9,65.9
20160519233000,1152.0,1123.2,97.5,59,53.1,0,68.7,68.8,65.8
20160519234500,1152.0,1171.2,101.6667,59,53.1,0,68.7,68.9,65.9
20160520000000,1152.0,1148.8,99.7222,59,53.1,0,68.7,68.9,65.9
20160520001500,1152.0,1123.2,97.5,59,54.7,0,68.7,68.9,65.9
20160520003000,1152.0,1148.8,99.7222,59,54.7,0,68.7,68.9,65.9
20160520004500,1152.0,1148.8,99.7222,59,64.2,100,68.8,73.5,70.5
20160520010000,1152.0,1171.2,101.6667,59,73.0,100,69.1,73.5,70.5
20160520011500,1152.0,1148.8,99.7222,59,78.8,100,69.7,73.5,70.5
20160520013000,1152.0,1123.2,97.5,59,85.6,100,70.2,73.5,70.5
20160520014500,1152.0,1123.2,97.5,59,70.4,100,70.8,73.5,70.5
20160520020000,1152.0,1123.2,97.5,59,53.7,0,70.8,73.5,70.5
20160520021500,1152.0,1148.8,99.7222,59,53.7,0,70.6,73.6,70.6
20160520023000,1152.0,1097.6,95.2778,59,53.7,100,70.4,73.7,70.7
20160520024500,1152.0,1148.8,99.7222,59,53.7,100,70.3,73.9,70.9
20160520030000,1152.0,1148.8,99.7222,59,53.7,100,70.0,73.9,70.9
20160520031500,1152.0,1148.8,99.7222,59,53.7,100,69.8,73.9,70.9
20160520033000,1152.0,1148.8,99.7222,59,54.3,100,69.7,73.9,70.9
20160520034500,1152.0,1148.8,99.7222,59,56.4,100,69.5,73.9,70.9
20160520040000,1152.0,1148.8,99.7222,59,64.0,100,69.5,73.9,70.9
20160520041500,1152.0,1123.2,97.5,59,82.3,100,69.8,73.9,70.9
20160520043000,1152.0,1148.8,99.7222,59,76.7,100,70.2,73.9,70.9
20160520044500,1152.0,1123.2,97.5,59,83.1,100,70.8,73.9,70.9
20160520050000,1152.0,1123.2,97.5,59,53.9,0,71.2,73.9,70.9
20160520051500,1152.0,1148.8,99.7222,59,53.9,0,71.0,73.9,70.9
20160520053000,1152.0,1148.8,99.7222,59,53.9,0,70.8,73.9,70.9
20160520054500,1152.0,1148.8,99.7222,59,53.9,100,70.5,73.9,70.9
20160520060000,1152.0,1148.8,99.7222,59,53.9,100,70.2,73.9,70.9
20160520061500,1152.0,1148.8,99.7222,59,53.9,100,70.0,73.9,70.9
20160520063000,1152.0,1148.8,99.7222,59,53.9,100,69.8,73.9,70.9
20160520064500,1152.0,1148.8,99.7222,59,54.7,100,69.7,73.9,70.9
20160520070000,1152.0,1171.2,101.6667,59,56.3,100,69.7,73.9,70.9
20160520071500,1152.0,1148.8,99.7222,59,61.6,100,69.8,73.9,70.9
20160520073000,1152.0,1123.2,97.5,59,72.0,100,70.0,73.9,70.9
20160520074500,1152.0,1148.8,99.7222,59,68.7,100,70.4,73.9,70.9
20160520080000,1152.0,1148.8,99.7222,59,68.7,100,70.8,73.9,70.9
20160520081500,1152.0,1123.2,97.5,59,60.2,0,71.2,73.9,70.9
20160520083000,1152.0,1123.2,97.5,59,54.3,0,71.1,73.9,70.9
20160520084500,1152.0,1123.2,97.5,59,54.3,0,71.0,73.9,70.9
20160520090000,1152.0,1123.2,97.5,59,54.3,0,70.9,73.9,70.9
20160520091500,1152.0,1123.2,97.5,59,55.1,0,70.9,73.9,70.9
20160520093000,1152.0,1123.2,97.5,59,55.1,0,70.8,73.9,70.9
20160520094500,1152.0,1123.2,97.5,59,55.1,0,70.8,73.9,70.9
20160520100000,1152.0,1097.6,95.2778,60,55.1,100,70.6,73.9,70.9
20160520101500,1152.0,1123.2,97.5,60,55.1,100,70.3,73.9,70.9
20160520103000,1152.0,1097.6,95.2778,60,55.1,100,70.0,73.9,70.9
20160520104500,1152.0,1123.2,97.5,61,55.9,100,69.8,73.9,70.9
20160520110000,1152.0,1148.8,99.7222,61,55.9,100,69.8,73.9,70.9
20160520111500,1152.0,1123.2,97.5,61,55.9,100,69.8,73.9,70.9
20160520113000,1152.0,1171.2,101.6667,61,57.9,100,70.0,73.9,70.9
20160520114500,1152.0,1148.8,99.7222,61,60.4,100,70.0,73.9,70.9
20160520120000,1152.0,1148.8,99.7222,61,64.8,100,70.3,73.9,70.9
20160520121500,1152.0,1148.8,99.7222,61,64.8,100,70.3,73.9,70.9
20160520123000,1152.0,1123.2,97.5,61,66.7,100,70.7,73.9,70.9
20160520124500,1152.0,1148.8,99.7222,61,66.7,100,70.7,73.9,70.9
20160520130000,1152.0,1171.2,101.6667,61,70.1,100,70.8,73.9,70.9
20160520131500,1152.0,1171.2,101.6667,61,68.6,100,71.0,73.9,70.9
20160520133000,1152.0,1123.2,97.5,61,79.7,100,71.3,76.0,73.0
20160520134500,1152.0,1148.8,99.7222,61,86.9,100,71.9,70.9,67.9
20160520140000,1152.0,1171.2,101.6667,61,54.7,0,71.2,71.3,68.3
20160520141500,1152.0,1148.8,99.7222,61,54.7,0,70.8,71.3,68.3
20160520143000,1152.0,1148.8,99.7222,61,54.7,0,70.3,70.4,67.4
20160520144500,1152.0,1148.8,99.7222,61,54.7,0,70.3,70.4,67.4
20160520150000,1152.0,1148.8,99.7222,61,53.9,0,70.0,70.4,67.4
20160520151500,1152.0,1196.8,103.8889,61,53.9,0,70.1,70.4,67.4
20160520153000,1152.0,1196.8,103.8889,60,54.7,0,70.2,70.4,67.4
20160520154500,1152.0,1171.2,101.6667,60,54.7,0,70.1,72.2,69.2
20160520160000,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.2,69.2
20160520161500,1152.0,1171.2,101.6667,59,54.7,0,69.9,72.2,69.2
20160520163000,1152.0,1171.2,101.6667,59,57.7,100,69.9,75.3,72.3
20160520164500,1152.0,1148.8,99.7222,59,77.2,100,70.1,75.3,72.3
20160520170000,1152.0,1148.8,99.7222,59,79.2,100,70.8,75.4,72.4
20160520171500,1152.0,1148.8,99.7222,59,79.2,100,71.3,75.6,72.6
20160520173000,1152.0,1171.2,101.6667,59,55.6,100,71.9,70.8,67.8
20160520174500,1152.0,1171.2,101.6667,59,54.3,0,71.6,70.8,67.8
20160520180000,1152.0,1148.8,99.7222,59,54.3,0,71.3,69.0,66.0
20160520181500,1152.0,1148.8,99.7222,59,54.3,0,71.3,69.0,66.0
20160520183000,1152.0,1148.8,99.7222,59,54.3,0,70.8,69.0,66.0
20160520184500,1152.0,1148.8,99.7222,59,54.3,0,70.6,69.0,66.0
20160520190000,1152.0,1148.8,99.7222,59,54.3,0,70.4,69.0,66.0
20160520191500,1152.0,1148.8,99.7222,59,54.3,0,70.2,69.0,66.0
20160520193000,1152.0,1148.8,99.7222,59,54.3,0,70.2,69.0,66.0
20160520194500,1152.0,1171.2,101.6667,59,54.3,0,70.0,69.0,66.0
20160520200000,1152.0,1171.2,101.6667,59,54.3,0,69.9,69.0,66.0
20160520201500,1152.0,1148.8,99.7222,59,54.3,0,69.8,69.0,66.0
20160520203000,1152.0,1148.8,99.7222,59,54.3,0,69.8,69.0,66.0
20160520204500,1152.0,1171.2,101.6667,59,54.3,0,69.7,69.0,66.0
20160520210000,1152.0,1148.8,99.7222,59,54.3,0,69.6,69.0,66.0
20160520211500,1152.0,1148.8,99.7222,59,54.3,0,69.6,69.0,66.0
20160520213000,1152.0,1148.8,99.7222,59,54.3,0,69.5,69.0,66.0
20160520214500,1152.0,1171.2,101.6667,59,54.3,0,69.4,69.0,66.0
20160520220000,1152.0,1171.2,101.6667,59,54.3,0,69.4,69.0,66.0
20160520221500,1152.0,1171.2,101.6667,59,54.3,0,69.3,69.0,66.0
20160520223000,1152.0,1148.8,99.7222,59,54.3,0,69.3,69.0,66.0
20160520224500,1152.0,1171.2,101.6667,59,54.3,0,69.3,69.0,66.0
20160520230000,1152.0,1171.2,101.6667,59,54.3,0,69.3,69.0,66.0
20160520231500,1152.0,1171.2,101.6667,59,54.3,0,69.2,69.0,66.0
20160520233000,1152.0,1171.2,101.6667,59,54.3,0,69.2,69.0,66.0
20160520234500,1152.0,1148.8,99.7222,59,54.3,0,69.2,69.0,66.0
20160521000000,1152.0,1171.2,101.6667,59,54.3,0,69.1,69.0,66.0
20160521001500,1152.0,1171.2,101.6667,59,54.3,0,68.9,69.0,66.0
20160521003000,1152.0,1171.2,101.6667,59,54.3,0,68.9,69.0,66.0
20160521004500,1152.0,1148.8,99.7222,59,54.3,0,68.8,69.0,66.0
20160521010000,1152.0,1171.2,101.6667,59,54.3,0,68.8,69.0,66.0
20160521011500,1152.0,1123.2,97.5,60,53.1,0,69.1,69.0,66.0
20160521013000,1152.0,1097.6,95.2778,60,53.1,0,68.9,69.0,66.0
20160521014500,1152.0,1148.8,99.7222,60,53.1,0,68.8,69.0,66.0
20160521020000,1152.0,1148.8,99.7222,60,53.1,0,68.7,69.0,66.0
20160521021500,1152.0,1171.2,101.6667,60,53.1,0,68.6,69.0,66.0
20160521023000,1152.0,1148.8,99.7222,60,53.1,0,68.6,69.0,66.0
20160521024500,1152.0,1148.8,99.7222,60,53.1,0,68.6,69.0,66.0
20160521030000,1152.0,1171.2,101.6667,60,53.1,0,68.6,69.0,66.0
20160521031500,1152.0,1148.8,99.7222,60,53.1,0,68.6,69.0,66.0
20160521033000,1152.0,1171.2,101.6667,60,53.1,0,68.4,69.0,66.0
20160521034500,1152.0,1171.2,101.6667,60,53.1,0,68.4,69.0,66.0
20160521040000,1152.0,1171.2,101.6667,60,53.1,0,68.3,69.0,66.0
20160521041500,1152.0,1148.8,99.7222,60,53.1,0,68.2,69.0,66.0
20160521043000,1152.0,1171.2,101.6667,60,53.1,0,68.2,69.0,66.0
20160521044500,1152.0,1171.2,101.6667,60,53.1,0,68.2,69.0,66.0
20160521050000,1152.0,1171.2,101.6667,60,54.8,0,68.2,69.0,66.0
20160521051500,1152.0,1148.8,99.7222,60,54.8,0,68.2,69.0,66.0
20160521053000,1152.0,1171.2,101.6667,60,55.5,0,68.2,69.0,66.0
20160521054500,1152.0,1148.8,99.7222,60,54.7,0,68.2,69.4,66.4
20160521060000,1152.0,1148.8,99.7222,60,54.7,0,68.2,69.4,66.4
20160521061500,1152.0,1171.2,101.6667,60,54.7,0,68.2,69.4,66.4
20160521063000,1152.0,1171.2,101.6667,60,54.7,0,68.2,69.4,66.4
20160521064500,1152.0,1171.2,101.6667,60,54.7,0,68.2,69.4,66.4
20160521070000,1152.0,1171.2,101.6667,60,54.7,0,68.3,69.4,66.4
20160521071500,1152.0,1148.8,99.7222,60,54.7,0,68.4,69.4,66.4
20160521073000,1152.0,1171.2,101.6667,60,54.7,0,68.5,69.4,66.4
20160521074500,1152.0,1171.2,101.6667,60,86.9,100,68.8,75.7,72.7
20160521080000,1152.0,1171.2,101.6667,60,78.3,100,69.6,75.7,72.7
20160521081500,1152.0,1171.2,101.6667,60,89.2,100,70.2,75.7,72.7
20160521083000,1152.0,1171.2,101.6667,60,80.2,100,71.2,75.7,72.7
20160521084500,1152.0,1148.8,99.7222,60,82.7,100,71.9,75.7,72.7
20160521090000,1152.0,1148.8,99.7222,60,55.2,0,72.4,73.9,70.9
20160521091500,1152.0,1148.8,99.7222,60,55.2,0,72.2,73.9,70.9
20160521093000,1152.0,1148.8,99.7222,60,55.2,0,71.8,73.9,70.9
20160521094500,1152.0,1148.8,99.7222,60,55.2,100,71.3,75.0,72.0
20160521100000,1152.0,1148.8,99.7222,60,55.2,100,71.2,75.0,72.0
20160521101500,1152.0,1123.2,97.5,60,55.2,100,70.9,75.0,72.0
20160521103000,1152.0,1123.2,97.5,60,55.9,100,70.7,75.3,72.3
20160521104500,1152.0,1148.8,99.7222,60,61.9,100,70.6,75.3,72.3
20160521110000,1152.0,1097.6,95.2778,60,78.3,100,70.7,75.3,72.3
20160521111500,1152.0,1148.8,99.7222,61,55.6,0,70.9,73.5,70.5
20160521113000,1152.0,1123.2,97.5,61,55.6,0,70.7,73.9,70.9
20160521114500,1152.0,1123.2,97.5,61,55.6,100,70.4,73.9,70.9
20160521120000,1152.0,1148.8,99.7222,61,53.5,100,70.3,73.9,70.9
20160521121500,1152.0,1123.2,97.5,61,55.1,100,70.1,73.9,70.9
20160521123000,1152.0,1123.2,97.5,61,55.1,100,70.1,73.9,70.9
20160521124500,1152.0,1148.8,99.7222,61,55.1,100,69.9,73.9,70.9
20160521130000,1152.0,1148.8,99.7222,61,62.4,100,69.9,75.3,72.3
20160521131500,1152.0,1148.8,99.7222,61,72.6,100,70.2,75.0,72.0
20160521133000,1152.0,1123.2,97.5,61,78.7,100,70.8,75.0,72.0
20160521134500,1152.0,1123.2,97.5,61,83.9,100,71.4,75.3,72.3
20160521140000,1152.0,1123.2,97.5,61,83.9,100,72.0,75.4,72.4
20160521141500,1152.0,1123.2,97.5,61,55.2,0,72.3,75.0,72.0
20160521143000,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160521144500,1152.0,1123.2,97.5,61,55.2,100,71.3,75.3,72.3
20160521150000,1152.0,1123.2,97.5,61,55.2,100,71.0,75.3,72.3
20160521151500,1152.0,1097.6,95.2778,61,55.2,100,70.8,75.3,72.3
20160521153000,1152.0,1123.2,97.5,61,61.8,100,70.7,75.3,72.3
20160521154500,1152.0,1148.8,99.7222,61,74.8,100,71.1,75.3,72.3
20160521160000,1152.0,1123.2,97.5,61,54.3,0,71.2,73.9,70.9
20160521161500,1152.0,1148.8,99.7222,61,54.3,100,70.7,74.3,71.3
20160521163000,1152.0,1148.8,99.7222,61,54.3,100,70.3,74.3,71.3
20160521164500,1152.0,1123.2,97.5,61,55.5,100,70.0,74.3,71.3
20160521170000,1152.0,1148.8,99.7222,61,55.5,100,70.0,74.3,71.3
20160521171500,1152.0,1148.8,99.7222,61,57.9,100,70.1,74.3,71.3
20160521173000,1152.0,1148.8,99.7222,61,63.2,100,70.3,74.3,71.3
20160521174500,1152.0,1148.8,99.7222,61,56.7,0,70.5,72.2,69.2
20160521180000,1152.0,1171.2,101.6667,61,55.5,0,70.5,72.2,69.2
20160521181500,1152.0,1148.8,99.7222,61,54.3,0,70.4,72.2,69.2
20160521183000,1152.0,1148.8,99.7222,61,54.3,100,70.1,73.9,70.9
20160521184500,1152.0,1171.2,101.6667,61,54.3,0,70.0,72.2,69.2
20160521190000,1152.0,1171.2,101.6667,61,55.1,0,69.9,72.7,69.7
20160521191500,1152.0,1148.8,99.7222,61,55.1,0,69.9,72.7,69.7
20160521193000,1152.0,1196.8,103.8889,61,54.3,0,69.9,72.7,69.7
20160521194500,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.7,69.7
20160521200000,1152.0,1171.2,101.6667,60,54.3,0,69.8,72.8,69.8
20160521201500,1152.0,1171.2,101.6667,60,54.3,0,69.7,72.8,69.8
20160521203000,1152.0,1171.2,101.6667,60,54.3,100,69.6,73.1,70.1
20160521204500,1152.0,1196.8,103.8889,60,54.3,100,69.6,73.1,70.1
20160521210000,1152.0,1148.8,99.7222,60,54.3,100,69.6,73.1,70.1
20160521211500,1152.0,1148.8,99.7222,60,54.3,100,69.5,73.1,70.1
20160521213000,1152.0,1171.2,101.6667,60,54.3,100,69.5,73.1,70.1
20160521214500,1152.0,1171.2,101.6667,60,54.3,100,69.5,73.1,70.1
20160521220000,1152.0,1171.2,101.6667,60,54.3,100,69.4,73.1,70.1
20160521221500,1152.0,1171.2,101.6667,60,54.3,100,69.5,73.1,70.1
20160521223000,1152.0,1171.2,101.6667,60,54.3,100,69.4,73.1,70.1
20160521224500,1152.0,1171.2,101.6667,60,54.3,100,69.4,73.1,70.1
20160521230000,1152.0,1171.2,101.6667,60,55.5,100,69.5,73.1,70.1
20160521231500,1152.0,1171.2,101.6667,60,56.7,100,69.4,73.1,70.1
20160521233000,1152.0,1171.2,101.6667,60,58.7,100,69.5,73.1,70.1
20160521234500,1152.0,1171.2,101.6667,60,60.7,100,69.6,73.1,70.1
20160522000000,1152.0,1171.2,101.6667,60,63.0,100,69.6,73.1,70.1
20160522001500,1152.0,1171.2,101.6667,60,61.2,100,69.9,73.1,70.1
20160522003000,1152.0,1171.2,101.6667,60,61.2,100,70.0,73.1,70.1
20160522004500,1152.0,1171.2,101.6667,60,62.8,100,70.1,73.1,70.1
20160522010000,1152.0,1171.2,101.6667,60,62.8,100,70.2,73.1,70.1
20160522011500,1152.0,1171.2,101.6667,60,62.0,100,70.3,73.1,70.1
20160522013000,1152.0,1196.8,103.8889,60,56.3,0,70.4,73.1,70.1
20160522014500,1152.0,1148.8,99.7222,59,53.6,0,70.4,73.1,70.1
20160522020000,1152.0,1171.2,101.6667,59,53.6,0,70.2,73.1,70.1
20160522021500,1152.0,1148.8,99.7222,59,53.6,0,70.2,73.1,70.1
20160522023000,1152.0,1148.8,99.7222,59,53.6,0,69.9,73.1,70.1
20160522024500,1152.0,1148.8,99.7222,59,53.6,100,69.8,73.1,70.1
20160522030000,1152.0,1171.2,101.6667,59,53.6,100,69.7,73.1,70.1
20160522031500,1152.0,1123.2,97.5,59,53.6,100,69.6,73.1,70.1
20160522033000,1152.0,1171.2,101.6667,59,53.6,100,69.4,73.1,70.1
20160522034500,1152.0,1148.8,99.7222,59,53.6,100,69.4,73.1,70.1
20160522040000,1152.0,1148.8,99.7222,59,53.6,100,69.3,73.1,70.1
20160522041500,1152.0,1148.8,99.7222,59,53.6,100,69.2,73.1,70.1
20160522043000,1152.0,1171.2,101.6667,59,54.2,100,69.1,73.1,70.1
20160522044500,1152.0,1171.2,101.6667,59,56.7,100,69.0,73.1,70.1
20160522050000,1152.0,1123.2,97.5,59,64.8,100,69.1,73.1,70.1
20160522051500,1152.0,1148.8,99.7222,59,69.7,100,69.4,73.1,70.1
20160522053000,1152.0,1148.8,99.7222,59,67.7,100,69.7,73.1,70.1
20160522054500,1152.0,1148.8,99.7222,59,70.0,100,70.1,73.1,70.1
20160522060000,1152.0,1171.2,101.6667,59,53.2,0,70.4,73.1,70.1
20160522061500,1152.0,1148.8,99.7222,59,53.2,0,70.4,73.1,70.1
20160522063000,1152.0,1123.2,97.5,59,53.2,0,70.2,73.1,70.1
20160522064500,1152.0,1123.2,97.5,59,53.2,0,70.1,73.1,70.1
20160522070000,1152.0,1148.8,99.7222,59,53.2,0,69.9,73.1,70.1
20160522071500,1152.0,1148.8,99.7222,59,53.2,100,69.8,73.1,70.1
20160522073000,1152.0,1123.2,97.5,59,53.8,100,69.7,73.1,70.1
20160522074500,1152.0,1148.8,99.7222,59,55.1,100,69.7,75.0,72.0
20160522080000,1152.0,1123.2,97.5,59,69.7,100,69.7,75.3,72.3
20160522081500,1152.0,1123.2,97.5,59,79.8,100,70.2,75.3,72.3
20160522083000,1152.0,1123.2,97.5,59,81.1,100,70.9,75.3,72.3
20160522084500,1152.0,1123.2,97.5,59,89.1,100,71.5,75.3,72.3
20160522090000,1152.0,1123.2,97.5,59,79.6,100,72.1,75.3,72.3
20160522091500,1152.0,1171.2,101.6667,59,54.3,0,72.6,75.3,72.3
20160522093000,1152.0,1123.2,97.5,59,54.3,100,72.2,77.1,74.1
20160522094500,1152.0,1148.8,99.7222,59,55.1,100,71.9,77.1,74.1
20160522100000,1152.0,1123.2,97.5,59,76.3,100,71.9,77.4,74.4
20160522101500,1152.0,1123.2,97.5,59,82.4,100,72.4,77.4,74.4
20160522103000,1152.0,1123.2,97.5,59,86.0,100,72.7,77.4,74.4
20160522104500,1152.0,1148.8,99.7222,59,78.3,100,73.1,77.4,74.4
20160522110000,1152.0,1097.6,95.2778,59,85.1,100,73.5,73.2,70.2
20160522111500,1152.0,1123.2,97.5,59,53.5,0,73.0,73.5,70.5
20160522113000,1152.0,1123.2,97.5,59,53.5,0,72.5,73.5,70.5
20160522114500,1152.0,1123.2,97.5,59,53.5,0,72.2,73.6,70.6
20160522120000,1152.0,1123.2,97.5,59,53.5,0,71.8,73.9,70.9
20160522121500,1152.0,1123.2,97.5,59,53.5,0,71.4,73.8,70.8
20160522123000,1152.0,1123.2,97.5,60,53.5,0,71.2,73.9,70.9
20160522124500,1152.0,1123.2,97.5,60,53.5,0,70.8,73.9,70.9
20160522130000,1152.0,1148.8,99.7222,60,53.5,100,70.5,73.9,70.9
20160522131500,1152.0,1123.2,97.5,60,53.5,100,70.3,73.9,70.9
20160522133000,1152.0,1148.8,99.7222,60,53.5,100,70.1,73.9,70.9
20160522134500,1152.0,1171.2,101.6667,60,54.3,100,69.9,73.9,70.9
20160522140000,1152.0,1148.8,99.7222,60,54.3,100,69.8,73.9,70.9
20160522141500,1152.0,1123.2,97.5,60,54.3,100,69.8,73.9,70.9
20160522143000,1152.0,1148.8,99.7222,60,57.5,100,69.7,73.9,70.9
20160522144500,1152.0,1123.2,97.5,60,64.4,100,69.7,73.9,70.9
20160522150000,1152.0,1097.6,95.2778,60,78.1,100,70.0,73.9,70.9
20160522151500,1152.0,1123.2,97.5,60,65.7,0,70.5,70.9,67.9
20160522153000,1152.0,1148.8,99.7222,60,54.3,0,70.4,71.3,68.3
20160522154500,1152.0,1123.2,97.5,60,54.3,0,70.3,71.3,68.3
20160522160000,1152.0,1097.6,95.2778,60,54.3,0,70.3,71.3,68.3
20160522161500,1152.0,1097.6,95.2778,60,54.3,0,70.2,71.3,68.3
20160522163000,1152.0,1123.2,97.5,60,54.3,0,70.2,71.3,68.3
20160522164500,1152.0,1123.2,97.5,60,54.3,0,70.0,71.3,68.3
20160522170000,1152.0,1148.8,99.7222,61,54.3,0,69.9,71.3,68.3
20160522171500,1152.0,1148.8,99.7222,61,54.3,0,69.8,71.3,68.3
20160522173000,1152.0,1148.8,99.7222,61,54.3,0,69.7,71.3,68.3
20160522174500,1152.0,1148.8,99.7222,61,54.3,0,69.6,71.3,68.3
20160522180000,1152.0,1148.8,99.7222,61,54.3,0,69.5,71.4,68.4
20160522181500,1152.0,1148.8,99.7222,61,54.3,0,69.4,71.4,68.4
20160522183000,1152.0,1148.8,99.7222,61,54.3,0,69.3,71.4,68.4
20160522184500,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.4,68.4
20160522190000,1152.0,1148.8,99.7222,61,54.3,0,69.0,71.4,68.4
20160522191500,1152.0,1171.2,101.6667,61,54.3,0,68.9,71.5,68.5
20160522193000,1152.0,1171.2,101.6667,61,54.3,0,68.8,71.5,68.5
20160522194500,1152.0,1148.8,99.7222,61,54.3,0,68.8,71.5,68.5
20160522200000,1152.0,1148.8,99.7222,61,54.3,0,68.8,71.7,68.7
20160522201500,1152.0,1171.2,101.6667,61,53.5,0,68.7,71.8,68.8
20160522203000,1152.0,1171.2,101.6667,61,53.5,0,68.7,71.8,68.8
20160522204500,1152.0,1171.2,101.6667,61,53.5,0,68.6,71.8,68.8
20160522210000,1152.0,1148.8,99.7222,61,53.5,0,68.6,71.8,68.8
20160522211500,1152.0,1171.2,101.6667,61,53.5,100,68.5,71.8,68.8
20160522213000,1152.0,1171.2,101.6667,61,53.5,100,68.4,71.8,68.8
20160522214500,1152.0,1171.2,101.6667,61,53.5,100,68.4,71.8,68.8
20160522220000,1152.0,1171.2,101.6667,61,53.5,100,68.4,71.8,68.8
20160522221500,1152.0,1148.8,99.7222,61,53.5,100,68.3,71.8,68.8
20160522223000,1152.0,1171.2,101.6667,61,53.5,100,68.2,71.8,68.8
20160522224500,1152.0,1123.2,97.5,61,53.5,100,68.1,71.8,68.8
20160522230000,1152.0,1148.8,99.7222,61,53.5,100,68.1,71.8,68.8
20160522231500,1152.0,1171.2,101.6667,61,53.5,100,68.0,71.8,68.8
20160522233000,1152.0,1148.8,99.7222,61,53.5,100,67.9,71.8,68.8
20160522234500,1152.0,1123.2,97.5,61,56.3,100,68.0,71.8,68.8
20160523000000,1152.0,1171.2,101.6667,61,57.9,100,68.1,71.8,68.8
20160523001500,1152.0,1171.2,101.6667,61,58.8,100,68.3,71.8,68.8
20160523003000,1152.0,1148.8,99.7222,61,59.6,100,68.4,71.8,68.8
20160523004500,1152.0,1148.8,99.7222,61,57.6,100,68.6,71.8,68.8
20160523010000,1152.0,1171.2,101.6667,61,57.6,100,68.6,71.8,68.8
20160523011500,1152.0,1148.8,99.7222,61,57.6,100,68.6,71.8,68.8
20160523013000,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523014500,1152.0,1148.8,99.7222,61,57.5,100,68.6,71.8,68.8
20160523020000,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523021500,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523023000,1152.0,1171.2,101.6667,61,56.8,100,68.6,71.8,68.8
20160523024500,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523030000,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523031500,1152.0,1148.8,99.7222,61,56.8,100,68.6,71.8,68.8
20160523033000,1152.0,1148.8,99.7222,61,56.8,100,68.5,71.8,68.8
20160523034500,1152.0,1171.2,101.6667,61,58.7,100,68.5,71.8,68.8
20160523040000,1152.0,1148.8,99.7222,61,58.7,100,68.5,71.8,68.8
20160523041500,1152.0,1171.2,101.6667,61,58.7,100,68.5,71.8,68.8
20160523043000,1152.0,1148.8,99.7222,61,58.7,100,68.6,71.8,68.8
20160523044500,1152.0,1171.2,101.6667,61,58.7,100,68.6,71.8,68.8
20160523050000,1152.0,1171.2,101.6667,61,59.6,100,68.7,71.8,68.8
20160523051500,1152.0,1171.2,101.6667,61,58.0,100,68.7,71.8,68.8
20160523053000,1152.0,1148.8,99.7222,61,59.5,100,68.7,71.8,68.8
20160523054500,1152.0,1171.2,101.6667,61,58.4,100,68.7,71.8,68.8
20160523060000,1152.0,1171.2,101.6667,61,58.4,100,68.7,71.8,68.8
20160523061500,1152.0,1171.2,101.6667,61,58.4,100,68.8,71.8,68.8
20160523063000,1152.0,1148.8,99.7222,60,58.4,100,68.8,71.8,68.8
20160523064500,1152.0,1196.8,103.8889,60,59.5,100,68.8,71.8,68.8
20160523070000,1152.0,1171.2,101.6667,60,58.4,100,68.9,71.8,68.8
20160523071500,1152.0,1196.8,103.8889,60,59.0,100,68.9,71.8,68.8
20160523073000,1152.0,1148.8,99.7222,60,59.6,100,69.0,71.8,68.8
20160523074500,1152.0,1171.2,101.6667,60,54.7,0,69.1,71.8,68.8
20160523080000,1152.0,1171.2,101.6667,60,53.5,0,69.0,71.8,68.8
20160523081500,1152.0,1171.2,101.6667,60,53.5,0,69.1,71.8,68.8
20160523083000,1152.0,1171.2,101.6667,60,53.5,0,69.3,71.8,68.8
20160523084500,1152.0,1171.2,101.6667,60,53.5,0,69.3,71.8,68.8
20160523090000,1152.0,1148.8,99.7222,60,53.5,0,69.3,71.8,68.8
20160523091500,1152.0,1148.8,99.7222,60,53.5,0,69.4,71.8,68.8
20160523093000,1152.0,1148.8,99.7222,60,53.5,0,69.5,71.8,68.8
20160523094500,1152.0,1171.2,101.6667,60,53.5,0,69.5,71.8,68.8
20160523100000,1152.0,1123.2,97.5,60,54.3,0,69.4,71.8,68.8
20160523101500,1152.0,1123.2,97.5,61,54.3,0,69.2,71.8,68.8
20160523103000,1152.0,1148.8,99.7222,61,54.3,0,69.2,71.8,68.8
20160523104500,1152.0,1148.8,99.7222,61,55.1,0,69.1,71.8,68.8
20160523110000,1152.0,1171.2,101.6667,61,55.1,0,69.0,71.8,68.8
20160523111500,1152.0,1148.8,99.7222,61,55.1,0,69.0,71.8,68.8
20160523113000,1152.0,1148.8,99.7222,61,55.1,0,68.9,71.8,68.8
20160523114500,1152.0,1171.2,101.6667,61,55.1,0,68.8,71.8,68.8
20160523120000,1152.0,1171.2,101.6667,61,55.1,0,68.9,71.8,68.8
20160523121500,1152.0,1171.2,101.6667,60,55.1,0,68.9,71.8,68.8
20160523123000,1152.0,1123.2,97.5,60,55.1,0,69.1,71.8,68.8
20160523124500,1152.0,1123.2,97.5,60,55.1,0,69.2,71.8,68.8
20160523130000,1152.0,1148.8,99.7222,60,53.9,0,69.3,71.8,68.8
20160523131500,1152.0,1123.2,97.5,60,53.9,0,69.4,71.8,68.8
20160523133000,1152.0,1123.2,97.5,60,54.7,0,69.5,71.8,68.8
20160523134500,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160523140000,1152.0,1123.2,97.5,60,54.7,0,69.7,71.8,68.8
20160523141500,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.8,68.8
20160523143000,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.8,68.8
20160523144500,1152.0,1097.6,95.2778,60,54.7,0,69.6,71.8,68.8
20160523150000,1152.0,1123.2,97.5,60,54.7,0,69.4,71.8,68.8
20160523151500,1152.0,1123.2,97.5,60,54.7,0,69.4,71.8,68.8
20160523153000,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160523154500,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160523160000,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160523161500,1152.0,1171.2,101.6667,60,54.7,0,69.5,71.8,68.8
20160523163000,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.8,68.8
20160523164500,1152.0,1171.2,101.6667,60,53.9,0,69.3,71.8,68.8
20160523170000,1152.0,1171.2,101.6667,60,54.5,0,69.2,71.8,68.8
20160523171500,1152.0,1148.8,99.7222,60,54.5,0,69.2,71.8,68.8
20160523173000,1152.0,1171.2,101.6667,60,54.5,0,69.1,71.8,68.8
20160523174500,1152.0,1148.8,99.7222,60,54.5,0,69.2,71.8,68.8
20160523180000,1152.0,1148.8,99.7222,60,54.5,0,69.2,71.8,68.8
20160523181500,1152.0,1148.8,99.7222,60,54.5,0,69.2,71.8,68.8
20160523183000,1152.0,1171.2,101.6667,60,54.5,0,69.2,71.8,68.8
20160523184500,1152.0,1148.8,99.7222,60,54.5,0,69.1,71.8,68.8
20160523190000,1152.0,1171.2,101.6667,60,54.5,0,69.0,71.8,68.8
20160523191500,1152.0,1148.8,99.7222,60,54.5,0,68.9,71.8,68.8
20160523193000,1152.0,1148.8,99.7222,60,54.5,0,68.9,71.8,68.8
20160523194500,1152.0,1148.8,99.7222,60,54.5,0,68.9,71.8,68.8
20160523200000,1152.0,1148.8,99.7222,60,54.5,0,68.9,71.8,68.8
20160523201500,1152.0,1148.8,99.7222,60,54.5,0,68.9,71.8,68.8
20160523203000,1152.0,1171.2,101.6667,60,54.5,0,68.8,71.8,68.8
20160523204500,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160523210000,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160523211500,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160523213000,1152.0,1148.8,99.7222,60,53.9,0,68.7,71.8,68.8
20160523214500,1152.0,1148.8,99.7222,60,53.9,0,68.7,71.8,68.8
20160523220000,1152.0,1171.2,101.6667,60,53.9,0,68.6,71.8,68.8
20160523221500,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160523223000,1152.0,1171.2,101.6667,60,53.9,0,68.6,71.8,68.8
20160523224500,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160523230000,1152.0,1148.8,99.7222,60,53.9,0,68.7,71.8,68.8
20160523231500,1152.0,1148.8,99.7222,60,53.9,0,68.6,71.8,68.8
20160523233000,1152.0,1148.8,99.7222,60,53.9,100,68.5,71.8,68.8
20160523234500,1152.0,1123.2,97.5,60,53.1,100,68.5,71.8,68.8
20160524000000,1152.0,1148.8,99.7222,60,53.1,100,68.4,71.8,68.8
20160524001500,1152.0,1148.8,99.7222,60,53.1,100,68.4,71.8,68.8
20160524003000,1152.0,1123.2,97.5,60,53.1,100,68.3,71.8,68.8
20160524004500,1152.0,1171.2,101.6667,60,53.1,100,68.3,71.8,68.8
20160524010000,1152.0,1171.2,101.6667,60,53.1,100,68.2,71.8,68.8
20160524011500,1152.0,1148.8,99.7222,60,53.1,100,68.2,71.8,68.8
20160524013000,1152.0,1148.8,99.7222,60,53.1,100,68.1,71.8,68.8
20160524014500,1152.0,1171.2,101.6667,60,55.5,100,68.1,71.8,68.8
20160524020000,1152.0,1148.8,99.7222,60,55.5,100,68.2,71.8,68.8
20160524021500,1152.0,1148.8,99.7222,60,56.3,100,68.2,71.8,68.8
20160524023000,1152.0,1148.8,99.7222,60,55.2,100,68.3,71.8,68.8
20160524024500,1152.0,1171.2,101.6667,60,55.2,100,68.3,71.8,68.8
20160524030000,1152.0,1148.8,99.7222,60,56.3,100,68.2,71.8,68.8
20160524031500,1152.0,1171.2,101.6667,60,56.3,100,68.3,71.8,68.8
20160524033000,1152.0,1123.2,97.5,60,57.5,100,68.3,71.8,68.8
20160524034500,1152.0,1171.2,101.6667,60,58.3,100,68.4,71.8,68.8
20160524040000,1152.0,1148.8,99.7222,60,59.3,100,68.5,71.8,68.8
20160524041500,1152.0,1148.8,99.7222,60,58.4,100,68.6,71.8,68.8
20160524043000,1152.0,1148.8,99.7222,60,58.4,100,68.7,71.8,68.8
20160524044500,1152.0,1123.2,97.5,60,59.5,100,68.8,71.8,68.8
20160524050000,1152.0,1148.8,99.7222,60,58.8,100,68.8,71.8,68.8
