PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524051500,1152.0,1148.8,99.7222,60,58.8,100,68.9,71.8,68.8
20160524053000,1152.0,1171.2,101.6667,60,59.5,100,69.0,71.8,68.8
20160524054500,1152.0,1148.8,99.7222,60,53.9,0,69.1,71.8,68.8
20160524060000,1152.0,1148.8,99.7222,60,53.9,0,69.0,71.8,68.8
20160524061500,1152.0,1148.8,99.7222,60,53.9,0,69.0,71.8,68.8
20160524063000,1152.0,1171.2,101.6667,60,53.9,0,68.9,71.8,68.8
20160524064500,1152.0,1148.8,99.7222,60,53.9,0,68.8,71.8,68.8
20160524070000,1152.0,1196.8,103.8889,60,53.9,0,68.8,71.8,68.8
20160524071500,1152.0,1148.8,99.7222,60,53.9,0,68.7,71.8,68.8
20160524073000,1152.0,1148.8,99.7222,60,53.9,0,68.8,71.8,68.8
20160524074500,1152.0,1171.2,101.6667,60,53.9,0,68.8,71.8,68.8
20160524080000,1152.0,1148.8,99.7222,60,53.9,0,68.9,71.8,68.8
20160524081500,1152.0,1148.8,99.7222,60,54.7,0,68.9,71.8,68.8
20160524083000,1152.0,1148.8,99.7222,60,54.7,0,69.1,71.8,68.8
20160524084500,1152.0,1148.8,99.7222,60,54.7,0,69.1,71.8,68.8
20160524090000,1152.0,1123.2,97.5,60,55.5,0,69.2,71.8,68.8
20160524091500,1152.0,1123.2,97.5,60,54.0,0,69.3,71.8,68.8
20160524093000,1152.0,1148.8,99.7222,60,54.0,0,69.4,71.8,68.8
20160524094500,1152.0,1123.2,97.5,60,54.0,0,69.5,71.8,68.8
20160524100000,1152.0,1148.8,99.7222,61,54.0,0,69.6,71.8,68.8
20160524101500,1152.0,1123.2,97.5,61,54.0,0,69.7,71.8,68.8
20160524103000,1152.0,1148.8,99.7222,61,55.1,0,69.7,71.8,68.8
20160524104500,1152.0,1123.2,97.5,61,55.1,0,69.7,71.8,68.8
20160524110000,1152.0,1123.2,97.5,61,53.9,0,69.6,71.8,68.8
20160524111500,1152.0,1171.2,101.6667,61,53.9,0,69.6,71.8,68.8
20160524113000,1152.0,1148.8,99.7222,61,53.9,0,69.6,71.8,68.8
20160524114500,1152.0,1123.2,97.5,61,53.9,0,69.4,71.8,68.8
20160524120000,1152.0,1148.8,99.7222,61,54.7,0,69.4,71.8,68.8
20160524121500,1152.0,1123.2,97.5,61,54.7,0,69.4,71.8,68.8
20160524123000,1152.0,1148.8,99.7222,61,54.7,0,69.4,71.8,68.8
20160524124500,1152.0,1171.2,101.6667,61,54.7,0,69.5,71.8,68.8
20160524130000,1152.0,1171.2,101.6667,61,54.7,0,69.5,71.8,68.8
20160524131500,1152.0,1148.8,99.7222,61,54.7,0,69.4,71.8,68.8
20160524133000,1152.0,1148.8,99.7222,61,54.7,0,69.3,71.8,68.8
20160524134500,1152.0,1123.2,97.5,61,54.7,0,69.3,71.8,68.8
20160524140000,1152.0,1148.8,99.7222,61,54.7,0,69.2,71.8,68.8
20160524141500,1152.0,1123.2,97.5,61,54.7,0,69.2,71.8,68.8
20160524143000,1152.0,1171.2,101.6667,61,54.7,0,69.2,71.8,68.8
20160524144500,1152.0,1148.8,99.7222,61,54.7,0,69.2,71.8,68.8
20160524150000,1152.0,1148.8,99.7222,61,53.9,0,69.2,71.8,68.8
20160524151500,1152.0,1123.2,97.5,61,53.9,0,69.2,71.8,68.8
20160524153000,1152.0,1148.8,99.7222,61,53.9,0,69.2,71.8,68.8
20160524154500,1152.0,1148.8,99.7222,61,53.9,0,69.1,71.8,68.8
20160524160000,1152.0,1171.2,101.6667,61,53.9,0,69.2,71.8,68.8
20160524161500,1152.0,1148.8,99.7222,61,53.9,0,69.2,71.8,68.8
20160524163000,1152.0,1123.2,97.5,61,53.9,0,69.2,71.8,68.8
20160524164500,1152.0,1148.8,99.7222,61,53.9,0,69.2,71.8,68.8
20160524170000,1152.0,1148.8,99.7222,61,53.9,0,69.2,71.8,68.8
20160524171500,1152.0,1148.8,99.7222,61,53.9,0,69.1,71.8,68.8
20160524173000,1152.0,1123.2,97.5,61,53.9,0,69.0,71.8,68.8
20160524174500,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524180000,1152.0,1171.2,101.6667,61,53.9,0,68.9,71.8,68.8
20160524181500,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524183000,1152.0,1171.2,101.6667,61,53.9,0,68.7,71.8,68.8
20160524184500,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524190000,1152.0,1148.8,99.7222,61,53.9,0,68.8,71.8,68.8
20160524191500,1152.0,1171.2,101.6667,61,53.9,0,68.9,71.8,68.8
20160524193000,1152.0,1171.2,101.6667,61,53.9,0,68.9,71.8,68.8
20160524194500,1152.0,1148.8,99.7222,61,53.9,0,68.9,71.8,68.8
20160524200000,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524201500,1152.0,1171.2,101.6667,61,53.9,0,68.9,71.8,68.8
20160524203000,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524204500,1152.0,1171.2,101.6667,61,53.9,0,68.8,71.8,68.8
20160524210000,1152.0,1148.8,99.7222,61,53.9,0,68.7,71.8,68.8
20160524211500,1152.0,1171.2,101.6667,61,53.9,0,68.7,71.8,68.8
20160524213000,1152.0,1171.2,101.6667,60,53.9,0,68.7,71.8,68.8
20160524214500,1152.0,1123.2,97.5,59,53.9,0,68.7,71.8,68.8
20160524220000,1152.0,1148.8,99.7222,59,53.9,0,68.7,71.8,68.8
20160524221500,1152.0,1148.8,99.7222,59,53.9,0,68.6,71.8,68.8
20160524223000,1152.0,1123.2,97.5,59,53.9,0,68.6,71.8,68.8
20160524224500,1152.0,1148.8,99.7222,59,53.9,100,68.6,71.8,68.8
20160524230000,1152.0,1171.2,101.6667,59,53.9,100,69.0,71.8,68.8
20160524231500,1152.0,1148.8,99.7222,59,53.9,0,68.8,71.8,68.8
20160524233000,1152.0,1123.2,97.5,59,53.9,0,68.6,71.8,68.8
20160524234500,1152.0,1097.6,95.2778,59,53.9,0,68.6,71.8,68.8
20160525000000,1152.0,1123.2,97.5,59,53.9,0,68.6,71.8,68.8
20160525001500,1152.0,1148.8,99.7222,60,53.9,100,68.5,71.8,68.8
20160525003000,1152.0,1148.8,99.7222,60,53.1,100,68.4,71.8,68.8
20160525004500,1152.0,1123.2,97.5,60,53.1,100,68.4,71.8,68.8
20160525010000,1152.0,1123.2,97.5,60,53.1,100,68.4,71.8,68.8
20160525011500,1152.0,1148.8,99.7222,60,53.1,100,68.4,71.8,68.8
20160525013000,1152.0,1123.2,97.5,60,53.1,100,68.4,71.8,68.8
20160525014500,1152.0,1123.2,97.5,60,53.1,100,68.3,71.8,68.8
20160525020000,1152.0,1123.2,97.5,60,53.1,100,68.3,71.8,68.8
20160525021500,1152.0,1123.2,97.5,60,53.1,100,68.3,71.8,68.8
20160525023000,1152.0,1148.8,99.7222,60,53.1,100,68.2,71.8,68.8
20160525024500,1152.0,1123.2,97.5,60,53.1,100,68.2,71.8,68.8
20160525030000,1152.0,1123.2,97.5,60,53.1,100,68.2,71.8,68.8
20160525031500,1152.0,1123.2,97.5,60,53.1,100,68.1,71.8,68.8
20160525033000,1152.0,1123.2,97.5,60,53.1,100,68.2,71.8,68.8
20160525034500,1152.0,1123.2,97.5,60,53.9,100,68.2,71.8,68.8
20160525040000,1152.0,1123.2,97.5,60,53.9,100,68.1,71.8,68.8
20160525041500,1152.0,1123.2,97.5,60,54.7,100,68.1,71.8,68.8
20160525043000,1152.0,1123.2,97.5,60,55.5,100,68.2,71.8,68.8
20160525044500,1152.0,1097.6,95.2778,60,56.3,100,68.2,71.8,68.8
20160525050000,1152.0,1148.8,99.7222,60,58.0,100,68.3,71.8,68.8
20160525051500,1152.0,1123.2,97.5,60,58.7,100,68.4,71.8,68.8
20160525053000,1152.0,1123.2,97.5,60,58.7,100,68.5,71.8,68.8
20160525054500,1152.0,1123.2,97.5,60,58.7,100,68.6,71.8,68.8
20160525060000,1152.0,1148.8,99.7222,60,58.7,100,68.6,71.8,68.8
20160525061500,1152.0,1123.2,97.5,60,58.7,100,68.8,71.8,68.8
20160525063000,1152.0,1123.2,97.5,60,66.2,100,69.0,71.8,68.8
20160525064500,1152.0,1123.2,97.5,60,53.5,0,69.1,71.8,68.8
20160525070000,1152.0,1148.8,99.7222,60,53.5,0,69.0,71.8,68.8
20160525071500,1152.0,1123.2,97.5,60,53.5,0,69.1,71.8,68.8
20160525073000,1152.0,1123.2,97.5,60,53.5,0,69.1,71.8,68.8
20160525074500,1152.0,1123.2,97.5,60,53.5,0,69.1,71.8,68.8
20160525080000,1152.0,1148.8,99.7222,60,53.5,0,69.1,71.8,68.8
20160525081500,1152.0,1123.2,97.5,60,54.3,0,69.2,71.8,68.8
20160525083000,1152.0,1148.8,99.7222,60,54.3,0,69.3,71.8,68.8
20160525084500,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.8,68.8
20160525090000,1152.0,1123.2,97.5,60,54.3,0,69.6,71.8,68.8
20160525091500,1152.0,1123.2,97.5,60,54.3,0,69.6,71.8,68.8
20160525093000,1152.0,1123.2,97.5,60,54.3,0,69.6,71.8,68.8
20160525094500,1152.0,1148.8,99.7222,60,55.1,0,69.7,71.8,68.8
20160525100000,1152.0,1123.2,97.5,60,55.1,0,69.8,71.8,68.8
20160525101500,1152.0,1123.2,97.5,60,55.1,0,69.9,71.8,68.8
20160525103000,1152.0,1123.2,97.5,60,55.1,0,70.1,71.8,68.8
20160525104500,1152.0,1148.8,99.7222,61,55.1,0,70.0,71.8,68.8
20160525110000,1152.0,1148.8,99.7222,61,55.1,0,70.0,71.8,68.8
20160525111500,1152.0,1171.2,101.6667,61,55.1,0,70.0,71.8,68.8
20160525113000,1152.0,1148.8,99.7222,61,55.1,0,69.9,71.8,68.8
20160525114500,1152.0,1171.2,101.6667,61,55.1,0,69.9,71.8,68.8
20160525120000,1152.0,1171.2,101.6667,61,55.1,0,70.0,71.8,68.8
20160525121500,1152.0,1196.8,103.8889,61,55.1,0,69.9,71.8,68.8
20160525123000,1152.0,1148.8,99.7222,61,55.1,0,69.7,71.8,68.8
20160525124500,1152.0,1148.8,99.7222,61,54.3,0,69.8,71.8,68.8
20160525130000,1152.0,1171.2,101.6667,61,54.3,0,69.7,71.8,68.8
20160525131500,1152.0,1148.8,99.7222,61,54.3,0,69.7,71.8,68.8
20160525133000,1152.0,1148.8,99.7222,61,54.3,0,69.6,71.8,68.8
20160525134500,1152.0,1171.2,101.6667,61,55.1,0,69.4,71.8,68.8
20160525140000,1152.0,1148.8,99.7222,61,55.1,0,69.4,71.8,68.8
20160525141500,1152.0,1171.2,101.6667,61,55.1,0,69.4,71.8,68.8
20160525143000,1152.0,1148.8,99.7222,61,55.1,0,69.6,71.8,68.8
20160525144500,1152.0,1171.2,101.6667,61,55.1,0,70.3,71.8,68.8
20160525150000,1152.0,1171.2,101.6667,60,54.3,0,69.9,71.8,68.8
20160525151500,1152.0,1148.8,99.7222,60,54.3,0,69.7,71.8,68.8
20160525153000,1152.0,1148.8,99.7222,60,54.3,0,69.4,71.8,68.8
20160525154500,1152.0,1148.8,99.7222,60,54.3,0,69.5,71.8,68.8
20160525160000,1152.0,1171.2,101.6667,60,54.3,0,69.5,71.8,68.8
20160525161500,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160525163000,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160525164500,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160525170000,1152.0,1123.2,97.5,59,54.3,0,69.7,71.8,68.8
20160525171500,1152.0,1148.8,99.7222,59,54.3,0,69.7,71.8,68.8
20160525173000,1152.0,1171.2,101.6667,59,54.3,0,69.7,71.8,68.8
20160525174500,1152.0,1148.8,99.7222,59,54.3,0,69.6,71.8,68.8
20160525180000,1152.0,1148.8,99.7222,59,54.3,100,69.6,72.7,69.7
20160525181500,1152.0,1148.8,99.7222,59,54.3,100,69.5,73.1,70.1
20160525183000,1152.0,1171.2,101.6667,59,54.3,100,69.4,73.1,70.1
20160525184500,1152.0,1171.2,101.6667,59,54.3,100,69.4,73.1,70.1
20160525190000,1152.0,1123.2,97.5,59,54.3,100,69.3,73.1,70.1
20160525191500,1152.0,1148.8,99.7222,59,55.1,100,69.4,73.1,70.1
20160525193000,1152.0,1148.8,99.7222,59,55.1,100,69.4,73.1,70.1
20160525194500,1152.0,1148.8,99.7222,59,55.7,100,69.3,73.1,70.1
20160525200000,1152.0,1148.8,99.7222,59,56.8,100,69.3,73.1,70.1
20160525201500,1152.0,1123.2,97.5,59,60.3,100,69.3,73.4,70.4
20160525203000,1152.0,1148.8,99.7222,59,69.0,100,69.6,73.3,70.3
20160525204500,1152.0,1123.2,97.5,59,66.8,100,69.8,73.5,70.5
20160525210000,1152.0,1148.8,99.7222,59,73.9,100,70.2,73.5,70.5
20160525211500,1152.0,1148.8,99.7222,59,68.7,100,70.6,73.5,70.5
20160525213000,1152.0,1148.8,99.7222,59,55.2,0,70.8,73.5,70.5
20160525214500,1152.0,1171.2,101.6667,59,55.2,0,70.8,73.5,70.5
20160525220000,1152.0,1148.8,99.7222,59,55.2,0,70.7,73.5,70.5
20160525221500,1152.0,1148.8,99.7222,59,55.2,0,70.6,73.5,70.5
20160525223000,1152.0,1123.2,97.5,59,55.2,0,70.3,73.5,70.5
20160525224500,1152.0,1171.2,101.6667,59,55.2,100,70.2,73.5,70.5
20160525230000,1152.0,1171.2,101.6667,59,55.2,100,70.1,73.5,70.5
20160525231500,1152.0,1148.8,99.7222,59,55.2,100,70.0,73.5,70.5
20160525233000,1152.0,1148.8,99.7222,59,55.2,100,69.8,73.5,70.5
20160525234500,1152.0,1171.2,101.6667,59,55.2,100,69.7,73.5,70.5
20160526000000,1152.0,1148.8,99.7222,59,55.2,100,69.6,73.5,70.5
20160526001500,1152.0,1196.8,103.8889,59,55.2,100,69.5,73.5,70.5
20160526003000,1152.0,1171.2,101.6667,59,56.3,100,69.4,73.5,70.5
20160526004500,1152.0,1148.8,99.7222,59,60.3,100,69.3,73.5,70.5
20160526010000,1152.0,1148.8,99.7222,59,70.5,100,69.5,73.5,70.5
20160526011500,1152.0,1148.8,99.7222,59,70.5,100,69.9,73.5,70.5
20160526013000,1152.0,1148.8,99.7222,59,72.5,100,70.3,73.5,70.5
20160526014500,1152.0,1148.8,99.7222,59,76.8,100,70.6,73.5,70.5
20160526020000,1152.0,1148.8,99.7222,59,54.7,0,70.8,73.5,70.5
20160526021500,1152.0,1148.8,99.7222,59,54.7,0,70.7,73.5,70.5
20160526023000,1152.0,1148.8,99.7222,59,54.7,0,70.5,73.5,70.5
20160526024500,1152.0,1148.8,99.7222,59,54.7,0,70.3,73.5,70.5
20160526030000,1152.0,1148.8,99.7222,59,54.7,100,70.2,73.5,70.5
20160526031500,1152.0,1148.8,99.7222,59,54.7,100,69.9,73.5,70.5
20160526033000,1152.0,1171.2,101.6667,59,54.7,100,69.8,73.5,70.5
20160526034500,1152.0,1148.8,99.7222,59,54.7,100,69.7,73.5,70.5
20160526040000,1152.0,1148.8,99.7222,59,54.7,100,69.6,73.5,70.5
20160526041500,1152.0,1148.8,99.7222,59,54.7,100,69.6,73.5,70.5
20160526043000,1152.0,1148.8,99.7222,59,55.9,100,69.6,73.5,70.5
20160526044500,1152.0,1148.8,99.7222,59,57.9,100,69.4,73.5,70.5
20160526050000,1152.0,1148.8,99.7222,59,63.6,100,69.5,73.5,70.5
20160526051500,1152.0,1148.8,99.7222,59,67.7,100,69.7,73.5,70.5
20160526053000,1152.0,1148.8,99.7222,59,71.1,100,70.0,73.5,70.5
20160526054500,1152.0,1148.8,99.7222,59,71.1,100,70.3,73.5,70.5
20160526060000,1152.0,1148.8,99.7222,59,71.1,100,70.7,73.5,70.5
20160526061500,1152.0,1148.8,99.7222,59,53.9,0,70.8,73.5,70.5
20160526063000,1152.0,1148.8,99.7222,59,53.9,0,70.5,73.5,70.5
20160526064500,1152.0,1171.2,101.6667,59,53.9,0,70.5,73.5,70.5
20160526070000,1152.0,1148.8,99.7222,59,53.9,0,70.4,73.5,70.5
20160526071500,1152.0,1148.8,99.7222,59,53.9,0,70.3,73.5,70.5
20160526073000,1152.0,1171.2,101.6667,59,53.9,100,70.2,73.5,70.5
20160526074500,1152.0,1148.8,99.7222,59,53.9,100,70.0,73.5,70.5
20160526080000,1152.0,1123.2,97.5,59,53.9,100,69.9,73.5,70.5
20160526081500,1152.0,1171.2,101.6667,59,54.7,100,69.9,73.5,70.5
20160526083000,1152.0,1148.8,99.7222,59,54.7,100,69.9,73.5,70.5
20160526084500,1152.0,1123.2,97.5,59,54.7,100,69.9,73.5,70.5
20160526090000,1152.0,1148.8,99.7222,59,55.5,100,70.0,73.5,70.5
20160526091500,1152.0,1148.8,99.7222,59,54.7,100,70.1,73.5,70.5
20160526093000,1152.0,1123.2,97.5,59,54.7,100,70.2,73.5,70.5
20160526094500,1152.0,1097.6,95.2778,59,54.7,100,70.1,73.5,70.5
20160526100000,1152.0,1097.6,95.2778,59,55.5,100,70.1,73.5,70.5
20160526101500,1152.0,1123.2,97.5,60,55.5,100,70.2,73.5,70.5
20160526103000,1152.0,1123.2,97.5,60,55.5,100,70.1,73.5,70.5
20160526104500,1152.0,1123.2,97.5,61,55.5,100,70.0,73.5,70.5
20160526110000,1152.0,1123.2,97.5,61,54.7,100,70.1,73.5,70.5
20160526111500,1152.0,1123.2,97.5,61,54.7,100,69.8,73.5,70.5
20160526113000,1152.0,1148.8,99.7222,61,54.7,100,69.7,73.5,70.5
20160526114500,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.5,70.5
20160526120000,1152.0,1171.2,101.6667,60,54.7,100,69.6,73.5,70.5
20160526121500,1152.0,1171.2,101.6667,59,54.7,100,69.6,73.5,70.5
20160526123000,1152.0,1171.2,101.6667,59,54.7,100,69.7,74.0,71.0
20160526124500,1152.0,1171.2,101.6667,59,54.7,100,69.7,74.3,71.3
20160526130000,1152.0,1171.2,101.6667,59,54.7,100,69.7,74.3,71.3
20160526131500,1152.0,1123.2,97.5,59,54.7,100,69.7,74.6,71.6
20160526133000,1152.0,1123.2,97.5,59,54.7,100,69.7,74.6,71.6
20160526134500,1152.0,1148.8,99.7222,59,54.7,100,69.6,74.6,71.6
20160526140000,1152.0,1148.8,99.7222,59,54.7,100,69.8,74.6,71.6
20160526141500,1152.0,1123.2,97.5,59,54.7,100,69.8,74.6,71.6
20160526143000,1152.0,1148.8,99.7222,60,54.7,100,69.8,74.6,71.6
20160526144500,1152.0,1123.2,97.5,60,54.7,100,69.7,74.6,71.6
20160526150000,1152.0,1123.2,97.5,61,53.9,100,69.5,74.6,71.6
20160526151500,1152.0,1148.8,99.7222,61,53.9,100,69.3,74.6,71.6
20160526153000,1152.0,1148.8,99.7222,61,53.9,100,69.4,74.6,71.6
20160526154500,1152.0,1148.8,99.7222,61,53.9,100,69.5,74.6,71.6
20160526160000,1152.0,1171.2,101.6667,61,53.9,100,69.6,74.6,71.6
20160526161500,1152.0,1148.8,99.7222,61,53.9,100,69.6,74.6,71.6
20160526163000,1152.0,1171.2,101.6667,61,53.9,100,69.6,74.7,71.7
20160526164500,1152.0,1171.2,101.6667,61,53.9,100,69.7,74.7,71.7
20160526170000,1152.0,1171.2,101.6667,61,53.9,100,69.6,75.0,72.0
20160526171500,1152.0,1171.2,101.6667,61,53.9,100,69.5,74.9,71.9
20160526173000,1152.0,1123.2,97.5,61,53.9,100,69.5,74.9,71.9
20160526174500,1152.0,1171.2,101.6667,61,53.9,100,69.4,75.7,72.7
20160526180000,1152.0,1196.8,103.8889,61,54.7,100,69.4,76.0,73.0
20160526181500,1152.0,1171.2,101.6667,61,54.7,100,69.4,76.0,73.0
20160526183000,1152.0,1148.8,99.7222,60,54.7,100,69.5,76.0,73.0
20160526184500,1152.0,1171.2,101.6667,60,54.7,100,69.5,76.1,73.1
20160526190000,1152.0,1196.8,103.8889,60,54.7,100,69.4,76.3,73.3
20160526191500,1152.0,1171.2,101.6667,60,54.7,100,69.3,76.4,73.4
20160526193000,1152.0,1171.2,101.6667,60,53.9,100,69.2,76.4,73.4
20160526194500,1152.0,1171.2,101.6667,60,53.9,100,69.1,76.4,73.4
20160526200000,1152.0,1196.8,103.8889,60,53.9,100,69.0,76.4,73.4
20160526201500,1152.0,1196.8,103.8889,60,53.9,100,68.9,76.4,73.4
20160526203000,1152.0,1171.2,101.6667,60,53.9,100,68.8,76.4,73.4
20160526204500,1152.0,1171.2,101.6667,60,53.9,100,68.8,76.4,73.4
20160526210000,1152.0,1171.2,101.6667,60,53.9,100,68.7,76.4,73.4
20160526211500,1152.0,1171.2,101.6667,60,53.9,100,68.7,76.4,73.4
20160526213000,1152.0,1196.8,103.8889,60,53.9,100,68.7,76.4,73.4
20160526214500,1152.0,1196.8,103.8889,60,53.9,100,68.6,76.4,73.4
20160526220000,1152.0,1171.2,101.6667,60,53.9,100,68.6,76.4,73.4
20160526221500,1152.0,1171.2,101.6667,60,53.9,100,68.4,76.4,73.4
20160526223000,1152.0,1148.8,99.7222,59,53.9,100,68.4,76.4,73.4
20160526224500,1152.0,1171.2,101.6667,59,53.1,100,68.3,76.4,73.4
20160526230000,1152.0,1171.2,101.6667,59,53.1,100,68.2,76.4,73.4
20160526231500,1152.0,1123.2,97.5,59,53.1,100,68.1,76.4,73.4
20160526233000,1152.0,1148.8,99.7222,59,53.1,100,68.1,76.4,73.4
20160526234500,1152.0,1123.2,97.5,59,53.1,100,68.1,76.4,73.4
20160527000000,1152.0,1148.8,99.7222,59,53.1,100,68.1,76.4,73.4
20160527001500,1152.0,1123.2,97.5,59,53.1,100,68.1,76.4,73.4
20160527003000,1152.0,1123.2,97.5,59,53.1,100,68.1,76.4,73.4
20160527004500,1152.0,1123.2,97.5,59,53.1,100,68.1,76.4,73.4
20160527010000,1152.0,1148.8,99.7222,59,53.1,100,68.1,75.3,72.3
20160527011500,1152.0,1123.2,97.5,59,53.1,100,68.1,75.3,72.3
20160527013000,1152.0,1123.2,97.5,59,53.1,100,68.0,75.3,72.3
20160527014500,1152.0,1123.2,97.5,59,53.1,100,67.9,75.3,72.3
20160527020000,1152.0,1123.2,97.5,59,53.1,100,67.9,75.3,72.3
20160527021500,1152.0,1123.2,97.5,59,53.1,100,67.9,75.3,72.3
20160527023000,1152.0,1123.2,97.5,59,53.1,100,67.9,75.3,72.3
20160527024500,1152.0,1123.2,97.5,59,53.1,100,67.8,75.4,72.4
20160527030000,1152.0,1123.2,97.5,59,53.1,100,67.8,75.6,72.6
20160527031500,1152.0,1123.2,97.5,60,53.1,100,67.8,75.7,72.7
20160527033000,1152.0,1148.8,99.7222,60,53.1,100,67.8,75.7,72.7
20160527034500,1152.0,1148.8,99.7222,60,53.1,100,67.8,75.7,72.7
20160527040000,1152.0,1148.8,99.7222,60,53.1,100,67.7,75.7,72.7
20160527041500,1152.0,1148.8,99.7222,60,53.1,100,67.7,75.6,72.6
20160527043000,1152.0,1148.8,99.7222,60,53.1,100,67.7,75.5,72.5
20160527044500,1152.0,1171.2,101.6667,60,53.9,100,67.8,75.7,72.7
20160527050000,1152.0,1148.8,99.7222,60,53.9,100,67.8,75.7,72.7
20160527051500,1152.0,1148.8,99.7222,60,54.7,100,67.8,75.7,72.7
20160527053000,1152.0,1148.8,99.7222,60,54.7,100,67.7,75.7,72.7
20160527054500,1152.0,1123.2,97.5,60,53.5,100,67.7,75.7,72.7
20160527060000,1152.0,1148.8,99.7222,60,53.5,100,67.6,75.7,72.7
20160527061500,1152.0,1148.8,99.7222,60,53.5,100,67.6,75.7,72.7
20160527063000,1152.0,1171.2,101.6667,60,53.5,100,67.7,75.7,72.7
20160527064500,1152.0,1171.2,101.6667,60,53.5,100,67.7,75.7,72.7
20160527070000,1152.0,1196.8,103.8889,59,53.5,100,67.8,75.7,72.7
20160527071500,1152.0,1171.2,101.6667,59,52.7,100,67.9,75.7,72.7
20160527073000,1152.0,1171.2,101.6667,59,72.4,100,68.2,75.7,72.7
20160527074500,1152.0,1171.2,101.6667,59,72.4,100,68.7,75.7,72.7
20160527080000,1152.0,1148.8,99.7222,59,78.3,100,69.6,75.7,72.7
20160527081500,1152.0,1123.2,97.5,59,88.6,100,70.3,75.7,72.7
20160527083000,1152.0,1148.8,99.7222,59,54.3,0,70.9,70.8,67.8
20160527084500,1152.0,1148.8,99.7222,59,54.3,0,70.9,70.8,67.8
20160527090000,1152.0,1148.8,99.7222,59,54.3,0,70.9,70.8,67.8
20160527091500,1152.0,1123.2,97.5,59,54.3,0,70.7,70.8,67.8
20160527093000,1152.0,1171.2,101.6667,59,54.3,0,70.5,70.8,67.8
20160527094500,1152.0,1123.2,97.5,59,54.3,0,70.3,70.8,67.8
20160527100000,1152.0,1123.2,97.5,59,54.3,0,70.3,70.8,67.8
20160527101500,1152.0,1123.2,97.5,59,55.1,0,70.2,70.8,67.8
20160527103000,1152.0,1123.2,97.5,59,55.1,0,70.1,70.8,67.8
20160527104500,1152.0,1123.2,97.5,59,55.1,0,70.0,70.8,67.8
20160527110000,1152.0,1123.2,97.5,59,55.1,0,70.0,70.8,67.8
20160527111500,1152.0,1123.2,97.5,59,55.1,0,70.0,70.8,67.8
20160527113000,1152.0,1123.2,97.5,59,55.1,0,70.0,70.8,67.8
20160527114500,1152.0,1123.2,97.5,59,55.1,0,70.1,70.8,67.8
20160527120000,1152.0,1123.2,97.5,59,55.1,0,70.1,70.8,67.8
20160527121500,1152.0,1123.2,97.5,59,53.9,0,70.2,70.8,67.8
20160527123000,1152.0,1123.2,97.5,59,53.9,0,70.1,70.8,67.8
20160527124500,1152.0,1123.2,97.5,59,53.9,0,70.0,70.8,67.8
20160527130000,1152.0,1097.6,95.2778,59,53.9,0,69.9,70.8,67.8
20160527131500,1152.0,1123.2,97.5,59,53.9,0,69.8,70.8,67.8
20160527133000,1152.0,1123.2,97.5,59,53.9,0,69.7,70.8,67.8
20160527134500,1152.0,1123.2,97.5,60,53.9,0,69.7,70.8,67.8
20160527140000,1152.0,1123.2,97.5,60,53.9,0,69.7,70.8,67.8
20160527141500,1152.0,1123.2,97.5,60,53.9,0,69.6,70.8,67.8
20160527143000,1152.0,1123.2,97.5,60,53.9,0,69.5,70.8,67.8
20160527144500,1152.0,1123.2,97.5,60,53.9,0,69.5,70.8,67.8
20160527150000,1152.0,1123.2,97.5,60,53.9,0,69.4,70.8,67.8
20160527151500,1152.0,1148.8,99.7222,60,53.9,0,69.3,70.8,67.8
20160527153000,1152.0,1123.2,97.5,60,53.9,0,69.3,70.8,67.8
20160527154500,1152.0,1097.6,95.2778,60,53.9,0,69.3,70.8,67.8
20160527160000,1152.0,1123.2,97.5,60,53.9,0,69.3,70.8,67.8
20160527161500,1152.0,1123.2,97.5,60,54.7,0,69.3,70.8,67.8
20160527163000,1152.0,1123.2,97.5,60,54.7,0,69.3,70.8,67.8
20160527164500,1152.0,1148.8,99.7222,60,54.7,0,69.2,70.8,67.8
20160527170000,1152.0,1123.2,97.5,60,54.7,0,69.1,70.8,67.8
20160527171500,1152.0,1148.8,99.7222,61,54.7,0,69.0,70.8,67.8
20160527173000,1152.0,1148.8,99.7222,61,54.7,0,68.9,70.8,67.8
20160527174500,1152.0,1148.8,99.7222,61,54.7,0,68.9,70.8,67.8
20160527180000,1152.0,1097.6,95.2778,61,54.7,0,68.9,70.8,67.8
20160527181500,1152.0,1123.2,97.5,61,54.1,0,68.8,70.8,67.8
20160527183000,1152.0,1123.2,97.5,61,54.1,0,68.7,70.8,67.8
20160527184500,1152.0,1123.2,97.5,61,54.1,0,68.7,70.8,67.8
20160527190000,1152.0,1148.8,99.7222,61,54.1,0,68.6,70.8,67.8
20160527191500,1152.0,1148.8,99.7222,61,54.1,0,68.5,70.8,67.8
20160527193000,1152.0,1148.8,99.7222,61,54.1,0,68.4,70.8,67.8
20160527194500,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.8,67.8
20160527200000,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.8,67.8
20160527201500,1152.0,1123.2,97.5,61,53.5,0,68.5,70.8,67.8
20160527203000,1152.0,1148.8,99.7222,61,53.5,0,68.4,70.8,67.8
20160527204500,1152.0,1148.8,99.7222,61,53.5,0,68.4,70.8,67.8
20160527210000,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.8,67.8
20160527211500,1152.0,1148.8,99.7222,61,53.5,0,68.3,70.8,67.8
20160527213000,1152.0,1148.8,99.7222,61,53.5,0,68.2,70.8,67.8
20160527214500,1152.0,1171.2,101.6667,61,53.5,0,68.2,70.8,67.8
20160527220000,1152.0,1148.8,99.7222,61,56.3,0,68.3,70.8,67.8
20160527221500,1152.0,1148.8,99.7222,61,55.1,0,68.4,70.8,67.8
20160527223000,1152.0,1148.8,99.7222,61,55.1,0,68.4,70.8,67.8
20160527224500,1152.0,1148.8,99.7222,61,55.1,0,68.4,70.8,67.8
20160527230000,1152.0,1148.8,99.7222,61,53.9,0,68.4,70.8,67.8
20160527231500,1152.0,1148.8,99.7222,61,53.9,0,68.3,70.8,67.8
20160527233000,1152.0,1148.8,99.7222,61,53.9,0,68.3,70.8,67.8
20160527234500,1152.0,1171.2,101.6667,61,53.9,0,68.2,70.8,67.8
20160528000000,1152.0,1171.2,101.6667,61,53.9,0,68.2,70.8,67.8
20160528001500,1152.0,1171.2,101.6667,61,53.9,0,68.1,70.8,67.8
20160528003000,1152.0,1148.8,99.7222,61,53.9,0,68.1,70.8,67.8
20160528004500,1152.0,1171.2,101.6667,61,53.9,0,68.1,70.8,67.8
20160528010000,1152.0,1148.8,99.7222,61,53.9,0,68.0,70.8,67.8
20160528011500,1152.0,1123.2,97.5,60,53.1,0,68.1,70.9,67.9
20160528013000,1152.0,1148.8,99.7222,61,53.1,0,68.0,70.9,67.9
20160528014500,1152.0,1148.8,99.7222,61,53.1,0,67.9,70.9,67.9
20160528020000,1152.0,1123.2,97.5,61,53.1,0,67.9,70.9,67.9
20160528021500,1152.0,1148.8,99.7222,61,53.1,0,67.8,70.9,67.9
20160528023000,1152.0,1148.8,99.7222,61,53.1,0,67.8,70.9,67.9
20160528024500,1152.0,1148.8,99.7222,61,53.1,0,67.7,70.9,67.9
20160528030000,1152.0,1171.2,101.6667,61,53.1,0,67.7,70.9,67.9
20160528031500,1152.0,1123.2,97.5,61,53.1,0,67.8,70.9,67.9
20160528033000,1152.0,1148.8,99.7222,61,53.1,0,67.8,70.9,67.9
20160528034500,1152.0,1123.2,97.5,61,53.1,0,67.7,70.9,67.9
20160528040000,1152.0,1148.8,99.7222,61,53.1,0,67.7,70.9,67.9
20160528041500,1152.0,1123.2,97.5,61,53.1,0,67.7,70.9,67.9
20160528043000,1152.0,1123.2,97.5,61,53.1,0,67.7,70.9,67.9
20160528044500,1152.0,1148.8,99.7222,61,53.1,100,67.6,70.9,67.9
20160528050000,1152.0,1148.8,99.7222,61,53.1,100,67.6,70.9,67.9
20160528051500,1152.0,1148.8,99.7222,61,53.1,100,67.6,70.9,67.9
20160528053000,1152.0,1148.8,99.7222,61,53.1,100,67.5,70.9,67.9
20160528054500,1152.0,1123.2,97.5,61,53.1,100,67.4,70.9,67.9
20160528060000,1152.0,1123.2,97.5,61,53.1,100,67.4,70.9,67.9
20160528061500,1152.0,1148.8,99.7222,61,53.1,100,67.4,70.9,67.9
20160528063000,1152.0,1123.2,97.5,61,53.1,100,67.4,70.9,67.9
20160528064500,1152.0,1148.8,99.7222,61,53.1,100,67.4,70.9,67.9
20160528070000,1152.0,1123.2,97.5,61,53.1,100,67.4,70.9,67.9
20160528071500,1152.0,1148.8,99.7222,61,53.9,100,67.5,70.9,67.9
20160528073000,1152.0,1148.8,99.7222,61,53.9,100,67.6,70.9,67.9
20160528074500,1152.0,1123.2,97.5,61,53.9,100,67.6,70.9,67.9
20160528080000,1152.0,1123.2,97.5,61,53.9,100,67.7,70.9,67.9
20160528081500,1152.0,1123.2,97.5,61,53.9,100,67.8,70.9,67.9
20160528083000,1152.0,1171.2,101.6667,61,53.9,100,67.9,70.9,67.9
20160528084500,1152.0,1171.2,101.6667,61,53.9,100,67.9,70.9,67.9
20160528090000,1152.0,1148.8,99.7222,61,53.9,100,67.8,70.9,67.9
20160528091500,1152.0,1123.2,97.5,61,53.9,100,67.9,70.9,67.9
20160528093000,1152.0,1148.8,99.7222,61,53.9,100,67.9,70.9,67.9
20160528094500,1152.0,1148.8,99.7222,61,53.9,100,68.0,70.9,67.9
20160528100000,1152.0,1148.8,99.7222,61,53.9,100,68.1,70.9,67.9
20160528101500,1152.0,1148.8,99.7222,61,54.7,100,68.1,70.9,67.9
20160528103000,1152.0,1148.8,99.7222,61,54.7,0,68.2,70.9,67.9
20160528104500,1152.0,1123.2,97.5,61,54.7,0,68.3,70.9,67.9
20160528110000,1152.0,1148.8,99.7222,61,54.7,0,68.3,70.9,67.9
20160528111500,1152.0,1148.8,99.7222,61,54.7,0,68.4,70.9,67.9
20160528113000,1152.0,1123.2,97.5,61,54.7,0,68.4,70.9,67.9
20160528114500,1152.0,1123.2,97.5,61,55.5,0,68.5,70.9,67.9
20160528120000,1152.0,1148.8,99.7222,61,54.7,0,68.5,70.9,67.9
20160528121500,1152.0,1123.2,97.5,61,54.7,0,68.6,70.9,67.9
20160528123000,1152.0,1123.2,97.5,61,54.7,0,68.6,70.9,67.9
20160528124500,1152.0,1148.8,99.7222,61,54.7,0,68.7,70.9,67.9
20160528130000,1152.0,1148.8,99.7222,61,54.7,0,68.7,70.9,67.9
20160528131500,1152.0,1123.2,97.5,61,54.7,0,68.8,70.9,67.9
20160528133000,1152.0,1123.2,97.5,61,54.7,0,68.7,70.9,67.9
20160528134500,1152.0,1123.2,97.5,61,54.7,0,68.7,70.9,67.9
20160528140000,1152.0,1148.8,99.7222,61,54.7,0,68.7,70.9,67.9
20160528141500,1152.0,1148.8,99.7222,61,54.7,0,68.7,70.9,67.9
20160528143000,1152.0,1148.8,99.7222,61,54.7,0,68.7,70.9,67.9
20160528144500,1152.0,1148.8,99.7222,61,53.9,0,68.7,70.9,67.9
20160528150000,1152.0,1123.2,97.5,61,55.1,0,68.7,70.9,67.9
20160528151500,1152.0,1148.8,99.7222,61,55.1,0,68.7,70.9,67.9
20160528153000,1152.0,1123.2,97.5,61,55.1,0,68.7,70.9,67.9
20160528154500,1152.0,1148.8,99.7222,61,54.3,0,68.7,70.9,67.9
20160528160000,1152.0,1148.8,99.7222,61,54.3,0,68.7,70.9,67.9
20160528161500,1152.0,1123.2,97.5,61,54.3,0,68.7,70.9,67.9
20160528163000,1152.0,1148.8,99.7222,61,54.3,0,68.7,70.9,67.9
20160528164500,1152.0,1123.2,97.5,61,54.3,0,68.7,70.9,67.9
20160528170000,1152.0,1148.8,99.7222,61,54.3,0,68.8,70.9,67.9
20160528171500,1152.0,1148.8,99.7222,61,54.3,0,68.7,70.9,67.9
20160528173000,1152.0,1123.2,97.5,61,54.3,0,68.6,70.9,67.9
20160528174500,1152.0,1123.2,97.5,61,54.3,0,68.6,70.9,67.9
20160528180000,1152.0,1097.6,95.2778,61,54.3,0,68.4,70.9,67.9
20160528181500,1152.0,1123.2,97.5,61,54.3,0,68.3,70.9,67.9
20160528183000,1152.0,1123.2,97.5,61,54.3,0,68.3,70.9,67.9
20160528184500,1152.0,1123.2,97.5,61,54.3,0,68.3,70.9,67.9
20160528190000,1152.0,1123.2,97.5,61,54.3,0,68.3,70.9,67.9
20160528191500,1152.0,1148.8,99.7222,61,54.3,0,68.3,70.9,67.9
20160528193000,1152.0,1148.8,99.7222,61,54.3,0,68.3,70.9,67.9
20160528194500,1152.0,1171.2,101.6667,61,54.3,0,68.3,70.9,67.9
20160528200000,1152.0,1148.8,99.7222,61,54.3,0,68.3,70.9,67.9
20160528201500,1152.0,1148.8,99.7222,61,54.3,0,68.2,70.9,67.9
20160528203000,1152.0,1148.8,99.7222,61,54.3,0,68.2,70.9,67.9
20160528204500,1152.0,1148.8,99.7222,61,54.3,0,68.2,70.9,67.9
20160528210000,1152.0,1171.2,101.6667,61,54.3,0,68.3,70.9,67.9
20160528211500,1152.0,1196.8,103.8889,61,54.3,0,68.3,70.9,67.9
20160528213000,1152.0,1148.8,99.7222,61,53.5,0,68.3,70.9,67.9
20160528214500,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.9,67.9
20160528220000,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.9,67.9
20160528221500,1152.0,1171.2,101.6667,61,53.5,0,68.4,70.9,67.9
20160528223000,1152.0,1171.2,101.6667,61,53.5,0,68.3,70.9,67.9
20160528224500,1152.0,1171.2,101.6667,60,53.5,0,68.2,70.9,67.9
20160528230000,1152.0,1148.8,99.7222,60,53.5,0,68.2,70.9,67.9
20160528231500,1152.0,1148.8,99.7222,60,53.5,0,68.1,70.9,67.9
20160528233000,1152.0,1148.8,99.7222,60,53.5,0,68.1,70.9,67.9
20160528234500,1152.0,1123.2,97.5,60,53.5,0,68.1,70.9,67.9
20160529000000,1152.0,1123.2,97.5,60,53.5,0,68.1,70.9,67.9
20160529001500,1152.0,1148.8,99.7222,60,53.5,0,68.1,70.9,67.9
20160529003000,1152.0,1171.2,101.6667,60,53.5,0,68.0,70.9,67.9
20160529004500,1152.0,1148.8,99.7222,60,52.8,0,67.9,70.9,67.9
20160529010000,1152.0,1148.8,99.7222,60,52.8,0,67.9,70.9,67.9
20160529011500,1152.0,1148.8,99.7222,60,52.8,0,67.8,70.9,67.9
20160529013000,1152.0,1171.2,101.6667,60,52.8,0,67.7,70.9,67.9
20160529014500,1152.0,1171.2,101.6667,60,52.8,0,67.7,70.9,67.9
20160529020000,1152.0,1148.8,99.7222,60,52.8,0,67.8,70.9,67.9
20160529021500,1152.0,1148.8,99.7222,60,52.8,0,67.8,70.9,67.9
20160529023000,1152.0,1148.8,99.7222,60,52.8,0,67.9,70.9,67.9
20160529024500,1152.0,1148.8,99.7222,60,52.8,0,67.8,70.9,67.9
20160529030000,1152.0,1148.8,99.7222,60,52.8,0,67.8,70.9,67.9
20160529031500,1152.0,1148.8,99.7222,60,52.8,0,67.7,70.9,67.9
20160529033000,1152.0,1171.2,101.6667,60,52.8,0,67.7,70.9,67.9
20160529034500,1152.0,1148.8,99.7222,60,52.8,100,67.6,70.9,67.9
20160529040000,1152.0,1148.8,99.7222,60,52.8,100,67.6,70.9,67.9
20160529041500,1152.0,1148.8,99.7222,60,52.8,100,67.5,70.9,67.9
20160529043000,1152.0,1171.2,101.6667,60,55.2,100,67.9,70.9,67.9
20160529044500,1152.0,1148.8,99.7222,60,55.2,100,67.8,70.9,67.9
20160529050000,1152.0,1171.2,101.6667,60,55.2,100,67.8,70.9,67.9
20160529051500,1152.0,1148.8,99.7222,60,54.3,100,67.8,70.9,67.9
20160529053000,1152.0,1171.2,101.6667,60,53.7,100,67.9,70.9,67.9
20160529054500,1152.0,1171.2,101.6667,60,53.7,100,67.8,70.9,67.9
20160529060000,1152.0,1171.2,101.6667,60,53.7,100,67.8,70.9,67.9
20160529061500,1152.0,1148.8,99.7222,60,53.7,100,67.7,70.9,67.9
20160529063000,1152.0,1148.8,99.7222,60,53.7,100,67.6,70.9,67.9
20160529064500,1152.0,1171.2,101.6667,60,53.7,100,67.8,70.9,67.9
20160529070000,1152.0,1171.2,101.6667,60,53.7,100,67.7,70.9,67.9
20160529071500,1152.0,1148.8,99.7222,60,53.7,100,67.8,70.9,67.9
20160529073000,1152.0,1171.2,101.6667,60,54.3,100,67.9,70.9,67.9
20160529074500,1152.0,1196.8,103.8889,60,55.3,100,67.9,74.3,71.3
20160529080000,1152.0,1123.2,97.5,60,89.4,100,68.3,74.6,71.6
20160529081500,1152.0,1123.2,97.5,60,90.3,100,69.1,75.0,72.0
20160529083000,1152.0,1148.8,99.7222,60,73.1,100,70.1,71.8,68.8
20160529084500,1152.0,1148.8,99.7222,60,55.5,0,70.2,72.2,69.2
20160529090000,1152.0,1123.2,97.5,60,55.5,0,70.3,72.2,69.2
20160529091500,1152.0,1123.2,97.5,60,55.5,0,70.2,72.6,69.6
20160529093000,1152.0,1097.6,95.2778,60,55.5,0,70.0,72.5,69.5
20160529094500,1152.0,1123.2,97.5,60,55.5,0,69.9,72.6,69.6
20160529100000,1152.0,1123.2,97.5,61,55.5,0,69.7,72.6,69.6
20160529101500,1152.0,1097.6,95.2778,61,55.5,0,69.6,72.7,69.7
20160529103000,1152.0,1123.2,97.5,61,55.5,0,69.6,72.7,69.7
20160529104500,1152.0,1123.2,97.5,61,55.5,100,69.4,75.3,72.3
20160529110000,1152.0,1148.8,99.7222,61,71.6,100,69.5,75.5,72.5
20160529111500,1152.0,1123.2,97.5,61,83.1,100,70.0,75.7,72.7
20160529113000,1152.0,1123.2,97.5,61,82.1,100,70.7,75.7,72.7
20160529114500,1152.0,1148.8,99.7222,61,83.8,100,71.3,75.7,72.7
20160529120000,1152.0,1171.2,101.6667,61,90.1,100,72.0,71.4,68.4
20160529121500,1152.0,1148.8,99.7222,61,55.1,0,71.6,72.2,69.2
20160529123000,1152.0,1148.8,99.7222,61,55.1,0,71.0,72.2,69.2
20160529124500,1152.0,1148.8,99.7222,61,55.1,0,70.8,72.2,69.2
20160529130000,1152.0,1171.2,101.6667,61,55.1,0,70.5,72.2,69.2
20160529131500,1152.0,1171.2,101.6667,61,55.1,0,70.3,72.2,69.2
20160529133000,1152.0,1148.8,99.7222,61,55.1,0,70.0,72.2,69.2
20160529134500,1152.0,1148.8,99.7222,61,55.1,0,69.8,72.2,69.2
20160529140000,1152.0,1171.2,101.6667,61,55.1,0,69.7,72.2,69.2
20160529141500,1152.0,1123.2,97.5,61,55.1,0,69.6,72.2,69.2
20160529143000,1152.0,1171.2,101.6667,61,55.1,100,69.4,75.7,72.7
20160529144500,1152.0,1148.8,99.7222,61,79.6,100,69.7,76.0,73.0
20160529150000,1152.0,1123.2,97.5,61,90.5,100,70.5,76.0,73.0
20160529151500,1152.0,1171.2,101.6667,61,81.6,100,71.1,76.0,73.0
20160529153000,1152.0,1148.8,99.7222,61,83.2,100,71.7,76.4,73.4
20160529154500,1152.0,1196.8,103.8889,61,54.3,0,71.9,73.5,70.5
20160529160000,1152.0,1171.2,101.6667,61,54.3,100,71.4,75.0,72.0
20160529161500,1152.0,1148.8,99.7222,61,55.2,100,71.0,75.3,72.3
20160529163000,1152.0,1148.8,99.7222,61,55.9,100,70.7,75.3,72.3
20160529164500,1152.0,1171.2,101.6667,61,64.8,100,70.5,75.3,72.3
20160529170000,1152.0,1148.8,99.7222,61,73.9,100,71.1,75.4,72.4
20160529171500,1152.0,1148.8,99.7222,61,54.3,0,71.0,71.8,68.8
20160529173000,1152.0,1171.2,101.6667,61,54.3,0,70.6,71.8,68.8
20160529174500,1152.0,1148.8,99.7222,61,54.3,0,70.4,71.8,68.8
20160529180000,1152.0,1148.8,99.7222,61,54.3,0,70.2,71.8,68.8
20160529181500,1152.0,1171.2,101.6667,61,54.3,0,69.9,71.8,68.8
20160529183000,1152.0,1196.8,103.8889,61,54.3,0,69.6,71.8,68.8
20160529184500,1152.0,1196.8,103.8889,61,54.3,0,69.4,71.8,68.8
20160529190000,1152.0,1171.2,101.6667,61,54.3,0,69.3,71.8,68.8
20160529191500,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529193000,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160529194500,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160529200000,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529201500,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529203000,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529204500,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529210000,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529211500,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160529213000,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160529214500,1152.0,1171.2,101.6667,60,54.3,0,68.9,71.8,68.8
20160529220000,1152.0,1171.2,101.6667,60,54.3,0,69.0,71.8,68.8
20160529221500,1152.0,1148.8,99.7222,60,54.3,0,68.9,71.8,68.8
20160529223000,1152.0,1171.2,101.6667,60,54.3,0,68.9,71.8,68.8
20160529224500,1152.0,1123.2,97.5,60,54.3,0,68.8,71.8,68.8
20160529230000,1152.0,1171.2,101.6667,60,54.3,0,68.8,71.8,68.8
20160529231500,1152.0,1171.2,101.6667,60,53.5,0,68.7,71.8,68.8
20160529233000,1152.0,1171.2,101.6667,60,53.5,0,68.7,71.8,68.8
20160529234500,1152.0,1171.2,101.6667,60,53.5,0,68.6,71.8,68.8
20160530000000,1152.0,1171.2,101.6667,60,53.5,0,68.6,71.8,68.8
20160530001500,1152.0,1171.2,101.6667,60,53.5,0,68.6,71.8,68.8
20160530003000,1152.0,1171.2,101.6667,60,53.5,0,68.6,71.8,68.8
20160530004500,1152.0,1171.2,101.6667,60,53.5,100,68.5,71.8,68.8
20160530010000,1152.0,1171.2,101.6667,60,53.5,100,68.4,71.8,68.8
20160530011500,1152.0,1148.8,99.7222,60,53.5,100,68.3,71.8,68.8
20160530013000,1152.0,1196.8,103.8889,60,53.5,100,68.3,71.8,68.8
20160530014500,1152.0,1148.8,99.7222,60,53.5,100,68.3,71.8,68.8
20160530020000,1152.0,1171.2,101.6667,60,53.5,100,68.3,71.8,68.8
20160530021500,1152.0,1171.2,101.6667,60,53.5,100,68.3,71.8,68.8
20160530023000,1152.0,1171.2,101.6667,60,53.5,100,68.3,71.8,68.8
20160530024500,1152.0,1148.8,99.7222,60,53.5,100,68.3,71.8,68.8
20160530030000,1152.0,1171.2,101.6667,60,53.5,100,68.2,71.8,68.8
20160530031500,1152.0,1171.2,101.6667,60,53.5,100,68.2,71.8,68.8
20160530033000,1152.0,1171.2,101.6667,60,53.5,100,68.2,71.8,68.8
20160530034500,1152.0,1171.2,101.6667,60,54.7,100,68.2,71.8,68.8
20160530040000,1152.0,1171.2,101.6667,60,54.7,100,68.2,71.8,68.8
20160530041500,1152.0,1171.2,101.6667,60,56.3,100,68.2,71.8,68.8
20160530043000,1152.0,1196.8,103.8889,60,56.3,100,68.3,71.8,68.8
20160530044500,1152.0,1171.2,101.6667,60,57.5,100,68.4,71.8,68.8
20160530050000,1152.0,1171.2,101.6667,59,58.3,100,68.5,71.8,68.8
20160530051500,1152.0,1148.8,99.7222,59,58.3,100,68.5,71.8,68.8
20160530053000,1152.0,1148.8,99.7222,59,58.3,100,68.6,71.8,68.8
20160530054500,1152.0,1148.8,99.7222,59,58.3,100,68.6,71.8,68.8
20160530060000,1152.0,1171.2,101.6667,59,58.3,100,68.6,71.8,68.8
20160530061500,1152.0,1148.8,99.7222,59,57.6,100,68.6,71.8,68.8
20160530063000,1152.0,1148.8,99.7222,59,59.9,100,68.7,71.8,68.8
20160530064500,1152.0,1171.2,101.6667,59,57.6,100,68.9,71.8,68.8
20160530070000,1152.0,1171.2,101.6667,59,57.6,100,69.0,71.8,68.8
20160530071500,1152.0,1171.2,101.6667,59,54.7,0,69.2,71.8,68.8
20160530073000,1152.0,1171.2,101.6667,59,53.5,0,69.2,71.8,68.8
20160530074500,1152.0,1123.2,97.5,59,53.5,0,69.1,71.8,68.8
20160530080000,1152.0,1148.8,99.7222,59,53.5,0,69.1,71.8,68.8
20160530081500,1152.0,1148.8,99.7222,59,53.5,0,69.1,71.8,68.8
20160530083000,1152.0,1148.8,99.7222,59,54.7,0,69.2,71.8,68.8
20160530084500,1152.0,1171.2,101.6667,59,54.7,0,69.3,71.8,68.8
20160530090000,1152.0,1123.2,97.5,59,54.7,0,69.4,71.8,68.8
20160530091500,1152.0,1123.2,97.5,59,55.5,0,69.4,71.8,68.8
20160530093000,1152.0,1123.2,97.5,59,54.3,0,69.6,71.8,68.8
20160530094500,1152.0,1097.6,95.2778,59,54.3,0,69.6,71.8,68.8
20160530100000,1152.0,1123.2,97.5,59,54.3,0,69.6,71.8,68.8
20160530101500,1152.0,1123.2,97.5,60,54.3,0,69.6,71.8,68.8
20160530103000,1152.0,1123.2,97.5,61,54.3,0,69.5,71.8,68.8
20160530104500,1152.0,1148.8,99.7222,61,55.1,0,69.6,71.8,68.8
20160530110000,1152.0,1097.6,95.2778,61,55.1,0,69.5,71.8,68.8
20160530111500,1152.0,1123.2,97.5,61,55.1,0,69.4,71.8,68.8
20160530113000,1152.0,1148.8,99.7222,61,55.1,0,69.4,71.8,68.8
20160530114500,1152.0,1123.2,97.5,61,55.1,0,69.2,71.8,68.8
20160530120000,1152.0,1148.8,99.7222,61,55.1,0,69.3,71.8,68.8
20160530121500,1152.0,1148.8,99.7222,61,55.1,0,69.1,71.8,68.8
20160530123000,1152.0,1123.2,97.5,61,54.3,0,69.2,71.8,68.8
20160530124500,1152.0,1171.2,101.6667,61,55.1,0,69.3,71.8,68.8
20160530130000,1152.0,1171.2,101.6667,61,55.1,0,69.3,71.8,68.8
20160530131500,1152.0,1148.8,99.7222,61,55.1,0,69.3,71.8,68.8
20160530133000,1152.0,1148.8,99.7222,61,54.3,0,69.2,71.8,68.8
20160530134500,1152.0,1148.8,99.7222,61,54.3,0,69.2,71.8,68.8
20160530140000,1152.0,1171.2,101.6667,61,55.1,0,69.2,71.8,68.8
20160530141500,1152.0,1148.8,99.7222,61,55.1,0,69.2,71.8,68.8
20160530143000,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160530144500,1152.0,1171.2,101.6667,61,54.3,0,69.2,71.8,68.8
20160530150000,1152.0,1148.8,99.7222,61,54.3,0,69.2,71.8,68.8
20160530151500,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160530153000,1152.0,1148.8,99.7222,61,54.3,0,69.0,71.8,68.8
20160530154500,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160530160000,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160530161500,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160530163000,1152.0,1171.2,101.6667,61,54.3,0,69.1,71.8,68.8
20160530164500,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160530170000,1152.0,1123.2,97.5,61,54.3,0,69.2,71.8,68.8
20160530171500,1152.0,1148.8,99.7222,61,54.3,0,69.0,71.8,68.8
20160530173000,1152.0,1171.2,101.6667,61,54.3,0,68.8,71.8,68.8
20160530174500,1152.0,1171.2,101.6667,61,54.3,0,68.6,71.8,68.8
20160530180000,1152.0,1171.2,101.6667,61,54.3,0,68.6,71.8,68.8
20160530181500,1152.0,1148.8,99.7222,61,54.3,100,68.5,71.8,68.8
20160530183000,1152.0,1148.8,99.7222,61,54.3,100,68.6,71.8,68.8
20160530184500,1152.0,1171.2,101.6667,61,54.3,100,68.6,71.8,68.8
20160530190000,1152.0,1196.8,103.8889,61,54.3,100,68.6,71.8,68.8
20160530191500,1152.0,1171.2,101.6667,61,54.3,100,68.6,71.8,68.8
20160530193000,1152.0,1196.8,103.8889,61,54.3,100,68.7,71.8,68.8
20160530194500,1152.0,1171.2,101.6667,61,54.3,100,68.7,71.8,68.8
20160530200000,1152.0,1171.2,101.6667,60,54.3,100,68.6,71.8,68.8
20160530201500,1152.0,1171.2,101.6667,60,54.3,100,68.6,71.8,68.8
20160530203000,1152.0,1148.8,99.7222,60,54.3,100,68.6,71.8,68.8
20160530204500,1152.0,1196.8,103.8889,60,54.3,100,68.6,71.8,68.8
20160530210000,1152.0,1171.2,101.6667,60,54.3,100,68.6,71.8,68.8
20160530211500,1152.0,1171.2,101.6667,60,54.3,100,68.6,71.8,68.8
20160530213000,1152.0,1196.8,103.8889,60,54.3,100,68.6,71.8,68.8
20160530214500,1152.0,1196.8,103.8889,60,54.3,100,68.5,71.8,68.8
20160530220000,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160530221500,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160530223000,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160530224500,1152.0,1171.2,101.6667,59,54.3,100,68.4,71.8,68.8
20160530230000,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160530231500,1152.0,1148.8,99.7222,59,54.3,100,68.4,71.8,68.8
20160530233000,1152.0,1171.2,101.6667,59,54.3,100,68.3,71.8,68.8
20160530234500,1152.0,1148.8,99.7222,59,54.3,100,68.2,71.8,68.8
20160531000000,1152.0,1148.8,99.7222,59,54.3,100,68.2,71.8,68.8
20160531001500,1152.0,1148.8,99.7222,59,54.3,100,68.2,71.8,68.8
20160531003000,1152.0,1171.2,101.6667,59,54.3,100,68.2,71.8,68.8
20160531004500,1152.0,1148.8,99.7222,59,54.3,100,68.2,71.8,68.8
20160531010000,1152.0,1148.8,99.7222,59,55.1,100,68.2,71.8,68.8
20160531011500,1152.0,1148.8,99.7222,59,55.9,100,68.2,71.8,68.8
20160531013000,1152.0,1148.8,99.7222,59,58.3,100,68.1,71.8,68.8
20160531014500,1152.0,1148.8,99.7222,59,60.3,100,68.2,71.8,68.8
20160531020000,1152.0,1148.8,99.7222,59,62.7,100,68.3,71.8,68.8
20160531021500,1152.0,1171.2,101.6667,59,62.7,100,68.5,71.8,68.8
20160531023000,1152.0,1148.8,99.7222,59,63.6,100,68.7,71.8,68.8
20160531024500,1152.0,1148.8,99.7222,59,63.6,100,68.9,71.8,68.8
20160531030000,1152.0,1148.8,99.7222,59,54.3,0,69.1,71.8,68.8
20160531031500,1152.0,1171.2,101.6667,59,53.5,0,69.0,71.8,68.8
20160531033000,1152.0,1171.2,101.6667,59,53.5,0,68.9,71.8,68.8
20160531034500,1152.0,1171.2,101.6667,59,53.5,0,68.8,71.8,68.8
20160531040000,1152.0,1148.8,99.7222,59,53.5,0,68.6,71.8,68.8
20160531041500,1152.0,1171.2,101.6667,59,53.5,100,68.5,71.8,68.8
20160531043000,1152.0,1171.2,101.6667,59,53.5,100,68.4,71.8,68.8
20160531044500,1152.0,1148.8,99.7222,59,53.5,100,68.4,71.8,68.8
20160531050000,1152.0,1148.8,99.7222,59,53.5,100,68.3,71.8,68.8
20160531051500,1152.0,1148.8,99.7222,59,53.5,100,68.2,71.8,68.8
20160531053000,1152.0,1148.8,99.7222,59,53.5,100,68.1,71.8,68.8
20160531054500,1152.0,1148.8,99.7222,59,53.5,100,68.0,71.8,68.8
20160531060000,1152.0,1148.8,99.7222,59,54.3,100,67.9,71.8,68.8
20160531061500,1152.0,1171.2,101.6667,59,54.3,100,67.9,71.8,68.8
20160531063000,1152.0,1171.2,101.6667,59,55.5,100,67.9,71.8,68.8
20160531064500,1152.0,1148.8,99.7222,59,57.5,100,68.1,71.8,68.8
20160531070000,1152.0,1148.8,99.7222,59,60.0,100,68.1,71.8,68.8
20160531071500,1152.0,1148.8,99.7222,59,62.8,100,68.4,71.8,68.8
20160531073000,1152.0,1171.2,101.6667,59,62.8,100,68.6,71.8,68.8
20160531074500,1152.0,1171.2,101.6667,59,63.6,100,68.7,71.8,68.8
20160531080000,1152.0,1171.2,101.6667,59,58.8,0,69.1,71.8,68.8
20160531081500,1152.0,1171.2,101.6667,59,53.8,0,69.2,71.8,68.8
20160531083000,1152.0,1148.8,99.7222,59,53.8,0,69.2,71.8,68.8
20160531084500,1152.0,1123.2,97.5,59,53.8,0,69.3,71.8,68.8
20160531090000,1152.0,1123.2,97.5,59,53.8,0,69.1,71.8,68.8
20160531091500,1152.0,1123.2,97.5,59,53.8,0,69.3,71.8,68.8
20160531093000,1152.0,1123.2,97.5,61,53.8,0,69.4,71.8,68.8
20160531094500,1152.0,1123.2,97.5,61,53.8,0,69.3,71.8,68.8
20160531100000,1152.0,1097.6,95.2778,61,53.8,0,69.1,71.8,68.8
20160531101500,1152.0,1148.8,99.7222,61,53.8,0,68.9,71.8,68.8
20160531103000,1152.0,1148.8,99.7222,61,53.8,0,68.7,71.8,68.8
20160531104500,1152.0,1148.8,99.7222,61,54.4,0,68.8,71.8,68.8
20160531110000,1152.0,1148.8,99.7222,61,54.4,0,68.8,71.8,68.8
20160531111500,1152.0,1171.2,101.6667,61,54.4,0,68.9,71.8,68.8
20160531113000,1152.0,1171.2,101.6667,61,54.4,0,68.9,71.8,68.8
20160531114500,1152.0,1148.8,99.7222,61,55.0,0,68.9,71.8,68.8
20160531120000,1152.0,1148.8,99.7222,61,55.0,0,68.9,71.8,68.8
20160531121500,1152.0,1171.2,101.6667,61,55.0,0,68.9,71.8,68.8
20160531123000,1152.0,1171.2,101.6667,60,55.0,0,68.9,71.8,68.8
20160531124500,1152.0,1171.2,101.6667,60,55.0,0,68.9,71.8,68.8
20160531130000,1152.0,1148.8,99.7222,59,55.0,0,69.1,71.8,68.8
20160531131500,1152.0,1148.8,99.7222,59,55.0,0,69.1,71.8,68.8
20160531133000,1152.0,1148.8,99.7222,59,55.0,0,69.2,71.8,68.8
20160531134500,1152.0,1148.8,99.7222,59,54.3,0,69.2,71.8,68.8
20160531140000,1152.0,1123.2,97.5,59,54.3,0,69.1,71.8,68.8
20160531141500,1152.0,1148.8,99.7222,61,54.3,0,69.3,71.8,68.8
20160531143000,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160531144500,1152.0,1171.2,101.6667,61,54.3,0,69.0,71.8,68.8
20160531150000,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160531151500,1152.0,1148.8,99.7222,61,54.3,0,69.1,71.8,68.8
20160531153000,1152.0,1171.2,101.6667,61,54.3,0,69.0,71.8,68.8
20160531154500,1152.0,1171.2,101.6667,60,54.3,0,69.0,71.8,68.8
20160531160000,1152.0,1171.2,101.6667,60,54.3,0,68.8,71.8,68.8
20160531161500,1152.0,1171.2,101.6667,60,54.3,0,68.8,71.8,68.8
20160531163000,1152.0,1171.2,101.6667,60,54.3,100,68.8,73.1,70.1
20160531164500,1152.0,1171.2,101.6667,60,55.1,100,68.8,73.5,70.5
20160531170000,1152.0,1171.2,101.6667,60,57.5,100,68.8,73.5,70.5
20160531171500,1152.0,1148.8,99.7222,60,70.5,100,69.1,73.9,70.9
20160531173000,1152.0,1148.8,99.7222,60,79.7,100,69.7,73.9,70.9
20160531174500,1152.0,1148.8,99.7222,60,84.9,100,70.5,73.9,70.9
20160531180000,1152.0,1171.2,101.6667,60,54.7,0,70.8,71.4,68.4
20160531181500,1152.0,1148.8,99.7222,60,54.7,0,70.5,71.5,68.5
20160531183000,1152.0,1171.2,101.6667,60,54.7,0,70.1,71.8,68.8
20160531184500,1152.0,1123.2,97.5,60,54.7,0,69.8,71.8,68.8
20160531190000,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160531191500,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.8,68.8
20160531193000,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.8,68.8
20160531194500,1152.0,1171.2,101.6667,60,54.7,0,69.5,71.8,68.8
20160531200000,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.8,68.8
20160531201500,1152.0,1148.8,99.7222,59,54.7,0,69.3,71.8,68.8
20160531203000,1152.0,1148.8,99.7222,59,54.7,0,69.3,71.8,68.8
20160531204500,1152.0,1148.8,99.7222,59,53.9,0,69.1,71.8,68.8
20160531210000,1152.0,1171.2,101.6667,59,53.9,0,68.9,71.8,68.8
20160531211500,1152.0,1123.2,97.5,59,53.9,0,68.8,71.8,68.8
20160531213000,1152.0,1148.8,99.7222,59,53.9,0,68.7,71.8,68.8
20160531214500,1152.0,1148.8,99.7222,59,53.9,0,68.6,71.8,68.8
20160531220000,1152.0,1148.8,99.7222,59,53.9,0,68.6,71.8,68.8
20160531221500,1152.0,1123.2,97.5,59,53.9,100,68.5,71.8,68.8
20160531223000,1152.0,1123.2,97.5,59,53.9,0,68.4,68.0,64.9
20160531224500,1152.0,1123.2,97.5,59,53.9,0,68.4,68.0,64.9
20160531230000,1152.0,1123.2,97.5,59,53.9,0,68.3,68.0,64.9
20160531231500,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.0,64.9
20160531233000,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.0,64.9
20160531234500,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.0,64.9
20160601000000,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.0,64.9
20160601001500,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.0,64.8
20160601003000,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.0,64.8
20160601004500,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.0,64.7
20160601010000,1152.0,1123.2,97.5,59,53.9,0,68.1,68.0,64.6
20160601011500,1152.0,1123.2,97.5,60,53.1,0,68.3,68.0,64.3
20160601013000,1152.0,1123.2,97.5,60,53.1,0,68.2,68.0,64.3
20160601014500,1152.0,1123.2,97.5,60,53.1,0,68.2,68.0,64.3
20160601020000,1152.0,1123.2,97.5,60,53.1,0,68.1,68.0,64.3
20160601021500,1152.0,1097.6,95.2778,60,53.1,0,68.1,68.0,64.3
20160601023000,1152.0,1123.2,97.5,60,53.1,0,68.1,68.0,64.3
20160601024500,1152.0,1097.6,95.2778,60,53.1,0,68.1,68.0,64.3
20160601030000,1152.0,1123.2,97.5,60,53.1,0,68.1,68.0,64.3
20160601031500,1152.0,1097.6,95.2778,60,53.1,0,68.1,68.0,64.3
20160601033000,1152.0,1148.8,99.7222,61,53.1,0,67.9,68.0,64.3
20160601034500,1152.0,1148.8,99.7222,61,53.1,0,67.9,68.0,64.3
20160601040000,1152.0,1148.8,99.7222,61,53.1,0,67.8,68.0,64.3
20160601041500,1152.0,1148.8,99.7222,61,53.1,0,67.7,68.0,64.3
20160601043000,1152.0,1123.2,97.5,61,53.1,0,67.7,68.0,64.3
20160601044500,1152.0,1148.8,99.7222,61,53.1,0,67.7,68.0,64.3
20160601050000,1152.0,1148.8,99.7222,61,53.1,0,67.9,68.0,64.3
20160601051500,1152.0,1148.8,99.7222,61,53.1,0,67.8,68.0,64.3
