PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609074500,1152.0,1171.2,101.6667,60,53.8,0,68.9,70.8,67.8
20160609080000,1152.0,1148.8,99.7222,60,53.8,0,68.9,70.8,67.8
20160609081500,1152.0,1171.2,101.6667,60,53.8,0,69.0,70.8,67.8
20160609083000,1152.0,1171.2,101.6667,60,53.8,0,69.1,70.8,67.8
20160609084500,1152.0,1171.2,101.6667,60,53.8,0,69.3,70.8,67.8
20160609090000,1152.0,1171.2,101.6667,60,53.8,0,69.4,70.8,67.8
20160609091500,1152.0,1171.2,101.6667,60,53.8,0,69.5,70.8,67.8
20160609093000,1152.0,1148.8,99.7222,60,54.7,0,69.6,70.8,67.8
20160609094500,1152.0,1148.8,99.7222,60,54.7,0,69.7,70.8,67.8
20160609100000,1152.0,1171.2,101.6667,60,54.7,0,69.8,70.8,67.8
20160609101500,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.8,67.8
20160609103000,1152.0,1171.2,101.6667,60,54.7,0,69.9,70.8,67.8
20160609104500,1152.0,1171.2,101.6667,60,54.7,0,70.0,70.8,67.8
20160609110000,1152.0,1123.2,97.5,60,54.7,0,70.0,70.8,67.8
20160609111500,1152.0,1123.2,97.5,60,54.7,0,70.0,70.8,67.8
20160609113000,1152.0,1123.2,97.5,60,54.7,0,69.9,70.8,67.8
20160609114500,1152.0,1148.8,99.7222,61,54.7,0,69.8,70.8,67.8
20160609120000,1152.0,1148.8,99.7222,61,54.7,0,69.8,70.8,67.8
20160609121500,1152.0,1148.8,99.7222,61,54.7,0,69.6,70.8,67.8
20160609123000,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.9,70.9
20160609124500,1152.0,1171.2,101.6667,61,55.9,100,69.5,74.3,71.3
20160609130000,1152.0,1171.2,101.6667,61,60.7,100,69.6,74.3,71.3
20160609131500,1152.0,1171.2,101.6667,61,67.7,100,70.1,74.3,71.3
20160609133000,1152.0,1123.2,97.5,61,74.8,100,70.5,74.3,71.3
20160609134500,1152.0,1148.8,99.7222,61,74.8,100,71.2,74.3,71.3
20160609140000,1152.0,1148.8,99.7222,61,66.2,100,71.6,74.3,71.3
20160609141500,1152.0,1123.2,97.5,61,54.3,100,70.9,74.3,71.3
20160609143000,1152.0,1148.8,99.7222,61,54.3,100,70.4,74.3,71.3
20160609144500,1152.0,1148.8,99.7222,61,55.1,100,70.2,74.4,71.4
20160609150000,1152.0,1148.8,99.7222,61,55.9,100,69.9,74.6,71.6
20160609151500,1152.0,1123.2,97.5,61,62.5,100,69.9,74.6,71.6
20160609153000,1152.0,1123.2,97.5,61,71.1,100,70.3,74.6,71.6
20160609154500,1152.0,1123.2,97.5,61,77.9,100,71.0,74.6,71.6
20160609160000,1152.0,1123.2,97.5,61,75.4,100,71.3,74.6,71.6
20160609161500,1152.0,1148.8,99.7222,61,54.3,0,71.3,71.8,68.8
20160609163000,1152.0,1171.2,101.6667,61,54.3,0,71.2,71.8,68.8
20160609164500,1152.0,1196.8,103.8889,60,54.3,0,71.1,71.8,68.8
20160609170000,1152.0,1148.8,99.7222,60,54.3,0,70.9,71.8,68.8
20160609171500,1152.0,1171.2,101.6667,60,54.3,0,70.8,71.8,68.8
20160609173000,1152.0,1219.2,105.8333,59,54.3,0,70.6,71.8,68.8
20160609174500,1152.0,1148.8,99.7222,59,54.3,0,70.5,71.8,68.8
20160609180000,1152.0,1148.8,99.7222,59,54.3,0,70.4,73.5,70.5
20160609181500,1152.0,1123.2,97.5,59,54.3,100,70.3,73.8,70.8
20160609183000,1152.0,1148.8,99.7222,59,54.3,100,70.2,73.9,70.9
20160609184500,1152.0,1171.2,101.6667,59,54.9,100,70.2,73.9,70.9
20160609190000,1152.0,1171.2,101.6667,59,54.9,100,70.1,73.9,70.9
20160609191500,1152.0,1148.8,99.7222,59,54.9,100,70.0,73.9,70.9
20160609193000,1152.0,1171.2,101.6667,59,54.9,100,69.9,73.9,70.9
20160609194500,1152.0,1148.8,99.7222,59,56.3,100,69.8,73.9,70.9
20160609200000,1152.0,1148.8,99.7222,59,58.3,100,69.9,73.9,70.9
20160609201500,1152.0,1148.8,99.7222,59,63.5,100,70.1,73.9,70.9
20160609203000,1152.0,1123.2,97.5,59,67.1,100,70.2,73.9,70.9
20160609204500,1152.0,1148.8,99.7222,59,68.1,100,70.6,73.9,70.9
20160609210000,1152.0,1171.2,101.6667,59,68.1,100,70.9,73.9,70.9
20160609211500,1152.0,1171.2,101.6667,59,68.1,100,71.2,73.9,70.9
20160609213000,1152.0,1148.8,99.7222,59,53.1,0,71.0,73.9,70.9
20160609214500,1152.0,1148.8,99.7222,59,53.1,0,70.8,73.9,70.9
20160609220000,1152.0,1148.8,99.7222,59,53.1,100,70.5,73.9,70.9
20160609221500,1152.0,1148.8,99.7222,59,53.1,100,70.3,73.9,70.9
20160609223000,1152.0,1148.8,99.7222,59,53.1,100,70.1,73.9,70.9
20160609224500,1152.0,1123.2,97.5,59,53.1,100,70.0,73.9,70.9
20160609230000,1152.0,1148.8,99.7222,59,54.1,100,69.8,73.9,70.9
20160609231500,1152.0,1123.2,97.5,59,55.1,100,69.7,73.9,70.9
20160609233000,1152.0,1148.8,99.7222,59,58.3,100,69.7,73.9,70.9
20160609234500,1152.0,1148.8,99.7222,60,67.7,100,69.7,73.9,70.9
20160610000000,1152.0,1123.2,97.5,60,76.4,100,70.0,73.9,70.9
20160610001500,1152.0,1148.8,99.7222,60,78.3,100,70.5,73.9,70.9
20160610003000,1152.0,1123.2,97.5,60,53.5,0,70.8,69.0,66.0
20160610004500,1152.0,1123.2,97.5,60,53.5,0,70.7,69.0,66.0
20160610010000,1152.0,1123.2,97.5,60,53.5,0,70.5,69.0,66.0
20160610011500,1152.0,1148.8,99.7222,60,53.5,0,70.4,69.0,66.0
20160610013000,1152.0,1123.2,97.5,60,53.5,0,70.2,69.0,66.0
20160610014500,1152.0,1123.2,97.5,60,53.5,0,70.1,69.0,66.0
20160610020000,1152.0,1097.6,95.2778,60,53.5,0,69.9,69.0,66.0
20160610021500,1152.0,1123.2,97.5,60,53.5,0,69.8,69.0,66.0
20160610023000,1152.0,1097.6,95.2778,60,53.5,0,69.6,69.0,66.0
20160610024500,1152.0,1123.2,97.5,60,53.5,0,69.5,69.0,66.0
20160610030000,1152.0,1097.6,95.2778,60,53.5,0,69.4,69.0,66.0
20160610031500,1152.0,1097.6,95.2778,60,53.5,0,69.2,69.0,66.0
20160610033000,1152.0,1123.2,97.5,60,53.5,0,69.2,69.0,66.0
20160610034500,1152.0,1123.2,97.5,60,53.5,0,69.1,69.0,66.0
20160610040000,1152.0,1123.2,97.5,60,53.5,0,68.9,69.0,66.0
20160610041500,1152.0,1123.2,97.5,60,53.5,0,68.9,69.0,66.0
20160610043000,1152.0,1123.2,97.5,60,53.5,0,68.8,69.0,66.0
20160610044500,1152.0,1123.2,97.5,60,53.5,0,68.7,69.0,66.0
20160610050000,1152.0,1148.8,99.7222,60,53.5,0,68.7,69.0,66.0
20160610051500,1152.0,1123.2,97.5,60,53.5,0,68.6,69.0,66.0
20160610053000,1152.0,1148.8,99.7222,60,53.5,0,68.4,69.0,66.0
20160610054500,1152.0,1148.8,99.7222,60,53.5,0,68.4,69.0,66.0
20160610060000,1152.0,1148.8,99.7222,60,53.5,0,68.4,69.0,66.0
20160610061500,1152.0,1171.2,101.6667,60,53.5,0,68.4,69.0,66.0
20160610063000,1152.0,1148.8,99.7222,60,53.5,0,68.5,69.0,66.0
20160610064500,1152.0,1148.8,99.7222,60,53.5,0,68.6,69.0,66.0
20160610070000,1152.0,1123.2,97.5,60,53.5,0,68.7,69.0,66.0
20160610071500,1152.0,1148.8,99.7222,60,54.3,0,68.7,69.0,66.0
20160610073000,1152.0,1148.8,99.7222,60,54.3,0,68.9,69.0,66.0
20160610074500,1152.0,1148.8,99.7222,60,54.3,0,69.1,69.0,66.0
20160610080000,1152.0,1148.8,99.7222,60,54.3,0,69.1,69.0,66.0
20160610081500,1152.0,1148.8,99.7222,60,54.3,0,69.2,69.0,66.0
20160610083000,1152.0,1148.8,99.7222,60,54.3,0,69.2,69.0,66.0
20160610084500,1152.0,1171.2,101.6667,60,54.3,0,69.3,69.0,66.0
20160610090000,1152.0,1148.8,99.7222,60,54.3,0,69.4,69.0,66.0
20160610091500,1152.0,1123.2,97.5,60,54.3,0,69.6,69.0,66.0
20160610093000,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.0,66.0
20160610094500,1152.0,1123.2,97.5,60,54.3,0,69.8,69.0,66.0
20160610100000,1152.0,1123.2,97.5,60,54.3,0,69.9,69.0,66.0
20160610101500,1152.0,1148.8,99.7222,60,54.3,0,70.0,69.0,66.0
20160610103000,1152.0,1123.2,97.5,60,54.3,0,70.0,69.0,66.0
20160610104500,1152.0,1148.8,99.7222,60,54.3,0,70.0,68.9,65.9
20160610110000,1152.0,1123.2,97.5,60,54.3,0,69.9,68.9,65.9
20160610111500,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.9,65.9
20160610113000,1152.0,1171.2,101.6667,60,54.3,0,69.8,68.9,65.9
20160610114500,1152.0,1171.2,101.6667,60,54.3,0,69.8,68.9,65.9
20160610120000,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.9,65.9
20160610121500,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.9,65.9
20160610123000,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.9,65.9
20160610124500,1152.0,1148.8,99.7222,60,54.3,0,69.8,68.9,65.9
20160610130000,1152.0,1171.2,101.6667,60,54.3,0,69.7,68.9,65.9
20160610131500,1152.0,1148.8,99.7222,60,54.9,0,69.6,68.9,65.9
20160610133000,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610134500,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610140000,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610141500,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610143000,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610144500,1152.0,1171.2,101.6667,60,54.9,0,69.6,68.9,65.9
20160610150000,1152.0,1148.8,99.7222,60,54.3,0,69.5,68.9,65.9
20160610151500,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.9,65.9
20160610153000,1152.0,1171.2,101.6667,60,54.3,0,69.4,68.9,65.9
20160610154500,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.9,65.9
20160610160000,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.9,65.9
20160610161500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.9,65.9
20160610163000,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.9,65.9
20160610164500,1152.0,1196.8,103.8889,60,54.3,0,69.6,68.9,65.9
20160610170000,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.8,65.8
20160610171500,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.8,65.8
20160610173000,1152.0,1171.2,101.6667,60,54.3,0,69.5,68.7,65.7
20160610174500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.9,65.9
20160610180000,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.7,65.7
20160610181500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.9,65.9
20160610183000,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.9,65.9
20160610184500,1152.0,1171.2,101.6667,60,54.3,0,69.6,68.8,65.8
20160610190000,1152.0,1171.2,101.6667,60,54.3,0,69.4,68.8,65.8
20160610191500,1152.0,1171.2,101.6667,60,54.3,0,69.3,68.9,65.9
20160610193000,1152.0,1148.8,99.7222,59,54.3,0,69.3,68.6,65.6
20160610194500,1152.0,1148.8,99.7222,59,54.3,0,69.2,68.7,65.7
20160610200000,1152.0,1148.8,99.7222,59,54.3,0,69.2,68.8,65.8
20160610201500,1152.0,1171.2,101.6667,59,54.3,0,69.2,68.6,65.6
20160610203000,1152.0,1123.2,97.5,59,54.3,0,69.1,68.5,65.5
20160610204500,1152.0,1148.8,99.7222,59,54.3,0,69.0,68.5,65.5
20160610210000,1152.0,1148.8,99.7222,59,55.1,0,69.1,68.5,65.5
20160610211500,1152.0,1171.2,101.6667,59,55.1,0,69.1,68.5,65.5
20160610213000,1152.0,1123.2,97.5,59,55.1,0,69.1,68.5,65.5
20160610214500,1152.0,1148.8,99.7222,59,55.1,0,69.1,68.5,65.5
20160610220000,1152.0,1123.2,97.5,59,55.1,0,69.1,68.5,65.5
20160610221500,1152.0,1148.8,99.7222,59,55.1,0,69.1,68.5,65.5
20160610223000,1152.0,1123.2,97.5,59,55.1,0,69.0,68.5,65.5
20160610224500,1152.0,1148.8,99.7222,59,55.1,0,69.0,68.5,65.5
20160610230000,1152.0,1148.8,99.7222,59,55.1,0,69.0,68.5,65.5
20160610231500,1152.0,1148.8,99.7222,59,55.1,0,68.9,68.5,65.5
20160610233000,1152.0,1148.8,99.7222,59,55.1,0,68.9,68.5,65.5
20160610234500,1152.0,1171.2,101.6667,59,55.1,0,68.9,68.5,65.5
20160611000000,1152.0,1148.8,99.7222,59,55.1,0,68.8,68.5,65.5
20160611001500,1152.0,1148.8,99.7222,59,55.1,0,68.8,68.5,65.5
20160611003000,1152.0,1171.2,101.6667,59,54.3,0,68.7,68.5,65.5
20160611004500,1152.0,1148.8,99.7222,59,54.3,0,68.6,68.6,65.6
20160611010000,1152.0,1148.8,99.7222,59,54.3,0,68.6,68.5,65.5
20160611011500,1152.0,1123.2,97.5,60,54.3,0,68.7,68.5,65.5
20160611013000,1152.0,1123.2,97.5,60,54.3,0,68.7,68.8,65.8
20160611014500,1152.0,1196.8,103.8889,60,54.3,0,68.7,68.6,65.6
20160611020000,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.6,65.6
20160611021500,1152.0,1123.2,97.5,60,54.3,0,68.7,68.7,65.7
20160611023000,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.5,65.5
20160611024500,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.7,65.7
20160611030000,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.7,65.7
20160611031500,1152.0,1148.8,99.7222,60,54.3,0,68.6,68.8,65.8
20160611033000,1152.0,1171.2,101.6667,60,54.3,0,68.6,68.9,65.9
20160611034500,1152.0,1171.2,101.6667,60,54.3,0,68.6,68.9,65.9
20160611040000,1152.0,1171.2,101.6667,60,54.3,0,68.4,68.9,65.9
20160611041500,1152.0,1171.2,101.6667,60,54.3,0,68.4,68.9,65.9
20160611043000,1152.0,1148.8,99.7222,60,54.3,0,68.4,68.8,65.8
20160611044500,1152.0,1171.2,101.6667,60,54.3,0,68.3,68.8,65.8
20160611050000,1152.0,1171.2,101.6667,60,54.3,0,68.4,68.7,65.7
20160611051500,1152.0,1148.8,99.7222,60,53.6,0,68.3,68.7,65.7
20160611053000,1152.0,1171.2,101.6667,60,53.6,0,68.2,68.8,65.8
20160611054500,1152.0,1123.2,97.5,60,53.6,0,68.2,68.5,65.5
20160611060000,1152.0,1148.8,99.7222,60,53.6,0,68.2,68.5,65.5
20160611061500,1152.0,1171.2,101.6667,60,53.6,0,68.1,68.6,65.6
20160611063000,1152.0,1171.2,101.6667,60,53.6,0,68.2,68.7,65.7
20160611064500,1152.0,1171.2,101.6667,60,53.6,0,68.2,68.6,65.6
20160611070000,1152.0,1123.2,97.5,60,53.6,0,68.2,68.6,65.6
20160611071500,1152.0,1148.8,99.7222,60,54.3,0,68.2,68.5,65.5
20160611073000,1152.0,1148.8,99.7222,60,54.3,0,68.3,68.5,65.5
20160611074500,1152.0,1171.2,101.6667,60,54.3,0,68.4,68.5,65.5
20160611080000,1152.0,1148.8,99.7222,60,54.3,0,68.4,68.5,65.5
20160611081500,1152.0,1171.2,101.6667,60,54.3,0,68.6,68.5,65.5
20160611083000,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.6,65.6
20160611084500,1152.0,1123.2,97.5,60,55.2,0,68.9,68.6,65.6
20160611090000,1152.0,1097.6,95.2778,60,55.2,0,68.9,68.7,65.7
20160611091500,1152.0,1123.2,97.5,60,55.2,0,69.0,68.6,65.6
20160611093000,1152.0,1097.6,95.2778,60,55.2,0,69.1,68.8,65.8
20160611094500,1152.0,1123.2,97.5,60,55.2,0,69.1,68.8,65.8
20160611100000,1152.0,1123.2,97.5,60,54.3,0,69.1,68.8,65.8
20160611101500,1152.0,1097.6,95.2778,60,55.1,0,69.1,68.9,65.9
20160611103000,1152.0,1148.8,99.7222,60,55.1,0,69.1,68.9,65.9
20160611104500,1152.0,1148.8,99.7222,60,55.1,0,69.1,68.8,65.8
20160611110000,1152.0,1148.8,99.7222,60,55.1,0,69.2,68.9,65.9
20160611111500,1152.0,1148.8,99.7222,60,55.1,0,69.2,68.9,65.9
20160611113000,1152.0,1123.2,97.5,60,54.3,0,69.1,68.9,65.9
20160611114500,1152.0,1123.2,97.5,60,55.1,0,69.0,68.9,65.9
20160611120000,1152.0,1148.8,99.7222,60,54.3,0,68.9,68.9,65.9
20160611121500,1152.0,1148.8,99.7222,60,54.3,0,68.9,68.9,65.9
20160611123000,1152.0,1148.8,99.7222,60,54.3,0,68.8,68.9,65.9
20160611124500,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.9,65.9
20160611130000,1152.0,1148.8,99.7222,60,54.3,0,68.9,68.9,65.9
20160611131500,1152.0,1148.8,99.7222,60,54.3,0,68.9,68.9,65.9
20160611133000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.9,65.9
20160611134500,1152.0,1148.8,99.7222,60,54.3,0,68.8,68.8,65.8
20160611140000,1152.0,1148.8,99.7222,60,54.3,0,68.7,68.9,65.9
20160611141500,1152.0,1123.2,97.5,60,54.3,0,68.7,68.9,65.9
20160611143000,1152.0,1148.8,99.7222,60,54.3,0,68.7,68.9,65.9
20160611144500,1152.0,1123.2,97.5,60,54.3,0,68.6,68.9,65.9
20160611150000,1152.0,1148.8,99.7222,60,55.1,100,68.7,73.5,70.5
20160611151500,1152.0,1123.2,97.5,60,60.7,100,68.7,73.9,70.9
20160611153000,1152.0,1123.2,97.5,60,73.8,100,69.1,73.9,70.9
20160611154500,1152.0,1148.8,99.7222,60,76.6,100,69.7,73.9,70.9
20160611160000,1152.0,1148.8,99.7222,60,54.6,0,70.0,70.4,67.4
20160611161500,1152.0,1123.2,97.5,60,54.6,0,69.8,70.4,67.4
20160611163000,1152.0,1148.8,99.7222,60,54.6,0,69.7,70.4,67.4
20160611164500,1152.0,1148.8,99.7222,60,54.6,0,69.6,70.4,67.4
20160611170000,1152.0,1171.2,101.6667,60,54.6,0,69.4,70.4,67.4
20160611171500,1152.0,1148.8,99.7222,60,54.6,0,69.5,70.4,67.4
20160611173000,1152.0,1148.8,99.7222,60,54.6,0,69.5,70.4,67.4
20160611174500,1152.0,1148.8,99.7222,60,54.6,0,69.5,70.4,67.4
20160611180000,1152.0,1148.8,99.7222,60,54.6,0,69.4,70.4,67.4
20160611181500,1152.0,1148.8,99.7222,60,54.6,0,69.3,70.4,67.4
20160611183000,1152.0,1148.8,99.7222,60,54.6,0,69.1,70.4,67.4
20160611184500,1152.0,1148.8,99.7222,60,54.0,0,68.9,70.4,67.4
20160611190000,1152.0,1171.2,101.6667,60,54.0,0,68.9,70.4,67.4
20160611191500,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611193000,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611194500,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611200000,1152.0,1196.8,103.8889,60,54.7,0,68.8,70.4,67.4
20160611201500,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.4,67.4
20160611203000,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611204500,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611210000,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.4,67.4
20160611211500,1152.0,1171.2,101.6667,60,54.7,0,68.7,70.4,67.4
20160611213000,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611214500,1152.0,1196.8,103.8889,60,54.7,0,68.8,70.4,67.4
20160611220000,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611221500,1152.0,1171.2,101.6667,60,54.7,0,68.8,70.4,67.4
20160611223000,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.4,67.4
20160611224500,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.4,67.4
20160611230000,1152.0,1148.8,99.7222,60,54.7,0,68.9,70.4,67.4
20160611231500,1152.0,1196.8,103.8889,60,54.7,0,68.9,70.4,67.4
20160611233000,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160611234500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612000000,1152.0,1171.2,101.6667,59,54.7,0,68.9,70.4,67.4
20160612001500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612003000,1152.0,1171.2,101.6667,59,54.7,0,68.9,70.4,67.4
20160612004500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612010000,1152.0,1171.2,101.6667,59,54.7,0,68.8,70.4,67.4
20160612011500,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612013000,1152.0,1148.8,99.7222,59,54.7,0,68.7,70.4,67.4
20160612014500,1152.0,1148.8,99.7222,59,54.7,0,68.7,70.4,67.4
20160612020000,1152.0,1171.2,101.6667,59,54.7,0,68.8,70.4,67.4
20160612021500,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612023000,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612024500,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612030000,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612031500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612033000,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612034500,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612040000,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612041500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612043000,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612044500,1152.0,1148.8,99.7222,59,54.7,0,68.9,70.4,67.4
20160612050000,1152.0,1171.2,101.6667,59,54.7,0,68.9,70.4,67.4
20160612051500,1152.0,1148.8,99.7222,59,54.7,0,68.8,70.4,67.4
20160612053000,1152.0,1148.8,99.7222,59,54.7,0,68.7,70.4,67.4
20160612054500,1152.0,1148.8,99.7222,59,54.7,100,68.5,75.3,72.3
20160612060000,1152.0,1123.2,97.5,59,79.7,100,69.0,75.7,72.7
20160612061500,1152.0,1148.8,99.7222,59,79.7,100,69.7,75.7,72.7
20160612063000,1152.0,1148.8,99.7222,59,79.7,100,70.4,75.7,72.7
20160612064500,1152.0,1148.8,99.7222,59,72.9,100,71.2,71.3,68.3
20160612070000,1152.0,1148.8,99.7222,59,54.7,0,71.1,71.3,68.3
20160612071500,1152.0,1148.8,99.7222,59,54.7,0,71.0,71.3,68.3
20160612073000,1152.0,1171.2,101.6667,59,54.7,0,70.8,71.3,68.3
20160612074500,1152.0,1171.2,101.6667,59,54.7,0,70.7,71.3,68.3
20160612080000,1152.0,1148.8,99.7222,59,54.7,0,70.4,71.3,68.3
20160612081500,1152.0,1123.2,97.5,59,54.7,0,70.2,71.3,68.3
20160612083000,1152.0,1148.8,99.7222,59,54.7,0,70.2,71.3,68.3
20160612084500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.3,68.3
20160612090000,1152.0,1148.8,99.7222,59,54.7,0,69.8,71.3,68.3
20160612091500,1152.0,1148.8,99.7222,59,54.7,0,69.8,71.3,68.3
20160612093000,1152.0,1171.2,101.6667,59,55.5,0,69.7,71.3,68.3
20160612094500,1152.0,1123.2,97.5,59,54.7,0,69.6,71.4,68.4
20160612100000,1152.0,1097.6,95.2778,59,54.7,0,69.5,71.4,68.4
20160612101500,1152.0,1123.2,97.5,59,54.7,0,69.4,71.4,68.4
20160612103000,1152.0,1097.6,95.2778,59,54.7,0,69.4,71.4,68.4
20160612104500,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.4,68.4
20160612110000,1152.0,1123.2,97.5,60,54.7,0,69.3,71.4,68.4
20160612111500,1152.0,1123.2,97.5,60,54.7,0,69.2,71.4,68.4
20160612113000,1152.0,1148.8,99.7222,60,54.7,0,69.1,71.4,68.4
20160612114500,1152.0,1123.2,97.5,60,54.7,0,69.1,71.4,68.4
20160612120000,1152.0,1148.8,99.7222,60,55.4,0,69.1,71.4,68.4
20160612121500,1152.0,1123.2,97.5,60,54.3,0,69.1,71.4,68.4
20160612123000,1152.0,1171.2,101.6667,60,54.3,0,69.1,71.4,68.4
20160612124500,1152.0,1148.8,99.7222,60,54.3,0,69.1,71.4,68.4
20160612130000,1152.0,1123.2,97.5,60,55.1,0,69.1,71.4,68.4
20160612131500,1152.0,1148.8,99.7222,60,55.1,0,69.1,71.4,68.4
20160612133000,1152.0,1148.8,99.7222,60,55.1,0,69.1,71.4,68.4
20160612134500,1152.0,1148.8,99.7222,60,55.1,0,69.1,71.4,68.4
20160612140000,1152.0,1148.8,99.7222,60,55.1,0,69.0,71.4,68.4
20160612141500,1152.0,1171.2,101.6667,60,55.1,0,69.1,71.5,68.5
20160612143000,1152.0,1148.8,99.7222,60,55.1,0,69.1,71.4,68.4
20160612144500,1152.0,1171.2,101.6667,60,55.1,100,69.1,72.7,69.7
20160612150000,1152.0,1148.8,99.7222,60,55.1,100,69.0,72.7,69.7
20160612151500,1152.0,1171.2,101.6667,60,55.1,100,69.1,73.1,70.1
20160612153000,1152.0,1171.2,101.6667,60,55.1,100,69.0,73.1,70.1
20160612154500,1152.0,1148.8,99.7222,60,55.9,100,69.1,73.1,70.1
20160612160000,1152.0,1148.8,99.7222,60,57.1,100,69.2,73.1,70.1
20160612161500,1152.0,1171.2,101.6667,60,57.9,100,69.2,73.1,70.1
20160612163000,1152.0,1171.2,101.6667,60,61.5,100,69.3,73.1,70.1
20160612164500,1152.0,1148.8,99.7222,60,62.9,100,69.6,73.1,70.1
20160612170000,1152.0,1148.8,99.7222,60,63.6,100,69.7,73.1,70.1
20160612171500,1152.0,1171.2,101.6667,60,63.6,100,69.9,73.1,70.1
20160612173000,1152.0,1171.2,101.6667,60,63.6,100,70.1,73.1,70.1
20160612174500,1152.0,1148.8,99.7222,60,63.6,100,70.2,73.1,70.1
20160612180000,1152.0,1148.8,99.7222,60,63.6,100,70.3,73.1,70.1
20160612181500,1152.0,1148.8,99.7222,60,54.7,0,70.3,73.1,70.1
20160612183000,1152.0,1148.8,99.7222,60,54.7,0,70.1,73.1,70.1
20160612184500,1152.0,1148.8,99.7222,60,54.7,0,70.0,73.1,70.1
20160612190000,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.2,70.2
20160612191500,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.2,70.2
20160612193000,1152.0,1148.8,99.7222,60,54.7,100,69.8,73.2,70.2
20160612194500,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160612200000,1152.0,1148.8,99.7222,60,54.7,100,69.6,73.2,70.2
20160612201500,1152.0,1148.8,99.7222,60,55.5,100,69.5,73.2,70.2
20160612203000,1152.0,1148.8,99.7222,60,55.5,100,69.4,73.3,70.3
20160612204500,1152.0,1148.8,99.7222,60,55.5,100,69.3,73.5,70.5
20160612210000,1152.0,1171.2,101.6667,60,58.7,100,69.2,73.4,70.4
20160612211500,1152.0,1171.2,101.6667,60,64.4,100,69.3,73.5,70.5
20160612213000,1152.0,1196.8,103.8889,60,70.1,100,69.6,73.4,70.4
20160612214500,1152.0,1171.2,101.6667,60,72.0,100,70.0,73.5,70.5
20160612220000,1152.0,1148.8,99.7222,60,72.0,100,70.3,73.5,70.5
20160612221500,1152.0,1171.2,101.6667,60,72.0,100,70.7,73.5,70.5
20160612223000,1152.0,1171.2,101.6667,60,54.3,0,70.8,73.5,70.5
20160612224500,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.5,70.5
20160612230000,1152.0,1196.8,103.8889,60,54.3,0,70.4,73.5,70.5
20160612231500,1152.0,1171.2,101.6667,60,54.3,0,70.3,73.5,70.5
20160612233000,1152.0,1148.8,99.7222,60,54.3,100,70.0,73.5,70.5
20160612234500,1152.0,1148.8,99.7222,60,54.3,100,69.8,73.5,70.5
20160613000000,1152.0,1148.8,99.7222,60,55.1,100,69.6,73.5,70.5
20160613001500,1152.0,1148.8,99.7222,60,55.1,100,69.6,73.5,70.5
20160613003000,1152.0,1171.2,101.6667,60,55.1,100,69.6,73.5,70.5
20160613004500,1152.0,1148.8,99.7222,60,55.9,100,69.6,73.5,70.5
20160613010000,1152.0,1148.8,99.7222,60,57.5,100,69.5,73.5,70.5
20160613011500,1152.0,1148.8,99.7222,60,61.5,100,69.5,73.5,70.5
20160613013000,1152.0,1123.2,97.5,60,66.7,100,69.7,73.5,70.5
20160613014500,1152.0,1123.2,97.5,60,69.1,100,69.9,73.5,70.5
20160613020000,1152.0,1148.8,99.7222,60,70.2,100,70.2,73.5,70.5
20160613021500,1152.0,1148.8,99.7222,60,71.5,100,70.5,73.5,70.5
20160613023000,1152.0,1148.8,99.7222,60,56.4,0,70.8,73.5,70.5
20160613024500,1152.0,1148.8,99.7222,60,55.2,0,70.7,73.5,70.5
20160613030000,1152.0,1148.8,99.7222,60,55.2,0,70.5,73.5,70.5
20160613031500,1152.0,1148.8,99.7222,60,55.2,0,70.4,73.5,70.5
20160613033000,1152.0,1148.8,99.7222,60,55.2,0,70.3,73.5,70.5
20160613034500,1152.0,1123.2,97.5,60,55.2,100,70.2,73.5,70.5
20160613040000,1152.0,1148.8,99.7222,60,55.2,100,70.0,73.5,70.5
20160613041500,1152.0,1148.8,99.7222,60,55.2,100,69.8,73.5,70.5
20160613043000,1152.0,1148.8,99.7222,60,55.2,100,69.7,73.5,70.5
20160613044500,1152.0,1171.2,101.6667,60,55.2,100,69.7,73.5,70.5
20160613050000,1152.0,1148.8,99.7222,60,55.2,100,69.5,73.5,70.5
20160613051500,1152.0,1148.8,99.7222,60,56.3,100,69.4,73.5,70.5
20160613053000,1152.0,1148.8,99.7222,60,58.3,100,69.4,73.5,70.5
20160613054500,1152.0,1148.8,99.7222,60,64.4,100,69.4,73.5,70.5
20160613060000,1152.0,1123.2,97.5,60,69.6,100,69.7,73.5,70.5
20160613061500,1152.0,1148.8,99.7222,60,72.0,100,70.1,73.5,70.5
20160613063000,1152.0,1148.8,99.7222,60,70.6,100,70.5,73.5,70.5
20160613064500,1152.0,1148.8,99.7222,60,54.7,0,70.8,73.5,70.5
20160613070000,1152.0,1148.8,99.7222,60,54.7,0,70.8,73.5,70.5
20160613071500,1152.0,1171.2,101.6667,60,54.7,0,70.8,73.5,70.5
20160613073000,1152.0,1171.2,101.6667,60,54.7,0,70.7,73.5,70.5
20160613074500,1152.0,1171.2,101.6667,60,54.7,0,70.7,73.5,70.5
20160613080000,1152.0,1148.8,99.7222,60,54.7,0,70.5,73.5,70.5
20160613081500,1152.0,1171.2,101.6667,60,54.7,0,70.4,73.5,70.5
20160613083000,1152.0,1171.2,101.6667,60,54.7,0,70.4,73.5,70.5
20160613084500,1152.0,1171.2,101.6667,60,54.7,0,70.3,73.5,70.5
20160613090000,1152.0,1171.2,101.6667,60,54.7,0,70.3,73.5,70.5
20160613091500,1152.0,1171.2,101.6667,60,54.7,0,70.3,73.5,70.5
20160613093000,1152.0,1148.8,99.7222,60,54.7,0,70.3,73.5,70.5
20160613094500,1152.0,1148.8,99.7222,60,54.7,0,70.4,73.5,70.5
20160613100000,1152.0,1148.8,99.7222,60,54.7,0,70.4,73.5,70.5
20160613101500,1152.0,1123.2,97.5,60,54.7,0,70.5,73.5,70.5
20160613103000,1152.0,1097.6,95.2778,60,54.7,0,70.3,73.5,70.5
20160613104500,1152.0,1097.6,95.2778,60,54.7,100,70.2,73.5,70.5
20160613110000,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.5,70.5
20160613111500,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.5,70.5
20160613113000,1152.0,1148.8,99.7222,60,54.7,100,70.0,73.5,70.5
20160613114500,1152.0,1148.8,99.7222,60,54.7,100,70.0,73.5,70.5
20160613120000,1152.0,1148.8,99.7222,60,54.7,100,69.9,73.5,70.5
20160613121500,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.5,70.5
20160613123000,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.5,70.5
20160613124500,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.5,70.5
20160613130000,1152.0,1196.8,103.8889,60,54.7,100,69.8,73.5,70.5
20160613131500,1152.0,1171.2,101.6667,59,55.5,100,69.8,73.5,70.5
20160613133000,1152.0,1148.8,99.7222,59,55.5,100,69.8,73.5,70.5
20160613134500,1152.0,1148.8,99.7222,59,57.5,100,69.8,73.5,70.5
20160613140000,1152.0,1148.8,99.7222,59,59.1,100,69.9,73.5,70.5
20160613141500,1152.0,1148.8,99.7222,59,60.3,100,70.0,73.5,70.5
20160613143000,1152.0,1171.2,101.6667,59,60.3,100,70.2,73.5,70.5
20160613144500,1152.0,1123.2,97.5,59,60.3,100,70.3,73.5,70.5
20160613150000,1152.0,1097.6,95.2778,60,59.6,100,70.4,73.5,70.5
20160613151500,1152.0,1123.2,97.5,61,60.4,100,70.4,73.5,70.5
20160613153000,1152.0,1171.2,101.6667,61,59.6,100,70.3,73.5,70.5
20160613154500,1152.0,1148.8,99.7222,61,61.3,100,70.3,73.5,70.5
20160613160000,1152.0,1148.8,99.7222,61,60.0,100,70.6,73.5,70.5
20160613161500,1152.0,1148.8,99.7222,61,60.0,100,70.8,73.5,70.5
20160613163000,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.5,70.5
20160613164500,1152.0,1171.2,101.6667,60,54.3,0,70.5,73.5,70.5
20160613170000,1152.0,1196.8,103.8889,60,55.1,0,70.3,73.5,70.5
20160613171500,1152.0,1196.8,103.8889,60,55.1,0,70.3,73.5,70.5
20160613173000,1152.0,1171.2,101.6667,60,55.1,100,70.2,73.5,70.5
20160613174500,1152.0,1171.2,101.6667,60,54.3,100,70.2,73.5,70.5
20160613180000,1152.0,1171.2,101.6667,60,55.1,100,70.2,73.5,70.5
20160613181500,1152.0,1148.8,99.7222,59,55.1,100,70.1,73.5,70.5
20160613183000,1152.0,1148.8,99.7222,59,55.1,100,69.9,73.5,70.5
20160613184500,1152.0,1148.8,99.7222,59,55.1,100,69.8,73.5,70.5
20160613190000,1152.0,1148.8,99.7222,59,55.9,100,69.7,73.5,70.5
20160613191500,1152.0,1148.8,99.7222,59,55.9,100,69.6,73.5,70.5
20160613193000,1152.0,1123.2,97.5,59,55.9,100,69.6,73.5,70.5
20160613194500,1152.0,1123.2,97.5,59,55.9,100,69.6,73.5,70.5
20160613200000,1152.0,1123.2,97.5,59,58.7,100,69.6,73.5,70.5
20160613201500,1152.0,1148.8,99.7222,59,60.4,100,69.7,73.5,70.5
20160613203000,1152.0,1123.2,97.5,59,66.3,100,70.0,73.6,70.6
20160613204500,1152.0,1148.8,99.7222,59,67.7,100,70.2,73.6,70.6
20160613210000,1152.0,1123.2,97.5,59,67.7,100,70.5,73.6,70.6
20160613211500,1152.0,1148.8,99.7222,59,67.7,100,70.7,73.6,70.6
20160613213000,1152.0,1148.8,99.7222,59,55.6,0,70.9,73.6,70.6
20160613214500,1152.0,1148.8,99.7222,59,54.7,0,70.7,73.6,70.6
20160613220000,1152.0,1123.2,97.5,59,54.7,0,70.5,73.6,70.6
20160613221500,1152.0,1123.2,97.5,59,54.7,0,70.4,73.6,70.6
20160613223000,1152.0,1148.8,99.7222,59,54.7,100,70.2,73.6,70.6
20160613224500,1152.0,1148.8,99.7222,59,54.7,100,70.0,73.6,70.6
20160613230000,1152.0,1148.8,99.7222,59,54.7,100,69.9,73.6,70.6
20160613231500,1152.0,1123.2,97.5,59,55.5,100,69.7,73.6,70.6
20160613233000,1152.0,1148.8,99.7222,59,55.5,100,69.6,73.6,70.6
20160613234500,1152.0,1148.8,99.7222,59,56.3,100,69.3,73.6,70.6
20160614000000,1152.0,1148.8,99.7222,59,59.1,100,69.4,73.6,70.6
20160614001500,1152.0,1123.2,97.5,60,66.2,100,69.5,73.6,70.6
20160614003000,1152.0,1123.2,97.5,60,72.0,100,69.8,73.6,70.6
20160614004500,1152.0,1148.8,99.7222,60,72.9,100,70.2,73.6,70.6
20160614010000,1152.0,1148.8,99.7222,60,72.9,100,70.6,73.6,70.6
20160614011500,1152.0,1123.2,97.5,60,56.1,0,70.9,73.6,70.6
20160614013000,1152.0,1123.2,97.5,60,54.7,0,70.7,73.6,70.6
20160614014500,1152.0,1148.8,99.7222,60,54.7,0,70.6,73.6,70.6
20160614020000,1152.0,1148.8,99.7222,60,54.7,0,70.4,73.6,70.6
20160614021500,1152.0,1148.8,99.7222,60,54.7,100,70.2,73.6,70.6
20160614023000,1152.0,1148.8,99.7222,60,54.7,100,70.1,73.6,70.6
20160614024500,1152.0,1171.2,101.6667,60,54.7,100,69.9,73.6,70.6
20160614030000,1152.0,1171.2,101.6667,60,54.7,100,69.8,73.6,70.6
20160614031500,1152.0,1148.8,99.7222,60,55.5,100,69.6,73.6,70.6
20160614033000,1152.0,1171.2,101.6667,60,55.5,100,69.5,73.6,70.6
20160614034500,1152.0,1148.8,99.7222,60,57.9,100,69.3,73.6,70.6
20160614040000,1152.0,1148.8,99.7222,60,65.3,100,69.4,73.6,70.6
20160614041500,1152.0,1171.2,101.6667,60,71.0,100,69.7,73.6,70.6
20160614043000,1152.0,1148.8,99.7222,60,74.4,100,70.1,73.6,70.6
20160614044500,1152.0,1171.2,101.6667,60,74.4,100,70.5,73.6,70.6
20160614050000,1152.0,1148.8,99.7222,60,55.2,0,70.9,73.6,70.6
20160614051500,1152.0,1171.2,101.6667,60,55.2,0,70.7,73.6,70.6
20160614053000,1152.0,1171.2,101.6667,60,55.2,0,70.7,73.6,70.6
20160614054500,1152.0,1171.2,101.6667,60,55.2,0,70.5,73.6,70.6
20160614060000,1152.0,1148.8,99.7222,60,55.2,100,70.3,73.6,70.6
20160614061500,1152.0,1171.2,101.6667,60,55.2,100,70.1,73.6,70.6
20160614063000,1152.0,1148.8,99.7222,60,55.2,100,70.0,73.6,70.6
20160614064500,1152.0,1171.2,101.6667,60,54.6,100,69.8,73.6,70.6
20160614070000,1152.0,1196.8,103.8889,60,54.6,100,69.8,73.6,70.6
20160614071500,1152.0,1148.8,99.7222,60,54.6,100,69.8,73.6,70.6
20160614073000,1152.0,1171.2,101.6667,60,54.6,100,69.8,73.6,70.6
20160614074500,1152.0,1148.8,99.7222,60,55.5,100,69.9,73.6,70.6
20160614080000,1152.0,1148.8,99.7222,60,56.3,100,69.9,73.6,70.6
20160614081500,1152.0,1148.8,99.7222,60,56.3,100,70.1,73.6,70.6
20160614083000,1152.0,1123.2,97.5,60,56.3,100,70.2,73.6,70.6
20160614084500,1152.0,1123.2,97.5,60,57.9,100,70.3,73.6,70.6
20160614090000,1152.0,1097.6,95.2778,60,57.9,100,70.4,73.6,70.6
20160614091500,1152.0,1123.2,97.5,60,57.2,100,70.6,73.6,70.6
20160614093000,1152.0,1123.2,97.5,60,57.2,100,70.7,73.6,70.6
20160614094500,1152.0,1123.2,97.5,60,57.2,100,70.7,73.6,70.6
20160614100000,1152.0,1148.8,99.7222,60,57.2,100,70.8,73.6,70.6
20160614101500,1152.0,1123.2,97.5,60,55.2,0,70.8,73.6,70.6
20160614103000,1152.0,1123.2,97.5,60,55.2,0,70.8,73.6,70.6
20160614104500,1152.0,1123.2,97.5,60,55.2,0,70.8,73.6,70.6
20160614110000,1152.0,1148.8,99.7222,60,55.2,0,70.7,73.6,70.6
20160614111500,1152.0,1148.8,99.7222,60,55.2,0,70.6,73.6,70.6
20160614113000,1152.0,1148.8,99.7222,60,55.2,0,70.6,73.6,70.6
20160614114500,1152.0,1148.8,99.7222,60,55.2,0,70.5,69.9,66.9
20160614120000,1152.0,1148.8,99.7222,60,55.2,0,70.5,70.4,67.4
20160614121500,1152.0,1148.8,99.7222,60,55.2,0,70.4,70.4,67.4
20160614123000,1152.0,1171.2,101.6667,60,55.2,0,70.4,70.4,67.4
20160614124500,1152.0,1171.2,101.6667,60,55.2,0,70.4,70.4,67.4
20160614130000,1152.0,1171.2,101.6667,60,55.2,0,70.4,70.4,67.4
20160614131500,1152.0,1171.2,101.6667,60,55.2,0,70.4,70.4,67.4
20160614133000,1152.0,1148.8,99.7222,60,55.2,0,70.3,70.4,67.4
20160614134500,1152.0,1148.8,99.7222,60,55.2,0,70.2,70.4,67.4
20160614140000,1152.0,1148.8,99.7222,60,55.2,0,70.2,70.4,67.4
20160614141500,1152.0,1171.2,101.6667,60,55.2,0,70.1,70.4,67.4
20160614143000,1152.0,1171.2,101.6667,60,55.2,0,70.2,70.4,67.4
20160614144500,1152.0,1171.2,101.6667,60,55.2,0,70.2,70.4,67.4
20160614150000,1152.0,1148.8,99.7222,60,55.2,0,70.2,70.4,67.4
20160614151500,1152.0,1148.8,99.7222,60,55.2,0,70.3,70.4,67.4
20160614153000,1152.0,1171.2,101.6667,60,55.2,0,70.2,70.4,67.4
20160614154500,1152.0,1148.8,99.7222,60,55.2,0,70.2,70.4,67.4
20160614160000,1152.0,1171.2,101.6667,60,55.2,0,70.2,70.4,67.4
20160614161500,1152.0,1148.8,99.7222,60,55.2,0,70.1,70.4,67.4
20160614163000,1152.0,1148.8,99.7222,60,55.2,0,70.0,70.4,67.4
20160614164500,1152.0,1123.2,97.5,60,55.2,0,69.8,70.4,67.4
20160614170000,1152.0,1148.8,99.7222,60,55.2,0,69.9,70.4,67.4
20160614171500,1152.0,1148.8,99.7222,60,55.2,0,70.0,70.4,67.4
20160614173000,1152.0,1171.2,101.6667,60,55.2,0,70.0,70.4,67.4
20160614174500,1152.0,1148.8,99.7222,59,55.2,0,70.0,70.4,67.4
20160614180000,1152.0,1148.8,99.7222,59,55.2,0,69.9,70.4,67.4
20160614181500,1152.0,1148.8,99.7222,59,55.2,0,69.8,70.4,67.4
20160614183000,1152.0,1123.2,97.5,59,55.2,0,69.8,70.4,67.4
20160614184500,1152.0,1123.2,97.5,59,55.2,0,69.7,70.4,67.4
20160614190000,1152.0,1148.8,99.7222,59,55.2,0,69.7,70.4,67.4
20160614191500,1152.0,1171.2,101.6667,59,55.2,0,69.6,70.4,67.4
20160614193000,1152.0,1148.8,99.7222,59,55.2,0,69.7,70.4,67.4
20160614194500,1152.0,1123.2,97.5,59,55.2,0,69.7,70.4,67.4
20160614200000,1152.0,1123.2,97.5,59,55.2,0,69.7,70.4,67.4
20160614201500,1152.0,1148.8,99.7222,59,55.2,0,69.7,70.4,67.4
20160614203000,1152.0,1148.8,99.7222,59,55.2,0,69.6,70.4,67.4
20160614204500,1152.0,1148.8,99.7222,59,55.2,0,69.5,70.4,67.4
20160614210000,1152.0,1148.8,99.7222,59,55.2,0,69.6,70.4,67.4
20160614211500,1152.0,1123.2,97.5,59,55.2,0,69.4,70.4,67.4
20160614213000,1152.0,1123.2,97.5,59,55.2,0,69.3,70.4,67.4
20160614214500,1152.0,1123.2,97.5,59,55.2,0,69.3,70.4,67.4
20160614220000,1152.0,1097.6,95.2778,59,55.2,0,69.3,70.4,67.4
20160614221500,1152.0,1148.8,99.7222,59,55.2,0,69.4,70.4,67.4
20160614223000,1152.0,1123.2,97.5,59,55.2,0,69.4,70.4,67.4
20160614224500,1152.0,1123.2,97.5,59,55.2,0,69.4,70.4,67.4
20160614230000,1152.0,1123.2,97.5,59,55.2,0,69.3,70.4,67.4
20160614231500,1152.0,1148.8,99.7222,59,55.2,0,69.3,70.4,67.4
20160614233000,1152.0,1123.2,97.5,59,55.2,0,69.2,70.4,67.4
20160614234500,1152.0,1123.2,97.5,59,55.2,0,69.2,70.4,67.4
20160615000000,1152.0,1123.2,97.5,59,55.2,0,69.2,70.4,67.4
20160615001500,1152.0,1148.8,99.7222,59,55.2,0,69.2,70.4,67.4
20160615003000,1152.0,1123.2,97.5,59,55.2,0,69.2,70.4,67.4
20160615004500,1152.0,1123.2,97.5,59,55.2,0,69.1,70.4,67.4
20160615010000,1152.0,1148.8,99.7222,59,55.2,0,69.1,70.4,67.4
20160615011500,1152.0,1097.6,95.2778,60,54.3,0,69.3,70.4,67.4
20160615013000,1152.0,1148.8,99.7222,60,54.3,0,69.1,70.4,67.4
20160615014500,1152.0,1148.8,99.7222,60,54.3,0,69.1,70.4,67.4
20160615020000,1152.0,1171.2,101.6667,60,54.3,0,69.0,70.4,67.4
20160615021500,1152.0,1148.8,99.7222,60,54.3,0,68.9,70.4,67.4
20160615023000,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615024500,1152.0,1123.2,97.5,60,54.3,0,68.8,70.4,67.4
20160615030000,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615031500,1152.0,1171.2,101.6667,60,54.3,0,68.8,70.4,67.4
20160615033000,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615034500,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615040000,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615041500,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615043000,1152.0,1123.2,97.5,60,54.3,0,68.7,70.4,67.4
20160615044500,1152.0,1148.8,99.7222,60,54.3,0,68.7,70.4,67.4
20160615050000,1152.0,1171.2,101.6667,60,54.3,0,68.7,70.4,67.4
20160615051500,1152.0,1148.8,99.7222,60,54.3,0,68.7,70.4,67.4
20160615053000,1152.0,1148.8,99.7222,60,54.3,0,68.7,70.4,67.4
20160615054500,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615060000,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615061500,1152.0,1148.8,99.7222,60,54.3,0,68.8,70.4,67.4
20160615063000,1152.0,1171.2,101.6667,60,55.1,0,68.8,70.4,67.4
20160615064500,1152.0,1148.8,99.7222,60,55.1,0,68.8,70.4,67.4
20160615070000,1152.0,1123.2,97.5,60,55.1,0,68.9,70.4,67.4
20160615071500,1152.0,1148.8,99.7222,60,55.1,0,68.9,70.4,67.4
20160615073000,1152.0,1148.8,99.7222,60,55.1,0,69.1,70.4,67.4
20160615074500,1152.0,1148.8,99.7222,60,55.1,0,69.1,68.9,65.9
20160615080000,1152.0,1148.8,99.7222,60,55.1,0,69.2,68.9,65.9
20160615081500,1152.0,1171.2,101.6667,60,55.1,0,69.3,68.9,65.9
20160615083000,1152.0,1148.8,99.7222,60,55.1,0,69.5,68.9,65.9
20160615084500,1152.0,1148.8,99.7222,60,55.1,0,69.7,68.9,65.9
20160615090000,1152.0,1171.2,101.6667,60,55.1,0,69.8,68.9,65.9
20160615091500,1152.0,1148.8,99.7222,60,55.1,0,69.8,69.1,66.1
20160615093000,1152.0,1123.2,97.5,60,55.1,0,69.8,69.4,66.4
20160615094500,1152.0,1148.8,99.7222,60,55.1,0,70.0,69.4,66.4
20160615100000,1152.0,1123.2,97.5,60,55.1,0,70.0,69.4,66.4
20160615101500,1152.0,1123.2,97.5,60,55.1,0,70.0,69.4,66.4
20160615103000,1152.0,1123.2,97.5,60,55.1,0,70.1,69.4,66.4
20160615104500,1152.0,1123.2,97.5,60,55.1,0,70.2,68.0,62.7
20160615110000,1152.0,1097.6,95.2778,60,55.1,0,70.2,68.0,63.0
20160615111500,1152.0,1123.2,97.5,60,55.1,0,70.2,68.0,62.9
20160615113000,1152.0,1123.2,97.5,60,55.1,0,70.1,68.0,62.6
20160615114500,1152.0,1123.2,97.5,60,55.1,0,70.2,68.0,62.5
20160615120000,1152.0,1123.2,97.5,60,55.1,0,70.1,68.0,62.5
20160615121500,1152.0,1123.2,97.5,60,55.1,0,70.2,68.0,59.6
20160615123000,1152.0,1097.6,95.2778,60,55.1,0,70.3,68.0,59.4
20160615124500,1152.0,1123.2,97.5,60,55.1,0,70.3,68.0,58.5
20160615130000,1152.0,1123.2,97.5,60,55.1,0,70.3,68.0,58.4
20160615131500,1152.0,1148.8,99.7222,60,55.1,0,70.4,68.0,58.4
20160615133000,1152.0,1171.2,101.6667,60,55.1,0,70.4,68.0,58.4
20160615134500,1152.0,1171.2,101.6667,60,55.1,0,70.2,68.0,58.4
20160615140000,1152.0,1171.2,101.6667,60,55.1,0,70.2,68.0,58.4
20160615141500,1152.0,1196.8,103.8889,60,55.1,0,70.1,68.0,58.4
20160615143000,1152.0,1171.2,101.6667,60,55.1,0,70.1,68.0,58.4
20160615144500,1152.0,1148.8,99.7222,59,55.1,0,70.1,69.4,66.4
20160615150000,1152.0,1123.2,97.5,59,55.1,0,70.0,69.4,66.4
20160615151500,1152.0,1171.2,101.6667,59,55.1,0,70.1,69.4,66.4
20160615153000,1152.0,1148.8,99.7222,59,55.1,0,70.1,69.4,66.4
20160615154500,1152.0,1171.2,101.6667,59,55.1,0,70.2,69.4,66.4
20160615160000,1152.0,1148.8,99.7222,59,55.1,0,70.2,69.4,66.4
20160615161500,1152.0,1148.8,99.7222,59,55.1,0,70.1,69.4,66.4
20160615163000,1152.0,1171.2,101.6667,59,55.1,0,70.1,69.2,66.2
20160615164500,1152.0,1097.6,95.2778,59,55.1,0,70.0,69.1,66.1
20160615170000,1152.0,1123.2,97.5,60,55.1,0,69.9,69.0,66.0
20160615171500,1152.0,1123.2,97.5,60,54.3,0,69.9,69.0,66.0
20160615173000,1152.0,1148.8,99.7222,60,54.3,0,70.0,69.0,66.0
20160615174500,1152.0,1148.8,99.7222,60,54.3,0,69.9,69.0,66.0
20160615180000,1152.0,1123.2,97.5,60,54.3,0,69.9,69.0,66.0
20160615181500,1152.0,1148.8,99.7222,60,54.3,0,69.9,69.0,66.0
20160615183000,1152.0,1148.8,99.7222,60,54.3,0,69.8,69.4,66.4
20160615184500,1152.0,1123.2,97.5,60,54.3,0,69.8,69.4,66.4
20160615190000,1152.0,1123.2,97.5,60,54.3,0,69.7,69.4,66.4
20160615191500,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.4,66.4
20160615193000,1152.0,1148.8,99.7222,60,54.3,0,69.5,69.4,66.4
20160615194500,1152.0,1148.8,99.7222,60,54.3,0,69.5,69.4,66.4
20160615200000,1152.0,1171.2,101.6667,60,54.3,0,69.4,69.4,66.4
20160615201500,1152.0,1148.8,99.7222,60,54.9,0,69.2,69.4,66.4
20160615203000,1152.0,1148.8,99.7222,60,54.9,0,69.2,69.4,66.4
20160615204500,1152.0,1148.8,99.7222,60,54.9,0,69.1,69.4,66.4
20160615210000,1152.0,1171.2,101.6667,60,54.9,0,69.0,69.4,66.4
20160615211500,1152.0,1171.2,101.6667,60,55.5,0,69.1,69.4,66.4
20160615213000,1152.0,1196.8,103.8889,60,55.5,0,69.2,69.4,66.4
20160615214500,1152.0,1171.2,101.6667,60,54.7,0,69.2,69.4,66.4
20160615220000,1152.0,1171.2,101.6667,60,54.7,0,69.2,69.4,66.4
20160615221500,1152.0,1148.8,99.7222,60,54.7,0,69.2,69.4,66.4
20160615223000,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160615224500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160615230000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160615231500,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160615233000,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160615234500,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160616000000,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160616001500,1152.0,1171.2,101.6667,60,54.7,0,69.0,69.4,66.4
20160616003000,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160616004500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160616010000,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160616011500,1152.0,1171.2,101.6667,60,54.7,0,69.1,69.4,66.4
20160616013000,1152.0,1171.2,101.6667,60,54.7,0,69.0,69.4,66.4
20160616014500,1152.0,1148.8,99.7222,60,54.7,0,69.1,69.4,66.4
20160616020000,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616021500,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616023000,1152.0,1171.2,101.6667,60,54.7,0,69.0,69.4,66.4
20160616024500,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616030000,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616031500,1152.0,1196.8,103.8889,60,54.7,0,68.9,69.4,66.4
20160616033000,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616034500,1152.0,1196.8,103.8889,60,54.7,0,68.9,69.4,66.4
20160616040000,1152.0,1171.2,101.6667,60,54.7,0,68.9,69.4,66.4
20160616041500,1152.0,1171.2,101.6667,60,54.7,0,68.8,69.4,66.4
20160616043000,1152.0,1196.8,103.8889,60,54.7,0,68.8,69.4,66.4
20160616044500,1152.0,1171.2,101.6667,59,54.7,0,68.7,69.4,66.4
20160616050000,1152.0,1148.8,99.7222,59,54.7,0,68.6,69.4,66.4
20160616051500,1152.0,1171.2,101.6667,59,54.7,0,68.7,69.4,66.4
20160616053000,1152.0,1148.8,99.7222,59,54.7,0,68.6,69.4,66.4
20160616054500,1152.0,1148.8,99.7222,59,54.7,0,68.7,69.4,66.4
20160616060000,1152.0,1171.2,101.6667,59,54.7,0,68.6,69.4,66.4
20160616061500,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160616063000,1152.0,1171.2,101.6667,59,54.7,0,68.7,71.3,68.3
20160616064500,1152.0,1148.8,99.7222,59,54.7,0,68.8,71.3,68.3
20160616070000,1152.0,1171.2,101.6667,59,54.7,0,68.7,71.3,68.3
20160616071500,1152.0,1171.2,101.6667,59,54.7,0,68.9,71.3,68.3
20160616073000,1152.0,1171.2,101.6667,59,54.7,0,69.1,71.3,68.3
20160616074500,1152.0,1123.2,97.5,59,54.7,0,69.3,71.3,68.3
20160616080000,1152.0,1148.8,99.7222,59,54.7,0,69.3,71.3,68.3
20160616081500,1152.0,1171.2,101.6667,59,54.7,0,69.6,71.3,68.3
20160616083000,1152.0,1148.8,99.7222,59,54.7,0,69.7,71.3,68.3
20160616084500,1152.0,1148.8,99.7222,59,54.7,0,69.8,71.3,68.3
20160616090000,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.3,68.3
20160616091500,1152.0,1148.8,99.7222,59,54.7,0,70.0,71.3,68.3
20160616093000,1152.0,1123.2,97.5,59,54.7,0,70.2,71.3,68.3
20160616094500,1152.0,1097.6,95.2778,59,54.7,0,70.2,71.3,68.3
20160616100000,1152.0,1123.2,97.5,60,54.7,0,70.3,71.3,68.3
20160616101500,1152.0,1123.2,97.5,60,54.7,0,70.3,71.3,68.3
20160616103000,1152.0,1148.8,99.7222,60,54.7,0,70.2,71.3,68.3
20160616104500,1152.0,1123.2,97.5,60,54.7,0,70.0,71.3,68.3
20160616110000,1152.0,1148.8,99.7222,60,54.7,0,70.0,71.3,68.3
20160616111500,1152.0,1148.8,99.7222,60,54.7,0,69.9,71.3,68.3
20160616113000,1152.0,1123.2,97.5,60,54.7,0,69.8,71.3,68.3
20160616114500,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.3,68.3
20160616120000,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.3,68.3
20160616121500,1152.0,1196.8,103.8889,60,54.7,0,69.4,71.3,68.3
20160616123000,1152.0,1171.2,101.6667,60,54.7,100,69.7,73.9,70.9
20160616124500,1152.0,1148.8,99.7222,60,55.6,100,69.8,73.9,70.9
20160616130000,1152.0,1148.8,99.7222,59,58.2,100,69.8,74.3,71.3
20160616131500,1152.0,1148.8,99.7222,59,72.9,100,70.1,74.3,71.3
20160616133000,1152.0,1148.8,99.7222,59,67.7,100,70.6,74.3,71.3
20160616134500,1152.0,1148.8,99.7222,59,68.7,100,71.1,74.3,71.3
20160616140000,1152.0,1123.2,97.5,60,75.8,100,71.4,74.3,71.3
20160616141500,1152.0,1148.8,99.7222,60,54.9,0,71.4,74.3,71.3
20160616143000,1152.0,1148.8,99.7222,60,54.9,100,71.0,74.3,71.3
20160616144500,1152.0,1097.6,95.2778,60,54.9,100,70.5,74.3,71.3
20160616150000,1152.0,1123.2,97.5,60,54.9,100,70.3,74.3,71.3
20160616151500,1152.0,1148.8,99.7222,60,54.9,100,70.3,74.3,71.3
20160616153000,1152.0,1148.8,99.7222,60,55.5,100,70.2,74.3,71.3
20160616154500,1152.0,1148.8,99.7222,60,55.5,100,70.2,74.3,71.3
20160616160000,1152.0,1097.6,95.2778,60,59.6,100,70.1,74.3,71.3
20160616161500,1152.0,1123.2,97.5,60,63.2,100,70.5,74.3,71.3
20160616163000,1152.0,1123.2,97.5,60,67.7,100,70.7,74.3,71.3
20160616164500,1152.0,1123.2,97.5,60,72.9,100,71.1,74.3,71.3
20160616170000,1152.0,1148.8,99.7222,60,69.7,100,71.3,74.3,71.3
20160616171500,1152.0,1171.2,101.6667,60,54.3,0,71.4,74.3,71.3
20160616173000,1152.0,1171.2,101.6667,60,54.3,100,70.9,75.7,72.7
20160616174500,1152.0,1171.2,101.6667,60,55.1,100,70.8,75.7,72.7
20160616180000,1152.0,1148.8,99.7222,60,59.8,100,70.8,75.7,72.7
20160616181500,1152.0,1148.8,99.7222,60,76.3,100,71.1,75.7,72.7
20160616183000,1152.0,1148.8,99.7222,60,80.4,100,71.6,75.7,72.7
20160616184500,1152.0,1171.2,101.6667,60,54.7,0,71.8,72.2,69.2
20160616190000,1152.0,1148.8,99.7222,60,54.7,0,71.5,72.2,69.2
20160616191500,1152.0,1148.8,99.7222,60,54.7,0,71.3,72.2,69.2
20160616193000,1152.0,1148.8,99.7222,60,54.7,0,71.3,72.2,69.2
20160616194500,1152.0,1148.8,99.7222,60,54.7,0,70.9,72.2,69.2
20160616200000,1152.0,1123.2,97.5,60,54.7,0,70.9,72.2,69.2
20160616201500,1152.0,1097.6,95.2778,60,54.7,0,70.8,72.2,69.2
20160616203000,1152.0,1123.2,97.5,60,54.7,0,70.7,72.2,69.2
20160616204500,1152.0,1123.2,97.5,60,54.7,0,70.6,72.2,69.2
20160616210000,1152.0,1148.8,99.7222,60,54.7,0,70.3,72.2,69.2
20160616211500,1152.0,1148.8,99.7222,60,54.7,0,70.1,72.2,69.2
20160616213000,1152.0,1148.8,99.7222,60,54.7,0,70.1,72.2,69.2
20160616214500,1152.0,1148.8,99.7222,60,54.7,0,70.0,72.2,69.2
20160616220000,1152.0,1148.8,99.7222,60,54.7,0,69.9,72.2,69.2
20160616221500,1152.0,1148.8,99.7222,60,55.5,0,69.9,72.1,69.1
20160616223000,1152.0,1123.2,97.5,60,55.5,0,70.0,72.0,69.0
20160616224500,1152.0,1148.8,99.7222,60,55.5,0,69.9,72.1,69.1
20160616230000,1152.0,1171.2,101.6667,60,55.5,0,69.8,71.9,68.9
20160616231500,1152.0,1148.8,99.7222,60,54.7,0,69.8,71.9,68.9
20160616233000,1152.0,1148.8,99.7222,60,54.7,0,69.8,71.8,68.8
20160616234500,1152.0,1171.2,101.6667,60,54.7,0,69.8,71.8,68.8
20160617000000,1152.0,1171.2,101.6667,60,54.7,0,69.7,71.8,68.8
20160617001500,1152.0,1171.2,101.6667,60,54.7,0,69.6,71.8,68.8
20160617003000,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.8,68.8
20160617004500,1152.0,1148.8,99.7222,60,54.7,0,69.5,71.8,68.8
20160617010000,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.8,68.8
20160617011500,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.8,68.8
20160617013000,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.8,68.8
20160617014500,1152.0,1148.8,99.7222,60,54.7,0,69.5,71.8,68.8
20160617020000,1152.0,1148.8,99.7222,60,54.7,0,69.5,71.8,68.8
20160617021500,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.8,68.8
20160617023000,1152.0,1171.2,101.6667,60,54.7,0,69.3,71.8,68.8
20160617024500,1152.0,1148.8,99.7222,60,54.7,0,69.2,71.8,68.8
20160617030000,1152.0,1171.2,101.6667,60,54.7,0,69.2,71.8,68.8
20160617031500,1152.0,1171.2,101.6667,60,54.7,0,69.2,71.8,68.8
20160617033000,1152.0,1171.2,101.6667,60,54.7,0,69.2,71.8,68.8
20160617034500,1152.0,1171.2,101.6667,60,54.7,0,69.2,71.8,68.8
20160617040000,1152.0,1196.8,103.8889,60,54.7,0,69.2,71.8,68.8
20160617041500,1152.0,1171.2,101.6667,60,54.7,0,69.1,71.8,68.8
20160617043000,1152.0,1171.2,101.6667,60,54.7,0,69.1,71.8,68.8
20160617044500,1152.0,1171.2,101.6667,60,54.7,0,69.1,71.8,68.8
20160617050000,1152.0,1171.2,101.6667,60,54.7,0,69.0,71.8,68.8
20160617051500,1152.0,1171.2,101.6667,60,54.7,0,68.9,71.8,68.8
20160617053000,1152.0,1171.2,101.6667,60,54.7,0,68.9,71.8,68.8
20160617054500,1152.0,1171.2,101.6667,60,54.7,0,68.9,71.8,68.8
20160617060000,1152.0,1148.8,99.7222,59,54.7,0,68.9,71.8,68.8
20160617061500,1152.0,1171.2,101.6667,59,54.7,0,68.9,71.8,68.8
20160617063000,1152.0,1171.2,101.6667,59,54.7,0,68.9,71.8,68.8
20160617064500,1152.0,1171.2,101.6667,59,54.7,0,68.9,71.8,68.8
20160617070000,1152.0,1148.8,99.7222,59,54.7,0,68.9,71.8,68.8
20160617071500,1152.0,1171.2,101.6667,59,54.7,0,69.1,71.8,68.8
20160617073000,1152.0,1148.8,99.7222,59,54.7,0,69.2,71.8,68.8
20160617074500,1152.0,1171.2,101.6667,59,54.7,0,69.3,71.8,68.8
20160617080000,1152.0,1148.8,99.7222,59,54.7,0,69.4,71.8,68.8
