PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617081500,1152.0,1148.8,99.7222,59,55.5,0,69.6,71.8,68.8
20160617083000,1152.0,1148.8,99.7222,59,55.5,0,69.7,71.8,68.8
20160617084500,1152.0,1148.8,99.7222,59,55.5,0,69.8,71.8,68.8
20160617090000,1152.0,1148.8,99.7222,59,55.5,0,70.0,71.8,68.8
20160617091500,1152.0,1123.2,97.5,59,55.5,0,70.0,71.8,68.8
20160617093000,1152.0,1097.6,95.2778,59,55.5,0,70.0,71.8,68.8
20160617094500,1152.0,1123.2,97.5,60,55.5,0,70.0,71.8,68.8
20160617100000,1152.0,1123.2,97.5,60,55.5,0,70.0,71.8,68.8
20160617101500,1152.0,1123.2,97.5,60,55.5,0,70.0,71.8,68.8
20160617103000,1152.0,1148.8,99.7222,60,55.5,0,70.0,71.8,68.8
20160617104500,1152.0,1148.8,99.7222,60,55.5,0,69.8,71.8,68.8
20160617110000,1152.0,1148.8,99.7222,60,55.5,100,69.8,73.5,70.5
20160617111500,1152.0,1123.2,97.5,60,55.5,100,69.6,73.5,70.5
20160617113000,1152.0,1148.8,99.7222,60,55.5,100,69.6,73.5,70.5
20160617114500,1152.0,1148.8,99.7222,60,56.3,100,69.4,73.6,70.6
20160617120000,1152.0,1123.2,97.5,60,57.9,100,69.6,73.6,70.6
20160617121500,1152.0,1123.2,97.5,60,62.4,100,69.6,73.7,70.7
20160617123000,1152.0,1097.6,95.2778,60,65.3,100,70.0,73.6,70.6
20160617124500,1152.0,1148.8,99.7222,61,63.6,100,70.2,73.6,70.6
20160617130000,1152.0,1148.8,99.7222,61,69.2,100,70.5,73.6,70.6
20160617131500,1152.0,1171.2,101.6667,61,67.1,100,70.7,73.6,70.6
20160617133000,1152.0,1148.8,99.7222,60,70.1,100,70.8,73.6,70.6
20160617134500,1152.0,1148.8,99.7222,60,54.9,0,70.8,73.6,70.6
20160617140000,1152.0,1171.2,101.6667,60,54.9,0,70.4,73.6,70.6
20160617141500,1152.0,1171.2,101.6667,60,54.9,100,70.2,73.6,70.6
20160617143000,1152.0,1148.8,99.7222,60,54.9,100,70.1,73.6,70.6
20160617144500,1152.0,1148.8,99.7222,60,54.9,100,70.0,73.6,70.6
20160617150000,1152.0,1171.2,101.6667,60,54.9,100,70.0,73.7,70.7
20160617151500,1152.0,1171.2,101.6667,60,54.9,100,70.1,73.7,70.7
20160617153000,1152.0,1148.8,99.7222,60,55.5,100,70.2,73.9,70.9
20160617154500,1152.0,1171.2,101.6667,60,55.5,100,70.0,73.7,70.7
20160617160000,1152.0,1171.2,101.6667,60,55.5,100,70.0,73.6,70.6
20160617161500,1152.0,1171.2,101.6667,60,55.5,100,70.0,73.6,70.6
20160617163000,1152.0,1171.2,101.6667,59,56.7,100,69.9,73.6,70.6
20160617164500,1152.0,1171.2,101.6667,59,58.0,100,70.0,73.6,70.6
20160617170000,1152.0,1148.8,99.7222,59,60.3,100,70.0,73.6,70.6
20160617171500,1152.0,1148.8,99.7222,59,60.3,100,70.2,73.6,70.6
20160617173000,1152.0,1123.2,97.5,59,62.8,100,70.3,73.6,70.6
20160617174500,1152.0,1123.2,97.5,59,61.6,100,70.4,73.6,70.6
20160617180000,1152.0,1123.2,97.5,59,62.8,100,70.7,73.6,70.6
20160617181500,1152.0,1123.2,97.5,59,63.6,100,70.8,73.7,70.7
20160617183000,1152.0,1123.2,97.5,60,62.0,100,70.8,73.7,70.7
20160617184500,1152.0,1123.2,97.5,60,62.0,100,70.8,73.6,70.6
20160617190000,1152.0,1097.6,95.2778,60,54.3,100,70.5,73.6,70.6
20160617191500,1152.0,1148.8,99.7222,60,54.3,100,70.3,73.8,70.8
20160617193000,1152.0,1123.2,97.5,60,54.3,100,70.3,73.7,70.7
20160617194500,1152.0,1123.2,97.5,60,54.3,100,70.2,73.6,70.6
20160617200000,1152.0,1123.2,97.5,60,54.3,100,70.1,73.6,70.6
20160617201500,1152.0,1123.2,97.5,60,55.1,100,70.0,73.6,70.6
20160617203000,1152.0,1148.8,99.7222,60,55.1,100,69.9,73.7,70.7
20160617204500,1152.0,1123.2,97.5,60,55.1,100,69.8,73.6,70.6
20160617210000,1152.0,1148.8,99.7222,60,55.8,100,69.8,73.7,70.7
20160617211500,1152.0,1148.8,99.7222,60,57.1,100,69.8,73.9,70.9
20160617213000,1152.0,1148.8,99.7222,60,60.8,100,69.9,73.9,70.9
20160617214500,1152.0,1148.8,99.7222,60,64.0,100,70.0,73.7,70.7
20160617220000,1152.0,1148.8,99.7222,60,65.8,100,70.2,73.8,70.8
20160617221500,1152.0,1171.2,101.6667,60,72.5,100,70.5,73.6,70.6
20160617223000,1152.0,1171.2,101.6667,60,72.5,100,70.7,73.8,70.8
20160617224500,1152.0,1148.8,99.7222,60,55.2,100,70.9,73.8,70.8
20160617230000,1152.0,1148.8,99.7222,60,55.2,100,70.7,73.8,70.8
20160617231500,1152.0,1148.8,99.7222,60,55.2,100,70.4,73.9,70.9
20160617233000,1152.0,1171.2,101.6667,60,55.2,100,70.2,73.8,70.8
20160617234500,1152.0,1171.2,101.6667,60,55.2,100,70.0,73.6,70.6
20160618000000,1152.0,1171.2,101.6667,60,55.2,100,69.9,73.6,70.6
20160618001500,1152.0,1171.2,101.6667,60,55.2,100,69.8,73.6,70.6
20160618003000,1152.0,1171.2,101.6667,60,55.9,100,69.8,73.7,70.7
20160618004500,1152.0,1196.8,103.8889,60,55.9,100,69.7,73.8,70.8
20160618010000,1152.0,1171.2,101.6667,60,58.7,100,69.7,73.9,70.9
20160618011500,1152.0,1123.2,97.5,60,54.7,100,69.9,73.9,70.9
20160618013000,1152.0,1148.8,99.7222,61,54.7,100,69.8,73.9,70.9
20160618014500,1152.0,1196.8,103.8889,60,55.9,100,69.7,73.9,70.9
20160618020000,1152.0,1148.8,99.7222,59,56.6,100,69.6,73.9,70.9
20160618021500,1152.0,1148.8,99.7222,59,61.9,100,69.6,73.9,70.9
20160618023000,1152.0,1148.8,99.7222,59,73.7,100,69.8,73.9,70.9
20160618024500,1152.0,1148.8,99.7222,59,76.5,100,70.2,73.9,70.9
20160618030000,1152.0,1148.8,99.7222,59,73.5,100,70.6,73.9,70.9
20160618031500,1152.0,1148.8,99.7222,59,80.8,100,71.1,73.9,70.9
20160618033000,1152.0,1196.8,103.8889,59,55.1,0,71.0,73.9,70.9
20160618034500,1152.0,1148.8,99.7222,59,55.1,0,71.0,73.9,70.9
20160618040000,1152.0,1148.8,99.7222,59,55.1,0,70.8,73.9,70.9
20160618041500,1152.0,1171.2,101.6667,59,55.1,100,70.6,73.9,70.9
20160618043000,1152.0,1148.8,99.7222,59,55.1,100,70.4,73.9,70.9
20160618044500,1152.0,1171.2,101.6667,59,55.1,100,70.3,73.9,70.9
20160618050000,1152.0,1148.8,99.7222,59,55.1,100,70.1,73.9,70.9
20160618051500,1152.0,1148.8,99.7222,59,55.1,100,69.9,73.9,70.9
20160618053000,1152.0,1171.2,101.6667,59,55.1,100,69.8,73.9,70.9
20160618054500,1152.0,1148.8,99.7222,59,56.3,100,69.8,73.7,70.7
20160618060000,1152.0,1148.8,99.7222,59,59.5,100,69.7,73.8,70.8
20160618061500,1152.0,1123.2,97.5,59,67.5,100,69.9,73.7,70.7
20160618063000,1152.0,1171.2,101.6667,59,71.6,100,70.2,73.8,70.8
20160618064500,1152.0,1148.8,99.7222,59,68.7,100,70.6,73.9,70.9
20160618070000,1152.0,1171.2,101.6667,59,74.3,100,71.0,73.8,70.8
20160618071500,1152.0,1171.2,101.6667,59,55.1,0,71.0,73.8,70.8
20160618073000,1152.0,1171.2,101.6667,59,55.1,0,70.9,73.9,70.9
20160618074500,1152.0,1148.8,99.7222,59,55.1,0,70.8,73.9,70.9
20160618080000,1152.0,1148.8,99.7222,59,55.1,0,70.7,73.9,70.9
20160618081500,1152.0,1148.8,99.7222,59,55.1,100,70.5,73.9,70.9
20160618083000,1152.0,1123.2,97.5,59,55.1,100,70.4,73.9,70.9
20160618084500,1152.0,1097.6,95.2778,60,55.1,100,70.3,73.7,70.7
20160618090000,1152.0,1148.8,99.7222,60,55.1,100,70.3,73.9,70.9
20160618091500,1152.0,1148.8,99.7222,61,55.1,100,70.2,73.9,70.9
20160618093000,1152.0,1123.2,97.5,61,55.1,100,70.1,73.9,70.9
20160618094500,1152.0,1148.8,99.7222,61,55.1,100,69.9,73.9,70.9
20160618100000,1152.0,1123.2,97.5,61,56.3,100,69.8,73.9,70.9
20160618101500,1152.0,1148.8,99.7222,61,59.1,100,69.9,73.9,70.9
20160618103000,1152.0,1148.8,99.7222,61,62.0,100,70.0,73.9,70.9
20160618104500,1152.0,1148.8,99.7222,61,64.0,100,70.3,73.9,70.9
20160618110000,1152.0,1148.8,99.7222,61,67.7,100,70.4,73.9,70.9
20160618111500,1152.0,1148.8,99.7222,61,65.9,100,70.7,73.9,70.9
20160618113000,1152.0,1123.2,97.5,61,67.3,100,70.9,73.9,70.9
20160618114500,1152.0,1148.8,99.7222,61,58.4,0,71.1,73.9,70.9
20160618120000,1152.0,1148.8,99.7222,61,55.1,100,70.7,74.6,71.6
20160618121500,1152.0,1148.8,99.7222,61,55.1,100,70.6,75.0,72.0
20160618123000,1152.0,1171.2,101.6667,61,55.1,100,70.4,75.0,72.0
20160618124500,1152.0,1171.2,101.6667,61,60.3,100,70.4,75.0,72.0
20160618130000,1152.0,1123.2,97.5,61,70.1,100,70.7,75.0,72.0
20160618131500,1152.0,1171.2,101.6667,61,78.3,100,71.2,75.0,72.0
20160618133000,1152.0,1196.8,103.8889,61,78.3,100,71.6,75.0,72.0
20160618134500,1152.0,1171.2,101.6667,61,82.4,100,72.2,75.0,72.0
20160618140000,1152.0,1171.2,101.6667,61,54.7,0,72.2,75.0,72.0
20160618141500,1152.0,1171.2,101.6667,60,54.7,0,72.1,75.0,72.0
20160618143000,1152.0,1148.8,99.7222,60,54.7,0,71.9,75.0,72.0
20160618144500,1152.0,1171.2,101.6667,60,54.7,100,71.7,75.0,72.0
20160618150000,1152.0,1171.2,101.6667,60,54.7,100,71.4,75.0,72.0
20160618151500,1152.0,1171.2,101.6667,60,54.7,100,71.1,75.0,72.0
20160618153000,1152.0,1171.2,101.6667,60,55.9,100,70.9,75.7,72.7
20160618154500,1152.0,1148.8,99.7222,60,61.9,100,70.7,75.7,72.7
20160618160000,1152.0,1148.8,99.7222,60,80.0,100,71.0,76.0,73.0
20160618161500,1152.0,1148.8,99.7222,60,80.0,100,71.6,76.4,73.4
20160618163000,1152.0,1148.8,99.7222,60,55.2,0,71.6,73.1,70.1
20160618164500,1152.0,1171.2,101.6667,60,55.2,0,71.3,73.1,70.1
20160618170000,1152.0,1171.2,101.6667,60,55.2,0,71.2,73.1,70.1
20160618171500,1152.0,1171.2,101.6667,60,55.2,0,71.1,73.1,70.1
20160618173000,1152.0,1171.2,101.6667,60,55.2,0,70.8,73.1,70.1
20160618174500,1152.0,1148.8,99.7222,60,55.2,0,70.4,73.1,70.1
20160618180000,1152.0,1171.2,101.6667,60,55.2,100,70.3,75.3,72.3
20160618181500,1152.0,1148.8,99.7222,60,60.8,100,70.2,75.3,72.3
20160618183000,1152.0,1148.8,99.7222,60,85.5,100,70.5,75.3,72.3
20160618184500,1152.0,1148.8,99.7222,60,84.3,100,71.0,75.3,72.3
20160618190000,1152.0,1171.2,101.6667,60,54.7,0,71.0,68.9,65.9
20160618191500,1152.0,1148.8,99.7222,60,54.7,0,70.8,68.9,65.9
20160618193000,1152.0,1148.8,99.7222,60,54.7,0,70.7,68.9,65.9
20160618194500,1152.0,1148.8,99.7222,60,54.7,0,70.5,68.9,65.9
20160618200000,1152.0,1148.8,99.7222,60,54.7,0,70.3,68.9,65.9
20160618201500,1152.0,1148.8,99.7222,60,80.2,100,70.7,76.0,73.0
20160618203000,1152.0,1148.8,99.7222,60,80.2,100,71.3,76.2,73.2
20160618204500,1152.0,1148.8,99.7222,60,81.3,100,71.9,76.1,73.1
20160618210000,1152.0,1148.8,99.7222,60,83.9,100,72.4,76.1,73.1
20160618211500,1152.0,1171.2,101.6667,60,90.0,100,73.0,76.1,73.1
20160618213000,1152.0,1171.2,101.6667,60,55.2,0,73.4,76.1,73.1
20160618214500,1152.0,1171.2,101.6667,60,54.3,100,72.4,76.2,73.2
20160618220000,1152.0,1171.2,101.6667,60,54.3,100,71.9,76.4,73.4
20160618221500,1152.0,1171.2,101.6667,60,55.5,100,71.7,76.4,73.4
20160618223000,1152.0,1196.8,103.8889,60,63.6,100,71.6,76.4,73.4
20160618224500,1152.0,1171.2,101.6667,60,81.9,100,72.2,79.1,76.0
20160618230000,1152.0,1171.2,101.6667,60,84.5,100,72.7,79.2,76.0
20160618231500,1152.0,1148.8,99.7222,60,89.6,100,73.1,79.2,76.0
20160618233000,1152.0,1148.8,99.7222,60,91.1,100,73.5,79.1,76.0
20160618234500,1152.0,1171.2,101.6667,60,89.7,100,74.0,79.3,76.0
20160619000000,1152.0,1148.8,99.7222,60,89.7,100,74.3,79.3,76.0
20160619001500,1152.0,1171.2,101.6667,60,53.9,0,73.6,74.0,71.0
20160619003000,1152.0,1148.8,99.7222,59,53.9,0,72.7,74.0,71.0
20160619004500,1152.0,1148.8,99.7222,59,53.9,0,72.4,74.0,71.0
20160619010000,1152.0,1148.8,99.7222,59,53.9,0,72.2,74.0,71.0
20160619011500,1152.0,1171.2,101.6667,59,53.9,0,71.8,74.0,71.0
20160619013000,1152.0,1148.8,99.7222,59,53.9,0,71.2,74.0,71.0
20160619014500,1152.0,1148.8,99.7222,59,53.9,0,71.2,74.0,71.0
20160619020000,1152.0,1171.2,101.6667,59,53.9,0,70.8,74.0,71.0
20160619021500,1152.0,1171.2,101.6667,59,53.9,100,70.6,74.0,71.0
20160619023000,1152.0,1171.2,101.6667,59,53.9,100,70.3,74.0,71.0
20160619024500,1152.0,1148.8,99.7222,59,53.9,100,70.2,74.0,71.0
20160619030000,1152.0,1171.2,101.6667,59,54.7,100,69.9,74.0,71.0
20160619031500,1152.0,1171.2,101.6667,59,54.7,100,69.8,74.0,71.0
20160619033000,1152.0,1171.2,101.6667,59,57.9,100,69.6,74.0,71.0
20160619034500,1152.0,1148.8,99.7222,59,67.9,100,69.7,74.0,71.0
20160619040000,1152.0,1148.8,99.7222,59,78.6,100,70.0,74.0,71.0
20160619041500,1152.0,1123.2,97.5,59,81.6,100,70.5,74.0,71.0
20160619043000,1152.0,1123.2,97.5,59,81.6,100,71.2,74.0,71.0
20160619044500,1152.0,1171.2,101.6667,59,53.5,0,71.2,74.0,71.0
20160619050000,1152.0,1148.8,99.7222,59,53.5,0,71.0,74.0,71.0
20160619051500,1152.0,1196.8,103.8889,59,53.5,0,70.8,74.0,71.0
20160619053000,1152.0,1171.2,101.6667,59,53.5,100,70.5,74.0,71.0
20160619054500,1152.0,1196.8,103.8889,59,53.5,100,70.3,74.0,71.0
20160619060000,1152.0,1148.8,99.7222,59,53.5,100,70.0,74.0,71.0
20160619061500,1152.0,1171.2,101.6667,59,53.5,100,69.8,74.0,71.0
20160619063000,1152.0,1171.2,101.6667,59,55.1,100,69.7,74.0,71.0
20160619064500,1152.0,1148.8,99.7222,59,59.2,100,69.6,74.0,71.0
20160619070000,1152.0,1148.8,99.7222,59,70.5,100,69.7,74.0,71.0
20160619071500,1152.0,1148.8,99.7222,59,54.7,0,70.3,70.8,67.8
20160619073000,1152.0,1148.8,99.7222,59,53.9,0,70.2,70.8,67.8
20160619074500,1152.0,1148.8,99.7222,59,53.9,0,70.1,70.8,67.8
20160619080000,1152.0,1148.8,99.7222,59,53.9,0,70.0,70.8,67.8
20160619081500,1152.0,1171.2,101.6667,59,54.5,0,69.9,70.8,67.8
20160619083000,1152.0,1171.2,101.6667,59,54.5,0,69.8,70.8,67.8
20160619084500,1152.0,1148.8,99.7222,59,54.5,0,69.7,72.2,69.2
20160619090000,1152.0,1148.8,99.7222,59,54.5,0,69.7,72.2,69.2
20160619091500,1152.0,1148.8,99.7222,59,54.5,0,69.6,72.2,69.2
20160619093000,1152.0,1171.2,101.6667,59,54.5,0,69.6,72.2,69.2
20160619094500,1152.0,1148.8,99.7222,59,54.5,0,69.6,72.2,69.2
20160619100000,1152.0,1171.2,101.6667,59,61.2,100,69.6,75.7,72.7
20160619101500,1152.0,1148.8,99.7222,59,91.1,100,70.2,75.7,72.7
20160619103000,1152.0,1148.8,99.7222,59,78.4,100,70.9,76.0,73.0
20160619104500,1152.0,1148.8,99.7222,59,80.8,100,71.6,76.0,73.0
20160619110000,1152.0,1123.2,97.5,59,55.2,0,72.2,74.3,71.3
20160619111500,1152.0,1097.6,95.2778,60,55.2,0,71.8,74.3,71.3
20160619113000,1152.0,1123.2,97.5,60,55.2,0,71.6,74.3,71.3
20160619114500,1152.0,1097.6,95.2778,60,55.2,0,71.2,74.3,71.3
20160619120000,1152.0,1148.8,99.7222,61,55.2,100,70.8,74.3,71.3
20160619121500,1152.0,1148.8,99.7222,61,55.2,100,70.5,74.6,71.6
20160619123000,1152.0,1171.2,101.6667,61,55.2,100,70.3,74.5,71.5
20160619124500,1152.0,1148.8,99.7222,61,56.3,100,70.1,74.5,71.5
20160619130000,1152.0,1171.2,101.6667,61,58.0,100,70.1,74.4,71.4
20160619131500,1152.0,1171.2,101.6667,61,66.2,100,70.4,74.3,71.3
20160619133000,1152.0,1123.2,97.5,61,73.4,100,70.7,74.4,71.4
20160619134500,1152.0,1148.8,99.7222,61,70.5,100,71.1,74.6,71.6
20160619140000,1152.0,1171.2,101.6667,61,67.3,100,71.3,74.6,71.6
20160619141500,1152.0,1148.8,99.7222,61,70.6,100,71.6,74.6,71.6
20160619143000,1152.0,1171.2,101.6667,61,54.8,0,71.8,74.6,71.6
20160619144500,1152.0,1171.2,101.6667,61,54.8,100,71.3,74.6,71.6
20160619150000,1152.0,1196.8,103.8889,61,54.8,100,71.2,74.6,71.6
20160619151500,1152.0,1171.2,101.6667,61,54.8,100,70.9,74.6,71.6
20160619153000,1152.0,1148.8,99.7222,61,54.8,100,70.7,74.6,71.6
20160619154500,1152.0,1148.8,99.7222,61,55.5,100,70.5,74.6,71.6
20160619160000,1152.0,1171.2,101.6667,61,55.5,100,70.4,74.6,71.6
20160619161500,1152.0,1148.8,99.7222,61,59.2,100,70.3,74.6,71.6
20160619163000,1152.0,1148.8,99.7222,61,68.6,100,70.6,74.6,71.6
20160619164500,1152.0,1148.8,99.7222,61,69.7,100,70.9,74.6,71.6
20160619170000,1152.0,1171.2,101.6667,61,69.7,100,71.2,74.6,71.6
20160619171500,1152.0,1171.2,101.6667,61,71.8,100,71.6,74.6,71.6
20160619173000,1152.0,1148.8,99.7222,61,71.8,100,71.9,74.6,71.6
20160619174500,1152.0,1171.2,101.6667,61,55.1,0,71.7,74.6,71.6
20160619180000,1152.0,1148.8,99.7222,61,55.1,0,71.5,74.6,71.6
20160619181500,1152.0,1148.8,99.7222,61,55.1,100,71.2,74.6,71.6
20160619183000,1152.0,1148.8,99.7222,61,55.1,100,71.0,74.6,71.6
20160619184500,1152.0,1171.2,101.6667,61,55.1,100,70.9,74.6,71.6
20160619190000,1152.0,1148.8,99.7222,61,55.1,100,70.7,74.6,71.6
20160619191500,1152.0,1148.8,99.7222,61,55.1,100,70.4,74.6,71.6
20160619193000,1152.0,1171.2,101.6667,61,56.7,100,70.2,74.6,71.6
20160619194500,1152.0,1171.2,101.6667,61,61.9,100,70.3,74.6,71.6
20160619200000,1152.0,1171.2,101.6667,61,81.5,100,70.7,78.8,75.8
20160619201500,1152.0,1171.2,101.6667,61,88.5,100,71.3,78.8,75.8
20160619203000,1152.0,1171.2,101.6667,61,87.6,100,72.1,78.8,75.8
20160619204500,1152.0,1171.2,101.6667,61,81.1,100,72.7,78.8,75.8
20160619210000,1152.0,1171.2,101.6667,61,82.4,100,73.3,78.8,75.8
20160619211500,1152.0,1171.2,101.6667,61,90.5,100,73.8,78.8,75.8
20160619213000,1152.0,1171.2,101.6667,61,80.7,100,74.5,78.8,75.8
20160619214500,1152.0,1171.2,101.6667,61,91.0,100,74.9,78.8,75.8
20160619220000,1152.0,1171.2,101.6667,61,82.1,100,75.2,78.8,75.8
20160619221500,1152.0,1148.8,99.7222,61,84.2,100,75.5,78.8,75.8
20160619223000,1152.0,1171.2,101.6667,61,86.3,100,75.7,78.8,75.8
20160619224500,1152.0,1171.2,101.6667,61,54.7,100,74.7,78.8,75.8
20160619230000,1152.0,1196.8,103.8889,61,55.5,100,73.5,78.8,75.8
20160619231500,1152.0,1171.2,101.6667,61,70.1,100,73.5,78.8,75.8
20160619233000,1152.0,1148.8,99.7222,61,79.1,100,74.2,78.8,75.8
20160619234500,1152.0,1123.2,97.5,61,87.8,100,74.5,78.8,75.8
20160620000000,1152.0,1171.2,101.6667,61,80.4,100,74.8,78.8,75.8
20160620001500,1152.0,1171.2,101.6667,61,54.3,0,73.4,73.5,70.5
20160620003000,1152.0,1171.2,101.6667,61,54.3,0,72.8,73.5,70.5
20160620004500,1152.0,1171.2,101.6667,61,54.3,0,72.3,73.5,70.5
20160620010000,1152.0,1196.8,103.8889,61,54.3,0,71.9,73.4,70.4
20160620011500,1152.0,1171.2,101.6667,61,54.3,0,71.6,73.3,70.3
20160620013000,1152.0,1171.2,101.6667,61,54.3,0,71.3,73.2,70.2
20160620014500,1152.0,1196.8,103.8889,60,54.3,0,71.2,73.2,70.2
20160620020000,1152.0,1171.2,101.6667,60,54.3,0,71.0,73.2,70.2
20160620021500,1152.0,1171.2,101.6667,60,54.3,0,70.8,73.2,70.2
20160620023000,1152.0,1148.8,99.7222,59,54.3,0,70.7,73.2,70.2
20160620024500,1152.0,1196.8,103.8889,59,54.3,0,70.4,73.2,70.2
20160620030000,1152.0,1171.2,101.6667,59,54.3,0,70.2,73.2,70.2
20160620031500,1152.0,1171.2,101.6667,59,54.3,0,70.0,73.2,70.2
20160620033000,1152.0,1171.2,101.6667,59,54.3,100,69.9,73.2,70.2
20160620034500,1152.0,1171.2,101.6667,59,54.3,100,69.8,73.2,70.2
20160620040000,1152.0,1148.8,99.7222,59,54.3,100,69.7,73.2,70.2
20160620041500,1152.0,1171.2,101.6667,59,54.3,100,69.7,73.2,70.2
20160620043000,1152.0,1148.8,99.7222,59,54.3,100,69.6,73.2,70.2
20160620044500,1152.0,1148.8,99.7222,59,54.3,100,69.6,73.2,70.2
20160620050000,1152.0,1148.8,99.7222,59,54.3,100,69.4,73.2,70.2
20160620051500,1152.0,1123.2,97.5,59,54.3,100,69.3,73.2,70.2
20160620053000,1152.0,1148.8,99.7222,59,55.1,100,69.3,73.2,70.2
20160620054500,1152.0,1148.8,99.7222,59,56.3,100,69.2,73.2,70.2
20160620060000,1152.0,1148.8,99.7222,59,59.6,100,69.3,73.2,70.2
20160620061500,1152.0,1148.8,99.7222,59,62.9,100,69.5,73.2,70.2
20160620063000,1152.0,1123.2,97.5,59,64.4,100,69.8,73.2,70.2
20160620064500,1152.0,1148.8,99.7222,59,64.4,100,70.1,73.2,70.2
20160620070000,1152.0,1171.2,101.6667,59,64.4,100,70.4,73.2,70.2
20160620071500,1152.0,1171.2,101.6667,59,54.7,0,70.4,69.0,66.0
20160620073000,1152.0,1171.2,101.6667,59,54.7,0,70.4,69.0,66.0
20160620074500,1152.0,1171.2,101.6667,59,54.7,0,70.4,69.0,66.0
20160620080000,1152.0,1148.8,99.7222,59,54.7,0,70.4,69.0,66.0
20160620081500,1152.0,1123.2,97.5,59,54.7,0,70.3,69.0,66.0
20160620083000,1152.0,1148.8,99.7222,59,54.7,0,70.4,69.0,66.0
20160620084500,1152.0,1148.8,99.7222,59,54.7,0,70.4,69.0,66.0
20160620090000,1152.0,1148.8,99.7222,59,54.7,0,70.5,69.0,66.0
20160620091500,1152.0,1097.6,95.2778,59,54.7,0,70.6,69.0,66.0
20160620093000,1152.0,1123.2,97.5,60,54.7,0,70.7,69.0,66.0
20160620094500,1152.0,1123.2,97.5,60,54.7,0,70.4,69.0,66.0
20160620100000,1152.0,1148.8,99.7222,61,54.7,0,70.2,69.0,66.0
20160620101500,1152.0,1123.2,97.5,61,54.7,0,70.0,69.0,66.0
20160620103000,1152.0,1123.2,97.5,61,54.7,0,69.8,69.0,66.0
20160620104500,1152.0,1148.8,99.7222,61,54.7,0,69.7,69.0,66.0
20160620110000,1152.0,1148.8,99.7222,61,54.7,0,69.6,69.0,66.0
20160620111500,1152.0,1171.2,101.6667,61,54.7,0,69.4,69.0,66.0
20160620113000,1152.0,1148.8,99.7222,61,54.7,0,69.3,69.0,66.0
20160620114500,1152.0,1196.8,103.8889,61,54.7,0,69.2,69.0,66.0
20160620120000,1152.0,1196.8,103.8889,61,54.7,0,69.2,69.0,66.0
20160620121500,1152.0,1171.2,101.6667,60,54.7,0,69.2,69.0,66.0
20160620123000,1152.0,1148.8,99.7222,59,54.7,0,69.2,69.0,66.0
20160620124500,1152.0,1171.2,101.6667,59,54.7,0,69.1,69.0,66.0
20160620130000,1152.0,1171.2,101.6667,59,54.7,0,69.2,69.0,66.0
20160620131500,1152.0,1148.8,99.7222,59,54.7,0,69.3,69.0,66.0
20160620133000,1152.0,1196.8,103.8889,59,54.7,0,69.3,69.0,66.0
20160620134500,1152.0,1148.8,99.7222,59,54.7,0,69.4,69.0,66.0
20160620140000,1152.0,1148.8,99.7222,59,54.7,0,69.5,69.0,66.0
20160620141500,1152.0,1171.2,101.6667,59,54.7,0,69.6,69.0,66.0
20160620143000,1152.0,1171.2,101.6667,59,54.7,0,69.6,69.0,66.0
20160620144500,1152.0,1171.2,101.6667,59,54.7,0,69.6,69.0,66.0
20160620150000,1152.0,1171.2,101.6667,59,54.7,0,69.8,69.0,66.0
20160620151500,1152.0,1171.2,101.6667,59,54.7,0,69.8,68.9,65.9
20160620153000,1152.0,1148.8,99.7222,59,54.7,0,69.9,68.9,65.9
20160620154500,1152.0,1148.8,99.7222,59,54.7,0,70.0,68.9,65.9
20160620160000,1152.0,1148.8,99.7222,59,54.7,0,70.0,68.9,65.9
20160620161500,1152.0,1148.8,99.7222,59,53.9,0,70.0,68.9,65.9
20160620163000,1152.0,1148.8,99.7222,59,53.9,0,70.0,68.9,65.9
20160620164500,1152.0,1148.8,99.7222,59,53.9,0,69.8,68.9,65.9
20160620170000,1152.0,1123.2,97.5,59,53.9,0,69.8,68.9,65.9
20160620171500,1152.0,1148.8,99.7222,59,53.9,0,69.6,68.9,65.9
20160620173000,1152.0,1123.2,97.5,59,53.9,0,69.5,68.9,65.9
20160620174500,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.9,65.9
20160620180000,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.9,65.9
20160620181500,1152.0,1123.2,97.5,59,54.7,0,69.6,68.9,65.9
20160620183000,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160620184500,1152.0,1123.2,97.5,59,54.7,0,69.6,68.9,65.9
20160620190000,1152.0,1123.2,97.5,59,54.7,0,69.5,68.7,65.7
20160620191500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.8,65.8
20160620193000,1152.0,1123.2,97.5,59,54.7,0,69.5,68.5,65.5
20160620194500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.5,65.5
20160620200000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160620201500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160620203000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160620204500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160620210000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160620211500,1152.0,1171.2,101.6667,59,54.7,0,69.4,68.5,65.5
20160620213000,1152.0,1171.2,101.6667,59,54.7,0,69.2,68.5,65.5
20160620214500,1152.0,1148.8,99.7222,59,54.7,0,69.2,68.5,65.5
20160620220000,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.5,65.5
20160620221500,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.5,65.5
20160620223000,1152.0,1148.8,99.7222,59,54.7,0,68.9,68.5,65.5
20160620224500,1152.0,1171.2,101.6667,59,54.7,0,68.9,68.5,65.5
20160620230000,1152.0,1171.2,101.6667,59,54.7,0,68.9,68.5,65.5
20160620231500,1152.0,1171.2,101.6667,59,54.7,0,68.8,68.5,65.5
20160620233000,1152.0,1171.2,101.6667,59,54.7,0,68.8,68.5,65.5
20160620234500,1152.0,1171.2,101.6667,59,54.7,0,68.7,68.5,65.5
20160621000000,1152.0,1171.2,101.6667,59,54.7,0,68.7,68.5,65.5
20160621001500,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.5,65.5
20160621003000,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.5,65.5
20160621004500,1152.0,1171.2,101.6667,59,53.9,0,68.5,68.5,65.5
20160621010000,1152.0,1171.2,101.6667,59,53.9,0,68.4,68.5,65.5
20160621011500,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160621013000,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160621014500,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160621020000,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160621021500,1152.0,1148.8,99.7222,59,53.9,0,68.3,68.5,65.5
20160621023000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621024500,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621030000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621031500,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.5,65.5
20160621033000,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.5,65.5
20160621034500,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.5,65.5
20160621040000,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.5,65.5
20160621041500,1152.0,1171.2,101.6667,59,53.9,0,68.1,68.5,65.5
20160621043000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621044500,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621050000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621051500,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621053000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621054500,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.5,65.5
20160621060000,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.5,65.5
20160621061500,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621063000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.5,65.5
20160621064500,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160621070000,1152.0,1171.2,101.6667,59,53.9,0,68.4,68.5,65.5
20160621071500,1152.0,1171.2,101.6667,59,53.9,0,68.6,68.5,65.5
20160621073000,1152.0,1171.2,101.6667,59,53.9,0,68.7,68.5,65.5
20160621074500,1152.0,1171.2,101.6667,59,53.9,0,68.8,68.5,65.5
20160621080000,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.5,65.5
20160621081500,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.0,64.9
20160621083000,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.0,64.9
20160621084500,1152.0,1171.2,101.6667,59,54.7,0,69.2,68.0,64.9
20160621090000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.0,64.9
20160621091500,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.0,64.9
20160621093000,1152.0,1148.8,99.7222,59,54.7,0,69.8,68.0,64.9
20160621094500,1152.0,1123.2,97.5,59,54.7,0,70.0,68.0,62.5
20160621100000,1152.0,1123.2,97.5,61,54.7,0,69.8,68.0,62.5
20160621101500,1152.0,1123.2,97.5,61,54.7,0,69.6,68.0,62.5
20160621103000,1152.0,1148.8,99.7222,61,54.7,0,69.2,68.0,62.5
20160621104500,1152.0,1148.8,99.7222,61,54.7,0,69.3,68.0,62.5
20160621110000,1152.0,1171.2,101.6667,61,54.7,0,69.2,68.0,62.5
20160621111500,1152.0,1171.2,101.6667,61,54.7,0,69.3,68.0,62.5
20160621113000,1152.0,1148.8,99.7222,61,54.7,0,69.4,68.0,62.5
20160621114500,1152.0,1171.2,101.6667,61,54.7,0,69.5,68.0,62.5
20160621120000,1152.0,1171.2,101.6667,61,54.7,0,69.4,68.0,62.5
20160621121500,1152.0,1171.2,101.6667,61,53.9,0,69.4,68.0,62.5
20160621123000,1152.0,1171.2,101.6667,61,54.7,0,69.3,68.0,62.5
20160621124500,1152.0,1123.2,97.5,61,54.7,0,69.3,68.0,62.5
20160621130000,1152.0,1148.8,99.7222,61,54.7,0,69.3,68.0,62.5
20160621131500,1152.0,1148.8,99.7222,61,54.7,0,69.2,68.0,62.5
20160621133000,1152.0,1171.2,101.6667,61,54.7,0,69.2,68.0,62.5
20160621134500,1152.0,1171.2,101.6667,61,54.7,0,69.1,68.0,62.5
20160621140000,1152.0,1171.2,101.6667,61,54.7,0,69.2,68.0,62.5
20160621141500,1152.0,1148.8,99.7222,61,54.7,0,69.1,68.0,62.5
20160621143000,1152.0,1148.8,99.7222,61,54.7,0,69.2,68.0,62.5
20160621144500,1152.0,1171.2,101.6667,61,54.7,0,69.1,68.0,62.5
20160621150000,1152.0,1148.8,99.7222,61,54.7,0,69.1,68.0,62.5
20160621151500,1152.0,1148.8,99.7222,61,54.1,0,69.0,68.0,62.5
20160621153000,1152.0,1171.2,101.6667,61,54.1,0,69.0,68.0,62.5
20160621154500,1152.0,1196.8,103.8889,61,54.1,0,69.1,68.0,62.5
20160621160000,1152.0,1171.2,101.6667,60,54.7,0,69.1,68.0,62.4
20160621161500,1152.0,1171.2,101.6667,60,54.7,0,69.1,68.0,62.4
20160621163000,1152.0,1148.8,99.7222,60,54.7,0,69.1,68.0,62.4
20160621164500,1152.0,1148.8,99.7222,60,54.7,0,69.2,68.0,62.4
20160621170000,1152.0,1171.2,101.6667,60,54.7,0,69.2,68.0,62.3
20160621171500,1152.0,1148.8,99.7222,60,54.7,0,69.3,68.0,62.1
20160621173000,1152.0,1171.2,101.6667,60,54.7,0,69.3,68.0,62.1
20160621174500,1152.0,1171.2,101.6667,60,54.7,0,69.3,68.0,62.0
20160621180000,1152.0,1123.2,97.5,59,54.7,0,69.3,68.0,61.9
20160621181500,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160621183000,1152.0,1123.2,97.5,59,54.7,0,69.3,68.9,65.9
20160621184500,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160621190000,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160621191500,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160621193000,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160621194500,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160621200000,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160621201500,1152.0,1196.8,103.8889,59,54.7,0,69.4,68.9,65.9
20160621203000,1152.0,1196.8,103.8889,59,54.7,0,69.4,68.9,65.9
20160621204500,1152.0,1171.2,101.6667,59,54.7,0,69.4,68.8,65.8
20160621210000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.8,65.8
20160621211500,1152.0,1196.8,103.8889,59,54.7,0,69.4,68.6,65.6
20160621213000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.5,65.5
20160621214500,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.5,65.5
20160621220000,1152.0,1148.8,99.7222,59,54.7,0,69.2,68.5,65.5
20160621221500,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.5,65.5
20160621223000,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.5,65.5
20160621224500,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.5,65.5
20160621230000,1152.0,1148.8,99.7222,59,53.9,0,68.9,68.5,65.5
20160621231500,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.5,65.5
20160621233000,1152.0,1123.2,97.5,59,53.9,0,68.9,68.5,65.5
20160621234500,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.5,65.5
20160622000000,1152.0,1171.2,101.6667,59,53.9,0,68.9,68.5,65.5
20160622001500,1152.0,1123.2,97.5,59,53.9,0,68.8,68.5,65.5
20160622003000,1152.0,1171.2,101.6667,59,53.9,0,68.8,68.5,65.5
20160622004500,1152.0,1171.2,101.6667,59,53.9,0,68.7,68.5,65.5
20160622010000,1152.0,1171.2,101.6667,59,53.9,0,68.7,68.5,65.5
20160622011500,1152.0,1123.2,97.5,60,53.9,0,68.9,68.5,65.5
20160622013000,1152.0,1123.2,97.5,60,53.1,0,68.9,68.5,65.5
20160622014500,1152.0,1097.6,95.2778,60,53.1,0,68.9,68.5,65.5
20160622020000,1152.0,1123.2,97.5,60,53.1,0,68.8,68.5,65.5
20160622021500,1152.0,1148.8,99.7222,60,53.1,0,68.8,68.5,65.5
20160622023000,1152.0,1123.2,97.5,60,53.7,0,68.7,68.0,61.8
20160622024500,1152.0,1123.2,97.5,60,53.7,0,68.7,68.0,61.8
20160622030000,1152.0,1123.2,97.5,60,53.7,0,68.6,68.0,61.8
20160622031500,1152.0,1123.2,97.5,60,53.7,0,68.6,68.0,61.8
20160622033000,1152.0,1097.6,95.2778,60,53.7,0,68.5,68.0,61.8
20160622034500,1152.0,1148.8,99.7222,60,53.7,0,68.5,68.0,61.8
20160622040000,1152.0,1148.8,99.7222,60,53.7,0,68.5,68.0,61.8
20160622041500,1152.0,1123.2,97.5,60,53.7,0,68.5,68.0,61.8
20160622043000,1152.0,1148.8,99.7222,60,53.7,0,68.6,68.0,61.7
20160622044500,1152.0,1148.8,99.7222,60,53.7,0,68.5,68.0,61.6
20160622050000,1152.0,1123.2,97.5,60,53.7,0,68.5,68.0,61.6
20160622051500,1152.0,1123.2,97.5,60,53.7,0,68.5,68.0,61.5
20160622053000,1152.0,1148.8,99.7222,60,53.7,0,68.4,68.0,61.4
20160622054500,1152.0,1123.2,97.5,60,53.7,0,68.4,68.0,61.3
20160622060000,1152.0,1123.2,97.5,60,53.7,0,68.4,68.0,61.4
20160622061500,1152.0,1148.8,99.7222,60,53.7,0,68.4,68.0,61.3
20160622063000,1152.0,1148.8,99.7222,60,53.7,0,68.5,68.0,61.4
20160622064500,1152.0,1123.2,97.5,60,53.7,0,68.5,68.0,61.3
20160622070000,1152.0,1123.2,97.5,60,53.7,0,68.6,68.0,61.3
20160622071500,1152.0,1123.2,97.5,60,53.7,0,68.6,68.0,61.3
20160622073000,1152.0,1148.8,99.7222,60,53.7,0,68.7,68.0,61.3
20160622074500,1152.0,1148.8,99.7222,60,53.7,0,68.7,68.0,61.3
20160622080000,1152.0,1148.8,99.7222,60,53.7,0,68.9,68.0,61.3
20160622081500,1152.0,1148.8,99.7222,60,54.3,0,69.1,68.0,61.3
20160622083000,1152.0,1148.8,99.7222,60,54.3,0,69.2,68.0,61.3
20160622084500,1152.0,1171.2,101.6667,60,54.3,0,69.4,68.0,61.3
20160622090000,1152.0,1148.8,99.7222,60,54.3,0,69.6,68.0,61.3
20160622091500,1152.0,1148.8,99.7222,60,54.3,0,69.7,68.0,61.3
20160622093000,1152.0,1123.2,97.5,60,54.9,0,69.8,68.0,61.3
20160622094500,1152.0,1148.8,99.7222,60,54.9,0,70.0,68.0,61.3
20160622100000,1152.0,1171.2,101.6667,60,54.9,0,69.9,68.0,61.3
20160622101500,1152.0,1123.2,97.5,60,55.5,0,69.9,68.0,61.3
20160622103000,1152.0,1097.6,95.2778,60,55.5,0,70.0,68.0,61.3
20160622104500,1152.0,1097.6,95.2778,60,54.7,0,69.9,68.0,61.3
20160622110000,1152.0,1123.2,97.5,60,54.7,0,69.8,68.0,61.3
20160622111500,1152.0,1097.6,95.2778,60,54.7,0,69.9,68.0,61.3
20160622113000,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,61.3
20160622114500,1152.0,1196.8,103.8889,60,54.7,0,69.7,68.0,61.3
20160622120000,1152.0,1171.2,101.6667,60,54.7,0,69.5,68.0,61.3
20160622121500,1152.0,1171.2,101.6667,60,54.7,0,69.2,68.0,61.3
20160622123000,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160622124500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160622130000,1152.0,1171.2,101.6667,59,54.7,0,69.5,68.9,65.9
20160622131500,1152.0,1171.2,101.6667,59,54.7,0,69.4,68.9,65.9
20160622133000,1152.0,1148.8,99.7222,59,54.1,0,69.3,68.9,65.9
20160622134500,1152.0,1148.8,99.7222,59,54.7,0,69.2,68.9,65.9
20160622140000,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160622141500,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160622143000,1152.0,1123.2,97.5,59,54.7,0,69.4,68.9,65.9
20160622144500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160622150000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160622151500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160622153000,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160622154500,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160622160000,1152.0,1171.2,101.6667,59,54.7,0,69.3,68.9,65.9
20160622161500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160622163000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160622164500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160622170000,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.9,65.9
20160622171500,1152.0,1123.2,97.5,59,54.7,0,69.7,68.9,65.9
20160622173000,1152.0,1123.2,97.5,59,54.7,0,69.7,68.9,65.9
20160622174500,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160622180000,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160622181500,1152.0,1148.8,99.7222,59,54.7,0,69.7,70.4,67.4
20160622183000,1152.0,1148.8,99.7222,59,54.7,0,69.8,70.4,67.4
20160622184500,1152.0,1148.8,99.7222,59,54.7,0,69.7,70.4,67.4
20160622190000,1152.0,1148.8,99.7222,59,54.7,0,69.7,70.4,67.4
20160622191500,1152.0,1123.2,97.5,59,54.7,0,69.6,70.4,67.4
20160622193000,1152.0,1148.8,99.7222,59,54.7,0,69.7,70.4,67.4
20160622194500,1152.0,1123.2,97.5,59,54.7,0,69.6,70.4,67.4
20160622200000,1152.0,1123.2,97.5,59,54.7,0,69.6,70.4,67.4
20160622201500,1152.0,1148.8,99.7222,59,54.7,0,69.4,70.4,67.4
20160622203000,1152.0,1171.2,101.6667,59,54.7,0,69.4,70.4,67.4
20160622204500,1152.0,1148.8,99.7222,59,54.7,0,69.4,70.4,67.4
20160622210000,1152.0,1123.2,97.5,59,54.7,0,69.3,70.4,67.4
20160622211500,1152.0,1171.2,101.6667,59,54.7,0,69.2,70.4,67.4
20160622213000,1152.0,1148.8,99.7222,59,53.9,0,69.2,70.4,67.4
20160622214500,1152.0,1148.8,99.7222,59,53.9,0,69.1,70.4,67.4
20160622220000,1152.0,1148.8,99.7222,59,53.9,0,69.0,70.4,67.4
20160622221500,1152.0,1148.8,99.7222,59,53.9,0,69.0,70.4,67.4
20160622223000,1152.0,1171.2,101.6667,59,53.9,0,68.9,70.4,67.4
20160622224500,1152.0,1148.8,99.7222,59,53.9,0,68.9,70.4,67.4
20160622230000,1152.0,1148.8,99.7222,59,53.9,0,68.9,70.4,67.4
20160622231500,1152.0,1148.8,99.7222,59,53.9,0,68.9,70.4,67.4
20160622233000,1152.0,1148.8,99.7222,59,53.9,0,68.8,70.4,67.4
20160622234500,1152.0,1171.2,101.6667,59,53.9,0,68.7,70.4,67.4
20160623000000,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623001500,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623003000,1152.0,1171.2,101.6667,59,53.9,0,68.7,70.4,67.4
20160623004500,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623010000,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623011500,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623013000,1152.0,1148.8,99.7222,59,53.9,0,68.7,70.4,67.4
20160623014500,1152.0,1123.2,97.5,59,53.9,0,68.6,70.4,67.4
20160623020000,1152.0,1148.8,99.7222,59,53.9,0,68.5,70.4,67.4
20160623021500,1152.0,1171.2,101.6667,59,53.9,0,68.4,70.4,67.4
20160623023000,1152.0,1123.2,97.5,59,53.9,0,68.4,70.4,67.4
20160623024500,1152.0,1123.2,97.5,59,53.1,0,68.4,70.4,67.4
20160623030000,1152.0,1148.8,99.7222,59,53.1,0,68.4,70.4,67.4
20160623031500,1152.0,1148.8,99.7222,59,53.1,0,68.4,70.4,67.4
20160623033000,1152.0,1148.8,99.7222,59,53.1,0,68.3,70.4,67.4
20160623034500,1152.0,1123.2,97.5,59,53.1,0,68.3,70.4,67.4
20160623040000,1152.0,1123.2,97.5,59,53.1,0,68.2,70.4,67.4
20160623041500,1152.0,1148.8,99.7222,59,53.1,0,68.2,70.4,67.4
20160623043000,1152.0,1123.2,97.5,59,53.1,0,68.2,70.4,67.4
20160623044500,1152.0,1148.8,99.7222,59,53.1,0,68.1,70.4,67.4
20160623050000,1152.0,1148.8,99.7222,59,53.1,0,68.2,70.4,67.4
20160623051500,1152.0,1148.8,99.7222,59,53.1,0,68.2,70.4,67.4
20160623053000,1152.0,1148.8,99.7222,59,53.1,0,68.1,70.4,67.4
20160623054500,1152.0,1123.2,97.5,59,53.1,0,68.1,70.4,67.4
20160623060000,1152.0,1171.2,101.6667,59,53.1,0,68.1,70.4,67.4
20160623061500,1152.0,1148.8,99.7222,59,53.1,0,68.0,70.4,67.4
20160623063000,1152.0,1148.8,99.7222,59,53.1,0,68.0,70.4,67.4
20160623064500,1152.0,1148.8,99.7222,59,53.1,0,68.0,70.4,67.4
20160623070000,1152.0,1171.2,101.6667,59,53.1,100,68.1,73.1,70.1
20160623071500,1152.0,1148.8,99.7222,59,55.1,100,68.2,73.1,70.1
20160623073000,1152.0,1171.2,101.6667,59,65.3,100,68.4,73.1,70.1
20160623074500,1152.0,1148.8,99.7222,59,78.9,100,68.9,73.1,70.1
20160623080000,1152.0,1148.8,99.7222,59,77.3,100,69.6,73.1,70.1
20160623081500,1152.0,1123.2,97.5,59,85.4,100,70.3,73.1,70.1
20160623083000,1152.0,1148.8,99.7222,59,53.9,0,70.6,73.1,70.1
20160623084500,1152.0,1097.6,95.2778,59,53.9,0,70.6,73.1,70.1
20160623090000,1152.0,1148.8,99.7222,60,53.9,0,70.2,73.1,70.1
20160623091500,1152.0,1097.6,95.2778,60,53.9,0,69.9,73.1,70.1
20160623093000,1152.0,1148.8,99.7222,61,53.9,100,69.8,73.1,70.1
20160623094500,1152.0,1123.2,97.5,61,54.7,100,69.7,73.1,70.1
20160623100000,1152.0,1123.2,97.5,61,54.7,100,69.6,73.1,70.1
20160623101500,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.1,70.1
20160623103000,1152.0,1148.8,99.7222,61,55.5,100,69.4,73.1,70.1
20160623104500,1152.0,1171.2,101.6667,61,55.5,100,69.4,73.1,70.1
20160623110000,1152.0,1196.8,103.8889,61,55.5,100,69.6,73.1,70.1
20160623111500,1152.0,1148.8,99.7222,61,55.5,100,69.5,73.1,70.1
20160623113000,1152.0,1171.2,101.6667,61,55.5,100,69.3,73.1,70.1
20160623114500,1152.0,1148.8,99.7222,61,55.5,100,69.3,73.1,70.1
20160623120000,1152.0,1171.2,101.6667,61,56.7,100,69.2,73.1,70.1
20160623121500,1152.0,1196.8,103.8889,61,59.6,100,69.2,73.1,70.1
20160623123000,1152.0,1148.8,99.7222,61,66.9,100,69.3,73.1,70.1
20160623124500,1152.0,1171.2,101.6667,61,63.6,100,69.6,73.1,70.1
20160623130000,1152.0,1171.2,101.6667,61,65.9,100,69.8,73.1,70.1
20160623131500,1152.0,1171.2,101.6667,61,65.9,100,70.0,73.1,70.1
20160623133000,1152.0,1171.2,101.6667,61,64.5,100,70.2,73.1,70.1
20160623134500,1152.0,1171.2,101.6667,60,54.7,0,70.3,73.1,70.1
20160623140000,1152.0,1148.8,99.7222,60,54.7,0,70.3,73.1,70.1
20160623141500,1152.0,1148.8,99.7222,60,54.7,0,70.0,73.1,70.1
20160623143000,1152.0,1171.2,101.6667,60,54.7,0,70.1,73.1,70.1
20160623144500,1152.0,1171.2,101.6667,59,54.7,0,70.0,73.1,70.1
20160623150000,1152.0,1148.8,99.7222,59,54.7,0,69.9,73.1,70.1
20160623151500,1152.0,1171.2,101.6667,59,54.7,100,69.8,73.1,70.1
20160623153000,1152.0,1196.8,103.8889,54,54.7,100,69.9,73.1,70.1
20160623154500,1152.0,1171.2,101.6667,54,54.7,100,69.8,73.1,70.1
20160623160000,1152.0,1171.2,101.6667,53,55.8,100,69.9,75.3,72.3
20160623161500,1152.0,1148.8,99.7222,53,66.7,100,70.0,75.3,72.3
20160623163000,1152.0,1148.8,99.7222,53,76.8,100,70.6,75.3,72.3
20160623164500,1152.0,1148.8,99.7222,53,73.5,100,71.2,75.3,72.3
20160623170000,1152.0,1148.8,99.7222,53,55.2,0,71.5,70.1,67.1
20160623171500,1152.0,1097.6,95.2778,53,55.2,0,71.1,70.0,67.0
20160623173000,1152.0,1123.2,97.5,53,55.2,0,71.1,70.0,67.0
20160623174500,1152.0,1097.6,95.2778,53,54.3,0,70.8,70.0,67.0
20160623180000,1152.0,1123.2,97.5,53,54.3,0,70.7,73.4,70.4
20160623181500,1152.0,1123.2,97.5,53,54.3,0,70.3,73.3,70.3
20160623183000,1152.0,1123.2,97.5,53,54.3,0,70.3,73.2,70.2
20160623184500,1152.0,1123.2,97.5,53,54.3,0,70.1,73.2,70.2
20160623190000,1152.0,1123.2,97.5,53,54.3,0,70.0,73.2,70.2
20160623191500,1152.0,1123.2,97.5,53,54.3,100,69.7,73.3,70.3
20160623193000,1152.0,1171.2,101.6667,53,54.3,100,69.8,73.2,70.2
20160623194500,1152.0,1123.2,97.5,53,55.1,100,69.7,73.2,70.2
20160623200000,1152.0,1123.2,97.5,53,55.1,100,69.6,73.2,70.2
20160623201500,1152.0,1123.2,97.5,53,55.1,100,69.6,73.2,70.2
20160623203000,1152.0,1123.2,97.5,53,55.1,100,69.6,73.2,70.2
20160623204500,1152.0,1148.8,99.7222,53,55.9,100,69.6,73.2,70.2
20160623210000,1152.0,1148.8,99.7222,53,55.9,100,69.6,73.2,70.2
20160623211500,1152.0,1148.8,99.7222,53,55.9,100,69.7,73.2,70.2
20160623213000,1152.0,1148.8,99.7222,53,55.9,100,69.6,73.2,70.2
20160623214500,1152.0,1123.2,97.5,53,55.9,100,69.7,73.2,70.2
20160623220000,1152.0,1123.2,97.5,53,57.1,100,69.7,73.2,70.2
20160623221500,1152.0,1148.8,99.7222,53,57.1,100,69.7,73.2,70.2
20160623223000,1152.0,1148.8,99.7222,53,58.3,100,69.7,73.2,70.2
20160623224500,1152.0,1148.8,99.7222,53,59.1,100,69.8,73.2,70.2
20160623230000,1152.0,1148.8,99.7222,53,60.6,100,69.8,73.2,70.2
20160623231500,1152.0,1148.8,99.7222,53,63.7,100,69.8,73.3,70.3
20160623233000,1152.0,1148.8,99.7222,53,63.7,100,69.9,73.2,70.2
20160623234500,1152.0,1123.2,97.5,53,65.3,100,70.0,73.3,70.3
20160624000000,1152.0,1123.2,97.5,53,64.4,100,70.2,73.2,70.2
20160624001500,1152.0,1148.8,99.7222,53,63.0,100,70.3,73.2,70.2
20160624003000,1152.0,1171.2,101.6667,53,63.0,100,70.4,73.2,70.2
20160624004500,1152.0,1123.2,97.5,53,54.3,0,70.5,73.2,70.2
20160624010000,1152.0,1148.8,99.7222,53,54.3,0,70.3,73.2,70.2
20160624011500,1152.0,1148.8,99.7222,53,54.3,0,70.3,73.2,70.2
20160624013000,1152.0,1148.8,99.7222,53,54.3,0,70.1,73.2,70.2
20160624014500,1152.0,1171.2,101.6667,53,54.3,100,69.9,73.2,70.2
20160624020000,1152.0,1148.8,99.7222,53,54.3,100,69.8,73.2,70.2
20160624021500,1152.0,1171.2,101.6667,53,54.3,100,69.7,73.2,70.2
20160624023000,1152.0,1123.2,97.5,53,54.3,100,69.5,73.2,70.2
20160624024500,1152.0,1148.8,99.7222,53,54.3,100,69.4,73.2,70.2
20160624030000,1152.0,1123.2,97.5,53,54.3,100,69.3,73.2,70.2
20160624031500,1152.0,1123.2,97.5,53,54.3,100,69.3,73.2,70.2
20160624033000,1152.0,1148.8,99.7222,53,55.5,100,69.2,73.2,70.2
20160624034500,1152.0,1123.2,97.5,53,58.4,100,69.3,73.3,70.3
20160624040000,1152.0,1148.8,99.7222,53,62.6,100,69.3,73.2,70.2
20160624041500,1152.0,1148.8,99.7222,53,65.3,100,69.6,73.2,70.2
20160624043000,1152.0,1123.2,97.5,53,70.1,100,69.8,73.2,70.2
20160624044500,1152.0,1148.8,99.7222,53,65.8,100,70.1,73.2,70.2
20160624050000,1152.0,1148.8,99.7222,53,70.7,100,70.4,73.2,70.2
20160624051500,1152.0,1148.8,99.7222,53,53.5,0,70.3,73.2,70.2
20160624053000,1152.0,1148.8,99.7222,53,53.5,0,70.2,73.2,70.2
20160624054500,1152.0,1123.2,97.5,53,53.5,100,69.9,73.2,70.2
20160624060000,1152.0,1148.8,99.7222,53,53.5,100,69.8,73.2,70.2
20160624061500,1152.0,1123.2,97.5,53,53.5,100,69.7,73.2,70.2
20160624063000,1152.0,1123.2,97.5,53,53.5,100,69.6,73.2,70.2
20160624064500,1152.0,1148.8,99.7222,53,54.3,100,69.5,73.2,70.2
20160624070000,1152.0,1171.2,101.6667,53,54.3,100,69.4,73.2,70.2
20160624071500,1152.0,1123.2,97.5,53,54.3,100,69.4,73.2,70.2
20160624073000,1152.0,1148.8,99.7222,53,54.3,100,69.3,73.2,70.2
20160624074500,1152.0,1123.2,97.5,53,55.6,100,69.3,73.2,70.2
20160624080000,1152.0,1148.8,99.7222,53,57.6,100,69.4,73.2,70.2
20160624081500,1152.0,1123.2,97.5,53,61.1,100,69.6,73.3,70.3
20160624083000,1152.0,1123.2,97.5,53,61.1,100,69.8,73.3,70.3
20160624084500,1152.0,1148.8,99.7222,53,61.1,100,70.1,73.4,70.4
20160624090000,1152.0,1123.2,97.5,53,63.6,100,70.4,73.2,70.2
20160624091500,1152.0,1123.2,97.5,54,54.7,0,70.4,73.5,70.5
20160624093000,1152.0,1123.2,97.5,54,54.7,100,70.2,73.5,70.5
20160624094500,1152.0,1148.8,99.7222,55,54.7,100,70.0,73.5,70.5
20160624100000,1152.0,1148.8,99.7222,55,54.7,100,69.8,73.5,70.5
20160624101500,1152.0,1171.2,101.6667,55,55.3,100,69.8,73.3,70.3
20160624103000,1152.0,1171.2,101.6667,55,55.3,100,69.8,73.2,70.2
20160624104500,1152.0,1171.2,101.6667,55,55.3,100,69.7,73.3,70.3
20160624110000,1152.0,1148.8,99.7222,55,55.3,100,69.7,73.3,70.3
20160624111500,1152.0,1171.2,101.6667,55,55.3,100,69.8,73.2,70.2
20160624113000,1152.0,1148.8,99.7222,55,55.3,100,69.6,73.2,70.2
20160624114500,1152.0,1148.8,99.7222,55,55.3,100,69.5,73.2,70.2
20160624120000,1152.0,1123.2,97.5,55,56.0,100,69.6,73.2,70.2
20160624121500,1152.0,1148.8,99.7222,55,57.5,100,69.4,73.2,70.2
20160624123000,1152.0,1171.2,101.6667,55,58.4,100,69.4,73.2,70.2
20160624124500,1152.0,1148.8,99.7222,55,59.9,100,69.7,73.2,70.2
20160624130000,1152.0,1148.8,99.7222,55,59.9,100,69.8,73.2,70.2
20160624131500,1152.0,1171.2,101.6667,55,59.9,100,70.0,73.2,70.2
20160624133000,1152.0,1171.2,101.6667,55,60.8,100,70.0,73.2,70.2
20160624134500,1152.0,1171.2,101.6667,55,60.8,100,70.0,73.2,70.2
20160624140000,1152.0,1123.2,97.5,55,61.5,100,70.1,73.2,70.2
20160624141500,1152.0,1148.8,99.7222,55,60.4,100,70.2,73.2,70.2
20160624143000,1152.0,1196.8,103.8889,55,60.4,100,70.3,73.2,70.2
20160624144500,1152.0,1196.8,103.8889,55,60.4,100,70.4,73.2,70.2
20160624150000,1152.0,1171.2,101.6667,54,54.4,0,70.5,73.2,70.2
20160624151500,1152.0,1196.8,103.8889,54,54.4,0,70.5,73.2,70.2
20160624153000,1152.0,1171.2,101.6667,54,54.4,0,70.4,73.2,70.2
20160624154500,1152.0,1171.2,101.6667,54,54.4,0,70.4,73.2,70.2
20160624160000,1152.0,1171.2,101.6667,54,55.1,0,70.2,73.2,70.2
20160624161500,1152.0,1148.8,99.7222,54,55.1,0,70.1,73.2,70.2
20160624163000,1152.0,1171.2,101.6667,54,55.1,0,70.0,73.2,70.2
20160624164500,1152.0,1171.2,101.6667,54,55.1,0,69.9,73.2,70.2
20160624170000,1152.0,1148.8,99.7222,54,55.1,100,69.9,73.2,70.2
20160624171500,1152.0,1171.2,101.6667,54,54.3,100,69.8,73.2,70.2
20160624173000,1152.0,1171.2,101.6667,54,54.3,100,69.7,73.2,70.2
20160624174500,1152.0,1171.2,101.6667,54,54.3,100,69.5,73.4,70.4
20160624180000,1152.0,1171.2,101.6667,54,54.3,100,69.3,73.4,70.4
20160624181500,1152.0,1196.8,103.8889,54,54.3,100,69.3,73.4,70.4
20160624183000,1152.0,1171.2,101.6667,54,55.9,100,69.3,73.3,70.3
20160624184500,1152.0,1196.8,103.8889,54,57.2,100,69.3,73.2,70.2
20160624190000,1152.0,1148.8,99.7222,54,61.5,100,69.4,73.2,70.2
20160624191500,1152.0,1148.8,99.7222,54,64.6,100,69.6,73.5,70.5
20160624193000,1152.0,1148.8,99.7222,54,69.2,100,69.9,73.4,70.4
20160624194500,1152.0,1171.2,101.6667,54,73.5,100,70.2,73.5,70.5
20160624200000,1152.0,1171.2,101.6667,54,70.0,100,70.6,73.4,70.4
20160624201500,1152.0,1171.2,101.6667,54,54.5,0,70.7,73.3,70.3
20160624203000,1152.0,1171.2,101.6667,54,54.5,0,70.5,73.3,70.3
20160624204500,1152.0,1171.2,101.6667,54,54.5,0,70.5,73.4,70.4
20160624210000,1152.0,1171.2,101.6667,54,54.5,0,70.3,73.3,70.3
20160624211500,1152.0,1148.8,99.7222,54,54.5,0,70.1,73.2,70.2
20160624213000,1152.0,1171.2,101.6667,54,54.5,0,70.1,73.3,70.3
20160624214500,1152.0,1148.8,99.7222,54,54.5,100,69.9,73.4,70.4
20160624220000,1152.0,1123.2,97.5,54,54.5,100,69.8,73.4,70.4
20160624221500,1152.0,1148.8,99.7222,54,54.5,100,69.7,73.4,70.4
20160624223000,1152.0,1171.2,101.6667,54,54.5,100,69.7,73.2,70.2
20160624224500,1152.0,1148.8,99.7222,54,54.5,100,69.7,73.3,70.3
20160624230000,1152.0,1148.8,99.7222,54,55.2,100,69.5,73.2,70.2
20160624231500,1152.0,1148.8,99.7222,54,55.2,100,69.3,73.4,70.4
20160624233000,1152.0,1148.8,99.7222,54,57.1,100,69.3,73.5,70.5
20160624234500,1152.0,1171.2,101.6667,54,61.2,100,69.4,73.5,70.5
20160625000000,1152.0,1171.2,101.6667,54,66.3,100,69.6,73.5,70.5
20160625001500,1152.0,1171.2,101.6667,54,71.4,100,69.9,73.5,70.5
20160625003000,1152.0,1171.2,101.6667,54,74.5,100,70.3,73.4,70.4
20160625004500,1152.0,1171.2,101.6667,54,55.2,0,70.6,73.3,70.3
20160625010000,1152.0,1171.2,101.6667,54,55.2,0,70.5,73.5,70.5
20160625011500,1152.0,1097.6,95.2778,60,55.2,0,70.7,73.5,70.5
20160625013000,1152.0,1075.2,93.3333,60,54.2,0,70.5,73.3,70.3
20160625014500,1152.0,1097.6,95.2778,60,54.2,0,70.4,73.5,70.5
20160625020000,1152.0,1123.2,97.5,60,54.2,100,70.2,73.5,70.5
20160625021500,1152.0,1148.8,99.7222,60,54.2,100,70.0,73.5,70.5
20160625023000,1152.0,1123.2,97.5,60,54.2,100,69.9,73.5,70.5
20160625024500,1152.0,1123.2,97.5,60,54.2,100,69.8,73.5,70.5
20160625030000,1152.0,1123.2,97.5,60,54.2,100,69.7,73.2,70.2
20160625031500,1152.0,1123.2,97.5,60,54.2,100,69.6,73.2,70.2
20160625033000,1152.0,1123.2,97.5,60,55.1,100,69.6,73.2,70.2
20160625034500,1152.0,1123.2,97.5,60,55.1,100,69.5,73.4,70.4
20160625040000,1152.0,1123.2,97.5,60,55.1,100,69.4,73.3,70.3
20160625041500,1152.0,1123.2,97.5,60,56.0,100,69.4,73.2,70.2
20160625043000,1152.0,1123.2,97.5,60,58.4,100,69.3,73.2,70.2
20160625044500,1152.0,1123.2,97.5,60,63.2,100,69.4,73.2,70.2
20160625050000,1152.0,1148.8,99.7222,60,66.7,100,69.6,73.2,70.2
20160625051500,1152.0,1123.2,97.5,60,68.1,100,69.8,73.2,70.2
20160625053000,1152.0,1148.8,99.7222,60,65.8,100,70.0,73.2,70.2
20160625054500,1152.0,1148.8,99.7222,60,65.8,100,70.3,73.2,70.2
20160625060000,1152.0,1123.2,97.5,60,58.9,0,70.5,73.2,70.2
20160625061500,1152.0,1123.2,97.5,60,53.9,0,70.3,73.2,70.2
20160625063000,1152.0,1148.8,99.7222,60,53.9,0,70.2,73.2,70.2
20160625064500,1152.0,1123.2,97.5,60,53.9,0,70.2,73.2,70.2
20160625070000,1152.0,1123.2,97.5,60,53.9,100,69.8,73.2,70.2
20160625071500,1152.0,1123.2,97.5,60,53.9,100,69.9,73.2,70.2
