PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625073000,1152.0,1123.2,97.5,60,54.7,100,69.8,73.2,70.2
20160625074500,1152.0,1123.2,97.5,60,54.7,100,69.8,73.2,70.2
20160625080000,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160625081500,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160625083000,1152.0,1123.2,97.5,60,55.5,100,69.7,73.2,70.2
20160625084500,1152.0,1123.2,97.5,60,55.5,100,69.6,73.2,70.2
20160625090000,1152.0,1123.2,97.5,60,56.3,100,69.4,73.3,70.3
20160625091500,1152.0,1123.2,97.5,60,56.3,100,69.4,73.3,70.3
20160625093000,1152.0,1097.6,95.2778,60,56.3,100,69.6,73.4,70.4
20160625094500,1152.0,1123.2,97.5,60,57.1,100,69.6,73.3,70.3
20160625100000,1152.0,1148.8,99.7222,61,59.7,100,69.7,73.4,70.4
20160625101500,1152.0,1123.2,97.5,61,62.4,100,69.8,73.5,70.5
20160625103000,1152.0,1123.2,97.5,61,64.4,100,70.0,73.4,70.4
20160625104500,1152.0,1148.8,99.7222,61,63.6,100,70.1,73.4,70.4
20160625110000,1152.0,1148.8,99.7222,61,68.3,100,70.3,73.3,70.3
20160625111500,1152.0,1123.2,97.5,61,59.4,100,70.5,73.2,70.2
20160625113000,1152.0,1148.8,99.7222,61,55.2,100,70.2,73.2,70.2
20160625114500,1152.0,1171.2,101.6667,61,54.3,100,70.0,73.3,70.3
20160625120000,1152.0,1148.8,99.7222,61,54.3,100,69.8,73.2,70.2
20160625121500,1152.0,1123.2,97.5,61,54.3,100,69.7,73.2,70.2
20160625123000,1152.0,1148.8,99.7222,61,54.3,100,69.6,73.2,70.2
20160625124500,1152.0,1148.8,99.7222,61,55.1,100,69.6,73.2,70.2
20160625130000,1152.0,1148.8,99.7222,61,55.1,100,69.5,73.3,70.3
20160625131500,1152.0,1148.8,99.7222,61,55.9,100,69.4,73.3,70.3
20160625133000,1152.0,1171.2,101.6667,61,55.9,100,69.3,73.4,70.4
20160625134500,1152.0,1148.8,99.7222,61,57.1,100,69.4,73.3,70.3
20160625140000,1152.0,1148.8,99.7222,61,61.2,100,69.5,73.4,70.4
20160625141500,1152.0,1148.8,99.7222,61,62.0,100,69.6,73.2,70.2
20160625143000,1152.0,1148.8,99.7222,61,64.8,100,69.8,73.2,70.2
20160625144500,1152.0,1148.8,99.7222,61,63.2,100,69.9,73.2,70.2
20160625150000,1152.0,1171.2,101.6667,61,63.2,100,70.2,73.2,70.2
20160625151500,1152.0,1148.8,99.7222,61,63.2,100,70.2,73.2,70.2
20160625153000,1152.0,1148.8,99.7222,61,63.2,100,70.4,73.2,70.2
20160625154500,1152.0,1171.2,101.6667,61,54.7,0,70.4,73.2,70.2
20160625160000,1152.0,1171.2,101.6667,61,54.7,0,70.3,73.2,70.2
20160625161500,1152.0,1171.2,101.6667,61,54.7,0,70.3,73.2,70.2
20160625163000,1152.0,1171.2,101.6667,61,54.7,0,70.2,73.2,70.2
20160625164500,1152.0,1148.8,99.7222,61,54.7,0,70.0,73.2,70.2
20160625170000,1152.0,1148.8,99.7222,61,54.7,100,69.8,73.2,70.2
20160625171500,1152.0,1148.8,99.7222,61,54.7,100,69.7,73.2,70.2
20160625173000,1152.0,1148.8,99.7222,61,54.7,100,69.7,73.2,70.2
20160625174500,1152.0,1171.2,101.6667,61,54.7,100,69.7,73.2,70.2
20160625180000,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.2,70.2
20160625181500,1152.0,1171.2,101.6667,61,54.7,100,69.6,73.2,70.2
20160625183000,1152.0,1148.8,99.7222,61,54.7,100,69.5,73.2,70.2
20160625184500,1152.0,1148.8,99.7222,61,55.5,100,69.3,73.2,70.2
20160625190000,1152.0,1148.8,99.7222,61,56.3,100,69.2,73.2,70.2
20160625191500,1152.0,1171.2,101.6667,61,58.3,100,69.2,73.2,70.2
20160625193000,1152.0,1148.8,99.7222,61,63.2,100,69.3,73.2,70.2
20160625194500,1152.0,1196.8,103.8889,61,66.3,100,69.6,73.2,70.2
20160625200000,1152.0,1171.2,101.6667,61,66.3,100,69.8,73.2,70.2
20160625201500,1152.0,1171.2,101.6667,61,66.3,100,70.1,73.2,70.2
20160625203000,1152.0,1148.8,99.7222,61,65.4,100,70.3,73.2,70.2
20160625204500,1152.0,1171.2,101.6667,61,54.7,0,70.4,73.2,70.2
20160625210000,1152.0,1148.8,99.7222,61,54.7,0,70.2,73.2,70.2
20160625211500,1152.0,1171.2,101.6667,61,54.7,0,70.0,73.2,70.2
20160625213000,1152.0,1171.2,101.6667,61,54.7,100,69.9,73.2,70.2
20160625214500,1152.0,1171.2,101.6667,61,54.7,100,69.7,73.2,70.2
20160625220000,1152.0,1171.2,101.6667,61,54.7,100,69.7,73.2,70.2
20160625221500,1152.0,1196.8,103.8889,61,54.7,100,69.6,73.2,70.2
20160625223000,1152.0,1196.8,103.8889,61,54.7,100,69.7,73.2,70.2
20160625224500,1152.0,1196.8,103.8889,60,55.5,100,69.6,73.2,70.2
20160625230000,1152.0,1171.2,101.6667,60,55.5,100,69.5,73.2,70.2
20160625231500,1152.0,1171.2,101.6667,60,55.5,100,69.4,73.2,70.2
20160625233000,1152.0,1171.2,101.6667,60,55.5,100,69.4,73.2,70.2
20160625234500,1152.0,1148.8,99.7222,60,56.7,100,69.4,73.2,70.2
20160626000000,1152.0,1196.8,103.8889,60,58.7,100,69.4,73.2,70.2
20160626001500,1152.0,1171.2,101.6667,60,61.5,100,69.5,73.2,70.2
20160626003000,1152.0,1196.8,103.8889,60,64.0,100,69.6,73.2,70.2
20160626004500,1152.0,1171.2,101.6667,60,64.0,100,69.8,73.2,70.2
20160626010000,1152.0,1148.8,99.7222,60,64.0,100,70.0,73.2,70.2
20160626011500,1152.0,1171.2,101.6667,60,67.2,100,70.2,73.2,70.2
20160626013000,1152.0,1171.2,101.6667,60,65.1,100,70.3,73.2,70.2
20160626014500,1152.0,1148.8,99.7222,60,59.2,0,70.5,73.2,70.2
20160626020000,1152.0,1171.2,101.6667,60,54.7,0,70.3,73.2,70.2
20160626021500,1152.0,1171.2,101.6667,60,54.7,0,70.2,73.2,70.2
20160626023000,1152.0,1171.2,101.6667,60,54.7,0,70.2,73.2,70.2
20160626024500,1152.0,1148.8,99.7222,60,54.7,0,70.0,73.2,70.2
20160626030000,1152.0,1171.2,101.6667,60,54.7,100,69.9,73.2,70.2
20160626031500,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160626033000,1152.0,1148.8,99.7222,60,54.7,100,69.6,73.2,70.2
20160626034500,1152.0,1148.8,99.7222,60,54.7,100,69.7,73.2,70.2
20160626040000,1152.0,1171.2,101.6667,60,54.7,100,69.6,73.2,70.2
20160626041500,1152.0,1171.2,101.6667,59,54.7,100,69.4,73.2,70.2
20160626043000,1152.0,1148.8,99.7222,59,54.7,100,69.4,73.2,70.2
20160626044500,1152.0,1148.8,99.7222,59,54.7,100,69.3,73.2,70.2
20160626050000,1152.0,1148.8,99.7222,59,56.2,100,69.3,73.2,70.2
20160626051500,1152.0,1171.2,101.6667,59,58.0,100,69.4,73.2,70.2
20160626053000,1152.0,1148.8,99.7222,59,60.3,100,69.4,73.2,70.2
20160626054500,1152.0,1123.2,97.5,59,67.2,100,69.6,73.2,70.2
20160626060000,1152.0,1123.2,97.5,59,65.3,100,69.7,73.2,70.2
20160626061500,1152.0,1148.8,99.7222,59,67.7,100,70.0,73.2,70.2
20160626063000,1152.0,1148.8,99.7222,59,67.7,100,70.2,73.2,70.2
20160626064500,1152.0,1148.8,99.7222,59,66.1,100,70.4,73.2,70.2
20160626070000,1152.0,1148.8,99.7222,59,55.2,0,70.4,73.2,70.2
20160626071500,1152.0,1148.8,99.7222,59,55.2,0,70.4,73.2,70.2
20160626073000,1152.0,1148.8,99.7222,59,55.2,0,70.3,73.2,70.2
20160626074500,1152.0,1148.8,99.7222,59,55.2,0,70.3,73.2,70.2
20160626080000,1152.0,1171.2,101.6667,59,55.2,0,70.2,73.2,70.2
20160626081500,1152.0,1123.2,97.5,59,55.2,0,70.2,73.2,70.2
20160626083000,1152.0,1097.6,95.2778,59,55.2,0,70.1,73.2,70.2
20160626084500,1152.0,1148.8,99.7222,60,55.2,0,70.0,73.2,70.2
20160626090000,1152.0,1148.8,99.7222,60,55.2,100,69.8,73.2,70.2
20160626091500,1152.0,1123.2,97.5,60,55.2,100,69.8,73.2,70.2
20160626093000,1152.0,1097.6,95.2778,60,55.2,100,69.6,73.9,70.9
20160626094500,1152.0,1123.2,97.5,60,56.3,100,69.4,73.9,70.9
20160626100000,1152.0,1097.6,95.2778,60,57.9,100,69.5,73.9,70.9
20160626101500,1152.0,1123.2,97.5,60,63.6,100,69.7,73.9,70.9
20160626103000,1152.0,1123.2,97.5,60,69.2,100,70.0,74.0,71.0
20160626104500,1152.0,1123.2,97.5,60,73.0,100,70.3,74.0,71.0
20160626110000,1152.0,1097.6,95.2778,60,74.0,100,70.8,74.0,71.0
20160626111500,1152.0,1097.6,95.2778,60,74.0,100,71.2,74.0,71.0
20160626113000,1152.0,1123.2,97.5,60,54.7,0,71.3,74.3,71.3
20160626114500,1152.0,1148.8,99.7222,61,54.7,100,70.8,74.3,71.3
20160626120000,1152.0,1148.8,99.7222,61,54.7,100,70.6,74.3,71.3
20160626121500,1152.0,1123.2,97.5,61,54.7,100,70.5,74.3,71.3
20160626123000,1152.0,1148.8,99.7222,61,55.5,100,70.3,74.3,71.3
20160626124500,1152.0,1148.8,99.7222,61,55.5,100,70.2,74.3,71.3
20160626130000,1152.0,1123.2,97.5,61,57.1,100,70.2,74.3,71.3
20160626131500,1152.0,1097.6,95.2778,61,59.8,100,70.1,74.3,71.3
20160626133000,1152.0,1123.2,97.5,61,69.6,100,70.4,74.3,71.3
20160626134500,1152.0,1148.8,99.7222,61,68.7,100,70.6,74.3,71.3
20160626140000,1152.0,1148.8,99.7222,61,70.1,100,71.0,74.3,71.3
20160626141500,1152.0,1171.2,101.6667,61,70.1,100,71.1,74.3,71.3
20160626143000,1152.0,1171.2,101.6667,61,70.1,100,71.4,74.3,71.3
20160626144500,1152.0,1171.2,101.6667,61,55.2,0,71.4,74.3,71.3
20160626150000,1152.0,1171.2,101.6667,61,55.2,100,70.9,74.3,71.3
20160626151500,1152.0,1148.8,99.7222,61,55.2,100,70.7,74.3,71.3
20160626153000,1152.0,1171.2,101.6667,61,55.2,100,70.5,74.3,71.3
20160626154500,1152.0,1171.2,101.6667,61,55.2,100,70.2,74.3,71.3
20160626160000,1152.0,1148.8,99.7222,61,55.2,100,70.2,74.3,71.3
20160626161500,1152.0,1148.8,99.7222,61,56.7,100,70.0,74.3,71.3
20160626163000,1152.0,1171.2,101.6667,61,59.6,100,70.2,74.3,71.3
20160626164500,1152.0,1171.2,101.6667,61,69.7,100,70.3,74.3,71.3
20160626170000,1152.0,1171.2,101.6667,61,68.7,100,70.7,74.3,71.3
20160626171500,1152.0,1171.2,101.6667,61,67.8,100,71.0,74.3,71.3
20160626173000,1152.0,1171.2,101.6667,61,71.4,100,71.3,74.3,71.3
20160626174500,1152.0,1148.8,99.7222,61,56.4,0,71.6,74.3,71.3
20160626180000,1152.0,1171.2,101.6667,61,54.4,100,70.9,74.3,71.3
20160626181500,1152.0,1148.8,99.7222,61,54.4,100,70.5,74.3,71.3
20160626183000,1152.0,1171.2,101.6667,61,55.1,100,70.3,74.3,71.3
20160626184500,1152.0,1148.8,99.7222,61,55.1,100,70.2,74.3,71.3
20160626190000,1152.0,1171.2,101.6667,61,55.1,100,70.1,74.3,71.3
20160626191500,1152.0,1148.8,99.7222,61,57.5,100,70.2,74.3,71.3
20160626193000,1152.0,1171.2,101.6667,61,62.8,100,70.2,74.3,71.3
20160626194500,1152.0,1171.2,101.6667,61,74.4,100,70.4,74.3,71.3
20160626200000,1152.0,1171.2,101.6667,61,70.6,100,70.8,74.3,71.3
20160626201500,1152.0,1171.2,101.6667,61,76.3,100,71.1,74.3,71.3
20160626203000,1152.0,1171.2,101.6667,61,70.5,100,71.4,74.3,71.3
20160626204500,1152.0,1171.2,101.6667,61,54.7,0,71.3,74.3,71.3
20160626210000,1152.0,1148.8,99.7222,61,54.7,100,70.8,74.3,71.3
20160626211500,1152.0,1148.8,99.7222,61,54.7,100,70.7,74.3,71.3
20160626213000,1152.0,1171.2,101.6667,61,54.7,100,70.4,74.3,71.3
20160626214500,1152.0,1148.8,99.7222,60,54.7,100,70.6,74.3,71.3
20160626220000,1152.0,1148.8,99.7222,60,55.9,100,70.8,74.3,71.3
20160626221500,1152.0,1148.8,99.7222,60,55.9,100,70.5,74.3,71.3
20160626223000,1152.0,1171.2,101.6667,60,55.9,100,70.4,74.3,71.3
20160626224500,1152.0,1171.2,101.6667,60,57.5,100,70.3,74.3,71.3
20160626230000,1152.0,1148.8,99.7222,60,59.9,100,70.3,74.3,71.3
20160626231500,1152.0,1171.2,101.6667,60,66.4,100,70.3,74.3,71.3
20160626233000,1152.0,1148.8,99.7222,60,73.5,100,70.5,74.3,71.3
20160626234500,1152.0,1171.2,101.6667,60,77.4,100,71.0,74.3,71.3
20160627000000,1152.0,1171.2,101.6667,60,78.6,100,71.3,74.3,71.3
20160627001500,1152.0,1148.8,99.7222,60,54.7,0,71.6,74.3,71.3
20160627003000,1152.0,1148.8,99.7222,60,54.7,0,71.4,74.3,71.3
20160627004500,1152.0,1148.8,99.7222,60,55.5,0,71.3,74.3,71.3
20160627010000,1152.0,1171.2,101.6667,60,55.5,0,71.2,74.3,71.3
20160627011500,1152.0,1148.8,99.7222,60,54.7,100,71.0,74.3,71.3
20160627013000,1152.0,1148.8,99.7222,60,54.7,100,70.8,74.3,71.3
20160627014500,1152.0,1148.8,99.7222,60,54.7,100,70.5,74.3,71.3
20160627020000,1152.0,1148.8,99.7222,60,55.5,100,70.4,74.3,71.3
20160627021500,1152.0,1148.8,99.7222,60,55.5,100,70.3,74.3,71.3
20160627023000,1152.0,1148.8,99.7222,60,55.5,100,70.2,74.3,71.3
20160627024500,1152.0,1148.8,99.7222,60,58.3,100,70.1,74.3,71.3
20160627030000,1152.0,1171.2,101.6667,60,64.0,100,70.1,74.3,71.3
20160627031500,1152.0,1148.8,99.7222,60,74.9,100,70.3,74.3,71.3
20160627033000,1152.0,1171.2,101.6667,60,80.1,100,70.8,74.3,71.3
20160627034500,1152.0,1148.8,99.7222,60,73.0,100,71.1,74.3,71.3
20160627040000,1152.0,1171.2,101.6667,60,76.6,100,71.5,74.3,71.3
20160627041500,1152.0,1171.2,101.6667,60,54.7,0,71.6,74.3,71.3
20160627043000,1152.0,1148.8,99.7222,60,54.7,0,71.4,74.3,71.3
20160627044500,1152.0,1148.8,99.7222,60,54.7,0,71.3,74.3,71.3
20160627050000,1152.0,1171.2,101.6667,60,54.7,100,71.1,74.3,71.3
20160627051500,1152.0,1171.2,101.6667,60,54.7,100,70.9,74.3,71.3
20160627053000,1152.0,1148.8,99.7222,60,54.7,100,70.6,74.3,71.3
20160627054500,1152.0,1148.8,99.7222,60,54.7,100,70.3,74.3,71.3
20160627060000,1152.0,1196.8,103.8889,60,54.7,100,70.1,74.3,71.3
20160627061500,1152.0,1171.2,101.6667,60,55.5,100,70.0,74.3,71.3
20160627063000,1152.0,1171.2,101.6667,60,59.5,100,70.0,74.3,71.3
20160627064500,1152.0,1171.2,101.6667,60,67.2,100,70.2,74.3,71.3
20160627070000,1152.0,1196.8,103.8889,60,69.7,100,70.6,74.3,71.3
20160627071500,1152.0,1171.2,101.6667,59,71.6,100,71.0,74.3,71.3
20160627073000,1152.0,1148.8,99.7222,59,72.5,100,71.5,74.3,71.3
20160627074500,1152.0,1148.8,99.7222,59,54.3,0,71.6,74.3,71.3
20160627080000,1152.0,1171.2,101.6667,59,54.3,0,71.3,74.3,71.3
20160627081500,1152.0,1148.8,99.7222,59,54.3,0,71.3,74.3,71.3
20160627083000,1152.0,1097.6,95.2778,59,54.9,100,70.7,74.3,71.3
20160627084500,1152.0,1123.2,97.5,60,55.5,100,70.5,74.3,71.3
20160627090000,1152.0,1123.2,97.5,60,55.5,100,70.3,74.3,71.3
20160627091500,1152.0,1123.2,97.5,60,55.5,100,70.0,74.3,71.3
20160627093000,1152.0,1171.2,101.6667,61,57.1,100,70.0,74.3,71.3
20160627094500,1152.0,1171.2,101.6667,61,63.2,100,70.0,74.3,71.3
20160627100000,1152.0,1148.8,99.7222,61,66.8,100,70.4,74.3,71.3
20160627101500,1152.0,1148.8,99.7222,61,69.2,100,70.6,74.3,71.3
20160627103000,1152.0,1148.8,99.7222,61,77.3,100,71.1,74.3,71.3
20160627104500,1152.0,1123.2,97.5,61,72.0,100,71.3,74.3,71.3
20160627110000,1152.0,1148.8,99.7222,61,59.9,0,71.6,74.3,71.3
20160627111500,1152.0,1123.2,97.5,61,55.2,100,70.7,74.3,71.3
20160627113000,1152.0,1171.2,101.6667,61,55.2,100,70.4,74.3,71.3
20160627114500,1152.0,1148.8,99.7222,61,55.2,100,70.1,74.3,71.3
20160627120000,1152.0,1171.2,101.6667,61,55.2,100,70.0,74.3,71.3
20160627121500,1152.0,1148.8,99.7222,61,59.1,100,69.8,74.3,71.3
20160627123000,1152.0,1123.2,97.5,61,66.7,100,70.1,74.3,71.3
20160627124500,1152.0,1148.8,99.7222,61,74.8,100,70.6,74.3,71.3
20160627130000,1152.0,1123.2,97.5,61,71.1,100,70.9,74.3,71.3
20160627131500,1152.0,1148.8,99.7222,61,71.1,100,71.3,74.3,71.3
20160627133000,1152.0,1148.8,99.7222,61,69.7,100,71.4,74.3,71.3
20160627134500,1152.0,1123.2,97.5,61,54.7,100,71.0,74.3,71.3
20160627140000,1152.0,1123.2,97.5,61,54.7,100,70.7,74.3,71.3
20160627141500,1152.0,1123.2,97.5,61,54.7,100,70.6,74.3,71.3
20160627143000,1152.0,1123.2,97.5,61,54.7,100,70.4,74.3,71.3
20160627144500,1152.0,1148.8,99.7222,61,54.7,100,70.3,74.3,71.3
20160627150000,1152.0,1148.8,99.7222,61,55.5,100,70.4,74.3,71.3
20160627151500,1152.0,1171.2,101.6667,61,55.5,100,70.4,74.3,71.3
20160627153000,1152.0,1171.2,101.6667,61,57.5,100,70.4,74.3,71.3
20160627154500,1152.0,1171.2,101.6667,61,60.8,100,70.5,74.3,71.3
20160627160000,1152.0,1196.8,103.8889,61,65.5,100,70.5,74.3,71.3
20160627161500,1152.0,1148.8,99.7222,61,70.6,100,70.9,74.3,71.3
20160627163000,1152.0,1171.2,101.6667,61,68.2,100,71.1,74.3,71.3
20160627164500,1152.0,1171.2,101.6667,61,69.9,100,71.4,74.3,71.3
20160627170000,1152.0,1171.2,101.6667,60,55.2,0,71.5,74.3,71.3
20160627171500,1152.0,1196.8,103.8889,60,55.2,0,71.0,74.3,71.3
20160627173000,1152.0,1148.8,99.7222,60,55.2,100,70.9,74.3,71.3
20160627174500,1152.0,1171.2,101.6667,60,55.2,100,70.8,74.3,71.3
20160627180000,1152.0,1171.2,101.6667,60,55.2,100,70.7,74.3,71.3
20160627181500,1152.0,1148.8,99.7222,59,55.2,100,70.9,74.3,71.3
20160627183000,1152.0,1171.2,101.6667,59,55.2,100,70.8,74.3,71.3
20160627184500,1152.0,1171.2,101.6667,59,55.2,100,70.5,74.3,71.3
20160627190000,1152.0,1171.2,101.6667,59,55.2,100,70.4,74.3,71.3
20160627191500,1152.0,1148.8,99.7222,59,56.0,100,70.4,74.3,71.3
20160627193000,1152.0,1148.8,99.7222,59,56.8,100,70.3,74.3,71.3
20160627194500,1152.0,1171.2,101.6667,59,58.4,100,70.5,74.3,71.3
20160627200000,1152.0,1171.2,101.6667,59,59.2,100,70.7,74.3,71.3
20160627201500,1152.0,1148.8,99.7222,59,62.4,100,70.7,74.3,71.3
20160627203000,1152.0,1148.8,99.7222,59,62.4,100,70.8,74.3,71.3
20160627204500,1152.0,1148.8,99.7222,59,63.6,100,71.0,74.3,71.3
20160627210000,1152.0,1148.8,99.7222,59,65.3,100,71.0,74.3,71.3
20160627211500,1152.0,1123.2,97.5,59,65.3,100,71.1,74.3,71.3
20160627213000,1152.0,1123.2,97.5,59,65.3,100,71.2,74.3,71.3
20160627214500,1152.0,1148.8,99.7222,59,64.5,100,71.3,74.3,71.3
20160627220000,1152.0,1148.8,99.7222,59,64.5,100,71.4,74.3,71.3
20160627221500,1152.0,1148.8,99.7222,60,56.4,0,71.6,74.3,71.3
20160627223000,1152.0,1123.2,97.5,60,54.3,0,71.2,74.3,71.3
20160627224500,1152.0,1148.8,99.7222,60,54.3,100,70.9,74.3,71.3
20160627230000,1152.0,1123.2,97.5,60,54.3,100,70.7,74.3,71.3
20160627231500,1152.0,1148.8,99.7222,60,54.3,100,70.4,74.3,71.3
20160627233000,1152.0,1123.2,97.5,60,55.1,100,70.3,74.3,71.3
20160627234500,1152.0,1148.8,99.7222,60,55.1,100,70.2,74.3,71.3
20160628000000,1152.0,1148.8,99.7222,60,56.3,100,70.1,74.3,71.3
20160628001500,1152.0,1123.2,97.5,60,62.0,100,70.0,74.3,71.3
20160628003000,1152.0,1123.2,97.5,60,73.5,100,70.2,74.3,71.3
20160628004500,1152.0,1123.2,97.5,60,75.9,100,70.6,74.3,71.3
20160628010000,1152.0,1123.2,97.5,60,74.0,100,71.1,74.3,71.3
20160628011500,1152.0,1123.2,97.5,60,74.0,100,71.5,74.3,71.3
20160628013000,1152.0,1148.8,99.7222,60,54.3,0,71.4,74.3,71.3
20160628014500,1152.0,1123.2,97.5,60,54.3,0,71.3,74.3,71.3
20160628020000,1152.0,1148.8,99.7222,60,54.3,0,71.0,74.3,71.3
20160628021500,1152.0,1148.8,99.7222,60,54.3,100,70.9,74.3,71.3
20160628023000,1152.0,1123.2,97.5,60,54.3,100,70.7,74.3,71.3
20160628024500,1152.0,1148.8,99.7222,60,54.3,100,70.4,74.3,71.3
20160628030000,1152.0,1148.8,99.7222,60,54.3,100,70.3,74.3,71.3
20160628031500,1152.0,1123.2,97.5,60,54.3,100,70.0,74.3,71.3
20160628033000,1152.0,1123.2,97.5,60,57.5,100,69.9,74.3,71.3
20160628034500,1152.0,1123.2,97.5,60,67.3,100,70.0,74.3,71.3
20160628040000,1152.0,1123.2,97.5,60,74.9,100,70.3,74.3,71.3
20160628041500,1152.0,1123.2,97.5,60,82.9,100,70.8,74.3,71.3
20160628043000,1152.0,1123.2,97.5,60,80.8,100,71.4,74.3,71.3
20160628044500,1152.0,1171.2,101.6667,60,53.9,0,71.6,74.3,71.3
20160628050000,1152.0,1148.8,99.7222,60,53.9,0,71.3,74.3,71.3
20160628051500,1152.0,1123.2,97.5,60,53.9,0,71.2,74.3,71.3
20160628053000,1152.0,1123.2,97.5,60,53.9,100,70.9,74.3,71.3
20160628054500,1152.0,1148.8,99.7222,60,53.9,100,70.6,74.3,71.3
20160628060000,1152.0,1148.8,99.7222,60,53.9,100,70.4,74.3,71.3
20160628061500,1152.0,1148.8,99.7222,60,54.6,100,70.3,74.3,71.3
20160628063000,1152.0,1123.2,97.5,60,54.6,100,70.2,74.3,71.3
20160628064500,1152.0,1148.8,99.7222,60,56.3,100,70.0,74.3,71.3
20160628070000,1152.0,1171.2,101.6667,60,61.9,100,70.1,74.3,71.3
20160628071500,1152.0,1148.8,99.7222,59,68.2,100,70.4,74.3,71.3
20160628073000,1152.0,1148.8,99.7222,59,71.1,100,70.9,74.3,71.3
20160628074500,1152.0,1171.2,101.6667,59,74.4,100,71.2,74.3,71.3
20160628080000,1152.0,1148.8,99.7222,59,54.3,0,71.6,74.3,71.3
20160628081500,1152.0,1171.2,101.6667,59,54.3,0,71.6,74.3,71.3
20160628083000,1152.0,1123.2,97.5,59,54.3,0,71.2,74.3,71.3
20160628084500,1152.0,1148.8,99.7222,60,55.1,100,71.0,74.3,71.3
20160628090000,1152.0,1148.8,99.7222,61,55.1,100,70.7,74.3,71.3
20160628091500,1152.0,1123.2,97.5,61,55.1,100,70.7,74.3,71.3
20160628093000,1152.0,1148.8,99.7222,61,55.1,100,70.8,74.3,71.3
20160628094500,1152.0,1148.8,99.7222,61,55.1,100,70.5,74.3,71.3
20160628100000,1152.0,1148.8,99.7222,61,55.1,100,70.2,74.3,71.3
20160628101500,1152.0,1148.8,99.7222,61,56.4,100,70.2,74.3,71.3
20160628103000,1152.0,1148.8,99.7222,61,58.3,100,70.2,74.3,71.3
20160628104500,1152.0,1097.6,95.2778,61,62.7,100,70.4,74.3,71.3
20160628110000,1152.0,1148.8,99.7222,61,71.5,100,70.6,74.3,71.3
20160628111500,1152.0,1148.8,99.7222,61,67.8,100,70.8,74.3,71.3
20160628113000,1152.0,1123.2,97.5,61,69.2,100,71.1,74.3,71.3
20160628114500,1152.0,1148.8,99.7222,61,73.9,100,71.3,74.3,71.3
20160628120000,1152.0,1123.2,97.5,61,68.2,100,71.5,74.3,71.3
20160628121500,1152.0,1148.8,99.7222,61,55.2,100,71.1,74.3,71.3
20160628123000,1152.0,1123.2,97.5,61,54.3,100,70.8,74.3,71.3
20160628124500,1152.0,1123.2,97.5,61,54.3,100,70.9,74.3,71.3
20160628130000,1152.0,1148.8,99.7222,61,54.3,100,70.4,74.3,71.3
20160628131500,1152.0,1148.8,99.7222,61,55.5,100,70.3,74.3,71.3
20160628133000,1152.0,1148.8,99.7222,61,55.5,100,70.1,74.3,71.3
20160628134500,1152.0,1171.2,101.6667,61,56.4,100,70.0,74.3,71.3
20160628140000,1152.0,1123.2,97.5,61,60.7,100,70.0,74.3,71.3
20160628141500,1152.0,1171.2,101.6667,61,68.6,100,70.3,74.3,71.3
20160628143000,1152.0,1148.8,99.7222,61,71.1,100,70.8,74.3,71.3
20160628144500,1152.0,1123.2,97.5,61,72.8,100,70.8,74.3,71.3
20160628150000,1152.0,1148.8,99.7222,61,78.2,100,71.3,74.3,71.3
20160628151500,1152.0,1171.2,101.6667,61,66.3,100,71.6,74.3,71.3
20160628153000,1152.0,1171.2,101.6667,60,54.7,0,71.4,74.3,71.3
20160628154500,1152.0,1196.8,103.8889,60,54.7,0,71.2,74.3,71.3
20160628160000,1152.0,1171.2,101.6667,60,54.7,0,71.1,74.3,71.3
20160628161500,1152.0,1196.8,103.8889,60,54.7,100,71.0,74.3,71.3
20160628163000,1152.0,1171.2,101.6667,60,54.7,100,70.8,74.3,71.3
20160628164500,1152.0,1148.8,99.7222,59,54.7,100,70.7,74.3,71.3
20160628170000,1152.0,1148.8,99.7222,59,54.7,100,70.6,74.3,71.3
20160628171500,1152.0,1148.8,99.7222,59,54.7,100,70.6,74.3,71.3
20160628173000,1152.0,1148.8,99.7222,59,54.7,100,70.5,74.3,71.3
20160628174500,1152.0,1171.2,101.6667,59,54.7,100,70.4,74.3,71.3
20160628180000,1152.0,1148.8,99.7222,59,56.3,100,70.2,74.3,71.3
20160628181500,1152.0,1123.2,97.5,59,61.5,100,70.1,74.3,71.3
20160628183000,1152.0,1148.8,99.7222,59,66.7,100,70.3,74.3,71.3
20160628184500,1152.0,1123.2,97.5,59,69.2,100,70.7,74.3,71.3
20160628190000,1152.0,1123.2,97.5,59,69.2,100,71.0,74.3,71.3
20160628191500,1152.0,1148.8,99.7222,59,70.0,100,71.4,74.3,71.3
20160628193000,1152.0,1148.8,99.7222,59,54.3,0,71.3,74.3,71.3
20160628194500,1152.0,1148.8,99.7222,59,54.3,0,71.3,74.3,71.3
20160628200000,1152.0,1148.8,99.7222,59,54.3,0,71.2,74.3,71.3
20160628201500,1152.0,1123.2,97.5,59,54.3,100,71.0,74.3,71.3
20160628203000,1152.0,1171.2,101.6667,59,54.3,100,70.8,74.3,71.3
20160628204500,1152.0,1171.2,101.6667,59,54.3,100,70.5,74.3,71.3
20160628210000,1152.0,1148.8,99.7222,59,54.3,100,70.3,74.3,71.3
20160628211500,1152.0,1148.8,99.7222,59,54.3,100,70.2,74.3,71.3
20160628213000,1152.0,1148.8,99.7222,59,55.5,100,70.0,74.3,71.3
20160628214500,1152.0,1148.8,99.7222,59,61.6,100,69.9,74.3,71.3
20160628220000,1152.0,1148.8,99.7222,59,73.5,100,70.2,74.3,71.3
20160628221500,1152.0,1148.8,99.7222,59,83.3,100,70.6,74.3,71.3
20160628223000,1152.0,1148.8,99.7222,59,83.3,100,71.1,74.3,71.3
20160628224500,1152.0,1148.8,99.7222,59,75.4,100,71.6,74.3,71.3
20160628230000,1152.0,1148.8,99.7222,59,53.5,0,71.4,74.3,71.3
20160628231500,1152.0,1148.8,99.7222,59,53.5,0,71.2,74.3,71.3
20160628233000,1152.0,1148.8,99.7222,59,53.5,100,70.9,74.3,71.3
20160628234500,1152.0,1148.8,99.7222,59,53.5,100,70.7,74.3,71.3
20160629000000,1152.0,1148.8,99.7222,59,53.5,100,70.5,74.3,71.3
20160629001500,1152.0,1148.8,99.7222,59,53.5,100,70.3,74.3,71.3
20160629003000,1152.0,1123.2,97.5,59,54.3,100,70.1,74.3,71.3
20160629004500,1152.0,1123.2,97.5,59,56.7,100,69.9,74.3,71.3
20160629010000,1152.0,1148.8,99.7222,59,67.2,100,69.9,74.3,71.3
20160629011500,1152.0,1097.6,95.2778,60,53.5,100,70.0,74.3,71.3
20160629013000,1152.0,1148.8,99.7222,60,53.5,100,69.8,74.3,71.3
20160629014500,1152.0,1148.8,99.7222,60,55.9,100,69.7,74.3,71.3
20160629020000,1152.0,1148.8,99.7222,60,64.1,100,69.7,74.3,71.3
20160629021500,1152.0,1123.2,97.5,60,80.7,100,70.1,74.3,71.3
20160629023000,1152.0,1171.2,101.6667,60,53.9,0,70.5,68.0,64.3
20160629024500,1152.0,1148.8,99.7222,60,53.9,0,70.3,68.0,64.3
20160629030000,1152.0,1148.8,99.7222,60,53.9,0,70.2,68.0,64.3
20160629031500,1152.0,1148.8,99.7222,60,53.9,0,70.0,68.0,64.3
20160629033000,1152.0,1148.8,99.7222,60,53.9,0,69.8,68.0,64.3
20160629034500,1152.0,1148.8,99.7222,60,53.9,0,69.6,68.0,64.3
20160629040000,1152.0,1148.8,99.7222,60,53.9,0,69.4,68.0,64.3
20160629041500,1152.0,1148.8,99.7222,60,53.9,0,69.3,68.0,64.3
20160629043000,1152.0,1148.8,99.7222,60,53.9,0,69.2,68.0,64.3
20160629044500,1152.0,1148.8,99.7222,60,53.9,0,69.1,68.0,64.3
20160629050000,1152.0,1148.8,99.7222,60,53.9,0,69.0,68.0,64.3
20160629051500,1152.0,1148.8,99.7222,60,53.9,0,68.9,68.0,64.3
20160629053000,1152.0,1148.8,99.7222,60,53.1,0,68.7,68.0,64.3
20160629054500,1152.0,1148.8,99.7222,60,53.1,0,68.7,68.0,64.3
20160629060000,1152.0,1148.8,99.7222,60,53.1,0,68.7,68.0,64.3
20160629061500,1152.0,1123.2,97.5,60,53.1,0,68.7,68.0,64.3
20160629063000,1152.0,1148.8,99.7222,60,53.1,0,68.7,68.0,64.3
20160629064500,1152.0,1171.2,101.6667,60,53.1,0,68.7,68.0,64.3
20160629070000,1152.0,1171.2,101.6667,60,53.1,0,68.7,68.0,64.2
20160629071500,1152.0,1148.8,99.7222,60,53.1,0,68.8,68.0,64.2
20160629073000,1152.0,1148.8,99.7222,60,53.1,0,68.9,68.0,64.2
20160629074500,1152.0,1171.2,101.6667,60,53.1,0,68.9,68.0,64.0
20160629080000,1152.0,1148.8,99.7222,60,53.1,0,68.9,68.0,63.9
20160629081500,1152.0,1148.8,99.7222,60,53.1,0,68.9,68.0,63.7
20160629083000,1152.0,1123.2,97.5,60,53.1,0,68.9,68.0,63.7
20160629084500,1152.0,1171.2,101.6667,60,53.9,0,69.0,68.0,63.7
20160629090000,1152.0,1171.2,101.6667,59,53.9,0,69.0,68.0,63.7
20160629091500,1152.0,1123.2,97.5,59,53.9,0,69.1,68.0,63.7
20160629093000,1152.0,1171.2,101.6667,59,53.9,0,69.1,68.0,63.7
20160629094500,1152.0,1123.2,97.5,59,53.9,0,69.3,68.0,63.7
20160629100000,1152.0,1123.2,97.5,59,54.7,0,69.5,68.0,63.7
20160629101500,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160629103000,1152.0,1148.8,99.7222,60,54.7,0,69.8,68.0,63.7
20160629104500,1152.0,1123.2,97.5,60,54.7,0,69.9,68.0,63.7
20160629110000,1152.0,1123.2,97.5,60,54.7,0,69.9,68.0,63.7
20160629111500,1152.0,1123.2,97.5,60,55.5,0,69.8,68.0,63.7
20160629113000,1152.0,1123.2,97.5,60,54.6,0,69.9,68.0,63.7
20160629114500,1152.0,1123.2,97.5,60,54.6,0,69.8,68.0,63.7
20160629120000,1152.0,1148.8,99.7222,60,54.6,0,69.8,68.0,63.7
20160629121500,1152.0,1148.8,99.7222,60,54.6,0,69.8,68.0,63.7
20160629123000,1152.0,1171.2,101.6667,60,54.6,0,70.2,68.0,63.7
20160629124500,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.0,63.7
20160629130000,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.0,63.7
20160629131500,1152.0,1148.8,99.7222,60,54.6,0,69.9,68.0,63.7
20160629133000,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.0,63.7
20160629134500,1152.0,1171.2,101.6667,60,54.6,0,69.7,68.0,63.7
20160629140000,1152.0,1171.2,101.6667,60,54.6,0,69.8,68.0,63.7
20160629141500,1152.0,1171.2,101.6667,60,54.6,0,69.7,68.9,65.9
20160629143000,1152.0,1171.2,101.6667,60,54.6,0,69.6,68.9,65.9
20160629144500,1152.0,1171.2,101.6667,60,54.6,0,69.5,68.9,65.9
20160629150000,1152.0,1171.2,101.6667,60,54.0,0,69.5,68.9,65.9
20160629151500,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.9,65.9
20160629153000,1152.0,1171.2,101.6667,60,54.7,0,69.7,68.9,65.9
20160629154500,1152.0,1171.2,101.6667,59,54.7,0,69.7,68.9,65.9
20160629160000,1152.0,1148.8,99.7222,59,53.9,0,69.7,68.9,65.9
20160629161500,1152.0,1171.2,101.6667,59,53.9,0,69.7,68.9,65.9
20160629163000,1152.0,1171.2,101.6667,59,53.9,0,69.7,68.9,65.9
20160629164500,1152.0,1171.2,101.6667,59,54.7,0,69.8,68.9,65.9
20160629170000,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160629171500,1152.0,1148.8,99.7222,59,54.7,0,69.8,68.9,65.9
20160629173000,1152.0,1148.8,99.7222,59,54.7,0,69.8,68.9,65.9
20160629174500,1152.0,1123.2,97.5,59,54.7,0,69.9,68.9,65.9
20160629180000,1152.0,1148.8,99.7222,59,54.7,0,70.0,68.9,65.9
20160629181500,1152.0,1123.2,97.5,59,54.7,0,69.9,68.9,65.9
20160629183000,1152.0,1123.2,97.5,59,54.7,0,69.8,68.9,65.9
20160629184500,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160629190000,1152.0,1148.8,99.7222,59,54.7,0,69.7,68.9,65.9
20160629191500,1152.0,1148.8,99.7222,59,54.7,0,69.6,68.9,65.9
20160629193000,1152.0,1123.2,97.5,59,54.7,0,69.6,68.9,65.9
20160629194500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160629200000,1152.0,1123.2,97.5,59,54.7,0,69.6,68.9,65.9
20160629201500,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160629203000,1152.0,1148.8,99.7222,59,54.7,0,69.5,68.9,65.9
20160629204500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160629210000,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160629211500,1152.0,1148.8,99.7222,59,54.7,0,69.4,68.9,65.9
20160629213000,1152.0,1148.8,99.7222,59,54.7,0,69.3,68.9,65.9
20160629214500,1152.0,1123.2,97.5,59,54.7,0,69.2,68.9,65.9
20160629220000,1152.0,1123.2,97.5,59,54.7,0,69.3,68.9,65.9
20160629221500,1152.0,1148.8,99.7222,59,54.7,0,69.2,68.9,65.9
20160629223000,1152.0,1148.8,99.7222,59,54.7,0,69.2,68.9,65.9
20160629224500,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.9,65.9
20160629230000,1152.0,1148.8,99.7222,59,54.7,0,69.1,68.9,65.9
20160629231500,1152.0,1148.8,99.7222,59,54.7,0,68.9,68.9,65.9
20160629233000,1152.0,1148.8,99.7222,59,54.7,0,68.9,68.9,65.9
20160629234500,1152.0,1148.8,99.7222,59,54.7,0,68.9,68.9,65.9
20160630000000,1152.0,1148.8,99.7222,59,54.7,0,68.9,68.9,65.9
20160630001500,1152.0,1148.8,99.7222,59,53.9,0,68.8,68.9,65.9
20160630003000,1152.0,1171.2,101.6667,59,53.9,0,68.8,68.9,65.9
20160630004500,1152.0,1148.8,99.7222,59,53.9,0,68.8,68.9,65.9
20160630010000,1152.0,1123.2,97.5,59,53.9,0,68.7,68.9,65.9
20160630011500,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.9,65.9
20160630013000,1152.0,1171.2,101.6667,59,53.9,0,68.6,68.9,65.9
20160630014500,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.9,65.9
20160630020000,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.9,65.9
20160630021500,1152.0,1148.8,99.7222,59,53.9,0,68.5,68.9,65.9
20160630023000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630024500,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630030000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630031500,1152.0,1123.2,97.5,59,53.9,0,68.4,68.9,65.9
20160630033000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630034500,1152.0,1123.2,97.5,59,53.9,0,68.3,68.9,65.9
20160630040000,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.9,65.9
20160630041500,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630043000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630044500,1152.0,1171.2,101.6667,59,53.9,0,68.4,68.9,65.9
20160630050000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630051500,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630053000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630054500,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.9,65.9
20160630060000,1152.0,1171.2,101.6667,59,53.9,0,68.2,68.9,65.9
20160630061500,1152.0,1123.2,97.5,59,53.9,0,68.3,68.9,65.9
20160630063000,1152.0,1148.8,99.7222,59,53.9,0,68.4,68.9,65.9
20160630064500,1152.0,1148.8,99.7222,59,53.9,0,68.5,68.9,65.9
20160630070000,1152.0,1148.8,99.7222,59,53.9,0,68.6,68.9,65.9
20160630071500,1152.0,1148.8,99.7222,59,53.9,0,68.8,68.9,65.9
20160630073000,1152.0,1123.2,97.5,59,53.9,0,69.3,68.4,65.4
20160630074500,1152.0,1123.2,97.5,59,53.9,0,69.2,68.4,65.4
20160630080000,1152.0,1097.6,95.2778,59,53.9,0,69.2,68.5,65.5
20160630081500,1152.0,1097.6,95.2778,60,54.7,0,69.3,68.5,65.5
20160630083000,1152.0,1123.2,97.5,60,54.7,0,69.3,68.9,65.9
20160630084500,1152.0,1123.2,97.5,60,54.7,0,69.3,68.9,65.9
20160630090000,1152.0,1123.2,97.5,60,54.7,0,69.4,68.9,65.9
20160630091500,1152.0,1123.2,97.5,60,55.5,0,69.4,68.9,65.9
20160630093000,1152.0,1148.8,99.7222,60,55.5,0,69.6,68.9,65.9
20160630094500,1152.0,1148.8,99.7222,60,55.5,0,69.7,68.9,65.9
20160630100000,1152.0,1097.6,95.2778,60,55.5,0,69.7,68.9,65.9
20160630101500,1152.0,1123.2,97.5,60,54.7,0,69.8,68.9,65.9
20160630103000,1152.0,1097.6,95.2778,60,54.7,0,69.9,68.9,65.9
20160630104500,1152.0,1123.2,97.5,60,54.7,0,69.8,68.9,65.9
20160630110000,1152.0,1123.2,97.5,60,54.7,0,70.0,68.9,65.9
20160630111500,1152.0,1148.8,99.7222,60,54.7,0,69.9,68.9,65.9
20160630113000,1152.0,1171.2,101.6667,60,54.7,0,69.8,71.3,68.3
20160630114500,1152.0,1148.8,99.7222,60,54.7,0,69.8,71.3,68.3
20160630120000,1152.0,1123.2,97.5,60,54.7,0,69.8,71.3,68.3
20160630121500,1152.0,1097.6,95.2778,60,54.7,0,69.8,71.3,68.3
20160630123000,1152.0,1097.6,95.2778,60,54.7,0,69.7,71.3,68.3
20160630124500,1152.0,1148.8,99.7222,60,54.7,0,69.7,71.3,68.3
20160630130000,1152.0,1171.2,101.6667,60,54.7,0,69.6,71.3,68.3
20160630131500,1152.0,1123.2,97.5,60,54.7,0,69.4,71.3,68.3
20160630133000,1152.0,1123.2,97.5,60,54.7,0,69.4,71.3,68.3
20160630134500,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.3,68.3
20160630140000,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.3,68.3
20160630141500,1152.0,1148.8,99.7222,60,54.7,0,69.4,71.3,68.3
20160630143000,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.3,68.3
20160630144500,1152.0,1171.2,101.6667,60,54.7,0,69.4,71.3,68.3
20160630150000,1152.0,1148.8,99.7222,60,54.7,0,69.3,71.3,68.3
20160630151500,1152.0,1148.8,99.7222,60,54.7,0,69.2,71.3,68.3
20160630153000,1152.0,1171.2,101.6667,60,56.4,100,69.4,74.6,71.6
20160630154500,1152.0,1148.8,99.7222,60,67.8,100,69.6,74.6,71.6
20160630160000,1152.0,1148.8,99.7222,60,79.2,100,70.2,74.7,71.7
20160630161500,1152.0,1148.8,99.7222,60,82.4,100,70.8,75.0,72.0
20160630163000,1152.0,1123.2,97.5,60,79.7,100,71.6,75.0,72.0
20160630164500,1152.0,1148.8,99.7222,60,55.2,0,71.6,72.3,69.3
20160630170000,1152.0,1148.8,99.7222,60,55.2,0,71.3,72.3,69.3
20160630171500,1152.0,1123.2,97.5,60,54.3,0,71.2,72.3,69.3
20160630173000,1152.0,1148.8,99.7222,60,54.3,0,71.0,72.3,69.3
20160630174500,1152.0,1148.8,99.7222,60,54.3,0,71.0,72.3,69.3
20160630180000,1152.0,1148.8,99.7222,60,54.3,0,70.8,72.3,69.3
20160630181500,1152.0,1123.2,97.5,60,54.3,0,70.4,72.3,69.3
20160630183000,1152.0,1123.2,97.5,60,54.3,0,70.2,72.3,69.3
20160630184500,1152.0,1123.2,97.5,60,54.3,0,70.0,72.3,69.3
20160630190000,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.3,69.3
20160630191500,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.3,69.3
20160630193000,1152.0,1148.8,99.7222,60,54.3,0,69.8,72.3,69.3
20160630194500,1152.0,1171.2,101.6667,60,54.3,0,69.7,72.3,69.3
20160630200000,1152.0,1171.2,101.6667,60,54.3,0,69.6,72.3,69.3
20160630201500,1152.0,1171.2,101.6667,60,55.1,0,69.6,72.3,69.3
20160630203000,1152.0,1171.2,101.6667,60,55.1,0,69.4,72.3,69.3
20160630204500,1152.0,1171.2,101.6667,60,55.1,0,69.3,72.3,69.3
20160630210000,1152.0,1171.2,101.6667,60,55.1,0,69.2,72.3,69.3
20160630211500,1152.0,1171.2,101.6667,60,55.1,0,69.2,72.3,69.3
20160630213000,1152.0,1171.2,101.6667,60,55.1,0,69.2,72.3,69.3
20160630214500,1152.0,1171.2,101.6667,60,55.1,0,69.2,72.3,69.3
20160630220000,1152.0,1196.8,103.8889,60,55.1,0,69.3,72.3,69.3
20160630221500,1152.0,1171.2,101.6667,60,55.1,0,69.3,72.3,69.3
20160630223000,1152.0,1171.2,101.6667,60,55.1,0,69.3,72.3,69.3
20160630224500,1152.0,1171.2,101.6667,60,54.3,0,69.2,72.3,69.3
20160630230000,1152.0,1171.2,101.6667,60,54.3,0,69.2,72.3,69.3
20160630231500,1152.0,1171.2,101.6667,60,54.3,0,69.1,72.3,69.3
20160630233000,1152.0,1196.8,103.8889,60,54.3,0,69.1,72.3,69.3
20160630234500,1152.0,1171.2,101.6667,60,54.3,0,69.1,72.3,69.3
20160701000000,1152.0,1171.2,101.6667,60,54.3,100,68.9,72.3,69.3
20160701001500,1152.0,1171.2,101.6667,60,54.3,100,69.0,72.3,69.3
20160701003000,1152.0,1171.2,101.6667,60,54.3,100,68.9,72.3,69.3
20160701004500,1152.0,1171.2,101.6667,60,54.3,100,68.9,72.3,69.3
20160701010000,1152.0,1148.8,99.7222,60,54.3,100,68.9,72.3,69.3
20160701011500,1152.0,1171.2,101.6667,60,54.3,100,68.8,72.3,69.3
20160701013000,1152.0,1171.2,101.6667,60,54.3,100,68.7,72.3,69.3
20160701014500,1152.0,1171.2,101.6667,60,54.3,100,68.7,72.3,69.3
20160701020000,1152.0,1171.2,101.6667,60,55.1,100,68.7,72.3,69.3
20160701021500,1152.0,1171.2,101.6667,60,55.1,100,68.6,72.3,69.3
20160701023000,1152.0,1171.2,101.6667,60,55.1,100,68.8,72.3,69.3
20160701024500,1152.0,1171.2,101.6667,60,55.1,100,68.7,72.3,69.3
20160701030000,1152.0,1171.2,101.6667,60,55.1,100,68.7,72.3,69.3
20160701031500,1152.0,1148.8,99.7222,60,56.0,100,68.7,72.3,69.3
20160701033000,1152.0,1196.8,103.8889,60,57.1,100,68.7,72.3,69.3
20160701034500,1152.0,1171.2,101.6667,60,59.6,100,68.7,72.3,69.3
20160701040000,1152.0,1171.2,101.6667,60,62.0,100,68.8,72.3,69.3
20160701041500,1152.0,1123.2,97.5,59,62.0,100,69.0,72.3,69.3
20160701043000,1152.0,1148.8,99.7222,59,62.0,100,69.1,72.3,69.3
20160701044500,1152.0,1171.2,101.6667,59,62.0,100,69.3,72.3,69.3
20160701050000,1152.0,1171.2,101.6667,59,62.0,100,69.3,72.3,69.3
20160701051500,1152.0,1148.8,99.7222,59,62.8,100,69.5,72.3,69.3
20160701053000,1152.0,1171.2,101.6667,59,53.5,0,69.4,72.3,69.3
20160701054500,1152.0,1148.8,99.7222,59,53.5,0,69.3,72.3,69.3
20160701060000,1152.0,1148.8,99.7222,59,53.5,0,69.3,72.3,69.3
20160701061500,1152.0,1148.8,99.7222,59,53.5,0,69.2,72.3,69.3
20160701063000,1152.0,1148.8,99.7222,59,53.5,0,69.2,72.3,69.3
20160701064500,1152.0,1171.2,101.6667,59,53.5,0,69.1,72.3,69.3
20160701070000,1152.0,1148.8,99.7222,59,53.5,0,69.1,72.3,69.3
20160701071500,1152.0,1171.2,101.6667,59,53.5,100,69.0,72.3,69.3
20160701073000,1152.0,1148.8,99.7222,59,53.5,100,69.2,72.3,69.3
20160701074500,1152.0,1148.8,99.7222,59,53.5,100,69.1,72.3,69.3
20160701080000,1152.0,1097.6,95.2778,59,54.3,100,69.1,72.3,69.3
20160701081500,1152.0,1123.2,97.5,60,54.3,100,69.2,72.3,69.3
20160701083000,1152.0,1171.2,101.6667,60,54.3,100,69.3,72.3,69.3
20160701084500,1152.0,1148.8,99.7222,60,54.3,100,69.4,72.3,69.3
20160701090000,1152.0,1097.6,95.2778,60,55.1,100,69.5,72.3,69.3
20160701091500,1152.0,1097.6,95.2778,60,55.1,0,69.6,72.3,69.3
20160701093000,1152.0,1148.8,99.7222,61,55.1,0,69.6,72.3,69.3
20160701094500,1152.0,1148.8,99.7222,61,55.1,0,69.6,72.3,69.3
20160701100000,1152.0,1148.8,99.7222,61,55.1,0,69.6,72.3,69.3
20160701101500,1152.0,1123.2,97.5,61,55.1,0,69.6,72.3,69.3
20160701103000,1152.0,1123.2,97.5,61,55.1,0,69.6,72.3,69.3
20160701104500,1152.0,1123.2,97.5,61,55.1,100,69.7,73.1,70.1
20160701110000,1152.0,1123.2,97.5,61,55.1,100,69.6,73.1,70.1
20160701111500,1152.0,1123.2,97.5,61,54.5,100,69.7,73.1,70.1
20160701113000,1152.0,1148.8,99.7222,61,54.5,100,69.6,73.1,70.1
20160701114500,1152.0,1148.8,99.7222,61,55.1,100,69.6,74.3,71.3
20160701120000,1152.0,1148.8,99.7222,61,57.7,100,69.7,74.3,71.3
20160701121500,1152.0,1148.8,99.7222,61,65.3,100,69.8,74.3,71.3
20160701123000,1152.0,1148.8,99.7222,61,72.9,100,70.2,74.3,71.3
20160701124500,1152.0,1171.2,101.6667,61,84.6,100,70.7,74.3,71.3
20160701130000,1152.0,1148.8,99.7222,61,73.5,100,71.3,74.3,71.3
20160701131500,1152.0,1171.2,101.6667,61,54.3,0,71.6,71.4,68.4
20160701133000,1152.0,1171.2,101.6667,61,54.3,0,71.2,71.4,68.4
20160701134500,1152.0,1171.2,101.6667,61,54.3,0,71.2,71.5,68.5
20160701140000,1152.0,1171.2,101.6667,61,54.3,0,71.0,71.4,68.4
20160701141500,1152.0,1171.2,101.6667,61,54.3,0,70.5,71.4,68.4
20160701143000,1152.0,1148.8,99.7222,61,54.3,0,70.2,71.8,68.8
20160701144500,1152.0,1171.2,101.6667,61,54.3,0,70.3,71.7,68.7
20160701150000,1152.0,1148.8,99.7222,61,54.3,0,70.3,71.7,68.7
20160701151500,1152.0,1171.2,101.6667,61,54.3,0,70.4,71.7,68.7
20160701153000,1152.0,1148.8,99.7222,61,54.3,0,70.1,71.8,68.8
20160701154500,1152.0,1171.2,101.6667,61,54.3,0,70.0,71.7,68.7
20160701160000,1152.0,1196.8,103.8889,61,54.3,0,69.9,71.5,68.5
20160701161500,1152.0,1171.2,101.6667,60,54.3,0,69.8,71.4,68.4
20160701163000,1152.0,1171.2,101.6667,60,54.3,100,69.7,73.9,70.9
20160701164500,1152.0,1148.8,99.7222,60,55.1,100,69.6,73.9,70.9
20160701170000,1152.0,1171.2,101.6667,60,57.9,100,69.6,73.9,70.9
20160701171500,1152.0,1171.2,101.6667,60,66.3,100,69.8,73.9,70.9
20160701173000,1152.0,1171.2,101.6667,60,58.5,0,70.1,69.5,66.5
20160701174500,1152.0,1196.8,103.8889,60,54.3,0,70.1,69.9,66.9
20160701180000,1152.0,1148.8,99.7222,60,54.3,0,70.0,69.9,66.9
20160701181500,1152.0,1171.2,101.6667,60,54.3,0,70.0,69.6,66.6
20160701183000,1152.0,1171.2,101.6667,60,54.3,0,70.0,69.5,66.5
20160701184500,1152.0,1171.2,101.6667,60,54.3,0,69.9,69.5,66.5
20160701190000,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.5,66.5
20160701191500,1152.0,1148.8,99.7222,60,54.3,0,69.7,69.5,66.5
20160701193000,1152.0,1123.2,97.5,60,54.3,0,69.6,69.5,66.5
20160701194500,1152.0,1097.6,95.2778,60,54.3,0,69.5,69.5,66.5
20160701200000,1152.0,1097.6,95.2778,60,54.3,0,69.4,69.5,66.5
20160701201500,1152.0,1123.2,97.5,60,54.3,0,69.3,69.5,66.5
20160701203000,1152.0,1123.2,97.5,60,55.1,0,69.3,69.5,66.5
20160701204500,1152.0,1123.2,97.5,60,55.1,0,69.2,69.5,66.5
20160701210000,1152.0,1097.6,95.2778,60,55.1,0,69.1,69.5,66.5
20160701211500,1152.0,1123.2,97.5,60,55.1,0,69.1,69.5,66.5
20160701213000,1152.0,1123.2,97.5,60,55.1,0,69.0,69.5,66.5
20160701214500,1152.0,1123.2,97.5,60,55.1,0,69.1,69.5,66.5
20160701220000,1152.0,1123.2,97.5,60,55.1,0,69.0,69.5,66.5
20160701221500,1152.0,1123.2,97.5,60,55.1,0,69.1,69.5,66.5
20160701223000,1152.0,1148.8,99.7222,60,55.1,0,69.0,69.5,66.5
20160701224500,1152.0,1148.8,99.7222,60,55.1,0,68.9,69.5,66.5
20160701230000,1152.0,1123.2,97.5,60,55.1,0,68.9,69.5,66.5
20160701231500,1152.0,1148.8,99.7222,60,55.1,0,68.9,69.5,66.5
20160701233000,1152.0,1097.6,95.2778,60,55.1,0,68.8,69.5,66.5
20160701234500,1152.0,1148.8,99.7222,60,55.1,0,68.8,69.5,66.5
20160702000000,1152.0,1148.8,99.7222,60,55.1,0,68.8,69.5,66.5
20160702001500,1152.0,1148.8,99.7222,60,55.1,0,68.9,69.5,66.5
20160702003000,1152.0,1148.8,99.7222,60,55.1,0,68.9,69.5,66.5
20160702004500,1152.0,1123.2,97.5,60,55.1,0,68.9,69.5,66.5
20160702010000,1152.0,1171.2,101.6667,60,55.1,0,68.9,69.5,66.5
20160702011500,1152.0,1123.2,97.5,60,55.1,0,69.0,69.5,66.5
20160702013000,1152.0,1123.2,97.5,60,54.3,0,68.9,69.5,66.5
20160702014500,1152.0,1148.8,99.7222,60,54.3,0,68.8,69.5,66.5
20160702020000,1152.0,1148.8,99.7222,60,54.3,0,68.8,69.5,66.5
20160702021500,1152.0,1148.8,99.7222,60,54.3,0,68.8,69.5,66.5
20160702023000,1152.0,1171.2,101.6667,60,54.3,0,68.7,69.5,66.5
20160702024500,1152.0,1148.8,99.7222,60,54.3,0,68.7,69.5,66.5
20160702030000,1152.0,1148.8,99.7222,60,54.3,0,68.7,69.5,66.5
20160702031500,1152.0,1148.8,99.7222,60,54.3,0,68.7,69.5,66.5
20160702033000,1152.0,1171.2,101.6667,60,54.3,0,68.6,69.5,66.5
20160702034500,1152.0,1148.8,99.7222,60,54.3,0,68.6,69.5,66.5
20160702040000,1152.0,1148.8,99.7222,60,54.3,0,68.6,69.5,66.5
20160702041500,1152.0,1171.2,101.6667,60,54.3,0,68.5,69.5,66.5
20160702043000,1152.0,1148.8,99.7222,60,54.3,0,68.4,69.5,66.5
20160702044500,1152.0,1148.8,99.7222,60,54.3,0,68.4,69.5,66.5
20160702050000,1152.0,1171.2,101.6667,60,54.3,0,68.3,69.5,66.5
20160702051500,1152.0,1148.8,99.7222,60,54.3,0,68.3,69.5,66.5
20160702053000,1152.0,1148.8,99.7222,60,54.3,0,68.4,69.5,66.5
20160702054500,1152.0,1171.2,101.6667,60,54.3,0,68.4,69.5,66.5
20160702060000,1152.0,1148.8,99.7222,60,54.3,0,68.4,69.5,66.5
20160702061500,1152.0,1171.2,101.6667,60,54.3,0,68.4,69.5,66.5
20160702063000,1152.0,1171.2,101.6667,60,54.3,0,68.4,69.4,66.4
20160702064500,1152.0,1148.8,99.7222,60,54.3,0,68.5,69.4,66.4
20160702070000,1152.0,1148.8,99.7222,60,54.3,0,68.6,69.4,66.4
20160702071500,1152.0,1148.8,99.7222,60,54.3,0,68.7,69.4,66.4
20160702073000,1152.0,1148.8,99.7222,60,55.1,0,68.8,69.4,66.4
20160702074500,1152.0,1148.8,99.7222,60,55.1,0,68.8,69.4,66.4
20160702080000,1152.0,1148.8,99.7222,60,55.1,0,68.9,69.4,66.4
20160702081500,1152.0,1171.2,101.6667,60,55.9,100,68.9,73.5,70.5
20160702083000,1152.0,1123.2,97.5,60,69.2,100,69.1,73.9,70.9
20160702084500,1152.0,1148.8,99.7222,61,79.2,100,69.7,73.9,70.9
20160702090000,1152.0,1123.2,97.5,61,78.3,100,70.3,73.9,70.9
20160702091500,1152.0,1123.2,97.5,61,55.2,0,70.4,72.2,69.2
20160702093000,1152.0,1148.8,99.7222,61,55.2,100,70.2,75.0,72.0
20160702094500,1152.0,1171.2,101.6667,61,57.9,100,70.2,75.7,72.7
20160702100000,1152.0,1148.8,99.7222,61,79.0,100,70.7,76.0,73.0
20160702101500,1152.0,1171.2,101.6667,61,81.4,100,71.3,76.0,73.0
20160702103000,1152.0,1148.8,99.7222,61,76.4,100,71.7,76.0,73.0
20160702104500,1152.0,1123.2,97.5,61,82.2,100,72.2,76.0,73.0
20160702110000,1152.0,1123.2,97.5,61,55.2,0,71.7,72.7,69.7
20160702111500,1152.0,1148.8,99.7222,61,55.2,0,71.2,72.7,69.7
20160702113000,1152.0,1123.2,97.5,61,55.2,100,70.8,74.3,71.3
20160702114500,1152.0,1097.6,95.2778,61,55.2,100,70.3,75.3,72.3
20160702120000,1152.0,1123.2,97.5,61,82.1,100,70.6,76.4,73.4
20160702121500,1152.0,1148.8,99.7222,61,68.1,100,71.4,74.7,71.7
20160702123000,1152.0,1148.8,99.7222,61,70.2,100,71.6,75.0,72.0
20160702124500,1152.0,1123.2,97.5,61,68.1,100,71.8,75.0,72.0
20160702130000,1152.0,1148.8,99.7222,61,71.0,100,71.9,75.0,72.0
20160702131500,1152.0,1148.8,99.7222,61,66.8,100,72.1,75.0,72.0
20160702133000,1152.0,1148.8,99.7222,61,72.5,100,72.2,75.0,72.0
20160702134500,1152.0,1148.8,99.7222,61,70.1,100,72.2,75.0,72.0
20160702140000,1152.0,1148.8,99.7222,61,55.2,100,71.7,75.0,72.0
20160702141500,1152.0,1171.2,101.6667,61,55.2,100,71.1,75.0,72.0
20160702143000,1152.0,1148.8,99.7222,61,55.2,100,70.8,75.0,72.0
20160702144500,1152.0,1148.8,99.7222,61,57.0,100,70.6,76.0,73.0
20160702150000,1152.0,1123.2,97.5,61,69.1,100,70.9,76.0,73.0
20160702151500,1152.0,1123.2,97.5,61,77.3,100,71.4,76.0,73.0
20160702153000,1152.0,1148.8,99.7222,61,73.5,100,71.8,76.3,73.3
20160702154500,1152.0,1148.8,99.7222,61,54.7,0,71.6,73.9,70.9
20160702160000,1152.0,1148.8,99.7222,61,54.7,100,71.0,74.3,71.3
20160702161500,1152.0,1123.2,97.5,61,54.7,100,70.7,74.3,71.3
20160702163000,1152.0,1148.8,99.7222,61,54.7,100,70.5,74.3,71.3
20160702164500,1152.0,1148.8,99.7222,61,54.7,100,70.3,74.3,71.3
20160702170000,1152.0,1148.8,99.7222,61,68.1,100,70.5,76.0,73.0
20160702171500,1152.0,1148.8,99.7222,61,74.8,100,71.1,76.1,73.1
20160702173000,1152.0,1148.8,99.7222,61,84.8,100,71.6,76.3,73.3
20160702174500,1152.0,1148.8,99.7222,61,77.2,100,72.0,72.7,69.7
20160702180000,1152.0,1123.2,97.5,61,54.3,0,71.3,73.1,70.1
20160702181500,1152.0,1148.8,99.7222,61,54.3,0,70.8,73.1,70.1
20160702183000,1152.0,1171.2,101.6667,61,54.3,0,70.4,73.1,70.1
20160702184500,1152.0,1148.8,99.7222,61,54.3,0,70.2,73.1,70.1
20160702190000,1152.0,1171.2,101.6667,61,54.3,0,69.9,73.1,70.1
20160702191500,1152.0,1171.2,101.6667,61,54.3,100,69.8,73.1,70.1
20160702193000,1152.0,1148.8,99.7222,61,54.3,100,69.7,73.1,70.1
20160702194500,1152.0,1171.2,101.6667,61,54.3,100,69.5,73.1,70.1
20160702200000,1152.0,1148.8,99.7222,60,54.3,100,69.4,73.1,70.1
20160702201500,1152.0,1171.2,101.6667,60,55.1,100,69.4,73.1,70.1
20160702203000,1152.0,1171.2,101.6667,60,55.1,100,69.3,73.1,70.1
20160702204500,1152.0,1171.2,101.6667,60,55.1,100,69.4,73.1,70.1
20160702210000,1152.0,1171.2,101.6667,60,55.1,100,69.3,73.1,70.1
20160702211500,1152.0,1171.2,101.6667,60,56.0,100,69.3,73.1,70.1
20160702213000,1152.0,1148.8,99.7222,60,57.9,100,69.3,73.1,70.1
20160702214500,1152.0,1148.8,99.7222,60,59.5,100,69.4,73.1,70.1
20160702220000,1152.0,1171.2,101.6667,60,61.0,100,69.6,73.1,70.1
20160702221500,1152.0,1148.8,99.7222,60,63.3,100,69.7,73.1,70.1
20160702223000,1152.0,1171.2,101.6667,60,64.4,100,69.8,73.1,70.1
20160702224500,1152.0,1171.2,101.6667,60,63.6,100,69.9,73.1,70.1
20160702230000,1152.0,1171.2,101.6667,59,63.6,100,70.0,73.1,70.1
20160702231500,1152.0,1148.8,99.7222,59,63.6,100,70.2,73.1,70.1
20160702233000,1152.0,1148.8,99.7222,59,63.6,100,70.3,73.1,70.1
20160702234500,1152.0,1171.2,101.6667,59,55.9,0,70.4,73.1,70.1
20160703000000,1152.0,1148.8,99.7222,59,54.7,0,70.2,73.1,70.1
20160703001500,1152.0,1148.8,99.7222,59,54.7,0,70.0,73.1,70.1
20160703003000,1152.0,1148.8,99.7222,59,54.7,100,69.8,73.1,70.1
20160703004500,1152.0,1148.8,99.7222,59,54.7,100,69.8,73.1,70.1
20160703010000,1152.0,1148.8,99.7222,59,54.7,100,69.7,73.1,70.1
20160703011500,1152.0,1148.8,99.7222,59,54.7,100,69.6,73.1,70.1
20160703013000,1152.0,1148.8,99.7222,59,54.7,100,69.5,73.1,70.1
20160703014500,1152.0,1148.8,99.7222,59,54.7,100,69.4,73.1,70.1
20160703020000,1152.0,1148.8,99.7222,59,55.4,100,69.3,73.1,70.1
20160703021500,1152.0,1148.8,99.7222,59,55.4,100,69.3,73.1,70.1
20160703023000,1152.0,1148.8,99.7222,59,55.4,100,69.2,73.1,70.1
20160703024500,1152.0,1171.2,101.6667,59,56.7,100,69.2,73.1,70.1
20160703030000,1152.0,1148.8,99.7222,59,59.2,100,69.2,73.1,70.1
20160703031500,1152.0,1123.2,97.5,59,62.8,100,69.3,73.1,70.1
20160703033000,1152.0,1123.2,97.5,59,65.3,100,69.6,73.1,70.1
20160703034500,1152.0,1148.8,99.7222,59,66.9,100,69.8,73.1,70.1
20160703040000,1152.0,1171.2,101.6667,59,68.7,100,70.1,73.1,70.1
20160703041500,1152.0,1171.2,101.6667,59,64.9,100,70.3,73.1,70.1
20160703043000,1152.0,1148.8,99.7222,59,54.3,0,70.3,73.1,70.1
20160703044500,1152.0,1171.2,101.6667,59,54.3,0,70.2,73.1,70.1
20160703050000,1152.0,1148.8,99.7222,59,54.3,0,70.0,73.1,70.1
20160703051500,1152.0,1148.8,99.7222,59,54.3,100,69.8,73.1,70.1
20160703053000,1152.0,1148.8,99.7222,59,54.3,100,69.7,73.1,70.1
20160703054500,1152.0,1171.2,101.6667,59,54.3,100,69.6,73.1,70.1
20160703060000,1152.0,1171.2,101.6667,59,54.3,100,69.5,73.1,70.1
