PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160703061500,1152.0,1148.8,99.7222,59,54.3,100,69.4,73.1,70.1
20160703063000,1152.0,1171.2,101.6667,59,54.3,100,69.4,73.1,70.1
20160703064500,1152.0,1171.2,101.6667,59,55.1,100,69.3,73.1,70.1
20160703070000,1152.0,1148.8,99.7222,59,55.1,100,69.3,73.1,70.1
20160703071500,1152.0,1171.2,101.6667,59,55.9,100,69.4,73.1,70.1
20160703073000,1152.0,1171.2,101.6667,59,55.9,100,69.5,73.1,70.1
20160703074500,1152.0,1171.2,101.6667,59,57.5,100,69.5,73.1,70.1
20160703080000,1152.0,1148.8,99.7222,59,58.1,100,69.6,73.1,70.1
20160703081500,1152.0,1148.8,99.7222,59,57.2,100,69.7,73.1,70.1
20160703083000,1152.0,1148.8,99.7222,59,58.7,100,69.8,73.1,70.1
20160703084500,1152.0,1123.2,97.5,59,58.7,100,69.9,73.1,70.1
20160703090000,1152.0,1123.2,97.5,59,58.7,100,69.9,73.1,70.1
20160703091500,1152.0,1097.6,95.2778,60,58.0,100,70.0,73.1,70.1
20160703093000,1152.0,1123.2,97.5,60,58.0,100,69.9,73.1,70.1
20160703094500,1152.0,1123.2,97.5,60,58.0,100,70.0,73.1,70.1
20160703100000,1152.0,1148.8,99.7222,60,58.0,100,70.0,73.1,70.1
20160703101500,1152.0,1123.2,97.5,60,58.0,100,70.1,73.1,70.1
20160703103000,1152.0,1123.2,97.5,60,58.7,100,70.1,73.1,70.1
20160703104500,1152.0,1097.6,95.2778,60,58.7,100,70.1,73.1,70.1
20160703110000,1152.0,1123.2,97.5,60,58.7,100,70.2,73.1,70.1
20160703111500,1152.0,1123.2,97.5,60,58.7,100,70.2,73.1,70.1
20160703113000,1152.0,1123.2,97.5,60,58.7,100,70.1,73.1,70.1
20160703114500,1152.0,1123.2,97.5,60,58.0,100,70.1,73.1,70.1
20160703120000,1152.0,1148.8,99.7222,61,58.0,100,70.2,73.1,70.1
20160703121500,1152.0,1123.2,97.5,61,58.0,100,70.2,73.1,70.1
20160703123000,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.1,70.1
20160703124500,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.1,70.1
20160703130000,1152.0,1123.2,97.5,61,58.0,100,70.1,73.1,70.1
20160703131500,1152.0,1148.8,99.7222,61,58.0,100,70.1,73.2,70.2
20160703133000,1152.0,1123.2,97.5,61,58.0,100,70.1,73.2,70.2
20160703134500,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.2,70.2
20160703140000,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.2,70.2
20160703141500,1152.0,1148.8,99.7222,61,58.0,100,70.1,73.2,70.2
20160703143000,1152.0,1148.8,99.7222,61,58.0,100,70.1,73.2,70.2
20160703144500,1152.0,1171.2,101.6667,61,58.0,100,70.1,73.2,70.2
20160703150000,1152.0,1097.6,95.2778,61,58.0,100,70.0,73.2,70.2
20160703151500,1152.0,1123.2,97.5,61,58.0,100,70.0,73.2,70.2
20160703153000,1152.0,1123.2,97.5,61,58.0,100,70.1,73.2,70.2
20160703154500,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.2,70.2
20160703160000,1152.0,1148.8,99.7222,61,58.0,100,70.0,73.2,70.2
20160703161500,1152.0,1148.8,99.7222,61,58.0,100,69.9,73.2,70.2
20160703163000,1152.0,1148.8,99.7222,61,58.0,100,69.9,73.2,70.2
20160703164500,1152.0,1171.2,101.6667,61,58.7,100,69.8,73.2,70.2
20160703170000,1152.0,1148.8,99.7222,61,58.7,100,70.0,73.2,70.2
20160703171500,1152.0,1148.8,99.7222,61,58.7,100,69.9,73.2,70.2
20160703173000,1152.0,1171.2,101.6667,61,59.6,100,70.0,73.2,70.2
20160703174500,1152.0,1123.2,97.5,61,59.6,100,70.0,73.2,70.2
20160703180000,1152.0,1148.8,99.7222,61,59.6,100,70.0,73.2,70.2
20160703181500,1152.0,1171.2,101.6667,61,59.6,100,70.0,73.2,70.2
20160703183000,1152.0,1171.2,101.6667,61,59.6,100,70.0,73.2,70.2
20160703184500,1152.0,1171.2,101.6667,61,59.6,100,70.0,73.2,70.2
20160703190000,1152.0,1148.8,99.7222,61,59.6,100,69.9,73.2,70.2
20160703191500,1152.0,1171.2,101.6667,61,59.6,100,69.9,73.2,70.2
20160703193000,1152.0,1196.8,103.8889,61,61.5,100,70.0,73.2,70.2
20160703194500,1152.0,1171.2,101.6667,61,60.8,100,70.0,73.2,70.2
20160703200000,1152.0,1171.2,101.6667,61,60.8,100,70.0,73.2,70.2
20160703201500,1152.0,1171.2,101.6667,60,60.8,100,70.0,73.2,70.2
20160703203000,1152.0,1171.2,101.6667,60,61.5,100,70.1,73.2,70.2
20160703204500,1152.0,1171.2,101.6667,60,61.5,100,70.2,73.2,70.2
20160703210000,1152.0,1171.2,101.6667,60,60.8,100,70.2,73.2,70.2
20160703211500,1152.0,1148.8,99.7222,60,60.8,100,70.3,73.2,70.2
20160703213000,1152.0,1171.2,101.6667,60,60.8,100,70.3,73.2,70.2
20160703214500,1152.0,1171.2,101.6667,60,62.0,100,70.3,73.2,70.2
20160703220000,1152.0,1171.2,101.6667,60,60.8,100,70.2,73.2,70.2
20160703221500,1152.0,1196.8,103.8889,60,60.8,100,70.3,73.2,70.2
20160703223000,1152.0,1148.8,99.7222,60,62.4,100,70.3,73.2,70.2
20160703224500,1152.0,1171.2,101.6667,60,61.2,100,70.3,73.2,70.2
20160703230000,1152.0,1196.8,103.8889,60,61.2,100,70.3,73.2,70.2
20160703231500,1152.0,1148.8,99.7222,60,61.2,100,70.3,73.2,70.2
20160703233000,1152.0,1171.2,101.6667,60,61.2,100,70.3,73.2,70.2
20160703234500,1152.0,1171.2,101.6667,60,61.2,100,70.3,73.2,70.2
20160704000000,1152.0,1171.2,101.6667,60,60.4,100,70.3,73.2,70.2
20160704001500,1152.0,1171.2,101.6667,60,60.4,100,70.3,73.2,70.2
20160704003000,1152.0,1196.8,103.8889,60,62.0,100,70.2,73.2,70.2
20160704004500,1152.0,1148.8,99.7222,60,61.2,100,70.3,73.2,70.2
20160704010000,1152.0,1171.2,101.6667,60,61.2,100,70.2,73.2,70.2
20160704011500,1152.0,1196.8,103.8889,60,61.2,100,70.2,73.2,70.2
20160704013000,1152.0,1171.2,101.6667,60,62.4,100,70.2,73.2,70.2
20160704014500,1152.0,1171.2,101.6667,60,61.2,100,70.3,73.2,70.2
20160704020000,1152.0,1171.2,101.6667,60,61.2,100,70.3,73.2,70.2
20160704021500,1152.0,1148.8,99.7222,60,60.5,100,70.3,73.2,70.2
20160704023000,1152.0,1171.2,101.6667,60,61.3,100,70.3,73.2,70.2
20160704024500,1152.0,1171.2,101.6667,60,61.3,100,70.3,73.2,70.2
20160704030000,1152.0,1196.8,103.8889,60,61.3,100,70.3,73.2,70.2
20160704031500,1152.0,1171.2,101.6667,60,61.3,100,70.3,73.2,70.2
20160704033000,1152.0,1171.2,101.6667,60,61.3,100,70.3,73.2,70.2
20160704034500,1152.0,1171.2,101.6667,60,62.4,100,70.3,73.2,70.2
20160704040000,1152.0,1148.8,99.7222,59,61.2,100,70.3,73.2,70.2
20160704041500,1152.0,1148.8,99.7222,59,61.2,100,70.3,73.2,70.2
20160704043000,1152.0,1148.8,99.7222,59,61.2,100,70.3,73.2,70.2
20160704044500,1152.0,1171.2,101.6667,59,62.4,100,70.3,73.2,70.2
20160704050000,1152.0,1148.8,99.7222,59,61.6,100,70.4,73.2,70.2
20160704051500,1152.0,1148.8,99.7222,59,61.6,100,70.3,73.2,70.2
20160704053000,1152.0,1148.8,99.7222,59,60.8,100,70.4,73.2,70.2
20160704054500,1152.0,1148.8,99.7222,59,55.2,0,70.4,73.2,70.2
20160704060000,1152.0,1148.8,99.7222,59,55.2,0,70.3,73.2,70.2
20160704061500,1152.0,1123.2,97.5,59,55.2,0,70.2,73.2,70.2
20160704063000,1152.0,1171.2,101.6667,59,55.2,0,70.0,73.2,70.2
20160704064500,1152.0,1148.8,99.7222,59,55.2,100,69.9,73.2,70.2
20160704070000,1152.0,1123.2,97.5,59,55.2,100,69.8,73.2,70.2
20160704071500,1152.0,1171.2,101.6667,59,54.3,100,69.7,73.2,70.2
20160704073000,1152.0,1148.8,99.7222,59,55.1,100,69.7,73.2,70.2
20160704074500,1152.0,1148.8,99.7222,59,55.1,100,69.8,73.2,70.2
20160704080000,1152.0,1123.2,97.5,59,55.1,100,69.8,73.2,70.2
20160704081500,1152.0,1123.2,97.5,59,55.1,100,69.8,73.2,70.2
20160704083000,1152.0,1123.2,97.5,59,55.1,100,69.8,73.2,70.2
20160704084500,1152.0,1123.2,97.5,60,55.1,100,69.8,73.2,70.2
20160704090000,1152.0,1148.8,99.7222,60,55.1,100,69.8,73.2,70.2
20160704091500,1152.0,1123.2,97.5,60,55.1,100,69.8,73.2,70.2
20160704093000,1152.0,1123.2,97.5,60,55.1,100,69.7,73.2,70.2
20160704094500,1152.0,1123.2,97.5,60,55.1,100,69.6,73.2,70.2
20160704100000,1152.0,1123.2,97.5,60,55.1,100,69.6,73.2,70.2
20160704101500,1152.0,1097.6,95.2778,60,55.1,100,69.6,73.2,70.2
20160704103000,1152.0,1123.2,97.5,60,56.3,100,69.6,73.2,70.2
20160704104500,1152.0,1123.2,97.5,60,57.1,100,69.6,73.2,70.2
20160704110000,1152.0,1097.6,95.2778,60,57.1,100,69.7,73.2,70.2
20160704111500,1152.0,1123.2,97.5,60,58.4,100,69.7,73.2,70.2
20160704113000,1152.0,1123.2,97.5,61,59.1,100,69.8,73.2,70.2
20160704114500,1152.0,1148.8,99.7222,61,59.1,100,69.8,73.2,70.2
20160704120000,1152.0,1123.2,97.5,61,60.4,100,69.9,73.2,70.2
20160704121500,1152.0,1123.2,97.5,61,60.4,100,69.9,73.2,70.2
20160704123000,1152.0,1148.8,99.7222,61,61.6,100,70.1,73.2,70.2
20160704124500,1152.0,1148.8,99.7222,61,61.6,100,70.0,73.2,70.2
20160704130000,1152.0,1148.8,99.7222,61,61.6,100,70.2,73.2,70.2
20160704131500,1152.0,1123.2,97.5,61,62.4,100,70.2,73.2,70.2
20160704133000,1152.0,1123.2,97.5,61,61.5,100,70.3,73.2,70.2
20160704134500,1152.0,1148.8,99.7222,61,61.5,100,70.3,73.2,70.2
20160704140000,1152.0,1123.2,97.5,61,60.8,100,70.4,73.2,70.2
20160704141500,1152.0,1148.8,99.7222,61,55.2,0,70.3,73.2,70.2
20160704143000,1152.0,1148.8,99.7222,61,55.2,100,70.1,73.5,70.5
20160704144500,1152.0,1148.8,99.7222,61,55.2,100,69.8,73.9,70.9
20160704150000,1152.0,1148.8,99.7222,61,55.2,100,69.7,74.0,71.0
20160704151500,1152.0,1123.2,97.5,61,56.7,100,69.6,74.3,71.3
20160704153000,1152.0,1148.8,99.7222,61,61.5,100,69.8,74.3,71.3
20160704154500,1152.0,1148.8,99.7222,61,67.5,100,70.2,74.3,71.3
20160704160000,1152.0,1097.6,95.2778,61,76.2,100,70.6,74.3,71.3
20160704161500,1152.0,1148.8,99.7222,61,54.7,0,70.5,71.0,68.0
20160704163000,1152.0,1148.8,99.7222,61,54.7,0,70.3,71.0,68.0
20160704164500,1152.0,1148.8,99.7222,61,54.7,0,70.0,71.0,68.0
20160704170000,1152.0,1123.2,97.5,61,54.7,0,69.8,70.9,67.9
20160704171500,1152.0,1148.8,99.7222,61,54.7,0,69.8,70.9,67.9
20160704173000,1152.0,1148.8,99.7222,61,54.7,0,69.7,70.9,67.9
20160704174500,1152.0,1148.8,99.7222,61,54.7,0,69.6,71.0,68.0
20160704180000,1152.0,1123.2,97.5,61,54.7,0,69.5,70.9,67.9
20160704181500,1152.0,1148.8,99.7222,61,54.7,0,69.6,70.9,67.9
20160704183000,1152.0,1171.2,101.6667,61,54.7,0,69.3,70.9,67.9
20160704184500,1152.0,1196.8,103.8889,61,54.7,0,69.2,70.9,67.9
20160704190000,1152.0,1171.2,101.6667,60,54.7,0,69.2,70.9,67.9
20160704191500,1152.0,1148.8,99.7222,60,54.7,0,69.0,70.9,67.9
20160704193000,1152.0,1148.8,99.7222,60,54.7,0,68.8,70.9,67.9
20160704194500,1152.0,1148.8,99.7222,60,54.7,0,68.9,70.9,67.9
20160704200000,1152.0,1171.2,101.6667,60,54.7,0,68.8,71.0,68.0
20160704201500,1152.0,1171.2,101.6667,60,54.7,0,68.9,71.0,68.0
20160704203000,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.9,67.9
20160704204500,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.9,67.9
20160704210000,1152.0,1171.2,101.6667,60,54.7,0,68.9,70.9,67.9
20160704211500,1152.0,1171.2,101.6667,60,54.7,0,68.7,70.9,67.9
20160704213000,1152.0,1171.2,101.6667,60,54.7,0,68.7,71.1,68.1
20160704214500,1152.0,1148.8,99.7222,60,54.7,0,68.7,71.3,68.3
20160704220000,1152.0,1148.8,99.7222,60,54.7,0,68.7,71.3,68.3
20160704221500,1152.0,1171.2,101.6667,60,54.7,0,68.7,71.3,68.3
20160704223000,1152.0,1171.2,101.6667,60,54.7,0,68.7,71.3,68.3
20160704224500,1152.0,1171.2,101.6667,60,54.7,0,68.7,71.3,68.3
20160704230000,1152.0,1148.8,99.7222,60,54.7,0,68.7,71.3,68.3
20160704231500,1152.0,1148.8,99.7222,60,54.7,0,68.7,71.2,68.2
20160704233000,1152.0,1171.2,101.6667,60,54.7,0,68.7,71.3,68.3
20160704234500,1152.0,1171.2,101.6667,60,54.7,0,68.6,71.3,68.3
20160705000000,1152.0,1196.8,103.8889,60,54.7,0,68.6,71.3,68.3
20160705001500,1152.0,1171.2,101.6667,60,54.7,0,68.6,71.2,68.2
20160705003000,1152.0,1148.8,99.7222,60,54.7,0,68.6,71.1,68.1
20160705004500,1152.0,1171.2,101.6667,60,54.7,0,68.6,71.1,68.1
20160705010000,1152.0,1171.2,101.6667,60,54.7,0,68.6,71.1,68.1
20160705011500,1152.0,1171.2,101.6667,60,54.7,0,68.6,70.9,67.9
20160705013000,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.1,68.1
20160705014500,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.1,68.1
20160705020000,1152.0,1171.2,101.6667,59,54.7,0,68.6,71.0,68.0
20160705021500,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.0,68.0
20160705023000,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.0,68.0
20160705024500,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.1,68.1
20160705030000,1152.0,1148.8,99.7222,59,54.7,0,68.6,71.2,68.2
20160705031500,1152.0,1171.2,101.6667,59,54.7,0,68.7,71.1,68.1
20160705033000,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705034500,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705040000,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705041500,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705043000,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705044500,1152.0,1148.8,99.7222,59,54.7,0,68.7,71.3,68.3
20160705050000,1152.0,1171.2,101.6667,59,54.7,0,68.7,71.3,68.3
20160705051500,1152.0,1148.8,99.7222,59,54.7,0,68.8,71.3,68.3
20160705053000,1152.0,1148.8,99.7222,59,54.7,0,68.8,71.3,68.3
20160705054500,1152.0,1148.8,99.7222,59,54.7,0,68.9,71.3,68.3
20160705060000,1152.0,1123.2,97.5,59,54.7,0,68.8,71.3,68.3
20160705061500,1152.0,1171.2,101.6667,59,54.7,0,68.8,71.3,68.3
20160705063000,1152.0,1148.8,99.7222,59,54.7,0,68.8,71.3,68.3
20160705064500,1152.0,1123.2,97.5,59,54.7,0,68.8,71.3,68.3
20160705070000,1152.0,1148.8,99.7222,59,54.7,0,68.8,71.3,68.3
20160705071500,1152.0,1123.2,97.5,59,54.7,0,68.9,71.3,68.3
20160705073000,1152.0,1123.2,97.5,59,54.7,0,69.1,71.3,68.3
20160705074500,1152.0,1148.8,99.7222,59,54.7,0,69.2,71.2,68.2
20160705080000,1152.0,1123.2,97.5,59,54.7,0,69.4,71.2,68.2
20160705081500,1152.0,1123.2,97.5,59,54.7,0,69.6,71.3,68.3
20160705083000,1152.0,1148.8,99.7222,60,55.5,0,69.7,71.3,68.3
20160705084500,1152.0,1171.2,101.6667,60,54.7,0,69.8,71.2,68.2
20160705090000,1152.0,1148.8,99.7222,60,54.7,0,69.6,71.3,68.3
20160705091500,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160705093000,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.0,63.7
20160705094500,1152.0,1123.2,97.5,60,54.7,0,69.6,68.0,63.7
20160705100000,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.0,63.7
20160705101500,1152.0,1123.2,97.5,60,54.7,0,69.7,68.0,63.7
20160705103000,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160705104500,1152.0,1123.2,97.5,60,54.7,0,69.6,68.0,63.7
20160705110000,1152.0,1148.8,99.7222,61,54.7,0,69.6,68.0,63.7
20160705111500,1152.0,1171.2,101.6667,60,54.7,0,69.6,68.0,63.7
20160705113000,1152.0,1171.2,101.6667,60,54.7,0,69.5,68.0,63.7
20160705114500,1152.0,1171.2,101.6667,60,54.7,0,69.6,68.0,63.7
20160705120000,1152.0,1123.2,97.5,60,54.7,0,69.5,68.0,63.7
20160705121500,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.0,63.7
20160705123000,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160705124500,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160705130000,1152.0,1148.8,99.7222,60,54.7,0,69.7,68.0,63.7
20160705131500,1152.0,1123.2,97.5,60,54.7,0,69.6,68.0,63.7
20160705133000,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.0,63.7
20160705134500,1152.0,1123.2,97.5,60,54.7,0,69.7,68.0,63.7
20160705140000,1152.0,1123.2,97.5,60,54.7,0,69.6,68.0,63.7
20160705141500,1152.0,1148.8,99.7222,60,54.7,0,69.6,68.0,63.7
20160705143000,1152.0,1097.6,95.2778,60,54.7,0,69.5,68.0,63.7
20160705144500,1152.0,1123.2,97.5,60,54.7,0,69.5,68.0,63.7
20160705150000,1152.0,1123.2,97.5,60,54.7,0,69.6,68.0,63.7
20160705151500,1152.0,1123.2,97.5,60,54.7,0,69.4,68.0,63.7
20160705153000,1152.0,1097.6,95.2778,61,54.7,0,69.4,68.0,63.7
20160705154500,1152.0,1148.8,99.7222,61,53.9,0,69.5,68.0,63.7
20160705160000,1152.0,1148.8,99.7222,61,55.1,0,69.6,68.0,63.7
20160705161500,1152.0,1171.2,101.6667,61,54.3,0,69.4,68.0,63.7
20160705163000,1152.0,1148.8,99.7222,61,54.3,0,69.4,68.0,64.8
20160705164500,1152.0,1148.8,99.7222,61,54.3,0,69.1,68.0,64.8
20160705170000,1152.0,1123.2,97.5,61,54.3,0,69.2,68.0,64.8
20160705171500,1152.0,1171.2,101.6667,61,54.3,0,69.3,68.0,64.8
20160705173000,1152.0,1148.8,99.7222,61,54.3,0,69.2,68.0,64.8
20160705174500,1152.0,1148.8,99.7222,61,54.3,0,69.2,68.0,64.8
20160705180000,1152.0,1196.8,103.8889,61,54.3,0,69.0,68.0,64.8
20160705181500,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,64.8
20160705183000,1152.0,1171.2,101.6667,60,54.3,0,68.9,68.0,64.8
20160705184500,1152.0,1148.8,99.7222,60,54.3,0,68.8,68.0,64.8
20160705190000,1152.0,1196.8,103.8889,60,54.3,0,68.7,68.0,64.8
20160705191500,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.0,64.8
20160705193000,1152.0,1171.2,101.6667,60,54.3,0,68.7,68.0,64.8
20160705194500,1152.0,1171.2,101.6667,60,54.3,0,68.8,68.0,64.8
20160705200000,1152.0,1196.8,103.8889,60,54.3,0,68.9,68.0,64.8
20160705201500,1152.0,1148.8,99.7222,60,54.3,0,69.0,68.0,64.8
20160705203000,1152.0,1196.8,103.8889,60,55.1,0,68.9,68.0,64.8
20160705204500,1152.0,1171.2,101.6667,60,55.1,0,68.8,68.0,64.8
20160705210000,1152.0,1171.2,101.6667,60,55.1,0,68.8,68.0,64.8
20160705211500,1152.0,1171.2,101.6667,60,55.1,0,68.7,68.0,64.8
20160705213000,1152.0,1148.8,99.7222,60,55.1,0,68.6,68.0,64.8
20160705214500,1152.0,1196.8,103.8889,60,55.1,0,68.7,68.0,64.8
20160705220000,1152.0,1171.2,101.6667,60,55.1,0,68.6,68.0,64.8
20160705221500,1152.0,1148.8,99.7222,60,55.1,0,68.6,68.0,64.8
20160705223000,1152.0,1196.8,103.8889,60,55.1,0,68.7,68.0,64.8
20160705224500,1152.0,1171.2,101.6667,60,55.1,0,68.6,68.0,64.8
20160705230000,1152.0,1171.2,101.6667,60,55.1,0,68.6,68.0,64.8
20160705231500,1152.0,1196.8,103.8889,60,55.1,0,68.6,68.0,64.8
20160705233000,1152.0,1148.8,99.7222,60,55.1,0,68.5,68.0,64.8
20160705234500,1152.0,1196.8,103.8889,60,55.1,0,68.5,68.0,64.8
20160706000000,1152.0,1171.2,101.6667,59,55.1,0,68.4,68.0,64.8
20160706001500,1152.0,1148.8,99.7222,59,55.1,0,68.4,68.0,64.8
20160706003000,1152.0,1148.8,99.7222,59,55.1,0,68.4,68.0,64.8
20160706004500,1152.0,1148.8,99.7222,59,55.1,0,68.4,68.0,64.8
20160706010000,1152.0,1123.2,97.5,59,55.1,0,68.4,68.0,64.8
20160706011500,1152.0,1123.2,97.5,60,55.1,0,68.7,68.0,64.9
20160706013000,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706014500,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706020000,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706021500,1152.0,1123.2,97.5,60,55.1,0,68.5,68.0,64.9
20160706023000,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706024500,1152.0,1148.8,99.7222,60,55.1,0,68.6,68.0,64.9
20160706030000,1152.0,1148.8,99.7222,60,55.1,0,68.6,68.0,64.9
20160706031500,1152.0,1148.8,99.7222,60,55.1,0,68.7,68.0,64.9
20160706033000,1152.0,1148.8,99.7222,60,55.1,0,68.6,68.0,64.9
20160706034500,1152.0,1171.2,101.6667,60,55.1,0,68.6,68.0,64.9
20160706040000,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706041500,1152.0,1123.2,97.5,60,55.1,0,68.6,68.0,64.9
20160706043000,1152.0,1123.2,97.5,60,55.1,0,68.5,68.0,64.9
20160706044500,1152.0,1171.2,101.6667,31,58.4,0,68.7,68.0,64.9
20160706050000,1152.0,1196.8,103.8889,60,58.4,0,68.9,68.0,64.9
20160706051500,1152.0,1123.2,97.5,58,55.2,0,68.7,68.0,64.9
20160706053000,1152.0,1171.2,101.6667,60,55.2,0,68.7,68.0,64.9
20160706054500,1152.0,1171.2,101.6667,59,55.2,0,68.7,68.0,64.9
20160706060000,1152.0,1148.8,99.7222,59,55.2,0,68.7,68.0,64.9
20160706061500,1152.0,1148.8,99.7222,59,55.2,0,68.7,68.0,64.9
20160706063000,1152.0,1148.8,99.7222,59,55.2,0,68.7,68.0,64.9
20160706064500,1152.0,1097.6,95.2778,59,55.2,0,68.8,68.0,64.9
20160706070000,1152.0,1123.2,97.5,59,55.2,0,69.0,70.4,67.4
20160706071500,1152.0,1097.6,95.2778,59,55.2,0,69.2,70.6,67.6
20160706073000,1152.0,1123.2,97.5,60,55.2,0,69.2,70.8,67.8
20160706074500,1152.0,1123.2,97.5,60,54.4,0,69.4,70.4,67.4
20160706080000,1152.0,1171.2,101.6667,60,54.4,0,69.4,70.4,67.4
20160706081500,1152.0,1148.8,99.7222,60,55.1,0,69.5,70.4,67.4
20160706083000,1152.0,1148.8,99.7222,60,55.1,0,69.5,70.4,67.4
20160706084500,1152.0,1123.2,97.5,60,55.1,0,69.7,70.4,67.4
20160706090000,1152.0,1123.2,97.5,60,55.1,0,69.8,70.8,67.8
20160706091500,1152.0,1148.8,99.7222,61,55.1,0,69.9,70.8,67.8
20160706093000,1152.0,1148.8,99.7222,61,55.1,0,69.9,70.8,67.8
20160706094500,1152.0,1171.2,101.6667,61,55.1,0,69.8,70.8,67.8
20160706100000,1152.0,1148.8,99.7222,61,55.1,0,69.6,70.8,67.8
20160706101500,1152.0,1171.2,101.6667,61,55.1,0,69.6,70.8,67.8
20160706103000,1152.0,1171.2,101.6667,61,55.1,0,69.5,70.6,67.6
20160706104500,1152.0,1148.8,99.7222,61,55.1,0,69.4,70.5,67.5
20160706110000,1152.0,1171.2,101.6667,61,55.1,0,69.4,70.8,67.8
20160706111500,1152.0,1171.2,101.6667,61,55.1,0,69.4,70.8,67.8
20160706113000,1152.0,1148.8,99.7222,61,54.3,0,69.3,70.8,67.8
20160706114500,1152.0,1148.8,99.7222,61,54.3,0,69.1,70.8,67.8
20160706120000,1152.0,1148.8,99.7222,61,54.3,0,69.1,70.8,67.8
20160706121500,1152.0,1171.2,101.6667,61,54.3,0,69.1,70.8,67.8
20160706123000,1152.0,1171.2,101.6667,61,54.3,0,69.4,70.8,67.8
20160706124500,1152.0,1171.2,101.6667,61,54.3,0,69.4,70.8,67.8
20160706130000,1152.0,1196.8,103.8889,61,54.3,0,69.2,70.8,67.8
20160706131500,1152.0,1148.8,99.7222,60,54.3,100,69.2,72.7,69.7
20160706133000,1152.0,1171.2,101.6667,60,54.3,100,69.4,72.7,69.7
20160706134500,1152.0,1171.2,101.6667,60,54.3,100,69.3,72.7,69.7
20160706140000,1152.0,1171.2,101.6667,60,54.3,100,69.2,72.7,69.7
20160706141500,1152.0,1171.2,101.6667,60,54.3,100,69.3,72.7,69.7
20160706143000,1152.0,1148.8,99.7222,60,54.3,100,69.3,72.7,69.7
20160706144500,1152.0,1171.2,101.6667,60,54.3,100,69.2,72.7,69.7
20160706150000,1152.0,1171.2,101.6667,60,54.3,100,69.1,72.7,69.7
20160706151500,1152.0,1148.8,99.7222,60,55.1,100,69.0,72.7,69.7
20160706153000,1152.0,1171.2,101.6667,60,55.1,100,68.9,72.7,69.7
20160706154500,1152.0,1123.2,97.5,60,55.1,100,69.0,72.7,69.7
20160706160000,1152.0,1148.8,99.7222,60,55.9,100,69.0,72.7,69.7
20160706161500,1152.0,1196.8,103.8889,60,56.7,100,68.9,72.7,69.7
20160706163000,1152.0,1171.2,101.6667,60,56.7,100,69.2,72.7,69.7
20160706164500,1152.0,1171.2,101.6667,60,58.7,100,69.1,72.7,69.7
20160706170000,1152.0,1148.8,99.7222,60,60.4,100,69.3,72.7,69.7
20160706171500,1152.0,1171.2,101.6667,60,61.5,100,69.5,72.7,69.7
20160706173000,1152.0,1171.2,101.6667,60,61.5,100,69.7,72.7,69.7
20160706174500,1152.0,1148.8,99.7222,60,61.5,100,69.8,72.7,69.7
20160706180000,1152.0,1123.2,97.5,60,54.3,0,69.9,72.7,69.7
20160706181500,1152.0,1123.2,97.5,60,54.3,0,69.4,72.7,69.7
20160706183000,1152.0,1148.8,99.7222,60,55.1,0,69.6,72.7,69.7
20160706184500,1152.0,1123.2,97.5,60,55.1,0,69.6,72.7,69.7
20160706190000,1152.0,1123.2,97.5,60,55.1,0,69.6,72.7,69.7
20160706191500,1152.0,1148.8,99.7222,60,55.1,100,69.4,72.7,69.7
20160706193000,1152.0,1148.8,99.7222,60,55.1,100,69.4,72.7,69.7
20160706194500,1152.0,1148.8,99.7222,60,55.1,100,69.2,72.7,69.7
20160706200000,1152.0,1148.8,99.7222,60,55.1,100,69.2,72.7,69.7
20160706201500,1152.0,1148.8,99.7222,60,55.1,100,69.2,72.7,69.7
20160706203000,1152.0,1171.2,101.6667,60,55.1,100,69.1,72.7,69.7
20160706204500,1152.0,1196.8,103.8889,60,55.1,100,69.1,72.7,69.7
20160706210000,1152.0,1148.8,99.7222,60,55.1,100,69.0,72.7,69.7
20160706211500,1152.0,1171.2,101.6667,60,55.1,100,69.0,72.7,69.7
20160706213000,1152.0,1171.2,101.6667,60,55.9,100,69.0,72.7,69.7
20160706214500,1152.0,1148.8,99.7222,60,55.9,100,69.0,72.7,69.7
20160706220000,1152.0,1148.8,99.7222,60,57.1,100,68.9,72.7,69.7
20160706221500,1152.0,1148.8,99.7222,60,58.7,100,69.0,72.7,69.7
20160706223000,1152.0,1148.8,99.7222,60,60.2,100,69.1,72.7,69.7
20160706224500,1152.0,1148.8,99.7222,60,61.7,100,69.3,72.7,69.7
20160706230000,1152.0,1171.2,101.6667,60,61.7,100,69.5,72.7,69.7
20160706231500,1152.0,1171.2,101.6667,60,62.4,100,69.6,72.7,69.7
20160706233000,1152.0,1148.8,99.7222,60,62.4,100,69.7,72.7,69.7
20160706234500,1152.0,1148.8,99.7222,60,61.6,100,69.8,72.7,69.7
20160707000000,1152.0,1148.8,99.7222,60,61.6,100,69.8,72.7,69.7
20160707001500,1152.0,1171.2,101.6667,60,61.6,100,70.0,72.8,69.8
20160707003000,1152.0,1171.2,101.6667,60,55.2,0,70.0,72.8,69.8
20160707004500,1152.0,1171.2,101.6667,60,55.2,0,69.9,72.8,69.8
20160707010000,1152.0,1196.8,103.8889,60,55.2,0,69.8,72.8,69.8
20160707011500,1152.0,1171.2,101.6667,60,55.2,0,69.7,72.8,69.8
20160707013000,1152.0,1171.2,101.6667,60,55.2,0,69.6,72.8,69.8
20160707014500,1152.0,1171.2,101.6667,60,55.2,100,69.4,72.8,69.8
20160707020000,1152.0,1171.2,101.6667,60,55.2,100,69.3,72.8,69.8
20160707021500,1152.0,1171.2,101.6667,60,55.2,100,69.2,72.8,69.8
20160707023000,1152.0,1148.8,99.7222,60,55.2,100,69.2,72.8,69.8
20160707024500,1152.0,1171.2,101.6667,60,55.2,100,69.2,72.8,69.8
20160707030000,1152.0,1196.8,103.8889,60,55.2,100,69.2,72.8,69.8
20160707031500,1152.0,1171.2,101.6667,60,55.2,100,69.2,72.8,69.8
20160707033000,1152.0,1148.8,99.7222,60,55.2,100,69.2,72.8,69.8
20160707034500,1152.0,1171.2,101.6667,60,55.2,100,69.1,72.8,69.8
20160707040000,1152.0,1171.2,101.6667,60,55.9,100,69.0,72.8,69.8
20160707041500,1152.0,1171.2,101.6667,60,57.5,100,68.9,72.8,69.8
20160707043000,1152.0,1171.2,101.6667,60,59.6,100,69.0,72.8,69.8
20160707044500,1152.0,1171.2,101.6667,60,62.8,100,69.1,72.8,69.8
20160707050000,1152.0,1148.8,99.7222,60,65.3,100,69.3,72.8,69.8
20160707051500,1152.0,1148.8,99.7222,60,66.8,100,69.6,72.8,69.8
20160707053000,1152.0,1148.8,99.7222,60,64.0,100,69.8,72.8,69.8
20160707054500,1152.0,1171.2,101.6667,60,64.0,100,70.0,72.8,69.8
20160707060000,1152.0,1148.8,99.7222,60,54.7,0,70.0,73.1,70.1
20160707061500,1152.0,1171.2,101.6667,60,54.7,0,70.0,73.0,70.0
20160707063000,1152.0,1171.2,101.6667,60,54.7,0,70.0,72.8,69.8
20160707064500,1152.0,1171.2,101.6667,60,54.7,0,70.1,72.9,69.9
20160707070000,1152.0,1171.2,101.6667,60,54.7,0,70.1,73.1,70.1
20160707071500,1152.0,1171.2,101.6667,60,54.7,0,70.1,72.8,69.8
20160707073000,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.9,69.9
20160707074500,1152.0,1148.8,99.7222,59,54.7,0,69.9,72.9,69.9
20160707080000,1152.0,1148.8,99.7222,59,54.7,0,70.0,72.9,69.9
20160707081500,1152.0,1148.8,99.7222,59,55.5,0,70.0,73.0,70.0
20160707083000,1152.0,1123.2,97.5,59,55.5,0,70.0,72.9,69.9
20160707084500,1152.0,1097.6,95.2778,59,54.7,0,70.0,73.1,70.1
20160707090000,1152.0,1148.8,99.7222,60,54.7,0,69.9,73.1,70.1
20160707091500,1152.0,1123.2,97.5,61,54.7,100,69.8,73.1,70.1
20160707093000,1152.0,1123.2,97.5,61,54.7,100,69.7,73.1,70.1
20160707094500,1152.0,1123.2,97.5,61,54.7,100,69.6,73.1,70.1
20160707100000,1152.0,1148.8,99.7222,61,54.7,100,69.6,73.1,70.1
20160707101500,1152.0,1148.8,99.7222,61,54.7,100,69.4,73.1,70.1
20160707103000,1152.0,1171.2,101.6667,61,54.7,100,69.3,73.1,70.1
20160707104500,1152.0,1171.2,101.6667,61,54.7,100,69.3,73.1,70.1
20160707110000,1152.0,1148.8,99.7222,61,55.5,100,69.3,73.1,70.1
20160707111500,1152.0,1171.2,101.6667,61,55.5,100,69.5,73.1,70.1
20160707113000,1152.0,1148.8,99.7222,61,55.5,100,69.3,73.1,70.1
20160707114500,1152.0,1148.8,99.7222,61,55.5,100,69.3,73.1,70.1
20160707120000,1152.0,1148.8,99.7222,61,59.9,100,69.4,73.1,70.1
20160707121500,1152.0,1196.8,103.8889,61,58.8,100,69.7,73.1,70.1
20160707123000,1152.0,1171.2,101.6667,61,58.8,100,69.6,73.1,70.1
20160707124500,1152.0,1148.8,99.7222,61,58.8,100,69.7,73.1,70.1
20160707130000,1152.0,1171.2,101.6667,61,61.1,100,69.8,73.1,70.1
20160707131500,1152.0,1171.2,101.6667,61,60.4,100,70.0,73.1,70.1
20160707133000,1152.0,1171.2,101.6667,61,59.6,100,70.0,73.1,70.1
20160707134500,1152.0,1123.2,97.5,61,60.8,100,70.2,73.1,70.1
20160707140000,1152.0,1148.8,99.7222,61,60.8,100,70.2,73.1,70.1
20160707141500,1152.0,1171.2,101.6667,61,59.6,100,70.3,73.1,70.1
20160707143000,1152.0,1171.2,101.6667,61,59.6,100,70.2,73.1,70.1
20160707144500,1152.0,1148.8,99.7222,61,58.4,100,70.1,73.1,70.1
20160707150000,1152.0,1148.8,99.7222,61,62.8,100,70.2,73.1,70.1
20160707151500,1152.0,1148.8,99.7222,61,60.7,100,70.2,73.1,70.1
20160707153000,1152.0,1148.8,99.7222,61,59.6,100,70.4,73.1,70.1
20160707154500,1152.0,1196.8,103.8889,61,53.9,0,70.4,73.1,70.1
20160707160000,1152.0,1148.8,99.7222,60,53.9,0,70.3,73.1,70.1
20160707161500,1152.0,1171.2,101.6667,60,53.9,0,70.2,73.1,70.1
20160707163000,1152.0,1196.8,103.8889,60,53.9,0,70.0,73.1,70.1
20160707164500,1152.0,1171.2,101.6667,60,54.7,100,69.7,73.1,70.1
20160707170000,1152.0,1171.2,101.6667,60,54.7,100,69.6,73.1,70.1
20160707171500,1152.0,1148.8,99.7222,60,67.1,100,69.8,75.7,72.7
20160707173000,1152.0,1123.2,97.5,60,90.4,100,70.3,75.7,72.7
20160707174500,1152.0,1171.2,101.6667,60,75.9,100,70.9,74.3,71.3
20160707180000,1152.0,1171.2,101.6667,60,74.4,100,71.5,74.3,71.3
20160707181500,1152.0,1171.2,101.6667,60,54.7,0,71.3,74.3,71.3
20160707183000,1152.0,1196.8,103.8889,60,54.7,100,70.8,74.3,71.3
20160707184500,1152.0,1171.2,101.6667,60,54.7,100,70.4,74.3,71.3
20160707190000,1152.0,1148.8,99.7222,60,54.7,100,70.2,74.3,71.3
20160707191500,1152.0,1148.8,99.7222,60,54.7,100,69.8,74.3,71.3
20160707193000,1152.0,1171.2,101.6667,60,58.3,100,69.7,74.3,71.3
20160707194500,1152.0,1123.2,97.5,60,63.8,100,70.2,74.3,71.3
20160707200000,1152.0,1148.8,99.7222,60,65.8,100,70.7,74.3,71.3
20160707201500,1152.0,1148.8,99.7222,60,69.3,100,71.0,74.3,71.3
20160707203000,1152.0,1148.8,99.7222,60,67.7,100,71.3,74.3,71.3
20160707204500,1152.0,1171.2,101.6667,60,65.5,100,71.6,74.3,71.3
20160707210000,1152.0,1148.8,99.7222,60,54.7,100,70.9,74.3,71.3
20160707211500,1152.0,1148.8,99.7222,60,54.7,100,70.5,74.3,71.3
20160707213000,1152.0,1148.8,99.7222,60,54.7,100,70.3,74.3,71.3
20160707214500,1152.0,1148.8,99.7222,60,54.7,100,70.2,74.3,71.3
20160707220000,1152.0,1148.8,99.7222,60,55.9,100,70.0,74.3,71.3
20160707221500,1152.0,1171.2,101.6667,60,58.9,100,70.0,74.3,71.3
20160707223000,1152.0,1171.2,101.6667,60,65.8,100,70.1,74.3,71.3
20160707224500,1152.0,1171.2,101.6667,60,71.8,100,70.5,74.3,71.3
20160707230000,1152.0,1148.8,99.7222,60,73.5,100,70.8,74.4,71.4
20160707231500,1152.0,1148.8,99.7222,60,72.0,100,71.3,74.3,71.3
20160707233000,1152.0,1148.8,99.7222,60,54.7,0,71.3,70.4,67.4
20160707234500,1152.0,1171.2,101.6667,60,54.7,0,71.1,70.4,67.4
20160708000000,1152.0,1148.8,99.7222,60,54.7,0,70.8,70.4,67.4
20160708001500,1152.0,1171.2,101.6667,60,54.7,0,70.7,70.4,67.4
20160708003000,1152.0,1171.2,101.6667,60,54.7,0,70.5,70.4,67.4
20160708004500,1152.0,1148.8,99.7222,60,54.7,0,70.4,70.4,67.4
20160708010000,1152.0,1148.8,99.7222,60,54.7,0,70.3,70.4,67.4
20160708011500,1152.0,1171.2,101.6667,60,54.7,0,70.1,70.4,67.4
20160708013000,1152.0,1171.2,101.6667,60,54.7,0,69.9,70.4,67.4
20160708014500,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.4,67.4
20160708020000,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.4,67.4
20160708021500,1152.0,1148.8,99.7222,60,54.7,0,69.8,70.4,67.4
20160708023000,1152.0,1148.8,99.7222,60,55.5,0,69.7,70.4,67.4
20160708024500,1152.0,1171.2,101.6667,60,55.5,0,69.6,70.4,67.4
20160708030000,1152.0,1196.8,103.8889,60,55.5,0,69.7,70.4,67.4
20160708031500,1152.0,1148.8,99.7222,60,55.5,0,69.6,70.4,67.4
20160708033000,1152.0,1171.2,101.6667,60,55.5,0,69.6,70.4,67.4
20160708034500,1152.0,1148.8,99.7222,60,55.5,0,69.6,70.4,67.4
20160708040000,1152.0,1148.8,99.7222,60,55.5,0,69.4,70.4,67.4
20160708041500,1152.0,1171.2,101.6667,60,55.5,0,69.4,70.4,67.4
20160708043000,1152.0,1148.8,99.7222,60,55.5,0,69.4,70.4,67.4
20160708044500,1152.0,1148.8,99.7222,60,55.5,0,69.4,70.4,67.4
20160708050000,1152.0,1148.8,99.7222,60,55.5,0,69.3,70.4,67.4
20160708051500,1152.0,1148.8,99.7222,60,55.5,0,69.3,70.4,67.4
20160708053000,1152.0,1148.8,99.7222,60,54.7,0,69.2,70.4,67.4
20160708054500,1152.0,1171.2,101.6667,60,54.7,100,69.1,72.2,69.2
20160708060000,1152.0,1171.2,101.6667,60,54.7,100,69.0,72.2,69.2
20160708061500,1152.0,1171.2,101.6667,60,54.7,100,69.1,72.2,69.2
20160708063000,1152.0,1171.2,101.6667,60,54.7,100,69.1,72.2,69.2
20160708064500,1152.0,1171.2,101.6667,60,54.7,100,69.1,72.2,69.2
20160708070000,1152.0,1148.8,99.7222,60,54.7,100,69.1,72.2,69.2
20160708071500,1152.0,1148.8,99.7222,60,54.7,0,69.0,68.5,65.5
20160708073000,1152.0,1171.2,101.6667,60,54.7,0,69.0,68.5,65.5
20160708074500,1152.0,1171.2,101.6667,60,54.7,0,69.1,68.6,65.6
20160708080000,1152.0,1171.2,101.6667,60,54.7,0,69.2,68.7,65.7
20160708081500,1152.0,1196.8,103.8889,60,55.5,0,69.3,68.6,65.6
20160708083000,1152.0,1171.2,101.6667,60,55.5,0,69.5,68.5,65.5
20160708084500,1152.0,1171.2,101.6667,60,55.5,0,69.6,68.5,65.5
20160708090000,1152.0,1123.2,97.5,60,55.5,0,69.7,68.5,65.5
20160708091500,1152.0,1123.2,97.5,60,54.7,0,69.7,68.5,65.5
20160708093000,1152.0,1123.2,97.5,60,54.7,0,69.6,68.5,65.5
20160708094500,1152.0,1123.2,97.5,60,54.7,0,69.5,68.5,65.5
20160708100000,1152.0,1123.2,97.5,60,54.7,0,69.4,68.5,65.5
20160708101500,1152.0,1148.8,99.7222,60,54.7,0,69.5,68.5,65.5
20160708103000,1152.0,1097.6,95.2778,60,54.7,0,69.4,68.5,65.5
20160708104500,1152.0,1148.8,99.7222,61,54.7,0,69.2,68.5,65.5
20160708110000,1152.0,1148.8,99.7222,61,54.7,0,69.1,68.5,65.5
20160708111500,1152.0,1171.2,101.6667,61,54.7,0,69.1,68.5,65.5
20160708113000,1152.0,1148.8,99.7222,61,54.7,0,68.9,68.5,65.5
20160708114500,1152.0,1148.8,99.7222,61,54.7,0,68.9,68.5,65.5
20160708120000,1152.0,1148.8,99.7222,61,54.7,0,69.2,68.5,65.5
20160708121500,1152.0,1148.8,99.7222,61,54.7,0,69.3,68.5,65.5
20160708123000,1152.0,1196.8,103.8889,61,54.7,0,69.2,68.5,65.5
20160708124500,1152.0,1171.2,101.6667,60,54.7,0,69.2,68.5,65.5
20160708130000,1152.0,1148.8,99.7222,60,54.7,0,69.2,68.5,65.5
20160708131500,1152.0,1171.2,101.6667,60,54.7,0,69.2,68.5,65.5
20160708133000,1152.0,1148.8,99.7222,60,54.7,0,69.2,68.5,65.5
20160708134500,1152.0,1148.8,99.7222,60,54.7,0,69.2,68.5,65.5
20160708140000,1152.0,1171.2,101.6667,60,54.7,0,69.3,68.5,65.5
20160708141500,1152.0,1148.8,99.7222,60,54.7,0,69.3,68.5,65.5
20160708143000,1152.0,1148.8,99.7222,60,54.7,0,69.4,68.5,65.5
20160708144500,1152.0,1148.8,99.7222,60,54.7,0,69.4,68.5,65.5
20160708150000,1152.0,1148.8,99.7222,60,54.7,0,69.4,68.5,65.5
20160708151500,1152.0,1171.2,101.6667,60,54.7,0,69.5,68.5,65.5
20160708153000,1152.0,1148.8,99.7222,60,54.7,0,69.4,68.5,65.5
20160708154500,1152.0,1148.8,99.7222,60,54.7,0,69.3,68.5,65.5
20160708160000,1152.0,1148.8,99.7222,60,54.7,0,69.2,68.5,65.5
20160708161500,1152.0,1171.2,101.6667,60,54.7,0,69.1,68.5,65.5
20160708163000,1152.0,1148.8,99.7222,60,54.7,0,69.1,68.5,65.5
20160708164500,1152.0,1171.2,101.6667,60,54.7,0,69.1,68.5,65.5
20160708170000,1152.0,1148.8,99.7222,60,54.7,0,69.0,68.5,65.5
20160708171500,1152.0,1148.8,99.7222,60,54.7,0,68.9,68.5,65.5
20160708173000,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160708174500,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160708180000,1152.0,1171.2,101.6667,60,54.7,0,68.7,68.5,65.5
20160708181500,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160708183000,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708184500,1152.0,1123.2,97.5,60,54.7,0,68.6,68.5,65.5
20160708190000,1152.0,1148.8,99.7222,60,54.7,0,68.5,68.5,65.5
20160708191500,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160708193000,1152.0,1196.8,103.8889,60,54.7,0,68.7,68.5,65.5
20160708194500,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160708200000,1152.0,1171.2,101.6667,60,54.7,0,68.7,68.5,65.5
20160708201500,1152.0,1171.2,101.6667,60,54.7,0,68.7,68.5,65.5
20160708203000,1152.0,1196.8,103.8889,60,54.7,0,68.7,68.5,65.5
20160708204500,1152.0,1171.2,101.6667,60,54.7,0,68.8,68.5,65.5
20160708210000,1152.0,1171.2,101.6667,60,54.7,0,68.7,68.5,65.5
20160708211500,1152.0,1171.2,101.6667,60,54.7,0,68.8,68.5,65.5
20160708213000,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160708214500,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708220000,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708221500,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708223000,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708224500,1152.0,1196.8,103.8889,60,54.7,0,68.8,68.5,65.5
20160708230000,1152.0,1171.2,101.6667,60,54.7,0,68.9,68.5,65.5
20160708231500,1152.0,1196.8,103.8889,60,54.7,0,68.9,68.5,65.5
20160708233000,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160708234500,1152.0,1171.2,101.6667,60,54.7,0,68.8,68.5,65.5
20160709000000,1152.0,1196.8,103.8889,60,54.7,0,68.7,68.5,65.5
20160709001500,1152.0,1171.2,101.6667,59,54.7,0,68.7,68.5,65.5
20160709003000,1152.0,1148.8,99.7222,59,54.7,0,68.7,68.5,65.5
20160709004500,1152.0,1148.8,99.7222,59,54.7,0,68.6,68.5,65.5
20160709010000,1152.0,1171.2,101.6667,59,54.7,0,68.6,68.5,65.5
20160709011500,1152.0,1097.6,95.2778,60,53.9,0,68.9,68.5,65.5
20160709013000,1152.0,1123.2,97.5,60,53.9,0,68.8,68.5,65.5
20160709014500,1152.0,1123.2,97.5,60,53.9,0,68.7,68.5,65.5
20160709020000,1152.0,1148.8,99.7222,60,53.9,0,68.6,68.5,65.5
20160709021500,1152.0,1148.8,99.7222,60,53.9,0,68.6,68.5,65.5
20160709023000,1152.0,1123.2,97.5,60,53.9,0,68.4,68.5,65.5
20160709024500,1152.0,1123.2,97.5,60,53.9,0,68.4,68.5,65.5
20160709030000,1152.0,1123.2,97.5,60,53.9,0,68.4,68.5,65.5
20160709031500,1152.0,1123.2,97.5,60,53.9,0,68.4,68.5,65.5
20160709033000,1152.0,1148.8,99.7222,60,53.9,0,68.4,68.5,65.5
20160709034500,1152.0,1123.2,97.5,60,53.9,0,68.4,68.5,65.5
20160709040000,1152.0,1123.2,97.5,60,53.9,0,68.3,68.5,65.5
20160709041500,1152.0,1123.2,97.5,60,53.9,0,68.2,68.5,65.5
20160709043000,1152.0,1123.2,97.5,60,53.9,0,68.2,68.5,65.5
20160709044500,1152.0,1148.8,99.7222,60,53.9,0,68.2,68.5,65.5
20160709050000,1152.0,1148.8,99.7222,60,53.9,0,68.3,68.5,65.5
20160709051500,1152.0,1123.2,97.5,60,53.9,0,68.3,68.5,65.5
20160709053000,1152.0,1148.8,99.7222,60,53.9,0,68.2,68.5,65.5
20160709054500,1152.0,1123.2,97.5,60,53.9,0,68.2,68.5,65.5
20160709060000,1152.0,1123.2,97.5,60,53.9,0,68.2,68.5,65.5
20160709061500,1152.0,1171.2,101.6667,60,53.1,0,68.2,68.5,65.5
20160709063000,1152.0,1148.8,99.7222,60,53.1,0,68.3,68.5,65.5
20160709064500,1152.0,1123.2,97.5,60,53.1,0,68.2,68.5,65.5
20160709070000,1152.0,1123.2,97.5,60,53.1,0,68.4,68.5,65.5
20160709071500,1152.0,1148.8,99.7222,60,53.1,0,68.4,68.5,65.5
20160709073000,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160709074500,1152.0,1148.8,99.7222,60,53.9,0,68.5,68.5,65.5
20160709080000,1152.0,1148.8,99.7222,60,53.9,0,68.6,68.5,65.5
20160709081500,1152.0,1123.2,97.5,60,53.9,0,68.6,68.5,65.5
20160709083000,1152.0,1097.6,95.2778,60,55.1,0,68.6,68.5,65.5
20160709084500,1152.0,1123.2,97.5,60,55.1,0,68.7,68.5,65.5
20160709090000,1152.0,1123.2,97.5,60,55.1,0,68.7,68.5,65.5
20160709091500,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709093000,1152.0,1123.2,97.5,61,55.1,0,68.8,68.5,65.5
20160709094500,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709100000,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709101500,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709103000,1152.0,1123.2,97.5,61,54.3,0,68.6,68.5,65.5
20160709104500,1152.0,1148.8,99.7222,61,54.3,0,68.6,68.5,65.5
20160709110000,1152.0,1123.2,97.5,61,54.3,0,68.6,68.5,65.5
20160709111500,1152.0,1123.2,97.5,61,54.3,0,68.6,68.5,65.5
20160709113000,1152.0,1148.8,99.7222,61,55.1,0,68.7,68.5,65.5
20160709114500,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709120000,1152.0,1148.8,99.7222,61,55.1,0,68.8,68.5,65.5
20160709121500,1152.0,1148.8,99.7222,61,55.1,0,68.8,68.5,65.5
20160709123000,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709124500,1152.0,1148.8,99.7222,61,55.1,0,68.7,68.5,65.5
20160709130000,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709131500,1152.0,1123.2,97.5,61,55.1,0,68.7,68.5,65.5
20160709133000,1152.0,1123.2,97.5,61,53.9,0,68.6,68.5,65.5
20160709134500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709140000,1152.0,1123.2,97.5,61,54.7,0,68.7,68.5,65.5
20160709141500,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709143000,1152.0,1123.2,97.5,61,54.7,0,68.6,68.5,65.5
20160709144500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709150000,1152.0,1171.2,101.6667,61,54.7,0,68.6,68.5,65.5
20160709151500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709153000,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709154500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709160000,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709161500,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709163000,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709164500,1152.0,1123.2,97.5,61,54.7,0,68.7,68.5,65.5
20160709170000,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709171500,1152.0,1148.8,99.7222,61,54.7,0,68.7,68.5,65.5
20160709173000,1152.0,1123.2,97.5,61,54.7,0,68.7,68.5,65.5
20160709174500,1152.0,1148.8,99.7222,61,54.7,0,68.8,68.5,65.5
20160709180000,1152.0,1148.8,99.7222,61,54.7,0,68.8,68.5,65.5
20160709181500,1152.0,1148.8,99.7222,61,54.7,0,68.8,68.5,65.5
20160709183000,1152.0,1171.2,101.6667,61,54.7,0,68.7,68.5,65.5
20160709184500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709190000,1152.0,1123.2,97.5,61,54.7,0,68.5,68.5,65.5
20160709191500,1152.0,1148.8,99.7222,61,54.7,0,68.4,68.5,65.5
20160709193000,1152.0,1148.8,99.7222,61,54.7,0,68.5,68.5,65.5
20160709194500,1152.0,1123.2,97.5,61,54.7,0,68.5,68.5,65.5
20160709200000,1152.0,1171.2,101.6667,61,54.7,0,68.5,68.5,65.5
20160709201500,1152.0,1148.8,99.7222,61,54.7,0,68.6,68.5,65.5
20160709203000,1152.0,1196.8,103.8889,61,54.7,0,68.6,68.5,65.5
20160709204500,1152.0,1171.2,101.6667,61,54.7,0,68.6,68.5,65.5
20160709210000,1152.0,1171.2,101.6667,61,54.7,0,68.6,68.5,65.5
20160709211500,1152.0,1171.2,101.6667,61,54.7,0,68.6,68.5,65.5
20160709213000,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709214500,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709220000,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709221500,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160709223000,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160709224500,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160709230000,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709231500,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709233000,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160709234500,1152.0,1171.2,101.6667,60,54.7,0,68.4,68.5,65.5
20160710000000,1152.0,1171.2,101.6667,60,54.7,0,68.4,68.5,65.5
20160710001500,1152.0,1196.8,103.8889,60,54.7,0,68.3,68.5,65.5
20160710003000,1152.0,1171.2,101.6667,60,54.7,0,68.4,68.5,65.5
20160710004500,1152.0,1171.2,101.6667,60,54.7,0,68.5,68.5,65.5
20160710010000,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160710011500,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160710013000,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710014500,1152.0,1171.2,101.6667,60,54.7,0,68.4,68.5,65.5
20160710020000,1152.0,1171.2,101.6667,60,54.7,0,68.4,68.5,65.5
20160710021500,1152.0,1148.8,99.7222,60,54.0,0,68.4,68.5,65.5
20160710023000,1152.0,1148.8,99.7222,60,54.0,0,68.4,68.5,65.5
20160710024500,1152.0,1148.8,99.7222,60,54.0,0,68.3,68.5,65.5
20160710030000,1152.0,1171.2,101.6667,60,54.0,0,68.3,68.5,65.5
20160710031500,1152.0,1171.2,101.6667,60,54.0,0,68.3,68.5,65.5
20160710033000,1152.0,1171.2,101.6667,60,54.0,0,68.3,68.5,65.5
20160710034500,1152.0,1196.8,103.8889,60,54.0,0,68.3,68.5,65.5
20160710040000,1152.0,1148.8,99.7222,60,54.0,0,68.2,68.5,65.5
20160710041500,1152.0,1171.2,101.6667,60,54.0,0,68.2,68.5,65.5
20160710043000,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710044500,1152.0,1148.8,99.7222,60,54.7,0,68.2,68.5,65.5
20160710050000,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710051500,1152.0,1171.2,101.6667,60,54.7,0,68.1,68.5,65.5
20160710053000,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710054500,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710060000,1152.0,1171.2,101.6667,59,54.7,0,68.1,68.5,65.5
20160710061500,1152.0,1123.2,97.5,59,54.7,0,68.2,68.5,65.5
20160710063000,1152.0,1148.8,99.7222,59,54.7,0,68.2,68.5,65.5
20160710064500,1152.0,1148.8,99.7222,59,54.7,0,68.2,68.5,65.5
20160710070000,1152.0,1148.8,99.7222,59,54.7,0,68.2,68.5,65.5
20160710071500,1152.0,1123.2,97.5,59,54.7,0,68.4,68.5,65.5
20160710073000,1152.0,1123.2,97.5,59,54.7,0,68.4,68.5,65.5
20160710074500,1152.0,1148.8,99.7222,59,54.7,0,68.3,68.5,65.5
20160710080000,1152.0,1123.2,97.5,59,54.7,0,68.4,68.5,65.5
20160710081500,1152.0,1123.2,97.5,59,55.5,0,68.4,68.5,65.5
20160710083000,1152.0,1123.2,97.5,59,55.5,0,68.5,68.5,65.5
20160710084500,1152.0,1123.2,97.5,59,54.7,0,68.6,68.5,65.5
20160710090000,1152.0,1123.2,97.5,59,54.7,0,68.6,68.5,65.5
20160710091500,1152.0,1123.2,97.5,59,54.7,0,68.6,68.5,65.5
20160710093000,1152.0,1123.2,97.5,60,54.7,0,68.5,68.5,65.5
20160710094500,1152.0,1123.2,97.5,60,54.7,0,68.6,68.5,65.5
20160710100000,1152.0,1123.2,97.5,60,54.7,0,68.5,68.5,65.5
20160710101500,1152.0,1123.2,97.5,60,54.7,0,68.5,68.5,65.5
20160710103000,1152.0,1123.2,97.5,60,54.7,0,68.4,68.5,65.5
20160710104500,1152.0,1123.2,97.5,60,54.7,0,68.5,68.5,65.5
20160710110000,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160710111500,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160710113000,1152.0,1123.2,97.5,60,54.7,0,68.6,68.5,65.5
20160710114500,1152.0,1123.2,97.5,60,54.7,0,68.6,68.5,65.5
20160710120000,1152.0,1171.2,101.6667,60,54.7,0,68.5,68.5,65.5
20160710121500,1152.0,1123.2,97.5,60,54.7,0,68.6,68.5,65.5
20160710123000,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160710124500,1152.0,1171.2,101.6667,60,54.7,0,68.6,68.5,65.5
20160710130000,1152.0,1123.2,97.5,60,54.7,0,68.7,68.5,65.5
20160710131500,1152.0,1123.2,97.5,60,54.7,0,68.8,68.5,65.5
20160710133000,1152.0,1196.8,103.8889,60,54.7,0,68.8,68.5,65.5
20160710134500,1152.0,1123.2,97.5,60,54.7,0,68.8,68.5,65.5
20160710140000,1152.0,1123.2,97.5,60,54.7,0,68.8,68.5,65.5
20160710141500,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710143000,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710144500,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710150000,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710151500,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160710153000,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160710154500,1152.0,1148.8,99.7222,60,54.7,0,68.8,68.5,65.5
20160710160000,1152.0,1123.2,97.5,60,54.7,0,68.7,68.5,65.5
20160710161500,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710163000,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710164500,1152.0,1148.8,99.7222,60,54.7,0,68.7,68.5,65.5
20160710170000,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160710171500,1152.0,1148.8,99.7222,60,54.7,0,68.6,68.5,65.5
20160710173000,1152.0,1123.2,97.5,60,54.7,0,68.5,68.5,65.5
20160710174500,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710180000,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710181500,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710183000,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710184500,1152.0,1148.8,99.7222,60,54.7,0,68.4,68.5,65.5
20160710190000,1152.0,1171.2,101.6667,60,54.7,0,68.3,68.5,65.5
20160710191500,1152.0,1148.8,99.7222,60,54.7,0,68.3,68.5,65.5
20160710193000,1152.0,1148.8,99.7222,60,54.7,0,68.3,68.5,65.5
20160710194500,1152.0,1171.2,101.6667,60,54.7,0,68.3,68.5,65.5
20160710200000,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710201500,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710203000,1152.0,1171.2,101.6667,60,54.7,0,68.2,68.5,65.5
20160710204500,1152.0,1171.2,101.6667,60,54.7,0,68.3,68.5,65.5
20160710210000,1152.0,1196.8,103.8889,60,54.7,0,68.3,68.5,65.5
20160710211500,1152.0,1171.2,101.6667,60,54.7,0,68.3,68.5,65.5
20160710213000,1152.0,1196.8,103.8889,60,54.7,0,68.4,68.5,65.5
20160710214500,1152.0,1148.8,99.7222,60,54.7,0,68.3,68.5,65.5
20160710220000,1152.0,1148.8,99.7222,59,54.7,0,68.3,68.5,65.5
20160710221500,1152.0,1148.8,99.7222,59,54.7,0,68.3,68.5,65.5
20160710223000,1152.0,1148.8,99.7222,59,53.9,0,68.3,68.5,65.5
20160710224500,1152.0,1148.8,99.7222,59,53.9,0,68.3,68.5,65.5
20160710230000,1152.0,1171.2,101.6667,59,53.9,0,68.3,68.5,65.5
20160710231500,1152.0,1148.8,99.7222,59,53.9,0,68.2,68.5,65.5
20160710233000,1152.0,1123.2,97.5,59,53.9,0,68.2,68.5,65.5
20160710234500,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.5,65.5
20160711000000,1152.0,1148.8,99.7222,59,53.9,0,68.1,68.5,65.5
20160711001500,1152.0,1123.2,97.5,59,53.9,0,68.1,68.5,65.5
20160711003000,1152.0,1123.2,97.5,59,53.9,0,68.1,68.5,65.5
20160711004500,1152.0,1148.8,99.7222,59,53.9,0,68.0,68.5,65.5
20160711010000,1152.0,1148.8,99.7222,59,53.9,0,68.0,68.5,65.5
20160711011500,1152.0,1123.2,97.5,59,53.9,0,67.9,68.5,65.5
20160711013000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711014500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711020000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711021500,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711023000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711024500,1152.0,1171.2,101.6667,59,53.9,0,67.9,68.5,65.5
20160711030000,1152.0,1148.8,99.7222,59,53.9,0,67.9,68.5,65.5
20160711031500,1152.0,1171.2,101.6667,59,53.9,0,67.8,68.5,65.5
20160711033000,1152.0,1123.2,97.5,59,53.9,0,67.8,68.5,65.5
20160711034500,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.5,65.5
20160711040000,1152.0,1123.2,97.5,59,53.9,0,67.8,68.5,65.5
20160711041500,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.5,65.5
20160711043000,1152.0,1123.2,97.5,59,53.9,0,67.8,68.5,65.5
20160711044500,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.5,65.5
20160711050000,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.5,65.5
20160711051500,1152.0,1148.8,99.7222,59,53.9,0,67.8,68.5,65.5
20160711053000,1152.0,1148.8,99.7222,59,53.9,0,67.7,71.3,68.3
20160711054500,1152.0,1123.2,97.5,59,53.9,100,67.9,71.8,68.8
20160711060000,1152.0,1123.2,97.5,59,53.9,100,67.8,71.8,68.8
20160711061500,1152.0,1148.8,99.7222,59,53.9,100,67.7,71.8,68.8
