PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160711063000,1152.0,1171.2,101.6667,59,54.7,100,67.9,71.8,68.8
20160711064500,1152.0,1148.8,99.7222,59,56.3,100,68.0,71.8,68.8
20160711070000,1152.0,1171.2,101.6667,59,57.6,100,68.1,71.8,68.8
20160711071500,1152.0,1148.8,99.7222,59,58.4,100,68.3,71.8,68.8
20160711073000,1152.0,1148.8,99.7222,59,58.4,100,68.7,71.8,68.8
20160711074500,1152.0,1123.2,97.5,59,59.1,100,68.8,71.8,68.8
20160711080000,1152.0,1123.2,97.5,59,59.1,100,68.9,71.8,68.8
20160711081500,1152.0,1097.6,95.2778,60,54.7,0,69.1,71.8,68.8
20160711083000,1152.0,1097.6,95.2778,60,54.7,0,69.2,71.8,68.8
20160711084500,1152.0,1123.2,97.5,60,54.7,0,69.4,71.8,68.8
20160711090000,1152.0,1148.8,99.7222,61,54.7,0,69.4,71.8,68.8
20160711091500,1152.0,1148.8,99.7222,61,55.5,0,69.5,71.8,68.8
20160711093000,1152.0,1123.2,97.5,61,55.5,0,69.6,71.8,68.8
20160711094500,1152.0,1123.2,97.5,61,55.5,0,69.6,71.8,68.8
20160711100000,1152.0,1148.8,99.7222,61,55.5,0,69.5,71.8,68.8
20160711101500,1152.0,1148.8,99.7222,61,55.5,0,69.5,71.8,68.8
20160711103000,1152.0,1123.2,97.5,61,55.5,0,69.5,71.8,68.8
20160711104500,1152.0,1148.8,99.7222,61,54.7,0,69.4,71.8,68.8
20160711110000,1152.0,1171.2,101.6667,61,54.7,0,69.3,71.8,68.8
20160711111500,1152.0,1148.8,99.7222,61,54.7,0,69.3,71.8,68.8
20160711113000,1152.0,1148.8,99.7222,61,54.7,0,69.3,71.8,68.8
20160711114500,1152.0,1171.2,101.6667,61,54.7,0,69.2,71.8,68.8
20160711120000,1152.0,1123.2,97.5,61,54.7,0,69.2,71.8,68.8
20160711121500,1152.0,1148.8,99.7222,61,54.7,100,69.1,73.1,70.1
20160711123000,1152.0,1171.2,101.6667,61,54.7,100,69.2,73.2,70.2
20160711124500,1152.0,1171.2,101.6667,61,54.7,100,69.3,73.5,70.5
20160711130000,1152.0,1148.8,99.7222,61,55.9,100,69.2,73.5,70.5
20160711131500,1152.0,1171.2,101.6667,61,61.3,100,69.2,73.5,70.5
20160711133000,1152.0,1148.8,99.7222,61,64.0,100,69.6,73.5,70.5
20160711134500,1152.0,1171.2,101.6667,61,64.9,100,69.9,73.5,70.5
20160711140000,1152.0,1148.8,99.7222,61,63.6,100,70.1,73.5,70.5
20160711141500,1152.0,1148.800049,99.722226,61,66.300003,100,70.599998,73.5,70.5
20160711143000,1152.0,1148.800049,99.722226,61,54.700001,0,70.699997,73.5,70.5
20160711144500,1152.0,1148.800049,99.722226,61,54.700001,0,70.800003,73.5,70.5
20160711150000,1152.0,1171.199951,101.666662,61,54.700001,0,70.5,73.5,70.5
20160711151500,1152.0,1171.199951,101.666662,61,54.700001,0,70.400002,73.5,70.5
20160711153000,1152.0,1171.199951,101.666662,60,54.700001,0,70.199997,73.5,70.5
20160711154500,1152.0,1148.800049,99.722226,60,54.700001,100,70.0,73.5,70.5
20160711160000,1152.0,1171.199951,101.666662,60,54.700001,100,69.900002,73.5,70.5
20160711161500,1152.0,1171.199951,101.666662,60,54.700001,100,69.800003,73.5,70.5
20160711163000,1152.0,1196.800049,103.888893,60,54.700001,100,69.900002,73.5,70.5
20160711164500,1152.0,1171.199951,101.666662,60,54.700001,100,69.900002,73.5,70.5
20160711170000,1152.0,1171.199951,101.666662,60,55.5,100,69.800003,73.5,70.5
20160711171500,1152.0,1171.199951,101.666662,60,55.5,100,69.800003,73.5,70.5
20160711173000,1152.0,1148.800049,99.722226,60,55.5,100,69.800003,73.5,70.5
20160711174500,1152.0,1148.800049,99.722226,60,55.5,100,69.699997,73.5,70.5
20160711180000,1152.0,1171.199951,101.666662,60,56.700001,100,69.699997,73.5,70.5
20160711181500,1152.0,1148.800049,99.722226,60,60.299999,100,69.699997,73.5,70.5
20160711183000,1152.0,1171.199951,101.666662,60,64.900002,100,69.800003,73.5,70.5
20160711184500,1152.0,1171.199951,101.666662,60,64.900002,100,70.0,73.5,70.5
20160711190000,1152.0,1171.199951,101.666662,60,64.900002,100,70.300003,73.5,70.5
20160711191500,1152.0,1148.800049,99.722226,60,71.0,100,70.699997,73.5,70.5
20160711193000,1152.0,1148.800049,99.722226,60,54.299999,0,70.800003,73.5,70.5
20160711194500,1152.0,1148.800049,99.722226,60,54.299999,0,70.599998,73.5,70.5
20160711200000,1152.0,1123.199951,97.499996,60,54.299999,0,70.5,73.5,70.5
20160711201500,1152.0,1123.199951,97.499996,60,54.299999,0,70.300003,73.5,70.5
20160711203000,1152.0,1148.800049,99.722226,60,54.299999,100,70.199997,73.5,70.5
20160711204500,1152.0,1148.800049,99.722226,60,54.299999,100,69.900002,73.5,70.5
20160711210000,1152.0,1148.800049,99.722226,60,54.299999,100,69.699997,73.5,70.5
20160711211500,1152.0,1148.800049,99.722226,60,54.299999,100,69.300003,73.5,70.5
20160711213000,1152.0,1171.199951,101.666662,60,54.299999,100,69.300003,73.5,70.5
20160711214500,1152.0,1148.800049,99.722226,60,55.900002,100,69.199997,73.5,70.5
20160711220000,1152.0,1171.199951,101.666662,60,61.700001,100,69.099998,73.5,70.5
20160711221500,1152.0,1148.800049,99.722226,60,80.599998,100,69.300003,73.5,70.5
20160711223000,1152.0,1148.800049,99.722226,60,78.400002,100,69.800003,73.5,70.5
20160711224500,1152.0,1196.800049,103.888893,60,76.400002,100,70.400002,73.5,70.5
20160711230000,1152.0,1148.800049,99.722226,60,54.299999,0,70.800003,73.5,70.5
20160711231500,1152.0,1148.800049,99.722226,60,54.299999,0,70.5,73.5,70.5
20160711233000,1152.0,1148.800049,99.722226,60,54.299999,0,70.300003,73.5,70.5
20160711234500,1152.0,1148.800049,99.722226,60,53.5,100,70.199997,73.5,70.5
20160712000000,1152.0,1171.199951,101.666662,60,53.5,100,69.900002,73.5,70.5
20160712001500,1152.0,1171.199951,101.666662,60,53.5,100,69.699997,73.5,70.5
20160712003000,1152.0,1148.800049,99.722226,60,54.299999,100,69.400002,73.5,70.5
20160712004500,1152.0,1171.199951,101.666662,60,54.299999,100,69.199997,73.5,70.5
20160712010000,1152.0,1171.199951,101.666662,60,56.5,100,69.099998,73.5,70.5
20160712011500,1152.0,1171.199951,101.666662,60,70.5,100,69.099998,73.5,70.5
20160712013000,1152.0,1148.800049,99.722226,60,76.800003,100,69.5,73.5,70.5
20160712014500,1152.0,1148.800049,99.722226,60,74.900002,100,70.0,73.5,70.5
20160712020000,1152.0,1148.800049,99.722226,60,79.900002,100,70.5,73.5,70.5
20160712021500,1152.0,1148.800049,99.722226,60,54.299999,0,70.900002,73.599998,70.599998
20160712023000,1152.0,1148.800049,99.722226,60,54.299999,0,70.699997,73.599998,70.599998
20160712024500,1152.0,1171.199951,101.666662,60,53.5,0,70.400002,73.599998,70.599998
20160712030000,1152.0,1171.199951,101.666662,60,53.5,100,70.199997,73.599998,70.599998
20160712031500,1152.0,1171.199951,101.666662,60,53.5,100,70.0,73.599998,70.599998
20160712033000,1152.0,1148.800049,99.722226,60,53.5,100,69.699997,73.599998,70.599998
20160712034500,1152.0,1148.800049,99.722226,60,53.5,100,69.400002,73.599998,70.599998
20160712040000,1152.0,1171.199951,101.666662,60,54.700001,100,69.199997,73.599998,70.599998
20160712041500,1152.0,1196.800049,103.888893,60,58.799999,100,69.099998,73.599998,70.599998
20160712043000,1152.0,1171.199951,101.666662,60,69.099998,100,69.199997,73.599998,70.599998
20160712044500,1152.0,1148.800049,99.722226,60,82.400002,100,69.699997,73.599998,70.599998
20160712050000,1152.0,1148.800049,99.722226,60,77.699997,100,70.300003,73.599998,70.599998
20160712051500,1152.0,1148.800049,99.722226,60,57.799999,0,70.900002,73.599998,70.599998
20160712053000,1152.0,1171.199951,101.666662,60,53.5,0,70.699997,73.599998,70.599998
20160712054500,1152.0,1171.199951,101.666662,60,53.5,0,70.5,73.599998,70.599998
20160712060000,1152.0,1171.199951,101.666662,60,53.5,100,70.300003,73.599998,70.599998
20160712061500,1152.0,1196.800049,103.888893,60,53.5,100,70.0,73.599998,70.599998
20160712063000,1152.0,1171.199951,101.666662,60,53.5,100,69.800003,73.599998,70.599998
20160712064500,1152.0,1148.800049,99.722226,59,54.299999,100,69.699997,73.599998,70.599998
20160712070000,1152.0,1148.800049,99.722226,59,54.299999,100,69.699997,73.599998,70.599998
20160712071500,1152.0,1148.800049,99.722226,59,54.299999,100,69.699997,73.599998,70.599998
20160712073000,1152.0,1123.199951,97.499996,59,55.5,100,69.699997,73.699997,70.699997
20160712074500,1152.0,1123.199951,97.499996,59,57.5,100,69.800003,73.599998,70.599998
20160712080000,1152.0,1123.199951,97.499996,60,59.599998,100,69.900002,73.599998,70.599998
20160712081500,1152.0,1097.599976,95.277776,60,62.799999,100,70.199997,73.699997,70.699997
20160712083000,1152.0,1123.199951,97.499996,61,62.799999,100,70.5,73.699997,70.699997
20160712084500,1152.0,1123.199951,97.499996,61,62.799999,100,70.699997,73.599998,70.599998
20160712090000,1152.0,1123.199951,97.499996,61,55.599998,0,70.800003,73.699997,70.699997
20160712091500,1152.0,1123.199951,97.499996,61,54.700001,100,70.5,73.900002,70.900002
20160712093000,1152.0,1123.199951,97.499996,61,54.700001,100,70.300003,73.900002,70.900002
20160712094500,1152.0,1123.199951,97.499996,61,54.700001,100,70.199997,73.800003,70.800003
20160712100000,1152.0,1123.199951,97.499996,61,54.700001,100,70.0,73.900002,70.900002
20160712101500,1152.0,1097.599976,95.277776,61,54.700001,100,69.900002,73.900002,70.900002
20160712103000,1152.0,1097.599976,95.277776,61,55.900002,100,69.699997,73.900002,70.900002
20160712104500,1152.0,1123.199951,97.499996,61,56.799999,100,69.900002,73.900002,70.900002
20160712110000,1152.0,1123.199951,97.499996,61,60.599998,100,69.900002,73.900002,70.900002
20160712111500,1152.0,1148.800049,99.722226,61,66.199997,100,70.199997,73.900002,70.900002
20160712113000,1152.0,1171.199951,101.666662,62,68.599998,100,70.5,73.900002,70.900002
20160712114500,1152.0,1148.800049,99.722226,62,71.5,100,71.0,73.900002,70.900002
20160712120000,1152.0,1148.800049,99.722226,61,70.400002,100,71.099998,73.900002,70.900002
20160712121500,1152.0,1148.800049,99.722226,61,55.200001,100,70.400002,73.900002,70.900002
20160712123000,1152.0,1148.800049,99.722226,61,55.200001,100,70.199997,73.900002,70.900002
20160712124500,1152.0,1148.800049,99.722226,61,55.200001,100,69.800003,73.900002,70.900002
20160712130000,1152.0,1148.800049,99.722226,61,55.200001,100,69.400002,73.900002,70.900002
20160712131500,1152.0,1171.199951,101.666662,61,55.200001,100,69.599998,73.900002,70.900002
20160712133000,1152.0,1148.800049,99.722226,61,58.700001,100,69.599998,73.800003,70.800003
20160712134500,1152.0,1148.800049,99.722226,61,66.599998,100,69.900002,73.900002,70.900002
20160712140000,1152.0,1148.800049,99.722226,61,65.800003,100,70.300003,73.699997,70.699997
20160712141500,1152.0,1148.800049,99.722226,61,63.599998,100,70.5,73.699997,70.699997
20160712143000,1152.0,1196.800049,103.888893,61,62.0,100,70.699997,73.599998,70.599998
20160712144500,1152.0,1148.800049,99.722226,60,69.900002,100,70.800003,73.599998,70.599998
20160712150000,1152.0,1148.800049,99.722226,60,54.400002,0,70.800003,73.599998,70.599998
20160712151500,1152.0,1123.199951,97.499996,60,54.400002,0,70.800003,73.599998,70.599998
20160712153000,1152.0,1123.199951,97.499996,60,54.400002,0,70.699997,73.599998,70.599998
20160712154500,1152.0,1148.800049,99.722226,61,54.400002,100,70.5,73.800003,70.800003
20160712160000,1152.0,1148.800049,99.722226,61,54.400002,100,70.400002,73.699997,70.699997
20160712161500,1152.0,1148.800049,99.722226,61,54.400002,100,70.300003,73.699997,70.699997
20160712163000,1152.0,1148.800049,99.722226,61,54.400002,100,70.099998,73.699997,70.699997
20160712164500,1152.0,1123.199951,97.499996,61,55.099998,100,69.699997,73.900002,70.900002
20160712170000,1152.0,1123.199951,97.499996,61,55.099998,100,69.599998,73.900002,70.900002
20160712171500,1152.0,1148.800049,99.722226,61,56.299999,100,69.599998,73.900002,70.900002
20160712173000,1152.0,1123.199951,97.499996,61,61.599998,100,69.699997,73.900002,70.900002
20160712174500,1152.0,1148.800049,99.722226,61,66.300003,100,70.0,73.800003,70.800003
20160712180000,1152.0,1196.800049,103.888893,61,71.5,100,70.300003,73.900002,70.900002
20160712181500,1152.0,1171.199951,101.666662,61,68.199997,100,70.699997,73.800003,70.800003
20160712183000,1152.0,1171.199951,101.666662,61,70.5,100,70.900002,73.900002,70.900002
20160712184500,1152.0,1148.800049,99.722226,61,53.900002,100,70.599998,73.900002,70.900002
20160712190000,1152.0,1196.800049,103.888893,60,53.900002,100,70.199997,73.900002,70.900002
20160712191500,1152.0,1171.199951,101.666662,60,53.900002,100,70.199997,73.900002,70.900002
20160712193000,1152.0,1171.199951,101.666662,60,54.700001,100,70.0,73.900002,70.900002
20160712194500,1152.0,1148.800049,99.722226,60,54.700001,100,70.300003,73.800003,70.800003
20160712200000,1152.0,1148.800049,99.722226,60,55.5,100,69.800003,73.900002,70.900002
20160712201500,1152.0,1171.199951,101.666662,60,55.5,100,69.800003,73.800003,70.800003
20160712203000,1152.0,1148.800049,99.722226,60,57.599998,100,69.800003,73.800003,70.800003
20160712204500,1152.0,1123.199951,97.499996,60,64.800003,100,69.900002,73.699997,70.699997
20160712210000,1152.0,1148.800049,99.722226,60,67.599998,100,70.099998,73.800003,70.800003
20160712211500,1152.0,1171.199951,101.666662,60,67.599998,100,70.300003,73.800003,70.800003
20160712213000,1152.0,1148.800049,99.722226,60,68.699997,100,70.599998,73.800003,70.800003
20160712214500,1152.0,1148.800049,99.722226,60,70.599998,100,70.800003,73.800003,70.800003
20160712220000,1152.0,1171.199951,101.666662,60,55.200001,0,71.0,73.699997,70.699997
20160712221500,1152.0,1148.800049,99.722226,60,55.200001,0,70.599998,73.599998,70.599998
20160712223000,1152.0,1171.199951,101.666662,60,55.200001,0,70.5,73.599998,70.599998
20160712224500,1152.0,1148.800049,99.722226,60,55.200001,100,70.300003,73.599998,70.599998
20160712230000,1152.0,1148.800049,99.722226,60,55.200001,100,70.199997,73.599998,70.599998
20160712231500,1152.0,1148.800049,99.722226,60,55.200001,100,69.900002,73.599998,70.599998
20160712233000,1152.0,1148.800049,99.722226,60,55.200001,100,69.800003,73.599998,70.599998
20160712234500,1152.0,1148.800049,99.722226,60,55.200001,100,69.699997,73.599998,70.599998
20160713000000,1152.0,1148.800049,99.722226,60,55.200001,100,69.599998,73.599998,70.599998
20160713001500,1152.0,1123.199951,97.499996,60,55.900002,100,69.5,73.599998,70.599998
20160713003000,1152.0,1148.800049,99.722226,60,59.299999,100,69.400002,73.599998,70.599998
20160713004500,1152.0,1171.199951,101.666662,60,66.199997,100,69.599998,73.599998,70.599998
20160713010000,1152.0,1148.800049,99.722226,60,74.300003,100,69.900002,73.599998,70.599998
20160713011500,1152.0,1148.800049,99.722226,60,54.700001,100,70.199997,73.599998,70.599998
20160713013000,1152.0,1123.199951,97.499996,60,54.700001,100,70.0,73.599998,70.599998
20160713014500,1152.0,1123.199951,97.499996,60,54.700001,100,69.900002,73.699997,70.699997
20160713020000,1152.0,1123.199951,97.499996,60,54.700001,100,69.800003,73.699997,70.699997
20160713021500,1152.0,1148.800049,99.722226,60,54.700001,100,69.699997,73.900002,70.900002
20160713023000,1152.0,1123.199951,97.499996,60,56.299999,100,69.699997,73.900002,70.900002
20160713024500,1152.0,1148.800049,99.722226,60,62.799999,100,69.599998,73.900002,70.900002
20160713030000,1152.0,1123.199951,97.499996,60,71.199997,100,69.800003,73.900002,70.900002
20160713031500,1152.0,1123.199951,97.499996,60,54.700001,0,69.900002,68.0,63.700001
20160713033000,1152.0,1123.199951,97.499996,60,54.700001,0,69.800003,68.0,63.700001
20160713034500,1152.0,1123.199951,97.499996,60,54.700001,0,69.699997,68.0,63.700001
20160713040000,1152.0,1123.199951,97.499996,60,54.700001,0,69.599998,68.0,63.700001
20160713041500,1152.0,1148.800049,99.722226,60,54.700001,0,69.5,68.0,63.700001
20160713043000,1152.0,1123.199951,97.499996,60,54.700001,0,69.400002,68.0,63.700001
20160713044500,1152.0,1123.199951,97.499996,60,54.700001,0,69.300003,68.0,63.700001
20160713050000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,68.0,63.700001
20160713051500,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,68.0,63.700001
20160713053000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,68.0,63.700001
20160713054500,1152.0,1148.800049,99.722226,60,54.700001,0,68.900002,68.0,63.700001
20160713060000,1152.0,1123.199951,97.499996,60,54.700001,0,68.900002,68.0,63.700001
20160713061500,1152.0,1123.199951,97.499996,60,54.700001,0,68.900002,68.0,63.700001
20160713063000,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,68.0,63.700001
20160713064500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,68.0,63.700001
20160713070000,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,68.0,63.700001
20160713071500,1152.0,1123.199951,97.499996,60,54.700001,0,69.199997,68.0,63.700001
20160713073000,1152.0,1123.199951,97.499996,60,54.700001,0,69.199997,68.0,63.700001
20160713074500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,68.0,63.700001
20160713080000,1152.0,1123.199951,97.499996,60,54.700001,0,69.400002,68.0,63.700001
20160713081500,1152.0,1148.800049,99.722226,61,55.299999,0,69.599998,70.400002,67.400002
20160713083000,1152.0,1148.800049,99.722226,61,54.700001,0,69.599998,70.400002,67.400002
20160713084500,1152.0,1171.199951,101.666662,61,54.700001,0,69.699997,70.400002,67.400002
20160713090000,1152.0,1171.199951,101.666662,61,54.700001,0,69.699997,70.400002,67.400002
20160713091500,1152.0,1148.800049,99.722226,61,54.700001,0,69.699997,70.400002,67.400002
20160713093000,1152.0,1148.800049,99.722226,61,54.700001,0,69.800003,70.400002,67.400002
20160713094500,1152.0,1123.199951,97.499996,61,54.700001,0,69.900002,70.400002,67.400002
20160713100000,1152.0,1123.199951,97.499996,61,54.700001,0,69.800003,70.400002,67.400002
20160713101500,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,70.400002,67.400002
20160713103000,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,70.400002,67.400002
20160713104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,70.400002,67.400002
20160713110000,1152.0,1148.800049,99.722226,61,54.700001,0,69.699997,70.400002,67.400002
20160713111500,1152.0,1196.800049,103.888893,56,54.700001,0,69.800003,70.400002,67.400002
20160713113000,1152.0,1196.800049,103.888893,55,54.700001,0,69.400002,70.400002,67.400002
20160713114500,1152.0,1171.199951,101.666662,55,54.700001,0,69.300003,70.400002,67.400002
20160713120000,1152.0,1123.199951,97.499996,55,54.700001,0,69.199997,70.400002,67.400002
20160713121500,1152.0,1171.199951,101.666662,55,54.700001,0,69.400002,70.400002,67.400002
20160713123000,1152.0,1148.800049,99.722226,54,54.700001,0,69.5,70.400002,67.400002
20160713124500,1152.0,1171.199951,101.666662,54,54.700001,0,69.400002,70.400002,67.400002
20160713130000,1152.0,1148.800049,99.722226,54,54.700001,0,69.400002,70.400002,67.400002
20160713131500,1152.0,1148.800049,99.722226,54,54.700001,0,69.400002,70.400002,67.400002
20160713133000,1152.0,1171.199951,101.666662,54,54.700001,0,69.5,70.400002,67.400002
20160713134500,1152.0,1123.199951,97.499996,54,54.700001,0,69.300003,70.400002,67.400002
20160713140000,1152.0,1171.199951,101.666662,54,54.700001,0,69.400002,70.400002,67.400002
20160713141500,1152.0,1148.800049,99.722226,54,54.700001,0,69.300003,70.400002,67.400002
20160713143000,1152.0,1171.199951,101.666662,54,54.0,0,69.400002,70.400002,67.400002
20160713144500,1152.0,1171.199951,101.666662,54,54.700001,0,69.199997,70.400002,67.400002
20160713150000,1152.0,1148.800049,99.722226,54,54.700001,0,69.199997,70.400002,67.400002
20160713151500,1152.0,1148.800049,99.722226,54,54.700001,0,69.300003,70.400002,67.400002
20160713153000,1152.0,1148.800049,99.722226,54,54.700001,0,69.199997,70.400002,67.400002
20160713154500,1152.0,1148.800049,99.722226,54,54.700001,0,69.199997,70.400002,67.400002
20160713160000,1152.0,1171.199951,101.666662,54,54.700001,0,69.099998,70.400002,67.400002
20160713161500,1152.0,1148.800049,99.722226,54,54.700001,0,69.300003,70.400002,67.400002
20160713163000,1152.0,1148.800049,99.722226,54,54.700001,0,69.300003,72.0,69.0
20160713164500,1152.0,1171.199951,101.666662,54,54.700001,0,69.300003,72.199997,69.199997
20160713170000,1152.0,1123.199951,97.499996,54,54.700001,0,69.5,72.199997,69.199997
20160713171500,1152.0,1148.800049,99.722226,54,54.700001,0,69.400002,72.199997,69.199997
20160713173000,1152.0,1171.199951,101.666662,54,54.700001,0,69.5,72.199997,69.199997
20160713174500,1152.0,1171.199951,101.666662,54,54.700001,0,69.199997,72.199997,69.199997
20160713180000,1152.0,1148.800049,99.722226,54,54.700001,0,69.099998,72.199997,69.199997
20160713181500,1152.0,1148.800049,99.722226,54,54.700001,100,68.900002,72.199997,69.199997
20160713183000,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713184500,1152.0,1148.800049,99.722226,54,54.700001,100,69.0,72.199997,69.199997
20160713190000,1152.0,1148.800049,99.722226,54,54.700001,100,69.099998,72.199997,69.199997
20160713191500,1152.0,1171.199951,101.666662,54,54.700001,100,69.199997,72.199997,69.199997
20160713193000,1152.0,1171.199951,101.666662,54,54.700001,100,69.199997,72.199997,69.199997
20160713194500,1152.0,1148.800049,99.722226,54,54.700001,100,69.099998,72.199997,69.199997
20160713200000,1152.0,1148.800049,99.722226,54,54.700001,100,69.099998,72.199997,69.199997
20160713201500,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713203000,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713204500,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713210000,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713211500,1152.0,1171.199951,101.666662,54,54.700001,100,68.900002,72.199997,69.199997
20160713213000,1152.0,1148.800049,99.722226,54,54.700001,100,68.900002,72.199997,69.199997
20160713214500,1152.0,1171.199951,101.666662,54,54.700001,100,68.800003,72.199997,69.199997
20160713220000,1152.0,1148.800049,99.722226,54,54.700001,100,68.800003,72.199997,69.199997
20160713221500,1152.0,1148.800049,99.722226,53,54.700001,100,68.699997,72.199997,69.199997
20160713223000,1152.0,1148.800049,99.722226,53,54.700001,100,68.699997,72.199997,69.199997
20160713224500,1152.0,1148.800049,99.722226,53,54.700001,100,68.699997,72.199997,69.199997
20160713230000,1152.0,1148.800049,99.722226,53,55.5,100,68.699997,72.199997,69.199997
20160713231500,1152.0,1148.800049,99.722226,53,55.5,100,68.699997,72.199997,69.199997
20160713233000,1152.0,1148.800049,99.722226,53,55.5,100,68.699997,72.199997,69.199997
20160713234500,1152.0,1148.800049,99.722226,53,55.5,100,68.699997,72.199997,69.199997
20160714000000,1152.0,1148.800049,99.722226,53,55.5,100,68.800003,72.199997,69.199997
20160714001500,1152.0,1148.800049,99.722226,53,55.5,100,68.800003,72.199997,69.199997
20160714003000,1152.0,1171.199951,101.666662,53,55.5,100,68.800003,72.199997,69.199997
20160714004500,1152.0,1148.800049,99.722226,53,55.5,100,68.800003,72.199997,69.199997
20160714010000,1152.0,1148.800049,99.722226,53,56.299999,100,68.699997,72.199997,69.199997
20160714011500,1152.0,1148.800049,99.722226,53,56.299999,100,68.800003,72.199997,69.199997
20160714013000,1152.0,1148.800049,99.722226,53,56.299999,100,68.699997,72.199997,69.199997
20160714014500,1152.0,1171.199951,101.666662,53,57.099998,100,68.699997,72.199997,69.199997
20160714020000,1152.0,1148.800049,99.722226,53,59.099998,100,68.699997,72.199997,69.199997
20160714021500,1152.0,1148.800049,99.722226,53,59.099998,100,68.900002,72.199997,69.199997
20160714023000,1152.0,1148.800049,99.722226,53,58.400002,100,68.900002,72.199997,69.199997
20160714024500,1152.0,1148.800049,99.722226,53,58.400002,100,69.0,72.199997,69.199997
20160714030000,1152.0,1148.800049,99.722226,53,59.5,100,69.099998,72.199997,69.199997
20160714031500,1152.0,1123.199951,97.499996,53,58.799999,100,69.199997,72.199997,69.199997
20160714033000,1152.0,1148.800049,99.722226,53,58.799999,100,69.199997,72.199997,69.199997
20160714034500,1152.0,1148.800049,99.722226,53,58.799999,100,69.199997,72.199997,69.199997
20160714040000,1152.0,1148.800049,99.722226,53,58.799999,100,69.199997,72.199997,69.199997
20160714041500,1152.0,1123.199951,97.499996,53,58.799999,100,69.300003,72.199997,69.199997
20160714043000,1152.0,1148.800049,99.722226,53,58.799999,100,69.300003,72.199997,69.199997
20160714044500,1152.0,1123.199951,97.499996,53,58.799999,100,69.400002,72.199997,69.199997
20160714050000,1152.0,1148.800049,99.722226,53,55.200001,0,69.400002,72.199997,69.199997
20160714051500,1152.0,1148.800049,99.722226,53,55.200001,0,69.300003,72.199997,69.199997
20160714053000,1152.0,1148.800049,99.722226,53,55.200001,0,69.199997,72.199997,69.199997
20160714054500,1152.0,1148.800049,99.722226,53,55.200001,0,69.099998,72.199997,69.199997
20160714060000,1152.0,1148.800049,99.722226,53,55.200001,0,69.199997,72.199997,69.199997
20160714061500,1152.0,1148.800049,99.722226,53,55.200001,0,69.099998,72.199997,69.199997
20160714063000,1152.0,1148.800049,99.722226,53,54.400002,0,69.199997,72.199997,69.199997
20160714064500,1152.0,1148.800049,99.722226,53,54.400002,0,69.099998,72.199997,69.199997
20160714070000,1152.0,1148.800049,99.722226,53,54.400002,0,69.199997,72.199997,69.199997
20160714071500,1152.0,1171.199951,101.666662,53,54.400002,0,69.400002,72.199997,69.199997
20160714073000,1152.0,1148.800049,99.722226,53,54.400002,0,69.400002,72.199997,69.199997
20160714074500,1152.0,1123.199951,97.499996,53,54.400002,0,69.400002,72.199997,69.199997
20160714080000,1152.0,1123.199951,97.499996,53,55.099998,0,69.5,72.199997,69.199997
20160714081500,1152.0,1123.199951,97.499996,53,55.099998,0,69.599998,72.199997,69.199997
20160714083000,1152.0,1123.199951,97.499996,54,55.099998,0,69.699997,72.199997,69.199997
20160714084500,1152.0,1123.199951,97.499996,55,55.099998,0,69.599998,72.199997,69.199997
20160714090000,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714091500,1152.0,1148.800049,99.722226,55,55.099998,0,69.599998,72.199997,69.199997
20160714093000,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714094500,1152.0,1148.800049,99.722226,55,55.099998,0,69.599998,72.199997,69.199997
20160714100000,1152.0,1148.800049,99.722226,55,55.099998,0,69.599998,72.199997,69.199997
20160714101500,1152.0,1123.199951,97.499996,55,55.099998,0,69.599998,72.199997,69.199997
20160714103000,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714104500,1152.0,1123.199951,97.499996,55,55.099998,0,69.400002,72.199997,69.199997
20160714110000,1152.0,1123.199951,97.499996,55,55.099998,0,69.300003,72.199997,69.199997
20160714111500,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714113000,1152.0,1148.800049,99.722226,55,55.099998,0,69.5,72.199997,69.199997
20160714114500,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714120000,1152.0,1148.800049,99.722226,55,55.099998,0,69.400002,72.199997,69.199997
20160714121500,1152.0,1171.199951,101.666662,55,55.099998,0,69.599998,72.199997,69.199997
20160714123000,1152.0,1171.199951,101.666662,55,55.099998,0,69.400002,72.199997,69.199997
20160714124500,1152.0,1148.800049,99.722226,55,55.099998,0,69.199997,72.199997,69.199997
20160714130000,1152.0,1171.199951,101.666662,55,54.299999,0,69.199997,72.199997,69.199997
20160714131500,1152.0,1171.199951,101.666662,55,54.299999,0,69.099998,72.199997,69.199997
20160714133000,1152.0,1171.199951,101.666662,54,54.299999,0,69.199997,72.199997,69.199997
20160714134500,1152.0,1148.800049,99.722226,53,54.299999,0,69.300003,72.199997,69.199997
20160714140000,1152.0,1148.800049,99.722226,53,54.299999,100,69.400002,73.099998,70.099998
20160714141500,1152.0,1148.800049,99.722226,53,54.299999,100,69.599998,73.099998,70.099998
20160714143000,1152.0,1171.199951,101.666662,53,55.099998,100,69.599998,73.199997,70.199997
20160714144500,1152.0,1123.199951,97.499996,53,55.099998,100,69.599998,73.5,70.5
20160714150000,1152.0,1123.199951,97.499996,53,55.099998,100,69.699997,73.5,70.5
20160714151500,1152.0,1148.800049,99.722226,53,55.099998,100,69.800003,73.5,70.5
20160714153000,1152.0,1148.800049,99.722226,53,55.900002,100,69.800003,73.5,70.5
20160714154500,1152.0,1148.800049,99.722226,53,55.900002,100,69.900002,73.5,70.5
20160714160000,1152.0,1148.800049,99.722226,53,56.799999,100,70.0,73.5,70.5
20160714161500,1152.0,1097.599976,95.277776,53,56.799999,100,70.099998,73.5,70.5
20160714163000,1152.0,1123.199951,97.499996,53,56.799999,100,70.199997,73.5,70.5
20160714164500,1152.0,1097.599976,95.277776,53,56.799999,100,70.300003,73.5,70.5
20160714170000,1152.0,1123.199951,97.499996,53,56.799999,100,70.199997,73.5,70.5
20160714171500,1152.0,1097.599976,95.277776,53,56.799999,100,70.300003,73.5,70.5
20160714173000,1152.0,1097.599976,95.277776,53,56.799999,100,70.199997,73.5,70.5
20160714174500,1152.0,1148.800049,99.722226,53,56.799999,100,70.199997,73.5,70.5
20160714180000,1152.0,1123.199951,97.499996,53,57.5,100,70.099998,73.5,70.5
20160714181500,1152.0,1123.199951,97.499996,53,59.5,100,70.0,73.5,70.5
20160714183000,1152.0,1097.599976,95.277776,53,88.599998,100,70.099998,75.0,72.0
20160714184500,1152.0,1123.199951,97.499996,53,72.0,100,70.800003,74.599998,71.599998
20160714190000,1152.0,1123.199951,97.499996,53,72.0,100,71.199997,68.5,65.5
20160714191500,1152.0,1123.199951,97.499996,53,54.700001,0,71.0,68.5,65.5
20160714193000,1152.0,1171.199951,101.666662,53,54.700001,0,70.699997,68.5,65.5
20160714194500,1152.0,1171.199951,101.666662,53,54.700001,0,70.5,68.5,65.5
20160714200000,1152.0,1148.800049,99.722226,53,54.700001,0,70.199997,68.5,65.5
20160714201500,1152.0,1148.800049,99.722226,53,54.700001,0,70.0,68.5,65.5
20160714203000,1152.0,1148.800049,99.722226,53,55.299999,0,69.900002,68.5,65.5
20160714204500,1152.0,1148.800049,99.722226,53,55.299999,0,69.800003,68.5,65.5
20160714210000,1152.0,1123.199951,97.499996,53,55.299999,0,69.699997,68.5,65.5
20160714211500,1152.0,1171.199951,101.666662,53,55.299999,0,69.599998,68.5,65.5
20160714213000,1152.0,1148.800049,99.722226,53,55.299999,0,69.599998,68.5,65.5
20160714214500,1152.0,1148.800049,99.722226,53,54.700001,0,69.300003,68.5,65.5
20160714220000,1152.0,1148.800049,99.722226,53,54.700001,0,69.199997,68.5,65.5
20160714221500,1152.0,1148.800049,99.722226,53,54.700001,0,69.199997,68.5,65.5
20160714223000,1152.0,1148.800049,99.722226,53,54.700001,0,69.199997,68.5,65.5
20160714224500,1152.0,1148.800049,99.722226,53,54.700001,0,69.099998,68.5,65.5
20160714230000,1152.0,1148.800049,99.722226,53,54.700001,0,69.099998,68.5,65.5
20160714231500,1152.0,1123.199951,97.499996,53,54.700001,0,69.0,68.5,65.5
20160714233000,1152.0,1148.800049,99.722226,53,54.700001,0,68.900002,68.5,65.5
20160714234500,1152.0,1148.800049,99.722226,53,54.700001,0,68.800003,68.5,65.5
20160715000000,1152.0,1148.800049,99.722226,53,54.700001,0,68.800003,68.5,65.5
20160715001500,1152.0,1148.800049,99.722226,53,54.700001,0,68.699997,68.5,65.5
20160715003000,1152.0,1148.800049,99.722226,53,54.700001,0,68.699997,68.5,65.5
20160715004500,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715010000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715011500,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715013000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715014500,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715020000,1152.0,1171.199951,101.666662,53,54.700001,0,68.599998,68.5,65.5
20160715021500,1152.0,1123.199951,97.499996,53,54.700001,0,68.599998,68.5,65.5
20160715023000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715024500,1152.0,1148.800049,99.722226,53,54.700001,0,68.699997,68.5,65.5
20160715030000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715031500,1152.0,1148.800049,99.722226,53,54.700001,0,68.699997,68.5,65.5
20160715033000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715034500,1152.0,1123.199951,97.499996,53,54.700001,0,68.599998,68.5,65.5
20160715040000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715041500,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715043000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715044500,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715050000,1152.0,1148.800049,99.722226,53,54.700001,0,68.599998,68.5,65.5
20160715051500,1152.0,1123.199951,97.499996,53,54.700001,0,68.5,68.5,65.5
20160715053000,1152.0,1148.800049,99.722226,53,59.5,100,68.599998,73.099998,70.099998
20160715054500,1152.0,1148.800049,99.722226,53,70.099998,100,68.800003,73.099998,70.099998
20160715060000,1152.0,1148.800049,99.722226,53,76.699997,100,69.300003,73.099998,70.099998
20160715061500,1152.0,1148.800049,99.722226,53,76.699997,100,70.0,73.099998,70.099998
20160715063000,1152.0,1148.800049,99.722226,53,55.099998,0,70.5,73.0,70.0
20160715064500,1152.0,1148.800049,99.722226,53,55.099998,0,70.400002,72.900002,69.900002
20160715070000,1152.0,1148.800049,99.722226,53,55.099998,0,70.400002,72.900002,69.900002
20160715071500,1152.0,1171.199951,101.666662,53,55.099998,0,70.300003,72.800003,69.800003
20160715073000,1152.0,1148.800049,99.722226,53,55.099998,0,70.199997,72.800003,69.800003
20160715074500,1152.0,1148.800049,99.722226,53,54.299999,0,70.0,72.800003,69.800003
20160715080000,1152.0,1148.800049,99.722226,53,54.299999,0,69.800003,72.800003,69.800003
20160715081500,1152.0,1123.199951,97.499996,53,54.299999,0,69.599998,72.800003,69.800003
20160715083000,1152.0,1097.599976,95.277776,54,54.299999,0,69.699997,72.800003,69.800003
20160715084500,1152.0,1123.199951,97.499996,54,55.5,0,69.599998,72.800003,69.800003
20160715090000,1152.0,1097.599976,95.277776,54,55.5,0,69.699997,72.800003,69.800003
20160715091500,1152.0,1097.599976,95.277776,54,54.799999,0,69.599998,72.800003,69.800003
20160715093000,1152.0,1123.199951,97.499996,55,54.799999,0,69.699997,72.800003,69.800003
20160715094500,1152.0,1123.199951,97.499996,55,54.799999,0,69.699997,72.800003,69.800003
20160715100000,1152.0,1148.800049,99.722226,55,54.799999,0,69.800003,72.800003,69.800003
20160715101500,1152.0,1123.199951,97.499996,55,54.799999,0,69.800003,72.800003,69.800003
20160715103000,1152.0,1123.199951,97.499996,55,54.799999,0,69.800003,72.800003,69.800003
20160715104500,1152.0,1123.199951,97.499996,55,54.799999,0,69.800003,72.800003,69.800003
20160715110000,1152.0,1123.199951,97.499996,55,54.799999,0,69.900002,72.800003,69.800003
20160715111500,1152.0,1123.199951,97.499996,55,54.799999,0,69.699997,72.800003,69.800003
20160715113000,1152.0,1148.800049,99.722226,55,54.799999,0,69.699997,72.800003,69.800003
20160715114500,1152.0,1171.199951,101.666662,55,54.799999,0,69.900002,72.800003,69.800003
20160715120000,1152.0,1148.800049,99.722226,55,54.799999,0,69.699997,72.800003,69.800003
20160715121500,1152.0,1171.199951,101.666662,55,54.799999,0,69.800003,72.800003,69.800003
20160715123000,1152.0,1171.199951,101.666662,55,54.799999,0,69.800003,72.800003,69.800003
20160715124500,1152.0,1171.199951,101.666662,55,54.799999,0,69.800003,72.800003,69.800003
20160715130000,1152.0,1171.199951,101.666662,55,54.799999,0,69.800003,72.800003,69.800003
20160715131500,1152.0,1171.199951,101.666662,55,54.799999,0,69.599998,72.800003,69.800003
20160715133000,1152.0,1148.800049,99.722226,55,55.5,100,69.5,74.300003,71.300003
20160715134500,1152.0,1171.199951,101.666662,55,55.5,100,69.599998,74.300003,71.300003
20160715140000,1152.0,1171.199951,101.666662,55,60.700001,100,69.599998,74.300003,71.300003
20160715141500,1152.0,1123.199951,97.499996,55,80.599998,100,69.900002,74.300003,71.300003
20160715143000,1152.0,1171.199951,101.666662,55,55.599998,0,70.300003,70.800003,67.800003
20160715144500,1152.0,1171.199951,101.666662,55,55.599998,0,70.300003,70.800003,67.800003
20160715150000,1152.0,1171.199951,101.666662,55,54.700001,0,70.199997,70.800003,67.800003
20160715151500,1152.0,1148.800049,99.722226,54,54.700001,0,70.099998,70.800003,67.800003
20160715153000,1152.0,1148.800049,99.722226,54,54.700001,0,69.900002,70.800003,67.800003
20160715154500,1152.0,1148.800049,99.722226,54,54.700001,100,69.800003,73.5,70.5
20160715160000,1152.0,1171.199951,101.666662,54,54.700001,100,69.699997,73.5,70.5
20160715161500,1152.0,1148.800049,99.722226,54,55.5,100,69.699997,73.5,70.5
20160715163000,1152.0,1171.199951,101.666662,54,57.099998,100,69.599998,73.5,70.5
20160715164500,1152.0,1148.800049,99.722226,54,60.299999,100,69.599998,73.5,70.5
20160715170000,1152.0,1148.800049,99.722226,54,69.199997,100,69.699997,73.5,70.5
20160715171500,1152.0,1171.199951,101.666662,54,71.599998,100,70.0,73.5,70.5
20160715173000,1152.0,1148.800049,99.722226,54,68.199997,100,70.300003,73.5,70.5
20160715174500,1152.0,1148.800049,99.722226,54,68.199997,100,70.699997,73.5,70.5
20160715180000,1152.0,1171.199951,101.666662,54,54.900002,0,70.599998,73.5,70.5
20160715181500,1152.0,1171.199951,101.666662,54,54.900002,0,70.5,70.400002,67.400002
20160715183000,1152.0,1171.199951,101.666662,54,54.900002,0,70.300003,70.400002,67.400002
20160715184500,1152.0,1171.199951,101.666662,54,54.900002,0,70.099998,70.400002,67.400002
20160715190000,1152.0,1171.199951,101.666662,54,54.900002,0,69.900002,70.400002,67.400002
20160715191500,1152.0,1171.199951,101.666662,54,54.900002,0,69.800003,70.400002,67.400002
20160715193000,1152.0,1148.800049,99.722226,54,54.900002,0,69.5,70.400002,67.400002
20160715194500,1152.0,1171.199951,101.666662,54,54.900002,0,69.5,70.400002,67.400002
20160715200000,1152.0,1171.199951,101.666662,54,54.900002,0,69.300003,70.300003,67.300003
20160715201500,1152.0,1148.800049,99.722226,54,54.900002,0,69.199997,70.099998,67.099998
20160715203000,1152.0,1148.800049,99.722226,54,54.900002,0,69.099998,70.0,67.0
20160715204500,1152.0,1171.199951,101.666662,54,54.900002,0,68.900002,70.0,67.0
20160715210000,1152.0,1196.800049,103.888893,54,54.900002,0,68.800003,70.0,67.0
20160715211500,1152.0,1171.199951,101.666662,54,54.900002,0,68.699997,70.0,67.0
20160715213000,1152.0,1171.199951,101.666662,54,54.900002,0,68.699997,70.0,67.0
20160715214500,1152.0,1171.199951,101.666662,54,54.900002,0,68.599998,70.0,67.0
20160715220000,1152.0,1148.800049,99.722226,54,54.900002,0,68.599998,70.0,67.0
20160715221500,1152.0,1171.199951,101.666662,54,54.900002,0,68.599998,70.0,67.0
20160715223000,1152.0,1171.199951,101.666662,54,54.900002,0,68.599998,70.0,67.0
20160715224500,1152.0,1171.199951,101.666662,54,54.900002,0,68.599998,70.0,67.0
20160715230000,1152.0,1171.199951,101.666662,53,54.900002,0,68.5,70.0,67.0
20160715231500,1152.0,1148.800049,99.722226,53,54.900002,0,68.5,70.0,67.0
20160715233000,1152.0,1171.199951,101.666662,53,54.900002,0,68.5,70.0,67.0
20160715234500,1152.0,1148.800049,99.722226,53,54.900002,0,68.599998,70.0,67.0
20160716000000,1152.0,1148.800049,99.722226,53,54.900002,0,68.5,70.0,67.0
20160716001500,1152.0,1171.199951,101.666662,53,54.900002,0,68.5,70.0,67.0
20160716003000,1152.0,1171.199951,101.666662,53,54.900002,0,68.400002,70.0,67.0
20160716004500,1152.0,1148.800049,99.722226,53,54.900002,0,68.400002,70.0,67.0
20160716010000,1152.0,1148.800049,99.722226,53,54.299999,0,68.300003,70.0,67.0
20160716011500,1152.0,1097.599976,95.277776,60,53.200001,0,68.5,69.900002,66.900002
20160716013000,1152.0,1097.599976,95.277776,60,53.200001,0,68.300003,69.900002,66.900002
20160716014500,1152.0,1123.199951,97.499996,60,53.200001,0,68.300003,69.900002,66.900002
20160716020000,1152.0,1148.800049,99.722226,60,53.900002,0,68.300003,69.900002,66.900002
20160716021500,1152.0,1123.199951,97.499996,60,53.900002,0,68.199997,69.900002,66.900002
20160716023000,1152.0,1123.199951,97.499996,60,53.900002,0,68.199997,69.900002,66.900002
20160716024500,1152.0,1123.199951,97.499996,60,53.900002,0,68.199997,69.900002,66.900002
20160716030000,1152.0,1123.199951,97.499996,60,53.900002,0,68.199997,69.900002,66.900002
20160716031500,1152.0,1148.800049,99.722226,60,53.900002,0,68.099998,69.900002,66.900002
20160716033000,1152.0,1123.199951,97.499996,60,53.900002,0,68.099998,69.900002,66.900002
20160716034500,1152.0,1148.800049,99.722226,60,53.900002,0,68.0,69.900002,66.900002
20160716040000,1152.0,1148.800049,99.722226,60,53.900002,0,67.900002,69.900002,66.900002
20160716041500,1152.0,1123.199951,97.499996,60,53.900002,0,67.900002,69.900002,66.900002
20160716043000,1152.0,1148.800049,99.722226,60,53.900002,0,67.900002,69.900002,66.900002
20160716044500,1152.0,1148.800049,99.722226,60,53.900002,0,67.900002,69.900002,66.900002
20160716050000,1152.0,1123.199951,97.499996,60,53.900002,0,67.800003,69.900002,66.900002
20160716051500,1152.0,1148.800049,99.722226,60,53.900002,0,67.699997,69.900002,66.900002
20160716053000,1152.0,1148.800049,99.722226,60,53.900002,0,67.699997,69.900002,66.900002
20160716054500,1152.0,1171.199951,101.666662,60,53.099998,0,67.699997,69.900002,66.900002
20160716060000,1152.0,1123.199951,97.499996,60,53.099998,0,67.699997,69.900002,66.900002
20160716061500,1152.0,1148.800049,99.722226,60,53.099998,0,67.800003,69.900002,66.900002
20160716063000,1152.0,1148.800049,99.722226,60,53.099998,0,67.800003,69.900002,66.900002
20160716064500,1152.0,1148.800049,99.722226,60,53.099998,0,67.800003,69.900002,66.900002
20160716070000,1152.0,1148.800049,99.722226,60,53.099998,0,67.800003,69.900002,66.900002
20160716071500,1152.0,1123.199951,97.499996,60,53.900002,0,67.800003,69.900002,66.900002
20160716073000,1152.0,1148.800049,99.722226,60,53.900002,0,67.800003,69.900002,66.900002
20160716074500,1152.0,1148.800049,99.722226,60,53.900002,100,67.800003,71.300003,68.300003
20160716080000,1152.0,1123.199951,97.499996,60,53.900002,100,68.0,71.300003,68.300003
20160716081500,1152.0,1148.800049,99.722226,60,53.900002,100,68.099998,71.300003,68.300003
20160716083000,1152.0,1148.800049,99.722226,60,54.700001,100,68.199997,71.300003,68.300003
20160716084500,1152.0,1123.199951,97.499996,60,54.700001,100,68.300003,73.099998,70.099998
20160716090000,1152.0,1123.199951,97.499996,60,55.599998,100,68.400002,73.099998,70.099998
20160716091500,1152.0,1123.199951,97.499996,60,58.5,100,68.400002,73.099998,70.099998
20160716093000,1152.0,1097.599976,95.277776,60,69.199997,100,68.699997,73.099998,70.099998
20160716094500,1152.0,1123.199951,97.499996,60,76.5,100,69.099998,73.099998,70.099998
20160716100000,1152.0,1148.800049,99.722226,61,74.800003,100,69.699997,73.099998,70.099998
20160716101500,1152.0,1171.199951,101.666662,61,74.0,100,70.300003,73.099998,70.099998
20160716103000,1152.0,1148.800049,99.722226,61,54.299999,0,70.300003,73.099998,70.099998
20160716104500,1152.0,1148.800049,99.722226,61,54.299999,0,70.0,73.099998,70.099998
20160716110000,1152.0,1148.800049,99.722226,61,55.099998,100,69.699997,75.300003,72.300003
20160716111500,1152.0,1123.199951,97.499996,61,59.5,100,69.699997,75.300003,72.300003
20160716113000,1152.0,1148.800049,99.722226,61,79.199997,100,70.199997,75.300003,72.300003
20160716114500,1152.0,1148.800049,99.722226,61,80.099998,100,70.800003,75.300003,72.300003
20160716120000,1152.0,1123.199951,97.499996,61,90.900002,100,71.599998,75.300003,72.300003
20160716121500,1152.0,1123.199951,97.499996,61,91.900002,100,72.199997,75.300003,72.300003
20160716123000,1152.0,1148.800049,99.722226,61,55.200001,0,72.300003,75.300003,72.300003
20160716124500,1152.0,1123.199951,97.499996,61,55.200001,100,71.699997,75.300003,72.300003
20160716130000,1152.0,1148.800049,99.722226,61,55.200001,100,71.199997,75.400002,72.400002
20160716131500,1152.0,1148.800049,99.722226,61,55.200001,100,70.800003,75.5,72.5
20160716133000,1152.0,1123.199951,97.499996,61,61.099998,100,70.800003,75.5,72.5
20160716134500,1152.0,1123.199951,97.499996,61,75.199997,100,71.199997,75.599998,72.599998
20160716140000,1152.0,1123.199951,97.499996,61,79.199997,100,71.599998,75.5,72.5
20160716141500,1152.0,1148.800049,99.722226,61,78.300003,100,72.099998,75.5,72.5
20160716143000,1152.0,1196.800049,103.888893,61,55.200001,0,71.900002,73.699997,70.699997
20160716144500,1152.0,1171.199951,101.666662,61,55.200001,0,71.400002,73.599998,70.599998
20160716150000,1152.0,1171.199951,101.666662,61,55.200001,0,71.099998,73.599998,70.599998
20160716151500,1152.0,1196.800049,103.888893,61,55.200001,0,70.800003,73.599998,70.599998
20160716153000,1152.0,1196.800049,103.888893,60,55.200001,0,70.599998,73.599998,70.599998
20160716154500,1152.0,1171.199951,101.666662,60,55.200001,100,70.400002,75.699997,72.699997
20160716160000,1152.0,1171.199951,101.666662,60,65.800003,100,70.199997,75.699997,72.699997
20160716161500,1152.0,1171.199951,101.666662,60,55.200001,0,70.5,71.800003,68.800003
20160716163000,1152.0,1171.199951,101.666662,60,55.200001,0,70.300003,71.800003,68.800003
20160716164500,1152.0,1148.800049,99.722226,60,55.200001,0,70.199997,71.800003,68.800003
20160716170000,1152.0,1148.800049,99.722226,60,55.200001,0,70.099998,71.800003,68.800003
20160716171500,1152.0,1171.199951,101.666662,60,55.200001,0,70.0,71.800003,68.800003
20160716173000,1152.0,1148.800049,99.722226,60,55.200001,0,69.900002,71.800003,68.800003
20160716174500,1152.0,1148.800049,99.722226,60,55.200001,0,69.699997,71.800003,68.800003
20160716180000,1152.0,1148.800049,99.722226,60,78.699997,100,69.800003,76.0,73.0
20160716181500,1152.0,1148.800049,99.722226,60,54.700001,0,70.199997,70.900002,67.900002
20160716183000,1152.0,1148.800049,99.722226,60,54.700001,0,70.0,70.900002,67.900002
20160716184500,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,70.900002,67.900002
20160716190000,1152.0,1171.199951,101.666662,60,54.700001,0,69.699997,70.900002,67.900002
20160716191500,1152.0,1171.199951,101.666662,60,54.700001,0,69.599998,70.900002,67.900002
20160716193000,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,70.900002,67.900002
20160716194500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,70.900002,67.900002
20160716200000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,70.900002,67.900002
20160716201500,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,70.900002,67.900002
20160716203000,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,70.900002,67.900002
20160716204500,1152.0,1148.800049,99.722226,60,54.700001,0,68.900002,70.900002,67.900002
20160716210000,1152.0,1148.800049,99.722226,60,54.700001,0,68.900002,70.900002,67.900002
20160716211500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,70.900002,67.900002
20160716213000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160716214500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160716220000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160716221500,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,70.900002,67.900002
20160716223000,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,70.900002,67.900002
20160716224500,1152.0,1148.800049,99.722226,60,54.700001,0,68.5,70.900002,67.900002
20160716230000,1152.0,1196.800049,103.888893,60,54.700001,0,68.400002,70.900002,67.900002
20160716231500,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.900002,67.900002
20160716233000,1152.0,1171.199951,101.666662,60,54.700001,0,68.300003,70.900002,67.900002
20160716234500,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,70.900002,67.900002
20160717000000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.900002,67.900002
20160717001500,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.900002,67.900002
20160717003000,1152.0,1171.199951,101.666662,60,54.099998,0,68.199997,70.900002,67.900002
20160717004500,1152.0,1171.199951,101.666662,60,54.099998,0,68.099998,70.800003,67.800003
20160717010000,1152.0,1171.199951,101.666662,60,54.099998,0,68.099998,70.800003,67.800003
20160717011500,1152.0,1171.199951,101.666662,60,54.099998,0,68.099998,70.800003,67.800003
20160717013000,1152.0,1171.199951,101.666662,60,54.099998,0,68.099998,70.699997,67.699997
20160717014500,1152.0,1171.199951,101.666662,60,54.099998,0,68.0,70.599998,67.599998
20160717020000,1152.0,1171.199951,101.666662,60,54.099998,0,67.900002,70.400002,67.400002
20160717021500,1152.0,1171.199951,101.666662,60,54.099998,0,67.900002,70.599998,67.599998
20160717023000,1152.0,1171.199951,101.666662,60,53.5,0,67.900002,70.400002,67.400002
20160717024500,1152.0,1171.199951,101.666662,60,53.5,0,67.800003,70.5,67.5
20160717030000,1152.0,1171.199951,101.666662,60,53.5,0,67.699997,70.400002,67.400002
20160717031500,1152.0,1196.800049,103.888893,60,53.5,0,67.699997,70.400002,67.400002
20160717033000,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
