PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717034500,1152.0,1148.800049,99.722226,59,53.5,0,67.699997,70.400002,67.400002
20160717040000,1152.0,1148.800049,99.722226,59,53.5,0,67.699997,70.400002,67.400002
20160717041500,1152.0,1148.800049,99.722226,59,53.5,0,67.699997,70.400002,67.400002
20160717043000,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717044500,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717050000,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717051500,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717053000,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717054500,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717060000,1152.0,1148.800049,99.722226,59,53.5,0,67.699997,70.400002,67.400002
20160717061500,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717063000,1152.0,1171.199951,101.666662,59,53.5,0,67.599998,70.400002,67.400002
20160717064500,1152.0,1148.800049,99.722226,59,53.5,0,67.5,70.400002,67.400002
20160717070000,1152.0,1171.199951,101.666662,59,53.5,0,67.599998,70.400002,67.400002
20160717071500,1152.0,1148.800049,99.722226,59,53.5,0,67.599998,70.400002,67.400002
20160717073000,1152.0,1148.800049,99.722226,59,53.5,0,67.699997,70.400002,67.400002
20160717074500,1152.0,1148.800049,99.722226,59,54.299999,0,67.699997,70.400002,67.400002
20160717080000,1152.0,1148.800049,99.722226,59,54.299999,0,67.800003,70.400002,67.400002
20160717081500,1152.0,1148.800049,99.722226,59,85.099998,100,68.199997,75.400002,72.400002
20160717083000,1152.0,1148.800049,99.722226,59,79.199997,100,69.099998,75.400002,72.400002
20160717084500,1152.0,1148.800049,99.722226,59,72.300003,100,69.800003,73.099998,70.099998
20160717090000,1152.0,1123.199951,97.499996,59,72.300003,100,70.300003,73.099998,70.099998
20160717091500,1152.0,1123.199951,97.499996,60,55.599998,0,70.5,73.099998,70.099998
20160717093000,1152.0,1123.199951,97.499996,60,55.599998,0,70.400002,73.099998,70.099998
20160717094500,1152.0,1123.199951,97.499996,60,54.700001,0,70.099998,73.099998,70.099998
20160717100000,1152.0,1123.199951,97.499996,60,54.700001,0,70.0,73.099998,70.099998
20160717101500,1152.0,1123.199951,97.499996,60,54.700001,100,69.800003,73.099998,70.099998
20160717103000,1152.0,1123.199951,97.499996,60,55.5,100,69.699997,75.699997,72.699997
20160717104500,1152.0,1123.199951,97.499996,60,71.199997,100,70.0,75.699997,72.699997
20160717110000,1152.0,1148.800049,99.722226,60,78.699997,100,70.400002,75.800003,72.800003
20160717111500,1152.0,1148.800049,99.722226,60,55.200001,0,70.800003,73.099998,70.099998
20160717113000,1152.0,1148.800049,99.722226,60,55.200001,0,70.699997,73.099998,70.099998
20160717114500,1152.0,1171.199951,101.666662,60,55.200001,0,70.400002,73.099998,70.099998
20160717120000,1152.0,1148.800049,99.722226,60,55.200001,0,70.199997,73.099998,70.099998
20160717121500,1152.0,1148.800049,99.722226,60,55.200001,0,70.199997,73.099998,70.099998
20160717123000,1152.0,1171.199951,101.666662,60,55.200001,0,69.900002,73.099998,70.099998
20160717124500,1152.0,1148.800049,99.722226,60,55.200001,100,69.800003,73.099998,70.099998
20160717130000,1152.0,1148.800049,99.722226,60,55.200001,100,69.599998,73.099998,70.099998
20160717131500,1152.0,1148.800049,99.722226,60,55.200001,100,69.599998,73.099998,70.099998
20160717133000,1152.0,1148.800049,99.722226,60,55.200001,100,69.400002,73.099998,70.099998
20160717134500,1152.0,1148.800049,99.722226,60,55.200001,100,69.300003,73.099998,70.099998
20160717140000,1152.0,1171.199951,101.666662,60,55.200001,100,69.300003,73.099998,70.099998
20160717141500,1152.0,1171.199951,101.666662,60,55.200001,100,69.199997,73.099998,70.099998
20160717143000,1152.0,1148.800049,99.722226,60,56.299999,100,69.199997,73.099998,70.099998
20160717144500,1152.0,1171.199951,101.666662,60,57.099998,100,69.199997,73.099998,70.099998
20160717150000,1152.0,1171.199951,101.666662,60,59.5,100,69.300003,73.099998,70.099998
20160717151500,1152.0,1171.199951,101.666662,60,66.699997,100,69.400002,73.099998,70.099998
20160717153000,1152.0,1171.199951,101.666662,60,66.699997,100,69.599998,75.800003,72.800003
20160717154500,1152.0,1148.800049,99.722226,60,56.0,0,70.199997,72.199997,69.199997
20160717160000,1152.0,1123.199951,97.499996,60,55.200001,0,70.099998,72.199997,69.199997
20160717161500,1152.0,1148.800049,99.722226,60,55.200001,0,70.099998,72.199997,69.199997
20160717163000,1152.0,1148.800049,99.722226,60,55.200001,0,70.0,72.199997,69.199997
20160717164500,1152.0,1123.199951,97.499996,60,54.299999,0,70.0,72.199997,69.199997
20160717170000,1152.0,1148.800049,99.722226,60,54.299999,0,69.800003,72.199997,69.199997
20160717171500,1152.0,1123.199951,97.499996,60,54.299999,0,69.699997,72.199997,69.199997
20160717173000,1152.0,1148.800049,99.722226,60,55.099998,0,69.599998,72.199997,69.199997
20160717174500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,72.199997,69.199997
20160717180000,1152.0,1123.199951,97.499996,60,55.099998,0,69.199997,72.199997,69.199997
20160717181500,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,72.199997,69.199997
20160717183000,1152.0,1123.199951,97.499996,60,55.099998,0,69.099998,72.199997,69.199997
20160717184500,1152.0,1123.199951,97.499996,60,55.099998,0,69.0,72.199997,69.199997
20160717190000,1152.0,1123.199951,97.499996,60,55.099998,100,69.0,72.199997,69.199997
20160717191500,1152.0,1123.199951,97.499996,60,55.099998,100,68.900002,72.199997,69.199997
20160717193000,1152.0,1148.800049,99.722226,60,55.099998,100,68.900002,72.199997,69.199997
20160717194500,1152.0,1148.800049,99.722226,60,55.099998,100,68.800003,72.199997,69.199997
20160717200000,1152.0,1148.800049,99.722226,60,55.099998,100,68.699997,72.199997,69.199997
20160717201500,1152.0,1097.599976,95.277776,60,55.099998,100,68.699997,72.199997,69.199997
20160717203000,1152.0,1123.199951,97.499996,60,55.099998,100,68.699997,72.199997,69.199997
20160717204500,1152.0,1097.599976,95.277776,60,55.099998,100,68.699997,72.199997,69.199997
20160717210000,1152.0,1123.199951,97.499996,60,55.099998,100,68.699997,72.199997,69.199997
20160717211500,1152.0,1123.199951,97.499996,60,55.099998,100,68.699997,72.199997,69.199997
20160717213000,1152.0,1123.199951,97.499996,60,55.099998,100,68.699997,72.199997,69.199997
20160717214500,1152.0,1148.800049,99.722226,60,55.099998,100,68.699997,72.199997,69.199997
20160717220000,1152.0,1148.800049,99.722226,60,55.099998,100,68.599998,72.199997,69.199997
20160717221500,1152.0,1123.199951,97.499996,60,55.900002,100,68.599998,72.199997,69.199997
20160717223000,1152.0,1123.199951,97.499996,60,55.900002,100,68.599998,72.199997,69.199997
20160717224500,1152.0,1148.800049,99.722226,60,55.900002,100,68.599998,72.199997,69.199997
20160717230000,1152.0,1123.199951,97.499996,60,57.200001,100,68.699997,72.199997,69.199997
20160717231500,1152.0,1148.800049,99.722226,60,58.299999,100,68.699997,72.199997,69.199997
20160717233000,1152.0,1148.800049,99.722226,60,59.099998,100,68.800003,72.199997,69.199997
20160717234500,1152.0,1148.800049,99.722226,60,58.5,100,68.900002,72.199997,69.199997
20160718000000,1152.0,1123.199951,97.499996,60,59.099998,100,68.900002,72.199997,69.199997
20160718001500,1152.0,1123.199951,97.499996,60,60.700001,100,69.0,72.199997,69.199997
20160718003000,1152.0,1148.800049,99.722226,60,59.200001,100,69.099998,72.199997,69.199997
20160718004500,1152.0,1123.199951,97.499996,60,59.200001,100,69.099998,72.199997,69.199997
20160718010000,1152.0,1123.199951,97.499996,60,60.0,100,69.099998,72.199997,69.199997
20160718011500,1152.0,1148.800049,99.722226,60,59.200001,100,69.199997,72.199997,69.199997
20160718013000,1152.0,1123.199951,97.499996,60,59.200001,100,69.199997,72.199997,69.199997
20160718014500,1152.0,1123.199951,97.499996,60,60.299999,100,69.199997,72.199997,69.199997
20160718020000,1152.0,1148.800049,99.722226,60,59.599998,100,69.199997,72.199997,69.199997
20160718021500,1152.0,1123.199951,97.499996,60,59.599998,100,69.199997,72.199997,69.199997
20160718023000,1152.0,1148.800049,99.722226,60,59.599998,100,69.199997,72.199997,69.199997
20160718024500,1152.0,1123.199951,97.499996,60,60.400002,100,69.199997,72.199997,69.199997
20160718030000,1152.0,1123.199951,97.499996,60,59.200001,100,69.300003,72.199997,69.199997
20160718031500,1152.0,1148.800049,99.722226,60,59.200001,100,69.300003,72.199997,69.199997
20160718033000,1152.0,1148.800049,99.722226,60,60.0,100,69.300003,72.199997,69.199997
20160718034500,1152.0,1148.800049,99.722226,60,59.099998,100,69.300003,72.199997,69.199997
20160718040000,1152.0,1148.800049,99.722226,60,59.099998,100,69.300003,72.199997,69.199997
20160718041500,1152.0,1148.800049,99.722226,60,60.400002,100,69.400002,72.199997,69.199997
20160718043000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,72.199997,69.199997
20160718044500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,72.199997,69.199997
20160718050000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,72.199997,69.199997
20160718051500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718053000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718054500,1152.0,1123.199951,97.499996,60,54.700001,100,68.900002,72.199997,69.199997
20160718060000,1152.0,1148.800049,99.722226,60,54.700001,100,68.800003,72.199997,69.199997
20160718061500,1152.0,1123.199951,97.499996,60,54.700001,100,68.800003,72.199997,69.199997
20160718063000,1152.0,1123.199951,97.499996,60,54.700001,100,68.699997,72.199997,69.199997
20160718064500,1152.0,1123.199951,97.499996,60,54.700001,100,68.699997,72.199997,69.199997
20160718070000,1152.0,1123.199951,97.499996,60,54.700001,100,68.599998,72.199997,69.199997
20160718071500,1152.0,1148.800049,99.722226,60,54.700001,100,68.699997,72.199997,69.199997
20160718073000,1152.0,1123.199951,97.499996,60,55.299999,100,68.900002,72.199997,69.199997
20160718074500,1152.0,1123.199951,97.499996,60,55.299999,100,69.0,72.199997,69.199997
20160718080000,1152.0,1148.800049,99.722226,60,55.299999,100,69.199997,72.199997,69.199997
20160718081500,1152.0,1123.199951,97.499996,60,55.299999,100,69.300003,72.199997,69.199997
20160718083000,1152.0,1123.199951,97.499996,60,55.299999,0,69.5,72.199997,69.199997
20160718084500,1152.0,1123.199951,97.499996,60,55.299999,0,69.599998,72.199997,69.199997
20160718090000,1152.0,1097.599976,95.277776,60,55.299999,0,69.699997,72.199997,69.199997
20160718091500,1152.0,1148.800049,99.722226,61,55.299999,0,69.699997,72.199997,69.199997
20160718093000,1152.0,1123.199951,97.499996,61,55.299999,0,69.699997,72.199997,69.199997
20160718094500,1152.0,1123.199951,97.499996,61,55.299999,0,69.800003,72.199997,69.199997
20160718100000,1152.0,1148.800049,99.722226,61,55.299999,0,69.599998,72.199997,69.199997
20160718101500,1152.0,1123.199951,97.499996,61,54.700001,0,69.400002,72.199997,69.199997
20160718103000,1152.0,1123.199951,97.499996,61,54.700001,0,69.199997,72.199997,69.199997
20160718104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.400002,72.199997,69.199997
20160718110000,1152.0,1123.199951,97.499996,61,54.700001,0,69.400002,72.199997,69.199997
20160718111500,1152.0,1148.800049,99.722226,61,54.700001,0,69.300003,72.199997,69.199997
20160718113000,1152.0,1196.800049,103.888893,60,54.700001,0,69.300003,72.199997,69.199997
20160718114500,1152.0,1171.199951,101.666662,60,54.700001,0,69.400002,72.199997,69.199997
20160718120000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,72.199997,69.199997
20160718121500,1152.0,1123.199951,97.499996,60,54.700001,0,69.199997,72.199997,69.199997
20160718123000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,72.199997,69.199997
20160718124500,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,72.199997,69.199997
20160718130000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,72.199997,69.199997
20160718131500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,72.199997,69.199997
20160718133000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,72.199997,69.199997
20160718134500,1152.0,1171.199951,101.666662,60,54.700001,0,69.599998,72.199997,69.199997
20160718140000,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,72.199997,69.199997
20160718141500,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,72.199997,69.199997
20160718143000,1152.0,1171.199951,101.666662,60,54.700001,0,69.699997,72.199997,69.199997
20160718144500,1152.0,1123.199951,97.499996,59,54.700001,0,69.699997,72.199997,69.199997
20160718150000,1152.0,1171.199951,101.666662,59,54.700001,0,69.699997,72.199997,69.199997
20160718151500,1152.0,1148.800049,99.722226,59,54.700001,0,69.800003,72.199997,69.199997
20160718153000,1152.0,1123.199951,97.499996,59,54.700001,0,69.800003,72.199997,69.199997
20160718154500,1152.0,1148.800049,99.722226,59,54.700001,0,69.800003,72.199997,69.199997
20160718160000,1152.0,1123.199951,97.499996,59,54.700001,0,69.699997,72.199997,69.199997
20160718161500,1152.0,1123.199951,97.499996,59,54.700001,0,69.699997,72.199997,69.199997
20160718163000,1152.0,1123.199951,97.499996,59,54.700001,0,69.699997,72.199997,69.199997
20160718164500,1152.0,1097.599976,95.277776,59,54.700001,0,69.699997,72.199997,69.199997
20160718170000,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,72.199997,69.199997
20160718171500,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,72.199997,69.199997
20160718173000,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,72.199997,69.199997
20160718174500,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,72.199997,69.199997
20160718180000,1152.0,1123.199951,97.499996,60,54.700001,0,69.699997,72.199997,69.199997
20160718181500,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,72.199997,69.199997
20160718183000,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,72.199997,69.199997
20160718184500,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,72.199997,69.199997
20160718190000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,72.199997,69.199997
20160718191500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,72.199997,69.199997
20160718193000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,72.199997,69.199997
20160718194500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,72.199997,69.199997
20160718200000,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,72.199997,69.199997
20160718201500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,72.199997,69.199997
20160718203000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718204500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,72.199997,69.199997
20160718210000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718211500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,72.199997,69.199997
20160718213000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718214500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,72.199997,69.199997
20160718220000,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,72.199997,69.199997
20160718221500,1152.0,1171.199951,101.666662,60,54.700001,100,68.900002,72.199997,69.199997
20160718223000,1152.0,1171.199951,101.666662,60,54.700001,100,68.900002,72.199997,69.199997
20160718224500,1152.0,1171.199951,101.666662,60,54.700001,100,68.800003,72.199997,69.199997
20160718230000,1152.0,1171.199951,101.666662,60,54.700001,100,68.800003,72.199997,69.199997
20160718231500,1152.0,1171.199951,101.666662,60,54.700001,100,68.800003,72.199997,69.199997
20160718233000,1152.0,1148.800049,99.722226,60,54.700001,100,68.800003,72.199997,69.199997
20160718234500,1152.0,1171.199951,101.666662,60,54.700001,100,68.699997,72.199997,69.199997
20160719000000,1152.0,1148.800049,99.722226,60,54.700001,100,68.699997,72.199997,69.199997
20160719001500,1152.0,1171.199951,101.666662,60,54.700001,100,68.599998,72.199997,69.199997
20160719003000,1152.0,1171.199951,101.666662,60,54.700001,100,68.599998,72.199997,69.199997
20160719004500,1152.0,1171.199951,101.666662,60,55.5,100,68.5,72.199997,69.199997
20160719010000,1152.0,1171.199951,101.666662,60,55.5,100,68.5,72.199997,69.199997
20160719011500,1152.0,1171.199951,101.666662,60,55.5,100,68.400002,72.199997,69.199997
20160719013000,1152.0,1196.800049,103.888893,60,56.700001,100,68.5,72.199997,69.199997
20160719014500,1152.0,1171.199951,101.666662,60,57.700001,100,68.599998,72.199997,69.199997
20160719020000,1152.0,1171.199951,101.666662,60,59.099998,100,68.599998,72.199997,69.199997
20160719021500,1152.0,1148.800049,99.722226,60,61.5,100,68.699997,72.199997,69.199997
20160719023000,1152.0,1171.199951,101.666662,60,62.400002,100,68.800003,72.199997,69.199997
20160719024500,1152.0,1171.199951,101.666662,60,62.400002,100,69.0,72.199997,69.199997
20160719030000,1152.0,1196.800049,103.888893,60,64.400002,100,69.099998,72.199997,69.199997
20160719031500,1152.0,1171.199951,101.666662,60,62.400002,100,69.199997,72.199997,69.199997
20160719033000,1152.0,1171.199951,101.666662,60,62.400002,100,69.400002,72.199997,69.199997
20160719034500,1152.0,1171.199951,101.666662,60,54.599998,0,69.400002,72.199997,69.199997
20160719040000,1152.0,1148.800049,99.722226,60,54.599998,0,69.300003,72.199997,69.199997
20160719041500,1152.0,1171.199951,101.666662,60,54.599998,0,69.199997,72.199997,69.199997
20160719043000,1152.0,1148.800049,99.722226,60,54.599998,0,69.099998,72.199997,69.199997
20160719044500,1152.0,1148.800049,99.722226,60,54.599998,100,68.900002,72.199997,69.199997
20160719050000,1152.0,1148.800049,99.722226,60,54.599998,100,68.800003,72.199997,69.199997
20160719051500,1152.0,1171.199951,101.666662,60,54.599998,100,68.800003,72.199997,69.199997
20160719053000,1152.0,1171.199951,101.666662,60,54.599998,100,68.699997,72.199997,69.199997
20160719054500,1152.0,1171.199951,101.666662,60,54.599998,100,68.599998,72.199997,69.199997
20160719060000,1152.0,1148.800049,99.722226,60,54.599998,100,68.699997,72.199997,69.199997
20160719061500,1152.0,1148.800049,99.722226,60,54.599998,100,68.599998,72.199997,69.199997
20160719063000,1152.0,1148.800049,99.722226,60,54.599998,100,68.599998,72.199997,69.199997
20160719064500,1152.0,1148.800049,99.722226,60,54.599998,100,68.699997,72.199997,69.199997
20160719070000,1152.0,1148.800049,99.722226,60,55.5,100,68.699997,72.199997,69.199997
20160719071500,1152.0,1148.800049,99.722226,60,55.5,100,68.800003,72.199997,69.199997
20160719073000,1152.0,1123.199951,97.499996,60,54.299999,0,68.900002,68.300003,65.300003
20160719074500,1152.0,1148.800049,99.722226,60,54.299999,0,69.099998,68.199997,65.199997
20160719080000,1152.0,1123.199951,97.499996,60,55.099998,0,69.199997,68.0,64.900002
20160719081500,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,68.0,64.900002
20160719083000,1152.0,1148.800049,99.722226,60,55.099998,0,69.599998,68.0,64.900002
20160719084500,1152.0,1123.199951,97.499996,60,55.099998,0,69.699997,68.0,64.900002
20160719090000,1152.0,1171.199951,101.666662,61,54.400002,0,69.800003,68.0,64.900002
20160719091500,1152.0,1123.199951,97.499996,61,55.099998,0,69.599998,68.0,64.900002
20160719093000,1152.0,1123.199951,97.499996,61,55.099998,0,69.599998,68.0,64.900002
20160719094500,1152.0,1123.199951,97.499996,61,55.099998,0,69.599998,68.0,64.900002
20160719100000,1152.0,1148.800049,99.722226,61,55.099998,0,69.699997,68.0,64.900002
20160719101500,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.900002
20160719103000,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,68.0,64.900002
20160719104500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.900002
20160719110000,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,68.0,64.900002
20160719111500,1152.0,1171.199951,101.666662,61,54.299999,0,69.400002,68.0,64.900002
20160719113000,1152.0,1148.800049,99.722226,61,54.299999,0,69.400002,68.0,64.900002
20160719114500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,64.900002
20160719120000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,64.900002
20160719121500,1152.0,1171.199951,101.666662,61,54.299999,0,69.199997,68.0,64.900002
20160719123000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,64.900002
20160719124500,1152.0,1171.199951,101.666662,61,54.299999,0,69.199997,68.0,64.900002
20160719130000,1152.0,1196.800049,103.888893,61,55.099998,0,69.199997,68.0,64.900002
20160719131500,1152.0,1171.199951,101.666662,61,55.099998,0,69.099998,68.0,64.900002
20160719133000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.900002
20160719134500,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160719140000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160719141500,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,68.0,64.900002
20160719143000,1152.0,1171.199951,101.666662,60,55.099998,0,69.400002,68.0,64.900002
20160719144500,1152.0,1148.800049,99.722226,60,54.299999,0,69.300003,68.0,64.900002
20160719150000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.900002
20160719151500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.900002
20160719153000,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,68.0,64.900002
20160719154500,1152.0,1148.800049,99.722226,60,55.099998,0,69.599998,68.0,64.900002
20160719160000,1152.0,1171.199951,101.666662,60,54.299999,0,69.5,68.0,64.900002
20160719161500,1152.0,1171.199951,101.666662,60,54.299999,0,69.400002,68.0,64.900002
20160719163000,1152.0,1171.199951,101.666662,60,54.299999,0,69.400002,68.0,64.900002
20160719164500,1152.0,1148.800049,99.722226,60,54.299999,0,69.300003,68.0,64.900002
20160719170000,1152.0,1171.199951,101.666662,60,54.299999,0,69.199997,68.0,64.900002
20160719171500,1152.0,1097.599976,95.277776,60,54.299999,0,69.199997,68.0,64.900002
20160719173000,1152.0,1097.599976,95.277776,60,54.299999,0,69.199997,68.0,64.900002
20160719174500,1152.0,1097.599976,95.277776,60,54.299999,0,69.199997,68.0,64.900002
20160719180000,1152.0,1148.800049,99.722226,60,54.299999,0,69.099998,68.0,64.900002
20160719181500,1152.0,1148.800049,99.722226,60,54.299999,0,69.0,68.0,64.900002
20160719183000,1152.0,1123.199951,97.499996,60,54.299999,0,68.800003,68.0,64.900002
20160719184500,1152.0,1148.800049,99.722226,60,54.299999,0,68.699997,68.0,64.900002
20160719190000,1152.0,1123.199951,97.499996,60,54.299999,0,68.699997,70.800003,67.800003
20160719191500,1152.0,1123.199951,97.499996,60,54.299999,0,68.599998,70.800003,67.800003
20160719193000,1152.0,1171.199951,101.666662,60,55.099998,100,68.699997,74.300003,71.300003
20160719194500,1152.0,1123.199951,97.499996,60,67.199997,100,68.699997,74.300003,71.300003
20160719200000,1152.0,1148.800049,99.722226,60,84.900002,100,69.599998,74.300003,71.300003
20160719201500,1152.0,1148.800049,99.722226,60,79.699997,100,70.599998,74.300003,71.300003
20160719203000,1152.0,1171.199951,101.666662,60,78.199997,100,71.099998,74.300003,71.300003
20160719204500,1152.0,1171.199951,101.666662,60,55.200001,0,71.599998,74.300003,71.300003
20160719210000,1152.0,1148.800049,99.722226,60,55.200001,0,71.099998,74.300003,71.300003
20160719211500,1152.0,1171.199951,101.666662,60,55.200001,100,70.800003,74.300003,71.300003
20160719213000,1152.0,1171.199951,101.666662,60,55.200001,100,70.599998,74.300003,71.300003
20160719214500,1152.0,1171.199951,101.666662,60,55.200001,100,70.5,74.300003,71.300003
20160719220000,1152.0,1171.199951,101.666662,60,55.200001,100,70.300003,74.300003,71.300003
20160719221500,1152.0,1171.199951,101.666662,60,56.0,100,70.0,74.300003,71.300003
20160719223000,1152.0,1171.199951,101.666662,60,58.299999,100,69.900002,74.300003,71.300003
20160719224500,1152.0,1171.199951,101.666662,60,66.699997,100,70.0,74.300003,71.300003
20160719230000,1152.0,1171.199951,101.666662,60,79.800003,100,70.300003,74.300003,71.300003
20160719231500,1152.0,1171.199951,101.666662,60,77.300003,100,70.800003,74.300003,71.300003
20160719233000,1152.0,1171.199951,101.666662,60,75.900002,100,71.400002,74.300003,71.300003
20160719234500,1152.0,1196.800049,103.888893,60,54.700001,0,71.300003,74.300003,71.300003
20160720000000,1152.0,1171.199951,101.666662,60,54.700001,100,70.800003,74.300003,71.300003
20160720001500,1152.0,1171.199951,101.666662,60,54.700001,100,70.599998,74.300003,71.300003
20160720003000,1152.0,1148.800049,99.722226,60,54.700001,100,70.300003,74.300003,71.300003
20160720004500,1152.0,1171.199951,101.666662,60,54.700001,100,70.199997,74.300003,71.300003
20160720010000,1152.0,1196.800049,103.888893,60,56.299999,100,70.0,74.300003,71.300003
20160720011500,1152.0,1097.599976,95.277776,60,53.900002,100,70.199997,74.300003,71.300003
20160720013000,1152.0,1148.800049,99.722226,61,53.900002,100,69.900002,74.300003,71.300003
20160720014500,1152.0,1148.800049,99.722226,61,55.099998,100,69.800003,74.300003,71.300003
20160720020000,1152.0,1148.800049,99.722226,61,59.900002,100,69.800003,74.300003,71.300003
20160720021500,1152.0,1123.199951,97.499996,61,70.900002,100,69.900002,74.300003,71.300003
20160720023000,1152.0,1123.199951,97.499996,61,81.5,100,70.400002,74.300003,71.300003
20160720024500,1152.0,1123.199951,97.499996,61,53.900002,0,70.400002,68.900002,65.900002
20160720030000,1152.0,1171.199951,101.666662,61,53.900002,0,70.300003,68.900002,65.900002
20160720031500,1152.0,1123.199951,97.499996,61,53.900002,0,70.099998,68.900002,65.900002
20160720033000,1152.0,1148.800049,99.722226,61,53.900002,0,69.900002,68.900002,65.900002
20160720034500,1152.0,1148.800049,99.722226,61,53.900002,0,69.699997,68.900002,65.900002
20160720040000,1152.0,1148.800049,99.722226,61,53.900002,0,69.599998,68.900002,65.900002
20160720041500,1152.0,1148.800049,99.722226,61,53.900002,0,69.400002,68.900002,65.900002
20160720043000,1152.0,1123.199951,97.499996,61,53.900002,0,69.300003,68.900002,65.900002
20160720044500,1152.0,1123.199951,97.499996,61,53.900002,0,69.199997,68.900002,65.900002
20160720050000,1152.0,1123.199951,97.499996,61,53.900002,0,69.099998,68.900002,65.900002
20160720051500,1152.0,1148.800049,99.722226,61,53.099998,0,68.900002,68.900002,65.900002
20160720053000,1152.0,1148.800049,99.722226,61,53.099998,0,68.800003,68.900002,65.900002
20160720054500,1152.0,1148.800049,99.722226,61,53.099998,0,68.699997,68.900002,65.900002
20160720060000,1152.0,1148.800049,99.722226,61,53.099998,0,68.699997,68.900002,65.900002
20160720061500,1152.0,1148.800049,99.722226,61,53.099998,0,68.800003,68.900002,65.900002
20160720063000,1152.0,1148.800049,99.722226,61,53.099998,0,68.699997,68.900002,65.900002
20160720064500,1152.0,1171.199951,101.666662,61,53.900002,0,68.800003,68.900002,65.900002
20160720070000,1152.0,1171.199951,101.666662,61,53.900002,0,68.800003,68.900002,65.900002
20160720071500,1152.0,1196.800049,103.888893,61,53.900002,0,68.900002,68.900002,65.900002
20160720073000,1152.0,1171.199951,101.666662,61,53.900002,0,68.900002,68.900002,65.900002
20160720074500,1152.0,1123.199951,97.499996,61,53.900002,0,69.099998,68.900002,65.900002
20160720080000,1152.0,1148.800049,99.722226,61,53.900002,0,69.199997,68.900002,65.900002
20160720081500,1152.0,1148.800049,99.722226,61,54.700001,0,69.199997,68.900002,65.900002
20160720083000,1152.0,1148.800049,99.722226,61,54.700001,0,69.400002,68.900002,65.900002
20160720084500,1152.0,1148.800049,99.722226,61,54.700001,0,69.599998,68.900002,65.900002
20160720090000,1152.0,1123.199951,97.499996,61,55.299999,0,69.699997,68.900002,65.900002
20160720091500,1152.0,1123.199951,97.499996,61,55.299999,0,69.800003,68.900002,65.900002
20160720093000,1152.0,1148.800049,99.722226,61,55.299999,0,69.900002,68.900002,65.900002
20160720094500,1152.0,1148.800049,99.722226,61,55.299999,0,69.699997,68.900002,65.900002
20160720100000,1152.0,1123.199951,97.499996,61,55.299999,0,69.599998,68.900002,65.900002
20160720101500,1152.0,1148.800049,99.722226,61,55.299999,0,69.699997,68.900002,65.900002
20160720103000,1152.0,1171.199951,101.666662,61,54.700001,0,69.800003,68.900002,65.900002
20160720104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.5,68.900002,65.900002
20160720110000,1152.0,1123.199951,97.499996,61,54.700001,0,69.599998,68.900002,65.900002
20160720111500,1152.0,1123.199951,97.499996,61,54.700001,0,69.5,68.900002,65.900002
20160720113000,1152.0,1123.199951,97.499996,61,54.700001,0,69.300003,68.900002,65.900002
20160720114500,1152.0,1148.800049,99.722226,61,54.700001,0,69.300003,68.900002,65.900002
20160720120000,1152.0,1171.199951,101.666662,61,54.700001,0,69.199997,68.900002,65.900002
20160720121500,1152.0,1171.199951,101.666662,61,54.700001,0,69.300003,68.900002,65.900002
20160720123000,1152.0,1196.800049,103.888893,61,54.700001,0,69.400002,68.900002,65.900002
20160720124500,1152.0,1171.199951,101.666662,61,54.700001,0,69.599998,68.900002,65.900002
20160720130000,1152.0,1171.199951,101.666662,61,54.700001,0,69.699997,68.800003,65.800003
20160720131500,1152.0,1171.199951,101.666662,60,54.700001,0,69.5,68.699997,65.699997
20160720133000,1152.0,1171.199951,101.666662,60,54.700001,0,69.5,68.699997,65.699997
20160720134500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,68.699997,65.699997
20160720140000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,68.699997,65.699997
20160720141500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,68.599998,65.599998
20160720143000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,68.5,65.5
20160720144500,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,68.5,65.5
20160720150000,1152.0,1123.199951,97.499996,60,54.700001,0,69.199997,68.5,65.5
20160720151500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,68.5,65.5
20160720153000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,68.5,65.5
20160720154500,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,68.5,65.5
20160720160000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,68.5,65.5
20160720161500,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,68.5,65.5
20160720163000,1152.0,1171.199951,101.666662,60,54.700001,100,69.099998,73.099998,70.099998
20160720164500,1152.0,1171.199951,101.666662,60,54.700001,100,69.099998,73.0,70.0
20160720170000,1152.0,1171.199951,101.666662,60,55.599998,100,69.199997,73.0,70.0
20160720171500,1152.0,1171.199951,101.666662,60,55.599998,100,69.300003,72.800003,69.800003
20160720173000,1152.0,1171.199951,101.666662,60,55.599998,100,69.400002,72.800003,69.800003
20160720174500,1152.0,1148.800049,99.722226,60,55.599998,100,69.5,72.800003,69.800003
20160720180000,1152.0,1171.199951,101.666662,60,55.599998,100,69.400002,72.800003,69.800003
20160720181500,1152.0,1171.199951,101.666662,60,56.299999,100,69.5,72.800003,69.800003
20160720183000,1152.0,1171.199951,101.666662,60,57.099998,100,69.300003,72.800003,69.800003
20160720184500,1152.0,1148.800049,99.722226,60,58.299999,100,69.300003,72.800003,69.800003
20160720190000,1152.0,1196.800049,103.888893,60,60.400002,100,69.300003,72.800003,69.800003
20160720191500,1152.0,1148.800049,99.722226,60,61.5,100,69.5,72.800003,69.800003
20160720193000,1152.0,1171.199951,101.666662,60,61.5,100,69.599998,72.800003,69.800003
20160720194500,1152.0,1148.800049,99.722226,60,60.400002,100,69.699997,72.800003,69.800003
20160720200000,1152.0,1196.800049,103.888893,60,62.0,100,69.900002,72.800003,69.800003
20160720201500,1152.0,1171.199951,101.666662,60,62.0,100,70.0,72.800003,69.800003
20160720203000,1152.0,1171.199951,101.666662,60,54.700001,100,70.0,72.800003,69.800003
20160720204500,1152.0,1171.199951,101.666662,60,54.700001,100,70.0,72.800003,69.800003
20160720210000,1152.0,1171.199951,101.666662,60,54.700001,100,69.699997,72.800003,69.800003
20160720211500,1152.0,1171.199951,101.666662,60,54.700001,100,69.5,72.800003,69.800003
20160720213000,1152.0,1171.199951,101.666662,60,54.700001,100,69.400002,72.800003,69.800003
20160720214500,1152.0,1171.199951,101.666662,60,54.700001,100,69.300003,72.800003,69.800003
20160720220000,1152.0,1171.199951,101.666662,60,54.700001,100,69.300003,72.800003,69.800003
20160720221500,1152.0,1171.199951,101.666662,60,54.700001,100,69.199997,72.800003,69.800003
20160720223000,1152.0,1196.800049,103.888893,60,54.700001,100,69.199997,72.800003,69.800003
20160720224500,1152.0,1123.199951,97.499996,59,55.5,100,69.199997,72.800003,69.800003
20160720230000,1152.0,1148.800049,99.722226,59,55.5,100,69.199997,72.800003,69.800003
20160720231500,1152.0,1171.199951,101.666662,59,55.5,100,69.199997,72.800003,69.800003
20160720233000,1152.0,1148.800049,99.722226,59,55.5,100,69.099998,72.800003,69.800003
20160720234500,1152.0,1171.199951,101.666662,59,55.5,100,69.099998,72.800003,69.800003
20160721000000,1152.0,1148.800049,99.722226,59,57.5,100,69.0,72.800003,69.800003
20160721001500,1152.0,1148.800049,99.722226,59,58.700001,100,69.099998,72.800003,69.800003
20160721003000,1152.0,1148.800049,99.722226,59,61.400002,100,69.199997,72.800003,69.800003
20160721004500,1152.0,1171.199951,101.666662,59,63.200001,100,69.400002,72.800003,69.800003
20160721010000,1152.0,1148.800049,99.722226,59,63.200001,100,69.599998,72.800003,69.800003
20160721011500,1152.0,1148.800049,99.722226,59,62.400002,100,69.699997,72.800003,69.800003
20160721013000,1152.0,1171.199951,101.666662,59,62.400002,100,69.900002,72.800003,69.800003
20160721014500,1152.0,1171.199951,101.666662,59,58.799999,100,70.0,72.800003,69.800003
20160721020000,1152.0,1171.199951,101.666662,59,54.700001,100,69.900002,72.800003,69.800003
20160721021500,1152.0,1171.199951,101.666662,59,54.700001,100,69.800003,72.800003,69.800003
20160721023000,1152.0,1171.199951,101.666662,59,54.700001,100,69.699997,72.800003,69.800003
20160721024500,1152.0,1148.800049,99.722226,59,54.700001,100,69.699997,72.800003,69.800003
20160721030000,1152.0,1148.800049,99.722226,59,54.700001,100,69.599998,72.800003,69.800003
20160721031500,1152.0,1171.199951,101.666662,59,54.700001,100,69.599998,72.800003,69.800003
20160721033000,1152.0,1148.800049,99.722226,59,54.700001,100,69.400002,72.800003,69.800003
20160721034500,1152.0,1148.800049,99.722226,59,54.700001,100,69.300003,72.800003,69.800003
20160721040000,1152.0,1148.800049,99.722226,59,54.700001,100,69.199997,72.800003,69.800003
20160721041500,1152.0,1148.800049,99.722226,59,54.700001,100,69.199997,72.800003,69.800003
20160721043000,1152.0,1148.800049,99.722226,59,54.700001,100,69.099998,72.800003,69.800003
20160721044500,1152.0,1171.199951,101.666662,59,54.700001,100,69.099998,72.800003,69.800003
20160721050000,1152.0,1171.199951,101.666662,59,54.700001,100,69.0,72.800003,69.800003
20160721051500,1152.0,1148.800049,99.722226,59,54.700001,100,69.099998,72.800003,69.800003
20160721053000,1152.0,1171.199951,101.666662,59,55.900002,100,69.0,72.800003,69.800003
20160721054500,1152.0,1171.199951,101.666662,59,56.799999,100,69.099998,72.800003,69.800003
20160721060000,1152.0,1196.800049,103.888893,59,59.099998,100,69.199997,72.800003,69.800003
20160721061500,1152.0,1148.800049,99.722226,59,59.099998,100,69.300003,72.800003,69.800003
20160721063000,1152.0,1171.199951,101.666662,59,59.099998,100,69.599998,72.800003,69.800003
20160721064500,1152.0,1123.199951,97.499996,59,59.900002,100,69.699997,72.800003,69.800003
20160721070000,1152.0,1148.800049,99.722226,59,59.200001,100,69.800003,72.800003,69.800003
20160721071500,1152.0,1148.800049,99.722226,59,59.200001,100,70.0,72.800003,69.800003
20160721073000,1152.0,1123.199951,97.499996,59,54.700001,0,70.099998,72.800003,69.800003
20160721074500,1152.0,1123.199951,97.499996,59,54.700001,0,70.099998,72.800003,69.800003
20160721080000,1152.0,1097.599976,95.277776,59,54.700001,0,70.099998,72.800003,69.800003
20160721081500,1152.0,1123.199951,97.499996,60,54.700001,0,70.199997,72.800003,69.800003
20160721083000,1152.0,1123.199951,97.499996,60,54.700001,0,70.199997,72.800003,69.800003
20160721084500,1152.0,1123.199951,97.499996,61,54.700001,0,70.199997,72.800003,69.800003
20160721090000,1152.0,1123.199951,97.499996,61,54.700001,0,69.800003,72.800003,69.800003
20160721091500,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,72.800003,69.800003
20160721093000,1152.0,1148.800049,99.722226,61,54.700001,0,69.599998,72.800003,69.800003
20160721094500,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,72.800003,69.800003
20160721100000,1152.0,1123.199951,97.499996,61,54.700001,0,69.599998,72.800003,69.800003
20160721101500,1152.0,1097.599976,95.277776,61,54.700001,0,69.699997,72.800003,69.800003
20160721103000,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,72.800003,69.800003
20160721104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.699997,72.800003,69.800003
20160721110000,1152.0,1171.199951,101.666662,62,54.700001,0,69.699997,72.800003,69.800003
20160721111500,1152.0,1171.199951,101.666662,62,54.700001,0,69.599998,72.800003,69.800003
20160721113000,1152.0,1148.800049,99.722226,62,54.700001,0,69.599998,72.800003,69.800003
20160721114500,1152.0,1171.199951,101.666662,62,54.700001,100,69.5,72.800003,69.800003
20160721120000,1152.0,1148.800049,99.722226,62,54.700001,100,69.5,72.800003,69.800003
20160721121500,1152.0,1171.199951,101.666662,62,54.700001,100,69.400002,72.800003,69.800003
20160721123000,1152.0,1148.800049,99.722226,62,54.700001,100,69.5,72.800003,69.800003
20160721124500,1152.0,1171.199951,101.666662,62,54.700001,100,69.400002,72.800003,69.800003
20160721130000,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,72.800003,69.800003
20160721131500,1152.0,1171.199951,101.666662,61,54.700001,100,69.199997,72.800003,69.800003
20160721133000,1152.0,1171.199951,101.666662,61,54.700001,100,69.199997,72.800003,69.800003
20160721134500,1152.0,1148.800049,99.722226,61,54.700001,100,69.199997,72.800003,69.800003
20160721140000,1152.0,1148.800049,99.722226,61,54.700001,100,69.199997,72.800003,69.800003
20160721141500,1152.0,1148.800049,99.722226,61,54.700001,100,69.199997,72.800003,69.800003
20160721143000,1152.0,1148.800049,99.722226,61,54.700001,100,69.400002,72.800003,69.800003
20160721144500,1152.0,1171.199951,101.666662,61,54.700001,100,69.400002,72.800003,69.800003
20160721150000,1152.0,1171.199951,101.666662,61,54.700001,100,69.300003,72.800003,69.800003
20160721151500,1152.0,1171.199951,101.666662,61,55.5,100,69.300003,72.800003,69.800003
20160721153000,1152.0,1148.800049,99.722226,59,55.5,100,69.300003,72.800003,69.800003
20160721154500,1152.0,1148.800049,99.722226,59,55.5,100,69.400002,72.800003,69.800003
20160721160000,1152.0,1123.199951,97.499996,59,74.400002,100,69.400002,75.0,72.0
20160721161500,1152.0,1171.199951,101.666662,59,77.800003,100,70.099998,75.0,72.0
20160721163000,1152.0,1148.800049,99.722226,59,75.400002,100,70.699997,75.0,72.0
20160721164500,1152.0,1148.800049,99.722226,59,54.400002,0,71.199997,71.599998,68.599998
20160721170000,1152.0,1148.800049,99.722226,59,54.400002,0,71.0,71.800003,68.800003
20160721171500,1152.0,1123.199951,97.499996,59,54.400002,0,70.900002,71.800003,68.800003
20160721173000,1152.0,1148.800049,99.722226,59,54.400002,0,70.699997,71.800003,68.800003
20160721174500,1152.0,1148.800049,99.722226,59,54.400002,0,70.400002,71.599998,68.599998
20160721180000,1152.0,1148.800049,99.722226,59,54.400002,0,70.400002,71.5,68.5
20160721181500,1152.0,1123.199951,97.499996,59,54.400002,0,70.099998,71.800003,68.800003
20160721183000,1152.0,1171.199951,101.666662,59,55.5,100,69.900002,74.599998,71.599998
20160721184500,1152.0,1148.800049,99.722226,59,60.299999,100,69.900002,74.599998,71.599998
20160721190000,1152.0,1123.199951,97.499996,59,76.800003,100,70.300003,74.599998,71.599998
20160721191500,1152.0,1123.199951,97.499996,59,84.300003,100,70.699997,74.599998,71.599998
20160721193000,1152.0,1148.800049,99.722226,59,77.699997,100,71.300003,74.599998,71.599998
20160721194500,1152.0,1148.800049,99.722226,59,76.400002,100,71.900002,74.599998,71.599998
20160721200000,1152.0,1148.800049,99.722226,59,54.700001,0,71.400002,74.599998,71.599998
20160721201500,1152.0,1171.199951,101.666662,59,54.700001,100,71.099998,74.599998,71.599998
20160721203000,1152.0,1148.800049,99.722226,59,54.700001,100,70.900002,74.599998,71.599998
20160721204500,1152.0,1148.800049,99.722226,59,54.700001,100,70.699997,74.599998,71.599998
20160721210000,1152.0,1148.800049,99.722226,59,55.5,100,70.400002,74.599998,71.599998
20160721211500,1152.0,1196.800049,103.888893,59,55.5,100,70.300003,74.599998,71.599998
20160721213000,1152.0,1148.800049,99.722226,59,59.599998,100,70.300003,74.599998,71.599998
20160721214500,1152.0,1148.800049,99.722226,59,67.699997,100,70.5,74.599998,71.599998
20160721220000,1152.0,1171.199951,101.666662,59,71.599998,100,70.900002,74.599998,71.599998
20160721221500,1152.0,1148.800049,99.722226,59,71.599998,100,71.300003,74.599998,71.599998
20160721223000,1152.0,1148.800049,99.722226,59,71.599998,100,71.699997,74.599998,71.599998
20160721224500,1152.0,1171.199951,101.666662,59,54.700001,0,71.699997,74.599998,71.599998
20160721230000,1152.0,1171.199951,101.666662,59,54.700001,0,71.400002,74.599998,71.599998
20160721231500,1152.0,1171.199951,101.666662,59,54.700001,100,71.199997,74.599998,71.599998
20160721233000,1152.0,1171.199951,101.666662,59,54.700001,100,71.0,74.599998,71.599998
20160721234500,1152.0,1171.199951,101.666662,59,54.700001,100,70.800003,74.599998,71.599998
20160722000000,1152.0,1148.800049,99.722226,59,54.700001,100,70.5,74.599998,71.599998
20160722001500,1152.0,1148.800049,99.722226,59,54.700001,100,70.400002,74.599998,71.599998
20160722003000,1152.0,1171.199951,101.666662,59,57.299999,100,70.300003,74.599998,71.599998
20160722004500,1152.0,1171.199951,101.666662,59,64.900002,100,70.300003,74.599998,71.599998
20160722010000,1152.0,1148.800049,99.722226,59,73.300003,100,70.599998,74.599998,71.599998
20160722011500,1152.0,1171.199951,101.666662,59,75.199997,100,71.0,74.599998,71.599998
20160722013000,1152.0,1171.199951,101.666662,59,75.199997,100,71.400002,74.599998,71.599998
20160722014500,1152.0,1148.800049,99.722226,59,56.799999,0,71.800003,68.699997,65.699997
20160722020000,1152.0,1148.800049,99.722226,59,54.299999,0,71.5,68.900002,65.900002
20160722021500,1152.0,1148.800049,99.722226,59,54.299999,0,71.300003,68.900002,65.900002
20160722023000,1152.0,1171.199951,101.666662,59,54.299999,0,71.199997,68.699997,65.699997
20160722024500,1152.0,1148.800049,99.722226,59,54.299999,0,70.900002,68.699997,65.699997
20160722030000,1152.0,1148.800049,99.722226,59,54.299999,0,70.699997,68.599998,65.599998
20160722031500,1152.0,1148.800049,99.722226,59,54.299999,0,70.599998,68.699997,65.699997
20160722033000,1152.0,1171.199951,101.666662,59,54.299999,0,70.400002,68.800003,65.800003
20160722034500,1152.0,1171.199951,101.666662,59,54.299999,0,70.300003,68.599998,65.599998
20160722040000,1152.0,1148.800049,99.722226,59,54.299999,0,70.0,68.599998,65.599998
20160722041500,1152.0,1148.800049,99.722226,59,54.299999,0,69.900002,68.900002,65.900002
20160722043000,1152.0,1148.800049,99.722226,59,54.299999,0,69.800003,68.599998,65.599998
20160722044500,1152.0,1171.199951,101.666662,59,54.299999,0,69.599998,68.5,65.5
20160722050000,1152.0,1171.199951,101.666662,59,54.299999,0,69.599998,68.5,65.5
20160722051500,1152.0,1171.199951,101.666662,59,54.299999,0,69.400002,68.5,65.5
20160722053000,1152.0,1171.199951,101.666662,59,53.599998,0,69.199997,68.5,65.5
20160722054500,1152.0,1148.800049,99.722226,59,53.599998,0,69.099998,68.5,65.5
20160722060000,1152.0,1148.800049,99.722226,59,53.599998,0,69.099998,68.5,65.5
20160722061500,1152.0,1148.800049,99.722226,59,53.599998,0,68.900002,68.5,65.5
20160722063000,1152.0,1148.800049,99.722226,59,53.599998,0,68.900002,68.5,65.5
20160722064500,1152.0,1123.199951,97.499996,59,53.599998,0,68.800003,68.5,65.5
20160722070000,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.5,65.5
20160722071500,1152.0,1123.199951,97.499996,59,53.700001,0,68.900002,68.5,65.5
20160722073000,1152.0,1123.199951,97.499996,60,53.700001,0,69.0,68.5,65.5
20160722074500,1152.0,1123.199951,97.499996,60,53.700001,0,69.0,68.5,65.5
20160722080000,1152.0,1123.199951,97.499996,60,54.299999,0,69.0,68.5,65.5
20160722081500,1152.0,1148.800049,99.722226,61,54.299999,0,69.0,68.5,65.5
20160722083000,1152.0,1148.800049,99.722226,61,55.099998,0,69.199997,68.5,65.5
20160722084500,1152.0,1097.599976,95.277776,61,55.099998,0,69.199997,68.5,65.5
20160722090000,1152.0,1097.599976,95.277776,61,55.099998,0,69.199997,68.5,65.5
20160722091500,1152.0,1123.199951,97.499996,61,55.099998,0,69.099998,68.5,65.5
20160722093000,1152.0,1123.199951,97.499996,61,55.099998,0,69.0,68.5,65.5
20160722094500,1152.0,1148.800049,99.722226,61,55.099998,0,68.900002,68.5,65.5
20160722100000,1152.0,1148.800049,99.722226,61,55.099998,0,68.800003,68.5,65.5
20160722101500,1152.0,1123.199951,97.499996,61,55.099998,0,69.099998,68.5,65.5
20160722103000,1152.0,1123.199951,97.499996,61,55.099998,0,69.0,68.5,65.5
20160722104500,1152.0,1148.800049,99.722226,61,55.099998,0,69.199997,68.5,65.5
20160722110000,1152.0,1148.800049,99.722226,61,55.099998,0,69.199997,68.5,65.5
20160722111500,1152.0,1123.199951,97.499996,61,55.099998,0,69.199997,68.5,65.5
20160722113000,1152.0,1171.199951,101.666662,61,55.099998,0,69.199997,68.5,65.5
20160722114500,1152.0,1196.800049,103.888893,61,54.299999,0,69.099998,68.5,65.5
20160722120000,1152.0,1196.800049,103.888893,61,54.299999,0,68.900002,71.300003,68.300003
20160722121500,1152.0,1196.800049,103.888893,61,55.5,0,68.900002,71.699997,68.699997
20160722123000,1152.0,1196.800049,103.888893,60,55.5,0,68.900002,71.800003,68.800003
20160722124500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722130000,1152.0,1148.800049,99.722226,59,54.700001,0,69.099998,71.800003,68.800003
20160722131500,1152.0,1097.599976,95.277776,59,54.700001,0,69.099998,71.800003,68.800003
20160722133000,1152.0,1148.800049,99.722226,59,54.700001,0,69.099998,71.800003,68.800003
20160722134500,1152.0,1148.800049,99.722226,59,54.700001,0,69.300003,71.800003,68.800003
20160722140000,1152.0,1171.199951,101.666662,59,54.700001,0,69.0,71.800003,68.800003
20160722141500,1152.0,1148.800049,99.722226,59,54.700001,0,69.0,71.800003,68.800003
20160722143000,1152.0,1123.199951,97.499996,59,54.700001,0,69.099998,71.800003,68.800003
20160722144500,1152.0,1148.800049,99.722226,59,54.700001,0,69.099998,71.800003,68.800003
20160722150000,1152.0,1148.800049,99.722226,59,54.700001,0,69.099998,71.800003,68.800003
20160722151500,1152.0,1196.800049,103.888893,59,54.700001,0,69.099998,71.800003,68.800003
20160722153000,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722154500,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722160000,1152.0,1123.199951,97.499996,59,54.700001,0,69.199997,71.800003,68.800003
20160722161500,1152.0,1171.199951,101.666662,59,54.700001,0,69.199997,71.800003,68.800003
20160722163000,1152.0,1123.199951,97.499996,59,54.700001,0,69.199997,71.800003,68.800003
20160722164500,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722170000,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722171500,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722173000,1152.0,1123.199951,97.499996,59,54.700001,0,69.199997,71.800003,68.800003
20160722174500,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722180000,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722181500,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722183000,1152.0,1148.800049,99.722226,59,54.700001,0,69.199997,71.800003,68.800003
20160722184500,1152.0,1171.199951,101.666662,59,54.700001,0,69.099998,71.800003,68.800003
20160722190000,1152.0,1171.199951,101.666662,59,54.700001,0,69.0,71.800003,68.800003
20160722191500,1152.0,1171.199951,101.666662,59,54.700001,0,68.900002,71.800003,68.800003
20160722193000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722194500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
