PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722200000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722201500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722203000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722204500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722210000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722211500,1152.0,1148.800049,99.722226,59,54.700001,0,69.0,71.800003,68.800003
20160722213000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722214500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722220000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722221500,1152.0,1148.800049,99.722226,59,54.700001,0,68.800003,71.800003,68.800003
20160722223000,1152.0,1123.199951,97.499996,59,54.700001,0,68.900002,71.800003,68.800003
20160722224500,1152.0,1123.199951,97.499996,59,54.700001,0,69.0,71.800003,68.800003
20160722230000,1152.0,1123.199951,97.499996,59,54.700001,0,68.900002,71.800003,68.800003
20160722231500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,71.800003,68.800003
20160722233000,1152.0,1123.199951,97.499996,59,54.700001,0,68.900002,71.800003,68.800003
20160722234500,1152.0,1123.199951,97.499996,59,54.700001,100,68.900002,73.099998,70.099998
20160723000000,1152.0,1148.800049,99.722226,59,55.599998,100,68.900002,73.5,70.5
20160723001500,1152.0,1123.199951,97.499996,59,57.099998,100,68.800003,73.5,70.5
20160723003000,1152.0,1123.199951,97.499996,59,65.800003,100,68.900002,73.5,70.5
20160723004500,1152.0,1123.199951,97.499996,59,75.900002,100,69.300003,73.5,70.5
20160723010000,1152.0,1123.199951,97.499996,59,77.300003,100,70.0,73.5,70.5
20160723011500,1152.0,1097.599976,95.277776,59,54.299999,100,70.300003,73.599998,70.599998
20160723013000,1152.0,1123.199951,97.499996,60,54.299999,100,70.199997,73.599998,70.599998
20160723014500,1152.0,1123.199951,97.499996,60,54.299999,100,70.199997,73.599998,70.599998
20160723020000,1152.0,1148.800049,99.722226,61,54.299999,100,70.0,73.599998,70.599998
20160723021500,1152.0,1148.800049,99.722226,61,54.299999,100,69.800003,73.599998,70.599998
20160723023000,1152.0,1123.199951,97.499996,61,55.099998,100,69.800003,73.599998,70.599998
20160723024500,1152.0,1148.800049,99.722226,61,55.099998,100,69.800003,73.599998,70.599998
20160723030000,1152.0,1123.199951,97.499996,61,55.099998,100,69.699997,73.599998,70.599998
20160723031500,1152.0,1123.199951,97.499996,61,56.0,100,69.699997,73.599998,70.599998
20160723033000,1152.0,1123.199951,97.499996,61,58.0,100,69.699997,73.599998,70.599998
20160723034500,1152.0,1123.199951,97.499996,61,62.799999,100,69.699997,73.599998,70.599998
20160723040000,1152.0,1123.199951,97.499996,61,70.099998,100,69.800003,73.599998,70.599998
20160723041500,1152.0,1148.800049,99.722226,61,74.400002,100,70.199997,73.599998,70.599998
20160723043000,1152.0,1123.199951,97.499996,61,76.300003,100,70.5,73.599998,70.599998
20160723044500,1152.0,1148.800049,99.722226,61,74.900002,100,70.900002,73.599998,70.599998
20160723050000,1152.0,1148.800049,99.722226,61,54.299999,0,70.900002,73.599998,70.599998
20160723051500,1152.0,1123.199951,97.499996,61,54.299999,0,70.800003,73.599998,70.599998
20160723053000,1152.0,1148.800049,99.722226,61,54.299999,0,70.699997,73.599998,70.599998
20160723054500,1152.0,1148.800049,99.722226,61,54.299999,0,70.400002,73.599998,70.599998
20160723060000,1152.0,1148.800049,99.722226,61,54.299999,100,70.199997,73.599998,70.599998
20160723061500,1152.0,1123.199951,97.499996,61,54.299999,100,70.0,73.599998,70.599998
20160723063000,1152.0,1148.800049,99.722226,61,54.299999,100,69.800003,73.599998,70.599998
20160723064500,1152.0,1123.199951,97.499996,61,54.299999,100,69.699997,73.599998,70.599998
20160723070000,1152.0,1148.800049,99.722226,61,54.299999,100,69.699997,73.599998,70.599998
20160723071500,1152.0,1148.800049,99.722226,61,55.099998,100,69.599998,73.599998,70.599998
20160723073000,1152.0,1123.199951,97.499996,61,57.200001,100,69.5,73.599998,70.599998
20160723074500,1152.0,1148.800049,99.722226,61,63.200001,100,69.5,73.599998,70.599998
20160723080000,1152.0,1148.800049,99.722226,61,69.099998,100,69.699997,73.599998,70.599998
20160723081500,1152.0,1148.800049,99.722226,61,71.0,100,70.199997,73.599998,70.599998
20160723083000,1152.0,1123.199951,97.499996,61,77.199997,100,70.5,73.599998,70.599998
20160723084500,1152.0,1123.199951,97.499996,61,55.200001,0,71.0,73.599998,70.599998
20160723090000,1152.0,1123.199951,97.499996,61,55.200001,0,70.699997,73.599998,70.599998
20160723091500,1152.0,1123.199951,97.499996,61,55.200001,0,70.400002,73.599998,70.599998
20160723093000,1152.0,1123.199951,97.499996,61,55.200001,100,70.199997,73.599998,70.599998
20160723094500,1152.0,1123.199951,97.499996,61,55.200001,100,70.099998,73.599998,70.599998
20160723100000,1152.0,1123.199951,97.499996,61,55.200001,100,69.900002,73.599998,70.599998
20160723101500,1152.0,1148.800049,99.722226,61,55.200001,100,69.699997,73.599998,70.599998
20160723103000,1152.0,1123.199951,97.499996,61,55.200001,100,69.800003,73.599998,70.599998
20160723104500,1152.0,1148.800049,99.722226,61,55.200001,100,69.800003,73.599998,70.599998
20160723110000,1152.0,1148.800049,99.722226,61,55.200001,100,69.800003,73.599998,70.599998
20160723111500,1152.0,1148.800049,99.722226,61,55.900002,100,69.800003,73.599998,70.599998
20160723113000,1152.0,1148.800049,99.722226,61,57.599998,100,69.800003,73.599998,70.599998
20160723114500,1152.0,1148.800049,99.722226,61,61.099998,100,69.800003,73.599998,70.599998
20160723120000,1152.0,1148.800049,99.722226,61,64.900002,100,70.0,73.599998,70.599998
20160723121500,1152.0,1148.800049,99.722226,61,66.199997,100,70.199997,73.599998,70.599998
20160723123000,1152.0,1148.800049,99.722226,61,66.199997,100,70.5,73.599998,70.599998
20160723124500,1152.0,1123.199951,97.499996,61,66.199997,100,70.800003,73.599998,70.599998
20160723130000,1152.0,1148.800049,99.722226,61,54.700001,0,70.900002,73.599998,70.599998
20160723131500,1152.0,1123.199951,97.499996,61,54.700001,0,70.800003,73.599998,70.599998
20160723133000,1152.0,1148.800049,99.722226,61,54.700001,0,70.599998,73.599998,70.599998
20160723134500,1152.0,1148.800049,99.722226,61,54.700001,0,70.400002,73.599998,70.599998
20160723140000,1152.0,1148.800049,99.722226,61,54.700001,100,70.300003,73.599998,70.599998
20160723141500,1152.0,1123.199951,97.499996,61,54.700001,100,70.199997,73.599998,70.599998
20160723143000,1152.0,1123.199951,97.499996,61,54.700001,100,70.099998,73.599998,70.599998
20160723144500,1152.0,1148.800049,99.722226,61,54.700001,100,69.900002,73.599998,70.599998
20160723150000,1152.0,1171.199951,101.666662,61,54.700001,100,69.800003,73.599998,70.599998
20160723151500,1152.0,1148.800049,99.722226,61,54.700001,100,69.699997,73.599998,70.599998
20160723153000,1152.0,1148.800049,99.722226,61,54.700001,100,69.699997,73.599998,70.599998
20160723154500,1152.0,1171.199951,101.666662,61,55.5,100,69.599998,73.599998,70.599998
20160723160000,1152.0,1148.800049,99.722226,61,57.099998,100,69.599998,73.599998,70.599998
20160723161500,1152.0,1148.800049,99.722226,61,63.200001,100,69.599998,73.599998,70.599998
20160723163000,1152.0,1123.199951,97.499996,61,65.300003,100,69.699997,73.599998,70.599998
20160723164500,1152.0,1171.199951,101.666662,61,65.300003,100,70.0,73.599998,70.599998
20160723170000,1152.0,1123.199951,97.499996,61,77.699997,100,70.300003,73.599998,70.599998
20160723171500,1152.0,1123.199951,97.499996,61,68.699997,100,70.599998,73.599998,70.599998
20160723173000,1152.0,1123.199951,97.499996,61,65.300003,100,70.900002,73.599998,70.599998
20160723174500,1152.0,1148.800049,99.722226,61,54.700001,0,70.699997,73.599998,70.599998
20160723180000,1152.0,1123.199951,97.499996,61,54.700001,100,70.300003,73.599998,70.599998
20160723181500,1152.0,1148.800049,99.722226,61,54.700001,100,70.300003,73.599998,70.599998
20160723183000,1152.0,1171.199951,101.666662,61,54.700001,100,70.300003,73.599998,70.599998
20160723184500,1152.0,1171.199951,101.666662,61,54.700001,100,70.199997,73.599998,70.599998
20160723190000,1152.0,1171.199951,101.666662,61,54.700001,100,70.099998,73.599998,70.599998
20160723191500,1152.0,1196.800049,103.888893,61,54.700001,100,70.0,73.599998,70.599998
20160723193000,1152.0,1171.199951,101.666662,61,54.700001,100,70.0,73.599998,70.599998
20160723194500,1152.0,1196.800049,103.888893,61,54.700001,100,69.699997,73.599998,70.599998
20160723200000,1152.0,1196.800049,103.888893,61,55.5,100,69.800003,73.599998,70.599998
20160723201500,1152.0,1196.800049,103.888893,61,55.5,100,69.699997,73.599998,70.599998
20160723203000,1152.0,1148.800049,99.722226,61,56.700001,100,69.699997,73.599998,70.599998
20160723204500,1152.0,1171.199951,101.666662,60,57.900002,100,69.800003,73.599998,70.599998
20160723210000,1152.0,1171.199951,101.666662,60,61.099998,100,69.800003,73.599998,70.599998
20160723211500,1152.0,1123.199951,97.499996,60,64.0,100,70.0,73.599998,70.599998
20160723213000,1152.0,1148.800049,99.722226,60,68.099998,100,70.199997,73.599998,70.599998
20160723214500,1152.0,1148.800049,99.722226,60,69.099998,100,70.400002,73.599998,70.599998
20160723220000,1152.0,1196.800049,103.888893,60,55.200001,0,70.400002,70.800003,67.800003
20160723221500,1152.0,1171.199951,101.666662,60,55.200001,0,70.300003,70.800003,67.800003
20160723223000,1152.0,1171.199951,101.666662,60,55.200001,0,70.099998,70.900002,67.900002
20160723224500,1152.0,1171.199951,101.666662,60,55.200001,0,70.0,71.300003,68.300003
20160723230000,1152.0,1171.199951,101.666662,60,55.200001,0,69.900002,71.300003,68.300003
20160723231500,1152.0,1171.199951,101.666662,60,55.200001,0,69.800003,71.300003,68.300003
20160723233000,1152.0,1171.199951,101.666662,60,55.200001,0,69.599998,71.300003,68.300003
20160723234500,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,71.300003,68.300003
20160724000000,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,71.300003,68.300003
20160724001500,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,71.300003,68.300003
20160724003000,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,71.300003,68.300003
20160724004500,1152.0,1148.800049,99.722226,60,55.200001,0,69.300003,71.300003,68.300003
20160724010000,1152.0,1171.199951,101.666662,60,55.200001,0,69.300003,71.300003,68.300003
20160724011500,1152.0,1148.800049,99.722226,60,55.200001,0,69.199997,71.300003,68.300003
20160724013000,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,71.300003,68.300003
20160724014500,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,71.300003,68.300003
20160724020000,1152.0,1148.800049,99.722226,60,55.200001,0,69.0,71.300003,68.300003
20160724021500,1152.0,1171.199951,101.666662,60,55.200001,0,69.0,71.300003,68.300003
20160724023000,1152.0,1148.800049,99.722226,60,55.200001,0,69.0,71.300003,68.300003
20160724024500,1152.0,1148.800049,99.722226,60,55.200001,0,69.099998,71.300003,68.300003
20160724030000,1152.0,1196.800049,103.888893,60,55.200001,0,69.099998,71.300003,68.300003
20160724031500,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,71.300003,68.300003
20160724033000,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,71.300003,68.300003
20160724034500,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,71.300003,68.300003
20160724040000,1152.0,1148.800049,99.722226,59,55.200001,0,69.0,71.300003,68.300003
20160724041500,1152.0,1148.800049,99.722226,59,55.200001,0,68.900002,71.300003,68.300003
20160724043000,1152.0,1171.199951,101.666662,59,55.200001,0,68.900002,71.300003,68.300003
20160724044500,1152.0,1148.800049,99.722226,59,55.200001,0,68.900002,71.300003,68.300003
20160724050000,1152.0,1171.199951,101.666662,59,55.200001,0,68.900002,71.300003,68.300003
20160724051500,1152.0,1196.800049,103.888893,59,55.200001,0,68.800003,71.300003,68.300003
20160724053000,1152.0,1171.199951,101.666662,59,55.200001,0,68.800003,71.300003,68.300003
20160724054500,1152.0,1148.800049,99.722226,59,55.200001,0,68.900002,71.300003,68.300003
20160724060000,1152.0,1171.199951,101.666662,59,55.200001,0,68.699997,71.300003,68.300003
20160724061500,1152.0,1171.199951,101.666662,59,54.299999,0,68.599998,71.300003,68.300003
20160724063000,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,71.300003,68.300003
20160724064500,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,71.300003,68.300003
20160724070000,1152.0,1123.199951,97.499996,59,54.299999,0,68.599998,68.900002,65.900002
20160724071500,1152.0,1148.800049,99.722226,59,54.299999,0,68.699997,68.900002,65.900002
20160724073000,1152.0,1171.199951,101.666662,59,54.299999,0,68.699997,68.900002,65.900002
20160724074500,1152.0,1148.800049,99.722226,59,55.099998,0,68.800003,68.900002,65.900002
20160724080000,1152.0,1171.199951,101.666662,59,55.099998,0,68.800003,68.900002,65.900002
20160724081500,1152.0,1148.800049,99.722226,59,55.099998,0,68.800003,68.900002,65.900002
20160724083000,1152.0,1148.800049,99.722226,59,55.099998,0,68.800003,68.900002,65.900002
20160724084500,1152.0,1148.800049,99.722226,59,55.099998,0,68.900002,68.900002,65.900002
20160724090000,1152.0,1171.199951,101.666662,59,55.099998,0,68.900002,68.900002,65.900002
20160724091500,1152.0,1148.800049,99.722226,59,55.099998,0,69.0,68.900002,65.900002
20160724093000,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,68.900002,65.900002
20160724094500,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,68.900002,65.900002
20160724100000,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,68.900002,65.900002
20160724101500,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,68.900002,65.900002
20160724103000,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,68.900002,65.900002
20160724104500,1152.0,1123.199951,97.499996,59,55.099998,0,69.0,68.900002,65.900002
20160724110000,1152.0,1148.800049,99.722226,60,55.099998,0,69.0,68.900002,65.900002
20160724111500,1152.0,1123.199951,97.499996,60,55.099998,0,69.0,68.900002,65.900002
20160724113000,1152.0,1123.199951,97.499996,60,55.099998,0,69.0,68.900002,65.900002
20160724114500,1152.0,1123.199951,97.499996,60,55.099998,0,69.0,68.900002,65.900002
20160724120000,1152.0,1148.800049,99.722226,60,55.099998,0,68.900002,68.900002,65.900002
20160724121500,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,68.900002,65.900002
20160724123000,1152.0,1097.599976,95.277776,60,55.099998,0,68.900002,68.900002,65.900002
20160724124500,1152.0,1148.800049,99.722226,60,55.099998,0,69.0,68.900002,65.900002
20160724130000,1152.0,1123.199951,97.499996,60,55.099998,0,69.099998,68.900002,65.900002
20160724131500,1152.0,1123.199951,97.499996,61,55.099998,0,69.099998,68.900002,65.900002
20160724133000,1152.0,1123.199951,97.499996,61,55.099998,0,69.0,68.900002,65.900002
20160724134500,1152.0,1148.800049,99.722226,61,55.099998,0,69.0,68.900002,65.900002
20160724140000,1152.0,1148.800049,99.722226,61,55.099998,0,69.099998,68.900002,65.900002
20160724141500,1152.0,1148.800049,99.722226,61,55.099998,0,68.900002,68.900002,65.900002
20160724143000,1152.0,1123.199951,97.499996,61,55.099998,0,68.900002,68.900002,65.900002
20160724144500,1152.0,1148.800049,99.722226,61,54.299999,0,68.900002,68.900002,65.900002
20160724150000,1152.0,1148.800049,99.722226,61,54.299999,0,68.900002,68.900002,65.900002
20160724151500,1152.0,1148.800049,99.722226,61,54.299999,0,68.900002,68.900002,65.900002
20160724153000,1152.0,1148.800049,99.722226,61,54.299999,0,68.800003,68.900002,65.900002
20160724154500,1152.0,1148.800049,99.722226,61,54.299999,0,68.900002,68.900002,65.900002
20160724160000,1152.0,1148.800049,99.722226,61,54.299999,0,68.800003,68.900002,65.900002
20160724161500,1152.0,1123.199951,97.499996,61,54.299999,0,68.900002,68.900002,65.900002
20160724163000,1152.0,1148.800049,99.722226,61,54.299999,0,68.900002,68.900002,65.900002
20160724164500,1152.0,1148.800049,99.722226,61,55.0,0,68.900002,68.900002,65.900002
20160724170000,1152.0,1148.800049,99.722226,61,55.0,0,69.0,68.900002,65.900002
20160724171500,1152.0,1171.199951,101.666662,61,55.0,0,69.0,68.900002,65.900002
20160724173000,1152.0,1148.800049,99.722226,61,55.0,0,69.0,68.900002,65.900002
20160724174500,1152.0,1148.800049,99.722226,61,55.0,0,68.900002,68.900002,65.900002
20160724180000,1152.0,1171.199951,101.666662,61,55.0,0,68.900002,68.900002,65.900002
20160724181500,1152.0,1171.199951,101.666662,61,55.0,0,68.900002,68.900002,65.900002
20160724183000,1152.0,1171.199951,101.666662,61,55.0,0,68.800003,68.900002,65.900002
20160724184500,1152.0,1148.800049,99.722226,61,55.0,0,68.800003,68.900002,65.900002
20160724190000,1152.0,1171.199951,101.666662,61,55.0,0,68.800003,68.900002,65.900002
20160724191500,1152.0,1196.800049,103.888893,61,55.0,0,68.699997,68.900002,65.900002
20160724193000,1152.0,1148.800049,99.722226,60,55.0,0,68.699997,68.900002,65.900002
20160724194500,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724200000,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724201500,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724203000,1152.0,1123.199951,97.499996,60,55.0,0,68.800003,68.900002,65.900002
20160724204500,1152.0,1171.199951,101.666662,60,55.0,0,68.800003,68.900002,65.900002
20160724210000,1152.0,1171.199951,101.666662,60,55.0,0,69.0,68.900002,65.900002
20160724211500,1152.0,1148.800049,99.722226,60,55.0,0,68.800003,68.900002,65.900002
20160724213000,1152.0,1171.199951,101.666662,60,55.0,0,68.800003,68.900002,65.900002
20160724214500,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724220000,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724221500,1152.0,1196.800049,103.888893,60,55.0,0,68.699997,68.900002,65.900002
20160724223000,1152.0,1171.199951,101.666662,60,55.0,0,68.599998,68.900002,65.900002
20160724224500,1152.0,1171.199951,101.666662,60,55.0,0,68.599998,68.900002,65.900002
20160724230000,1152.0,1171.199951,101.666662,60,55.0,0,68.699997,68.900002,65.900002
20160724231500,1152.0,1148.800049,99.722226,59,55.0,0,68.599998,68.900002,65.900002
20160724233000,1152.0,1148.800049,99.722226,59,55.0,0,68.599998,69.0,66.0
20160724234500,1152.0,1171.199951,101.666662,59,55.0,0,68.599998,69.0,66.0
20160725000000,1152.0,1171.199951,101.666662,59,55.0,0,68.599998,69.0,66.0
20160725001500,1152.0,1148.800049,99.722226,59,55.0,0,68.599998,69.0,66.0
20160725003000,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,69.0,66.0
20160725004500,1152.0,1123.199951,97.499996,59,54.299999,0,68.699997,69.0,66.0
20160725010000,1152.0,1148.800049,99.722226,59,54.299999,0,68.699997,69.0,66.0
20160725011500,1152.0,1123.199951,97.499996,59,54.299999,0,68.699997,69.0,66.0
20160725013000,1152.0,1148.800049,99.722226,59,54.299999,0,68.800003,69.0,66.0
20160725014500,1152.0,1123.199951,97.499996,59,54.299999,0,68.699997,69.0,66.0
20160725020000,1152.0,1123.199951,97.499996,59,54.299999,0,68.699997,69.0,66.0
20160725021500,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,69.0,66.0
20160725023000,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,69.0,66.0
20160725024500,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,69.0,66.0
20160725030000,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,69.0,66.0
20160725031500,1152.0,1123.199951,97.499996,59,53.700001,0,68.699997,69.0,66.0
20160725033000,1152.0,1148.800049,99.722226,59,53.700001,0,68.599998,69.0,66.0
20160725034500,1152.0,1123.199951,97.499996,59,53.700001,0,68.599998,69.0,66.0
20160725040000,1152.0,1148.800049,99.722226,59,53.700001,0,68.599998,69.0,66.0
20160725041500,1152.0,1148.800049,99.722226,59,53.700001,0,68.599998,69.0,66.0
20160725043000,1152.0,1148.800049,99.722226,59,53.700001,0,68.599998,69.0,66.0
20160725044500,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725050000,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725051500,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725053000,1152.0,1123.199951,97.499996,59,53.700001,0,68.699997,69.0,66.0
20160725054500,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725060000,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725061500,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725063000,1152.0,1148.800049,99.722226,59,53.700001,0,68.699997,69.0,66.0
20160725064500,1152.0,1123.199951,97.499996,59,53.700001,0,68.699997,69.0,66.0
20160725070000,1152.0,1148.800049,99.722226,59,53.700001,0,68.800003,69.0,66.0
20160725071500,1152.0,1171.199951,101.666662,59,54.299999,0,68.800003,69.0,66.0
20160725073000,1152.0,1148.800049,99.722226,59,54.299999,0,68.699997,69.0,66.0
20160725074500,1152.0,1123.199951,97.499996,59,54.299999,0,68.699997,69.0,66.0
20160725080000,1152.0,1123.199951,97.499996,59,55.099998,0,68.800003,69.0,66.0
20160725081500,1152.0,1123.199951,97.499996,59,55.099998,0,68.900002,69.0,66.0
20160725083000,1152.0,1097.599976,95.277776,59,55.099998,0,68.900002,69.0,66.0
20160725084500,1152.0,1123.199951,97.499996,60,55.099998,0,69.099998,69.0,66.0
20160725090000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.199997
20160725091500,1152.0,1097.599976,95.277776,61,55.099998,0,69.300003,68.0,64.199997
20160725093000,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,68.0,64.199997
20160725094500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.199997
20160725100000,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.199997
20160725101500,1152.0,1171.199951,101.666662,61,55.099998,0,69.400002,68.0,64.199997
20160725103000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.199997
20160725104500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.199997
20160725110000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.199997
20160725111500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.300003
20160725113000,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.300003
20160725114500,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.400002
20160725120000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.300003
20160725121500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.300003
20160725123000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.300003
20160725124500,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.300003
20160725130000,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.300003
20160725131500,1152.0,1171.199951,101.666662,61,55.099998,0,69.599998,68.0,64.400002
20160725133000,1152.0,1171.199951,101.666662,61,55.099998,0,69.599998,68.0,64.400002
20160725134500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.800003
20160725140000,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.5
20160725141500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.599998
20160725143000,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.5
20160725144500,1152.0,1123.199951,97.499996,61,55.099998,0,69.400002,68.0,64.800003
20160725150000,1152.0,1171.199951,101.666662,61,55.099998,0,69.300003,68.0,64.800003
20160725151500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.800003
20160725153000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.800003
20160725154500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.800003
20160725160000,1152.0,1171.199951,101.666662,61,55.099998,0,69.599998,68.0,64.800003
20160725161500,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.800003
20160725163000,1152.0,1148.800049,99.722226,61,54.299999,0,69.5,68.0,64.800003
20160725164500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.0,64.800003
20160725170000,1152.0,1171.199951,101.666662,61,55.099998,0,69.400002,68.0,64.800003
20160725171500,1152.0,1171.199951,101.666662,61,55.099998,0,69.400002,68.0,64.800003
20160725173000,1152.0,1196.800049,103.888893,61,55.099998,0,69.5,68.0,64.800003
20160725174500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.800003
20160725180000,1152.0,1171.199951,101.666662,61,55.099998,0,69.5,68.0,64.800003
20160725181500,1152.0,1196.800049,103.888893,60,55.099998,0,69.400002,68.0,64.800003
20160725183000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.800003
20160725184500,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.800003
20160725190000,1152.0,1196.800049,103.888893,60,55.099998,0,69.199997,68.0,64.800003
20160725191500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.800003
20160725193000,1152.0,1171.199951,101.666662,59,55.099998,0,69.099998,68.0,64.800003
20160725194500,1152.0,1148.800049,99.722226,59,55.099998,0,69.099998,68.0,64.800003
20160725200000,1152.0,1148.800049,99.722226,59,55.099998,0,69.199997,68.0,64.800003
20160725201500,1152.0,1148.800049,99.722226,59,55.099998,0,69.199997,68.0,64.800003
20160725203000,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.0,64.800003
20160725204500,1152.0,1148.800049,99.722226,59,55.099998,0,69.400002,68.0,64.800003
20160725210000,1152.0,1148.800049,99.722226,59,55.099998,0,69.300003,68.0,64.800003
20160725211500,1152.0,1148.800049,99.722226,59,55.099998,0,69.099998,68.0,64.800003
20160725213000,1152.0,1148.800049,99.722226,59,55.099998,0,69.0,68.0,64.800003
20160725214500,1152.0,1148.800049,99.722226,59,55.099998,0,68.900002,68.0,64.800003
20160725220000,1152.0,1171.199951,101.666662,59,55.099998,0,68.800003,68.0,64.800003
20160725221500,1152.0,1171.199951,101.666662,59,55.099998,0,68.699997,68.0,64.800003
20160725223000,1152.0,1148.800049,99.722226,59,55.099998,0,68.699997,68.0,64.800003
20160725224500,1152.0,1171.199951,101.666662,59,55.099998,0,68.599998,68.0,64.800003
20160725230000,1152.0,1171.199951,101.666662,59,55.099998,0,68.599998,68.0,64.800003
20160725231500,1152.0,1171.199951,101.666662,59,55.099998,0,68.599998,68.0,64.800003
20160725233000,1152.0,1171.199951,101.666662,59,55.099998,0,68.5,68.0,64.800003
20160725234500,1152.0,1148.800049,99.722226,59,55.099998,0,68.599998,68.0,64.800003
20160726000000,1152.0,1171.199951,101.666662,59,55.099998,0,68.400002,68.0,64.800003
20160726001500,1152.0,1148.800049,99.722226,59,88.300003,100,68.900002,75.0,72.0
20160726003000,1152.0,1171.199951,101.666662,59,81.599998,100,69.599998,75.0,72.0
20160726004500,1152.0,1171.199951,101.666662,59,81.599998,100,70.300003,75.0,72.0
20160726010000,1152.0,1148.800049,99.722226,59,88.599998,100,71.199997,75.0,72.0
20160726011500,1152.0,1148.800049,99.722226,59,89.900002,100,71.900002,75.0,72.0
20160726013000,1152.0,1148.800049,99.722226,59,54.700001,0,72.300003,75.0,72.0
20160726014500,1152.0,1171.199951,101.666662,59,54.700001,0,71.900002,75.0,72.0
20160726020000,1152.0,1123.199951,97.499996,59,54.700001,100,71.400002,75.0,72.0
20160726021500,1152.0,1148.800049,99.722226,59,54.700001,100,71.199997,75.0,72.0
20160726023000,1152.0,1148.800049,99.722226,59,54.700001,100,70.800003,75.0,72.0
20160726024500,1152.0,1148.800049,99.722226,59,55.299999,100,70.5,75.0,72.0
20160726030000,1152.0,1148.800049,99.722226,59,58.700001,100,70.400002,75.0,72.0
20160726031500,1152.0,1148.800049,99.722226,59,78.699997,100,70.5,75.0,72.0
20160726033000,1152.0,1148.800049,99.722226,59,82.099998,100,71.0,75.0,72.0
20160726034500,1152.0,1148.800049,99.722226,59,55.599998,0,71.5,68.0,64.900002
20160726040000,1152.0,1148.800049,99.722226,59,54.599998,0,71.199997,68.0,64.900002
20160726041500,1152.0,1171.199951,101.666662,59,54.599998,0,71.0,68.0,64.900002
20160726043000,1152.0,1148.800049,99.722226,59,54.599998,0,70.800003,68.0,64.900002
20160726044500,1152.0,1148.800049,99.722226,59,54.599998,0,70.5,68.0,64.900002
20160726050000,1152.0,1171.199951,101.666662,59,54.599998,0,70.300003,68.0,64.900002
20160726051500,1152.0,1148.800049,99.722226,59,54.599998,0,70.099998,68.0,64.900002
20160726053000,1152.0,1148.800049,99.722226,59,54.599998,0,70.0,68.0,64.900002
20160726054500,1152.0,1148.800049,99.722226,59,54.599998,0,69.900002,68.0,64.900002
20160726060000,1152.0,1148.800049,99.722226,59,54.599998,0,69.800003,68.0,64.900002
20160726061500,1152.0,1148.800049,99.722226,59,54.599998,0,69.699997,68.0,64.900002
20160726063000,1152.0,1171.199951,101.666662,59,54.599998,0,69.699997,68.0,64.900002
20160726064500,1152.0,1196.800049,103.888893,59,54.599998,0,69.599998,68.0,64.900002
20160726070000,1152.0,1171.199951,101.666662,59,54.599998,0,69.599998,68.0,64.900002
20160726071500,1152.0,1123.199951,97.499996,59,54.599998,0,69.699997,68.0,64.900002
20160726073000,1152.0,1123.199951,97.499996,59,54.599998,0,69.699997,68.0,64.900002
20160726074500,1152.0,1123.199951,97.499996,59,54.599998,0,69.800003,68.0,64.900002
20160726080000,1152.0,1148.800049,99.722226,59,54.599998,0,69.800003,68.0,64.900002
20160726081500,1152.0,1123.199951,97.499996,59,54.599998,0,69.800003,68.0,64.900002
20160726083000,1152.0,1123.199951,97.499996,59,54.599998,0,69.800003,68.0,64.900002
20160726084500,1152.0,1097.599976,95.277776,59,54.599998,0,69.800003,68.0,64.900002
20160726090000,1152.0,1123.199951,97.499996,59,54.599998,0,69.800003,68.0,64.900002
20160726091500,1152.0,1123.199951,97.499996,59,55.200001,0,70.0,68.0,64.900002
20160726093000,1152.0,1123.199951,97.499996,60,55.200001,0,70.0,68.0,64.900002
20160726094500,1152.0,1148.800049,99.722226,61,55.200001,0,69.900002,68.0,64.900002
20160726100000,1152.0,1148.800049,99.722226,61,55.200001,0,69.699997,68.0,64.900002
20160726101500,1152.0,1148.800049,99.722226,61,55.200001,0,69.400002,68.0,64.900002
20160726103000,1152.0,1123.199951,97.499996,61,55.200001,0,69.300003,68.0,64.900002
20160726104500,1152.0,1148.800049,99.722226,61,55.200001,0,69.300003,68.0,64.900002
20160726110000,1152.0,1148.800049,99.722226,61,55.200001,0,69.400002,68.0,64.900002
20160726111500,1152.0,1171.199951,101.666662,61,55.200001,0,69.300003,68.0,64.900002
20160726113000,1152.0,1196.800049,103.888893,61,55.200001,0,69.199997,68.0,64.900002
20160726114500,1152.0,1171.199951,101.666662,61,55.200001,0,69.300003,68.0,64.900002
20160726120000,1152.0,1148.800049,99.722226,61,55.200001,0,69.300003,68.0,64.900002
20160726121500,1152.0,1148.800049,99.722226,61,54.299999,0,69.300003,68.0,64.900002
20160726123000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.900002
20160726124500,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,68.0,64.900002
20160726130000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,68.0,64.900002
20160726131500,1152.0,1123.199951,97.499996,60,55.099998,0,69.199997,68.0,64.900002
20160726133000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,68.0,64.900002
20160726134500,1152.0,1148.800049,99.722226,60,54.400002,0,69.0,68.0,64.900002
20160726140000,1152.0,1148.800049,99.722226,60,54.400002,0,69.0,68.0,64.900002
20160726141500,1152.0,1171.199951,101.666662,60,54.400002,0,69.099998,68.0,64.900002
20160726143000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.900002
20160726144500,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.900002
20160726150000,1152.0,1148.800049,99.722226,60,54.299999,0,68.900002,68.0,64.900002
20160726151500,1152.0,1171.199951,101.666662,60,54.299999,0,69.099998,68.0,64.900002
20160726153000,1152.0,1148.800049,99.722226,60,54.299999,0,69.300003,68.0,64.900002
20160726154500,1152.0,1171.199951,101.666662,60,54.299999,0,69.099998,68.0,64.900002
20160726160000,1152.0,1171.199951,101.666662,60,54.299999,0,69.199997,68.0,64.900002
20160726161500,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.900002
20160726163000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160726164500,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.900002
20160726170000,1152.0,1123.199951,97.499996,60,55.099998,0,69.300003,68.0,64.900002
20160726171500,1152.0,1123.199951,97.499996,60,55.099998,0,69.400002,68.0,64.900002
20160726173000,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,68.0,64.900002
20160726174500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,68.0,64.900002
20160726180000,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,68.0,64.900002
20160726181500,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.900002
20160726183000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.900002
20160726184500,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160726190000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160726191500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.900002
20160726193000,1152.0,1196.800049,103.888893,60,55.099998,0,68.900002,68.0,64.900002
20160726194500,1152.0,1171.199951,101.666662,60,55.099998,0,68.900002,68.0,64.900002
20160726200000,1152.0,1171.199951,101.666662,60,55.099998,0,68.800003,68.0,64.900002
20160726201500,1152.0,1148.800049,99.722226,59,54.400002,0,68.800003,68.0,64.900002
20160726203000,1152.0,1148.800049,99.722226,59,54.400002,0,68.800003,68.0,64.900002
20160726204500,1152.0,1148.800049,99.722226,59,54.400002,0,68.699997,68.0,64.900002
20160726210000,1152.0,1171.199951,101.666662,59,54.400002,0,68.699997,68.0,64.900002
20160726211500,1152.0,1171.199951,101.666662,59,54.400002,0,68.699997,68.0,64.900002
20160726213000,1152.0,1148.800049,99.722226,59,54.400002,0,68.599998,68.0,64.900002
20160726214500,1152.0,1148.800049,99.722226,59,54.400002,0,68.599998,68.0,64.900002
20160726220000,1152.0,1171.199951,101.666662,59,54.400002,0,68.5,68.0,64.900002
20160726221500,1152.0,1171.199951,101.666662,59,54.400002,0,68.400002,68.0,64.900002
20160726223000,1152.0,1148.800049,99.722226,59,54.400002,0,68.400002,68.0,64.900002
20160726224500,1152.0,1148.800049,99.722226,59,54.400002,0,68.400002,68.0,64.900002
20160726230000,1152.0,1148.800049,99.722226,59,54.400002,0,68.400002,68.0,64.900002
20160726231500,1152.0,1148.800049,99.722226,59,54.400002,0,68.300003,68.0,64.900002
20160726233000,1152.0,1148.800049,99.722226,59,54.400002,0,68.300003,68.0,64.900002
20160726234500,1152.0,1171.199951,101.666662,59,54.400002,0,68.199997,68.0,64.900002
20160727000000,1152.0,1148.800049,99.722226,59,54.400002,0,68.199997,68.0,64.900002
20160727001500,1152.0,1148.800049,99.722226,59,54.400002,0,68.199997,68.0,64.900002
20160727003000,1152.0,1171.199951,101.666662,59,54.400002,0,68.199997,68.0,64.900002
20160727004500,1152.0,1171.199951,101.666662,59,54.400002,0,68.199997,68.0,64.900002
20160727010000,1152.0,1148.800049,99.722226,59,54.400002,0,68.199997,68.0,64.900002
20160727011500,1152.0,1123.199951,97.499996,60,54.400002,0,68.400002,68.0,64.900002
20160727013000,1152.0,1123.199951,97.499996,60,54.400002,0,68.400002,68.0,64.900002
20160727014500,1152.0,1171.199951,101.666662,60,54.400002,0,68.400002,68.0,64.900002
20160727020000,1152.0,1171.199951,101.666662,60,54.400002,0,68.300003,68.0,64.900002
20160727021500,1152.0,1171.199951,101.666662,60,54.400002,0,68.300003,68.0,64.900002
20160727023000,1152.0,1171.199951,101.666662,60,54.400002,0,68.199997,68.0,64.900002
20160727024500,1152.0,1171.199951,101.666662,60,54.400002,0,68.199997,68.0,64.900002
20160727030000,1152.0,1171.199951,101.666662,60,54.400002,0,68.199997,68.0,64.900002
20160727031500,1152.0,1171.199951,101.666662,60,54.400002,0,68.199997,68.0,64.900002
20160727033000,1152.0,1171.199951,101.666662,60,54.400002,0,68.199997,68.0,64.900002
20160727034500,1152.0,1171.199951,101.666662,60,54.400002,0,68.099998,68.0,64.900002
20160727040000,1152.0,1171.199951,101.666662,60,54.400002,0,68.099998,68.0,64.900002
20160727041500,1152.0,1148.800049,99.722226,60,54.400002,0,68.099998,68.0,64.900002
20160727043000,1152.0,1148.800049,99.722226,60,54.400002,0,68.099998,68.0,64.900002
20160727044500,1152.0,1171.199951,101.666662,59,54.400002,0,68.099998,68.0,64.900002
20160727050000,1152.0,1148.800049,99.722226,59,54.400002,0,68.099998,68.0,64.900002
20160727051500,1152.0,1123.199951,97.499996,59,54.400002,0,68.0,68.0,64.900002
20160727053000,1152.0,1148.800049,99.722226,59,54.400002,0,68.0,68.0,64.900002
20160727054500,1152.0,1148.800049,99.722226,59,54.400002,0,67.900002,68.0,64.900002
20160727060000,1152.0,1148.800049,99.722226,59,54.400002,0,67.900002,68.0,64.900002
20160727061500,1152.0,1148.800049,99.722226,59,54.400002,0,68.099998,69.0,66.0
20160727063000,1152.0,1148.800049,99.722226,59,54.400002,0,68.099998,69.400002,66.400002
20160727064500,1152.0,1171.199951,101.666662,59,54.400002,0,68.199997,69.400002,66.400002
20160727070000,1152.0,1148.800049,99.722226,59,54.400002,0,68.300003,69.400002,66.400002
20160727071500,1152.0,1148.800049,99.722226,59,53.5,0,68.5,69.400002,66.400002
20160727073000,1152.0,1148.800049,99.722226,59,53.5,0,68.400002,69.400002,66.400002
20160727074500,1152.0,1148.800049,99.722226,59,53.5,0,68.599998,69.400002,66.400002
20160727080000,1152.0,1123.199951,97.499996,59,53.5,0,68.5,69.400002,66.400002
20160727081500,1152.0,1148.800049,99.722226,60,53.5,0,68.599998,69.400002,66.400002
20160727083000,1152.0,1148.800049,99.722226,60,53.5,0,68.699997,69.400002,66.400002
20160727084500,1152.0,1123.199951,97.499996,60,53.5,0,68.699997,69.400002,66.400002
20160727090000,1152.0,1123.199951,97.499996,60,53.5,0,68.699997,69.400002,66.400002
20160727091500,1152.0,1148.800049,99.722226,60,53.5,0,68.699997,69.5,66.5
20160727093000,1152.0,1171.199951,101.666662,60,53.5,0,68.800003,69.800003,66.800003
20160727094500,1152.0,1123.199951,97.499996,60,53.5,0,68.800003,69.5,66.5
20160727100000,1152.0,1148.800049,99.722226,61,53.5,0,69.0,69.5,66.5
20160727101500,1152.0,1123.199951,97.499996,61,54.299999,0,69.099998,69.599998,66.599998
20160727103000,1152.0,1171.199951,101.666662,61,54.299999,0,69.099998,69.900002,66.900002
20160727104500,1152.0,1148.800049,99.722226,61,54.299999,0,69.199997,69.900002,66.900002
20160727110000,1152.0,1171.199951,101.666662,61,54.299999,0,69.199997,69.900002,66.900002
20160727111500,1152.0,1148.800049,99.722226,61,54.299999,0,69.300003,69.900002,66.900002
20160727113000,1152.0,1148.800049,99.722226,61,54.299999,0,69.199997,69.900002,66.900002
20160727114500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727120000,1152.0,1171.199951,101.666662,61,54.299999,0,69.199997,69.900002,66.900002
20160727121500,1152.0,1123.199951,97.499996,61,54.299999,0,69.300003,69.900002,66.900002
20160727123000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727124500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727130000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727131500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727133000,1152.0,1148.800049,99.722226,61,54.299999,0,69.300003,69.900002,66.900002
20160727134500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,69.900002,66.900002
20160727140000,1152.0,1148.800049,99.722226,61,54.299999,0,69.300003,69.900002,66.900002
20160727141500,1152.0,1171.199951,101.666662,61,55.099998,0,69.300003,69.900002,66.900002
20160727143000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,69.900002,66.900002
20160727144500,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,69.900002,66.900002
20160727150000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,69.900002,66.900002
20160727151500,1152.0,1196.800049,103.888893,60,55.099998,0,69.300003,69.900002,66.900002
20160727153000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,69.900002,66.900002
20160727154500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,69.900002,66.900002
20160727160000,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,69.900002,66.900002
20160727161500,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,69.900002,66.900002
20160727163000,1152.0,1171.199951,101.666662,60,54.299999,0,69.199997,69.900002,66.900002
20160727164500,1152.0,1148.800049,99.722226,60,63.0,100,69.199997,75.0,72.0
20160727170000,1152.0,1148.800049,99.722226,60,84.599998,100,69.800003,75.0,72.0
20160727171500,1152.0,1171.199951,101.666662,60,55.599998,0,70.199997,70.900002,67.900002
20160727173000,1152.0,1171.199951,101.666662,60,54.700001,0,70.300003,70.900002,67.900002
20160727174500,1152.0,1196.800049,103.888893,60,54.700001,0,70.0,70.900002,67.900002
20160727180000,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,70.900002,67.900002
20160727181500,1152.0,1171.199951,101.666662,60,54.700001,0,69.699997,70.900002,67.900002
20160727183000,1152.0,1171.199951,101.666662,60,54.700001,0,69.400002,70.900002,67.900002
20160727184500,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,70.900002,67.900002
20160727190000,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,70.900002,67.900002
20160727191500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,70.900002,67.900002
20160727193000,1152.0,1196.800049,103.888893,60,54.700001,0,69.199997,70.900002,67.900002
20160727194500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,70.900002,67.900002
20160727200000,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,70.900002,67.900002
20160727201500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,70.900002,67.900002
20160727203000,1152.0,1148.800049,99.722226,60,54.700001,0,68.900002,70.900002,67.900002
20160727204500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,70.900002,67.900002
20160727210000,1152.0,1148.800049,99.722226,60,54.700001,0,68.800003,70.900002,67.900002
20160727211500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,70.900002,67.900002
20160727213000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,70.900002,67.900002
20160727214500,1152.0,1148.800049,99.722226,60,54.700001,0,68.800003,70.900002,67.900002
20160727220000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160727221500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160727223000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160727224500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.900002,67.900002
20160727230000,1152.0,1196.800049,103.888893,60,54.700001,0,68.599998,70.900002,67.900002
20160727231500,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.900002,67.900002
20160727233000,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.900002,67.900002
20160727234500,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.900002,67.900002
20160728000000,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.900002,67.900002
20160728001500,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,70.900002,67.900002
20160728003000,1152.0,1196.800049,103.888893,60,54.700001,0,68.5,70.900002,67.900002
20160728004500,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.900002,67.900002
20160728010000,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.900002,67.900002
20160728011500,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.900002,67.900002
20160728013000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.900002,67.900002
20160728014500,1152.0,1171.199951,101.666662,59,54.700001,0,68.400002,70.900002,67.900002
20160728020000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.900002,67.900002
20160728021500,1152.0,1148.800049,99.722226,59,53.900002,0,68.300003,70.900002,67.900002
20160728023000,1152.0,1148.800049,99.722226,59,53.900002,0,68.300003,70.900002,67.900002
20160728024500,1152.0,1171.199951,101.666662,59,53.900002,0,68.199997,70.900002,67.900002
20160728030000,1152.0,1171.199951,101.666662,59,53.900002,0,68.099998,70.900002,67.900002
20160728031500,1152.0,1148.800049,99.722226,59,53.900002,0,68.0,70.900002,67.900002
20160728033000,1152.0,1171.199951,101.666662,59,53.900002,0,68.099998,70.900002,67.900002
20160728034500,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,70.900002,67.900002
20160728040000,1152.0,1171.199951,101.666662,59,53.900002,0,68.0,70.900002,67.900002
20160728041500,1152.0,1148.800049,99.722226,59,53.900002,0,68.0,70.900002,67.900002
20160728043000,1152.0,1171.199951,101.666662,59,53.900002,0,68.0,70.900002,67.900002
20160728044500,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,70.800003,67.800003
20160728050000,1152.0,1148.800049,99.722226,59,54.700001,0,67.900002,70.800003,67.800003
20160728051500,1152.0,1148.800049,99.722226,59,54.700001,0,67.900002,70.800003,67.800003
20160728053000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,70.800003,67.800003
20160728054500,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,70.800003,67.800003
20160728060000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,70.800003,67.800003
20160728061500,1152.0,1123.199951,97.499996,59,54.700001,0,68.199997,70.800003,67.800003
20160728063000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,70.800003,67.800003
20160728064500,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.800003,67.800003
20160728070000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.800003,67.800003
20160728071500,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,70.800003,67.800003
20160728073000,1152.0,1123.199951,97.499996,59,54.700001,0,68.400002,70.800003,67.800003
20160728074500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,70.800003,67.800003
20160728080000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,70.800003,67.800003
20160728081500,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,70.800003,67.800003
20160728083000,1152.0,1123.199951,97.499996,59,54.700001,0,68.800003,70.800003,67.800003
20160728084500,1152.0,1123.199951,97.499996,60,55.5,0,69.099998,70.800003,67.800003
20160728090000,1152.0,1123.199951,97.499996,60,55.5,0,69.199997,70.800003,67.800003
20160728091500,1152.0,1097.599976,95.277776,60,54.299999,0,69.199997,70.800003,67.800003
20160728093000,1152.0,1148.800049,99.722226,61,55.099998,0,69.199997,70.800003,67.800003
20160728094500,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,70.800003,67.800003
20160728100000,1152.0,1148.800049,99.722226,61,55.099998,0,69.099998,70.800003,67.800003
20160728101500,1152.0,1123.199951,97.499996,61,55.099998,0,69.199997,70.800003,67.800003
20160728103000,1152.0,1148.800049,99.722226,61,54.5,0,69.099998,68.900002,65.900002
20160728104500,1152.0,1148.800049,99.722226,61,54.5,0,69.0,68.900002,65.900002
20160728110000,1152.0,1148.800049,99.722226,61,54.5,0,69.099998,68.900002,65.900002
20160728111500,1152.0,1148.800049,99.722226,61,54.5,0,69.0,68.900002,65.900002
20160728113000,1152.0,1148.800049,99.722226,61,55.099998,0,68.900002,68.900002,65.900002
20160728114500,1152.0,1123.199951,97.499996,61,55.099998,0,68.699997,68.900002,65.900002
20160728120000,1152.0,1097.599976,95.277776,61,54.299999,0,68.599998,68.900002,65.900002
20160728121500,1152.0,1123.199951,97.499996,61,55.099998,0,68.599998,68.900002,65.900002
20160728123000,1152.0,1148.800049,99.722226,61,55.099998,0,68.900002,68.900002,65.900002
20160728124500,1152.0,1171.199951,101.666662,61,55.099998,0,69.0,68.900002,65.900002
20160728130000,1152.0,1148.800049,99.722226,61,55.099998,0,69.099998,68.900002,65.900002
20160728131500,1152.0,1171.199951,101.666662,61,55.099998,0,69.199997,68.900002,65.900002
20160728133000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.900002,65.900002
20160728134500,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.900002,65.900002
20160728140000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.900002,65.900002
20160728141500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.900002,65.900002
20160728143000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.900002,65.900002
20160728144500,1152.0,1148.800049,99.722226,60,61.200001,100,69.099998,74.300003,71.300003
20160728150000,1152.0,1123.199951,97.499996,60,66.699997,100,69.599998,74.300003,71.300003
20160728151500,1152.0,1123.199951,97.499996,60,66.699997,100,70.0,74.300003,71.300003
20160728153000,1152.0,1123.199951,97.499996,60,80.599998,100,70.5,74.300003,71.300003
