PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728154500,1152.0,1148.800049,99.722226,61,79.199997,100,71.400002,74.599998,71.599998
20160728160000,1152.0,1123.199951,97.499996,61,57.599998,0,71.699997,69.0,66.0
20160728161500,1152.0,1148.800049,99.722226,61,57.599998,0,71.300003,69.0,66.0
20160728163000,1152.0,1123.199951,97.499996,61,57.599998,0,71.099998,69.0,66.0
20160728164500,1152.0,1148.800049,99.722226,61,56.799999,0,70.800003,69.0,66.0
20160728170000,1152.0,1148.800049,99.722226,61,56.799999,0,70.5,69.0,66.0
20160728171500,1152.0,1148.800049,99.722226,61,56.799999,0,70.199997,69.0,66.0
20160728173000,1152.0,1123.199951,97.499996,61,56.799999,0,70.199997,69.0,66.0
20160728174500,1152.0,1123.199951,97.499996,61,56.799999,0,69.900002,69.0,66.0
20160728180000,1152.0,1123.199951,97.499996,61,55.599998,0,69.800003,69.0,66.0
20160728181500,1152.0,1171.199951,101.666662,61,54.700001,0,69.599998,69.0,66.0
20160728183000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.0,66.0
20160728184500,1152.0,1171.199951,101.666662,60,53.900002,0,69.199997,69.0,66.0
20160728190000,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,69.0,66.0
20160728191500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.0,66.0
20160728193000,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.0,66.0
20160728194500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.0,66.0
20160728200000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.0,66.0
20160728201500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.0,66.0
20160728203000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.0,66.0
20160728204500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,69.0,66.0
20160728210000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,69.0,66.0
20160728211500,1152.0,1196.800049,103.888893,60,54.700001,0,69.099998,69.0,66.0
20160728213000,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,69.0,66.0
20160728214500,1152.0,1196.800049,103.888893,60,54.700001,0,69.0,69.0,66.0
20160728220000,1152.0,1196.800049,103.888893,60,54.700001,0,68.900002,69.0,66.0
20160728221500,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.0,66.0
20160728223000,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.0,66.0
20160728224500,1152.0,1171.199951,101.666662,60,54.700001,0,69.0,69.0,66.0
20160728230000,1152.0,1171.199951,101.666662,60,54.700001,0,69.0,69.0,66.0
20160728231500,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.0,66.0
20160728233000,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.0,66.0
20160728234500,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.0,66.0
20160729000000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.0,66.0
20160729001500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.0,66.0
20160729003000,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.0,66.0
20160729004500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.0,66.0
20160729010000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729011500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729013000,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.0,66.0
20160729014500,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.0,66.0
20160729020000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729021500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729023000,1152.0,1171.199951,101.666662,59,54.700001,0,68.800003,69.0,66.0
20160729024500,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.0,66.0
20160729030000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729031500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729033000,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.0,66.0
20160729034500,1152.0,1171.199951,101.666662,59,54.700001,0,68.699997,69.0,66.0
20160729040000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.0,66.0
20160729041500,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,69.0,66.0
20160729043000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.0,66.0
20160729044500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.0,66.0
20160729050000,1152.0,1148.800049,99.722226,59,53.900002,0,68.599998,69.0,66.0
20160729051500,1152.0,1148.800049,99.722226,59,53.900002,0,68.599998,69.0,66.0
20160729053000,1152.0,1148.800049,99.722226,59,53.900002,0,68.5,69.0,66.0
20160729054500,1152.0,1148.800049,99.722226,59,53.900002,0,68.400002,69.0,66.0
20160729060000,1152.0,1148.800049,99.722226,59,53.900002,0,68.400002,69.0,66.0
20160729061500,1152.0,1123.199951,97.499996,59,53.900002,0,68.300003,69.0,66.0
20160729063000,1152.0,1123.199951,97.499996,59,53.900002,0,68.300003,69.0,66.0
20160729064500,1152.0,1171.199951,101.666662,59,53.900002,0,68.300003,69.0,66.0
20160729070000,1152.0,1171.199951,101.666662,59,53.900002,0,68.300003,69.0,66.0
20160729071500,1152.0,1148.800049,99.722226,59,53.900002,0,68.599998,69.0,66.0
20160729073000,1152.0,1148.800049,99.722226,59,53.900002,0,68.5,69.0,66.0
20160729074500,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,69.0,66.0
20160729080000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.0,66.0
20160729081500,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.0,66.0
20160729083000,1152.0,1123.199951,97.499996,60,54.700001,0,68.800003,69.0,66.0
20160729084500,1152.0,1123.199951,97.499996,60,55.299999,0,68.900002,69.0,66.0
20160729090000,1152.0,1148.800049,99.722226,60,55.299999,0,69.099998,69.0,66.0
20160729091500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,69.0,66.0
20160729093000,1152.0,1097.599976,95.277776,60,54.700001,0,69.599998,69.0,66.0
20160729094500,1152.0,1148.800049,99.722226,61,55.299999,0,69.300003,69.0,66.0
20160729100000,1152.0,1123.199951,97.499996,61,55.299999,0,69.199997,69.0,66.0
20160729101500,1152.0,1148.800049,99.722226,61,55.299999,0,69.099998,69.0,66.0
20160729103000,1152.0,1123.199951,97.499996,61,55.299999,0,68.900002,69.0,66.0
20160729104500,1152.0,1123.199951,97.499996,61,55.299999,0,68.900002,69.0,66.0
20160729110000,1152.0,1148.800049,99.722226,61,55.299999,0,68.900002,69.0,66.0
20160729111500,1152.0,1123.199951,97.499996,61,55.299999,0,69.0,69.0,66.0
20160729113000,1152.0,1171.199951,101.666662,61,54.299999,0,69.0,69.0,66.0
20160729114500,1152.0,1148.800049,99.722226,61,54.299999,0,69.099998,69.0,66.0
20160729120000,1152.0,1171.199951,101.666662,61,54.299999,0,69.0,69.0,66.0
20160729121500,1152.0,1148.800049,99.722226,61,54.299999,0,69.099998,69.0,66.0
20160729123000,1152.0,1171.199951,101.666662,61,54.299999,0,69.099998,69.0,66.0
20160729124500,1152.0,1148.800049,99.722226,61,54.299999,0,69.199997,69.0,66.0
20160729130000,1152.0,1171.199951,101.666662,60,54.299999,0,69.099998,69.0,66.0
20160729131500,1152.0,1171.199951,101.666662,60,54.299999,0,68.900002,69.0,66.0
20160729133000,1152.0,1148.800049,99.722226,60,54.299999,0,68.800003,69.0,66.0
20160729134500,1152.0,1171.199951,101.666662,60,54.299999,0,68.900002,69.0,66.0
20160729140000,1152.0,1148.800049,99.722226,60,54.299999,0,69.0,69.0,66.0
20160729141500,1152.0,1171.199951,101.666662,60,54.299999,0,68.900002,69.0,66.0
20160729143000,1152.0,1123.199951,97.499996,60,54.299999,0,68.900002,69.0,66.0
20160729144500,1152.0,1148.800049,99.722226,60,55.099998,0,68.800003,69.0,66.0
20160729150000,1152.0,1171.199951,101.666662,60,54.299999,0,69.0,69.0,66.0
20160729151500,1152.0,1171.199951,101.666662,60,55.200001,100,69.099998,72.699997,69.699997
20160729153000,1152.0,1171.199951,101.666662,60,56.299999,100,69.199997,72.800003,69.800003
20160729154500,1152.0,1148.800049,99.722226,60,57.599998,100,69.199997,73.099998,70.099998
20160729160000,1152.0,1148.800049,99.722226,60,61.200001,100,69.300003,73.099998,70.099998
20160729161500,1152.0,1123.199951,97.499996,60,63.599998,100,69.5,73.099998,70.099998
20160729163000,1152.0,1148.800049,99.722226,60,67.199997,100,69.699997,73.099998,70.099998
20160729164500,1152.0,1123.199951,97.499996,60,64.400002,100,70.0,73.099998,70.099998
20160729170000,1152.0,1148.800049,99.722226,60,65.300003,100,70.199997,73.099998,70.099998
20160729171500,1152.0,1123.199951,97.499996,60,56.0,0,70.599998,73.099998,70.099998
20160729173000,1152.0,1123.199951,97.499996,60,56.0,0,70.699997,73.099998,70.099998
20160729174500,1152.0,1123.199951,97.499996,60,56.0,0,70.400002,73.099998,70.099998
20160729180000,1152.0,1123.199951,97.499996,60,56.0,0,70.199997,73.099998,70.099998
20160729181500,1152.0,1123.199951,97.499996,60,56.0,100,69.800003,73.099998,70.099998
20160729183000,1152.0,1148.800049,99.722226,60,55.200001,100,69.599998,73.099998,70.099998
20160729184500,1152.0,1148.800049,99.722226,60,62.400002,100,69.400002,75.699997,72.699997
20160729190000,1152.0,1148.800049,99.722226,60,84.599998,100,70.300003,75.699997,72.699997
20160729191500,1152.0,1171.199951,101.666662,60,55.200001,0,70.5,70.400002,67.400002
20160729193000,1152.0,1148.800049,99.722226,60,55.200001,0,70.199997,70.400002,67.400002
20160729194500,1152.0,1148.800049,99.722226,60,55.200001,0,69.900002,70.400002,67.400002
20160729200000,1152.0,1171.199951,101.666662,60,55.200001,0,69.800003,70.400002,67.400002
20160729201500,1152.0,1171.199951,101.666662,60,55.200001,0,69.599998,70.400002,67.400002
20160729203000,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,70.400002,67.400002
20160729204500,1152.0,1171.199951,101.666662,60,55.200001,0,69.400002,70.400002,67.400002
20160729210000,1152.0,1148.800049,99.722226,60,55.200001,0,69.300003,70.400002,67.400002
20160729211500,1152.0,1148.800049,99.722226,60,55.200001,0,69.199997,70.400002,67.400002
20160729213000,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,70.400002,67.400002
20160729214500,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,70.400002,67.400002
20160729220000,1152.0,1148.800049,99.722226,60,55.200001,0,69.199997,70.400002,67.400002
20160729221500,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,70.400002,67.400002
20160729223000,1152.0,1171.199951,101.666662,60,55.200001,0,69.099998,70.400002,67.400002
20160729224500,1152.0,1171.199951,101.666662,60,55.200001,0,68.900002,70.400002,67.400002
20160729230000,1152.0,1171.199951,101.666662,60,55.200001,0,68.900002,70.400002,67.400002
20160729231500,1152.0,1171.199951,101.666662,60,55.200001,0,68.800003,70.400002,67.400002
20160729233000,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.400002,67.400002
20160729234500,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.400002,67.400002
20160730000000,1152.0,1171.199951,101.666662,60,55.200001,0,68.599998,70.400002,67.400002
20160730001500,1152.0,1171.199951,101.666662,60,55.200001,0,68.599998,70.400002,67.400002
20160730003000,1152.0,1171.199951,101.666662,60,55.200001,0,68.599998,70.400002,67.400002
20160730004500,1152.0,1171.199951,101.666662,60,55.200001,0,68.599998,70.400002,67.400002
20160730010000,1152.0,1171.199951,101.666662,59,55.200001,0,68.5,70.300003,67.300003
20160730011500,1152.0,1123.199951,97.499996,60,54.099998,0,68.699997,70.199997,67.199997
20160730013000,1152.0,1148.800049,99.722226,60,54.099998,0,68.699997,70.199997,67.199997
20160730014500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.400002,67.400002
20160730020000,1152.0,1148.800049,99.722226,60,54.700001,0,68.699997,70.199997,67.199997
20160730021500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.300003,67.300003
20160730023000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,70.199997,67.199997
20160730024500,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,70.099998,67.099998
20160730030000,1152.0,1148.800049,99.722226,60,54.700001,0,68.599998,70.0,67.0
20160730031500,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.0,67.0
20160730033000,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,70.0,67.0
20160730034500,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.0,67.0
20160730040000,1152.0,1148.800049,99.722226,60,54.700001,0,68.400002,70.0,67.0
20160730041500,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.0,67.0
20160730043000,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,70.0,67.0
20160730044500,1152.0,1148.800049,99.722226,60,54.700001,0,68.400002,70.0,67.0
20160730050000,1152.0,1196.800049,103.888893,60,54.700001,0,68.300003,70.0,67.0
20160730051500,1152.0,1171.199951,101.666662,60,54.700001,0,68.300003,70.300003,67.300003
20160730053000,1152.0,1148.800049,99.722226,60,54.700001,0,68.300003,70.199997,67.199997
20160730054500,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730060000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730061500,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730063000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730064500,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,70.400002,67.400002
20160730070000,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,70.400002,67.400002
20160730071500,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730073000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,70.400002,67.400002
20160730074500,1152.0,1148.800049,99.722226,60,54.700001,0,68.300003,70.800003,67.800003
20160730080000,1152.0,1148.800049,99.722226,60,54.700001,0,68.400002,71.300003,68.300003
20160730081500,1152.0,1171.199951,101.666662,60,55.5,0,68.400002,71.300003,68.300003
20160730083000,1152.0,1148.800049,99.722226,60,55.5,0,68.599998,71.300003,68.300003
20160730084500,1152.0,1148.800049,99.722226,60,55.5,0,68.599998,71.300003,68.300003
20160730090000,1152.0,1123.199951,97.499996,60,81.699997,100,68.900002,75.300003,72.300003
20160730091500,1152.0,1123.199951,97.499996,61,90.800003,100,69.699997,73.5,70.5
20160730093000,1152.0,1123.199951,97.499996,61,82.300003,100,70.300003,73.900002,70.900002
20160730094500,1152.0,1123.199951,97.499996,61,74.0,100,71.0,73.800003,70.800003
20160730100000,1152.0,1148.800049,99.722226,61,55.0,0,70.900002,72.199997,69.199997
20160730101500,1152.0,1148.800049,99.722226,61,55.0,0,70.699997,72.199997,69.199997
20160730103000,1152.0,1123.199951,97.499996,61,55.0,0,70.5,72.199997,69.199997
20160730104500,1152.0,1148.800049,99.722226,61,55.0,0,70.199997,72.199997,69.199997
20160730110000,1152.0,1148.800049,99.722226,61,54.299999,0,69.900002,72.199997,69.199997
20160730111500,1152.0,1148.800049,99.722226,61,54.299999,0,69.800003,72.199997,69.199997
20160730113000,1152.0,1171.199951,101.666662,61,55.099998,0,69.699997,72.199997,69.199997
20160730114500,1152.0,1196.800049,103.888893,60,55.099998,0,69.699997,72.199997,69.199997
20160730120000,1152.0,1171.199951,101.666662,60,55.099998,0,69.599998,72.199997,69.199997
20160730121500,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,72.199997,69.199997
20160730123000,1152.0,1171.199951,101.666662,59,55.099998,0,69.199997,72.199997,69.199997
20160730124500,1152.0,1148.800049,99.722226,59,55.099998,0,69.199997,72.199997,69.199997
20160730130000,1152.0,1148.800049,99.722226,59,55.099998,0,69.199997,72.199997,69.199997
20160730131500,1152.0,1171.199951,101.666662,59,55.099998,0,69.199997,72.199997,69.199997
20160730133000,1152.0,1148.800049,99.722226,59,54.299999,0,69.099998,72.199997,69.199997
20160730134500,1152.0,1171.199951,101.666662,59,55.900002,100,69.099998,75.0,72.0
20160730140000,1152.0,1123.199951,97.499996,59,72.800003,100,69.199997,75.0,72.0
20160730141500,1152.0,1148.800049,99.722226,59,72.800003,100,69.699997,75.0,72.0
20160730143000,1152.0,1148.800049,99.722226,59,69.199997,100,70.099998,75.0,72.0
20160730144500,1152.0,1148.800049,99.722226,59,66.300003,100,70.400002,75.0,72.0
20160730150000,1152.0,1148.800049,99.722226,59,83.699997,100,70.699997,75.0,72.0
20160730151500,1152.0,1123.199951,97.499996,59,78.699997,100,71.599998,75.0,72.0
20160730153000,1152.0,1123.199951,97.499996,59,73.5,100,72.0,74.900002,71.900002
20160730154500,1152.0,1123.199951,97.499996,60,54.700001,0,72.099998,75.0,72.0
20160730160000,1152.0,1123.199951,97.499996,60,54.700001,100,71.599998,75.0,72.0
20160730161500,1152.0,1123.199951,97.499996,60,54.700001,100,71.199997,75.0,72.0
20160730163000,1152.0,1123.199951,97.499996,60,54.700001,100,70.699997,75.0,72.0
20160730164500,1152.0,1123.199951,97.499996,60,55.900002,100,70.400002,75.0,72.0
20160730170000,1152.0,1123.199951,97.499996,60,59.5,100,70.5,75.0,72.0
20160730171500,1152.0,1171.199951,101.666662,60,73.900002,100,70.800003,75.0,72.0
20160730173000,1152.0,1171.199951,101.666662,60,54.700001,0,70.800003,72.199997,69.199997
20160730174500,1152.0,1196.800049,103.888893,60,54.700001,0,70.300003,72.199997,69.199997
20160730180000,1152.0,1171.199951,101.666662,60,54.700001,0,70.300003,72.199997,69.199997
20160730181500,1152.0,1196.800049,103.888893,60,54.700001,0,70.099998,72.199997,69.199997
20160730183000,1152.0,1171.199951,101.666662,60,54.700001,0,69.800003,72.199997,69.199997
20160730184500,1152.0,1148.800049,99.722226,60,54.700001,100,69.699997,73.5,70.5
20160730190000,1152.0,1171.199951,101.666662,60,54.700001,100,69.599998,73.5,70.5
20160730191500,1152.0,1171.199951,101.666662,60,55.5,100,69.5,73.5,70.5
20160730193000,1152.0,1171.199951,101.666662,60,55.5,100,69.300003,73.599998,70.599998
20160730194500,1152.0,1123.199951,97.499996,59,58.299999,100,69.300003,73.599998,70.599998
20160730200000,1152.0,1171.199951,101.666662,59,74.0,100,69.599998,73.800003,70.800003
20160730201500,1152.0,1148.800049,99.722226,59,81.400002,100,70.099998,73.900002,70.900002
20160730203000,1152.0,1123.199951,97.499996,59,74.300003,100,70.599998,73.900002,70.900002
20160730204500,1152.0,1148.800049,99.722226,59,58.799999,0,71.199997,73.900002,70.900002
20160730210000,1152.0,1123.199951,97.499996,59,55.200001,0,71.0,73.900002,70.900002
20160730211500,1152.0,1148.800049,99.722226,59,55.200001,0,70.800003,73.900002,70.900002
20160730213000,1152.0,1148.800049,99.722226,59,55.200001,0,70.699997,73.900002,70.900002
20160730214500,1152.0,1148.800049,99.722226,59,55.200001,100,70.400002,73.900002,70.900002
20160730220000,1152.0,1148.800049,99.722226,59,55.200001,100,70.300003,73.900002,70.900002
20160730221500,1152.0,1148.800049,99.722226,59,55.200001,100,70.199997,73.900002,70.900002
20160730223000,1152.0,1148.800049,99.722226,59,55.200001,100,70.0,73.900002,70.900002
20160730224500,1152.0,1148.800049,99.722226,59,55.200001,100,69.800003,73.900002,70.900002
20160730230000,1152.0,1171.199951,101.666662,59,56.700001,100,69.599998,73.900002,70.900002
20160730231500,1152.0,1148.800049,99.722226,59,63.200001,100,69.599998,73.900002,70.900002
20160730233000,1152.0,1148.800049,99.722226,59,71.5,100,69.800003,73.900002,70.900002
20160730234500,1152.0,1148.800049,99.722226,59,74.400002,100,70.300003,73.900002,70.900002
20160731000000,1152.0,1148.800049,99.722226,59,74.400002,100,70.800003,73.900002,70.900002
20160731001500,1152.0,1171.199951,101.666662,59,57.200001,0,71.199997,73.900002,70.900002
20160731003000,1152.0,1171.199951,101.666662,59,54.700001,0,71.0,73.900002,70.900002
20160731004500,1152.0,1171.199951,101.666662,59,54.700001,0,70.699997,73.900002,70.900002
20160731010000,1152.0,1148.800049,99.722226,59,54.700001,100,70.400002,73.900002,70.900002
20160731011500,1152.0,1148.800049,99.722226,59,54.700001,100,70.199997,73.900002,70.900002
20160731013000,1152.0,1148.800049,99.722226,59,54.700001,100,70.0,73.900002,70.900002
20160731014500,1152.0,1148.800049,99.722226,59,54.700001,100,69.800003,73.900002,70.900002
20160731020000,1152.0,1171.199951,101.666662,59,55.5,100,69.699997,73.900002,70.900002
20160731021500,1152.0,1171.199951,101.666662,59,57.5,100,69.599998,73.900002,70.900002
20160731023000,1152.0,1171.199951,101.666662,59,68.599998,100,69.599998,73.900002,70.900002
20160731024500,1152.0,1148.800049,99.722226,59,76.900002,100,70.0,73.900002,70.900002
20160731030000,1152.0,1171.199951,101.666662,59,54.700001,0,70.300003,68.0,64.900002
20160731031500,1152.0,1148.800049,99.722226,59,54.700001,0,70.0,68.0,64.900002
20160731033000,1152.0,1148.800049,99.722226,59,54.700001,0,69.900002,68.0,64.900002
20160731034500,1152.0,1171.199951,101.666662,59,54.700001,0,69.800003,68.0,64.900002
20160731040000,1152.0,1148.800049,99.722226,59,54.700001,0,69.699997,68.0,64.900002
20160731041500,1152.0,1148.800049,99.722226,59,54.700001,0,69.699997,68.0,64.900002
20160731043000,1152.0,1171.199951,101.666662,59,54.700001,0,69.599998,68.0,64.900002
20160731044500,1152.0,1148.800049,99.722226,59,54.700001,0,69.400002,68.0,64.900002
20160731050000,1152.0,1148.800049,99.722226,59,54.700001,0,69.300003,68.0,64.900002
20160731051500,1152.0,1171.199951,101.666662,59,54.700001,0,69.099998,68.0,64.900002
20160731053000,1152.0,1148.800049,99.722226,59,54.700001,0,69.099998,68.0,64.900002
20160731054500,1152.0,1123.199951,97.499996,59,54.700001,0,69.0,68.0,64.900002
20160731060000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,68.0,64.900002
20160731061500,1152.0,1171.199951,101.666662,59,54.700001,0,68.800003,68.0,64.900002
20160731063000,1152.0,1171.199951,101.666662,59,54.700001,0,68.699997,68.0,64.900002
20160731064500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,68.0,64.900002
20160731070000,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,68.0,64.900002
20160731071500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,68.0,64.900002
20160731073000,1152.0,1148.800049,99.722226,59,68.0,100,68.800003,73.699997,70.699997
20160731074500,1152.0,1148.800049,99.722226,59,56.299999,0,69.400002,70.900002,67.900002
20160731080000,1152.0,1148.800049,99.722226,59,55.200001,0,69.400002,70.900002,67.900002
20160731081500,1152.0,1148.800049,99.722226,59,55.200001,0,69.5,70.900002,67.900002
20160731083000,1152.0,1148.800049,99.722226,59,55.900002,100,69.5,72.699997,69.699997
20160731084500,1152.0,1148.800049,99.722226,59,55.900002,100,69.400002,72.800003,69.800003
20160731090000,1152.0,1148.800049,99.722226,59,55.900002,100,69.400002,72.800003,69.800003
20160731091500,1152.0,1123.199951,97.499996,59,55.200001,100,69.400002,75.300003,72.300003
20160731093000,1152.0,1123.199951,97.499996,59,88.0,100,69.699997,75.400002,72.400002
20160731094500,1152.0,1097.599976,95.277776,59,88.0,100,70.5,75.400002,72.400002
20160731100000,1152.0,1123.199951,97.499996,59,55.400002,0,70.5,71.800003,68.800003
20160731101500,1152.0,1123.199951,97.499996,60,55.400002,0,70.199997,71.800003,68.800003
20160731103000,1152.0,1097.599976,95.277776,60,55.400002,0,69.800003,71.800003,68.800003
20160731104500,1152.0,1123.199951,97.499996,60,55.400002,0,69.5,71.800003,68.800003
20160731110000,1152.0,1171.199951,101.666662,60,55.400002,0,69.300003,71.800003,68.800003
20160731111500,1152.0,1148.800049,99.722226,60,55.400002,100,69.300003,74.300003,71.300003
20160731113000,1152.0,1123.199951,97.499996,60,56.299999,100,69.300003,74.599998,71.599998
20160731114500,1152.0,1123.199951,97.499996,60,69.800003,100,69.699997,75.699997,72.699997
20160731120000,1152.0,1123.199951,97.499996,60,73.599998,100,70.300003,75.699997,72.699997
20160731121500,1152.0,1148.800049,99.722226,60,54.900002,0,70.400002,72.699997,69.699997
20160731123000,1152.0,1148.800049,99.722226,60,54.299999,0,70.099998,72.699997,69.699997
20160731124500,1152.0,1171.199951,101.666662,60,54.299999,0,69.800003,72.699997,69.699997
20160731130000,1152.0,1148.800049,99.722226,60,54.299999,0,69.699997,72.699997,69.699997
20160731131500,1152.0,1171.199951,101.666662,60,54.299999,0,69.599998,72.699997,69.699997
20160731133000,1152.0,1171.199951,101.666662,60,54.299999,0,69.599998,72.699997,69.699997
20160731134500,1152.0,1171.199951,101.666662,60,55.099998,0,69.400002,72.5,69.5
20160731140000,1152.0,1171.199951,101.666662,60,55.099998,0,69.400002,72.300003,69.300003
20160731141500,1152.0,1171.199951,101.666662,60,55.099998,100,69.300003,74.599998,71.599998
20160731143000,1152.0,1171.199951,101.666662,60,80.699997,100,69.400002,77.400002,74.400002
20160731144500,1152.0,1148.800049,99.722226,60,87.800003,100,70.099998,77.400002,74.400002
20160731150000,1152.0,1148.800049,99.722226,60,75.800003,100,70.800003,74.300003,71.300003
20160731151500,1152.0,1148.800049,99.722226,60,62.400002,100,71.0,74.300003,71.300003
20160731153000,1152.0,1148.800049,99.722226,60,62.400002,100,71.0,74.300003,71.300003
20160731154500,1152.0,1148.800049,99.722226,60,62.400002,100,71.199997,74.300003,71.300003
20160731160000,1152.0,1148.800049,99.722226,60,62.400002,100,71.300003,74.300003,71.300003
20160731161500,1152.0,1148.800049,99.722226,60,63.200001,100,71.300003,74.300003,71.300003
20160731163000,1152.0,1148.800049,99.722226,60,63.200001,100,71.300003,74.300003,71.300003
20160731164500,1152.0,1148.800049,99.722226,60,62.400002,100,71.199997,74.300003,71.300003
20160731170000,1152.0,1148.800049,99.722226,60,62.400002,100,71.199997,74.300003,71.300003
20160731171500,1152.0,1196.800049,103.888893,60,62.400002,100,71.099998,74.300003,71.300003
20160731173000,1152.0,1171.199951,101.666662,60,62.400002,100,71.099998,74.300003,71.300003
20160731174500,1152.0,1196.800049,103.888893,60,64.0,100,71.0,74.300003,71.300003
20160731180000,1152.0,1148.800049,99.722226,60,64.0,100,71.0,74.300003,71.300003
20160731181500,1152.0,1171.199951,101.666662,60,63.200001,100,71.099998,74.300003,71.300003
20160731183000,1152.0,1148.800049,99.722226,60,63.200001,100,71.0,74.300003,71.300003
20160731184500,1152.0,1148.800049,99.722226,60,68.599998,100,71.199997,74.300003,71.300003
20160731190000,1152.0,1148.800049,99.722226,60,65.900002,100,71.199997,74.300003,71.300003
20160731191500,1152.0,1171.199951,101.666662,60,55.200001,0,70.900002,70.400002,67.400002
20160731193000,1152.0,1148.800049,99.722226,60,55.200001,0,70.599998,70.400002,67.400002
20160731194500,1152.0,1148.800049,99.722226,60,55.200001,0,70.300003,70.400002,67.400002
20160731200000,1152.0,1196.800049,103.888893,60,55.200001,0,70.199997,70.400002,67.400002
20160731201500,1152.0,1171.199951,101.666662,60,55.200001,0,70.0,70.400002,67.400002
20160731203000,1152.0,1171.199951,101.666662,60,55.200001,0,69.800003,70.400002,67.400002
20160731204500,1152.0,1171.199951,101.666662,60,55.200001,0,69.699997,70.400002,67.400002
20160731210000,1152.0,1171.199951,101.666662,60,55.200001,0,69.599998,70.300003,67.300003
20160731211500,1152.0,1171.199951,101.666662,60,55.200001,0,69.5,70.300003,67.300003
20160731213000,1152.0,1196.800049,103.888893,60,55.200001,0,69.300003,70.199997,67.199997
20160731214500,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,70.099998,67.099998
20160731220000,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,70.0,67.0
20160731221500,1152.0,1196.800049,103.888893,60,55.200001,0,69.099998,70.0,67.0
20160731223000,1152.0,1148.800049,99.722226,60,55.200001,0,69.0,70.0,67.0
20160731224500,1152.0,1171.199951,101.666662,60,55.200001,0,68.900002,70.0,67.0
20160731230000,1152.0,1196.800049,103.888893,60,55.200001,0,68.900002,70.0,67.0
20160731231500,1152.0,1171.199951,101.666662,60,55.200001,0,68.800003,70.0,67.0
20160731233000,1152.0,1171.199951,101.666662,60,55.200001,0,68.800003,70.0,67.0
20160731234500,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.0,67.0
20160801000000,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.0,67.0
20160801001500,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.0,67.0
20160801003000,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.0,67.0
20160801004500,1152.0,1171.199951,101.666662,60,55.200001,0,68.699997,70.0,67.0
20160801010000,1152.0,1196.800049,103.888893,60,55.200001,0,68.599998,70.0,67.0
20160801011500,1152.0,1196.800049,103.888893,60,55.200001,0,68.599998,70.0,67.0
20160801013000,1152.0,1171.199951,101.666662,60,55.200001,0,68.599998,70.0,67.0
20160801014500,1152.0,1171.199951,101.666662,60,55.200001,0,68.5,70.0,67.0
20160801020000,1152.0,1196.800049,103.888893,60,55.200001,0,68.400002,70.0,67.0
20160801021500,1152.0,1171.199951,101.666662,60,54.599998,0,68.400002,70.0,67.0
20160801023000,1152.0,1171.199951,101.666662,60,54.599998,0,68.400002,70.0,67.0
20160801024500,1152.0,1171.199951,101.666662,60,54.599998,0,68.400002,70.0,67.0
20160801030000,1152.0,1171.199951,101.666662,60,54.599998,0,68.300003,70.0,67.0
20160801031500,1152.0,1171.199951,101.666662,60,54.599998,0,68.300003,70.0,67.0
20160801033000,1152.0,1171.199951,101.666662,60,54.599998,0,68.300003,70.0,67.0
20160801034500,1152.0,1171.199951,101.666662,60,54.599998,0,68.199997,70.0,67.0
20160801040000,1152.0,1219.199951,105.833329,60,54.599998,0,68.199997,70.0,67.0
20160801041500,1152.0,1171.199951,101.666662,60,54.599998,0,68.199997,70.0,67.0
20160801043000,1152.0,1171.199951,101.666662,60,54.599998,0,68.199997,70.0,67.0
20160801044500,1152.0,1171.199951,101.666662,60,54.599998,0,68.199997,70.0,67.0
20160801050000,1152.0,1171.199951,101.666662,60,54.599998,0,68.199997,70.0,67.0
20160801051500,1152.0,1148.800049,99.722226,60,54.599998,0,68.099998,70.0,67.0
20160801053000,1152.0,1171.199951,101.666662,60,54.599998,0,68.099998,70.0,67.0
20160801054500,1152.0,1171.199951,101.666662,60,54.599998,0,68.0,70.0,67.0
20160801060000,1152.0,1196.800049,103.888893,60,54.599998,0,68.099998,70.0,67.0
20160801061500,1152.0,1196.800049,103.888893,60,54.599998,0,68.099998,70.0,67.0
20160801063000,1152.0,1171.199951,101.666662,60,54.599998,0,68.099998,70.0,67.0
20160801064500,1152.0,1171.199951,101.666662,60,54.599998,0,68.099998,70.0,67.0
20160801070000,1152.0,1148.800049,99.722226,60,54.599998,0,68.199997,70.0,67.0
20160801071500,1152.0,1148.800049,99.722226,59,54.599998,0,68.199997,70.0,67.0
20160801073000,1152.0,1148.800049,99.722226,59,54.599998,0,68.300003,70.0,67.0
20160801074500,1152.0,1148.800049,99.722226,59,54.599998,0,68.400002,70.0,67.0
20160801080000,1152.0,1123.199951,97.499996,59,54.599998,0,68.699997,68.5,65.5
20160801081500,1152.0,1123.199951,97.499996,60,55.5,0,68.900002,68.5,65.5
20160801083000,1152.0,1148.800049,99.722226,60,55.5,0,69.099998,68.5,65.5
20160801084500,1152.0,1123.199951,97.499996,60,55.5,0,69.300003,68.5,65.5
20160801090000,1152.0,1148.800049,99.722226,60,55.5,0,69.300003,68.5,65.5
20160801091500,1152.0,1123.199951,97.499996,60,55.5,0,69.400002,68.5,65.5
20160801093000,1152.0,1148.800049,99.722226,60,55.5,0,69.599998,68.5,65.5
20160801094500,1152.0,1148.800049,99.722226,60,54.299999,0,69.699997,68.5,65.5
20160801100000,1152.0,1123.199951,97.499996,61,54.299999,0,69.900002,68.5,65.5
20160801101500,1152.0,1171.199951,101.666662,61,54.299999,0,69.800003,68.5,65.5
20160801103000,1152.0,1148.800049,99.722226,61,54.299999,0,69.699997,68.5,65.5
20160801104500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.5,65.5
20160801110000,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,68.5,65.5
20160801111500,1152.0,1171.199951,101.666662,61,55.099998,0,69.599998,68.5,65.5
20160801113000,1152.0,1171.199951,101.666662,61,55.099998,0,69.400002,68.5,65.5
20160801114500,1152.0,1148.800049,99.722226,61,55.099998,0,69.400002,68.5,65.5
20160801120000,1152.0,1171.199951,101.666662,60,55.099998,0,69.400002,68.5,65.5
20160801121500,1152.0,1148.800049,99.722226,60,55.099998,0,69.5,68.5,65.5
20160801123000,1152.0,1171.199951,101.666662,60,55.099998,0,69.5,68.5,65.5
20160801124500,1152.0,1148.800049,99.722226,60,55.099998,0,69.5,68.5,65.5
20160801130000,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.400002,65.400002
20160801131500,1152.0,1171.199951,101.666662,59,55.099998,0,69.599998,68.400002,65.400002
20160801133000,1152.0,1123.199951,97.499996,59,55.099998,0,69.599998,68.300003,65.300003
20160801134500,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.199997,65.199997
20160801140000,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.099998,65.099998
20160801141500,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.0,65.0
20160801143000,1152.0,1148.800049,99.722226,59,55.099998,0,69.599998,68.0,64.900002
20160801144500,1152.0,1123.199951,97.499996,59,55.099998,0,69.5,68.0,65.0
20160801150000,1152.0,1123.199951,97.499996,60,55.099998,0,69.599998,68.0,64.900002
20160801151500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,68.0,64.900002
20160801153000,1152.0,1097.599976,95.277776,60,55.099998,0,69.5,68.0,64.900002
20160801154500,1152.0,1123.199951,97.499996,60,54.299999,0,69.300003,68.0,64.900002
20160801160000,1152.0,1123.199951,97.499996,60,54.299999,0,69.099998,68.0,64.900002
20160801161500,1152.0,1148.800049,99.722226,61,54.299999,0,69.099998,68.0,64.900002
20160801163000,1152.0,1171.199951,101.666662,61,54.299999,0,69.199997,68.0,64.900002
20160801164500,1152.0,1171.199951,101.666662,60,54.299999,0,69.300003,68.0,64.900002
20160801170000,1152.0,1171.199951,101.666662,60,54.299999,0,69.199997,68.0,64.900002
20160801171500,1152.0,1148.800049,99.722226,59,54.299999,0,69.199997,68.0,64.900002
20160801173000,1152.0,1148.800049,99.722226,59,54.299999,0,69.099998,68.0,64.900002
20160801174500,1152.0,1148.800049,99.722226,59,54.299999,0,69.099998,68.0,64.900002
20160801180000,1152.0,1123.199951,97.499996,59,54.299999,0,68.900002,68.0,64.900002
20160801181500,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801183000,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801184500,1152.0,1171.199951,101.666662,59,54.299999,0,68.800003,68.0,64.900002
20160801190000,1152.0,1148.800049,99.722226,59,54.299999,0,68.800003,68.0,64.900002
20160801191500,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801193000,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801194500,1152.0,1123.199951,97.499996,59,54.299999,0,68.900002,68.0,64.900002
20160801200000,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801201500,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,68.0,64.900002
20160801203000,1152.0,1148.800049,99.722226,59,54.299999,0,68.800003,68.0,64.900002
20160801204500,1152.0,1148.800049,99.722226,59,54.299999,0,68.800003,68.0,64.900002
20160801210000,1152.0,1148.800049,99.722226,59,55.099998,0,68.699997,68.0,64.900002
20160801211500,1152.0,1171.199951,101.666662,59,55.099998,0,68.800003,68.0,64.900002
20160801213000,1152.0,1171.199951,101.666662,59,55.099998,0,68.699997,68.0,64.900002
20160801214500,1152.0,1171.199951,101.666662,59,55.099998,0,68.699997,68.0,64.900002
20160801220000,1152.0,1148.800049,99.722226,59,55.099998,0,68.699997,68.0,64.900002
20160801221500,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160801223000,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160801224500,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160801230000,1152.0,1123.199951,97.499996,59,55.099998,0,68.5,68.0,64.900002
20160801231500,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160801233000,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160801234500,1152.0,1123.199951,97.499996,59,55.099998,0,68.599998,68.0,64.900002
20160802000000,1152.0,1148.800049,99.722226,59,55.099998,0,68.599998,68.0,64.900002
20160802001500,1152.0,1123.199951,97.499996,59,55.099998,0,68.5,68.0,64.900002
20160802003000,1152.0,1148.800049,99.722226,59,55.099998,0,68.5,68.0,64.900002
20160802004500,1152.0,1123.199951,97.499996,59,55.099998,0,68.5,68.0,64.900002
20160802010000,1152.0,1148.800049,99.722226,59,55.099998,0,68.400002,68.0,64.900002
20160802011500,1152.0,1123.199951,97.499996,59,55.099998,0,68.5,68.0,64.900002
20160802013000,1152.0,1123.199951,97.499996,59,55.099998,0,68.400002,68.0,64.900002
20160802014500,1152.0,1123.199951,97.499996,59,55.099998,0,68.400002,68.0,64.900002
20160802020000,1152.0,1123.199951,97.499996,59,55.099998,0,68.300003,68.0,64.900002
20160802021500,1152.0,1123.199951,97.499996,59,55.099998,0,68.300003,68.0,64.900002
20160802023000,1152.0,1123.199951,97.499996,59,55.099998,0,68.300003,68.0,64.900002
20160802024500,1152.0,1123.199951,97.499996,59,55.099998,0,68.400002,68.0,64.900002
20160802030000,1152.0,1148.800049,99.722226,59,54.299999,0,68.300003,68.0,64.900002
20160802031500,1152.0,1148.800049,99.722226,59,54.299999,0,68.300003,68.0,64.900002
20160802033000,1152.0,1148.800049,99.722226,59,54.299999,0,68.300003,68.0,64.900002
20160802034500,1152.0,1148.800049,99.722226,59,54.299999,0,68.199997,68.0,64.900002
20160802040000,1152.0,1123.199951,97.499996,59,54.299999,0,68.199997,68.0,64.900002
20160802041500,1152.0,1148.800049,99.722226,59,54.299999,0,68.199997,68.0,64.900002
20160802043000,1152.0,1148.800049,99.722226,59,54.299999,0,68.199997,68.0,64.900002
20160802044500,1152.0,1123.199951,97.499996,59,54.299999,0,68.199997,68.0,64.900002
20160802050000,1152.0,1123.199951,97.499996,59,54.299999,0,68.300003,68.0,64.900002
20160802051500,1152.0,1123.199951,97.499996,59,54.299999,0,68.300003,68.0,64.900002
20160802053000,1152.0,1123.199951,97.499996,59,54.299999,0,68.199997,68.0,64.900002
20160802054500,1152.0,1148.800049,99.722226,59,54.299999,0,68.199997,68.0,64.900002
20160802060000,1152.0,1148.800049,99.722226,59,54.299999,0,68.199997,68.0,64.900002
20160802061500,1152.0,1123.199951,97.499996,59,54.299999,0,68.199997,68.0,64.900002
20160802063000,1152.0,1171.199951,101.666662,59,54.299999,0,68.300003,68.0,64.900002
20160802064500,1152.0,1148.800049,99.722226,59,54.299999,0,68.400002,68.0,64.900002
20160802070000,1152.0,1123.199951,97.499996,59,54.299999,0,68.400002,68.0,64.900002
20160802071500,1152.0,1123.199951,97.499996,59,54.299999,0,68.5,68.0,64.900002
20160802073000,1152.0,1148.800049,99.722226,59,54.299999,0,68.599998,68.0,64.900002
20160802074500,1152.0,1097.599976,95.277776,59,54.299999,0,68.699997,68.0,64.900002
20160802080000,1152.0,1148.800049,99.722226,60,55.099998,0,68.800003,68.0,64.900002
20160802081500,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,68.0,64.900002
20160802083000,1152.0,1123.199951,97.499996,60,55.099998,0,69.300003,68.0,64.900002
20160802084500,1152.0,1123.199951,97.499996,60,55.099998,0,69.599998,68.0,64.900002
20160802090000,1152.0,1123.199951,97.499996,60,55.099998,0,69.599998,68.0,64.900002
20160802091500,1152.0,1097.599976,95.277776,60,55.099998,0,69.699997,68.0,64.900002
20160802093000,1152.0,1123.199951,97.499996,60,55.099998,0,69.800003,68.0,64.900002
20160802094500,1152.0,1123.199951,97.499996,60,55.099998,0,69.800003,68.0,64.900002
20160802100000,1152.0,1097.599976,95.277776,60,55.099998,0,69.900002,68.0,64.900002
20160802101500,1152.0,1123.199951,97.499996,60,55.099998,0,70.099998,68.0,64.900002
20160802103000,1152.0,1097.599976,95.277776,60,55.099998,0,70.0,68.0,64.900002
20160802104500,1152.0,1123.199951,97.499996,60,55.099998,0,70.0,68.0,64.900002
20160802110000,1152.0,1097.599976,95.277776,61,55.099998,0,69.900002,68.0,64.900002
20160802111500,1152.0,1171.199951,101.666662,61,55.900002,0,69.800003,68.0,64.900002
20160802113000,1152.0,1196.800049,103.888893,61,55.900002,0,69.599998,68.0,64.900002
20160802114500,1152.0,1148.800049,99.722226,60,56.700001,0,69.699997,68.0,64.900002
20160802120000,1152.0,1171.199951,101.666662,60,56.700001,0,69.800003,68.0,64.900002
20160802121500,1152.0,1148.800049,99.722226,60,56.700001,0,69.800003,68.0,64.900002
20160802123000,1152.0,1148.800049,99.722226,60,56.700001,0,69.800003,68.0,64.900002
20160802124500,1152.0,1148.800049,99.722226,60,56.700001,0,69.800003,68.0,64.900002
20160802130000,1152.0,1148.800049,99.722226,60,56.700001,0,69.800003,68.0,64.900002
20160802131500,1152.0,1148.800049,99.722226,60,56.700001,0,70.0,68.0,64.900002
20160802133000,1152.0,1171.199951,101.666662,60,56.700001,0,70.0,68.0,64.900002
20160802134500,1152.0,1148.800049,99.722226,60,56.0,0,69.800003,68.0,64.900002
20160802140000,1152.0,1123.199951,97.499996,60,56.0,0,69.800003,68.0,64.900002
20160802141500,1152.0,1171.199951,101.666662,60,56.700001,0,69.900002,68.0,64.900002
20160802143000,1152.0,1171.199951,101.666662,60,56.700001,0,69.900002,68.0,64.900002
20160802144500,1152.0,1171.199951,101.666662,61,56.700001,0,69.800003,68.0,64.900002
20160802150000,1152.0,1097.599976,95.277776,61,56.700001,0,69.900002,68.0,64.900002
20160802151500,1152.0,1123.199951,97.499996,61,56.700001,0,69.900002,68.0,64.900002
20160802153000,1152.0,1123.199951,97.499996,61,57.5,0,70.0,68.0,64.900002
20160802154500,1152.0,1123.199951,97.499996,61,57.5,0,70.099998,68.0,64.900002
20160802160000,1152.0,1148.800049,99.722226,61,57.5,0,70.099998,68.0,64.900002
20160802161500,1152.0,1123.199951,97.499996,61,57.5,0,70.099998,68.0,64.900002
20160802163000,1152.0,1148.800049,99.722226,61,57.5,0,70.199997,68.0,64.900002
20160802164500,1152.0,1148.800049,99.722226,61,57.5,0,70.0,68.0,64.900002
20160802170000,1152.0,1148.800049,99.722226,61,57.5,0,70.199997,68.0,64.900002
20160802171500,1152.0,1148.800049,99.722226,61,57.5,0,70.300003,68.0,64.900002
20160802173000,1152.0,1123.199951,97.499996,61,57.5,0,70.300003,68.0,64.900002
20160802174500,1152.0,1148.800049,99.722226,61,57.5,0,70.0,68.0,64.900002
20160802180000,1152.0,1171.199951,101.666662,61,57.5,0,69.800003,68.0,64.900002
20160802181500,1152.0,1148.800049,99.722226,61,57.5,0,69.699997,68.0,64.900002
20160802183000,1152.0,1171.199951,101.666662,61,57.5,0,69.5,68.0,64.900002
20160802184500,1152.0,1148.800049,99.722226,61,56.400002,0,69.400002,68.0,64.900002
20160802190000,1152.0,1171.199951,101.666662,60,56.400002,0,69.400002,68.0,64.900002
20160802191500,1152.0,1171.199951,101.666662,60,55.599998,0,69.5,68.0,64.900002
20160802193000,1152.0,1148.800049,99.722226,60,54.700001,0,69.5,68.0,64.900002
20160802194500,1152.0,1171.199951,101.666662,60,53.900002,0,69.400002,68.0,64.900002
20160802200000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.900002
20160802201500,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.900002
20160802203000,1152.0,1171.199951,101.666662,60,55.099998,0,69.300003,68.0,64.900002
20160802204500,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,68.0,64.900002
20160802210000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.800003
20160802211500,1152.0,1196.800049,103.888893,60,55.099998,0,69.199997,68.0,64.800003
20160802213000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,68.0,64.800003
20160802214500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,68.0,64.800003
20160802220000,1152.0,1148.800049,99.722226,60,55.099998,0,69.0,68.0,64.800003
20160802221500,1152.0,1196.800049,103.888893,60,55.099998,0,68.900002,68.0,64.800003
20160802223000,1152.0,1148.800049,99.722226,60,55.099998,0,68.900002,68.0,64.800003
20160802224500,1152.0,1196.800049,103.888893,60,55.099998,0,68.800003,68.0,64.800003
20160802230000,1152.0,1196.800049,103.888893,60,55.099998,0,68.699997,68.0,64.800003
20160802231500,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,68.0,64.800003
20160802233000,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,68.0,64.800003
20160802234500,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,68.0,64.800003
20160803000000,1152.0,1196.800049,103.888893,60,55.099998,0,68.699997,68.0,64.800003
20160803001500,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,68.0,64.800003
20160803003000,1152.0,1148.800049,99.722226,59,55.099998,0,68.699997,68.0,64.800003
20160803004500,1152.0,1171.199951,101.666662,59,55.099998,0,68.699997,68.0,64.800003
20160803010000,1152.0,1148.800049,99.722226,59,55.099998,0,68.599998,68.0,64.800003
20160803011500,1152.0,1123.199951,97.499996,60,55.099998,0,68.800003,68.0,64.800003
20160803013000,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,68.0,64.800003
20160803014500,1152.0,1148.800049,99.722226,60,55.099998,0,68.800003,68.0,64.800003
20160803020000,1152.0,1097.599976,95.277776,60,55.099998,0,68.800003,68.0,64.800003
20160803021500,1152.0,1148.800049,99.722226,60,55.099998,0,68.800003,68.0,64.800003
20160803023000,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803024500,1152.0,1097.599976,95.277776,60,55.099998,0,68.699997,68.0,64.800003
20160803030000,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803031500,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803033000,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803034500,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,68.0,64.800003
20160803040000,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,68.0,64.800003
20160803041500,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803043000,1152.0,1123.199951,97.499996,60,55.099998,0,68.699997,68.0,64.800003
20160803044500,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,68.0,64.699997
20160803050000,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,68.0,64.699997
20160803051500,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,68.0,64.699997
20160803053000,1152.0,1123.199951,97.499996,61,55.099998,0,68.599998,68.0,64.5
20160803054500,1152.0,1123.199951,97.499996,61,55.099998,0,68.699997,68.0,64.5
20160803060000,1152.0,1148.800049,99.722226,61,55.099998,0,68.800003,68.0,64.400002
20160803061500,1152.0,1123.199951,97.499996,61,55.099998,0,68.800003,68.0,64.400002
20160803063000,1152.0,1123.199951,97.499996,61,55.099998,0,68.900002,68.0,64.5
20160803064500,1152.0,1123.199951,97.499996,61,55.099998,0,68.900002,68.0,64.5
20160803070000,1152.0,1171.199951,101.666662,61,55.099998,0,68.900002,68.0,64.5
20160803071500,1152.0,1148.800049,99.722226,61,55.099998,0,69.099998,68.0,64.400002
20160803073000,1152.0,1171.199951,101.666662,61,55.099998,0,69.099998,68.0,64.300003
20160803074500,1152.0,1171.199951,101.666662,61,55.099998,0,69.099998,68.0,64.400002
20160803080000,1152.0,1171.199951,101.666662,61,55.099998,0,69.300003,68.0,64.400002
20160803081500,1152.0,1171.199951,101.666662,61,55.099998,0,69.400002,68.0,64.400002
20160803083000,1152.0,1148.800049,99.722226,61,55.099998,0,69.5,68.0,64.300003
20160803084500,1152.0,1148.800049,99.722226,61,55.099998,0,69.599998,68.0,64.300003
20160803090000,1152.0,1123.199951,97.499996,61,55.099998,0,69.699997,68.0,64.300003
20160803091500,1152.0,1148.800049,99.722226,61,55.099998,0,69.800003,68.0,64.300003
20160803093000,1152.0,1148.800049,99.722226,61,55.099998,0,70.0,68.0,64.400002
20160803094500,1152.0,1148.800049,99.722226,61,55.900002,0,70.099998,68.0,64.400002
20160803100000,1152.0,1171.199951,101.666662,61,57.5,0,70.300003,68.0,64.300003
20160803101500,1152.0,1171.199951,101.666662,61,53.099998,0,70.5,68.0,64.400002
20160803103000,1152.0,1148.800049,99.722226,61,55.5,0,70.5,68.0,64.300003
20160803104500,1152.0,1148.800049,99.722226,61,53.900002,0,70.5,68.0,64.300003
20160803110000,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,68.0,64.300003
20160803111500,1152.0,1123.199951,97.499996,61,54.700001,0,70.0,68.0,64.300003
20160803113000,1152.0,1148.800049,99.722226,61,54.700001,0,70.0,68.0,64.599998
20160803114500,1152.0,1148.800049,99.722226,60,54.700001,0,70.199997,68.0,64.5
20160803120000,1152.0,1148.800049,99.722226,60,54.700001,0,70.199997,68.0,64.400002
20160803121500,1152.0,1148.800049,99.722226,60,54.700001,0,70.099998,68.0,64.400002
20160803123000,1152.0,1148.800049,99.722226,60,54.700001,0,70.0,68.0,64.400002
20160803124500,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,68.0,64.400002
20160803130000,1152.0,1123.199951,97.499996,60,56.299999,0,69.900002,68.0,64.5
20160803131500,1152.0,1148.800049,99.722226,60,56.299999,0,69.900002,68.0,64.400002
20160803133000,1152.0,1148.800049,99.722226,60,56.299999,0,70.0,68.0,64.400002
20160803134500,1152.0,1148.800049,99.722226,60,53.099998,0,70.0,68.0,64.400002
20160803140000,1152.0,1171.199951,101.666662,60,54.799999,0,70.0,68.0,64.300003
20160803141500,1152.0,1171.199951,101.666662,60,54.799999,0,70.099998,68.0,64.300003
20160803143000,1152.0,1171.199951,101.666662,60,54.799999,0,70.0,68.0,64.300003
20160803144500,1152.0,1171.199951,101.666662,60,54.799999,0,69.900002,68.0,64.5
20160803150000,1152.0,1148.800049,99.722226,60,54.799999,0,69.800003,68.0,64.300003
20160803151500,1152.0,1148.800049,99.722226,60,54.799999,0,69.699997,68.0,64.400002
