PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803153000,1152.0,1148.800049,99.722226,60,54.799999,0,69.699997,68.0,64.300003
20160803154500,1152.0,1171.199951,101.666662,60,54.799999,0,69.599998,68.0,64.300003
20160803160000,1152.0,1148.800049,99.722226,60,54.799999,0,69.599998,68.0,64.300003
20160803161500,1152.0,1171.199951,101.666662,60,54.799999,0,69.599998,68.0,64.300003
20160803163000,1152.0,1171.199951,101.666662,60,54.799999,0,69.699997,68.0,64.300003
20160803164500,1152.0,1171.199951,101.666662,60,54.799999,0,69.699997,68.0,64.300003
20160803170000,1152.0,1171.199951,101.666662,60,54.799999,0,69.400002,68.0,64.300003
20160803171500,1152.0,1171.199951,101.666662,60,54.799999,0,69.599998,68.0,64.300003
20160803173000,1152.0,1148.800049,99.722226,60,54.799999,0,69.599998,68.0,64.300003
20160803174500,1152.0,1148.800049,99.722226,60,54.799999,0,69.599998,68.0,64.300003
20160803180000,1152.0,1148.800049,99.722226,60,54.799999,0,69.599998,68.0,64.300003
20160803181500,1152.0,1148.800049,99.722226,60,54.799999,0,69.400002,68.0,64.300003
20160803183000,1152.0,1148.800049,99.722226,60,54.799999,0,69.400002,69.400002,66.400002
20160803184500,1152.0,1171.199951,101.666662,60,54.799999,0,69.300003,69.400002,66.400002
20160803190000,1152.0,1148.800049,99.722226,60,54.799999,0,69.300003,69.400002,66.400002
20160803191500,1152.0,1148.800049,99.722226,60,54.799999,0,69.199997,69.400002,66.400002
20160803193000,1152.0,1171.199951,101.666662,60,54.799999,0,69.300003,69.400002,66.400002
20160803194500,1152.0,1148.800049,99.722226,59,54.799999,0,69.199997,69.400002,66.400002
20160803200000,1152.0,1148.800049,99.722226,59,54.799999,0,69.099998,69.400002,66.400002
20160803201500,1152.0,1148.800049,99.722226,59,54.799999,0,69.099998,69.400002,66.400002
20160803203000,1152.0,1148.800049,99.722226,59,54.799999,0,69.099998,69.400002,66.400002
20160803204500,1152.0,1123.199951,97.499996,59,54.799999,0,69.0,69.400002,66.400002
20160803210000,1152.0,1148.800049,99.722226,59,54.799999,0,69.0,69.400002,66.400002
20160803211500,1152.0,1097.599976,95.277776,59,54.799999,0,69.0,69.400002,66.400002
20160803213000,1152.0,1123.199951,97.499996,59,54.799999,0,69.0,69.400002,66.400002
20160803214500,1152.0,1148.800049,99.722226,59,54.799999,0,69.0,69.400002,66.400002
20160803220000,1152.0,1148.800049,99.722226,59,54.799999,0,68.900002,69.400002,66.400002
20160803221500,1152.0,1123.199951,97.499996,59,54.799999,0,68.900002,69.400002,66.400002
20160803223000,1152.0,1123.199951,97.499996,59,54.799999,0,69.0,69.400002,66.400002
20160803224500,1152.0,1123.199951,97.499996,59,54.799999,0,69.0,69.400002,66.400002
20160803230000,1152.0,1123.199951,97.499996,59,54.799999,0,68.900002,69.400002,66.400002
20160803231500,1152.0,1148.800049,99.722226,59,54.799999,0,69.0,69.400002,66.400002
20160803233000,1152.0,1123.199951,97.499996,59,54.799999,0,68.800003,69.400002,66.400002
20160803234500,1152.0,1148.800049,99.722226,59,54.799999,0,68.800003,69.400002,66.400002
20160804000000,1152.0,1148.800049,99.722226,59,54.799999,0,68.800003,69.400002,66.400002
20160804001500,1152.0,1123.199951,97.499996,59,54.799999,0,68.900002,69.400002,66.400002
20160804003000,1152.0,1148.800049,99.722226,59,54.799999,0,68.900002,69.400002,66.400002
20160804004500,1152.0,1171.199951,101.666662,59,54.799999,0,68.800003,69.400002,66.400002
20160804010000,1152.0,1148.800049,99.722226,59,54.799999,0,68.800003,69.400002,66.400002
20160804011500,1152.0,1171.199951,101.666662,59,54.799999,0,68.800003,69.400002,66.400002
20160804013000,1152.0,1148.800049,99.722226,59,54.799999,0,68.800003,69.400002,66.400002
20160804014500,1152.0,1148.800049,99.722226,59,54.799999,0,68.800003,69.400002,66.400002
20160804020000,1152.0,1171.199951,101.666662,59,54.799999,0,68.800003,69.400002,66.400002
20160804021500,1152.0,1123.199951,97.499996,59,54.799999,0,68.699997,69.400002,66.400002
20160804023000,1152.0,1148.800049,99.722226,59,54.799999,0,68.699997,69.400002,66.400002
20160804024500,1152.0,1148.800049,99.722226,59,54.799999,0,68.699997,69.400002,66.400002
20160804030000,1152.0,1148.800049,99.722226,59,54.799999,0,68.599998,69.400002,66.400002
20160804031500,1152.0,1148.800049,99.722226,59,54.799999,0,68.699997,69.400002,66.400002
20160804033000,1152.0,1148.800049,99.722226,59,54.799999,0,68.599998,69.400002,66.400002
20160804034500,1152.0,1148.800049,99.722226,59,54.799999,0,68.5,69.400002,66.400002
20160804040000,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804041500,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804043000,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804044500,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804050000,1152.0,1123.199951,97.499996,59,54.799999,0,68.400002,69.400002,66.400002
20160804051500,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804053000,1152.0,1148.800049,99.722226,59,54.799999,0,68.300003,69.400002,66.400002
20160804054500,1152.0,1171.199951,101.666662,59,54.799999,0,68.300003,69.400002,66.400002
20160804060000,1152.0,1148.800049,99.722226,59,54.799999,0,68.300003,69.400002,66.400002
20160804061500,1152.0,1171.199951,101.666662,59,54.799999,0,68.400002,69.400002,66.400002
20160804063000,1152.0,1148.800049,99.722226,59,54.799999,0,68.400002,69.400002,66.400002
20160804064500,1152.0,1171.199951,101.666662,59,54.799999,0,68.5,69.400002,66.400002
20160804070000,1152.0,1171.199951,101.666662,59,54.799999,0,68.599998,69.400002,66.400002
20160804071500,1152.0,1171.199951,101.666662,59,54.799999,0,68.699997,69.400002,66.400002
20160804073000,1152.0,1171.199951,101.666662,59,54.799999,0,68.699997,69.400002,66.400002
20160804074500,1152.0,1171.199951,101.666662,59,54.799999,0,68.800003,69.400002,66.400002
20160804080000,1152.0,1123.199951,97.499996,59,54.799999,0,68.800003,69.400002,66.400002
20160804081500,1152.0,1123.199951,97.499996,59,54.799999,0,68.900002,69.400002,66.400002
20160804083000,1152.0,1097.599976,95.277776,60,55.5,0,69.099998,69.400002,66.400002
20160804084500,1152.0,1097.599976,95.277776,60,55.5,0,69.199997,69.400002,66.400002
20160804090000,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160804091500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160804093000,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160804094500,1152.0,1148.800049,99.722226,60,54.700001,0,69.5,69.400002,66.400002
20160804100000,1152.0,1123.199951,97.499996,60,54.700001,0,69.5,69.400002,66.400002
20160804101500,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804103000,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804104500,1152.0,1123.199951,97.499996,60,54.700001,0,69.699997,69.400002,66.400002
20160804110000,1152.0,1148.800049,99.722226,60,54.700001,0,69.800003,69.400002,66.400002
20160804111500,1152.0,1123.199951,97.499996,60,54.700001,0,69.699997,69.400002,66.400002
20160804113000,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804114500,1152.0,1148.800049,99.722226,60,54.700001,0,69.5,69.400002,66.400002
20160804120000,1152.0,1123.199951,97.499996,60,54.700001,0,69.5,69.400002,66.400002
20160804121500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160804123000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,69.400002,66.400002
20160804124500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160804130000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804131500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.400002,66.400002
20160804133000,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.400002,66.400002
20160804134500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.400002,66.400002
20160804140000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804141500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804143000,1152.0,1196.800049,103.888893,60,54.700001,0,69.400002,69.400002,66.400002
20160804144500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804150000,1152.0,1123.199951,97.499996,60,54.700001,0,69.400002,69.400002,66.400002
20160804151500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804153000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804154500,1152.0,1123.199951,97.499996,60,54.700001,0,69.5,69.400002,66.400002
20160804160000,1152.0,1148.800049,99.722226,60,54.700001,0,69.5,69.400002,66.400002
20160804161500,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804163000,1152.0,1171.199951,101.666662,60,55.5,0,69.699997,69.400002,66.400002
20160804164500,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,69.400002,66.400002
20160804170000,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,69.400002,66.400002
20160804171500,1152.0,1148.800049,99.722226,60,54.700001,0,69.699997,69.400002,66.400002
20160804173000,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804174500,1152.0,1148.800049,99.722226,60,54.700001,0,69.599998,69.400002,66.400002
20160804180000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804181500,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804183000,1152.0,1148.800049,99.722226,60,54.700001,0,69.400002,69.400002,66.400002
20160804184500,1152.0,1171.199951,101.666662,60,54.700001,0,69.300003,69.400002,66.400002
20160804190000,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,69.400002,66.400002
20160804191500,1152.0,1171.199951,101.666662,60,54.700001,0,69.199997,69.400002,66.400002
20160804193000,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,69.400002,66.400002
20160804194500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,69.400002,66.400002
20160804200000,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,69.400002,66.400002
20160804201500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,69.400002,66.400002
20160804203000,1152.0,1148.800049,99.722226,60,54.700001,0,69.199997,69.400002,66.400002
20160804204500,1152.0,1171.199951,101.666662,60,54.700001,0,69.099998,69.400002,66.400002
20160804210000,1152.0,1171.199951,101.666662,60,54.700001,0,69.0,69.400002,66.400002
20160804211500,1152.0,1171.199951,101.666662,60,54.700001,0,69.0,69.400002,66.400002
20160804213000,1152.0,1171.199951,101.666662,60,54.700001,0,68.900002,69.400002,66.400002
20160804214500,1152.0,1196.800049,103.888893,60,54.700001,0,68.800003,69.400002,66.400002
20160804220000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160804221500,1152.0,1196.800049,103.888893,60,54.700001,0,68.699997,69.400002,66.400002
20160804223000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.400002,66.400002
20160804224500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.400002,66.400002
20160804230000,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.400002,66.400002
20160804231500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160804233000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160804234500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160805000000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160805001500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.400002,66.400002
20160805003000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.400002,66.400002
20160805004500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.400002,66.400002
20160805010000,1152.0,1171.199951,101.666662,59,54.700001,0,68.699997,69.400002,66.400002
20160805011500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.400002,66.400002
20160805013000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.400002,66.400002
20160805014500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.400002,66.400002
20160805020000,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805021500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805023000,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805024500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805030000,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805031500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160805033000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160805034500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160805040000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160805041500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160805043000,1152.0,1123.199951,97.499996,59,54.700001,0,68.5,69.400002,66.400002
20160805044500,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,69.400002,66.400002
20160805050000,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.400002,66.400002
20160805051500,1152.0,1171.199951,101.666662,59,54.700001,0,68.5,69.400002,66.400002
20160805053000,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.400002,66.400002
20160805054500,1152.0,1171.199951,101.666662,59,54.700001,0,68.400002,69.400002,66.400002
20160805060000,1152.0,1171.199951,101.666662,59,54.700001,0,68.199997,69.400002,66.400002
20160805061500,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.400002,66.400002
20160805063000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160805064500,1152.0,1171.199951,101.666662,59,54.700001,0,68.400002,69.400002,66.400002
20160805070000,1152.0,1148.800049,99.722226,59,53.900002,0,68.400002,69.400002,66.400002
20160805071500,1152.0,1123.199951,97.499996,59,53.900002,0,68.5,69.400002,66.400002
20160805073000,1152.0,1123.199951,97.499996,59,53.900002,0,68.599998,69.400002,66.400002
20160805074500,1152.0,1123.199951,97.499996,59,53.900002,0,68.599998,69.400002,66.400002
20160805080000,1152.0,1148.800049,99.722226,59,53.900002,0,68.599998,69.400002,66.400002
20160805081500,1152.0,1123.199951,97.499996,59,53.900002,0,68.699997,69.400002,66.400002
20160805083000,1152.0,1123.199951,97.499996,59,54.700001,0,68.800003,69.400002,66.400002
20160805084500,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.400002,66.400002
20160805090000,1152.0,1123.199951,97.499996,59,54.700001,0,68.900002,69.400002,66.400002
20160805091500,1152.0,1123.199951,97.499996,60,55.5,0,69.0,69.400002,66.400002
20160805093000,1152.0,1123.199951,97.499996,60,55.5,0,69.099998,69.400002,66.400002
20160805094500,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,69.400002,66.400002
20160805100000,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,69.400002,66.400002
20160805101500,1152.0,1148.800049,99.722226,60,54.700001,0,69.300003,69.400002,66.400002
20160805103000,1152.0,1097.599976,95.277776,60,54.700001,0,69.199997,69.400002,66.400002
20160805104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.199997,69.400002,66.400002
20160805110000,1152.0,1148.800049,99.722226,61,54.700001,0,69.099998,69.400002,66.400002
20160805111500,1152.0,1148.800049,99.722226,61,54.700001,0,69.0,69.400002,66.400002
20160805113000,1152.0,1148.800049,99.722226,61,54.700001,0,69.0,69.400002,66.400002
20160805114500,1152.0,1148.800049,99.722226,61,54.700001,0,69.0,69.400002,66.400002
20160805120000,1152.0,1148.800049,99.722226,61,54.700001,0,69.099998,69.400002,66.400002
20160805121500,1152.0,1148.800049,99.722226,61,54.700001,0,69.300003,69.400002,66.400002
20160805123000,1152.0,1148.800049,99.722226,61,54.700001,0,69.300003,69.400002,66.400002
20160805124500,1152.0,1148.800049,99.722226,61,54.700001,0,69.300003,69.400002,66.400002
20160805130000,1152.0,1148.800049,99.722226,61,54.700001,0,69.400002,69.400002,66.400002
20160805131500,1152.0,1123.199951,97.499996,61,54.700001,0,69.300003,69.400002,66.400002
20160805133000,1152.0,1123.199951,97.499996,61,54.700001,0,69.300003,69.400002,66.400002
20160805134500,1152.0,1148.800049,99.722226,61,54.700001,0,69.400002,69.400002,66.400002
20160805140000,1152.0,1171.199951,101.666662,61,54.700001,0,69.199997,69.400002,66.400002
20160805141500,1152.0,1171.199951,101.666662,61,54.700001,0,69.199997,69.400002,66.400002
20160805143000,1152.0,1196.800049,103.888893,61,54.700001,0,69.099998,69.400002,66.400002
20160805144500,1152.0,1171.199951,101.666662,61,54.700001,0,69.0,69.400002,66.400002
20160805150000,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,69.400002,66.400002
20160805151500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,69.400002,66.400002
20160805153000,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,69.400002,66.400002
20160805154500,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,69.400002,66.400002
20160805160000,1152.0,1148.800049,99.722226,60,54.700001,0,69.099998,69.400002,66.400002
20160805161500,1152.0,1148.800049,99.722226,60,54.700001,0,69.0,69.400002,66.400002
20160805173000,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,69.400002,66.400002
20160805174500,1152.0,1171.199951,101.666662,60,55.200001,0,69.199997,69.400002,66.400002
20160805180000,1152.0,1196.800049,103.888893,60,55.200001,0,69.199997,69.400002,66.400002
20160805181500,1152.0,1196.800049,103.888893,60,55.200001,0,69.099998,69.400002,66.400002
20160805183000,1152.0,1171.199951,101.666662,60,55.200001,0,68.900002,69.400002,66.400002
20160805184500,1152.0,1148.800049,99.722226,59,54.299999,0,68.900002,69.400002,66.400002
20160805190000,1152.0,1148.800049,99.722226,59,55.5,0,68.900002,69.400002,66.400002
20160805191500,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805193000,1152.0,1171.199951,101.666662,59,55.5,0,69.099998,69.400002,66.400002
20160805194500,1152.0,1123.199951,97.499996,59,55.5,0,69.099998,69.400002,66.400002
20160805200000,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805201500,1152.0,1123.199951,97.499996,59,55.5,0,69.099998,69.400002,66.400002
20160805203000,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805204500,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805210000,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805211500,1152.0,1148.800049,99.722226,59,55.5,0,69.099998,69.400002,66.400002
20160805213000,1152.0,1148.800049,99.722226,59,55.5,0,69.0,69.400002,66.400002
20160805214500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.400002,66.400002
20160805220000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.400002,66.400002
20160805221500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.400002,66.400002
20160805223000,1152.0,1171.199951,101.666662,59,54.700001,0,68.900002,69.400002,66.400002
20160805224500,1152.0,1148.800049,99.722226,59,54.700001,0,68.800003,69.400002,66.400002
20160805230000,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.400002,66.400002
20160805231500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.400002,66.400002
20160805233000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.400002,66.400002
20160805234500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.400002,66.400002
20160806000000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.400002,66.400002
20160806001500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.400002,66.400002
20160806003000,1152.0,1123.199951,97.499996,59,54.700001,0,68.5,69.400002,66.400002
20160806004500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160806010000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.400002,66.400002
20160806011500,1152.0,1123.199951,97.499996,60,53.900002,0,68.5,69.5,66.5
20160806013000,1152.0,1148.800049,99.722226,61,53.900002,0,68.5,69.5,66.5
20160806014500,1152.0,1196.800049,103.888893,60,53.900002,0,68.5,69.5,66.5
20160806020000,1152.0,1171.199951,101.666662,60,53.900002,0,68.400002,69.5,66.5
20160806021500,1152.0,1171.199951,101.666662,60,54.700001,0,68.400002,69.5,66.5
20160806023000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,69.5,66.5
20160806024500,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,69.5,66.5
20160806030000,1152.0,1171.199951,101.666662,60,54.700001,0,68.300003,69.5,66.5
20160806031500,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,69.5,66.5
20160806033000,1152.0,1148.800049,99.722226,60,54.700001,0,68.300003,69.5,66.5
20160806034500,1152.0,1171.199951,101.666662,60,54.700001,0,68.300003,69.5,66.5
20160806040000,1152.0,1148.800049,99.722226,60,54.700001,0,68.199997,69.5,66.5
20160806041500,1152.0,1171.199951,101.666662,60,54.700001,0,68.099998,69.5,66.5
20160806043000,1152.0,1171.199951,101.666662,60,54.700001,0,68.099998,69.5,66.5
20160806044500,1152.0,1148.800049,99.722226,60,54.700001,0,68.0,69.5,66.5
20160806050000,1152.0,1171.199951,101.666662,60,53.900002,0,67.900002,69.5,66.5
20160806051500,1152.0,1171.199951,101.666662,60,53.900002,0,67.800003,69.5,66.5
20160806053000,1152.0,1171.199951,101.666662,60,53.900002,0,67.800003,69.5,66.5
20160806054500,1152.0,1148.800049,99.722226,60,53.900002,0,67.800003,69.5,66.5
20160806060000,1152.0,1171.199951,101.666662,60,53.900002,0,67.800003,69.5,66.5
20160806061500,1152.0,1171.199951,101.666662,60,53.900002,0,67.800003,69.5,66.5
20160806063000,1152.0,1148.800049,99.722226,60,53.900002,0,67.800003,69.5,66.5
20160806064500,1152.0,1171.199951,101.666662,60,53.900002,0,67.900002,69.5,66.5
20160806070000,1152.0,1171.199951,101.666662,60,53.900002,0,67.900002,69.5,66.5
20160806071500,1152.0,1148.800049,99.722226,60,54.700001,0,68.099998,69.5,66.5
20160806073000,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,69.5,66.5
20160806074500,1152.0,1171.199951,101.666662,60,54.700001,0,68.199997,69.5,66.5
20160806080000,1152.0,1148.800049,99.722226,60,55.5,0,68.199997,69.5,66.5
20160806081500,1152.0,1148.800049,99.722226,60,55.5,0,68.300003,69.5,66.5
20160806083000,1152.0,1148.800049,99.722226,60,54.700001,0,68.400002,69.5,66.5
20160806084500,1152.0,1123.199951,97.499996,60,54.700001,0,68.400002,69.5,66.5
20160806090000,1152.0,1171.199951,101.666662,60,54.700001,0,68.5,69.5,66.5
20160806091500,1152.0,1148.800049,99.722226,60,54.700001,0,68.599998,69.5,66.5
20160806093000,1152.0,1148.800049,99.722226,60,55.5,0,68.599998,69.5,66.5
20160806094500,1152.0,1148.800049,99.722226,60,55.5,0,68.599998,69.5,66.5
20160806100000,1152.0,1123.199951,97.499996,60,55.5,0,68.599998,69.5,66.5
20160806101500,1152.0,1123.199951,97.499996,60,55.5,0,68.699997,69.5,66.5
20160806103000,1152.0,1097.599976,95.277776,60,55.5,0,68.800003,69.5,66.5
20160806104500,1152.0,1097.599976,95.277776,60,55.5,0,68.800003,69.5,66.5
20160806110000,1152.0,1123.199951,97.499996,60,55.5,0,68.900002,69.5,66.5
20160806111500,1152.0,1123.199951,97.499996,60,55.5,0,68.900002,69.5,66.5
20160806113000,1152.0,1123.199951,97.499996,60,55.5,0,68.800003,69.5,66.5
20160806114500,1152.0,1148.800049,99.722226,61,55.5,0,68.900002,69.5,66.5
20160806120000,1152.0,1148.800049,99.722226,61,55.5,0,68.800003,69.5,66.5
20160806121500,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806123000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806124500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160806130000,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160806131500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160806133000,1152.0,1123.199951,97.499996,61,54.700001,0,68.900002,69.5,66.5
20160806134500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160806140000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806141500,1152.0,1148.800049,99.722226,61,54.700001,0,68.800003,69.5,66.5
20160806143000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806144500,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806150000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806151500,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806153000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806154500,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806160000,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806161500,1152.0,1123.199951,97.499996,61,54.700001,0,68.800003,69.5,66.5
20160806163000,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,69.5,66.5
20160806164500,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,69.5,66.5
20160806170000,1152.0,1171.199951,101.666662,61,54.700001,0,68.800003,69.5,66.5
20160806171500,1152.0,1148.800049,99.722226,61,54.700001,0,68.800003,69.5,66.5
20160806173000,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160806174500,1152.0,1148.800049,99.722226,61,54.700001,0,68.800003,69.5,66.5
20160806180000,1152.0,1171.199951,101.666662,61,54.700001,0,68.800003,69.5,66.5
20160806181500,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,69.5,66.5
20160806183000,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,69.5,66.5
20160806184500,1152.0,1196.800049,103.888893,61,54.700001,0,68.699997,69.5,66.5
20160806190000,1152.0,1171.199951,101.666662,61,54.700001,0,68.599998,69.5,66.5
20160806191500,1152.0,1171.199951,101.666662,60,54.700001,0,68.699997,69.5,66.5
20160806193000,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.5,66.5
20160806194500,1152.0,1148.800049,99.722226,60,54.700001,0,68.599998,69.5,66.5
20160806200000,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.5,66.5
20160806201500,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.5,66.5
20160806203000,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.5,66.5
20160806204500,1152.0,1148.800049,99.722226,60,54.700001,0,68.599998,69.5,66.5
20160806210000,1152.0,1196.800049,103.888893,60,54.700001,0,68.599998,69.5,66.5
20160806211500,1152.0,1171.199951,101.666662,60,54.700001,0,68.599998,69.5,66.5
20160806213000,1152.0,1196.800049,103.888893,60,54.700001,0,68.599998,69.5,66.5
20160806214500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160806220000,1152.0,1123.199951,97.499996,59,54.700001,0,68.5,69.5,66.5
20160806221500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160806223000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160806224500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160806230000,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.5,66.5
20160806231500,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.5,66.5
20160806233000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160806234500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807000000,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.5,66.5
20160807001500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160807003000,1152.0,1123.199951,97.499996,59,54.700001,0,68.699997,69.5,66.5
20160807004500,1152.0,1171.199951,101.666662,59,54.700001,0,68.699997,69.5,66.5
20160807010000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807011500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160807013000,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160807014500,1152.0,1148.800049,99.722226,59,54.700001,0,68.599998,69.5,66.5
20160807020000,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,69.5,66.5
20160807021500,1152.0,1171.199951,101.666662,59,54.700001,0,68.5,69.5,66.5
20160807023000,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807024500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807030000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807031500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807033000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807034500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807040000,1152.0,1171.199951,101.666662,59,54.700001,0,68.5,69.5,66.5
20160807041500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807043000,1152.0,1171.199951,101.666662,59,54.700001,0,68.5,69.5,66.5
20160807044500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807050000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807051500,1152.0,1171.199951,101.666662,59,54.700001,0,68.400002,69.5,66.5
20160807053000,1152.0,1171.199951,101.666662,59,54.700001,0,68.5,69.5,66.5
20160807054500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807060000,1152.0,1123.199951,97.499996,59,54.700001,0,68.300003,69.5,66.5
20160807061500,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,69.5,66.5
20160807063000,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.5,66.5
20160807064500,1152.0,1171.199951,101.666662,59,54.700001,0,68.099998,69.5,66.5
20160807070000,1152.0,1148.800049,99.722226,59,54.700001,0,68.0,69.5,66.5
20160807071500,1152.0,1123.199951,97.499996,59,54.700001,0,68.199997,69.5,66.5
20160807073000,1152.0,1123.199951,97.499996,59,54.700001,0,68.199997,69.5,66.5
20160807074500,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.5,66.5
20160807080000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,69.5,66.5
20160807081500,1152.0,1123.199951,97.499996,59,55.5,0,68.400002,69.5,66.5
20160807083000,1152.0,1123.199951,97.499996,59,55.5,0,68.400002,69.5,66.5
20160807084500,1152.0,1123.199951,97.499996,59,54.700001,0,68.400002,69.5,66.5
20160807090000,1152.0,1123.199951,97.499996,59,54.700001,0,68.5,69.5,66.5
20160807091500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807093000,1152.0,1123.199951,97.499996,59,54.700001,0,68.800003,69.5,66.5
20160807094500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807100000,1152.0,1123.199951,97.499996,59,54.700001,0,68.800003,69.5,66.5
20160807101500,1152.0,1123.199951,97.499996,59,54.700001,0,68.900002,69.5,66.5
20160807103000,1152.0,1123.199951,97.499996,59,54.700001,0,69.0,69.5,66.5
20160807104500,1152.0,1123.199951,97.499996,59,54.700001,0,69.199997,69.5,66.5
20160807110000,1152.0,1097.599976,95.277776,60,54.700001,0,69.199997,69.5,66.5
20160807111500,1152.0,1123.199951,97.499996,60,54.700001,0,69.099998,69.5,66.5
20160807113000,1152.0,1123.199951,97.499996,60,54.700001,0,68.900002,69.5,66.5
20160807114500,1152.0,1097.599976,95.277776,60,54.700001,0,68.900002,69.5,66.5
20160807120000,1152.0,1097.599976,95.277776,60,54.700001,0,69.0,69.5,66.5
20160807121500,1152.0,1148.800049,99.722226,61,54.700001,0,69.099998,69.5,66.5
20160807123000,1152.0,1123.199951,97.499996,61,54.700001,0,69.099998,69.5,66.5
20160807124500,1152.0,1123.199951,97.499996,61,54.700001,0,69.099998,69.5,66.5
20160807130000,1152.0,1123.199951,97.499996,61,54.700001,0,69.0,69.5,66.5
20160807131500,1152.0,1148.800049,99.722226,61,54.700001,0,69.0,69.5,66.5
20160807133000,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807134500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807140000,1152.0,1123.199951,97.499996,61,54.700001,0,68.900002,69.5,66.5
20160807141500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807143000,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807144500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807150000,1152.0,1171.199951,101.666662,61,54.700001,0,68.900002,69.5,66.5
20160807151500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,69.5,66.5
20160807153000,1152.0,1171.199951,101.666662,61,54.700001,0,68.800003,69.5,66.5
20160807154500,1152.0,1148.800049,99.722226,61,54.700001,0,68.800003,69.5,66.5
20160807160000,1152.0,1171.199951,101.666662,61,55.5,0,68.800003,69.5,66.5
20160807161500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.5,66.5
20160807163000,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.5,66.5
20160807164500,1152.0,1171.199951,101.666662,60,54.700001,0,68.800003,69.5,66.5
20160807170000,1152.0,1148.800049,99.722226,59,54.700001,0,68.800003,69.5,66.5
20160807171500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.5,66.5
20160807173000,1152.0,1148.800049,99.722226,59,54.700001,0,68.800003,69.5,66.5
20160807174500,1152.0,1148.800049,99.722226,59,54.700001,0,68.800003,69.5,66.5
20160807180000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.5,66.5
20160807181500,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.5,66.5
20160807183000,1152.0,1148.800049,99.722226,59,54.700001,0,68.900002,69.5,66.5
20160807184500,1152.0,1171.199951,101.666662,59,54.700001,0,68.900002,69.5,66.5
20160807190000,1152.0,1171.199951,101.666662,59,54.700001,0,68.800003,69.5,66.5
20160807191500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807193000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807194500,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.5,66.5
20160807200000,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807201500,1152.0,1148.800049,99.722226,59,54.700001,0,68.699997,69.5,66.5
20160807203000,1152.0,1171.199951,101.666662,59,54.700001,0,68.599998,69.5,66.5
20160807204500,1152.0,1123.199951,97.499996,59,54.700001,0,68.599998,69.5,66.5
20160807210000,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807211500,1152.0,1148.800049,99.722226,59,54.700001,0,68.5,69.5,66.5
20160807213000,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807214500,1152.0,1148.800049,99.722226,59,54.700001,0,68.400002,69.5,66.5
20160807220000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,69.5,66.5
20160807221500,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,69.5,66.5
20160807223000,1152.0,1148.800049,99.722226,59,54.700001,0,68.300003,69.5,66.5
20160807224500,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.5,66.5
20160807230000,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.5,66.5
20160807231500,1152.0,1171.199951,101.666662,59,54.700001,0,68.199997,69.5,66.5
20160807233000,1152.0,1148.800049,99.722226,59,54.700001,0,68.199997,69.5,66.5
20160807234500,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808000000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808001500,1152.0,1148.800049,99.722226,59,54.700001,0,67.900002,69.5,66.5
20160808003000,1152.0,1148.800049,99.722226,59,54.700001,0,67.900002,69.5,66.5
20160808004500,1152.0,1123.199951,97.499996,59,54.700001,0,67.900002,69.5,66.5
20160808010000,1152.0,1123.199951,97.499996,59,54.700001,0,68.099998,69.5,66.5
20160808011500,1152.0,1148.800049,99.722226,59,54.700001,0,68.0,69.5,66.5
20160808013000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808014500,1152.0,1123.199951,97.499996,59,54.700001,0,68.099998,69.5,66.5
20160808020000,1152.0,1123.199951,97.499996,59,54.700001,0,68.099998,69.5,66.5
20160808021500,1152.0,1148.800049,99.722226,59,54.700001,0,68.0,69.5,66.5
20160808023000,1152.0,1171.199951,101.666662,59,54.700001,0,68.099998,69.5,66.5
20160808024500,1152.0,1171.199951,101.666662,59,54.700001,0,68.099998,69.5,66.5
20160808030000,1152.0,1148.800049,99.722226,59,54.700001,0,68.0,69.5,66.5
20160808031500,1152.0,1123.199951,97.499996,59,54.700001,0,67.900002,69.5,66.5
20160808033000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808034500,1152.0,1123.199951,97.499996,59,54.700001,0,68.099998,69.5,66.5
20160808040000,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808041500,1152.0,1148.800049,99.722226,59,54.700001,0,68.099998,69.5,66.5
20160808043000,1152.0,1171.199951,101.666662,59,54.700001,0,68.099998,69.5,66.5
20160808044500,1152.0,1123.199951,97.499996,59,53.900002,0,68.0,69.5,66.5
20160808050000,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,69.5,66.5
20160808051500,1152.0,1171.199951,101.666662,59,53.900002,0,67.900002,69.5,66.5
20160808053000,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,69.5,66.5
20160808054500,1152.0,1123.199951,97.499996,59,53.900002,0,67.900002,69.5,66.5
20160808060000,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,69.5,66.5
20160808061500,1152.0,1171.199951,101.666662,59,53.900002,0,67.900002,69.5,66.5
20160808063000,1152.0,1171.199951,101.666662,59,53.900002,0,67.900002,69.5,66.5
20160808064500,1152.0,1148.800049,99.722226,59,53.900002,0,67.900002,69.5,66.5
20160808070000,1152.0,1148.800049,99.722226,59,53.900002,0,68.0,69.5,66.5
20160808071500,1152.0,1171.199951,101.666662,59,53.900002,0,68.099998,69.5,66.5
20160808073000,1152.0,1148.800049,99.722226,59,53.900002,0,68.099998,69.5,66.5
20160808074500,1152.0,1148.800049,99.722226,59,53.900002,0,68.099998,69.5,66.5
20160808080000,1152.0,1123.199951,97.499996,59,53.900002,0,68.199997,69.5,66.5
20160808081500,1152.0,1123.199951,97.499996,59,54.700001,0,68.300003,69.5,66.5
20160808083000,1152.0,1123.199951,97.499996,60,54.700001,0,68.5,69.5,66.5
20160808084500,1152.0,1123.199951,97.499996,60,54.700001,0,68.599998,69.5,66.5
20160808090000,1152.0,1148.800049,99.722226,60,54.700001,0,68.699997,69.5,66.5
20160808091500,1152.0,1148.800049,99.722226,60,54.700001,0,68.800003,69.5,66.5
20160808093000,1152.0,1123.199951,97.499996,60,54.700001,0,68.800003,69.5,66.5
20160808094500,1152.0,1123.199951,97.499996,60,55.5,0,68.900002,69.5,66.5
20160808100000,1152.0,1123.199951,97.499996,60,55.5,0,69.099998,69.5,66.5
20160808101500,1152.0,1148.800049,99.722226,60,55.5,0,69.199997,69.5,66.5
20160808103000,1152.0,1123.199951,97.499996,60,54.5,0,69.300003,69.5,66.5
20160808104500,1152.0,1097.599976,95.277776,60,54.5,0,69.300003,69.5,66.5
20160808110000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,69.5,66.5
20160808111500,1152.0,1148.800049,99.722226,60,55.099998,0,69.0,69.5,66.5
20160808113000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.5,66.5
20160808114500,1152.0,1171.199951,101.666662,60,55.099998,0,69.0,69.5,66.5
20160808120000,1152.0,1171.199951,101.666662,60,55.099998,0,69.0,69.5,66.5
20160808121500,1152.0,1148.800049,99.722226,60,55.099998,0,69.0,69.5,66.5
20160808123000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.5,66.5
20160808124500,1152.0,1171.199951,101.666662,60,55.099998,0,69.0,69.5,66.5
20160808130000,1152.0,1148.800049,99.722226,60,55.099998,0,68.900002,69.5,66.5
20160808131500,1152.0,1148.800049,99.722226,60,54.400002,0,69.0,69.5,66.5
20160808133000,1152.0,1148.800049,99.722226,60,54.400002,0,69.0,69.5,66.5
20160808134500,1152.0,1148.800049,99.722226,60,54.400002,0,68.900002,69.5,66.5
20160808140000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.5,66.5
20160808141500,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.5,66.5
20160808143000,1152.0,1123.199951,97.499996,60,55.099998,0,69.199997,69.5,66.5
20160808144500,1152.0,1123.199951,97.499996,60,55.099998,0,69.199997,69.5,66.5
20160808150000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.5,66.5
20160808151500,1152.0,1123.199951,97.499996,60,55.099998,0,69.099998,69.5,66.5
20160808153000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,69.5,66.5
20160808154500,1152.0,1123.199951,97.499996,60,54.299999,0,69.199997,69.5,66.5
20160808160000,1152.0,1148.800049,99.722226,60,54.299999,0,69.099998,69.5,66.5
20160808161500,1152.0,1097.599976,95.277776,60,54.900002,0,69.0,69.5,66.5
20160808163000,1152.0,1123.199951,97.499996,60,54.900002,0,68.900002,69.5,66.5
20160808164500,1152.0,1123.199951,97.499996,61,54.900002,0,68.800003,69.5,66.5
20160808170000,1152.0,1148.800049,99.722226,61,54.900002,0,68.800003,69.5,66.5
20160808171500,1152.0,1171.199951,101.666662,61,54.900002,0,68.699997,69.5,66.5
20160808173000,1152.0,1171.199951,101.666662,60,54.900002,0,68.599998,69.5,66.5
20160808174500,1152.0,1196.800049,103.888893,60,54.299999,0,68.699997,69.5,66.5
20160808180000,1152.0,1171.199951,101.666662,60,54.299999,0,68.800003,69.5,66.5
20160808181500,1152.0,1171.199951,101.666662,60,54.299999,0,68.900002,69.5,66.5
20160808183000,1152.0,1171.199951,101.666662,60,54.299999,0,68.900002,69.5,66.5
20160808184500,1152.0,1171.199951,101.666662,60,54.299999,0,68.800003,69.5,66.5
20160808190000,1152.0,1196.800049,103.888893,60,54.299999,0,68.699997,69.5,66.5
20160808191500,1152.0,1171.199951,101.666662,60,54.299999,0,68.699997,69.5,66.5
20160808193000,1152.0,1148.800049,99.722226,60,54.299999,0,68.699997,69.5,66.5
20160808194500,1152.0,1148.800049,99.722226,60,54.299999,0,68.699997,69.5,66.5
20160808200000,1152.0,1148.800049,99.722226,60,54.299999,0,68.699997,69.5,66.5
20160808201500,1152.0,1171.199951,101.666662,60,54.299999,0,68.699997,69.5,66.5
20160808203000,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,69.5,66.5
20160808204500,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,69.5,66.5
20160808210000,1152.0,1171.199951,101.666662,60,55.099998,0,68.599998,69.5,66.5
20160808211500,1152.0,1148.800049,99.722226,60,55.099998,0,68.599998,69.5,66.5
20160808213000,1152.0,1148.800049,99.722226,60,55.099998,0,68.5,69.5,66.5
20160808214500,1152.0,1171.199951,101.666662,60,55.099998,0,68.400002,69.5,66.5
20160808220000,1152.0,1171.199951,101.666662,60,77.300003,100,68.5,78.900002,75.900002
20160808221500,1152.0,1148.800049,99.722226,60,77.300003,100,69.199997,79.099998,76.0
20160808223000,1152.0,1148.800049,99.722226,60,88.599998,100,69.900002,79.099998,76.0
20160808224500,1152.0,1171.199951,101.666662,60,82.099998,100,70.699997,79.099998,76.0
20160808230000,1152.0,1171.199951,101.666662,60,78.800003,100,71.400002,79.099998,76.0
20160808231500,1152.0,1148.800049,99.722226,60,78.800003,100,72.0,79.099998,76.0
20160808233000,1152.0,1123.199951,97.499996,60,78.800003,100,72.5,79.099998,76.0
20160808234500,1152.0,1148.800049,99.722226,60,77.800003,100,72.900002,79.099998,76.0
20160809000000,1152.0,1148.800049,99.722226,60,81.300003,100,73.199997,79.099998,76.0
20160809001500,1152.0,1123.199951,97.499996,60,91.400002,100,73.599998,79.099998,76.0
20160809003000,1152.0,1097.599976,95.277776,60,81.099998,100,74.0,79.099998,76.0
20160809004500,1152.0,1148.800049,99.722226,60,78.699997,100,74.300003,79.099998,76.0
20160809010000,1152.0,1148.800049,99.722226,60,77.800003,100,74.5,79.099998,76.0
20160809011500,1152.0,1097.599976,95.277776,60,91.699997,100,74.599998,79.099998,76.0
20160809013000,1152.0,1148.800049,99.722226,60,80.199997,100,74.900002,79.099998,76.0
20160809014500,1152.0,1123.199951,97.499996,60,78.300003,100,75.0,79.099998,76.0
20160809020000,1152.0,1148.800049,99.722226,60,84.800003,100,75.099998,79.099998,76.0
20160809021500,1152.0,1123.199951,97.499996,60,84.800003,100,75.199997,79.099998,76.0
20160809023000,1152.0,1148.800049,99.722226,60,79.699997,100,75.400002,79.099998,76.0
20160809024500,1152.0,1148.800049,99.722226,60,55.200001,0,74.300003,69.400002,66.400002
20160809030000,1152.0,1123.199951,97.499996,60,55.200001,0,73.099998,69.400002,66.400002
20160809031500,1152.0,1123.199951,97.499996,60,55.200001,0,72.400002,69.400002,66.400002
20160809033000,1152.0,1148.800049,99.722226,60,55.200001,0,71.900002,69.400002,66.400002
20160809034500,1152.0,1148.800049,99.722226,60,55.200001,0,71.599998,69.400002,66.400002
20160809040000,1152.0,1148.800049,99.722226,60,55.200001,0,71.300003,69.400002,66.400002
20160809041500,1152.0,1148.800049,99.722226,60,55.200001,0,70.900002,69.400002,66.400002
20160809043000,1152.0,1171.199951,101.666662,60,55.200001,0,71.099998,69.400002,66.400002
20160809044500,1152.0,1171.199951,101.666662,60,55.200001,0,70.800003,69.400002,66.400002
20160809050000,1152.0,1148.800049,99.722226,60,55.200001,0,70.5,69.300003,66.300003
20160809051500,1152.0,1148.800049,99.722226,60,55.200001,0,70.400002,69.199997,66.199997
20160809053000,1152.0,1171.199951,101.666662,60,55.200001,0,70.300003,69.0,66.0
20160809054500,1152.0,1171.199951,101.666662,60,55.200001,0,70.199997,69.0,66.0
20160809060000,1152.0,1148.800049,99.722226,60,55.200001,0,70.0,69.0,66.0
20160809061500,1152.0,1171.199951,101.666662,60,54.299999,0,69.900002,69.0,66.0
20160809063000,1152.0,1171.199951,101.666662,60,54.299999,0,69.800003,69.0,66.0
20160809064500,1152.0,1171.199951,101.666662,60,54.299999,0,69.699997,69.0,66.0
20160809070000,1152.0,1148.800049,99.722226,60,54.299999,0,69.699997,69.0,66.0
20160809071500,1152.0,1171.199951,101.666662,60,54.299999,0,69.599998,69.0,66.0
20160809073000,1152.0,1123.199951,97.499996,60,54.299999,0,69.800003,69.0,66.0
20160809074500,1152.0,1123.199951,97.499996,61,54.299999,0,69.800003,69.0,66.0
20160809080000,1152.0,1148.800049,99.722226,61,55.099998,0,69.800003,69.0,66.0
20160809081500,1152.0,1171.199951,101.666662,61,55.099998,0,70.0,69.0,66.0
20160809083000,1152.0,1148.800049,99.722226,61,55.099998,0,70.099998,69.0,66.0
20160809084500,1152.0,1148.800049,99.722226,61,55.099998,0,70.199997,69.0,66.0
20160809090000,1152.0,1148.800049,99.722226,61,55.099998,0,70.199997,69.0,66.0
20160809091500,1152.0,1123.199951,97.499996,61,55.099998,0,70.300003,69.0,66.0
20160809093000,1152.0,1148.800049,99.722226,61,55.099998,0,70.099998,69.0,66.0
20160809094500,1152.0,1097.599976,95.277776,61,55.099998,0,70.0,69.0,66.0
20160809100000,1152.0,1148.800049,99.722226,61,55.099998,0,69.900002,69.0,66.0
20160809101500,1152.0,1148.800049,99.722226,61,54.299999,0,69.900002,69.0,66.0
20160809103000,1152.0,1148.800049,99.722226,61,54.299999,0,69.699997,69.0,66.0
20160809104500,1152.0,1123.199951,97.499996,61,54.299999,0,69.800003,69.0,66.0
20160809110000,1152.0,1123.199951,97.499996,61,55.099998,0,69.800003,69.0,66.0
20160809111500,1152.0,1171.199951,101.666662,61,55.099998,0,69.699997,69.0,66.0
20160809113000,1152.0,1196.800049,103.888893,60,55.099998,0,69.5,69.0,66.0
20160809114500,1152.0,1171.199951,101.666662,60,55.099998,0,69.599998,69.0,66.0
20160809120000,1152.0,1123.199951,97.499996,60,55.099998,0,69.599998,69.0,66.0
20160809121500,1152.0,1148.800049,99.722226,60,55.099998,0,69.699997,69.0,66.0
20160809123000,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,69.0,66.0
20160809124500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,69.0,66.0
20160809130000,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,69.0,66.0
20160809131500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,69.0,66.0
20160809133000,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,69.0,66.0
20160809134500,1152.0,1097.599976,95.277776,60,55.099998,0,69.400002,69.0,66.0
20160809140000,1152.0,1148.800049,99.722226,60,55.099998,0,69.400002,69.0,66.0
20160809141500,1152.0,1123.199951,97.499996,60,55.099998,0,69.300003,69.0,66.0
20160809143000,1152.0,1148.800049,99.722226,60,55.099998,0,69.199997,69.0,66.0
20160809144500,1152.0,1148.800049,99.722226,60,55.099998,0,69.300003,69.0,66.0
20160809150000,1152.0,1123.199951,97.499996,60,54.299999,0,69.099998,69.0,66.0
20160809151500,1152.0,1171.199951,101.666662,60,54.299999,0,69.300003,69.0,66.0
20160809153000,1152.0,1171.199951,101.666662,60,54.299999,0,69.400002,69.0,66.0
20160809154500,1152.0,1148.800049,99.722226,60,54.299999,0,69.599998,69.0,66.0
20160809160000,1152.0,1148.800049,99.722226,60,55.099998,0,69.599998,69.0,66.0
20160809161500,1152.0,1148.800049,99.722226,60,55.099998,0,69.599998,69.0,66.0
20160809163000,1152.0,1148.800049,99.722226,60,55.099998,0,69.699997,69.0,66.0
20160809164500,1152.0,1148.800049,99.722226,60,54.299999,0,69.699997,69.0,66.0
20160809170000,1152.0,1171.199951,101.666662,60,54.299999,0,69.599998,69.0,66.0
20160809171500,1152.0,1123.199951,97.499996,60,54.299999,0,69.599998,69.0,66.0
20160809173000,1152.0,1148.800049,99.722226,60,54.299999,0,69.599998,69.0,66.0
20160809174500,1152.0,1123.199951,97.499996,60,54.299999,0,69.599998,69.0,66.0
