PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809180000,1152.0,1123.199951,97.499996,60,54.299999,0,69.599998,69.0,66.0
20160809181500,1152.0,1123.199951,97.499996,60,54.299999,0,69.699997,69.0,66.0
20160809183000,1152.0,1171.199951,101.666662,60,54.299999,0,69.599998,69.0,66.0
20160809184500,1152.0,1148.800049,99.722226,60,54.299999,0,69.599998,69.0,66.0
20160809190000,1152.0,1148.800049,99.722226,60,54.299999,0,69.300003,69.0,66.0
20160809191500,1152.0,1148.800049,99.722226,60,54.299999,0,69.199997,69.0,66.0
20160809193000,1152.0,1148.800049,99.722226,60,54.299999,0,69.199997,69.0,66.0
20160809194500,1152.0,1148.800049,99.722226,60,54.299999,0,69.099998,69.0,66.0
20160809200000,1152.0,1148.800049,99.722226,60,54.299999,0,69.099998,69.0,66.0
20160809201500,1152.0,1148.800049,99.722226,60,54.299999,0,69.199997,69.0,66.0
20160809203000,1152.0,1123.199951,97.499996,60,54.299999,0,69.199997,69.0,66.0
20160809204500,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.0,66.0
20160809210000,1152.0,1171.199951,101.666662,60,55.099998,0,69.199997,69.0,66.0
20160809211500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.0,66.0
20160809213000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.0,66.0
20160809214500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.0,66.0
20160809220000,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.0,66.0
20160809221500,1152.0,1171.199951,101.666662,60,55.099998,0,69.099998,69.0,66.0
20160809223000,1152.0,1148.800049,99.722226,60,55.099998,0,69.099998,69.0,66.0
20160809224500,1152.0,1171.199951,101.666662,60,55.099998,0,69.0,69.0,66.0
20160809230000,1152.0,1171.199951,101.666662,60,55.099998,0,68.900002,69.0,66.0
20160809231500,1152.0,1171.199951,101.666662,60,55.099998,0,68.900002,69.0,66.0
20160809233000,1152.0,1148.800049,99.722226,60,55.099998,0,68.800003,69.0,66.0
20160809234500,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,69.0,66.0
20160810000000,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,69.0,66.0
20160810001500,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,69.0,66.0
20160810003000,1152.0,1148.800049,99.722226,60,55.099998,0,68.699997,69.0,66.0
20160810004500,1152.0,1171.199951,101.666662,60,55.099998,0,68.699997,69.0,66.0
20160810010000,1152.0,1196.800049,103.888893,60,55.099998,0,68.699997,69.0,66.0
20160810011500,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,69.0,66.0
20160810013000,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,69.0,66.0
20160810014500,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,69.0,66.0
20160810020000,1152.0,1123.199951,97.499996,60,55.099998,0,68.800003,69.0,66.0
20160810021500,1152.0,1123.199951,97.499996,60,55.099998,0,68.800003,69.0,66.0
20160810023000,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,69.0,66.0
20160810024500,1152.0,1123.199951,97.499996,60,55.099998,0,68.900002,69.0,66.0
20160810030000,1152.0,1123.199951,97.499996,61,55.099998,0,68.900002,69.0,66.0
20160810031500,1152.0,1123.199951,97.499996,61,55.099998,0,68.800003,69.0,66.0
20160810033000,1152.0,1123.199951,97.499996,61,55.099998,0,68.800003,69.0,66.0
20160810034500,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,69.0,66.0
20160810040000,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,69.0,66.0
20160810041500,1152.0,1148.800049,99.722226,61,55.099998,0,68.699997,69.0,66.0
20160810054500,1152.0,1148.800049,99.722226,62,55.099998,0,68.800003,69.0,66.0
20160810060000,1152.0,1171.199951,101.666662,62,55.099998,0,68.800003,69.0,66.0
20160810061500,1152.0,1171.199951,101.666662,62,55.099998,0,68.800003,69.0,66.0
20160810063000,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.0,66.0
20160810064500,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.0,66.0
20160810070000,1152.0,1148.800049,99.722226,62,55.099998,0,69.099998,69.0,66.0
20160810071500,1152.0,1148.800049,99.722226,62,54.299999,0,69.199997,69.0,66.0
20160810073000,1152.0,1148.800049,99.722226,62,55.5,0,69.199997,69.0,66.0
20160810074500,1152.0,1171.199951,101.666662,62,55.5,0,69.400002,69.0,66.0
20160810080000,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,69.0,66.0
20160810081500,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,69.0,66.0
20160810083000,1152.0,1097.599976,95.277776,62,54.299999,0,69.699997,69.0,66.0
20160810084500,1152.0,1097.599976,95.277776,63,55.099998,0,69.699997,69.0,66.0
20160810090000,1152.0,1123.199951,97.499996,63,55.099998,0,69.900002,69.0,66.0
20160810091500,1152.0,1123.199951,97.499996,63,55.099998,0,69.900002,69.0,66.0
20160810093000,1152.0,1123.199951,97.499996,63,55.099998,0,70.099998,69.0,66.0
20160810094500,1152.0,1097.599976,95.277776,63,55.099998,0,70.199997,69.0,66.0
20160810100000,1152.0,1123.199951,97.499996,63,55.099998,0,70.199997,69.0,66.0
20160810101500,1152.0,1123.199951,97.499996,63,55.099998,0,69.900002,69.0,66.0
20160810103000,1152.0,1123.199951,97.499996,63,55.099998,0,70.0,69.0,66.0
20160810104500,1152.0,1148.800049,99.722226,63,55.099998,0,69.800003,69.0,66.0
20160810110000,1152.0,1123.199951,97.499996,63,55.099998,0,69.800003,69.0,66.0
20160810111500,1152.0,1148.800049,99.722226,63,55.099998,0,69.800003,69.0,66.0
20160810113000,1152.0,1097.599976,95.277776,63,55.099998,0,69.800003,69.0,66.0
20160810114500,1152.0,1148.800049,99.722226,63,55.099998,0,69.900002,69.0,66.0
20160810120000,1152.0,1171.199951,101.666662,63,55.099998,0,69.800003,69.0,66.0
20160810121500,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,69.0,66.0
20160810123000,1152.0,1171.199951,101.666662,62,55.099998,0,70.0,69.0,66.0
20160810124500,1152.0,1171.199951,101.666662,62,55.099998,0,70.0,69.0,66.0
20160810130000,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,69.0,66.0
20160810131500,1152.0,1171.199951,101.666662,62,55.099998,0,70.0,69.0,66.0
20160810133000,1152.0,1148.800049,99.722226,62,55.099998,0,70.099998,69.0,66.0
20160810134500,1152.0,1148.800049,99.722226,62,55.099998,0,70.199997,69.0,66.0
20160810140000,1152.0,1148.800049,99.722226,62,55.099998,0,70.199997,69.0,66.0
20160810141500,1152.0,1123.199951,97.499996,62,55.099998,0,70.300003,69.0,66.0
20160810143000,1152.0,1123.199951,97.499996,62,55.099998,0,70.300003,69.0,66.0
20160810144500,1152.0,1123.199951,97.499996,62,55.099998,0,70.199997,69.0,66.0
20160810150000,1152.0,1123.199951,97.499996,62,55.099998,0,70.199997,69.0,66.0
20160810151500,1152.0,1123.199951,97.499996,62,55.099998,0,70.099998,68.0,63.700001
20160810153000,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,68.0,63.700001
20160810154500,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,68.0,63.700001
20160810160000,1152.0,1123.199951,97.499996,62,55.099998,0,70.0,68.0,63.700001
20160810161500,1152.0,1123.199951,97.499996,62,55.099998,0,70.0,68.0,63.700001
20160810163000,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,68.0,63.700001
20160810164500,1152.0,1148.800049,99.722226,62,55.099998,0,70.0,68.0,63.700001
20160810170000,1152.0,1123.199951,97.499996,62,55.099998,0,69.900002,68.0,63.700001
20160810171500,1152.0,1171.199951,101.666662,62,55.099998,0,69.900002,68.0,63.700001
20160810173000,1152.0,1148.800049,99.722226,62,55.099998,0,69.800003,68.0,63.700001
20160810174500,1152.0,1123.199951,97.499996,62,55.099998,0,69.800003,68.0,63.700001
20160810180000,1152.0,1148.800049,99.722226,62,55.099998,0,69.800003,68.0,63.700001
20160810181500,1152.0,1171.199951,101.666662,62,55.099998,0,69.699997,68.0,64.800003
20160810183000,1152.0,1171.199951,101.666662,62,55.099998,0,69.699997,68.0,64.800003
20160810184500,1152.0,1148.800049,99.722226,62,55.099998,0,69.599998,68.0,64.800003
20160810190000,1152.0,1148.800049,99.722226,62,55.099998,0,69.599998,68.0,64.800003
20160810191500,1152.0,1148.800049,99.722226,62,55.099998,0,69.5,68.0,64.800003
20160810193000,1152.0,1171.199951,101.666662,62,55.099998,0,69.400002,68.0,64.800003
20160810194500,1152.0,1171.199951,101.666662,62,55.099998,0,69.300003,68.0,64.800003
20160810200000,1152.0,1148.800049,99.722226,62,55.099998,0,69.199997,68.0,64.800003
20160810201500,1152.0,1171.199951,101.666662,62,55.099998,0,69.099998,68.0,64.800003
20160810203000,1152.0,1171.199951,101.666662,62,55.099998,0,69.099998,68.0,64.800003
20160810204500,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,68.0,64.699997
20160810210000,1152.0,1171.199951,101.666662,62,55.099998,0,68.900002,68.0,64.5
20160810211500,1152.0,1171.199951,101.666662,62,55.099998,0,68.900002,68.0,64.599998
20160810213000,1152.0,1171.199951,101.666662,62,55.099998,0,68.800003,68.0,64.599998
20160810214500,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,68.0,64.400002
20160810220000,1152.0,1148.800049,99.722226,62,55.099998,0,68.800003,68.0,64.599998
20160810221500,1152.0,1148.800049,99.722226,62,55.099998,0,68.800003,68.0,64.599998
20160810223000,1152.0,1148.800049,99.722226,62,55.099998,0,68.699997,68.0,64.699997
20160810224500,1152.0,1148.800049,99.722226,62,55.099998,0,68.699997,68.0,64.400002
20160810230000,1152.0,1171.199951,101.666662,62,55.099998,0,68.699997,68.0,64.400002
20160810231500,1152.0,1148.800049,99.722226,62,55.099998,0,68.699997,68.0,64.300003
20160810233000,1152.0,1148.800049,99.722226,62,55.099998,0,68.599998,68.0,64.300003
20160810234500,1152.0,1171.199951,101.666662,62,55.099998,0,68.599998,68.0,64.300003
20160811000000,1152.0,1148.800049,99.722226,62,55.099998,0,68.599998,68.0,64.300003
20160811001500,1152.0,1171.199951,101.666662,62,55.099998,0,68.5,68.0,64.300003
20160811003000,1152.0,1171.199951,101.666662,62,55.099998,0,68.5,68.0,64.300003
20160811004500,1152.0,1196.800049,103.888893,62,54.400002,0,68.5,68.0,64.300003
20160811010000,1152.0,1148.800049,99.722226,62,57.5,100,68.599998,73.099998,70.099998
20160811011500,1152.0,1148.800049,99.722226,62,66.400002,100,68.699997,73.0,70.0
20160811013000,1152.0,1148.800049,99.722226,62,69.900002,100,69.0,72.800003,69.800003
20160811014500,1152.0,1148.800049,99.722226,62,70.599998,100,69.300003,72.800003,69.800003
20160811020000,1152.0,1171.199951,101.666662,62,73.900002,100,69.699997,72.800003,69.800003
20160811021500,1152.0,1148.800049,99.722226,62,58.0,0,70.199997,72.800003,69.800003
20160811023000,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,72.800003,69.800003
20160811024500,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,72.800003,69.800003
20160811030000,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811031500,1152.0,1148.800049,99.722226,62,54.299999,0,69.599998,72.800003,69.800003
20160811033000,1152.0,1171.199951,101.666662,62,54.299999,100,69.5,72.800003,69.800003
20160811034500,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,72.800003,69.800003
20160811040000,1152.0,1123.199951,97.499996,62,54.299999,100,69.199997,72.800003,69.800003
20160811041500,1152.0,1148.800049,99.722226,62,54.299999,100,69.199997,72.800003,69.800003
20160811043000,1152.0,1171.199951,101.666662,62,54.299999,100,69.099998,72.800003,69.800003
20160811044500,1152.0,1148.800049,99.722226,62,54.299999,100,69.0,72.800003,69.800003
20160811050000,1152.0,1123.199951,97.499996,62,55.200001,100,68.900002,72.800003,69.800003
20160811051500,1152.0,1148.800049,99.722226,62,55.200001,100,68.800003,72.800003,69.800003
20160811053000,1152.0,1148.800049,99.722226,62,56.299999,100,68.900002,72.800003,69.800003
20160811054500,1152.0,1148.800049,99.722226,62,59.599998,100,68.900002,72.800003,69.800003
20160811060000,1152.0,1123.199951,97.499996,62,63.599998,100,69.099998,72.800003,69.800003
20160811061500,1152.0,1123.199951,97.499996,62,63.599998,100,69.400002,72.800003,69.800003
20160811063000,1152.0,1148.800049,99.722226,62,62.799999,100,69.699997,72.800003,69.800003
20160811064500,1152.0,1148.800049,99.722226,62,56.799999,100,70.0,72.800003,69.800003
20160811070000,1152.0,1123.199951,97.499996,62,54.299999,0,70.0,72.800003,69.800003
20160811071500,1152.0,1123.199951,97.499996,62,54.299999,0,69.900002,72.800003,69.800003
20160811073000,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,72.800003,69.800003
20160811074500,1152.0,1123.199951,97.499996,62,54.299999,0,69.900002,72.800003,69.800003
20160811080000,1152.0,1148.800049,99.722226,62,54.299999,0,69.900002,72.800003,69.800003
20160811081500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811083000,1152.0,1123.199951,97.499996,62,54.299999,0,69.800003,72.800003,69.800003
20160811084500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811090000,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811091500,1152.0,1097.599976,95.277776,62,54.299999,0,69.699997,72.800003,69.800003
20160811093000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.800003,69.800003
20160811094500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811100000,1152.0,1123.199951,97.499996,62,54.299999,0,69.800003,72.800003,69.800003
20160811101500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811103000,1152.0,1123.199951,97.499996,62,54.299999,0,69.699997,72.800003,69.800003
20160811104500,1152.0,1123.199951,97.499996,62,54.299999,0,69.699997,72.800003,69.800003
20160811110000,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.800003,69.800003
20160811111500,1152.0,1097.599976,95.277776,62,54.299999,0,69.800003,72.800003,69.800003
20160811113000,1152.0,1097.599976,95.277776,62,54.299999,0,69.800003,72.800003,69.800003
20160811114500,1152.0,1123.199951,97.499996,63,54.299999,0,69.900002,72.800003,69.800003
20160811120000,1152.0,1123.199951,97.499996,63,54.299999,0,69.900002,72.800003,69.800003
20160811121500,1152.0,1171.199951,101.666662,63,54.299999,0,70.0,72.800003,69.800003
20160811123000,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.800003,69.800003
20160811124500,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.800003,69.800003
20160811130000,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.800003,69.800003
20160811131500,1152.0,1171.199951,101.666662,63,54.299999,0,69.900002,72.800003,69.800003
20160811133000,1152.0,1123.199951,97.499996,63,54.299999,0,69.900002,72.800003,69.800003
20160811134500,1152.0,1148.800049,99.722226,63,54.299999,0,69.800003,72.800003,69.800003
20160811140000,1152.0,1148.800049,99.722226,63,54.299999,0,69.800003,72.800003,69.800003
20160811141500,1152.0,1123.199951,97.499996,63,54.299999,0,69.800003,72.800003,69.800003
20160811143000,1152.0,1148.800049,99.722226,63,54.299999,0,69.599998,72.800003,69.800003
20160811144500,1152.0,1123.199951,97.499996,63,54.299999,0,69.599998,72.800003,69.800003
20160811150000,1152.0,1123.199951,97.499996,64,54.299999,100,69.300003,72.800003,69.800003
20160811151500,1152.0,1123.199951,97.499996,64,55.099998,100,69.300003,72.800003,69.800003
20160811153000,1152.0,1148.800049,99.722226,64,55.099998,100,69.599998,72.800003,69.800003
20160811154500,1152.0,1148.800049,99.722226,64,55.099998,100,69.5,72.800003,69.800003
20160811160000,1152.0,1123.199951,97.499996,64,55.099998,100,69.599998,72.800003,69.800003
20160811161500,1152.0,1148.800049,99.722226,64,55.099998,100,69.599998,72.800003,69.800003
20160811163000,1152.0,1171.199951,101.666662,64,55.099998,100,69.599998,72.800003,69.800003
20160811164500,1152.0,1171.199951,101.666662,64,55.099998,100,69.5,72.800003,69.800003
20160811170000,1152.0,1171.199951,101.666662,64,55.099998,100,69.5,72.800003,69.800003
20160811171500,1152.0,1196.800049,103.888893,64,55.099998,100,69.5,72.800003,69.800003
20160811173000,1152.0,1171.199951,101.666662,63,55.099998,100,69.400002,72.800003,69.800003
20160811174500,1152.0,1171.199951,101.666662,63,55.099998,100,69.5,72.800003,69.800003
20160811180000,1152.0,1171.199951,101.666662,63,55.099998,100,69.599998,72.800003,69.800003
20160811181500,1152.0,1171.199951,101.666662,63,55.099998,100,69.400002,72.800003,69.800003
20160811183000,1152.0,1171.199951,101.666662,63,55.099998,100,69.400002,72.800003,69.800003
20160811184500,1152.0,1171.199951,101.666662,62,55.099998,100,69.300003,72.800003,69.800003
20160811190000,1152.0,1171.199951,101.666662,62,55.099998,100,69.099998,72.800003,69.800003
20160811191500,1152.0,1171.199951,101.666662,62,55.799999,100,69.099998,72.800003,69.800003
20160811193000,1152.0,1171.199951,101.666662,62,55.799999,100,69.099998,72.800003,69.800003
20160811194500,1152.0,1171.199951,101.666662,62,55.799999,100,69.099998,72.800003,69.800003
20160811200000,1152.0,1148.800049,99.722226,62,57.099998,100,69.199997,72.800003,69.800003
20160811201500,1152.0,1148.800049,99.722226,62,58.299999,100,69.199997,72.800003,69.800003
20160811203000,1152.0,1123.199951,97.499996,62,59.200001,100,69.300003,72.800003,69.800003
20160811204500,1152.0,1171.199951,101.666662,62,60.0,100,69.300003,72.800003,69.800003
20160811210000,1152.0,1148.800049,99.722226,62,60.799999,100,69.400002,72.800003,69.800003
20160811211500,1152.0,1148.800049,99.722226,62,62.0,100,69.599998,72.800003,69.800003
20160811213000,1152.0,1148.800049,99.722226,62,62.0,100,69.699997,72.800003,69.800003
20160811214500,1152.0,1171.199951,101.666662,62,63.599998,100,69.800003,72.800003,69.800003
20160811220000,1152.0,1148.800049,99.722226,62,61.900002,100,69.900002,72.800003,69.800003
20160811221500,1152.0,1171.199951,101.666662,62,61.900002,100,70.099998,72.800003,69.800003
20160811223000,1152.0,1148.800049,99.722226,62,55.200001,0,70.0,72.800003,69.800003
20160811224500,1152.0,1148.800049,99.722226,62,55.200001,0,69.800003,72.800003,69.800003
20160811230000,1152.0,1148.800049,99.722226,62,55.200001,0,69.699997,72.800003,69.800003
20160811231500,1152.0,1148.800049,99.722226,62,55.200001,100,69.5,72.800003,69.800003
20160811233000,1152.0,1123.199951,97.499996,62,55.200001,100,69.300003,72.800003,69.800003
20160811234500,1152.0,1171.199951,101.666662,62,55.200001,100,69.199997,72.800003,69.800003
20160812000000,1152.0,1148.800049,99.722226,62,55.200001,100,69.099998,72.800003,69.800003
20160812001500,1152.0,1171.199951,101.666662,62,55.200001,100,69.0,72.800003,69.800003
20160812003000,1152.0,1171.199951,101.666662,62,55.200001,100,69.0,72.800003,69.800003
20160812004500,1152.0,1171.199951,101.666662,62,55.200001,100,69.0,72.800003,69.800003
20160812010000,1152.0,1171.199951,101.666662,62,56.0,100,68.900002,72.800003,69.800003
20160812011500,1152.0,1171.199951,101.666662,62,57.5,100,68.900002,72.800003,69.800003
20160812013000,1152.0,1148.800049,99.722226,62,59.900002,100,68.900002,72.800003,69.800003
20160812014500,1152.0,1148.800049,99.722226,62,64.0,100,69.099998,72.800003,69.800003
20160812020000,1152.0,1171.199951,101.666662,62,72.900002,100,69.300003,72.800003,69.800003
20160812021500,1152.0,1148.800049,99.722226,62,72.0,100,69.699997,72.800003,69.800003
20160812023000,1152.0,1171.199951,101.666662,62,68.199997,100,70.0,72.800003,69.800003
20160812024500,1152.0,1171.199951,101.666662,62,55.200001,0,70.099998,72.800003,69.800003
20160812030000,1152.0,1148.800049,99.722226,62,55.200001,0,70.099998,72.800003,69.800003
20160812031500,1152.0,1148.800049,99.722226,62,55.200001,0,70.0,72.800003,69.800003
20160812033000,1152.0,1148.800049,99.722226,62,55.200001,0,69.699997,72.800003,69.800003
20160812034500,1152.0,1148.800049,99.722226,62,55.200001,0,69.699997,72.800003,69.800003
20160812040000,1152.0,1171.199951,101.666662,62,55.200001,0,69.599998,72.800003,69.800003
20160812041500,1152.0,1148.800049,99.722226,62,55.200001,100,69.400002,72.800003,69.800003
20160812043000,1152.0,1148.800049,99.722226,62,55.200001,100,69.300003,72.800003,69.800003
20160812044500,1152.0,1148.800049,99.722226,62,55.200001,100,69.199997,72.800003,69.800003
20160812050000,1152.0,1123.199951,97.499996,62,55.200001,100,69.199997,72.800003,69.800003
20160812051500,1152.0,1148.800049,99.722226,62,55.200001,100,69.199997,72.800003,69.800003
20160812053000,1152.0,1148.800049,99.722226,62,55.200001,100,69.199997,72.800003,69.800003
20160812054500,1152.0,1148.800049,99.722226,62,55.200001,100,69.099998,72.800003,69.800003
20160812060000,1152.0,1148.800049,99.722226,62,55.200001,100,68.900002,72.800003,69.800003
20160812061500,1152.0,1148.800049,99.722226,62,55.200001,100,68.800003,72.800003,69.800003
20160812063000,1152.0,1171.199951,101.666662,62,57.900002,100,68.900002,72.800003,69.800003
20160812064500,1152.0,1148.800049,99.722226,62,63.599998,100,69.0,72.800003,69.800003
20160812070000,1152.0,1171.199951,101.666662,62,63.599998,100,69.199997,72.800003,69.800003
20160812071500,1152.0,1148.800049,99.722226,62,68.400002,100,69.599998,72.800003,69.800003
20160812073000,1152.0,1171.199951,101.666662,62,66.300003,100,69.800003,72.800003,69.800003
20160812074500,1152.0,1171.199951,101.666662,62,56.0,0,70.099998,72.800003,69.800003
20160812080000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,72.800003,69.800003
20160812081500,1152.0,1123.199951,97.499996,62,53.900002,0,69.900002,72.800003,69.800003
20160812083000,1152.0,1097.599976,95.277776,62,53.900002,0,69.900002,72.800003,69.800003
20160812084500,1152.0,1123.199951,97.499996,62,53.900002,0,69.699997,72.800003,69.800003
20160812090000,1152.0,1123.199951,97.499996,62,53.900002,0,69.699997,72.800003,69.800003
20160812091500,1152.0,1123.199951,97.499996,62,53.900002,0,69.800003,72.800003,69.800003
20160812093000,1152.0,1123.199951,97.499996,62,55.0,0,69.699997,72.800003,69.800003
20160812094500,1152.0,1148.800049,99.722226,62,55.0,0,69.699997,72.800003,69.800003
20160812100000,1152.0,1171.199951,101.666662,62,55.0,100,69.599998,72.800003,69.800003
20160812101500,1152.0,1148.800049,99.722226,62,55.0,100,69.599998,72.800003,69.800003
20160812103000,1152.0,1123.199951,97.499996,62,55.0,100,69.400002,72.800003,69.800003
20160812104500,1152.0,1148.800049,99.722226,62,53.900002,100,69.5,72.800003,69.800003
20160812110000,1152.0,1171.199951,101.666662,62,53.900002,100,69.5,72.800003,69.800003
20160812111500,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,72.800003,69.800003
20160812113000,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,72.800003,69.800003
20160812114500,1152.0,1123.199951,97.499996,62,53.900002,100,69.400002,72.800003,69.800003
20160812120000,1152.0,1148.800049,99.722226,62,53.900002,100,69.300003,72.800003,69.800003
20160812121500,1152.0,1148.800049,99.722226,62,53.900002,100,69.300003,72.800003,69.800003
20160812123000,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,72.800003,69.800003
20160812124500,1152.0,1148.800049,99.722226,62,53.900002,100,69.199997,72.800003,69.800003
20160812130000,1152.0,1171.199951,101.666662,62,53.900002,100,69.199997,72.800003,69.800003
20160812131500,1152.0,1148.800049,99.722226,62,53.900002,100,69.099998,72.800003,69.800003
20160812133000,1152.0,1148.800049,99.722226,62,54.700001,100,69.199997,72.800003,69.800003
20160812134500,1152.0,1148.800049,99.722226,62,54.700001,100,69.099998,72.800003,69.800003
20160812140000,1152.0,1171.199951,101.666662,62,56.400002,100,69.099998,72.800003,69.800003
20160812141500,1152.0,1148.800049,99.722226,62,57.5,100,69.0,72.800003,69.800003
20160812143000,1152.0,1148.800049,99.722226,62,60.799999,100,69.199997,72.800003,69.800003
20160812144500,1152.0,1148.800049,99.722226,62,64.800003,100,69.400002,72.800003,69.800003
20160812150000,1152.0,1171.199951,101.666662,62,61.200001,100,69.599998,72.800003,69.800003
20160812151500,1152.0,1171.199951,101.666662,62,62.799999,100,69.800003,72.800003,69.800003
20160812153000,1152.0,1148.800049,99.722226,62,58.400002,100,70.099998,72.800003,69.800003
20160812154500,1152.0,1148.800049,99.722226,62,53.5,0,70.0,72.800003,69.800003
20160812160000,1152.0,1171.199951,101.666662,62,53.5,0,70.0,72.800003,69.800003
20160812161500,1152.0,1171.199951,101.666662,62,53.5,0,69.900002,72.800003,69.800003
20160812163000,1152.0,1171.199951,101.666662,62,53.5,0,69.800003,72.800003,69.800003
20160812164500,1152.0,1171.199951,101.666662,62,53.5,0,69.699997,72.800003,69.800003
20160812170000,1152.0,1171.199951,101.666662,62,53.5,0,69.599998,72.800003,69.800003
20160812171500,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,73.5,70.5
20160812173000,1152.0,1171.199951,101.666662,62,53.5,100,69.400002,73.5,70.5
20160812174500,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,73.599998,70.599998
20160812180000,1152.0,1171.199951,101.666662,62,58.900002,100,69.300003,74.900002,71.900002
20160812181500,1152.0,1148.800049,99.722226,62,77.800003,100,69.900002,75.300003,72.300003
20160812183000,1152.0,1148.800049,99.722226,62,53.900002,0,70.300003,72.699997,69.699997
20160812184500,1152.0,1148.800049,99.722226,62,53.099998,0,70.099998,72.699997,69.699997
20160812190000,1152.0,1148.800049,99.722226,62,53.099998,0,70.0,72.699997,69.699997
20160812191500,1152.0,1148.800049,99.722226,62,54.299999,0,69.900002,72.699997,69.699997
20160812193000,1152.0,1171.199951,101.666662,62,55.200001,0,69.699997,72.699997,69.699997
20160812194500,1152.0,1171.199951,101.666662,62,54.299999,0,69.599998,72.699997,69.699997
20160812200000,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,72.699997,69.699997
20160812201500,1152.0,1171.199951,101.666662,62,54.700001,100,69.199997,72.699997,69.699997
20160812203000,1152.0,1148.800049,99.722226,62,54.700001,100,69.099998,72.699997,69.699997
20160812204500,1152.0,1148.800049,99.722226,62,54.700001,100,69.099998,72.699997,69.699997
20160812210000,1152.0,1148.800049,99.722226,62,54.700001,100,69.0,72.699997,69.699997
20160812211500,1152.0,1148.800049,99.722226,62,54.700001,100,68.900002,72.699997,69.699997
20160812213000,1152.0,1123.199951,97.499996,62,55.900002,100,68.900002,72.699997,69.699997
20160812214500,1152.0,1148.800049,99.722226,62,55.900002,100,69.0,72.699997,69.699997
20160812220000,1152.0,1148.800049,99.722226,62,55.099998,100,69.0,72.699997,69.699997
20160812221500,1152.0,1148.800049,99.722226,62,55.900002,100,68.900002,72.699997,69.699997
20160812223000,1152.0,1148.800049,99.722226,62,60.900002,100,68.900002,72.699997,69.699997
20160812224500,1152.0,1171.199951,101.666662,62,63.400002,100,69.099998,72.699997,69.699997
20160812230000,1152.0,1097.599976,95.277776,62,63.400002,100,69.199997,72.699997,69.699997
20160812231500,1152.0,1123.199951,97.499996,62,68.599998,100,69.400002,72.699997,69.699997
20160812233000,1152.0,1123.199951,97.499996,62,63.599998,100,69.599998,72.699997,69.699997
20160812234500,1152.0,1123.199951,97.499996,62,65.400002,100,69.800003,72.699997,69.699997
20160813000000,1152.0,1123.199951,97.499996,62,57.700001,0,70.0,72.699997,69.699997
20160813001500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,72.699997,69.699997
20160813003000,1152.0,1148.800049,99.722226,62,54.0,0,69.800003,72.699997,69.699997
20160813004500,1152.0,1148.800049,99.722226,62,54.0,0,69.599998,72.699997,69.699997
20160813010000,1152.0,1148.800049,99.722226,62,55.099998,0,69.5,72.699997,69.699997
20160813011500,1152.0,1097.599976,95.277776,62,55.099998,0,69.599998,72.699997,69.699997
20160813013000,1152.0,1123.199951,97.499996,63,55.099998,0,69.5,72.699997,69.699997
20160813014500,1152.0,1148.800049,99.722226,63,55.099998,100,69.400002,72.699997,69.699997
20160813020000,1152.0,1148.800049,99.722226,63,54.299999,100,69.300003,72.699997,69.699997
20160813021500,1152.0,1148.800049,99.722226,63,54.299999,100,69.099998,72.699997,69.699997
20160813023000,1152.0,1171.199951,101.666662,63,54.299999,100,68.900002,72.699997,69.699997
20160813024500,1152.0,1148.800049,99.722226,63,54.299999,100,68.800003,72.699997,69.699997
20160813030000,1152.0,1148.800049,99.722226,63,54.299999,100,68.699997,72.699997,69.699997
20160813031500,1152.0,1148.800049,99.722226,63,55.099998,100,68.699997,72.699997,69.699997
20160813033000,1152.0,1148.800049,99.722226,63,55.900002,100,68.699997,72.699997,69.699997
20160813034500,1152.0,1148.800049,99.722226,63,59.200001,100,68.800003,72.699997,69.699997
20160813040000,1152.0,1123.199951,97.499996,63,63.599998,100,68.800003,72.699997,69.699997
20160813041500,1152.0,1123.199951,97.499996,63,65.800003,100,69.099998,72.699997,69.699997
20160813043000,1152.0,1123.199951,97.499996,63,71.300003,100,69.300003,72.699997,69.699997
20160813044500,1152.0,1148.800049,99.722226,63,68.599998,100,69.699997,72.699997,69.699997
20160813050000,1152.0,1148.800049,99.722226,63,53.900002,0,69.900002,72.699997,69.699997
20160813051500,1152.0,1148.800049,99.722226,63,53.900002,0,69.800003,72.699997,69.699997
20160813053000,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160813054500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.699997,69.699997
20160813060000,1152.0,1148.800049,99.722226,63,53.900002,100,69.400002,72.699997,69.699997
20160813061500,1152.0,1171.199951,101.666662,63,53.900002,100,69.199997,72.699997,69.699997
20160813063000,1152.0,1171.199951,101.666662,63,54.700001,100,69.199997,72.699997,69.699997
20160813064500,1152.0,1148.800049,99.722226,63,54.0,100,69.0,72.699997,69.699997
20160813070000,1152.0,1148.800049,99.722226,63,54.599998,100,69.0,72.699997,69.699997
20160813071500,1152.0,1148.800049,99.722226,63,54.599998,100,68.900002,72.699997,69.699997
20160813073000,1152.0,1123.199951,97.499996,63,54.599998,100,68.900002,72.699997,69.699997
20160813074500,1152.0,1148.800049,99.722226,63,54.599998,100,68.900002,72.699997,69.699997
20160813080000,1152.0,1148.800049,99.722226,63,55.5,100,68.900002,72.699997,69.699997
20160813081500,1152.0,1148.800049,99.722226,63,57.5,100,68.800003,72.699997,69.699997
20160813083000,1152.0,1148.800049,99.722226,63,61.099998,100,68.900002,72.699997,69.699997
20160813084500,1152.0,1148.800049,99.722226,63,64.699997,100,69.099998,72.699997,69.699997
20160813090000,1152.0,1171.199951,101.666662,63,64.699997,100,69.300003,72.699997,69.699997
20160813091500,1152.0,1148.800049,99.722226,63,67.300003,100,69.5,72.699997,69.699997
20160813093000,1152.0,1148.800049,99.722226,63,63.599998,100,69.699997,72.699997,69.699997
20160813094500,1152.0,1148.800049,99.722226,63,63.599998,100,69.900002,72.699997,69.699997
20160813100000,1152.0,1171.199951,101.666662,63,54.299999,0,69.900002,72.699997,69.699997
20160813101500,1152.0,1123.199951,97.499996,63,54.299999,0,69.699997,72.699997,69.699997
20160813103000,1152.0,1196.800049,103.888893,62,54.299999,0,69.699997,72.699997,69.699997
20160813104500,1152.0,1171.199951,101.666662,62,56.0,0,69.599998,72.699997,69.699997
20160813110000,1152.0,1148.800049,99.722226,62,56.0,0,69.599998,72.699997,69.699997
20160813111500,1152.0,1171.199951,101.666662,62,55.099998,100,69.400002,72.699997,69.699997
20160813113000,1152.0,1148.800049,99.722226,62,54.299999,100,69.300003,72.699997,69.699997
20160813114500,1152.0,1123.199951,97.499996,62,54.299999,100,69.199997,72.699997,69.699997
20160813120000,1152.0,1148.800049,99.722226,62,54.299999,100,69.199997,72.699997,69.699997
20160813121500,1152.0,1148.800049,99.722226,62,54.299999,100,69.099998,72.699997,69.699997
20160813123000,1152.0,1148.800049,99.722226,62,54.299999,100,68.900002,72.699997,69.699997
20160813124500,1152.0,1171.199951,101.666662,62,54.299999,100,68.900002,72.699997,69.699997
20160813130000,1152.0,1148.800049,99.722226,62,54.299999,100,68.800003,72.699997,69.699997
20160813131500,1152.0,1123.199951,97.499996,62,55.5,100,68.800003,72.699997,69.699997
20160813133000,1152.0,1148.800049,99.722226,62,56.700001,100,68.699997,72.699997,69.699997
20160813134500,1152.0,1148.800049,99.722226,62,60.299999,100,68.800003,72.699997,69.699997
20160813140000,1152.0,1148.800049,99.722226,62,69.5,100,69.0,72.699997,69.699997
20160813141500,1152.0,1148.800049,99.722226,62,65.800003,100,69.300003,72.699997,69.699997
20160813143000,1152.0,1148.800049,99.722226,62,64.400002,100,69.599998,72.699997,69.699997
20160813144500,1152.0,1148.800049,99.722226,62,63.599998,100,69.800003,72.699997,69.699997
20160813150000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,72.699997,69.699997
20160813151500,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,72.699997,69.699997
20160813153000,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,72.699997,69.699997
20160813154500,1152.0,1123.199951,97.499996,62,53.900002,0,69.699997,72.699997,69.699997
20160813160000,1152.0,1171.199951,101.666662,62,53.900002,100,69.400002,72.699997,69.699997
20160813161500,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,72.699997,69.699997
20160813163000,1152.0,1148.800049,99.722226,62,53.900002,100,69.199997,72.699997,69.699997
20160813164500,1152.0,1171.199951,101.666662,62,53.900002,100,69.199997,72.699997,69.699997
20160813170000,1152.0,1148.800049,99.722226,62,53.900002,100,69.199997,72.699997,69.699997
20160813171500,1152.0,1148.800049,99.722226,62,53.900002,100,69.099998,72.699997,69.699997
20160813173000,1152.0,1148.800049,99.722226,62,53.900002,100,68.900002,72.699997,69.699997
20160813174500,1152.0,1171.199951,101.666662,62,53.900002,100,68.800003,72.699997,69.699997
20160813180000,1152.0,1123.199951,97.499996,62,53.900002,100,68.699997,72.699997,69.699997
20160813181500,1152.0,1097.599976,95.277776,62,55.5,100,68.699997,72.699997,69.699997
20160813183000,1152.0,1123.199951,97.499996,62,60.299999,100,68.599998,72.699997,69.699997
20160813184500,1152.0,1097.599976,95.277776,62,70.5,100,68.800003,72.699997,69.699997
20160813190000,1152.0,1123.199951,97.499996,62,77.900002,100,69.199997,72.699997,69.699997
20160813191500,1152.0,1123.199951,97.499996,62,73.699997,100,69.599998,72.699997,69.699997
20160813193000,1152.0,1123.199951,97.499996,62,56.799999,0,70.099998,72.699997,69.699997
20160813194500,1152.0,1123.199951,97.499996,63,53.5,0,69.599998,72.699997,69.699997
20160813200000,1152.0,1148.800049,99.722226,63,53.5,100,69.099998,72.699997,69.699997
20160813201500,1152.0,1123.199951,97.499996,63,55.299999,100,68.800003,72.699997,69.699997
20160813203000,1152.0,1123.199951,97.499996,63,54.700001,100,68.800003,72.699997,69.699997
20160813204500,1152.0,1148.800049,99.722226,63,55.5,100,68.699997,72.699997,69.699997
20160813210000,1152.0,1123.199951,97.499996,63,54.700001,100,68.800003,72.699997,69.699997
20160813211500,1152.0,1148.800049,99.722226,63,55.400002,100,68.800003,72.699997,69.699997
20160813213000,1152.0,1148.800049,99.722226,63,56.799999,100,69.0,72.699997,69.699997
20160813214500,1152.0,1148.800049,99.722226,63,58.299999,100,69.0,72.699997,69.699997
20160813220000,1152.0,1148.800049,99.722226,63,59.5,100,69.099998,72.699997,69.699997
20160813221500,1152.0,1171.199951,101.666662,63,61.200001,100,69.199997,72.699997,69.699997
20160813223000,1152.0,1148.800049,99.722226,63,61.200001,100,69.199997,72.699997,69.699997
20160813224500,1152.0,1148.800049,99.722226,63,64.400002,100,69.300003,72.699997,69.699997
20160813230000,1152.0,1148.800049,99.722226,63,68.599998,100,69.599998,72.699997,69.699997
20160813231500,1152.0,1148.800049,99.722226,63,65.800003,100,69.699997,72.699997,69.699997
20160813233000,1152.0,1123.199951,97.499996,63,64.0,100,69.900002,72.699997,69.699997
20160813234500,1152.0,1148.800049,99.722226,63,53.5,0,69.599998,72.699997,69.699997
20160814000000,1152.0,1148.800049,99.722226,63,53.5,100,69.099998,72.699997,69.699997
20160814001500,1152.0,1148.800049,99.722226,63,53.5,100,68.800003,72.699997,69.699997
20160814003000,1152.0,1148.800049,99.722226,63,53.5,100,68.699997,72.699997,69.699997
20160814004500,1152.0,1148.800049,99.722226,63,54.200001,100,68.699997,72.699997,69.699997
20160814010000,1152.0,1148.800049,99.722226,63,54.200001,100,68.699997,72.699997,69.699997
20160814011500,1152.0,1171.199951,101.666662,63,55.200001,100,68.800003,72.699997,69.699997
20160814013000,1152.0,1148.800049,99.722226,63,57.099998,100,68.800003,72.699997,69.699997
20160814014500,1152.0,1171.199951,101.666662,63,59.900002,100,68.900002,72.699997,69.699997
20160814020000,1152.0,1148.800049,99.722226,63,62.700001,100,69.099998,72.699997,69.699997
20160814021500,1152.0,1148.800049,99.722226,63,70.099998,100,69.199997,72.699997,69.699997
20160814023000,1152.0,1148.800049,99.722226,63,71.099998,100,69.5,72.699997,69.699997
20160814024500,1152.0,1148.800049,99.722226,63,65.800003,100,69.699997,72.699997,69.699997
20160814030000,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.699997,69.699997
20160814031500,1152.0,1148.800049,99.722226,63,53.099998,0,69.699997,72.699997,69.699997
20160814033000,1152.0,1148.800049,99.722226,63,53.099998,0,69.699997,72.699997,69.699997
20160814034500,1152.0,1171.199951,101.666662,63,53.099998,100,69.400002,72.699997,69.699997
20160814040000,1152.0,1148.800049,99.722226,63,53.099998,100,69.199997,72.699997,69.699997
20160814041500,1152.0,1148.800049,99.722226,63,53.099998,100,69.0,72.699997,69.699997
20160814043000,1152.0,1148.800049,99.722226,63,53.099998,100,68.900002,72.699997,69.699997
20160814044500,1152.0,1171.199951,101.666662,63,53.099998,100,68.599998,72.699997,69.699997
20160814050000,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,72.699997,69.699997
20160814051500,1152.0,1148.800049,99.722226,63,54.599998,100,68.699997,72.699997,69.699997
20160814053000,1152.0,1148.800049,99.722226,63,57.5,100,68.599998,72.699997,69.699997
20160814054500,1152.0,1123.199951,97.499996,63,63.599998,100,68.800003,72.699997,69.699997
20160814060000,1152.0,1171.199951,101.666662,63,72.099998,100,69.099998,72.699997,69.699997
20160814061500,1152.0,1148.800049,99.722226,63,67.300003,100,69.300003,72.699997,69.699997
20160814063000,1152.0,1148.800049,99.722226,63,71.5,100,69.599998,72.699997,69.699997
20160814064500,1152.0,1148.800049,99.722226,63,66.800003,100,69.900002,72.699997,69.699997
20160814070000,1152.0,1148.800049,99.722226,63,53.099998,0,69.900002,72.699997,69.699997
20160814071500,1152.0,1171.199951,101.666662,63,53.099998,0,69.800003,72.699997,69.699997
20160814073000,1152.0,1123.199951,97.499996,63,53.099998,0,69.599998,72.699997,69.699997
20160814074500,1152.0,1148.800049,99.722226,63,53.099998,100,69.400002,72.699997,69.699997
20160814080000,1152.0,1171.199951,101.666662,63,53.099998,100,69.300003,72.699997,69.699997
20160814081500,1152.0,1148.800049,99.722226,63,53.099998,100,69.099998,72.699997,69.699997
20160814083000,1152.0,1148.800049,99.722226,63,53.099998,100,68.800003,72.699997,69.699997
20160814084500,1152.0,1148.800049,99.722226,63,53.900002,100,68.699997,72.699997,69.699997
20160814090000,1152.0,1171.199951,101.666662,63,53.900002,100,68.5,72.699997,69.699997
20160814091500,1152.0,1148.800049,99.722226,63,56.700001,100,68.400002,72.699997,69.699997
20160814093000,1152.0,1171.199951,101.666662,63,66.5,100,68.400002,72.699997,69.699997
20160814094500,1152.0,1171.199951,101.666662,63,70.099998,100,68.800003,72.699997,69.699997
20160814100000,1152.0,1148.800049,99.722226,63,79.400002,100,69.199997,72.699997,69.699997
20160814101500,1152.0,1148.800049,99.722226,63,71.900002,100,69.699997,72.699997,69.699997
20160814103000,1152.0,1196.800049,103.888893,63,53.799999,0,70.0,72.699997,69.699997
20160814104500,1152.0,1171.199951,101.666662,62,53.799999,0,69.800003,72.699997,69.699997
20160814110000,1152.0,1171.199951,101.666662,62,53.799999,0,69.599998,72.699997,69.699997
20160814111500,1152.0,1171.199951,101.666662,62,53.799999,100,69.400002,72.699997,69.699997
20160814113000,1152.0,1171.199951,101.666662,61,53.799999,100,69.300003,72.699997,69.699997
20160814114500,1152.0,1171.199951,101.666662,61,53.799999,100,69.199997,72.699997,69.699997
20160814120000,1152.0,1148.800049,99.722226,61,53.799999,100,69.099998,72.699997,69.699997
20160814121500,1152.0,1148.800049,99.722226,61,53.799999,100,69.099998,72.699997,69.699997
20160814123000,1152.0,1148.800049,99.722226,61,54.599998,100,68.900002,72.699997,69.699997
20160814124500,1152.0,1148.800049,99.722226,61,54.599998,100,68.900002,72.699997,69.699997
20160814130000,1152.0,1171.199951,101.666662,61,54.599998,100,68.900002,72.699997,69.699997
20160814131500,1152.0,1148.800049,99.722226,61,54.599998,100,68.800003,72.699997,69.699997
20160814133000,1152.0,1148.800049,99.722226,61,57.900002,100,68.699997,72.699997,69.699997
20160814134500,1152.0,1148.800049,99.722226,61,61.900002,100,68.900002,72.699997,69.699997
20160814140000,1152.0,1123.199951,97.499996,61,64.0,100,69.099998,72.699997,69.699997
20160814141500,1152.0,1123.199951,97.499996,61,64.0,100,69.300003,72.699997,69.699997
20160814143000,1152.0,1148.800049,99.722226,61,65.300003,100,69.699997,72.699997,69.699997
20160814144500,1152.0,1123.199951,97.499996,61,64.0,100,69.800003,72.699997,69.699997
20160814150000,1152.0,1123.199951,97.499996,61,55.599998,0,70.0,72.699997,69.699997
20160814151500,1152.0,1097.599976,95.277776,61,54.700001,0,69.800003,72.699997,69.699997
20160814153000,1152.0,1123.199951,97.499996,62,54.700001,0,69.699997,72.699997,69.699997
20160814154500,1152.0,1123.199951,97.499996,62,54.700001,0,69.699997,72.699997,69.699997
20160814160000,1152.0,1097.599976,95.277776,62,54.700001,0,69.599998,72.699997,69.699997
20160814161500,1152.0,1123.199951,97.499996,62,54.700001,0,69.599998,72.699997,69.699997
20160814163000,1152.0,1123.199951,97.499996,62,54.700001,0,69.599998,72.699997,69.699997
20160814164500,1152.0,1123.199951,97.499996,62,54.700001,100,69.300003,72.699997,69.699997
20160814170000,1152.0,1097.599976,95.277776,62,54.700001,100,69.300003,72.699997,69.699997
20160814171500,1152.0,1097.599976,95.277776,62,54.700001,100,69.199997,72.699997,69.699997
20160814173000,1152.0,1097.599976,95.277776,62,54.700001,100,69.199997,72.699997,69.699997
20160814174500,1152.0,1123.199951,97.499996,62,54.700001,100,69.199997,72.699997,69.699997
20160814180000,1152.0,1123.199951,97.499996,63,54.700001,100,69.199997,72.699997,69.699997
20160814181500,1152.0,1123.199951,97.499996,63,54.700001,100,69.099998,72.699997,69.699997
20160814183000,1152.0,1123.199951,97.499996,63,54.700001,100,69.199997,72.699997,69.699997
20160814184500,1152.0,1123.199951,97.499996,63,54.700001,100,69.099998,72.699997,69.699997
20160814190000,1152.0,1148.800049,99.722226,63,54.700001,100,69.099998,72.699997,69.699997
20160814191500,1152.0,1148.800049,99.722226,63,54.700001,100,68.900002,72.699997,69.699997
20160814193000,1152.0,1123.199951,97.499996,63,55.900002,100,68.800003,72.699997,69.699997
20160814194500,1152.0,1148.800049,99.722226,63,59.099998,100,68.800003,72.699997,69.699997
20160814200000,1152.0,1123.199951,97.499996,63,61.099998,100,69.0,72.699997,69.699997
20160814201500,1152.0,1148.800049,99.722226,63,64.900002,100,69.099998,72.699997,69.699997
20160814203000,1152.0,1123.199951,97.499996,63,64.900002,100,69.300003,72.699997,69.699997
20160814204500,1152.0,1148.800049,99.722226,63,63.599998,100,69.599998,72.699997,69.699997
20160814210000,1152.0,1148.800049,99.722226,63,66.800003,100,69.800003,72.699997,69.699997
20160814211500,1152.0,1123.199951,97.499996,63,60.900002,100,70.0,72.699997,69.699997
20160814213000,1152.0,1148.800049,99.722226,63,53.900002,0,69.800003,72.699997,69.699997
20160814214500,1152.0,1148.800049,99.722226,63,53.900002,0,69.800003,72.699997,69.699997
20160814220000,1152.0,1123.199951,97.499996,63,53.900002,100,69.699997,72.699997,69.699997
20160814221500,1152.0,1123.199951,97.499996,63,53.900002,100,69.599998,72.699997,69.699997
20160814223000,1152.0,1148.800049,99.722226,63,53.900002,100,69.300003,72.699997,69.699997
20160814224500,1152.0,1148.800049,99.722226,63,53.900002,100,69.199997,72.699997,69.699997
20160814230000,1152.0,1148.800049,99.722226,63,53.900002,100,69.0,72.699997,69.699997
20160814231500,1152.0,1148.800049,99.722226,63,53.900002,100,68.900002,72.699997,69.699997
20160814233000,1152.0,1148.800049,99.722226,63,53.900002,100,68.699997,72.699997,69.699997
20160814234500,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,72.699997,69.699997
20160815000000,1152.0,1148.800049,99.722226,63,55.599998,100,68.599998,72.699997,69.699997
20160815001500,1152.0,1148.800049,99.722226,63,57.900002,100,68.699997,72.699997,69.699997
20160815003000,1152.0,1148.800049,99.722226,63,66.800003,100,68.699997,72.699997,69.699997
20160815004500,1152.0,1123.199951,97.499996,63,70.0,100,69.099998,72.699997,69.699997
20160815010000,1152.0,1123.199951,97.499996,63,67.699997,100,69.400002,72.699997,69.699997
20160815011500,1152.0,1148.800049,99.722226,63,71.300003,100,69.699997,72.699997,69.699997
20160815013000,1152.0,1148.800049,99.722226,63,67.199997,100,70.0,72.699997,69.699997
20160815014500,1152.0,1148.800049,99.722226,63,54.700001,0,70.0,72.699997,69.699997
20160815020000,1152.0,1148.800049,99.722226,63,54.700001,0,70.0,72.699997,69.699997
20160815021500,1152.0,1148.800049,99.722226,63,53.900002,0,70.0,72.699997,69.699997
20160815023000,1152.0,1148.800049,99.722226,63,53.900002,0,69.800003,72.699997,69.699997
20160815024500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.699997,69.699997
20160815030000,1152.0,1123.199951,97.499996,63,56.299999,100,69.300003,72.699997,69.699997
20160815031500,1152.0,1148.800049,99.722226,63,54.700001,100,69.199997,72.699997,69.699997
20160815033000,1152.0,1148.800049,99.722226,63,54.700001,100,69.099998,72.699997,69.699997
20160815034500,1152.0,1171.199951,101.666662,63,53.900002,100,69.099998,72.699997,69.699997
20160815040000,1152.0,1148.800049,99.722226,63,53.900002,100,69.0,72.699997,69.699997
20160815041500,1152.0,1148.800049,99.722226,63,55.5,100,69.0,72.699997,69.699997
20160815043000,1152.0,1148.800049,99.722226,63,55.5,100,68.900002,72.699997,69.699997
20160815044500,1152.0,1148.800049,99.722226,63,55.5,100,68.900002,72.699997,69.699997
20160815050000,1152.0,1148.800049,99.722226,63,55.5,100,68.800003,72.699997,69.699997
20160815051500,1152.0,1148.800049,99.722226,63,59.5,100,68.699997,72.699997,69.699997
20160815053000,1152.0,1123.199951,97.499996,63,63.099998,100,68.800003,72.699997,69.699997
20160815054500,1152.0,1123.199951,97.499996,63,64.300003,100,69.099998,72.699997,69.699997
20160815060000,1152.0,1148.800049,99.722226,63,65.300003,100,69.400002,72.699997,69.699997
20160815061500,1152.0,1148.800049,99.722226,63,65.300003,100,69.599998,72.699997,69.699997
20160815063000,1152.0,1148.800049,99.722226,63,63.5,100,70.0,72.699997,69.699997
20160815064500,1152.0,1171.199951,101.666662,63,54.299999,0,70.0,72.699997,69.699997
20160815070000,1152.0,1171.199951,101.666662,63,54.299999,0,69.800003,72.699997,69.699997
20160815071500,1152.0,1171.199951,101.666662,62,54.299999,0,69.699997,72.699997,69.699997
20160815073000,1152.0,1196.800049,103.888893,62,54.299999,0,69.599998,72.699997,69.699997
20160815074500,1152.0,1171.199951,101.666662,62,54.299999,0,69.599998,72.699997,69.699997
20160815080000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.699997,69.699997
20160815081500,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.699997,69.699997
20160815083000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.699997,69.699997
20160815084500,1152.0,1148.800049,99.722226,62,54.299999,0,69.599998,72.699997,69.699997
20160815090000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.699997,69.699997
20160815091500,1152.0,1097.599976,95.277776,62,55.099998,0,69.699997,72.699997,69.699997
20160815093000,1152.0,1123.199951,97.499996,62,55.099998,0,70.0,72.699997,69.699997
20160815094500,1152.0,1123.199951,97.499996,62,55.099998,0,70.099998,72.699997,69.699997
20160815100000,1152.0,1123.199951,97.499996,63,55.099998,0,70.199997,72.699997,69.699997
20160815101500,1152.0,1123.199951,97.499996,64,55.099998,0,70.099998,72.699997,69.699997
20160815103000,1152.0,1148.800049,99.722226,64,55.099998,0,70.099998,72.699997,69.699997
20160815104500,1152.0,1123.199951,97.499996,64,55.099998,0,70.099998,72.699997,69.699997
20160815110000,1152.0,1123.199951,97.499996,64,55.700001,0,70.099998,72.699997,69.699997
20160815111500,1152.0,1123.199951,97.499996,64,55.700001,0,70.0,72.699997,69.699997
20160815113000,1152.0,1123.199951,97.499996,64,55.700001,0,70.0,72.699997,69.699997
20160815114500,1152.0,1123.199951,97.499996,64,56.299999,0,70.0,72.699997,69.699997
20160815120000,1152.0,1123.199951,97.499996,64,56.299999,0,69.900002,72.699997,69.699997
20160815121500,1152.0,1148.800049,99.722226,64,56.299999,0,70.0,72.699997,69.699997
20160815123000,1152.0,1123.199951,97.499996,64,56.299999,0,69.800003,72.699997,69.699997
20160815124500,1152.0,1148.800049,99.722226,64,56.299999,0,70.0,72.699997,69.699997
